,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-03-30 14:30:43.630,2335.2255859375,740.8822021484375,4315.800018310547,13.800000190734863,3600,0.8,71.60000610351562,12.095711708068848,96,728,3,0,0,11.098020553588867,132.2451629638672,1103,1,0.2481992633,10.849821290288867,2534.044873046875,198.81928710937518
2023-03-30 14:30:46.512,2336.6240234375,743.3153076171875,4318.800201416016,13.800000190734863,3600,0.8,71.60000610351562,12.00400447845459,96,726,3,0,0,11.089167594909668,132.29515075683594,1106,1,0.2475151525,10.841652442409668,2529.925,193.30097656250018
2023-03-30 14:30:48.543,2335.2255859375,742.7070922851562,4320.600128173828,13.800000190734863,3600,0.8,71.5,12.026928901672363,96,730,3,0,0,11.098020553588867,132.32847595214844,1108,1,0.2488914253,10.849129128288867,2530.47431640625,195.24873046875018
2023-03-30 14:30:50.540,2335.2255859375,741.490478515625,4316.999816894531,13.800000190734863,3600,0.8,71.60000610351562,12.072785377502441,96,732,3,0,0,11.098020553588867,132.36180114746094,1110,1,0.24957553609999997,10.848445017488867,2532.67158203125,197.44599609375018
2023-03-30 14:30:52.546,2335.2255859375,739.6657104492188,4319.399871826172,13.800000190734863,3600,0.8,71.60000610351562,12.141562461853027,96,731,3,0,0,11.080314636230469,132.39512634277344,1112,1,0.2492354883,10.831079147930469,2527.453076171875,192.22749023437518
2023-03-30 14:30:54.561,2335.2255859375,740.2738647460938,4318.800201416016,13.800000190734863,3600,0.8,71.69999694824219,12.118640899658203,96,730,3,0,0,11.089167594909668,132.42845153808594,1114,1,0.2488914253,10.840276169609668,2529.925,194.69941406250018
2023-03-30 14:30:56.561,2335.2255859375,743.923583984375,4321.7999267578125,13.800000190734863,3600,0.8,71.60000610351562,11.981078147888184,96,731,3,0,0,11.098020553588867,132.46177673339844,1116,1,0.2492354883,10.848785065288867,2529.37568359375,194.15009765625018
2023-03-30 14:30:58.572,2333.826904296875,742.7070922851562,4319.399871826172,13.800000190734863,3600,0.8,71.5,12.026928901672363,96,729,3,0,0,11.089167594909668,132.49510192871094,1118,1,0.2485433263,10.840624268609668,2529.37568359375,195.54877929687518
2023-03-30 14:31:00.580,2335.2255859375,744.5318603515625,4323.000183105469,13.800000190734863,3600,0.8,71.5,11.958151817321777,96,729,3,0,0,11.115728378295898,132.52842712402344,1120,1,0.2485433263,10.867185051995898,2532.67158203125,197.44599609375018
2023-03-30 14:31:02.590,2335.2255859375,742.7070922851562,4318.2000732421875,13.800000190734863,3600,0.8,71.69999694824219,12.026928901672363,96,730,3,0,0,11.098020553588867,132.56175231933594,1122,1,0.2488914253,10.849129128288867,2532.122265625,196.89667968750018
2023-03-30 14:31:04.597,2336.6240234375,745.1400756835938,4317.599945068359,13.800000190734863,3600,0.8,71.60000610351562,11.935227394104004,96,733,3,0,0,11.098020553588867,132.59507751464844,1124,1,0.24991959909999997,10.848100954488867,2531.57294921875,194.94892578125018
2023-03-30 14:31:06.608,2336.6240234375,742.7070922851562,4319.399871826172,13.800000190734863,3600,0.8,71.5,12.026928901672363,96,734,3,0,0,11.098020553588867,132.62840270996094,1126,1,0.2502676981,10.847752855488867,2531.0236328125,194.39960937500018
2023-03-30 14:31:08.629,2335.2255859375,743.3153076171875,4320.600128173828,13.800000190734863,3600,0.8,71.60000610351562,12.00400447845459,96,730,3,0,0,11.080314636230469,132.66172790527344,1128,1,0.2488914253,10.831423210930469,2526.07978515625,190.85419921875018
2023-03-30 14:31:10.628,2333.826904296875,742.7070922851562,4318.800201416016,13.800000190734863,3600,0.8,71.5,12.026928901672363,96,731,3,0,0,11.080314636230469,132.69505310058594,1130,1,0.2492354883,10.831079147930469,2527.17841796875,193.35151367187518
2023-03-30 14:31:12.632,2333.826904296875,743.923583984375,4318.2000732421875,13.800000190734863,3600,0.8,71.5,11.981078147888184,96,733,3,0,0,11.098020553588867,132.72837829589844,1132,1,0.24991959909999997,10.848100954488867,2531.57294921875,197.74604492187518
2023-03-30 14:31:14.644,2333.826904296875,742.7070922851562,4325.3997802734375,13.800000190734863,3600,0.8,71.60000610351562,12.026928901672363,96,731,3,0,0,11.089167594909668,132.76170349121094,1134,1,0.2492354883,10.839932106609668,2524.98115234375,191.15424804687518
2023-03-30 14:31:16.664,2333.826904296875,744.5318603515625,4320.0,13.800000190734863,3600,0.8,71.5,11.958151817321777,96,730,3,0,0,11.089167594909668,132.79502868652344,1136,1,0.2488914253,10.840276169609668,2528.27705078125,194.45014648437518
2023-03-30 14:31:18.662,2333.826904296875,739.057373046875,4320.600128173828,13.699999809265137,3600,0.8,71.5,12.064491271972656,96,731,3,0,0,11.080314636230469,132.82835388183594,1138,1,0.2492354883,10.831079147930469,2526.6291015625,192.80219726562518
2023-03-30 14:31:20.683,2332.428955078125,743.923583984375,4320.600128173828,13.800000190734863,3600,0.8,71.60000610351562,11.981078147888184,96,730,3,0,0,11.089167594909668,132.86167907714844,1140,1,0.2488914253,10.840276169609668,2528.27705078125,195.84809570312518
2023-03-30 14:31:22.682,2333.826904296875,743.923583984375,4315.199890136719,13.800000190734863,3600,0.8,71.60000610351562,11.981078147888184,96,730,3,0,0,11.089167594909668,132.89500427246094,1142,1,0.2488914253,10.840276169609668,2531.57294921875,197.74604492187518
2023-03-30 14:31:24.699,2333.826904296875,740.8822021484375,4320.0,13.800000190734863,3600,0.8,71.60000610351562,12.095711708068848,96,731,3,0,0,11.080314636230469,132.92832946777344,1144,1,0.2492354883,10.831079147930469,2526.903759765625,193.07685546875018
2023-03-30 14:31:26.697,2332.428955078125,742.7070922851562,4320.0,13.800000190734863,3600,0.8,71.5,12.026928901672363,96,725,3,0,0,11.080314636230469,132.96165466308594,1146,1,0.2471670535,10.833147582730469,2527.17841796875,194.74946289062518
2023-03-30 14:31:28.718,2332.428955078125,743.3153076171875,4325.999908447266,13.800000190734863,3600,0.8,71.5,12.00400447845459,96,731,3,0,0,11.080314636230469,132.99497985839844,1148,1,0.2492354883,10.831079147930469,2522.78388671875,190.35493164062518
2023-03-30 14:31:30.712,2332.428955078125,742.0986938476562,4323.000183105469,13.800000190734863,3600,0.8,71.60000610351562,12.049861907958984,96,728,3,0,0,11.080314636230469,133.02830505371094,1150,1,0.2481992633,10.832115372930469,2524.98115234375,192.55219726562518
2023-03-30 14:31:32.733,2333.826904296875,741.490478515625,4318.2000732421875,13.699999809265137,3600,0.8,71.60000610351562,11.972785949707031,96,729,3,0,0,11.089167594909668,133.06163024902344,1152,1,0.2485433263,10.840624268609668,2530.199658203125,196.37275390625018
2023-03-30 14:31:34.752,2333.826904296875,742.0986938476562,4316.400146484375,13.699999809265137,3600,0.8,71.60000610351562,11.949861526489258,96,731,3,0,0,11.080314636230469,133.09495544433594,1154,1,0.2492354883,10.831079147930469,2528.8263671875,194.99946289062518
2023-03-30 14:31:36.751,2333.826904296875,742.0986938476562,4319.399871826172,13.699999809265137,3600,0.8,71.60000610351562,11.949861526489258,96,731,3,0,0,11.089167594909668,133.12828063964844,1156,1,0.2492354883,10.839932106609668,2529.37568359375,195.54877929687518
2023-03-30 14:31:38.767,2332.428955078125,740.2738647460938,4316.999816894531,13.699999809265137,3600,0.8,71.60000610351562,12.018640518188477,96,730,3,0,0,11.080314636230469,133.16160583496094,1158,1,0.2488914253,10.831423210930469,2528.8263671875,196.39741210937518
2023-03-30 14:31:40.767,2332.428955078125,742.7070922851562,4317.599945068359,13.699999809265137,3600,0.8,71.5,11.926928520202637,96,728,3,0,0,11.080314636230469,133.19493103027344,1160,1,0.2481992633,10.832115372930469,2528.27705078125,195.84809570312518
2023-03-30 14:31:42.786,2333.826904296875,742.0986938476562,4320.0,13.699999809265137,3600,0.8,71.60000610351562,11.949861526489258,96,730,3,0,0,11.089167594909668,133.22825622558594,1162,1,0.2488914253,10.840276169609668,2528.8263671875,194.99946289062518
2023-03-30 14:31:44.801,2333.826904296875,743.3153076171875,4318.800201416016,13.699999809265137,3600,0.8,71.60000610351562,11.904004096984863,96,729,3,0,0,11.089167594909668,133.26158142089844,1164,1,0.2485433263,10.840624268609668,2529.37568359375,195.54877929687518
2023-03-30 14:31:46.803,2335.2255859375,742.7070922851562,4320.0,13.699999809265137,3600,0.8,71.60000610351562,11.926928520202637,96,732,3,0,0,11.080314636230469,133.29490661621094,1166,1,0.24957553609999997,10.830739100130469,2526.6291015625,191.40351562500018
2023-03-30 14:31:48.814,2335.2255859375,743.923583984375,4318.800201416016,13.699999809265137,3600,0.8,71.60000610351562,11.881077766418457,96,735,3,0,0,11.089167594909668,133.32823181152344,1168,1,0.2506117611,10.838555833809668,2528.8263671875,193.60078125000018
2023-03-30 14:31:50.836,2335.2255859375,742.7070922851562,4322.400054931641,13.699999809265137,3600,0.8,71.60000610351562,11.926928520202637,96,727,3,0,0,11.080314636230469,133.36155700683594,1170,1,0.24785921549999998,10.832455420730469,2525.53046875,190.30488281250018
2023-03-30 14:31:52.831,2335.2255859375,743.3153076171875,4317.599945068359,13.699999809265137,3600,0.8,71.60000610351562,11.904004096984863,96,730,3,0,0,11.080314636230469,133.39488220214844,1172,1,0.2488914253,10.831423210930469,2528.27705078125,193.05146484375018
2023-03-30 14:31:54.837,2335.2255859375,743.923583984375,4320.0,13.699999809265137,3600,0.8,71.60000610351562,11.881077766418457,96,730,3,0,0,11.089167594909668,133.42820739746094,1174,1,0.2488914253,10.840276169609668,2528.551708984375,193.32612304687518
2023-03-30 14:31:56.850,2336.6240234375,742.7070922851562,4320.600128173828,13.699999809265137,3600,0.8,71.5,11.926928520202637,96,731,3,0,0,11.080314636230469,133.46153259277344,1176,1,0.2492354883,10.831079147930469,2526.07978515625,189.45576171875018
2023-03-30 14:31:58.871,2335.2255859375,743.3153076171875,4323.599853515625,13.699999809265137,3600,0.8,71.5,11.904004096984863,96,729,3,0,0,11.106874465942383,133.49485778808594,1178,1,0.2485433263,10.858331139642383,2530.47431640625,195.24873046875018
2023-03-30 14:32:00.871,2336.6240234375,743.923583984375,4319.399871826172,13.699999809265137,3600,0.8,71.5,11.881077766418457,96,728,3,0,0,11.098020553588867,133.52818298339844,1180,1,0.2481992633,10.849821290288867,2531.0236328125,194.39960937500018
2023-03-30 14:32:02.881,2336.6240234375,744.5318603515625,4322.400054931641,13.699999809265137,3600,0.8,71.5,11.85815143585205,96,729,3,0,0,11.098020553588867,133.56150817871094,1182,1,0.2485433263,10.849477227288867,2528.8263671875,192.20234375000018
2023-03-30 14:32:04.888,2338.022216796875,744.5318603515625,4322.400054931641,13.699999809265137,3600,0.8,71.5,11.85815143585205,96,736,3,0,0,11.115728378295898,133.59483337402344,1184,1,0.2509518089,10.864776569395898,2532.67158203125,194.64936523437518
2023-03-30 14:32:06.900,2339.420654296875,745.7484741210938,4318.2000732421875,13.699999809265137,3600,0.8,71.60000610351562,11.812296867370605,96,728,3,0,0,11.089167594909668,133.62815856933594,1186,1,0.2481992633,10.840968331609668,2529.37568359375,189.95502929687518
2023-03-30 14:32:08.904,2338.022216796875,743.3153076171875,4325.3997802734375,13.699999809265137,3600,0.8,71.5,11.904004096984863,96,730,3,0,0,11.089167594909668,133.66148376464844,1188,1,0.2488914253,10.840276169609668,2524.98115234375,186.95893554687518
2023-03-30 14:32:10.922,2340.81884765625,745.1400756835938,4318.800201416016,13.59999942779541,3600,0.8,71.60000610351562,11.735227584838867,96,735,3,0,0,11.106874465942383,133.69480895996094,1190,1,0.2506117611,10.856262704842383,2532.67158203125,191.85273437500018
2023-03-30 14:32:12.924,2340.81884765625,745.7484741210938,4322.400054931641,13.699999809265137,3600,0.8,71.5,11.812296867370605,96,730,3,0,0,11.106874465942383,133.72813415527344,1192,1,0.2488914253,10.857983040642383,2531.0236328125,190.20478515625018
2023-03-30 14:32:14.934,2339.420654296875,745.1400756835938,4319.399871826172,13.699999809265137,3600,0.8,71.5,11.835227966308594,96,730,3,0,0,11.115728378295898,133.76145935058594,1195,1,0.2488914253,10.866836952995898,2534.86884765625,195.44819335937518
2023-03-30 14:32:16.941,2339.420654296875,744.5318603515625,4317.599945068359,13.699999809265137,3600,0.8,71.5,11.85815143585205,96,730,3,0,0,11.106874465942383,133.79478454589844,1197,1,0.2488914253,10.857983040642383,2534.31953125,194.89887695312518
2023-03-30 14:32:18.954,2339.420654296875,743.923583984375,4321.199798583984,13.59999942779541,3600,0.8,71.60000610351562,11.781078338623047,96,728,3,0,0,11.106874465942383,133.82810974121094,1199,1,0.2481992633,10.858675202642383,2532.122265625,192.70161132812518
2023-03-30 14:32:20.975,2340.81884765625,743.3153076171875,4322.400054931641,13.699999809265137,3600,0.8,71.5,11.904004096984863,96,730,3,0,0,11.089167594909668,133.86143493652344,1201,1,0.2488914253,10.840276169609668,2527.17841796875,186.35957031250018
2023-03-30 14:32:22.973,2340.81884765625,745.7484741210938,4323.000183105469,13.699999809265137,3600,0.8,71.5,11.812296867370605,96,731,3,0,0,11.106874465942383,133.89476013183594,1203,1,0.2492354883,10.857638977642383,2530.47431640625,189.65546875000018
2023-03-30 14:32:24.991,2342.21728515625,744.5318603515625,4316.999816894531,13.699999809265137,3600,0.8,71.60000610351562,11.85815143585205,96,731,3,0,0,11.124581336975098,133.92808532714844,1205,1,0.2492354883,10.875345848675098,2538.7140625,196.49677734375018
2023-03-30 14:32:26.989,2340.81884765625,743.923583984375,4316.999816894531,13.59999942779541,3600,0.8,71.5,11.781078338623047,96,731,3,0,0,11.124581336975098,133.96141052246094,1207,1,0.2492354883,10.875345848675098,2538.7140625,197.89521484375018
2023-03-30 14:32:29.008,2342.21728515625,748.1814575195312,4319.399871826172,13.699999809265137,3600,0.8,71.60000610351562,11.720596313476562,96,733,3,0,0,11.124581336975098,133.99473571777344,1209,1,0.24991959909999997,10.874661737875098,2536.516796875,194.29951171875018
2023-03-30 14:32:31.004,2342.21728515625,745.7484741210938,4317.599945068359,13.699999809265137,3600,0.8,71.60000610351562,11.812296867370605,96,732,3,0,0,11.124581336975098,134.02806091308594,1211,1,0.24957553609999997,10.875005800875098,2538.16474609375,195.94746093750018
2023-03-30 14:32:33.011,2342.21728515625,745.7484741210938,4321.199798583984,13.699999809265137,3600,0.8,71.60000610351562,11.812296867370605,96,732,3,0,0,11.124581336975098,134.06138610839844,1213,1,0.24957553609999997,10.875005800875098,2535.4181640625,193.20087890625018
2023-03-30 14:32:35.043,2342.21728515625,747.5732421875,4318.2000732421875,13.699999809265137,3600,0.8,71.60000610351562,11.74351978302002,96,730,3,0,0,11.142288208007812,134.09471130371094,1215,1,0.2488914253,10.893396782707812,2541.46064453125,199.24335937500018
2023-03-30 14:32:37.044,2343.61572265625,745.1400756835938,4319.399871826172,13.699999809265137,3600,0.8,71.5,11.835227966308594,96,729,3,0,0,11.115728378295898,134.12803649902344,1217,1,0.2485433263,10.867185051995898,2534.86884765625,191.25312500000018
2023-03-30 14:32:39.060,2343.61572265625,746.356689453125,4314.000091552734,13.699999809265137,3600,0.8,71.5,11.789372444152832,96,730,3,0,0,11.124581336975098,134.16136169433594,1219,1,0.2488914253,10.875689911675098,2540.36201171875,196.74628906250018
2023-03-30 14:32:41.061,2343.61572265625,747.5732421875,4319.399871826172,13.699999809265137,3600,0.8,71.60000610351562,11.74351978302002,96,731,3,0,0,11.115728378295898,134.19468688964844,1221,1,0.2492354883,10.866492889995898,2534.31953125,190.70380859375018
2023-03-30 14:32:43.073,2343.61572265625,745.7484741210938,4322.400054931641,13.699999809265137,3600,0.8,71.60000610351562,11.812296867370605,96,729,3,0,0,11.115728378295898,134.22801208496094,1223,1,0.2485433263,10.867185051995898,2532.946240234375,189.33051757812518
2023-03-30 14:32:45.072,2343.61572265625,746.9649658203125,4317.599945068359,13.699999809265137,3600,0.8,71.5,11.766446113586426,96,730,3,0,0,11.124581336975098,134.26133728027344,1225,1,0.2488914253,10.875689911675098,2537.890087890625,194.27436523437518
2023-03-30 14:32:47.093,2345.013916015625,749.3980712890625,4319.399871826172,13.699999809265137,3600,0.8,71.60000610351562,11.6747407913208,96,734,3,0,0,11.133435249328613,134.29466247558594,1227,1,0.2502676981,10.883167551228613,2538.16474609375,193.15083007812518
2023-03-30 14:32:49.113,2345.013916015625,746.9649658203125,4314.6002197265625,13.699999809265137,3600,0.8,71.5,11.766446113586426,96,729,3,0,0,11.124581336975098,134.32798767089844,1229,1,0.2485433263,10.876038010675098,2539.8126953125,194.79877929687518
2023-03-30 14:32:51.106,2345.013916015625,748.1814575195312,4323.000183105469,13.699999809265137,3600,0.8,71.60000610351562,11.720596313476562,96,728,3,0,0,11.142288208007812,134.3779754638672,1231,1,0.2481992633,10.894088944707812,2538.439404296875,193.42548828125018
2023-03-30 14:32:53.126,2345.013916015625,746.356689453125,4317.599945068359,13.699999809265137,3600,0.8,71.60000610351562,11.789372444152832,96,729,3,0,0,11.133435249328613,134.4113006591797,1233,1,0.2485433263,10.884891923028613,2540.36201171875,195.34809570312518
2023-03-30 14:32:55.145,2345.013916015625,745.1400756835938,4317.599945068359,13.699999809265137,3600,0.8,71.60000610351562,11.835227966308594,96,731,3,0,0,11.124581336975098,134.4446258544922,1235,1,0.2492354883,10.875345848675098,2538.16474609375,193.15083007812518
2023-03-30 14:32:57.147,2345.013916015625,746.9649658203125,4321.199798583984,13.699999809265137,3600,0.8,71.5,11.766446113586426,96,731,3,0,0,11.142288208007812,134.4779510498047,1237,1,0.2492354883,10.893052719707812,2539.8126953125,194.79877929687518
2023-03-30 14:32:59.161,2345.013916015625,747.5732421875,4317.599945068359,13.699999809265137,3600,0.8,71.60000610351562,11.74351978302002,96,725,3,0,0,11.142288208007812,134.5112762451172,1239,1,0.2471670535,10.895121154507812,2542.55927734375,197.54536132812518
2023-03-30 14:33:01.180,2345.013916015625,749.3980712890625,4318.800201416016,13.699999809265137,3600,0.8,71.60000610351562,11.6747407913208,96,729,3,0,0,11.142288208007812,134.5446014404297,1241,1,0.2485433263,10.893744881707812,2540.911328125,195.89741210937518
2023-03-30 14:33:03.181,2346.412353515625,745.1400756835938,4322.400054931641,13.699999809265137,3600,0.8,71.60000610351562,11.835227966308594,96,731,3,0,0,11.142288208007812,134.5779266357422,1243,1,0.2492354883,10.893052719707812,2539.26337890625,192.85102539062518
2023-03-30 14:33:05.191,2346.412353515625,746.9649658203125,4317.599945068359,13.699999809265137,3600,0.8,71.5,11.766446113586426,96,729,3,0,0,11.124581336975098,134.6112518310547,1245,1,0.2485433263,10.876038010675098,2538.16474609375,191.75239257812518
2023-03-30 14:33:07.198,2345.013916015625,746.9649658203125,4316.400146484375,13.699999809265137,3600,0.8,71.60000610351562,11.766446113586426,96,730,3,0,0,11.133435249328613,134.6445770263672,1247,1,0.2488914253,10.884543824028613,2540.911328125,195.89741210937518
2023-03-30 14:33:09.215,2346.412353515625,747.5732421875,4320.600128173828,13.699999809265137,3600,0.8,71.60000610351562,11.74351978302002,96,730,3,0,0,11.133435249328613,134.6779022216797,1249,1,0.2488914253,10.884543824028613,2537.890087890625,191.47773437500018
2023-03-30 14:33:11.215,2347.810546875,747.5732421875,4320.0,13.699999809265137,3600,0.8,71.5,11.74351978302002,96,728,3,0,0,11.133435249328613,134.7112274169922,1251,1,0.2481992633,10.885235986028613,2538.439404296875,190.62885742187518
2023-03-30 14:33:13.226,2347.810546875,746.356689453125,4321.199798583984,13.699999809265137,3600,0.8,71.60000610351562,11.789372444152832,96,731,3,0,0,11.142288208007812,134.7445526123047,1253,1,0.2492354883,10.893052719707812,2539.8126953125,192.00214843750018
2023-03-30 14:33:15.225,2346.412353515625,746.356689453125,4320.0,13.699999809265137,3600,0.8,71.60000610351562,11.789372444152832,96,731,3,0,0,11.151142120361328,134.7778778076172,1255,1,0.2492354883,10.901906632061328,2542.55927734375,196.14692382812518
2023-03-30 14:33:17.245,2347.810546875,746.9649658203125,4318.800201416016,13.699999809265137,3600,0.8,71.60000610351562,11.766446113586426,96,729,3,0,0,11.142288208007812,134.8112030029297,1257,1,0.2485433263,10.893744881707812,2541.46064453125,193.65009765625018
2023-03-30 14:33:19.263,2346.412353515625,745.7484741210938,4321.199798583984,13.699999809265137,3600,0.8,71.60000610351562,11.812296867370605,96,727,3,0,0,11.124581336975098,134.8445281982422,1259,1,0.24785921549999998,10.876722121475098,2535.96748046875,189.55512695312518
2023-03-30 14:33:21.266,2346.412353515625,745.1400756835938,4321.199798583984,13.699999809265137,3600,0.8,71.4000015258789,11.835227966308594,96,733,3,0,0,11.142288208007812,134.8778533935547,1261,1,0.24991959909999997,10.892368608907812,2539.8126953125,193.40034179687518
2023-03-30 14:33:23.283,2345.013916015625,745.7484741210938,4318.800201416016,13.699999809265137,3600,0.8,71.60000610351562,11.812296867370605,96,728,3,0,0,11.142288208007812,134.9111785888672,1263,1,0.2481992633,10.894088944707812,2541.46064453125,196.44672851562518
2023-03-30 14:33:25.282,2347.810546875,743.923583984375,4320.600128173828,13.699999809265137,3600,0.8,71.5,11.881077766418457,96,732,3,0,0,11.142288208007812,134.9445037841797,1265,1,0.24957553609999997,10.892712671907812,2540.36201171875,192.55146484375018
2023-03-30 14:33:27.301,2347.810546875,745.7484741210938,4324.199981689453,13.699999809265137,3600,0.8,71.60000610351562,11.812296867370605,96,730,3,0,0,11.133435249328613,134.9778289794922,1267,1,0.2488914253,10.884543824028613,2535.96748046875,188.15693359375018
2023-03-30 14:33:29.312,2346.412353515625,745.7484741210938,4320.600128173828,13.699999809265137,3600,0.8,71.69999694824219,11.812296867370605,96,733,3,0,0,11.124581336975098,135.0111541748047,1269,1,0.24991959909999997,10.874661737875098,2535.96748046875,189.55512695312518
2023-03-30 14:33:31.329,2346.412353515625,744.5318603515625,4317.599945068359,13.699999809265137,3600,0.8,71.60000610351562,11.85815143585205,96,729,3,0,0,11.133435249328613,135.0444793701172,1271,1,0.2485433263,10.884891923028613,2540.36201171875,193.94965820312518
2023-03-30 14:33:33.334,2345.013916015625,742.7070922851562,4323.000183105469,13.699999809265137,3600,0.8,71.60000610351562,11.926928520202637,96,730,3,0,0,11.115728378295898,135.0778045654297,1273,1,0.2488914253,10.866836952995898,2532.946240234375,187.93232421875018
2023-03-30 14:33:35.346,2343.61572265625,743.923583984375,4321.199798583984,13.800000190734863,3600,0.8,71.60000610351562,11.981078147888184,96,732,3,0,0,11.124581336975098,135.1111297607422,1275,1,0.24957553609999997,10.875005800875098,2535.96748046875,192.35175781250018
2023-03-30 14:33:37.345,2345.013916015625,743.923583984375,4320.600128173828,13.800000190734863,3600,0.8,71.60000610351562,11.981078147888184,96,728,3,0,0,11.124581336975098,135.1444549560547,1277,1,0.2481992633,10.876382073675098,2536.516796875,191.50288085937518
2023-03-30 14:33:39.364,2343.61572265625,743.3153076171875,4320.0,13.800000190734863,3600,0.8,71.60000610351562,12.00400447845459,96,731,3,0,0,11.133435249328613,135.1777801513672,1279,1,0.2492354883,10.884199761028613,2538.7140625,195.09833984375018
2023-03-30 14:33:41.384,2345.013916015625,742.7070922851562,4318.2000732421875,13.800000190734863,3600,0.8,71.60000610351562,12.026928901672363,96,728,3,0,0,11.115728378295898,135.2111053466797,1281,1,0.2481992633,10.867529114995898,2536.516796875,191.50288085937518
2023-03-30 14:33:43.386,2345.013916015625,743.3153076171875,4322.400054931641,13.699999809265137,3600,0.8,71.5,11.904004096984863,96,730,3,0,0,11.115728378295898,135.2444305419922,1283,1,0.2488914253,10.866836952995898,2533.2208984375,188.20698242187518
2023-03-30 14:33:45.400,2345.013916015625,745.1400756835938,4319.399871826172,13.699999809265137,3600,0.8,71.60000610351562,11.835227966308594,96,728,3,0,0,11.124581336975098,135.2777557373047,1285,1,0.2481992633,10.876382073675098,2537.06611328125,192.05219726562518
2023-03-30 14:33:47.420,2346.412353515625,745.1400756835938,4318.800201416016,13.699999809265137,3600,0.8,71.69999694824219,11.835227966308594,96,731,3,0,0,11.124581336975098,135.3110809326172,1287,1,0.2492354883,10.875345848675098,2537.340771484375,190.92841796875018
2023-03-30 14:33:49.419,2345.013916015625,744.5318603515625,4325.3997802734375,13.800000190734863,3600,0.8,71.60000610351562,11.958151817321777,96,726,3,0,0,11.133435249328613,135.3444061279297,1289,1,0.2475151525,10.885920096828613,2535.4181640625,190.40424804687518
2023-03-30 14:33:51.420,2343.61572265625,745.7484741210938,4321.7999267578125,13.800000190734863,3600,0.8,71.69999694824219,11.912297248840332,96,735,3,0,0,11.142288208007812,135.3777313232422,1291,1,0.2506117611,10.891676446907812,2539.26337890625,195.64765625000018
2023-03-30 14:33:53.435,2343.61572265625,746.356689453125,4316.400146484375,13.800000190734863,3600,0.8,71.60000610351562,11.889372825622559,96,731,3,0,0,11.124581336975098,135.4110565185547,1293,1,0.2492354883,10.875345848675098,2538.7140625,195.09833984375018
2023-03-30 14:33:55.438,2345.013916015625,744.5318603515625,4318.2000732421875,13.800000190734863,3600,0.8,71.60000610351562,11.958151817321777,96,728,3,0,0,11.124581336975098,135.4443817138672,1295,1,0.2481992633,10.876382073675098,2538.16474609375,193.15083007812518
2023-03-30 14:33:57.439,2345.013916015625,746.356689453125,4320.0,13.800000190734863,3600,0.8,71.69999694824219,11.889372825622559,96,730,3,0,0,11.124581336975098,135.4777069091797,1297,1,0.2488914253,10.875689911675098,2536.516796875,191.50288085937518
2023-03-30 14:33:59.434,2343.61572265625,744.5318603515625,4318.2000732421875,13.800000190734863,3600,0.8,71.60000610351562,11.958151817321777,96,732,3,0,0,11.133435249328613,135.5110321044922,1299,1,0.24957553609999997,10.883859713228613,2539.8126953125,196.19697265625018
2023-03-30 14:34:01.438,2343.61572265625,743.3153076171875,4317.599945068359,13.800000190734863,3600,0.8,71.60000610351562,12.00400447845459,96,734,3,0,0,11.124581336975098,135.5443572998047,1301,1,0.2502676981,10.874313638875098,2538.16474609375,194.54902343750018
2023-03-30 14:34:03.440,2343.61572265625,743.3153076171875,4318.2000732421875,13.800000190734863,3600,0.8,71.69999694824219,12.00400447845459,96,728,3,0,0,11.115728378295898,135.5776824951172,1303,1,0.2481992633,10.867529114995898,2535.96748046875,192.35175781250018
2023-03-30 14:34:05.436,2342.21728515625,743.923583984375,4321.7999267578125,13.800000190734863,3600,0.8,71.69999694824219,11.981078147888184,96,730,3,0,0,11.106874465942383,135.6110076904297,1305,1,0.2488914253,10.857983040642383,2531.57294921875,189.35566406250018
2023-03-30 14:34:07.459,2343.61572265625,743.3153076171875,4320.0,13.800000190734863,3600,0.8,71.69999694824219,12.00400447845459,96,730,3,0,0,11.115728378295898,135.6443328857422,1307,1,0.2488914253,10.866836952995898,2534.86884765625,191.25312500000018
2023-03-30 14:34:09.456,2343.61572265625,741.490478515625,4321.199798583984,13.800000190734863,3600,0.8,71.60000610351562,12.072785377502441,96,729,3,0,0,11.106874465942383,135.6776580810547,1309,1,0.2485433263,10.858331139642383,2532.396923828125,188.78120117187518
2023-03-30 14:34:11.468,2342.21728515625,743.3153076171875,4320.600128173828,13.800000190734863,3600,0.8,71.60000610351562,12.00400447845459,96,727,3,0,0,11.115728378295898,135.7109832763672,1311,1,0.24785921549999998,10.867869162795898,2534.86884765625,192.65156250000018
2023-03-30 14:34:13.473,2342.21728515625,742.7070922851562,4323.000183105469,13.800000190734863,3600,0.8,71.60000610351562,12.026928901672363,96,726,3,0,0,11.089167594909668,135.7443084716797,1313,1,0.2475151525,10.841652442409668,2527.17841796875,184.96113281250018
2023-03-30 14:34:15.477,2340.81884765625,742.0986938476562,4323.599853515625,13.800000190734863,3600,0.8,71.60000610351562,12.049861907958984,96,732,3,0,0,11.106874465942383,135.7776336669922,1315,1,0.24957553609999997,10.857298929842383,2530.47431640625,189.65546875000018
2023-03-30 14:34:17.489,2342.21728515625,742.7070922851562,4314.6002197265625,13.800000190734863,3600,0.8,71.60000610351562,12.026928901672363,96,731,3,0,0,11.106874465942383,135.8109588623047,1317,1,0.2492354883,10.857638977642383,2536.516796875,194.29951171875018
2023-03-30 14:34:19.491,2340.81884765625,743.3153076171875,4320.0,13.800000190734863,3600,0.8,71.60000610351562,12.00400447845459,96,730,3,0,0,11.089167594909668,135.8442840576172,1319,1,0.2488914253,10.840276169609668,2528.8263671875,188.00751953125018
2023-03-30 14:34:21.511,2342.21728515625,743.923583984375,4317.599945068359,13.800000190734863,3600,0.8,71.5,11.981078147888184,96,729,3,0,0,11.106874465942383,135.8776092529297,1321,1,0.2485433263,10.858331139642383,2534.31953125,192.10224609375018
2023-03-30 14:34:23.526,2342.21728515625,742.7070922851562,4318.2000732421875,13.800000190734863,3600,0.8,71.5,12.026928901672363,96,729,3,0,0,11.115728378295898,135.9109344482422,1323,1,0.2485433263,10.867185051995898,2536.242138671875,194.02485351562518
2023-03-30 14:34:25.527,2340.81884765625,741.490478515625,4321.199798583984,13.800000190734863,3600,0.8,71.69999694824219,12.072785377502441,96,729,3,0,0,11.115728378295898,135.9442596435547,1325,1,0.2485433263,10.867185051995898,2534.31953125,193.50068359375018
2023-03-30 14:34:27.521,2340.81884765625,740.2738647460938,4321.199798583984,13.800000190734863,3600,0.8,71.60000610351562,12.118640899658203,96,733,3,0,0,11.124581336975098,135.9775848388672,1327,1,0.24991959909999997,10.874661737875098,2536.516796875,195.69794921875018
2023-03-30 14:34:29.544,2340.81884765625,742.7070922851562,4320.0,13.800000190734863,3600,0.8,71.60000610351562,12.026928901672363,96,729,3,0,0,11.115728378295898,136.0109100341797,1329,1,0.2485433263,10.867185051995898,2534.86884765625,194.05000000000018
2023-03-30 14:34:31.559,2340.81884765625,742.7070922851562,4320.0,13.800000190734863,3600,0.8,71.60000610351562,12.026928901672363,96,732,3,0,0,11.124581336975098,136.0442352294922,1331,1,0.24957553609999997,10.875005800875098,2537.06611328125,196.24726562500018
2023-03-30 14:34:33.558,2340.81884765625,740.8822021484375,4320.0,13.800000190734863,3600,0.8,71.69999694824219,12.095711708068848,96,728,3,0,0,11.089167594909668,136.0775604248047,1333,1,0.2481992633,10.840968331609668,2529.37568359375,188.55683593750018
2023-03-30 14:34:35.577,2339.420654296875,741.490478515625,4322.400054931641,13.699999809265137,3600,0.8,71.69999694824219,11.972785949707031,96,733,3,0,0,11.106874465942383,136.1108856201172,1335,1,0.24991959909999997,10.856954866842383,2531.298291015625,191.87763671875018
2023-03-30 14:34:37.575,2338.022216796875,743.3153076171875,4320.0,13.800000190734863,3600,0.8,71.69999694824219,12.00400447845459,96,726,3,0,0,11.115728378295898,136.1442108154297,1337,1,0.2475151525,10.868213225795898,2535.143505859375,197.12128906250018
2023-03-30 14:34:39.580,2338.022216796875,742.0986938476562,4318.800201416016,13.800000190734863,3600,0.8,71.5,12.049861907958984,96,731,3,0,0,11.089167594909668,136.1775360107422,1339,1,0.2492354883,10.839932106609668,2529.37568359375,191.35346679687518
2023-03-30 14:34:41.574,2338.022216796875,742.0986938476562,4311.600036621094,13.800000190734863,3600,0.8,71.60000610351562,12.049861907958984,96,730,3,0,0,11.115728378295898,136.2108612060547,1341,1,0.2488914253,10.866836952995898,2540.36201171875,202.33979492187518
2023-03-30 14:34:43.599,2338.022216796875,744.5318603515625,4314.6002197265625,13.800000190734863,3600,0.8,71.69999694824219,11.958151817321777,96,733,3,0,0,11.106874465942383,136.2441864013672,1343,1,0.24991959909999997,10.856954866842383,2535.96748046875,197.94526367187518
2023-03-30 14:34:45.595,2338.022216796875,743.923583984375,4323.599853515625,13.800000190734863,3600,0.8,71.60000610351562,11.981078147888184,96,726,3,0,0,11.098020553588867,136.2775115966797,1345,1,0.2475151525,10.850505401088867,2528.551708984375,190.52949218750018
2023-03-30 14:34:47.599,2336.6240234375,743.923583984375,4317.599945068359,13.800000190734863,3600,0.8,71.60000610351562,11.981078147888184,96,728,3,0,0,11.106874465942383,136.3108367919922,1347,1,0.2481992633,10.858675202642383,2534.31953125,197.69550781250018
2023-03-30 14:34:49.616,2336.6240234375,742.0986938476562,4320.0,13.800000190734863,3600,0.8,71.60000610351562,12.049861907958984,96,731,3,0,0,11.106874465942383,136.3441619873047,1349,1,0.2492354883,10.857638977642383,2532.67158203125,196.04755859375018
2023-03-30 14:34:51.613,2338.022216796875,745.7484741210938,4318.2000732421875,13.699999809265137,3600,0.8,71.5,11.812296867370605,96,727,3,0,0,11.098020553588867,136.3774871826172,1351,1,0.24785921549999998,10.850161338088867,2531.57294921875,193.55073242187518
2023-03-30 14:34:53.632,2336.6240234375,743.923583984375,4316.999816894531,13.699999809265137,3600,0.8,71.60000610351562,11.881077766418457,96,731,3,0,0,11.106874465942383,136.4108123779297,1353,1,0.2492354883,10.857638977642383,2534.594189453125,197.97016601562518
2023-03-30 14:34:55.631,2338.022216796875,742.7070922851562,4317.599945068359,13.699999809265137,3600,0.8,71.60000610351562,11.926928520202637,96,732,3,0,0,11.098020553588867,136.4441375732422,1355,1,0.24957553609999997,10.848445017488867,2532.122265625,194.10004882812518
2023-03-30 14:34:57.649,2338.022216796875,743.3153076171875,4321.199798583984,13.699999809265137,3600,0.8,71.5,11.904004096984863,96,731,3,0,0,11.106874465942383,136.4774627685547,1357,1,0.2492354883,10.857638977642383,2532.122265625,194.10004882812518
2023-03-30 14:34:59.649,2336.6240234375,742.0986938476562,4319.399871826172,13.699999809265137,3600,0.8,71.69999694824219,11.949861526489258,96,728,3,0,0,11.098020553588867,136.5107879638672,1359,1,0.2481992633,10.849821290288867,2531.57294921875,194.94892578125018
2023-03-30 14:35:01.668,2336.6240234375,745.7484741210938,4321.199798583984,13.699999809265137,3600,0.8,71.5,11.812296867370605,96,731,3,0,0,11.106874465942383,136.5441131591797,1361,1,0.2492354883,10.857638977642383,2531.57294921875,194.94892578125018
2023-03-30 14:35:03.680,2335.2255859375,742.7070922851562,4317.599945068359,13.699999809265137,3600,0.8,71.69999694824219,11.926928520202637,96,730,3,0,0,11.098020553588867,136.5774383544922,1363,1,0.2488914253,10.849129128288867,2532.396923828125,197.17133789062518
2023-03-30 14:35:05.678,2336.6240234375,742.7070922851562,4320.600128173828,13.699999809265137,3600,0.8,71.60000610351562,11.926928520202637,96,725,3,0,0,11.089167594909668,136.6107635498047,1365,1,0.2471670535,10.842000541409668,2528.8263671875,192.20234375000018
2023-03-30 14:35:07.685,2336.6240234375,744.5318603515625,4319.399871826172,13.699999809265137,3600,0.8,71.5,11.85815143585205,96,728,3,0,0,11.106874465942383,136.6440887451172,1367,1,0.2481992633,10.858675202642383,2533.2208984375,196.59687500000018
2023-03-30 14:35:09.702,2336.6240234375,743.3153076171875,4325.3997802734375,13.699999809265137,3600,0.8,71.60000610351562,11.904004096984863,96,732,3,0,0,11.106874465942383,136.6774139404297,1369,1,0.24957553609999997,10.857298929842383,2529.101025390625,192.47700195312518
2023-03-30 14:35:11.702,2336.6240234375,745.1400756835938,4321.7999267578125,13.699999809265137,3600,0.8,71.60000610351562,11.835227966308594,96,730,3,0,0,11.098020553588867,136.7107391357422,1371,1,0.2488914253,10.849129128288867,2529.37568359375,192.75166015625018
2023-03-30 14:35:13.719,2336.6240234375,745.7484741210938,4321.7999267578125,13.699999809265137,3600,0.8,71.60000610351562,11.812296867370605,96,730,3,0,0,11.106874465942383,136.7440643310547,1373,1,0.2488914253,10.857983040642383,2531.0236328125,194.39960937500018
2023-03-30 14:35:15.717,2336.6240234375,742.0986938476562,4315.800018310547,13.699999809265137,3600,0.8,71.60000610351562,11.949861526489258,96,731,3,0,0,11.106874465942383,136.7773895263672,1375,1,0.2492354883,10.857638977642383,2535.692822265625,199.06879882812518
2023-03-30 14:35:17.720,2338.022216796875,743.3153076171875,4317.599945068359,13.699999809265137,3600,0.8,71.5,11.904004096984863,96,734,3,0,0,11.115728378295898,136.8107147216797,1377,1,0.2502676981,10.865460680195898,2535.96748046875,197.94526367187518
2023-03-30 14:35:19.735,2338.022216796875,745.7484741210938,4321.7999267578125,13.699999809265137,3600,0.8,71.60000610351562,11.812296867370605,96,726,3,0,0,11.098020553588867,136.8440399169922,1379,1,0.2475151525,10.850505401088867,2529.37568359375,191.35346679687518
2023-03-30 14:35:21.733,2338.022216796875,743.3153076171875,4320.0,13.699999809265137,3600,0.8,71.5,11.904004096984863,96,732,3,0,0,11.098020553588867,136.8773651123047,1381,1,0.24957553609999997,10.848445017488867,2530.47431640625,192.45209960937518
2023-03-30 14:35:23.738,2338.022216796875,744.5318603515625,4323.000183105469,13.699999809265137,3600,0.8,71.60000610351562,11.85815143585205,96,732,3,0,0,11.115728378295898,136.9106903076172,1383,1,0.24957553609999997,10.866152842195898,2532.67158203125,194.64936523437518
2023-03-30 14:35:25.756,2336.6240234375,744.5318603515625,4319.399871826172,13.699999809265137,3600,0.8,71.60000610351562,11.85815143585205,96,732,3,0,0,11.106874465942383,136.9440155029297,1385,1,0.24957553609999997,10.857298929842383,2532.67158203125,196.04755859375018
2023-03-30 14:35:27.756,2338.022216796875,745.7484741210938,4315.800018310547,13.699999809265137,3600,0.8,71.5,11.812296867370605,96,732,3,0,0,11.106874465942383,136.9773406982422,1387,1,0.24957553609999997,10.857298929842383,2534.86884765625,196.84663085937518
2023-03-30 14:35:29.773,2336.6240234375,743.923583984375,4323.599853515625,13.699999809265137,3600,0.8,71.60000610351562,11.881077766418457,96,730,3,0,0,11.106874465942383,137.0106658935547,1389,1,0.2488914253,10.857983040642383,2530.47431640625,193.85029296875018
2023-03-30 14:35:31.784,2338.022216796875,743.3153076171875,4320.0,13.699999809265137,3600,0.8,71.60000610351562,11.904004096984863,96,729,3,0,0,11.098020553588867,137.0439910888672,1391,1,0.2485433263,10.849477227288867,2531.0236328125,193.00141601562518
2023-03-30 14:35:33.787,2336.6240234375,743.923583984375,4318.2000732421875,13.699999809265137,3600,0.8,71.5,11.881077766418457,96,729,3,0,0,11.089167594909668,137.0773162841797,1393,1,0.2485433263,10.840624268609668,2529.925,193.30097656250018
2023-03-30 14:35:35.783,2338.022216796875,744.5318603515625,4322.400054931641,13.699999809265137,3600,0.8,71.5,11.85815143585205,96,737,3,0,0,11.098020553588867,137.1106414794922,1395,1,0.2512958719,10.846724681688867,2528.27705078125,190.25483398437518
2023-03-30 14:35:37.801,2336.6240234375,746.9649658203125,4320.0,13.699999809265137,3600,0.8,71.60000610351562,11.766446113586426,96,736,3,0,0,11.124581336975098,137.1439666748047,1397,1,0.2509518089,10.873629528075098,2535.96748046875,199.34345703125018
2023-03-30 14:35:39.800,2338.022216796875,743.923583984375,4318.800201416016,13.699999809265137,3600,0.8,71.60000610351562,11.881077766418457,96,726,3,0,0,11.098020553588867,137.1772918701172,1399,1,0.2475151525,10.850505401088867,2531.57294921875,193.55073242187518
2023-03-30 14:35:41.817,2336.6240234375,741.490478515625,4319.399871826172,13.699999809265137,3600,0.8,71.5,11.972785949707031,96,729,3,0,0,11.089167594909668,137.2106170654297,1401,1,0.2485433263,10.840624268609668,2529.37568359375,192.75166015625018
2023-03-30 14:35:43.825,2336.6240234375,744.5318603515625,4317.599945068359,13.699999809265137,3600,0.8,71.5,11.85815143585205,96,731,3,0,0,11.098020553588867,137.2439422607422,1403,1,0.2492354883,10.848785065288867,2532.122265625,195.49824218750018
2023-03-30 14:35:45.837,2338.022216796875,743.3153076171875,4323.599853515625,13.699999809265137,3600,0.8,71.60000610351562,11.904004096984863,96,729,3,0,0,11.080314636230469,137.2772674560547,1405,1,0.2485433263,10.831771309930469,2524.4318359375,186.40961914062518
2023-03-30 14:35:47.835,2339.420654296875,742.0986938476562,4318.800201416016,13.699999809265137,3600,0.8,71.5,11.949861526489258,96,728,3,0,0,11.106874465942383,137.3105926513672,1407,1,0.2481992633,10.858675202642383,2533.77021484375,194.34956054687518
2023-03-30 14:35:49.858,2336.6240234375,742.7070922851562,4321.7999267578125,13.699999809265137,3600,0.8,71.5,11.926928520202637,96,729,3,0,0,11.098020553588867,137.3439178466797,1409,1,0.2485433263,10.849477227288867,2529.925,193.30097656250018
2023-03-30 14:35:51.874,2336.6240234375,742.7070922851562,4316.999816894531,13.699999809265137,3600,0.8,71.5,11.926928520202637,96,727,3,0,0,11.098020553588867,137.3772430419922,1411,1,0.24785921549999998,10.850161338088867,2533.2208984375,196.59687500000018
2023-03-30 14:35:53.890,2335.2255859375,742.0986938476562,4320.0,13.699999809265137,3600,0.8,71.5,11.949861526489258,96,731,3,0,0,11.089167594909668,137.4105682373047,1413,1,0.2492354883,10.839932106609668,2528.8263671875,193.60078125000018
2023-03-30 14:35:55.907,2336.6240234375,744.5318603515625,4318.800201416016,13.699999809265137,3600,0.8,71.60000610351562,11.85815143585205,96,732,3,0,0,11.098020553588867,137.4438934326172,1415,1,0.24957553609999997,10.848445017488867,2531.0236328125,194.39960937500018
2023-03-30 14:35:57.922,2336.6240234375,743.3153076171875,4318.800201416016,13.699999809265137,3600,0.8,71.60000610351562,11.904004096984863,96,730,3,0,0,11.080314636230469,137.4772186279297,1417,1,0.2488914253,10.831423210930469,2527.17841796875,190.55439453125018
2023-03-30 14:35:59.942,2338.022216796875,742.0986938476562,4323.000183105469,13.699999809265137,3600,0.8,71.5,11.949861526489258,96,728,3,0,0,11.098020553588867,137.5105438232422,1420,1,0.2481992633,10.849821290288867,2529.101025390625,191.07880859375018
2023-03-30 14:36:01.939,2336.6240234375,742.7070922851562,4320.0,13.699999809265137,3600,0.8,71.5,11.926928520202637,96,728,3,0,0,11.089167594909668,137.5438690185547,1422,1,0.2481992633,10.840968331609668,2528.8263671875,192.20234375000018
2023-03-30 14:36:03.954,2336.6240234375,741.490478515625,4321.199798583984,13.699999809265137,3600,0.8,71.5,11.972785949707031,96,729,3,0,0,11.089167594909668,137.5771942138672,1424,1,0.2485433263,10.840624268609668,2528.27705078125,191.65302734375018
2023-03-30 14:36:05.960,2338.022216796875,741.490478515625,4321.7999267578125,13.800000190734863,3600,0.8,71.5,12.072785377502441,96,732,3,0,0,11.080314636230469,137.6105194091797,1426,1,0.24957553609999997,10.830739100130469,2525.53046875,187.50825195312518
2023-03-30 14:36:07.988,2338.022216796875,742.0986938476562,4323.599853515625,13.800000190734863,3600,0.8,71.5,12.049861907958984,96,726,3,0,0,11.098020553588867,137.6438446044922,1428,1,0.2475151525,10.850505401088867,2528.8263671875,190.80415039062518
2023-03-30 14:36:09.988,2336.6240234375,742.0986938476562,4319.399871826172,13.800000190734863,3600,0.8,71.5,12.049861907958984,96,733,3,0,0,11.106874465942383,137.6771697998047,1430,1,0.24991959909999997,10.856954866842383,2533.2208984375,196.59687500000018
2023-03-30 14:36:11.002,2338.022216796875,742.7070922851562,4320.0,13.800000190734863,3600,0.8,71.5,12.026928901672363,96,733,3,0,0,11.080314636230469,137.69383239746094,1431,1,0.24991959909999997,10.830395037130469,2526.6291015625,188.60688476562518
2023-03-30 14:36:13.002,2338.022216796875,743.3153076171875,4316.999816894531,13.800000190734863,3600,0.8,71.5,12.00400447845459,96,732,3,0,0,11.106874465942383,137.72715759277344,1433,1,0.24957553609999997,10.857298929842383,2534.594189453125,196.57197265625018
2023-03-30 14:36:15.017,2339.420654296875,744.5318603515625,4320.0,13.800000190734863,3600,0.8,71.5,11.958151817321777,96,729,3,0,0,11.115728378295898,137.76048278808594,1435,1,0.2485433263,10.867185051995898,2534.86884765625,195.44819335937518
2023-03-30 14:36:17.031,2338.022216796875,743.3153076171875,4319.399871826172,13.699999809265137,3600,0.8,71.60000610351562,11.904004096984863,96,733,3,0,0,11.089167594909668,137.79380798339844,1437,1,0.24991959909999997,10.839247995809668,2528.8263671875,190.80415039062518
2023-03-30 14:36:19.048,2339.420654296875,741.490478515625,4320.600128173828,13.699999809265137,3600,0.8,71.60000610351562,11.972785949707031,96,731,3,0,0,11.115728378295898,137.82713317871094,1439,1,0.2492354883,10.866492889995898,2534.86884765625,195.44819335937518
2023-03-30 14:36:21.068,2338.022216796875,743.3153076171875,4321.7999267578125,13.699999809265137,3600,0.8,71.4000015258789,11.904004096984863,96,731,3,0,0,11.098020553588867,137.86045837402344,1441,1,0.2492354883,10.848785065288867,2529.37568359375,191.35346679687518
2023-03-30 14:36:23.066,2338.022216796875,742.7070922851562,4321.7999267578125,13.699999809265137,3600,0.8,71.60000610351562,11.926928520202637,96,730,3,0,0,11.106874465942383,137.89378356933594,1443,1,0.2488914253,10.857983040642383,2531.57294921875,193.55073242187518
2023-03-30 14:36:25.087,2339.420654296875,743.3153076171875,4318.2000732421875,13.699999809265137,3600,0.8,71.60000610351562,11.904004096984863,96,729,3,0,0,11.098020553588867,137.92710876464844,1445,1,0.2485433263,10.849477227288867,2532.122265625,192.70161132812518
2023-03-30 14:36:27.104,2338.022216796875,743.923583984375,4317.599945068359,13.699999809265137,3600,0.8,71.5,11.881077766418457,96,730,3,0,0,11.089167594909668,137.96043395996094,1447,1,0.2488914253,10.840276169609668,2529.925,191.90278320312518
2023-03-30 14:36:29.103,2338.022216796875,742.7070922851562,4321.7999267578125,13.699999809265137,3600,0.8,71.60000610351562,11.926928520202637,96,730,3,0,0,11.098020553588867,138.0104217529297,1449,1,0.2488914253,10.849129128288867,2529.650341796875,191.62812500000018
2023-03-30 14:36:31.119,2338.022216796875,743.923583984375,4320.600128173828,13.699999809265137,3600,0.8,71.60000610351562,11.881077766418457,96,731,3,0,0,11.115728378295898,138.0437469482422,1451,1,0.2492354883,10.866492889995898,2534.31953125,196.29731445312518
2023-03-30 14:36:33.137,2336.6240234375,743.3153076171875,4323.599853515625,13.800000190734863,3600,0.8,71.60000610351562,12.00400447845459,96,730,3,0,0,11.089167594909668,138.0770721435547,1453,1,0.2488914253,10.840276169609668,2526.07978515625,189.45576171875018
2023-03-30 14:36:35.152,2338.022216796875,744.5318603515625,4318.800201416016,13.800000190734863,3600,0.8,71.5,11.958151817321777,96,730,3,0,0,11.098020553588867,138.1103973388672,1455,1,0.2488914253,10.849129128288867,2531.298291015625,193.27607421875018
2023-03-30 14:36:37.153,2338.022216796875,744.5318603515625,4321.199798583984,13.699999809265137,3600,0.8,71.5,11.85815143585205,96,728,3,0,0,11.089167594909668,138.1437225341797,1457,1,0.2481992633,10.840968331609668,2527.727734375,189.70551757812518
2023-03-30 14:36:39.170,2339.420654296875,743.923583984375,4317.599945068359,13.699999809265137,3600,0.8,71.5,11.881077766418457,96,732,3,0,0,11.106874465942383,138.1770477294922,1459,1,0.24957553609999997,10.857298929842383,2534.31953125,194.89887695312518
2023-03-30 14:36:41.187,2339.420654296875,745.1400756835938,4321.199798583984,13.800000190734863,3600,0.8,71.5,11.935227394104004,96,719,3,0,0,11.071460723876953,138.2103729248047,1461,1,0.2451066699,10.826354053976953,2524.4318359375,185.01118164062518
2023-03-30 14:36:43.187,2339.420654296875,743.923583984375,4322.400054931641,13.800000190734863,3600,0.8,71.60000610351562,11.981078147888184,96,729,3,0,0,11.115728378295898,138.2436981201172,1463,1,0.2485433263,10.867185051995898,2533.2208984375,193.80024414062518
2023-03-30 14:36:45.205,2339.420654296875,745.1400756835938,4320.600128173828,13.699999809265137,3600,0.8,71.60000610351562,11.835227966308594,96,731,3,0,0,11.106874465942383,138.2770233154297,1465,1,0.2492354883,10.857638977642383,2532.122265625,192.70161132812518
2023-03-30 14:36:47.216,2340.81884765625,745.1400756835938,4321.7999267578125,13.699999809265137,3600,0.8,71.5,11.835227966308594,96,732,3,0,0,11.115728378295898,138.3103485107422,1467,1,0.24957553609999997,10.866152842195898,2533.2208984375,192.40205078125018
2023-03-30 14:36:49.216,2339.420654296875,742.7070922851562,4321.199798583984,13.699999809265137,3600,0.8,71.60000610351562,11.926928520202637,96,732,3,0,0,11.115728378295898,138.3436737060547,1469,1,0.24957553609999997,10.866152842195898,2533.77021484375,194.34956054687518
