,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-03-30 14:36:51.233,2339.420654296875,743.923583984375,4324.199981689453,13.699999809265137,3600,0.8,71.69999694824219,11.881077766418457,96,732,3,0,0,11.106874465942383,138.3769989013672,1471,1,0.24957553609999997,10.857298929842383,2529.925,190.50434570312518
2023-03-30 14:36:53.251,2339.420654296875,744.5318603515625,4321.7999267578125,13.699999809265137,3600,0.8,71.5,11.85815143585205,96,733,3,0,0,11.106874465942383,138.4103240966797,1473,1,0.24991959909999997,10.856954866842383,2531.0236328125,191.60297851562518
2023-03-30 14:36:55.256,2339.420654296875,741.490478515625,4320.0,13.699999809265137,3600,0.8,71.5,11.972785949707031,96,729,3,0,0,11.098020553588867,138.4436492919922,1475,1,0.2485433263,10.849477227288867,2531.0236328125,191.60297851562518
2023-03-30 14:36:57.257,2340.81884765625,743.923583984375,4321.199798583984,13.699999809265137,3600,0.8,71.5,11.881077766418457,96,730,3,0,0,11.098020553588867,138.4769744873047,1477,1,0.2488914253,10.849129128288867,2529.925,189.10615234375018
2023-03-30 14:36:59.289,2339.420654296875,743.3153076171875,4318.800201416016,13.800000190734863,3600,0.8,71.5,12.00400447845459,96,731,3,0,0,11.115728378295898,138.5102996826172,1479,1,0.2492354883,10.866492889995898,2535.4181640625,195.99750976562518
2023-03-30 14:37:01.289,2339.420654296875,741.490478515625,4316.400146484375,13.800000190734863,3600,0.8,71.60000610351562,12.072785377502441,96,729,3,0,0,11.080314636230469,138.5436248779297,1481,1,0.2485433263,10.831771309930469,2529.37568359375,189.95502929687518
2023-03-30 14:37:03.289,2340.81884765625,742.7070922851562,4316.999816894531,13.800000190734863,3600,0.8,71.4000015258789,12.026928901672363,96,727,3,0,0,11.106874465942383,138.5769500732422,1483,1,0.24785921549999998,10.859015250442383,2534.86884765625,194.05000000000018
2023-03-30 14:37:05.292,2339.420654296875,743.3153076171875,4320.600128173828,13.800000190734863,3600,0.8,71.5,12.00400447845459,96,733,3,0,0,11.106874465942383,138.6102752685547,1485,1,0.24991959909999997,10.856954866842383,2532.122265625,192.70161132812518
2023-03-30 14:37:07.292,2339.420654296875,743.923583984375,4323.000183105469,13.699999809265137,3600,0.8,71.4000015258789,11.881077766418457,96,727,3,0,0,11.098020553588867,138.6436004638672,1487,1,0.24785921549999998,10.850161338088867,2528.8263671875,189.40571289062518
2023-03-30 14:37:09.307,2339.420654296875,742.7070922851562,4317.599945068359,13.800000190734863,3600,0.8,71.60000610351562,12.026928901672363,96,732,3,0,0,11.115728378295898,138.6769256591797,1489,1,0.24957553609999997,10.866152842195898,2536.516796875,197.09614257812518
2023-03-30 14:37:11.309,2340.81884765625,743.3153076171875,4321.199798583984,13.800000190734863,3600,0.8,71.60000610351562,12.00400447845459,96,729,3,0,0,11.106874465942383,138.7102508544922,1491,1,0.2485433263,10.858331139642383,2532.122265625,191.30341796875018
2023-03-30 14:37:13.304,2339.420654296875,745.1400756835938,4323.000183105469,13.800000190734863,3600,0.8,71.5,11.935227394104004,96,728,3,0,0,11.098020553588867,138.7435760498047,1493,1,0.2481992633,10.849821290288867,2528.8263671875,189.40571289062518
2023-03-30 14:37:15.305,2340.81884765625,745.1400756835938,4318.2000732421875,13.800000190734863,3600,0.8,71.5,11.935227394104004,96,731,3,0,0,11.115728378295898,138.7769012451172,1495,1,0.2492354883,10.866492889995898,2535.692822265625,194.87397460937518
2023-03-30 14:37:17.325,2342.21728515625,744.5318603515625,4318.800201416016,13.800000190734863,3600,0.8,71.5,11.958151817321777,96,726,3,0,0,11.106874465942383,138.8102264404297,1497,1,0.2475151525,10.859359313442383,2533.77021484375,191.55292968750018
2023-03-30 14:37:19.329,2342.21728515625,745.1400756835938,4316.999816894531,13.800000190734863,3600,0.8,71.5,11.935227394104004,96,734,3,0,0,11.115728378295898,138.8435516357422,1499,1,0.2502676981,10.865460680195898,2536.242138671875,194.02485351562518
2023-03-30 14:37:21.321,2340.81884765625,745.7484741210938,4324.800109863281,13.699999809265137,3600,0.8,71.5,11.812296867370605,96,728,3,0,0,11.106874465942383,138.8768768310547,1501,1,0.2481992633,10.858675202642383,2529.37568359375,188.55683593750018
2023-03-30 14:37:23.344,2340.81884765625,743.3153076171875,4320.0,13.699999809265137,3600,0.8,71.60000610351562,11.904004096984863,96,731,3,0,0,11.115728378295898,138.9102020263672,1503,1,0.2492354883,10.866492889995898,2534.86884765625,194.05000000000018
2023-03-30 14:37:25.346,2342.21728515625,748.1814575195312,4318.800201416016,13.800000190734863,3600,0.8,71.60000610351562,11.820595741271973,96,731,3,0,0,11.106874465942383,138.9435272216797,1505,1,0.2492354883,10.857638977642383,2532.67158203125,190.45429687500018
2023-03-30 14:37:27.360,2343.61572265625,748.789794921875,4321.7999267578125,13.800000190734863,3600,0.8,71.5,11.797667503356934,96,729,3,0,0,11.115728378295898,138.9768524169922,1507,1,0.2485433263,10.867185051995898,2532.67158203125,189.05585937500018
2023-03-30 14:37:29.363,2342.21728515625,745.7484741210938,4323.000183105469,13.800000190734863,3600,0.8,71.60000610351562,11.912297248840332,96,729,3,0,0,11.115728378295898,139.0101776123047,1509,1,0.2485433263,10.867185051995898,2532.67158203125,190.45429687500018
2023-03-30 14:37:31.357,2340.81884765625,744.5318603515625,4321.199798583984,13.800000190734863,3600,0.8,71.60000610351562,11.958151817321777,96,733,3,0,0,11.115728378295898,139.0435028076172,1511,1,0.24991959909999997,10.865808779195898,2533.77021484375,192.95136718750018
2023-03-30 14:37:33.378,2342.21728515625,744.5318603515625,4319.399871826172,13.800000190734863,3600,0.8,71.60000610351562,11.958151817321777,96,729,3,0,0,11.115728378295898,139.0768280029297,1513,1,0.2485433263,10.867185051995898,2535.143505859375,192.92622070312518
2023-03-30 14:37:35.397,2342.21728515625,744.5318603515625,4319.399871826172,13.800000190734863,3600,0.8,71.60000610351562,11.958151817321777,96,727,3,0,0,11.115728378295898,139.1101531982422,1515,1,0.24785921549999998,10.867869162795898,2535.4181640625,193.20087890625018
2023-03-30 14:37:37.395,2342.21728515625,744.5318603515625,4319.399871826172,13.699999809265137,3600,0.8,71.5,11.85815143585205,96,730,3,0,0,11.115728378295898,139.1434783935547,1517,1,0.2488914253,10.866836952995898,2534.86884765625,192.65156250000018
2023-03-30 14:37:39.397,2343.61572265625,745.7484741210938,4316.999816894531,13.699999809265137,3600,0.8,71.60000610351562,11.812296867370605,96,728,3,0,0,11.124581336975098,139.1768035888672,1519,1,0.2481992633,10.876382073675098,2538.7140625,195.09833984375018
2023-03-30 14:37:41.400,2345.013916015625,743.923583984375,4323.599853515625,13.699999809265137,3600,0.8,71.5,11.881077766418457,96,733,3,0,0,11.124581336975098,139.2101287841797,1521,1,0.24991959909999997,10.874661737875098,2534.31953125,189.30561523437518
2023-03-30 14:37:43.400,2343.61572265625,744.5318603515625,4321.199798583984,13.800000190734863,3600,0.8,71.5,11.958151817321777,96,733,3,0,0,11.133435249328613,139.2434539794922,1523,1,0.24991959909999997,10.883515650228613,2537.6154296875,193.99970703125018
2023-03-30 14:37:45.416,2343.61572265625,746.9649658203125,4317.599945068359,13.800000190734863,3600,0.8,71.60000610351562,11.866446495056152,96,732,3,0,0,11.124581336975098,139.2767791748047,1525,1,0.24957553609999997,10.875005800875098,2537.6154296875,193.99970703125018
2023-03-30 14:37:47.411,2343.61572265625,745.1400756835938,4315.800018310547,13.800000190734863,3600,0.8,71.5,11.935227394104004,96,728,3,0,0,11.115728378295898,139.3101043701172,1527,1,0.2481992633,10.867529114995898,2537.6154296875,193.99970703125018
2023-03-30 14:37:49.415,2343.61572265625,745.7484741210938,4316.400146484375,13.699999809265137,3600,0.8,71.5,11.812296867370605,96,731,3,0,0,11.133435249328613,139.3434295654297,1529,1,0.2492354883,10.884199761028613,2540.911328125,197.29560546875018
2023-03-30 14:37:51.417,2343.61572265625,744.5318603515625,4320.600128173828,13.800000190734863,3600,0.8,71.5,11.958151817321777,96,729,3,0,0,11.115728378295898,139.3767547607422,1531,1,0.2485433263,10.867185051995898,2534.31953125,190.70380859375018
2023-03-30 14:37:53.435,2343.61572265625,743.3153076171875,4323.000183105469,13.800000190734863,3600,0.8,71.60000610351562,12.00400447845459,96,735,3,0,0,11.142288208007812,139.4100799560547,1533,1,0.2506117611,10.891676446907812,2538.7140625,195.09833984375018
2023-03-30 14:37:55.430,2342.21728515625,745.1400756835938,4318.800201416016,13.699999809265137,3600,0.8,71.60000610351562,11.835227966308594,96,730,3,0,0,11.124581336975098,139.4434051513672,1535,1,0.2488914253,10.875689911675098,2537.6154296875,195.39814453125018
2023-03-30 14:37:57.435,2343.61572265625,748.1814575195312,4320.600128173828,13.699999809265137,3600,0.8,71.60000610351562,11.720596313476562,96,728,3,0,0,11.115728378295898,139.4767303466797,1537,1,0.2481992633,10.867529114995898,2533.77021484375,190.15449218750018
2023-03-30 14:37:59.725,2343.61572265625,743.3153076171875,4319.399871826172,13.699999809265137,3600,0.8,71.60000610351562,11.904004096984863,96,730,3,0,0,11.106874465942383,139.5100555419922,1539,1,0.2488914253,10.857983040642383,2533.2208984375,189.60517578125018
2023-03-30 14:38:01.742,2343.61572265625,744.5318603515625,4320.600128173828,13.800000190734863,3600,0.8,71.60000610351562,11.958151817321777,96,727,3,0,0,11.115728378295898,139.5433807373047,1541,1,0.24785921549999998,10.867869162795898,2534.31953125,190.70380859375018
2023-03-30 14:38:03.736,2343.61572265625,748.1814575195312,4316.999816894531,13.800000190734863,3600,0.8,71.60000610351562,11.820595741271973,96,730,3,0,0,11.106874465942383,139.5767059326172,1543,1,0.2488914253,10.857983040642383,2533.77021484375,190.15449218750018
2023-03-30 14:38:05.739,2345.013916015625,745.1400756835938,4320.0,13.699999809265137,3600,0.8,71.60000610351562,11.835227966308594,96,729,3,0,0,11.115728378295898,139.6100311279297,1545,1,0.2485433263,10.867185051995898,2534.86884765625,189.85493164062518
2023-03-30 14:38:07.741,2343.61572265625,743.923583984375,4318.800201416016,13.699999809265137,3600,0.8,71.5,11.881077766418457,96,730,3,0,0,11.115728378295898,139.6433563232422,1547,1,0.2488914253,10.866836952995898,2535.4181640625,191.80244140625018
2023-03-30 14:38:09.761,2343.61572265625,745.7484741210938,4323.000183105469,13.699999809265137,3600,0.8,71.60000610351562,11.812296867370605,96,733,3,0,0,11.124581336975098,139.6766815185547,1549,1,0.24991959909999997,10.874661737875098,2534.31953125,190.70380859375018
2023-03-30 14:38:11.759,2343.61572265625,748.1814575195312,4321.199798583984,13.699999809265137,3600,0.8,71.5,11.720596313476562,96,730,3,0,0,11.115728378295898,139.7100067138672,1551,1,0.2488914253,10.866836952995898,2533.2208984375,189.60517578125018
2023-03-30 14:38:13.776,2343.61572265625,743.923583984375,4315.199890136719,13.699999809265137,3600,0.8,71.5,11.881077766418457,96,731,3,0,0,11.133435249328613,139.7433319091797,1553,1,0.2492354883,10.884199761028613,2542.0099609375,198.39423828125018
2023-03-30 14:38:15.771,2345.013916015625,745.7484741210938,4317.599945068359,13.699999809265137,3600,0.8,71.5,11.812296867370605,96,726,3,0,0,11.124581336975098,139.7766571044922,1555,1,0.2475151525,10.877066184475098,2538.439404296875,193.42548828125018
2023-03-30 14:38:17.775,2343.61572265625,746.356689453125,4323.599853515625,13.699999809265137,3600,0.8,71.60000610351562,11.789372444152832,96,731,3,0,0,11.115728378295898,139.8099822998047,1557,1,0.2492354883,10.866492889995898,2532.122265625,188.50654296875018
2023-03-30 14:38:19.777,2342.21728515625,743.3153076171875,4321.199798583984,13.699999809265137,3600,0.8,71.5,11.904004096984863,96,727,3,0,0,11.124581336975098,139.8433074951172,1559,1,0.24785921549999998,10.876722121475098,2536.516796875,194.29951171875018
2023-03-30 14:38:21.780,2342.21728515625,746.356689453125,4320.600128173828,13.699999809265137,3600,0.8,71.60000610351562,11.789372444152832,96,731,3,0,0,11.133435249328613,139.8766326904297,1561,1,0.2492354883,10.884199761028613,2538.16474609375,195.94746093750018
2023-03-30 14:38:23.796,2342.21728515625,742.7070922851562,4320.600128173828,13.699999809265137,3600,0.8,71.60000610351562,11.926928520202637,96,729,3,0,0,11.133435249328613,139.9099578857422,1563,1,0.2485433263,10.884891923028613,2538.7140625,196.49677734375018
2023-03-30 14:38:25.813,2340.81884765625,744.5318603515625,4318.2000732421875,13.699999809265137,3600,0.8,71.60000610351562,11.85815143585205,96,728,3,0,0,11.106874465942383,139.9432830810547,1565,1,0.2481992633,10.858675202642383,2533.77021484375,192.95136718750018
2023-03-30 14:38:27.813,2342.21728515625,743.923583984375,4320.600128173828,13.699999809265137,3600,0.8,71.5,11.881077766418457,96,728,3,0,0,11.106874465942383,139.9766082763672,1567,1,0.2481992633,10.858675202642383,2532.67158203125,190.45429687500018
2023-03-30 14:38:29.832,2339.420654296875,742.0986938476562,4318.2000732421875,13.699999809265137,3600,0.8,71.69999694824219,11.949861526489258,96,729,3,0,0,11.115728378295898,140.0099334716797,1569,1,0.2485433263,10.867185051995898,2536.516796875,197.09614257812518
2023-03-30 14:38:31.825,2342.21728515625,742.7070922851562,4321.7999267578125,13.699999809265137,3600,0.8,71.60000610351562,11.926928520202637,96,727,3,0,0,11.106874465942383,140.0432586669922,1571,1,0.24785921549999998,10.859015250442383,2532.122265625,189.90498046875018
2023-03-30 14:38:33.845,2340.81884765625,742.7070922851562,4317.599945068359,13.699999809265137,3600,0.8,71.60000610351562,11.926928520202637,96,732,3,0,0,11.115728378295898,140.0765838623047,1573,1,0.24957553609999997,10.866152842195898,2536.516796875,195.69794921875018
2023-03-30 14:38:35.865,2342.21728515625,743.3153076171875,4318.800201416016,13.699999809265137,3600,0.8,71.69999694824219,11.904004096984863,96,729,3,0,0,11.133435249328613,140.1099090576172,1575,1,0.2485433263,10.884891923028613,2539.8126953125,197.59541015625018
2023-03-30 14:38:37.878,2342.21728515625,744.5318603515625,4320.600128173828,13.699999809265137,3600,0.8,71.69999694824219,11.85815143585205,96,731,3,0,0,11.106874465942383,140.1432342529297,1577,1,0.2492354883,10.857638977642383,2532.122265625,189.90498046875018
2023-03-30 14:38:39.878,2340.81884765625,744.5318603515625,4324.800109863281,13.699999809265137,3600,0.8,71.60000610351562,11.85815143585205,96,732,3,0,0,11.115728378295898,140.1765594482422,1579,1,0.24957553609999997,10.866152842195898,2531.57294921875,190.75410156250018
2023-03-30 14:38:41.899,2340.81884765625,743.923583984375,4324.199981689453,13.699999809265137,3600,0.8,71.60000610351562,11.881077766418457,96,731,3,0,0,11.115728378295898,140.2098846435547,1581,1,0.2492354883,10.866492889995898,2532.122265625,191.30341796875018
2023-03-30 14:38:43.899,2342.21728515625,743.923583984375,4321.7999267578125,13.699999809265137,3600,0.8,71.60000610351562,11.881077766418457,96,729,3,0,0,11.115728378295898,140.2432098388672,1583,1,0.2485433263,10.867185051995898,2533.77021484375,191.55292968750018
2023-03-30 14:38:45.910,2340.81884765625,743.923583984375,4322.400054931641,13.699999809265137,3600,0.8,71.5,11.881077766418457,96,731,3,0,0,11.115728378295898,140.2765350341797,1585,1,0.2492354883,10.866492889995898,2533.2208984375,192.40205078125018
2023-03-30 14:38:47.931,2340.81884765625,742.7070922851562,4318.2000732421875,13.699999809265137,3600,0.8,71.69999694824219,11.926928520202637,96,732,3,0,0,11.124581336975098,140.3098602294922,1587,1,0.24957553609999997,10.875005800875098,2538.16474609375,197.34589843750018
2023-03-30 14:38:49.931,2340.81884765625,741.490478515625,4320.600128173828,13.699999809265137,3600,0.8,71.60000610351562,11.972785949707031,96,729,3,0,0,11.106874465942383,140.3431854248047,1589,1,0.2485433263,10.858331139642383,2532.67158203125,191.85273437500018
2023-03-30 14:38:51.949,2338.022216796875,742.0986938476562,4322.400054931641,13.699999809265137,3600,0.8,71.60000610351562,11.949861526489258,96,729,3,0,0,11.115728378295898,140.3765106201172,1592,1,0.2485433263,10.867185051995898,2533.77021484375,195.74799804687518
2023-03-30 14:38:53.961,2339.420654296875,742.7070922851562,4323.000183105469,13.699999809265137,3600,0.8,71.5,11.926928520202637,96,729,3,0,0,11.098020553588867,140.4098358154297,1594,1,0.2485433263,10.849477227288867,2528.8263671875,189.40571289062518
2023-03-30 14:38:55.982,2339.420654296875,744.5318603515625,4320.0,13.699999809265137,3600,0.8,71.60000610351562,11.85815143585205,96,729,3,0,0,11.106874465942383,140.4431610107422,1596,1,0.2485433263,10.858331139642383,2532.67158203125,193.25092773437518
2023-03-30 14:38:57.982,2338.022216796875,741.490478515625,4324.199981689453,13.699999809265137,3600,0.8,71.60000610351562,11.972785949707031,96,733,3,0,0,11.098020553588867,140.4764862060547,1598,1,0.24991959909999997,10.848100954488867,2528.002392578125,189.98017578125018
2023-03-30 14:39:00.000,2338.022216796875,743.3153076171875,4319.399871826172,13.699999809265137,3600,0.8,71.5,11.904004096984863,96,729,3,0,0,11.115728378295898,140.5098114013672,1600,1,0.2485433263,10.867185051995898,2535.4181640625,197.39594726562518
2023-03-30 14:39:02.001,2338.022216796875,743.3153076171875,4322.400054931641,13.699999809265137,3600,0.8,71.60000610351562,11.904004096984863,96,730,3,0,0,11.098020553588867,140.5431365966797,1602,1,0.2488914253,10.849129128288867,2529.101025390625,191.07880859375018
2023-03-30 14:39:04.019,2338.022216796875,745.1400756835938,4315.800018310547,13.699999809265137,3600,0.8,71.69999694824219,11.835227966308594,96,729,3,0,0,11.115728378295898,140.5764617919922,1604,1,0.2485433263,10.867185051995898,2537.6154296875,199.59321289062518
2023-03-30 14:39:06.019,2336.6240234375,743.3153076171875,4320.600128173828,13.699999809265137,3600,0.8,71.60000610351562,11.904004096984863,96,731,3,0,0,11.089167594909668,140.6097869873047,1606,1,0.2492354883,10.839932106609668,2528.27705078125,191.65302734375018
2023-03-30 14:39:08.036,2336.6240234375,740.8822021484375,4316.999816894531,13.699999809265137,3600,0.8,71.5,11.995712280273438,96,734,3,0,0,11.106874465942383,140.6431121826172,1608,1,0.2502676981,10.856606767842383,2534.86884765625,198.24482421875018
2023-03-30 14:39:10.053,2338.022216796875,739.6657104492188,4322.400054931641,13.699999809265137,3600,0.8,71.60000610351562,12.0415620803833,96,730,3,0,0,11.080314636230469,140.6764373779297,1610,1,0.2488914253,10.831423210930469,2525.53046875,187.50825195312518
2023-03-30 14:39:12.054,2336.6240234375,742.0986938476562,4318.800201416016,13.699999809265137,3600,0.8,71.69999694824219,11.949861526489258,96,732,3,0,0,11.098020553588867,140.7097625732422,1612,1,0.24957553609999997,10.848445017488867,2531.57294921875,194.94892578125018
2023-03-30 14:39:14.067,2336.6240234375,742.0986938476562,4316.999816894531,13.699999809265137,3600,0.8,71.5,11.949861526489258,96,729,3,0,0,11.089167594909668,140.7430877685547,1614,1,0.2485433263,10.840624268609668,2531.0236328125,194.39960937500018
2023-03-30 14:39:16.085,2336.6240234375,742.7070922851562,4320.0,13.699999809265137,3600,0.8,71.5,11.926928520202637,96,732,3,0,0,11.098020553588867,140.7764129638672,1616,1,0.24957553609999997,10.848445017488867,2530.47431640625,193.85029296875018
2023-03-30 14:39:18.087,2338.022216796875,743.3153076171875,4321.7999267578125,13.699999809265137,3600,0.8,71.60000610351562,11.904004096984863,96,729,3,0,0,11.098020553588867,140.8097381591797,1618,1,0.2485433263,10.849477227288867,2529.650341796875,191.62812500000018
2023-03-30 14:39:20.099,2336.6240234375,743.3153076171875,4318.800201416016,13.699999809265137,3600,0.8,71.60000610351562,11.904004096984863,96,731,3,0,0,11.106874465942383,140.8430633544922,1620,1,0.2492354883,10.857638977642383,2533.495556640625,196.87153320312518
2023-03-30 14:39:22.120,2338.022216796875,746.9649658203125,4317.599945068359,13.699999809265137,3600,0.8,71.60000610351562,11.766446113586426,96,730,3,0,0,11.106874465942383,140.8763885498047,1622,1,0.2488914253,10.857983040642383,2533.77021484375,195.74799804687518
2023-03-30 14:39:24.117,2339.420654296875,743.3153076171875,4319.399871826172,13.699999809265137,3600,0.8,71.5,11.904004096984863,96,731,3,0,0,11.089167594909668,140.9097137451172,1624,1,0.2492354883,10.839932106609668,2528.8263671875,189.40571289062518
2023-03-30 14:39:26.122,2338.022216796875,743.3153076171875,4321.199798583984,13.699999809265137,3600,0.8,71.60000610351562,11.904004096984863,96,730,3,0,0,11.124581336975098,140.9430389404297,1626,1,0.2488914253,10.875689911675098,2535.96748046875,197.94526367187518
2023-03-30 14:39:28.134,2338.022216796875,740.8822021484375,4319.399871826172,13.699999809265137,3600,0.8,71.5,11.995712280273438,96,732,3,0,0,11.106874465942383,140.9763641357422,1628,1,0.24957553609999997,10.857298929842383,2533.2208984375,195.19868164062518
2023-03-30 14:39:30.156,2338.022216796875,745.1400756835938,4324.199981689453,13.699999809265137,3600,0.8,71.5,11.835227966308594,96,730,3,0,0,11.089167594909668,141.0096893310547,1630,1,0.2488914253,10.840276169609668,2525.53046875,187.50825195312518
2023-03-30 14:39:32.155,2336.6240234375,742.7070922851562,4321.7999267578125,13.699999809265137,3600,0.8,71.60000610351562,11.926928520202637,96,728,3,0,0,11.115728378295898,141.0430145263672,1632,1,0.2481992633,10.867529114995898,2533.77021484375,197.14619140625018
2023-03-30 14:39:34.174,2336.6240234375,745.1400756835938,4321.199798583984,13.699999809265137,3600,0.8,71.5,11.835227966308594,96,729,3,0,0,11.098020553588867,141.0763397216797,1634,1,0.2485433263,10.849477227288867,2529.925,193.30097656250018
2023-03-30 14:39:36.188,2336.6240234375,744.5318603515625,4319.399871826172,13.699999809265137,3600,0.8,71.60000610351562,11.85815143585205,96,732,3,0,0,11.098020553588867,141.1096649169922,1636,1,0.24957553609999997,10.848445017488867,2530.748974609375,194.12495117187518
2023-03-30 14:39:38.189,2336.6240234375,744.5318603515625,4320.600128173828,13.699999809265137,3600,0.8,71.60000610351562,11.85815143585205,96,729,3,0,0,11.098020553588867,141.1429901123047,1638,1,0.2485433263,10.849477227288867,2530.199658203125,193.57563476562518
2023-03-30 14:39:40.187,2338.022216796875,743.923583984375,4321.7999267578125,13.699999809265137,3600,0.8,71.5,11.881077766418457,96,723,3,0,0,11.115728378295898,141.1763153076172,1640,1,0.24648294269999999,10.869245435595898,2534.31953125,196.29731445312518
2023-03-30 14:39:42.208,2335.2255859375,743.923583984375,4315.199890136719,13.699999809265137,3600,0.8,71.5,11.881077766418457,96,730,3,0,0,11.089167594909668,141.2096405029297,1642,1,0.2488914253,10.840276169609668,2531.57294921875,196.34736328125018
2023-03-30 14:39:44.219,2336.6240234375,743.923583984375,4316.999816894531,13.699999809265137,3600,0.8,71.60000610351562,11.881077766418457,96,729,3,0,0,11.089167594909668,141.2429656982422,1644,1,0.2485433263,10.840624268609668,2530.47431640625,193.85029296875018
2023-03-30 14:39:46.239,2333.826904296875,743.3153076171875,4319.399871826172,13.699999809265137,3600,0.8,71.60000610351562,11.904004096984863,96,729,3,0,0,11.098020553588867,141.2762908935547,1646,1,0.2485433263,10.849477227288867,2531.0236328125,197.19672851562518
2023-03-30 14:39:48.239,2335.2255859375,743.3153076171875,4320.0,13.699999809265137,3600,0.8,71.60000610351562,11.904004096984863,96,728,3,0,0,11.098020553588867,141.3096160888672,1648,1,0.2481992633,10.849821290288867,2531.0236328125,195.79804687500018
2023-03-30 14:39:50.259,2336.6240234375,743.3153076171875,4318.2000732421875,13.699999809265137,3600,0.8,71.60000610351562,11.904004096984863,96,729,3,0,0,11.098020553588867,141.3429412841797,1650,1,0.2485433263,10.849477227288867,2532.122265625,195.49824218750018
2023-03-30 14:39:52.259,2336.6240234375,742.0986938476562,4319.399871826172,13.699999809265137,3600,0.8,71.5,11.949861526489258,96,728,3,0,0,11.098020553588867,141.3762664794922,1652,1,0.2481992633,10.849821290288867,2531.57294921875,194.94892578125018
2023-03-30 14:39:54.270,2336.6240234375,742.7070922851562,4318.800201416016,13.699999809265137,3600,0.8,71.5,11.926928520202637,96,731,3,0,0,11.098020553588867,141.4095916748047,1654,1,0.2492354883,10.848785065288867,2531.57294921875,194.94892578125018
2023-03-30 14:39:56.291,2336.6240234375,741.490478515625,4318.2000732421875,13.699999809265137,3600,0.8,71.60000610351562,11.972785949707031,96,730,3,0,0,11.098020553588867,141.4429168701172,1656,1,0.2488914253,10.849129128288867,2532.122265625,195.49824218750018
2023-03-30 14:39:58.291,2336.6240234375,742.0986938476562,4323.000183105469,13.699999809265137,3600,0.8,71.5,11.949861526489258,96,730,3,0,0,11.080314636230469,141.4762420654297,1658,1,0.2488914253,10.831423210930469,2524.98115234375,188.35712890625018
2023-03-30 14:40:00.288,2336.6240234375,743.3153076171875,4317.599945068359,13.699999809265137,3600,0.8,71.5,11.904004096984863,96,733,3,0,0,11.098020553588867,141.5095672607422,1660,1,0.24991959909999997,10.848100954488867,2532.122265625,195.49824218750018
2023-03-30 14:40:02.308,2336.6240234375,740.8822021484375,4319.399871826172,13.699999809265137,3600,0.8,71.60000610351562,11.995712280273438,96,728,3,0,0,11.106874465942383,141.5428924560547,1662,1,0.2481992633,10.858675202642383,2533.77021484375,197.14619140625018
2023-03-30 14:40:04.327,2336.6240234375,740.2738647460938,4324.199981689453,13.699999809265137,3600,0.8,71.5,12.018640518188477,96,728,3,0,0,11.098020553588867,141.59288024902344,1664,1,0.2481992633,10.849821290288867,2528.8263671875,192.20234375000018
2023-03-30 14:40:06.330,2336.6240234375,740.2738647460938,4326.600036621094,13.699999809265137,3600,0.8,71.60000610351562,12.018640518188477,96,729,3,0,0,11.098020553588867,141.62620544433594,1666,1,0.2485433263,10.849477227288867,2527.17841796875,190.55439453125018
2023-03-30 14:40:08.340,2336.6240234375,741.490478515625,4319.399871826172,13.699999809265137,3600,0.8,71.5,11.972785949707031,96,727,3,0,0,11.098020553588867,141.65953063964844,1668,1,0.24785921549999998,10.850161338088867,2531.57294921875,194.94892578125018
2023-03-30 14:40:10.346,2336.6240234375,742.7070922851562,4317.599945068359,13.699999809265137,3600,0.8,71.60000610351562,11.926928520202637,96,727,3,0,0,11.089167594909668,141.69285583496094,1670,1,0.24785921549999998,10.841308379409668,2530.47431640625,193.85029296875018
2023-03-30 14:40:12.359,2336.6240234375,741.490478515625,4317.599945068359,13.699999809265137,3600,0.8,71.5,11.972785949707031,96,730,3,0,0,11.106874465942383,141.72618103027344,1672,1,0.2488914253,10.857983040642383,2534.86884765625,198.24482421875018
2023-03-30 14:40:14.364,2336.6240234375,742.0986938476562,4322.400054931641,13.699999809265137,3600,0.8,71.5,11.949861526489258,96,727,3,0,0,11.080314636230469,141.75950622558594,1674,1,0.24785921549999998,10.832455420730469,2525.53046875,188.90644531250018
2023-03-30 14:40:16.376,2336.6240234375,743.3153076171875,4321.7999267578125,13.699999809265137,3600,0.8,71.5,11.904004096984863,96,732,3,0,0,11.089167594909668,141.79283142089844,1676,1,0.24957553609999997,10.839592058809668,2527.17841796875,190.55439453125018
2023-03-30 14:40:18.396,2336.6240234375,740.8822021484375,4320.0,13.699999809265137,3600,0.8,71.5,11.995712280273438,96,732,3,0,0,11.098020553588867,141.82615661621094,1678,1,0.24957553609999997,10.848445017488867,2531.0236328125,194.39960937500018
2023-03-30 14:40:20.396,2338.022216796875,741.490478515625,4318.800201416016,13.699999809265137,3600,0.8,71.5,11.972785949707031,96,730,3,0,0,11.089167594909668,141.85948181152344,1680,1,0.2488914253,10.840276169609668,2529.925,191.90278320312518
2023-03-30 14:40:22.393,2335.2255859375,741.490478515625,4322.400054931641,13.699999809265137,3600,0.8,71.5,11.972785949707031,96,731,3,0,0,11.098020553588867,141.89280700683594,1682,1,0.2492354883,10.848785065288867,2529.37568359375,194.15009765625018
2023-03-30 14:40:24.414,2336.6240234375,743.3153076171875,4319.399871826172,13.699999809265137,3600,0.8,71.5,11.904004096984863,96,729,3,0,0,11.080314636230469,141.92613220214844,1684,1,0.2485433263,10.831771309930469,2527.17841796875,190.55439453125018
2023-03-30 14:40:26.429,2336.6240234375,743.923583984375,4318.2000732421875,13.699999809265137,3600,0.8,71.60000610351562,11.881077766418457,96,728,3,0,0,11.089167594909668,141.95945739746094,1686,1,0.2481992633,10.840968331609668,2529.925,193.30097656250018
2023-03-30 14:40:28.432,2338.022216796875,743.923583984375,4323.000183105469,13.699999809265137,3600,0.8,71.60000610351562,11.881077766418457,96,730,3,0,0,11.098020553588867,141.99278259277344,1688,1,0.2488914253,10.849129128288867,2528.8263671875,190.80415039062518
2023-03-30 14:40:30.450,2336.6240234375,743.923583984375,4318.800201416016,13.699999809265137,3600,0.8,71.4000015258789,11.881077766418457,96,731,3,0,0,11.098020553588867,142.02610778808594,1690,1,0.2492354883,10.848785065288867,2531.298291015625,194.67426757812518
2023-03-30 14:40:32.452,2338.022216796875,740.8822021484375,4318.2000732421875,13.699999809265137,3600,0.8,71.4000015258789,11.995712280273438,96,730,3,0,0,11.098020553588867,142.05943298339844,1692,1,0.2488914253,10.849129128288867,2532.122265625,194.10004882812518
2023-03-30 14:40:34.462,2336.6240234375,742.7070922851562,4319.399871826172,13.699999809265137,3600,0.8,71.5,11.926928520202637,96,729,3,0,0,11.089167594909668,142.09275817871094,1694,1,0.2485433263,10.840624268609668,2529.37568359375,192.75166015625018
2023-03-30 14:40:36.483,2336.6240234375,741.490478515625,4316.400146484375,13.699999809265137,3600,0.8,71.60000610351562,11.972785949707031,96,730,3,0,0,11.106874465942383,142.12608337402344,1696,1,0.2488914253,10.857983040642383,2535.4181640625,198.79414062500018
2023-03-30 14:40:38.481,2336.6240234375,742.7070922851562,4325.999908447266,13.699999809265137,3600,0.8,71.60000610351562,11.926928520202637,96,732,3,0,0,11.106874465942383,142.15940856933594,1698,1,0.24957553609999997,10.857298929842383,2528.8263671875,192.20234375000018
2023-03-30 14:40:40.499,2338.022216796875,742.7070922851562,4320.0,13.699999809265137,3600,0.8,71.60000610351562,11.926928520202637,96,731,3,0,0,11.089167594909668,142.19273376464844,1700,1,0.2492354883,10.839932106609668,2528.8263671875,190.80415039062518
2023-03-30 14:40:42.498,2338.022216796875,743.923583984375,4318.2000732421875,13.699999809265137,3600,0.8,71.60000610351562,11.881077766418457,96,733,3,0,0,11.115728378295898,142.22605895996094,1702,1,0.24991959909999997,10.865808779195898,2535.692822265625,197.67060546875018
2023-03-30 14:40:44.518,2338.022216796875,742.7070922851562,4323.599853515625,13.699999809265137,3600,0.8,71.5,11.926928520202637,96,729,3,0,0,11.089167594909668,142.25938415527344,1704,1,0.2485433263,10.840624268609668,2526.6291015625,188.60688476562518
2023-03-30 14:40:46.528,2338.022216796875,742.7070922851562,4319.399871826172,13.699999809265137,3600,0.8,71.5,11.926928520202637,96,733,3,0,0,11.115728378295898,142.29270935058594,1706,1,0.24991959909999997,10.865808779195898,2535.143505859375,197.12128906250018
2023-03-30 14:40:48.549,2338.022216796875,744.5318603515625,4321.199798583984,13.699999809265137,3600,0.8,71.60000610351562,11.85815143585205,96,730,3,0,0,11.098020553588867,142.32603454589844,1708,1,0.2488914253,10.849129128288867,2529.925,191.90278320312518
2023-03-30 14:40:50.549,2338.022216796875,742.0986938476562,4320.0,13.699999809265137,3600,0.8,71.5,11.949861526489258,96,728,3,0,0,11.098020553588867,142.35935974121094,1710,1,0.2481992633,10.849821290288867,2531.0236328125,193.00141601562518
2023-03-30 14:40:52.568,2339.420654296875,743.923583984375,4314.000091552734,13.699999809265137,3600,0.8,71.60000610351562,11.881077766418457,96,731,3,0,0,11.115728378295898,142.39268493652344,1712,1,0.2492354883,10.866492889995898,2538.7140625,199.29340820312518
2023-03-30 14:40:54.570,2340.81884765625,745.1400756835938,4318.800201416016,13.699999809265137,3600,0.8,71.60000610351562,11.835227966308594,96,730,3,0,0,11.115728378295898,142.42601013183594,1714,1,0.2488914253,10.866836952995898,2535.4181640625,194.59931640625018
2023-03-30 14:40:56.583,2339.420654296875,745.1400756835938,4318.800201416016,13.699999809265137,3600,0.8,71.5,11.835227966308594,96,730,3,0,0,11.106874465942383,142.45933532714844,1716,1,0.2488914253,10.857983040642383,2533.2208984375,193.80024414062518
2023-03-30 14:40:58.603,2340.81884765625,744.5318603515625,4321.7999267578125,13.699999809265137,3600,0.8,71.5,11.85815143585205,96,728,3,0,0,11.098020553588867,142.49266052246094,1718,1,0.2481992633,10.849821290288867,2529.37568359375,188.55683593750018
2023-03-30 14:41:00.603,2342.21728515625,744.5318603515625,4320.0,13.699999809265137,3600,0.8,71.5,11.85815143585205,96,732,3,0,0,11.115728378295898,142.52598571777344,1720,1,0.24957553609999997,10.866152842195898,2534.31953125,192.10224609375018
2023-03-30 14:41:02.616,2342.21728515625,742.0986938476562,4318.800201416016,13.699999809265137,3600,0.8,71.60000610351562,11.949861526489258,96,731,3,0,0,11.115728378295898,142.55931091308594,1722,1,0.2492354883,10.866492889995898,2535.96748046875,193.75019531250018
2023-03-30 14:41:04.635,2340.81884765625,743.923583984375,4320.0,13.699999809265137,3600,0.8,71.60000610351562,11.881077766418457,96,730,3,0,0,11.115728378295898,142.59263610839844,1724,1,0.2488914253,10.866836952995898,2534.86884765625,194.05000000000018
2023-03-30 14:41:06.648,2342.21728515625,743.923583984375,4318.800201416016,13.699999809265137,3600,0.8,71.69999694824219,11.881077766418457,96,731,3,0,0,11.124581336975098,142.62596130371094,1726,1,0.2492354883,10.875345848675098,2537.6154296875,195.39814453125018
2023-03-30 14:41:08.654,2342.21728515625,744.5318603515625,4322.400054931641,13.699999809265137,3600,0.8,71.60000610351562,11.85815143585205,96,730,3,0,0,11.124581336975098,142.65928649902344,1728,1,0.2488914253,10.875689911675098,2535.143505859375,192.92622070312518
2023-03-30 14:41:10.654,2342.21728515625,743.923583984375,4320.600128173828,13.699999809265137,3600,0.8,71.5,11.881077766418457,96,730,3,0,0,11.115728378295898,142.69261169433594,1730,1,0.2488914253,10.866836952995898,2534.31953125,192.10224609375018
2023-03-30 14:41:12.665,2342.21728515625,744.5318603515625,4318.800201416016,13.699999809265137,3600,0.8,71.60000610351562,11.85815143585205,96,733,3,0,0,11.124581336975098,142.72593688964844,1732,1,0.24991959909999997,10.874661737875098,2537.06611328125,194.84882812500018
2023-03-30 14:41:14.672,2343.61572265625,744.5318603515625,4322.400054931641,13.699999809265137,3600,0.8,71.5,11.85815143585205,96,730,3,0,0,11.124581336975098,142.75926208496094,1734,1,0.2488914253,10.875689911675098,2535.143505859375,191.52778320312518
2023-03-30 14:41:16.684,2342.21728515625,745.7484741210938,4318.800201416016,13.699999809265137,3600,0.8,71.69999694824219,11.812296867370605,96,729,3,0,0,11.124581336975098,142.79258728027344,1736,1,0.2485433263,10.876038010675098,2537.6154296875,195.39814453125018
2023-03-30 14:41:18.704,2343.61572265625,743.923583984375,4320.0,13.699999809265137,3600,0.8,71.60000610351562,11.881077766418457,96,730,3,0,0,11.115728378295898,142.82591247558594,1738,1,0.2488914253,10.866836952995898,2534.86884765625,191.25312500000018
2023-03-30 14:41:20.706,2343.61572265625,745.7484741210938,4323.000183105469,13.699999809265137,3600,0.8,71.60000610351562,11.812296867370605,96,732,3,0,0,11.133435249328613,142.85923767089844,1740,1,0.24957553609999997,10.883859713228613,2536.516796875,192.90107421875018
2023-03-30 14:41:22.716,2343.61572265625,743.3153076171875,4322.400054931641,13.699999809265137,3600,0.8,71.5,11.904004096984863,96,730,3,0,0,11.124581336975098,142.89256286621094,1742,1,0.2488914253,10.875689911675098,2535.4181640625,191.80244140625018
2023-03-30 14:41:24.721,2343.61572265625,744.5318603515625,4316.999816894531,13.699999809265137,3600,0.8,71.4000015258789,11.85815143585205,96,735,3,0,0,11.133435249328613,142.92588806152344,1744,1,0.2506117611,10.882823488228613,2540.36201171875,196.74628906250018
2023-03-30 14:41:26.718,2343.61572265625,743.923583984375,4314.6002197265625,13.699999809265137,3600,0.8,71.60000610351562,11.881077766418457,96,732,3,0,0,11.133435249328613,142.95921325683594,1746,1,0.24957553609999997,10.883859713228613,2542.284619140625,198.66889648437518
2023-03-30 14:41:28.734,2345.013916015625,743.3153076171875,4322.400054931641,13.699999809265137,3600,0.8,71.60000610351562,11.904004096984863,96,730,3,0,0,11.124581336975098,142.99253845214844,1748,1,0.2488914253,10.875689911675098,2535.4181640625,190.40424804687518
2023-03-30 14:41:30.740,2345.013916015625,743.3153076171875,4318.2000732421875,13.699999809265137,3600,0.8,71.5,11.904004096984863,96,729,3,0,0,11.124581336975098,143.02586364746094,1750,1,0.2485433263,10.876038010675098,2538.16474609375,193.15083007812518
2023-03-30 14:41:32.759,2345.013916015625,745.7484741210938,4320.0,13.699999809265137,3600,0.8,71.5,11.812296867370605,96,726,3,0,0,11.115728378295898,143.05918884277344,1752,1,0.2475151525,10.868213225795898,2534.86884765625,189.85493164062518
2023-03-30 14:41:34.759,2343.61572265625,745.7484741210938,4316.999816894531,13.699999809265137,3600,0.8,71.60000610351562,11.812296867370605,96,730,3,0,0,11.151142120361328,143.09251403808594,1754,1,0.2488914253,10.902250695061328,2544.75654296875,201.14082031250018
2023-03-30 14:41:36.775,2345.013916015625,745.7484741210938,4317.599945068359,13.699999809265137,3600,0.8,71.60000610351562,11.812296867370605,96,731,3,0,0,11.133435249328613,143.12583923339844,1756,1,0.2492354883,10.884199761028613,2540.087353515625,195.07343750000018
2023-03-30 14:41:38.777,2345.013916015625,746.356689453125,4323.000183105469,13.699999809265137,3600,0.8,71.60000610351562,11.789372444152832,96,729,3,0,0,11.124581336975098,143.15916442871094,1758,1,0.2485433263,10.876038010675098,2534.31953125,189.30561523437518
2023-03-30 14:41:40.789,2345.013916015625,742.0986938476562,4325.3997802734375,13.699999809265137,3600,0.8,71.5,11.949861526489258,96,730,3,0,0,11.124581336975098,143.19248962402344,1760,1,0.2488914253,10.875689911675098,2533.77021484375,188.75629882812518
2023-03-30 14:41:42.809,2345.013916015625,743.923583984375,4315.800018310547,13.800000190734863,3600,0.8,71.60000610351562,11.981078147888184,96,729,3,0,0,11.124581336975098,143.22581481933594,1762,1,0.2485433263,10.876038010675098,2539.8126953125,194.79877929687518
2023-03-30 14:41:44.809,2345.013916015625,743.3153076171875,4320.600128173828,13.699999809265137,3600,0.8,71.5,11.904004096984863,96,730,3,0,0,11.133435249328613,143.25914001464844,1764,1,0.2488914253,10.884543824028613,2538.7140625,193.70014648437518
2023-03-30 14:41:46.821,2346.412353515625,745.7484741210938,4316.999816894531,13.699999809265137,3600,0.8,71.5,11.812296867370605,96,726,3,0,0,11.124581336975098,143.29246520996094,1766,1,0.2475151525,10.877066184475098,2538.7140625,192.30170898437518
2023-03-30 14:41:48.829,2345.013916015625,743.923583984375,4320.600128173828,13.800000190734863,3600,0.8,71.60000610351562,11.981078147888184,96,726,3,0,0,11.124581336975098,143.32579040527344,1768,1,0.2475151525,10.877066184475098,2536.791455078125,191.77753906250018
2023-03-30 14:41:50.841,2345.013916015625,743.3153076171875,4317.599945068359,13.800000190734863,3600,0.8,71.5,12.00400447845459,96,726,3,0,0,11.124581336975098,143.35911560058594,1770,1,0.2475151525,10.877066184475098,2538.7140625,193.70014648437518
2023-03-30 14:41:52.863,2345.013916015625,744.5318603515625,4320.600128173828,13.699999809265137,3600,0.8,71.69999694824219,11.85815143585205,96,731,3,0,0,11.124581336975098,143.39244079589844,1772,1,0.2492354883,10.875345848675098,2536.242138671875,191.22822265625018
2023-03-30 14:41:54.861,2346.412353515625,745.7484741210938,4316.999816894531,13.699999809265137,3600,0.8,71.69999694824219,11.812296867370605,96,729,3,0,0,11.142288208007812,143.42576599121094,1774,1,0.2485433263,10.893744881707812,2542.55927734375,196.14692382812518
2023-03-30 14:41:56.874,2346.412353515625,746.9649658203125,4318.800201416016,13.800000190734863,3600,0.8,71.60000610351562,11.866446495056152,96,733,3,0,0,11.133435249328613,143.45909118652344,1776,1,0.24991959909999997,10.883515650228613,2538.988720703125,192.57636718750018
2023-03-30 14:41:58.896,2346.412353515625,746.9649658203125,4321.7999267578125,13.800000190734863,3600,0.8,71.5,11.866446495056152,96,731,3,0,0,11.142288208007812,143.49241638183594,1778,1,0.2492354883,10.893052719707812,2539.26337890625,192.85102539062518
2023-03-30 14:42:00.892,2346.412353515625,746.9649658203125,4318.800201416016,13.800000190734863,3600,0.8,71.60000610351562,11.866446495056152,96,728,3,0,0,11.142288208007812,143.52574157714844,1780,1,0.2481992633,10.894088944707812,2541.46064453125,195.04829101562518
2023-03-30 14:42:02.911,2345.013916015625,741.490478515625,4316.400146484375,13.800000190734863,3600,0.8,71.5,12.072785377502441,96,730,3,0,0,11.115728378295898,143.55906677246094,1782,1,0.2488914253,10.866836952995898,2537.6154296875,192.60151367187518
2023-03-30 14:42:04.912,2343.61572265625,746.356689453125,4320.600128173828,13.800000190734863,3600,0.8,71.60000610351562,11.889372825622559,96,728,3,0,0,11.124581336975098,143.59239196777344,1784,1,0.2481992633,10.876382073675098,2536.242138671875,192.62641601562518
2023-03-30 14:42:06.930,2345.013916015625,746.356689453125,4320.600128173828,13.800000190734863,3600,0.8,71.5,11.889372825622559,96,732,3,0,0,11.124581336975098,143.62571716308594,1786,1,0.24957553609999997,10.875005800875098,2535.96748046875,190.95356445312518
2023-03-30 14:42:08.932,2345.013916015625,743.923583984375,4323.000183105469,13.800000190734863,3600,0.8,71.60000610351562,11.981078147888184,96,728,3,0,0,11.133435249328613,143.65904235839844,1788,1,0.2481992633,10.885235986028613,2537.06611328125,192.05219726562518
2023-03-30 14:42:10.941,2345.013916015625,744.5318603515625,4321.7999267578125,13.800000190734863,3600,0.8,71.60000610351562,11.958151817321777,96,726,3,0,0,11.124581336975098,143.69236755371094,1791,1,0.2475151525,10.877066184475098,2535.96748046875,190.95356445312518
2023-03-30 14:42:12.949,2345.013916015625,745.1400756835938,4314.6002197265625,13.800000190734863,3600,0.8,71.60000610351562,11.935227394104004,96,731,3,0,0,11.124581336975098,143.72569274902344,1793,1,0.2492354883,10.875345848675098,2540.087353515625,195.07343750000018
2023-03-30 14:42:14.959,2345.013916015625,745.7484741210938,4322.400054931641,13.800000190734863,3600,0.8,71.60000610351562,11.912297248840332,96,736,3,0,0,11.142288208007812,143.75901794433594,1795,1,0.2509518089,10.891336399107812,2538.7140625,193.70014648437518
2023-03-30 14:42:16.966,2345.013916015625,746.356689453125,4316.999816894531,13.800000190734863,3600,0.8,71.69999694824219,11.889372825622559,96,730,3,0,0,11.133435249328613,143.79234313964844,1797,1,0.2488914253,10.884543824028613,2540.36201171875,195.34809570312518
2023-03-30 14:42:18.978,2346.412353515625,743.923583984375,4324.800109863281,13.800000190734863,3600,0.8,71.60000610351562,11.981078147888184,96,733,3,0,0,11.142288208007812,143.82566833496094,1799,1,0.24991959909999997,10.892368608907812,2537.6154296875,191.20307617187518
2023-03-30 14:42:20.979,2345.013916015625,744.5318603515625,4318.800201416016,13.800000190734863,3600,0.8,71.60000610351562,11.958151817321777,96,726,3,0,0,11.133435249328613,143.85899353027344,1801,1,0.2475151525,10.885920096828613,2539.8126953125,194.79877929687518
2023-03-30 14:42:23.001,2345.013916015625,744.5318603515625,4319.399871826172,13.800000190734863,3600,0.8,71.60000610351562,11.958151817321777,96,730,3,0,0,11.133435249328613,143.89231872558594,1803,1,0.2488914253,10.884543824028613,2539.26337890625,194.24946289062518
2023-03-30 14:42:25.011,2346.412353515625,748.1814575195312,4321.199798583984,13.699999809265137,3600,0.8,71.69999694824219,11.720596313476562,96,731,3,0,0,11.142288208007812,143.92564392089844,1805,1,0.2492354883,10.893052719707812,2539.26337890625,192.85102539062518
2023-03-30 14:42:27.017,2345.013916015625,744.5318603515625,4320.600128173828,13.699999809265137,3600,0.8,71.60000610351562,11.85815143585205,96,731,3,0,0,11.133435249328613,143.95896911621094,1807,1,0.2492354883,10.884199761028613,2538.16474609375,193.15083007812518
2023-03-30 14:42:29.035,2345.013916015625,746.356689453125,4317.599945068359,13.699999809265137,3600,0.8,71.5,11.789372444152832,96,729,3,0,0,11.133435249328613,143.99229431152344,1809,1,0.2485433263,10.884891923028613,2540.36201171875,195.34809570312518
2023-03-30 14:42:31.036,2346.412353515625,743.923583984375,4321.199798583984,13.699999809265137,3600,0.8,71.60000610351562,11.881077766418457,96,730,3,0,0,11.133435249328613,144.02561950683594,1811,1,0.2488914253,10.884543824028613,2538.16474609375,191.75239257812518
2023-03-30 14:42:33.054,2345.013916015625,743.923583984375,4318.2000732421875,13.699999809265137,3600,0.8,71.60000610351562,11.881077766418457,96,729,3,0,0,11.124581336975098,144.05894470214844,1813,1,0.2485433263,10.876038010675098,2538.16474609375,193.15083007812518
2023-03-30 14:42:35.067,2345.013916015625,745.1400756835938,4324.199981689453,13.699999809265137,3600,0.8,71.60000610351562,11.835227966308594,96,730,3,0,0,11.133435249328613,144.09226989746094,1815,1,0.2488914253,10.884543824028613,2535.96748046875,190.95356445312518
2023-03-30 14:42:37.067,2345.013916015625,743.3153076171875,4320.600128173828,13.800000190734863,3600,0.8,71.60000610351562,12.00400447845459,96,729,3,0,0,11.124581336975098,144.12559509277344,1817,1,0.2485433263,10.876038010675098,2536.516796875,191.50288085937518
2023-03-30 14:42:39.081,2346.412353515625,742.0986938476562,4321.7999267578125,13.699999809265137,3600,0.8,71.69999694824219,11.949861526489258,96,731,3,0,0,11.133435249328613,144.15892028808594,1819,1,0.2492354883,10.884199761028613,2538.16474609375,191.75239257812518
2023-03-30 14:42:41.081,2345.013916015625,745.7484741210938,4323.599853515625,13.699999809265137,3600,0.8,71.60000610351562,11.812296867370605,96,731,3,0,0,11.115728378295898,144.19224548339844,1821,1,0.2492354883,10.866492889995898,2532.122265625,187.10834960937518
2023-03-30 14:42:43.101,2345.013916015625,745.1400756835938,4320.0,13.699999809265137,3600,0.8,71.69999694824219,11.835227966308594,96,732,3,0,0,11.124581336975098,144.22557067871094,1823,1,0.24957553609999997,10.875005800875098,2536.516796875,191.50288085937518
2023-03-30 14:42:45.106,2346.412353515625,746.356689453125,4319.399871826172,13.699999809265137,3600,0.8,71.60000610351562,11.789372444152832,96,731,3,0,0,11.124581336975098,144.25889587402344,1825,1,0.2492354883,10.875345848675098,2536.791455078125,190.37910156250018
2023-03-30 14:42:47.122,2346.412353515625,744.5318603515625,4318.800201416016,13.699999809265137,3600,0.8,71.69999694824219,11.85815143585205,96,725,3,0,0,11.124581336975098,144.29222106933594,1827,1,0.2471670535,10.877414283475098,2537.890087890625,191.47773437500018
2023-03-30 14:42:49.121,2345.013916015625,743.3153076171875,4324.199981689453,13.699999809265137,3600,0.8,71.69999694824219,11.904004096984863,96,730,3,0,0,11.133435249328613,144.32554626464844,1829,1,0.2488914253,10.884543824028613,2536.242138671875,191.22822265625018
2023-03-30 14:42:51.134,2343.61572265625,743.3153076171875,4318.2000732421875,13.699999809265137,3600,0.8,71.5,11.904004096984863,96,728,3,0,0,11.142288208007812,144.35887145996094,1831,1,0.2481992633,10.894088944707812,2542.55927734375,198.94355468750018
2023-03-30 14:42:53.134,2346.412353515625,745.7484741210938,4320.600128173828,13.699999809265137,3600,0.8,71.60000610351562,11.812296867370605,96,729,3,0,0,11.115728378295898,144.39219665527344,1833,1,0.2485433263,10.867185051995898,2534.31953125,187.90717773437518
2023-03-30 14:42:55.153,2343.61572265625,744.5318603515625,4320.600128173828,13.699999809265137,3600,0.8,71.60000610351562,11.85815143585205,96,730,3,0,0,11.133435249328613,144.42552185058594,1835,1,0.2488914253,10.884543824028613,2538.439404296875,194.82368164062518
