,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-03-30 14:42:57.175,2343.61572265625,743.3153076171875,4320.600128173828,13.699999809265137,3600,0.8,71.60000610351562,11.904004096984863,96,727,3,0,0,11.124581336975098,144.45884704589844,1837,1,0.24785921549999998,10.876722121475098,2536.791455078125,193.17573242187518
2023-03-30 14:42:59.174,2345.013916015625,743.923583984375,4316.999816894531,13.699999809265137,3600,0.8,71.60000610351562,11.881077766418457,96,733,3,0,0,11.124581336975098,144.49217224121094,1839,1,0.24991959909999997,10.874661737875098,2538.7140625,193.70014648437518
2023-03-30 14:43:01.190,2342.21728515625,744.5318603515625,4315.800018310547,13.699999809265137,3600,0.8,71.60000610351562,11.85815143585205,96,731,3,0,0,11.124581336975098,144.52549743652344,1841,1,0.2492354883,10.875345848675098,2539.26337890625,197.04609375000018
2023-03-30 14:43:03.191,2342.21728515625,746.9649658203125,4316.400146484375,13.699999809265137,3600,0.8,71.60000610351562,11.766446113586426,96,731,3,0,0,11.115728378295898,144.55882263183594,1843,1,0.2492354883,10.866492889995898,2536.516796875,194.29951171875018
2023-03-30 14:43:05.204,2343.61572265625,742.7070922851562,4316.999816894531,13.699999809265137,3600,0.8,71.69999694824219,11.926928520202637,96,730,3,0,0,11.124581336975098,144.59214782714844,1845,1,0.2488914253,10.875689911675098,2538.988720703125,195.37299804687518
2023-03-30 14:43:07.209,2342.21728515625,744.5318603515625,4316.999816894531,13.699999809265137,3600,0.8,71.60000610351562,11.85815143585205,96,731,3,0,0,11.115728378295898,144.62547302246094,1847,1,0.2492354883,10.866492889995898,2536.516796875,194.29951171875018
2023-03-30 14:43:09.222,2340.81884765625,743.3153076171875,4319.399871826172,13.699999809265137,3600,0.8,71.60000610351562,11.904004096984863,96,732,3,0,0,11.106874465942383,144.65879821777344,1849,1,0.24957553609999997,10.857298929842383,2533.2208984375,192.40205078125018
2023-03-30 14:43:11.225,2342.21728515625,745.7484741210938,4320.600128173828,13.699999809265137,3600,0.8,71.69999694824219,11.812296867370605,96,731,3,0,0,11.124581336975098,144.69212341308594,1851,1,0.2492354883,10.875345848675098,2535.96748046875,193.75019531250018
2023-03-30 14:43:13.237,2340.81884765625,746.9649658203125,4316.400146484375,13.699999809265137,3600,0.8,71.60000610351562,11.766446113586426,96,723,3,0,0,11.106874465942383,144.72544860839844,1853,1,0.24648294269999999,10.860391523242383,2535.143505859375,194.32465820312518
2023-03-30 14:43:15.244,2340.81884765625,744.5318603515625,4320.0,13.699999809265137,3600,0.8,71.60000610351562,11.85815143585205,96,731,3,0,0,11.115728378295898,144.75877380371094,1855,1,0.2492354883,10.866492889995898,2534.594189453125,193.77534179687518
2023-03-30 14:43:17.256,2340.81884765625,743.3153076171875,4319.399871826172,13.699999809265137,3600,0.8,71.60000610351562,11.904004096984863,96,732,3,0,0,11.115728378295898,144.79209899902344,1857,1,0.24957553609999997,10.866152842195898,2534.86884765625,194.05000000000018
2023-03-30 14:43:19.276,2339.420654296875,745.1400756835938,4319.399871826172,13.699999809265137,3600,0.8,71.5,11.835227966308594,96,727,3,0,0,11.106874465942383,144.82542419433594,1859,1,0.24785921549999998,10.859015250442383,2533.2208984375,193.80024414062518
2023-03-30 14:43:21.276,2340.81884765625,743.3153076171875,4320.0,13.699999809265137,3600,0.8,71.60000610351562,11.904004096984863,96,729,3,0,0,11.098020553588867,144.85874938964844,1861,1,0.2485433263,10.849477227288867,2531.0236328125,190.20478515625018
2023-03-30 14:43:23.294,2339.420654296875,741.490478515625,4320.600128173828,13.699999809265137,3600,0.8,71.60000610351562,11.972785949707031,96,728,3,0,0,11.098020553588867,144.89207458496094,1863,1,0.2481992633,10.849821290288867,2530.748974609375,191.32832031250018
2023-03-30 14:43:25.296,2339.420654296875,742.7070922851562,4316.400146484375,13.699999809265137,3600,0.8,71.60000610351562,11.926928520202637,96,727,3,0,0,11.115728378295898,144.92539978027344,1865,1,0.24785921549999998,10.867869162795898,2537.6154296875,198.19477539062518
2023-03-30 14:43:27.312,2340.81884765625,744.5318603515625,4322.400054931641,13.699999809265137,3600,0.8,71.60000610351562,11.85815143585205,96,729,3,0,0,11.115728378295898,144.9753875732422,1867,1,0.2485433263,10.867185051995898,2533.2208984375,192.40205078125018
2023-03-30 14:43:29.312,2339.420654296875,744.5318603515625,4320.600128173828,13.699999809265137,3600,0.8,71.60000610351562,11.85815143585205,96,727,3,0,0,11.098020553588867,145.0087127685547,1869,1,0.24785921549999998,10.850161338088867,2530.47431640625,191.05366210937518
2023-03-30 14:43:31.329,2340.81884765625,745.1400756835938,4318.800201416016,13.699999809265137,3600,0.8,71.60000610351562,11.835227966308594,96,728,3,0,0,11.124581336975098,145.0420379638672,1871,1,0.2481992633,10.876382073675098,2537.6154296875,196.79658203125018
2023-03-30 14:43:33.347,2340.81884765625,742.0986938476562,4323.000183105469,13.699999809265137,3600,0.8,71.4000015258789,11.949861526489258,96,732,3,0,0,11.115728378295898,145.0753631591797,1873,1,0.24957553609999997,10.866152842195898,2532.946240234375,192.12739257812518
2023-03-30 14:43:35.347,2340.81884765625,745.1400756835938,4324.199981689453,13.699999809265137,3600,0.8,71.60000610351562,11.835227966308594,96,729,3,0,0,11.106874465942383,145.1086883544922,1875,1,0.2485433263,10.858331139642383,2529.925,189.10615234375018
2023-03-30 14:43:37.365,2339.420654296875,743.923583984375,4319.399871826172,13.699999809265137,3600,0.8,71.60000610351562,11.881077766418457,96,731,3,0,0,11.124581336975098,145.1420135498047,1877,1,0.2492354883,10.875345848675098,2537.06611328125,197.64545898437518
2023-03-30 14:43:39.358,2339.420654296875,746.9649658203125,4321.7999267578125,13.699999809265137,3600,0.8,71.60000610351562,11.766446113586426,96,729,3,0,0,11.115728378295898,145.1753387451172,1879,1,0.2485433263,10.867185051995898,2533.2208984375,193.80024414062518
2023-03-30 14:43:41.364,2340.81884765625,744.5318603515625,4315.199890136719,13.699999809265137,3600,0.8,71.60000610351562,11.85815143585205,96,728,3,0,0,11.106874465942383,145.2086639404297,1881,1,0.2481992633,10.858675202642383,2535.96748046875,195.14863281250018
2023-03-30 14:43:43.376,2339.420654296875,744.5318603515625,4319.399871826172,13.699999809265137,3600,0.8,71.5,11.85815143585205,96,727,3,0,0,11.106874465942383,145.2419891357422,1883,1,0.24785921549999998,10.859015250442383,2533.2208984375,193.80024414062518
2023-03-30 14:43:45.383,2339.420654296875,743.3153076171875,4324.199981689453,13.699999809265137,3600,0.8,71.60000610351562,11.904004096984863,96,737,3,0,0,11.124581336975098,145.2753143310547,1885,1,0.2512958719,10.873285465075098,2533.77021484375,194.34956054687518
2023-03-30 14:43:47.394,2340.81884765625,745.7484741210938,4320.600128173828,13.699999809265137,3600,0.8,71.69999694824219,11.812296867370605,96,737,3,0,0,11.133435249328613,145.3086395263672,1887,1,0.2512958719,10.882139377428613,2537.6154296875,196.79658203125018
2023-03-30 14:43:49.394,2339.420654296875,743.3153076171875,4321.199798583984,13.699999809265137,3600,0.8,71.5,11.904004096984863,96,726,3,0,0,11.089167594909668,145.3419647216797,1889,1,0.2475151525,10.841652442409668,2528.27705078125,188.85639648437518
2023-03-30 14:43:51.413,2339.420654296875,743.923583984375,4318.2000732421875,13.699999809265137,3600,0.8,71.60000610351562,11.881077766418457,96,732,3,0,0,11.124581336975098,145.3752899169922,1891,1,0.24957553609999997,10.875005800875098,2537.6154296875,198.19477539062518
2023-03-30 14:43:53.412,2340.81884765625,744.5318603515625,4320.600128173828,13.699999809265137,3600,0.8,71.60000610351562,11.85815143585205,96,729,3,0,0,11.115728378295898,145.4086151123047,1893,1,0.2485433263,10.867185051995898,2534.31953125,193.50068359375018
2023-03-30 14:43:55.432,2340.81884765625,746.9649658203125,4322.400054931641,13.699999809265137,3600,0.8,71.60000610351562,11.766446113586426,96,731,3,0,0,11.098020553588867,145.4419403076172,1895,1,0.2492354883,10.848785065288867,2528.27705078125,187.45820312500018
2023-03-30 14:43:57.451,2339.420654296875,745.7484741210938,4315.800018310547,13.699999809265137,3600,0.8,71.60000610351562,11.812296867370605,96,729,3,0,0,11.115728378295898,145.4752655029297,1897,1,0.2485433263,10.867185051995898,2537.340771484375,197.92011718750018
2023-03-30 14:43:59.451,2340.81884765625,743.923583984375,4320.0,13.699999809265137,3600,0.8,71.5,11.881077766418457,96,729,3,0,0,11.115728378295898,145.5085906982422,1899,1,0.2485433263,10.867185051995898,2534.86884765625,194.05000000000018
2023-03-30 14:44:01.463,2340.81884765625,746.9649658203125,4316.400146484375,13.699999809265137,3600,0.8,71.5,11.766446113586426,96,728,3,0,0,11.115728378295898,145.5419158935547,1901,1,0.2481992633,10.867529114995898,2536.791455078125,195.97260742187518
2023-03-30 14:44:03.469,2340.81884765625,745.1400756835938,4321.7999267578125,13.699999809265137,3600,0.8,71.5,11.835227966308594,96,732,3,0,0,11.124581336975098,145.5752410888672,1903,1,0.24957553609999997,10.875005800875098,2535.4181640625,194.59931640625018
2023-03-30 14:44:05.482,2339.420654296875,742.7070922851562,4323.000183105469,13.699999809265137,3600,0.8,71.60000610351562,11.926928520202637,96,731,3,0,0,11.106874465942383,145.6085662841797,1905,1,0.2492354883,10.857638977642383,2531.0236328125,191.60297851562518
2023-03-30 14:44:07.501,2339.420654296875,743.923583984375,4324.800109863281,13.699999809265137,3600,0.8,71.5,11.881077766418457,96,724,3,0,0,11.115728378295898,145.6418914794922,1907,1,0.24682299049999998,10.868905387795898,2532.122265625,192.70161132812518
2023-03-30 14:44:09.500,2340.81884765625,743.3153076171875,4316.999816894531,13.699999809265137,3600,0.8,71.4000015258789,11.904004096984863,96,727,3,0,0,11.115728378295898,145.6752166748047,1909,1,0.24785921549999998,10.867869162795898,2537.06611328125,196.24726562500018
2023-03-30 14:44:11.518,2339.420654296875,743.3153076171875,4321.199798583984,13.699999809265137,3600,0.8,71.5,11.904004096984863,96,731,3,0,0,11.106874465942383,145.7085418701172,1911,1,0.2492354883,10.857638977642383,2532.122265625,192.70161132812518
2023-03-30 14:44:13.530,2340.81884765625,743.923583984375,4321.199798583984,13.699999809265137,3600,0.8,71.60000610351562,11.881077766418457,96,730,3,0,0,11.106874465942383,145.7418670654297,1913,1,0.2488914253,10.857983040642383,2532.122265625,191.30341796875018
2023-03-30 14:44:15.530,2339.420654296875,743.923583984375,4319.399871826172,13.699999809265137,3600,0.8,71.5,11.881077766418457,96,728,3,0,0,11.106874465942383,145.7751922607422,1915,1,0.2481992633,10.858675202642383,2533.2208984375,193.80024414062518
2023-03-30 14:44:17.553,2340.81884765625,743.923583984375,4319.399871826172,13.699999809265137,3600,0.8,71.5,11.881077766418457,96,727,3,0,0,11.106874465942383,145.8085174560547,1917,1,0.24785921549999998,10.859015250442383,2533.2208984375,192.40205078125018
2023-03-30 14:44:19.554,2340.81884765625,742.7070922851562,4325.3997802734375,13.699999809265137,3600,0.8,71.5,11.926928520202637,96,731,3,0,0,11.115728378295898,145.8418426513672,1919,1,0.2492354883,10.866492889995898,2531.298291015625,190.47944335937518
2023-03-30 14:44:21.564,2339.420654296875,742.0986938476562,4320.0,13.699999809265137,3600,0.8,71.5,11.949861526489258,96,729,3,0,0,11.098020553588867,145.8751678466797,1921,1,0.2485433263,10.849477227288867,2531.0236328125,191.60297851562518
2023-03-30 14:44:23.564,2340.81884765625,743.3153076171875,4319.399871826172,13.699999809265137,3600,0.8,71.5,11.904004096984863,96,729,3,0,0,11.089167594909668,145.9084930419922,1923,1,0.2485433263,10.840624268609668,2529.101025390625,188.28217773437518
2023-03-30 14:44:25.585,2338.022216796875,741.490478515625,4324.199981689453,13.699999809265137,3600,0.8,71.5,11.972785949707031,96,732,3,0,0,11.115728378295898,145.9418182373047,1925,1,0.24957553609999997,10.866152842195898,2532.122265625,194.10004882812518
2023-03-30 14:44:27.583,2339.420654296875,742.7070922851562,4322.400054931641,13.699999809265137,3600,0.8,71.5,11.926928520202637,96,730,3,0,0,11.106874465942383,145.9751434326172,1927,1,0.2488914253,10.857983040642383,2531.298291015625,191.87763671875018
2023-03-30 14:44:29.603,2338.022216796875,744.5318603515625,4314.000091552734,13.699999809265137,3600,0.8,71.60000610351562,11.85815143585205,96,729,3,0,0,11.098020553588867,146.0084686279297,1929,1,0.2485433263,10.849477227288867,2534.31953125,196.29731445312518
2023-03-30 14:44:31.621,2339.420654296875,743.3153076171875,4321.199798583984,13.699999809265137,3600,0.8,71.5,11.904004096984863,96,728,3,0,0,11.098020553588867,146.0417938232422,1931,1,0.2481992633,10.849821290288867,2529.925,190.50434570312518
2023-03-30 14:44:33.623,2339.420654296875,743.923583984375,4318.2000732421875,13.699999809265137,3600,0.8,71.60000610351562,11.881077766418457,96,731,3,0,0,11.106874465942383,146.0751190185547,1933,1,0.2492354883,10.857638977642383,2533.77021484375,194.34956054687518
2023-03-30 14:44:35.632,2339.420654296875,742.0986938476562,4321.199798583984,13.699999809265137,3600,0.8,71.5,11.949861526489258,96,731,3,0,0,11.106874465942383,146.1084442138672,1935,1,0.2492354883,10.857638977642383,2532.122265625,192.70161132812518
2023-03-30 14:44:37.639,2339.420654296875,741.490478515625,4320.0,13.699999809265137,3600,0.8,71.4000015258789,11.972785949707031,96,731,3,0,0,11.115728378295898,146.1417694091797,1937,1,0.2492354883,10.866492889995898,2534.86884765625,195.44819335937518
2023-03-30 14:44:39.654,2340.81884765625,740.8822021484375,4318.800201416016,13.800000190734863,3600,0.8,71.5,12.095711708068848,96,738,3,0,0,11.124581336975098,146.1750946044922,1939,1,0.2516439709,10.872937366075098,2537.6154296875,196.79658203125018
2023-03-30 14:44:41.671,2339.420654296875,741.490478515625,4321.7999267578125,13.699999809265137,3600,0.8,71.5,11.972785949707031,96,734,3,0,0,11.115728378295898,146.2084197998047,1941,1,0.2502676981,10.865460680195898,2533.77021484375,194.34956054687518
2023-03-30 14:44:43.686,2339.420654296875,742.7070922851562,4320.600128173828,13.699999809265137,3600,0.8,71.60000610351562,11.926928520202637,96,727,3,0,0,11.089167594909668,146.2417449951172,1943,1,0.24785921549999998,10.841308379409668,2528.551708984375,189.13105468750018
2023-03-30 14:44:45.684,2339.420654296875,744.5318603515625,4318.2000732421875,13.800000190734863,3600,0.8,71.5,11.958151817321777,96,732,3,0,0,11.115728378295898,146.2750701904297,1945,1,0.24957553609999997,10.866152842195898,2535.692822265625,196.27216796875018
2023-03-30 14:44:47.691,2339.420654296875,743.3153076171875,4316.400146484375,13.800000190734863,3600,0.8,71.60000610351562,12.00400447845459,96,734,3,0,0,11.098020553588867,146.3083953857422,1947,1,0.2502676981,10.847752855488867,2532.67158203125,193.25092773437518
2023-03-30 14:44:49.709,2339.420654296875,742.0986938476562,4321.7999267578125,13.699999809265137,3600,0.8,71.60000610351562,11.949861526489258,96,728,3,0,0,11.098020553588867,146.3417205810547,1949,1,0.2481992633,10.849821290288867,2529.925,190.50434570312518
2023-03-30 14:44:51.717,2339.420654296875,742.7070922851562,4316.999816894531,13.699999809265137,3600,0.8,71.60000610351562,11.926928520202637,96,730,3,0,0,11.098020553588867,146.3750457763672,1951,1,0.2488914253,10.849129128288867,2532.67158203125,193.25092773437518
2023-03-30 14:44:53.720,2340.81884765625,742.0986938476562,4320.600128173828,13.800000190734863,3600,0.8,71.60000610351562,12.049861907958984,96,730,3,0,0,11.098020553588867,146.4083709716797,1953,1,0.2488914253,10.849129128288867,2530.47431640625,189.65546875000018
2023-03-30 14:44:55.741,2340.81884765625,743.3153076171875,4318.2000732421875,13.800000190734863,3600,0.8,71.60000610351562,12.00400447845459,96,726,3,0,0,11.089167594909668,146.4416961669922,1955,1,0.2475151525,10.841652442409668,2529.925,189.10615234375018
2023-03-30 14:44:57.741,2342.21728515625,744.5318603515625,4320.0,13.800000190734863,3600,0.8,71.5,11.958151817321777,96,730,3,0,0,11.106874465942383,146.4750213623047,1957,1,0.2488914253,10.857983040642383,2532.67158203125,190.45429687500018
2023-03-30 14:44:59.762,2342.21728515625,742.7070922851562,4320.0,13.800000190734863,3600,0.8,71.60000610351562,12.026928901672363,96,728,3,0,0,11.124581336975098,146.5083465576172,1959,1,0.2481992633,10.876382073675098,2537.06611328125,194.84882812500018
2023-03-30 14:45:01.773,2340.81884765625,745.1400756835938,4320.600128173828,13.800000190734863,3600,0.8,71.5,11.935227394104004,96,727,3,0,0,11.106874465942383,146.5416717529297,1961,1,0.24785921549999998,10.859015250442383,2532.122265625,191.30341796875018
2023-03-30 14:45:03.772,2342.21728515625,744.5318603515625,4320.600128173828,13.800000190734863,3600,0.8,71.5,11.958151817321777,96,732,3,0,0,11.124581336975098,146.5749969482422,1963,1,0.24957553609999997,10.875005800875098,2535.96748046875,193.75019531250018
2023-03-30 14:45:05.779,2342.21728515625,743.923583984375,4315.800018310547,13.800000190734863,3600,0.8,71.60000610351562,11.981078147888184,96,728,3,0,0,11.124581336975098,146.6083221435547,1965,1,0.2481992633,10.876382073675098,2539.8126953125,197.59541015625018
2023-03-30 14:45:07.789,2340.81884765625,743.3153076171875,4321.199798583984,13.699999809265137,3600,0.8,71.60000610351562,11.904004096984863,96,735,3,0,0,11.124581336975098,146.6416473388672,1967,1,0.2506117611,10.873969575875098,2535.692822265625,194.87397460937518
2023-03-30 14:45:09.795,2340.81884765625,745.7484741210938,4318.2000732421875,13.800000190734863,3600,0.8,71.60000610351562,11.912297248840332,96,730,3,0,0,11.133435249328613,146.6749725341797,1969,1,0.2488914253,10.884543824028613,2539.8126953125,198.99384765625018
2023-03-30 14:45:11.810,2340.81884765625,743.923583984375,4321.199798583984,13.699999809265137,3600,0.8,71.5,11.881077766418457,96,733,3,0,0,11.124581336975098,146.7082977294922,1971,1,0.24991959909999997,10.874661737875098,2535.96748046875,195.14863281250018
2023-03-30 14:45:13.826,2342.21728515625,742.7070922851562,4320.0,13.699999809265137,3600,0.8,71.5,11.926928520202637,96,731,3,0,0,11.115728378295898,146.7416229248047,1973,1,0.2492354883,10.866492889995898,2534.86884765625,192.65156250000018
2023-03-30 14:45:15.843,2342.21728515625,742.0986938476562,4316.999816894531,13.699999809265137,3600,0.8,71.5,11.949861526489258,96,718,3,0,0,11.089167594909668,146.7749481201172,1975,1,0.24476260689999998,10.844404988009668,2531.57294921875,189.35566406250018
2023-03-30 14:45:17.855,2342.21728515625,746.9649658203125,4319.399871826172,13.699999809265137,3600,0.8,71.60000610351562,11.766446113586426,96,732,3,0,0,11.115728378295898,146.8082733154297,1977,1,0.24957553609999997,10.866152842195898,2534.31953125,192.10224609375018
2023-03-30 14:45:19.876,2343.61572265625,743.923583984375,4318.2000732421875,13.699999809265137,3600,0.8,71.5,11.881077766418457,96,729,3,0,0,11.133435249328613,146.8415985107422,1979,1,0.2485433263,10.884891923028613,2540.36201171875,196.74628906250018
2023-03-30 14:45:21.894,2342.21728515625,743.3153076171875,4319.399871826172,13.699999809265137,3600,0.8,71.60000610351562,11.904004096984863,96,728,3,0,0,11.115728378295898,146.8749237060547,1981,1,0.2481992633,10.867529114995898,2535.4181640625,193.20087890625018
2023-03-30 14:45:23.909,2342.21728515625,743.3153076171875,4318.2000732421875,13.699999809265137,3600,0.8,71.5,11.904004096984863,96,730,3,0,0,11.115728378295898,146.9082489013672,1983,1,0.2488914253,10.866836952995898,2535.96748046875,193.75019531250018
2023-03-30 14:45:25.924,2342.21728515625,744.5318603515625,4318.2000732421875,13.800000190734863,3600,0.8,71.60000610351562,11.958151817321777,96,728,3,0,0,11.115728378295898,146.9415740966797,1985,1,0.2481992633,10.867529114995898,2535.96748046875,193.75019531250018
2023-03-30 14:45:27.927,2343.61572265625,742.7070922851562,4318.2000732421875,13.800000190734863,3600,0.8,71.60000610351562,12.026928901672363,96,728,3,0,0,11.106874465942383,146.9748992919922,1987,1,0.2481992633,10.858675202642383,2534.31953125,190.70380859375018
2023-03-30 14:45:29.942,2342.21728515625,743.923583984375,4317.599945068359,13.699999809265137,3600,0.8,71.5,11.881077766418457,96,730,3,0,0,11.115728378295898,147.0082244873047,1990,1,0.2488914253,10.866836952995898,2536.516796875,194.29951171875018
2023-03-30 14:45:31.959,2342.21728515625,745.1400756835938,4318.2000732421875,13.699999809265137,3600,0.8,71.5,11.835227966308594,96,730,3,0,0,11.115728378295898,147.0415496826172,1992,1,0.2488914253,10.866836952995898,2535.96748046875,193.75019531250018
2023-03-30 14:45:33.978,2343.61572265625,745.7484741210938,4325.3997802734375,13.699999809265137,3600,0.8,71.69999694824219,11.812296867370605,96,729,3,0,0,11.098020553588867,147.0748748779297,1994,1,0.2485433263,10.849477227288867,2526.903759765625,183.28803710937518
2023-03-30 14:45:35.977,2342.21728515625,744.5318603515625,4321.7999267578125,13.699999809265137,3600,0.8,71.60000610351562,11.85815143585205,96,729,3,0,0,11.106874465942383,147.1082000732422,1996,1,0.2485433263,10.858331139642383,2531.57294921875,189.35566406250018
2023-03-30 14:45:37.996,2342.21728515625,744.5318603515625,4316.999816894531,13.699999809265137,3600,0.8,71.60000610351562,11.85815143585205,96,736,3,0,0,11.124581336975098,147.1415252685547,1998,1,0.2509518089,10.873629528075098,2538.16474609375,195.94746093750018
2023-03-30 14:45:39.004,2343.61572265625,743.3153076171875,4316.999816894531,13.699999809265137,3600,0.8,71.60000610351562,11.904004096984863,96,726,3,0,0,11.115728378295898,147.15818786621094,1999,1,0.2475151525,10.868213225795898,2537.06611328125,193.45039062500018
2023-03-30 14:45:42.011,2343.61572265625,745.1400756835938,4316.999816894531,13.699999809265137,3600,0.8,71.5,11.835227966308594,96,730,3,0,0,11.115728378295898,147.2081756591797,2002,1,0.2488914253,10.866836952995898,2536.516796875,192.90107421875018
2023-03-30 14:45:44.011,2345.013916015625,745.7484741210938,4320.0,13.699999809265137,3600,0.8,71.69999694824219,11.812296867370605,96,731,3,0,0,11.124581336975098,147.2415008544922,2004,1,0.2492354883,10.875345848675098,2536.516796875,191.50288085937518
2023-03-30 14:45:46.030,2345.013916015625,745.1400756835938,4322.400054931641,13.699999809265137,3600,0.8,71.60000610351562,11.835227966308594,96,725,3,0,0,11.142288208007812,147.2748260498047,2006,1,0.2471670535,10.895121154507812,2539.8126953125,194.79877929687518
2023-03-30 14:45:48.031,2345.013916015625,744.5318603515625,4321.199798583984,13.800000190734863,3600,0.8,71.60000610351562,11.958151817321777,96,725,3,0,0,11.106874465942383,147.3081512451172,2008,1,0.2471670535,10.859707412442383,2532.122265625,187.10834960937518
2023-03-30 14:45:50.041,2345.013916015625,743.923583984375,4318.2000732421875,13.800000190734863,3600,0.8,71.60000610351562,11.981078147888184,96,731,3,0,0,11.124581336975098,147.3414764404297,2010,1,0.2492354883,10.875345848675098,2537.890087890625,192.87617187500018
2023-03-30 14:45:52.048,2346.412353515625,742.7070922851562,4322.400054931641,13.699999809265137,3600,0.8,71.5,11.926928520202637,96,727,3,0,0,11.124581336975098,147.3748016357422,2012,1,0.24785921549999998,10.876722121475098,2535.692822265625,189.28046875000018
2023-03-30 14:45:54.061,2345.013916015625,745.7484741210938,4321.7999267578125,13.800000190734863,3600,0.8,71.5,11.912297248840332,96,726,3,0,0,11.124581336975098,147.4081268310547,2014,1,0.2475151525,10.877066184475098,2535.692822265625,190.67890625000018
2023-03-30 14:45:56.081,2346.412353515625,743.3153076171875,4318.2000732421875,13.800000190734863,3600,0.8,71.60000610351562,12.00400447845459,96,731,3,0,0,11.142288208007812,147.4414520263672,2016,1,0.2492354883,10.893052719707812,2542.0099609375,195.59760742187518
2023-03-30 14:45:58.081,2346.412353515625,744.5318603515625,4319.399871826172,13.699999809265137,3600,0.8,71.60000610351562,11.85815143585205,96,727,3,0,0,11.133435249328613,147.4747772216797,2018,1,0.24785921549999998,10.885576033828613,2539.26337890625,192.85102539062518
2023-03-30 14:46:00.093,2346.412353515625,743.3153076171875,4316.400146484375,13.800000190734863,3600,0.8,71.5,12.00400447845459,96,729,3,0,0,11.124581336975098,147.5081024169922,2020,1,0.2485433263,10.876038010675098,2539.26337890625,192.85102539062518
2023-03-30 14:46:02.099,2347.810546875,744.5318603515625,4320.0,13.699999809265137,3600,0.8,71.5,11.85815143585205,96,734,3,0,0,11.133435249328613,147.5414276123047,2022,1,0.2502676981,10.883167551228613,2538.439404296875,190.62885742187518
2023-03-30 14:46:04.110,2349.208984375,746.9649658203125,4316.999816894531,13.800000190734863,3600,0.8,71.69999694824219,11.866446495056152,96,731,3,0,0,11.133435249328613,147.5747528076172,2024,1,0.2492354883,10.884199761028613,2540.36201171875,191.15302734375018
2023-03-30 14:46:06.129,2347.810546875,746.9649658203125,4323.599853515625,13.800000190734863,3600,0.8,71.5,11.866446495056152,96,732,3,0,0,11.151142120361328,147.6080780029297,2026,1,0.24957553609999997,10.901566584261328,2539.8126953125,192.00214843750018
2023-03-30 14:46:08.132,2347.810546875,743.923583984375,4320.0,13.699999809265137,3600,0.8,71.5,11.881077766418457,96,730,3,0,0,11.133435249328613,147.6414031982422,2028,1,0.2488914253,10.884543824028613,2538.7140625,190.90351562500018
2023-03-30 14:46:10.135,2347.810546875,746.9649658203125,4316.999816894531,13.800000190734863,3600,0.8,71.60000610351562,11.866446495056152,96,729,3,0,0,11.142288208007812,147.6747283935547,2030,1,0.2485433263,10.893744881707812,2542.55927734375,194.74873046875018
2023-03-30 14:46:12.150,2347.810546875,746.356689453125,4321.7999267578125,13.800000190734863,3600,0.8,71.60000610351562,11.889372825622559,96,731,3,0,0,11.133435249328613,147.7080535888672,2032,1,0.2492354883,10.884199761028613,2537.06611328125,189.25556640625018
2023-03-30 14:46:14.150,2347.810546875,745.1400756835938,4319.399871826172,13.699999809265137,3600,0.8,71.60000610351562,11.835227966308594,96,729,3,0,0,11.133435249328613,147.7413787841797,2034,1,0.2485433263,10.884891923028613,2539.26337890625,191.45283203125018
2023-03-30 14:46:16.164,2347.810546875,744.5318603515625,4321.7999267578125,13.699999809265137,3600,0.8,71.60000610351562,11.85815143585205,96,727,3,0,0,11.142288208007812,147.7747039794922,2036,1,0.24785921549999998,10.894428992507812,2539.8126953125,192.00214843750018
2023-03-30 14:46:18.185,2347.810546875,745.7484741210938,4315.800018310547,13.699999809265137,3600,0.8,71.60000610351562,11.812296867370605,96,732,3,0,0,11.133435249328613,147.8080291748047,2038,1,0.24957553609999997,10.883859713228613,2541.185986328125,193.37543945312518
2023-03-30 14:46:20.185,2349.208984375,744.5318603515625,4319.399871826172,13.699999809265137,3600,0.8,71.5,11.85815143585205,96,732,3,0,0,11.124581336975098,147.8413543701172,2040,1,0.24957553609999997,10.875005800875098,2537.06611328125,187.85712890625018
2023-03-30 14:46:22.197,2347.810546875,743.923583984375,4323.599853515625,13.800000190734863,3600,0.8,71.60000610351562,11.981078147888184,96,732,3,0,0,11.142288208007812,147.8746795654297,2042,1,0.24957553609999997,10.892712671907812,2538.439404296875,190.62885742187518
2023-03-30 14:46:24.196,2347.810546875,745.1400756835938,4320.600128173828,13.699999809265137,3600,0.8,71.60000610351562,11.835227966308594,96,729,3,0,0,11.142288208007812,147.9080047607422,2044,1,0.2485433263,10.893744881707812,2540.36201171875,192.55146484375018
2023-03-30 14:46:26.216,2349.208984375,746.356689453125,4322.400054931641,13.699999809265137,3600,0.8,71.69999694824219,11.789372444152832,96,730,3,0,0,11.124581336975098,147.9413299560547,2046,1,0.2488914253,10.875689911675098,2534.86884765625,185.65986328125018
2023-03-30 14:46:28.219,2349.208984375,745.1400756835938,4321.7999267578125,13.699999809265137,3600,0.8,71.60000610351562,11.835227966308594,96,729,3,0,0,11.142288208007812,147.9746551513672,2048,1,0.2485433263,10.893744881707812,2539.8126953125,190.60371093750018
2023-03-30 14:46:30.232,2349.208984375,746.356689453125,4321.7999267578125,13.800000190734863,3600,0.8,71.60000610351562,11.889372825622559,96,733,3,0,0,11.142288208007812,148.0079803466797,2050,1,0.24991959909999997,10.892368608907812,2539.26337890625,190.05439453125018
2023-03-30 14:46:32.238,2349.208984375,746.9649658203125,4320.600128173828,13.699999809265137,3600,0.8,71.5,11.766446113586426,96,729,3,0,0,11.133435249328613,148.0413055419922,2052,1,0.2485433263,10.884891923028613,2538.16474609375,188.95576171875018
2023-03-30 14:46:34.253,2350.607421875,745.1400756835938,4315.800018310547,13.800000190734863,3600,0.8,71.69999694824219,11.935227394104004,96,728,3,0,0,11.124581336975098,148.0746307373047,2054,1,0.2481992633,10.876382073675098,2539.538037109375,188.93061523437518
2023-03-30 14:46:36.270,2349.208984375,744.5318603515625,4321.199798583984,13.699999809265137,3600,0.8,71.60000610351562,11.85815143585205,96,730,3,0,0,11.142288208007812,148.1079559326172,2056,1,0.2488914253,10.893396782707812,2540.087353515625,190.87836914062518
2023-03-30 14:46:38.287,2349.208984375,745.1400756835938,4320.600128173828,13.699999809265137,3600,0.8,71.5,11.835227966308594,96,730,3,0,0,11.151142120361328,148.1412811279297,2058,1,0.2488914253,10.902250695061328,2542.55927734375,193.35029296875018
2023-03-30 14:46:40.282,2349.208984375,744.5318603515625,4317.599945068359,13.800000190734863,3600,0.8,71.5,11.958151817321777,96,733,3,0,0,11.133435249328613,148.1746063232422,2060,1,0.24991959909999997,10.883515650228613,2540.36201171875,191.15302734375018
2023-03-30 14:46:42.290,2349.208984375,743.3153076171875,4318.800201416016,13.800000190734863,3600,0.8,71.60000610351562,12.00400447845459,96,730,3,0,0,11.133435249328613,148.2079315185547,2062,1,0.2488914253,10.884543824028613,2539.8126953125,190.60371093750018
2023-03-30 14:46:44.302,2349.208984375,744.5318603515625,4316.999816894531,13.800000190734863,3600,0.8,71.5,11.958151817321777,96,729,3,0,0,11.142288208007812,148.25791931152344,2064,1,0.2485433263,10.893744881707812,2543.10859375,193.89960937500018
2023-03-30 14:46:46.322,2350.607421875,743.3153076171875,4319.399871826172,13.800000190734863,3600,0.8,71.60000610351562,12.00400447845459,96,734,3,0,0,11.142288208007812,148.29124450683594,2066,1,0.2502676981,10.892020509907812,2540.911328125,190.30390625000018
2023-03-30 14:46:48.322,2349.208984375,742.7070922851562,4321.199798583984,13.699999809265137,3600,0.8,71.69999694824219,11.926928520202637,96,731,3,0,0,11.133435249328613,148.32456970214844,2068,1,0.2492354883,10.884199761028613,2538.16474609375,188.95576171875018
2023-03-30 14:46:50.337,2347.810546875,742.0986938476562,4322.400054931641,13.800000190734863,3600,0.8,71.60000610351562,12.049861907958984,96,728,3,0,0,11.133435249328613,148.35789489746094,2070,1,0.2481992633,10.885235986028613,2537.6154296875,189.80488281250018
2023-03-30 14:46:52.355,2347.810546875,745.1400756835938,4320.0,13.800000190734863,3600,0.8,71.5,11.935227394104004,96,732,3,0,0,11.151142120361328,148.39122009277344,2072,1,0.24957553609999997,10.901566584261328,2542.55927734375,194.74873046875018
2023-03-30 14:46:54.367,2349.208984375,743.923583984375,4321.7999267578125,13.800000190734863,3600,0.8,71.5,11.981078147888184,96,733,3,0,0,11.151142120361328,148.42454528808594,2074,1,0.24991959909999997,10.901222521261328,2541.46064453125,192.25166015625018
2023-03-30 14:46:56.388,2349.208984375,745.1400756835938,4316.999816894531,13.800000190734863,3600,0.8,71.60000610351562,11.935227394104004,96,732,3,0,0,11.133435249328613,148.45787048339844,2076,1,0.24957553609999997,10.883859713228613,2540.36201171875,191.15302734375018
2023-03-30 14:46:58.387,2347.810546875,743.923583984375,4321.7999267578125,13.800000190734863,3600,0.8,71.60000610351562,11.981078147888184,96,731,3,0,0,11.142288208007812,148.49119567871094,2078,1,0.2492354883,10.893052719707812,2539.8126953125,192.00214843750018
2023-03-30 14:47:00.391,2349.208984375,746.356689453125,4324.800109863281,13.699999809265137,3600,0.8,71.60000610351562,11.789372444152832,96,736,3,0,0,11.159995079040527,148.52452087402344,2080,1,0.2509518089,10.909043270140527,2540.911328125,191.70234375000018
2023-03-30 14:47:02.403,2349.208984375,745.1400756835938,4323.599853515625,13.699999809265137,3600,0.8,71.60000610351562,11.835227966308594,96,728,3,0,0,11.133435249328613,148.55784606933594,2082,1,0.2481992633,10.885235986028613,2536.516796875,187.30781250000018
2023-03-30 14:47:04.409,2347.810546875,742.7070922851562,4317.599945068359,13.699999809265137,3600,0.8,71.60000610351562,11.926928520202637,96,731,3,0,0,11.133435249328613,148.59117126464844,2084,1,0.2492354883,10.884199761028613,2540.636669921875,192.82612304687518
2023-03-30 14:47:06.420,2347.810546875,743.3153076171875,4321.199798583984,13.699999809265137,3600,0.8,71.60000610351562,11.904004096984863,96,730,3,0,0,11.142288208007812,148.62449645996094,2086,1,0.2488914253,10.893396782707812,2540.36201171875,192.55146484375018
2023-03-30 14:47:08.423,2347.810546875,742.0986938476562,4319.399871826172,13.800000190734863,3600,0.8,71.5,12.049861907958984,96,728,3,0,0,11.124581336975098,148.65782165527344,2088,1,0.2481992633,10.876382073675098,2537.6154296875,189.80488281250018
2023-03-30 14:47:10.444,2349.208984375,741.490478515625,4319.399871826172,13.699999809265137,3600,0.8,71.60000610351562,11.972785949707031,96,732,3,0,0,11.142288208007812,148.69114685058594,2090,1,0.24957553609999997,10.892712671907812,2541.46064453125,192.25166015625018
2023-03-30 14:47:12.442,2346.412353515625,742.7070922851562,4321.199798583984,13.800000190734863,3600,0.8,71.5,12.026928901672363,96,727,3,0,0,11.133435249328613,148.72447204589844,2092,1,0.24785921549999998,10.885576033828613,2538.7140625,192.30170898437518
2023-03-30 14:47:14.460,2347.810546875,744.5318603515625,4317.599945068359,13.800000190734863,3600,0.8,71.60000610351562,11.958151817321777,96,729,3,0,0,11.133435249328613,148.75779724121094,2094,1,0.2485433263,10.884891923028613,2540.36201171875,192.55146484375018
2023-03-30 14:47:16.459,2346.412353515625,743.923583984375,4323.599853515625,13.800000190734863,3600,0.8,71.60000610351562,11.981078147888184,96,730,3,0,0,11.142288208007812,148.79112243652344,2096,1,0.2488914253,10.893396782707812,2538.7140625,192.30170898437518
2023-03-30 14:47:18.478,2345.013916015625,740.8822021484375,4317.599945068359,13.699999809265137,3600,0.8,71.60000610351562,11.995712280273438,96,729,3,0,0,11.124581336975098,148.82444763183594,2098,1,0.2485433263,10.876038010675098,2538.988720703125,193.97480468750018
2023-03-30 14:47:20.478,2345.013916015625,742.0986938476562,4316.400146484375,13.699999809265137,3600,0.8,71.5,11.949861526489258,96,731,3,0,0,11.124581336975098,148.85777282714844,2100,1,0.2492354883,10.875345848675098,2539.26337890625,194.24946289062518
2023-03-30 14:47:22.490,2345.013916015625,743.3153076171875,4319.399871826172,13.800000190734863,3600,0.8,71.60000610351562,12.00400447845459,96,727,3,0,0,11.124581336975098,148.89109802246094,2102,1,0.24785921549999998,10.876722121475098,2537.6154296875,192.60151367187518
2023-03-30 14:47:24.490,2345.013916015625,744.5318603515625,4321.7999267578125,13.699999809265137,3600,0.8,71.5,11.85815143585205,96,728,3,0,0,11.124581336975098,148.92442321777344,2104,1,0.2481992633,10.876382073675098,2535.692822265625,190.67890625000018
2023-03-30 14:47:26.529,2345.013916015625,742.7070922851562,4317.599945068359,13.699999809265137,3600,0.8,71.60000610351562,11.926928520202637,96,728,3,0,0,11.124581336975098,148.95774841308594,2106,1,0.2481992633,10.876382073675098,2538.7140625,193.70014648437518
2023-03-30 14:47:28.529,2343.61572265625,742.7070922851562,4320.600128173828,13.699999809265137,3600,0.8,71.60000610351562,11.926928520202637,96,733,3,0,0,11.115728378295898,148.99107360839844,2108,1,0.24991959909999997,10.865808779195898,2534.31953125,190.70380859375018
2023-03-30 14:47:30.546,2346.412353515625,744.5318603515625,4320.0,13.699999809265137,3600,0.8,71.60000610351562,11.85815143585205,96,728,3,0,0,11.124581336975098,149.02439880371094,2110,1,0.2481992633,10.876382073675098,2537.06611328125,190.65375976562518
2023-03-30 14:47:32.546,2345.013916015625,744.5318603515625,4320.600128173828,13.699999809265137,3600,0.8,71.60000610351562,11.85815143585205,96,728,3,0,0,11.124581336975098,149.05772399902344,2112,1,0.2481992633,10.876382073675098,2536.516796875,191.50288085937518
2023-03-30 14:47:34.564,2345.013916015625,743.923583984375,4320.600128173828,13.699999809265137,3600,0.8,71.60000610351562,11.881077766418457,96,731,3,0,0,11.133435249328613,149.09104919433594,2114,1,0.2492354883,10.884199761028613,2538.439404296875,193.42548828125018
2023-03-30 14:47:36.563,2345.013916015625,744.5318603515625,4323.599853515625,13.699999809265137,3600,0.8,71.69999694824219,11.85815143585205,96,731,3,0,0,11.124581336975098,149.12437438964844,2116,1,0.2492354883,10.875345848675098,2534.31953125,189.30561523437518
2023-03-30 14:47:38.581,2343.61572265625,744.5318603515625,4320.600128173828,13.699999809265137,3600,0.8,71.60000610351562,11.85815143585205,96,723,3,0,0,11.115728378295898,149.15769958496094,2118,1,0.24648294269999999,10.869245435595898,2534.86884765625,191.25312500000018
2023-03-30 14:47:40.581,2345.013916015625,745.1400756835938,4318.2000732421875,13.699999809265137,3600,0.8,71.60000610351562,11.835227966308594,96,732,3,0,0,11.133435249328613,149.19102478027344,2120,1,0.24957553609999997,10.883859713228613,2539.8126953125,194.79877929687518
2023-03-30 14:47:42.594,2343.61572265625,745.1400756835938,4321.7999267578125,13.800000190734863,3600,0.8,71.60000610351562,11.935227394104004,96,728,3,0,0,11.115728378295898,149.22434997558594,2122,1,0.2481992633,10.867529114995898,2533.77021484375,190.15449218750018
2023-03-30 14:47:44.614,2343.61572265625,745.7484741210938,4319.399871826172,13.699999809265137,3600,0.8,71.60000610351562,11.812296867370605,96,729,3,0,0,11.124581336975098,149.25767517089844,2124,1,0.2485433263,10.876038010675098,2537.06611328125,193.45039062500018
2023-03-30 14:47:46.614,2342.21728515625,745.1400756835938,4317.599945068359,13.699999809265137,3600,0.8,71.60000610351562,11.835227966308594,96,729,3,0,0,11.098020553588867,149.29100036621094,2126,1,0.2485433263,10.849477227288867,2532.122265625,189.90498046875018
2023-03-30 14:47:48.632,2343.61572265625,743.3153076171875,4320.600128173828,13.699999809265137,3600,0.8,71.5,11.904004096984863,96,731,3,0,0,11.133435249328613,149.32432556152344,2128,1,0.2492354883,10.884199761028613,2538.7140625,195.09833984375018
2023-03-30 14:47:50.633,2343.61572265625,744.5318603515625,4323.599853515625,13.699999809265137,3600,0.8,71.60000610351562,11.85815143585205,96,728,3,0,0,11.124581336975098,149.35765075683594,2130,1,0.2481992633,10.876382073675098,2534.31953125,190.70380859375018
2023-03-30 14:47:52.643,2343.61572265625,743.923583984375,4317.599945068359,13.699999809265137,3600,0.8,71.69999694824219,11.881077766418457,96,732,3,0,0,11.106874465942383,149.39097595214844,2132,1,0.24957553609999997,10.857298929842383,2534.31953125,190.70380859375018
2023-03-30 14:47:54.651,2343.61572265625,744.5318603515625,4316.999816894531,13.699999809265137,3600,0.8,71.5,11.85815143585205,96,729,3,0,0,11.124581336975098,149.42430114746094,2134,1,0.2485433263,10.876038010675098,2538.7140625,195.09833984375018
2023-03-30 14:47:56.664,2343.61572265625,744.5318603515625,4316.400146484375,13.699999809265137,3600,0.8,71.5,11.85815143585205,96,728,3,0,0,11.106874465942383,149.45762634277344,2136,1,0.2481992633,10.858675202642383,2535.143505859375,191.52778320312518
2023-03-30 14:47:58.683,2342.21728515625,744.5318603515625,4318.800201416016,13.699999809265137,3600,0.8,71.69999694824219,11.85815143585205,96,731,3,0,0,11.133435249328613,149.49095153808594,2138,1,0.2492354883,10.884199761028613,2539.538037109375,197.32075195312518
2023-03-30 14:48:00.683,2342.21728515625,745.1400756835938,4323.000183105469,13.699999809265137,3600,0.8,71.60000610351562,11.835227966308594,96,730,3,0,0,11.106874465942383,149.52427673339844,2140,1,0.2488914253,10.857983040642383,2530.47431640625,188.25703125000018
2023-03-30 14:48:02.701,2342.21728515625,744.5318603515625,4320.600128173828,13.699999809265137,3600,0.8,71.60000610351562,11.85815143585205,96,731,3,0,0,11.115728378295898,149.55760192871094,2142,1,0.2492354883,10.866492889995898,2534.31953125,192.10224609375018
2023-03-30 14:48:04.702,2342.21728515625,742.7070922851562,4321.7999267578125,13.800000190734863,3600,0.8,71.69999694824219,12.026928901672363,96,726,3,0,0,11.098020553588867,149.59092712402344,2144,1,0.2475151525,10.850505401088867,2529.925,187.70771484375018
2023-03-30 14:48:06.719,2342.21728515625,742.0986938476562,4318.2000732421875,13.699999809265137,3600,0.8,71.60000610351562,11.949861526489258,96,730,3,0,0,11.115728378295898,149.62425231933594,2146,1,0.2488914253,10.866836952995898,2536.242138671875,194.02485351562518
2023-03-30 14:48:08.713,2340.81884765625,743.923583984375,4320.600128173828,13.699999809265137,3600,0.8,71.60000610351562,11.881077766418457,96,730,3,0,0,11.106874465942383,149.65757751464844,2148,1,0.2488914253,10.857983040642383,2532.122265625,191.30341796875018
2023-03-30 14:48:14.113,2342.21728515625,743.923583984375,4321.199798583984,13.699999809265137,3600,0.8,71.60000610351562,11.881077766418457,96,733,3,0,0,11.106874465942383,149.7408905029297,2154,1,0.24991959909999997,10.856954866842383,2531.57294921875,189.35566406250018
2023-03-30 14:48:16.145,2340.81884765625,741.490478515625,4321.7999267578125,13.699999809265137,3600,0.8,71.60000610351562,11.972785949707031,96,728,3,0,0,11.106874465942383,149.7742156982422,2156,1,0.2481992633,10.858675202642383,2532.122265625,191.30341796875018
2023-03-30 14:48:18.145,2340.81884765625,741.490478515625,4321.7999267578125,13.699999809265137,3600,0.8,71.60000610351562,11.972785949707031,96,727,3,0,0,11.115728378295898,149.8075408935547,2158,1,0.24785921549999998,10.867869162795898,2534.31953125,193.50068359375018
2023-03-30 14:48:20.163,2340.81884765625,739.057373046875,4320.0,13.699999809265137,3600,0.8,71.60000610351562,12.064491271972656,96,728,3,0,0,11.098020553588867,149.8408660888672,2160,1,0.2481992633,10.849821290288867,2531.57294921875,190.75410156250018
2023-03-30 14:48:22.164,2340.81884765625,739.6657104492188,4314.6002197265625,13.699999809265137,3600,0.8,71.5,12.0415620803833,96,729,3,0,0,11.098020553588867,149.8741912841797,2162,1,0.2485433263,10.849477227288867,2534.86884765625,194.05000000000018
2023-03-30 14:48:24.173,2342.21728515625,740.8822021484375,4322.400054931641,13.699999809265137,3600,0.8,71.4000015258789,11.995712280273438,96,731,3,0,0,11.106874465942383,149.9075164794922,2164,1,0.2492354883,10.857638977642383,2531.57294921875,189.35566406250018
2023-03-30 14:48:26.181,2340.81884765625,739.6657104492188,4313.399963378906,13.699999809265137,3600,0.8,71.5,12.0415620803833,96,729,3,0,0,11.089167594909668,149.9408416748047,2166,1,0.2485433263,10.840624268609668,2533.77021484375,192.95136718750018
2023-03-30 14:48:28.192,2339.420654296875,740.2738647460938,4321.7999267578125,13.699999809265137,3600,0.8,71.5,12.018640518188477,96,734,3,0,0,11.098020553588867,149.9741668701172,2168,1,0.2502676981,10.847752855488867,2529.925,190.50434570312518
2023-03-30 14:48:30.211,2339.420654296875,739.6657104492188,4318.800201416016,13.699999809265137,3600,0.8,71.5,12.0415620803833,96,727,3,0,0,11.098020553588867,150.0074920654297,2170,1,0.24785921549999998,10.850161338088867,2532.122265625,192.70161132812518
2023-03-30 14:48:32.230,2339.420654296875,740.2738647460938,4319.399871826172,13.699999809265137,3600,0.8,71.60000610351562,12.018640518188477,96,728,3,0,0,11.115728378295898,150.0408172607422,2172,1,0.2481992633,10.867529114995898,2535.96748046875,196.54682617187518
2023-03-30 14:48:34.230,2340.81884765625,743.3153076171875,4321.199798583984,13.699999809265137,3600,0.8,71.60000610351562,11.904004096984863,96,730,3,0,0,11.098020553588867,150.0741424560547,2174,1,0.2488914253,10.849129128288867,2529.925,189.10615234375018
2023-03-30 14:48:36.243,2340.81884765625,740.8822021484375,4315.800018310547,13.699999809265137,3600,0.8,71.60000610351562,11.995712280273438,96,731,3,0,0,11.106874465942383,150.1074676513672,2176,1,0.2492354883,10.857638977642383,2535.96748046875,195.14863281250018
2023-03-30 14:48:38.263,2342.21728515625,742.7070922851562,4319.399871826172,13.699999809265137,3600,0.8,71.5,11.926928520202637,96,727,3,0,0,11.124581336975098,150.1407928466797,2178,1,0.24785921549999998,10.876722121475098,2537.6154296875,195.39814453125018
2023-03-30 14:48:40.264,2340.81884765625,745.1400756835938,4319.399871826172,13.800000190734863,3600,0.8,71.60000610351562,11.935227394104004,96,732,3,0,0,11.115728378295898,150.1741180419922,2180,1,0.24957553609999997,10.866152842195898,2534.86884765625,194.05000000000018
2023-03-30 14:48:42.278,2340.81884765625,742.0986938476562,4320.0,13.699999809265137,3600,0.8,71.5,11.949861526489258,96,730,3,0,0,11.115728378295898,150.2074432373047,2182,1,0.2488914253,10.866836952995898,2534.86884765625,194.05000000000018
2023-03-30 14:48:44.298,2339.420654296875,741.490478515625,4318.800201416016,13.699999809265137,3600,0.8,71.60000610351562,11.972785949707031,96,730,3,0,0,11.106874465942383,150.2407684326172,2184,1,0.2488914253,10.857983040642383,2533.77021484375,194.34956054687518
2023-03-30 14:48:46.298,2340.81884765625,740.2738647460938,4321.199798583984,13.699999809265137,3600,0.8,71.5,12.018640518188477,96,732,3,0,0,11.106874465942383,150.29075622558594,2186,1,0.24957553609999997,10.857298929842383,2532.122265625,191.30341796875018
2023-03-30 14:48:48.308,2340.81884765625,743.3153076171875,4317.599945068359,13.699999809265137,3600,0.8,71.60000610351562,11.904004096984863,96,730,3,0,0,11.106874465942383,150.32408142089844,2188,1,0.2488914253,10.857983040642383,2534.31953125,193.50068359375018
2023-03-30 14:48:50.310,2342.21728515625,741.490478515625,4322.400054931641,13.699999809265137,3600,0.8,71.5,11.972785949707031,96,728,3,0,0,11.106874465942383,150.35740661621094,2190,1,0.2481992633,10.858675202642383,2531.57294921875,189.35566406250018
2023-03-30 14:48:52.331,2340.81884765625,743.3153076171875,4324.199981689453,13.800000190734863,3600,0.8,71.5,12.00400447845459,96,729,3,0,0,11.098020553588867,150.39073181152344,2192,1,0.2485433263,10.849477227288867,2528.002392578125,187.18354492187518
2023-03-30 14:48:54.350,2339.420654296875,742.7070922851562,4321.7999267578125,13.699999809265137,3600,0.8,71.5,11.926928520202637,96,731,3,0,0,11.115728378295898,150.42405700683594,2194,1,0.2492354883,10.866492889995898,2533.77021484375,194.34956054687518
2023-03-30 14:48:56.350,2340.81884765625,742.7070922851562,4318.2000732421875,13.699999809265137,3600,0.8,71.5,11.926928520202637,96,729,3,0,0,11.098020553588867,150.45738220214844,2196,1,0.2485433263,10.849477227288867,2532.122265625,191.30341796875018
2023-03-30 14:48:58.368,2339.420654296875,742.0986938476562,4316.999816894531,13.699999809265137,3600,0.8,71.5,11.949861526489258,96,729,3,0,0,11.106874465942383,150.49070739746094,2198,1,0.2485433263,10.858331139642383,2534.86884765625,195.44819335937518
2023-03-30 14:49:00.366,2339.420654296875,742.0986938476562,4320.0,13.699999809265137,3600,0.8,71.5,11.949861526489258,96,731,3,0,0,11.115728378295898,150.52403259277344,2200,1,0.2492354883,10.866492889995898,2534.86884765625,195.44819335937518
2023-03-30 14:49:02.378,2340.81884765625,742.7070922851562,4320.600128173828,13.699999809265137,3600,0.8,71.60000610351562,11.926928520202637,96,730,3,0,0,11.106874465942383,150.55735778808594,2202,1,0.2488914253,10.857983040642383,2532.67158203125,191.85273437500018
2023-03-30 14:49:04.386,2342.21728515625,741.490478515625,4321.199798583984,13.699999809265137,3600,0.8,71.5,11.972785949707031,96,729,3,0,0,11.115728378295898,150.59068298339844,2204,1,0.2485433263,10.867185051995898,2534.31953125,192.10224609375018
