,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-03-30 14:49:06.398,2340.81884765625,738.4490966796875,4320.600128173828,13.699999809265137,3600,0.8,71.5,12.087419509887695,96,730,3,0,0,11.115728378295898,150.62400817871094,2206,1,0.2488914253,10.866836952995898,2535.4181640625,194.59931640625018
2023-03-30 14:49:08.417,2340.81884765625,743.923583984375,4318.800201416016,13.699999809265137,3600,0.8,71.60000610351562,11.881077766418457,96,729,3,0,0,11.124581336975098,150.65733337402344,2208,1,0.2485433263,10.876038010675098,2537.6154296875,196.79658203125018
2023-03-30 14:49:10.417,2342.21728515625,742.7070922851562,4318.2000732421875,13.699999809265137,3600,0.8,71.60000610351562,11.926928520202637,96,730,3,0,0,11.106874465942383,150.69065856933594,2210,1,0.2488914253,10.857983040642383,2534.044873046875,191.82758789062518
2023-03-30 14:49:12.429,2342.21728515625,743.923583984375,4323.000183105469,13.800000190734863,3600,0.8,71.60000610351562,11.981078147888184,96,730,3,0,0,11.106874465942383,150.72398376464844,2212,1,0.2488914253,10.857983040642383,2530.748974609375,188.53168945312518
2023-03-30 14:49:14.435,2342.21728515625,740.8822021484375,4315.199890136719,13.699999809265137,3600,0.8,71.60000610351562,11.995712280273438,96,729,3,0,0,11.089167594909668,150.75730895996094,2214,1,0.2485433263,10.840624268609668,2532.122265625,189.90498046875018
2023-03-30 14:49:16.452,2340.81884765625,743.3153076171875,4318.2000732421875,13.699999809265137,3600,0.8,71.60000610351562,11.904004096984863,96,728,3,0,0,11.106874465942383,150.79063415527344,2216,1,0.2481992633,10.858675202642383,2534.31953125,193.50068359375018
2023-03-30 14:49:18.452,2340.81884765625,745.1400756835938,4323.599853515625,13.699999809265137,3600,0.8,71.60000610351562,11.835227966308594,96,730,3,0,0,11.106874465942383,150.82395935058594,2218,1,0.2488914253,10.857983040642383,2529.925,189.10615234375018
2023-03-30 14:49:20.464,2342.21728515625,744.5318603515625,4323.000183105469,13.699999809265137,3600,0.8,71.60000610351562,11.85815143585205,96,730,3,0,0,11.115728378295898,150.85728454589844,2220,1,0.2488914253,10.866836952995898,2532.67158203125,190.45429687500018
2023-03-30 14:49:22.484,2342.21728515625,743.3153076171875,4321.7999267578125,13.699999809265137,3600,0.8,71.60000610351562,11.904004096984863,96,727,3,0,0,11.115728378295898,150.89060974121094,2222,1,0.24785921549999998,10.867869162795898,2533.77021484375,191.55292968750018
2023-03-30 14:49:24.484,2342.21728515625,746.356689453125,4320.0,13.699999809265137,3600,0.8,71.60000610351562,11.789372444152832,96,730,3,0,0,11.115728378295898,150.92393493652344,2224,1,0.2488914253,10.866836952995898,2534.31953125,192.10224609375018
2023-03-30 14:49:26.504,2343.61572265625,745.7484741210938,4321.199798583984,13.699999809265137,3600,0.8,71.60000610351562,11.812296867370605,96,728,3,0,0,11.115728378295898,150.95726013183594,2226,1,0.2481992633,10.867529114995898,2533.77021484375,190.15449218750018
2023-03-30 14:49:28.502,2342.21728515625,745.7484741210938,4317.599945068359,13.699999809265137,3600,0.8,71.60000610351562,11.812296867370605,96,724,3,0,0,11.106874465942383,150.99058532714844,2228,1,0.24682299049999998,10.860051475442383,2534.31953125,192.10224609375018
2023-03-30 14:49:30.520,2343.61572265625,746.9649658203125,4314.6002197265625,13.699999809265137,3600,0.8,71.60000610351562,11.766446113586426,96,726,3,0,0,11.106874465942383,151.02391052246094,2230,1,0.2475151525,10.859359313442383,2535.96748046875,192.35175781250018
2023-03-30 14:49:32.538,2345.013916015625,745.7484741210938,4318.2000732421875,13.699999809265137,3600,0.8,71.69999694824219,11.812296867370605,96,732,3,0,0,11.151142120361328,151.05723571777344,2232,1,0.24957553609999997,10.901566584261328,2543.65791015625,198.64399414062518
2023-03-30 14:49:34.539,2343.61572265625,744.5318603515625,4323.599853515625,13.699999809265137,3600,0.8,71.60000610351562,11.85815143585205,96,728,3,0,0,11.115728378295898,151.09056091308594,2234,1,0.2481992633,10.867529114995898,2532.67158203125,189.05585937500018
2023-03-30 14:49:36.549,2345.013916015625,747.5732421875,4324.199981689453,13.699999809265137,3600,0.8,71.5,11.74351978302002,96,731,3,0,0,11.124581336975098,151.12388610839844,2236,1,0.2492354883,10.875345848675098,2533.2208984375,188.20698242187518
2023-03-30 14:49:38.557,2345.013916015625,746.9649658203125,4321.199798583984,13.699999809265137,3600,0.8,71.5,11.766446113586426,96,721,3,0,0,11.098020553588867,151.15721130371094,2238,1,0.2457907807,10.852229772888867,2529.925,184.91108398437518
2023-03-30 14:49:40.569,2346.412353515625,746.356689453125,4320.0,13.699999809265137,3600,0.8,71.60000610351562,11.789372444152832,96,729,3,0,0,11.142288208007812,151.19053649902344,2240,1,0.2485433263,10.893744881707812,2540.636669921875,194.22431640625018
2023-03-30 14:49:42.589,2346.412353515625,743.923583984375,4321.199798583984,13.699999809265137,3600,0.8,71.60000610351562,11.881077766418457,96,732,3,0,0,11.142288208007812,151.22386169433594,2242,1,0.24957553609999997,10.892712671907812,2539.8126953125,193.40034179687518
2023-03-30 14:49:44.589,2346.412353515625,743.923583984375,4315.199890136719,13.800000190734863,3600,0.8,71.60000610351562,11.981078147888184,96,731,3,0,0,11.159995079040527,151.25718688964844,2244,1,0.2492354883,10.910759590740527,2548.05244140625,201.64008789062518
2023-03-30 14:49:46.604,2347.810546875,745.7484741210938,4316.999816894531,13.699999809265137,3600,0.8,71.60000610351562,11.812296867370605,96,732,3,0,0,11.124581336975098,151.29051208496094,2246,1,0.24957553609999997,10.875005800875098,2538.16474609375,190.35419921875018
2023-03-30 14:49:48.623,2346.412353515625,748.1814575195312,4323.000183105469,13.699999809265137,3600,0.8,71.60000610351562,11.720596313476562,96,733,3,0,0,11.168848991394043,151.32383728027344,2248,1,0.24991959909999997,10.918929392294043,2544.2072265625,197.79487304687518
2023-03-30 14:49:50.622,2345.013916015625,746.9649658203125,4315.800018310547,13.699999809265137,3600,0.8,71.60000610351562,11.766446113586426,96,729,3,0,0,11.133435249328613,151.35716247558594,2250,1,0.2485433263,10.884891923028613,2541.46064453125,196.44672851562518
2023-03-30 14:49:52.640,2346.412353515625,744.5318603515625,4320.0,13.699999809265137,3600,0.8,71.5,11.85815143585205,96,730,3,0,0,11.151142120361328,151.39048767089844,2252,1,0.2488914253,10.902250695061328,2543.10859375,196.69624023437518
2023-03-30 14:49:54.640,2345.013916015625,745.7484741210938,4319.399871826172,13.699999809265137,3600,0.8,71.5,11.812296867370605,96,728,3,0,0,11.133435249328613,151.42381286621094,2254,1,0.2481992633,10.885235986028613,2539.26337890625,194.24946289062518
2023-03-30 14:49:56.651,2347.810546875,743.923583984375,4323.000183105469,13.800000190734863,3600,0.8,71.69999694824219,11.981078147888184,96,732,3,0,0,11.133435249328613,151.45713806152344,2256,1,0.24957553609999997,10.883859713228613,2536.791455078125,188.98090820312518
2023-03-30 14:49:58.659,2347.810546875,744.5318603515625,4320.0,13.699999809265137,3600,0.8,71.60000610351562,11.85815143585205,96,732,3,0,0,11.151142120361328,151.49046325683594,2258,1,0.24957553609999997,10.901566584261328,2542.55927734375,194.74873046875018
2023-03-30 14:50:00.669,2346.412353515625,746.356689453125,4321.199798583984,13.800000190734863,3600,0.8,71.69999694824219,11.889372825622559,96,730,3,0,0,11.151142120361328,151.52378845214844,2260,1,0.2488914253,10.902250695061328,2542.0099609375,195.59760742187518
2023-03-30 14:50:02.690,2346.412353515625,746.9649658203125,4318.800201416016,13.699999809265137,3600,0.8,71.60000610351562,11.766446113586426,96,730,3,0,0,11.133435249328613,151.55711364746094,2262,1,0.2488914253,10.884543824028613,2539.26337890625,192.85102539062518
2023-03-30 14:50:04.692,2346.412353515625,745.7484741210938,4318.2000732421875,13.699999809265137,3600,0.8,71.60000610351562,11.812296867370605,96,729,3,0,0,11.142288208007812,151.59043884277344,2264,1,0.2485433263,10.893744881707812,2542.0099609375,195.59760742187518
2023-03-30 14:50:06.709,2346.412353515625,746.356689453125,4317.599945068359,13.699999809265137,3600,0.8,71.60000610351562,11.789372444152832,96,728,3,0,0,11.124581336975098,151.62376403808594,2266,1,0.2481992633,10.876382073675098,2538.16474609375,191.75239257812518
2023-03-30 14:50:08.706,2347.810546875,745.1400756835938,4321.199798583984,13.699999809265137,3600,0.8,71.69999694824219,11.835227966308594,96,730,3,0,0,11.142288208007812,151.65708923339844,2268,1,0.2488914253,10.893396782707812,2539.8126953125,192.00214843750018
2023-03-30 14:50:10.726,2349.208984375,744.5318603515625,4321.199798583984,13.699999809265137,3600,0.8,71.60000610351562,11.85815143585205,96,726,3,0,0,11.159995079040527,151.69041442871094,2270,1,0.2475151525,10.912479926540527,2544.75654296875,195.54755859375018
2023-03-30 14:50:12.726,2347.810546875,748.1814575195312,4323.000183105469,13.699999809265137,3600,0.8,71.60000610351562,11.720596313476562,96,732,3,0,0,11.151142120361328,151.72373962402344,2272,1,0.24957553609999997,10.901566584261328,2540.36201171875,192.55146484375018
2023-03-30 14:50:14.743,2349.208984375,746.9649658203125,4319.399871826172,13.699999809265137,3600,0.8,71.69999694824219,11.766446113586426,96,728,3,0,0,11.133435249328613,151.75706481933594,2274,1,0.2481992633,10.885235986028613,2538.988720703125,189.77973632812518
2023-03-30 14:50:16.744,2347.810546875,745.7484741210938,4315.800018310547,13.699999809265137,3600,0.8,71.69999694824219,11.812296867370605,96,727,3,0,0,11.142288208007812,151.79039001464844,2276,1,0.24785921549999998,10.894428992507812,2543.65791015625,195.84736328125018
2023-03-30 14:50:18.755,2349.208984375,747.5732421875,4323.000183105469,13.699999809265137,3600,0.8,71.69999694824219,11.74351978302002,96,730,3,0,0,11.151142120361328,151.82371520996094,2278,1,0.2488914253,10.902250695061328,2540.36201171875,191.15302734375018
2023-03-30 14:50:20.776,2349.208984375,749.3980712890625,4318.2000732421875,13.699999809265137,3600,0.8,71.60000610351562,11.6747407913208,96,731,3,0,0,11.151142120361328,151.85704040527344,2280,1,0.2492354883,10.901906632061328,2543.10859375,193.89960937500018
2023-03-30 14:50:22.778,2349.208984375,748.1814575195312,4321.7999267578125,13.699999809265137,3600,0.8,71.69999694824219,11.720596313476562,96,730,3,0,0,11.142288208007812,151.89036560058594,2282,1,0.2488914253,10.893396782707812,2539.26337890625,190.05439453125018
2023-03-30 14:50:24.780,2349.208984375,748.789794921875,4316.400146484375,13.699999809265137,3600,0.8,71.60000610351562,11.697667121887207,96,731,3,0,0,11.151142120361328,151.92369079589844,2284,1,0.2492354883,10.901906632061328,2544.75654296875,195.54755859375018
2023-03-30 14:50:26.790,2349.208984375,747.5732421875,4317.599945068359,13.699999809265137,3600,0.8,71.60000610351562,11.74351978302002,96,730,3,0,0,11.142288208007812,151.95701599121094,2286,1,0.2488914253,10.893396782707812,2542.0099609375,192.80097656250018
2023-03-30 14:50:28.790,2350.607421875,746.9649658203125,4320.0,13.699999809265137,3600,0.8,71.69999694824219,11.766446113586426,96,732,3,0,0,11.142288208007812,151.99034118652344,2288,1,0.24957553609999997,10.892712671907812,2540.36201171875,189.75458984375018
2023-03-30 14:50:30.809,2349.208984375,747.5732421875,4320.600128173828,13.699999809265137,3600,0.8,71.60000610351562,11.74351978302002,96,732,3,0,0,11.159995079040527,152.02366638183594,2290,1,0.24957553609999997,10.910419542940527,2543.932568359375,194.72358398437518
2023-03-30 14:50:32.830,2347.810546875,745.7484741210938,4317.599945068359,13.699999809265137,3600,0.8,71.60000610351562,11.812296867370605,96,728,3,0,0,11.133435249328613,152.05699157714844,2292,1,0.2481992633,10.885235986028613,2540.36201171875,192.55146484375018
2023-03-30 14:50:34.828,2347.810546875,749.3980712890625,4317.599945068359,13.699999809265137,3600,0.8,71.69999694824219,11.6747407913208,96,731,3,0,0,11.142288208007812,152.09031677246094,2294,1,0.2492354883,10.893052719707812,2541.46064453125,193.65009765625018
2023-03-30 14:50:36.848,2350.607421875,745.1400756835938,4318.800201416016,13.699999809265137,3600,0.8,71.69999694824219,11.835227966308594,96,726,3,0,0,11.151142120361328,152.12364196777344,2296,1,0.2475151525,10.903626967861328,2543.932568359375,193.32514648437518
2023-03-30 14:50:38.847,2349.208984375,746.9649658203125,4321.7999267578125,13.699999809265137,3600,0.8,71.69999694824219,11.766446113586426,96,730,3,0,0,11.151142120361328,152.15696716308594,2298,1,0.2488914253,10.902250695061328,2541.46064453125,192.25166015625018
2023-03-30 14:50:40.858,2350.607421875,746.356689453125,4323.000183105469,13.699999809265137,3600,0.8,71.69999694824219,11.789372444152832,96,728,3,0,0,11.151142120361328,152.19029235839844,2300,1,0.2481992633,10.902942857061328,2540.911328125,190.30390625000018
2023-03-30 14:50:42.864,2349.208984375,745.1400756835938,4318.2000732421875,13.699999809265137,3600,0.8,71.5,11.835227966308594,96,730,3,0,0,11.142288208007812,152.22361755371094,2302,1,0.2488914253,10.893396782707812,2542.0099609375,192.80097656250018
2023-03-30 14:50:44.879,2350.607421875,745.7484741210938,4317.599945068359,13.699999809265137,3600,0.8,71.60000610351562,11.812296867370605,96,731,3,0,0,11.159995079040527,152.25694274902344,2304,1,0.2492354883,10.910759590740527,2546.4044921875,195.79707031250018
2023-03-30 14:50:46.899,2347.810546875,743.923583984375,4318.800201416016,13.699999809265137,3600,0.8,71.69999694824219,11.881077766418457,96,734,3,0,0,11.133435249328613,152.29026794433594,2306,1,0.2502676981,10.883167551228613,2539.26337890625,191.45283203125018
2023-03-30 14:50:48.899,2349.208984375,744.5318603515625,4321.7999267578125,13.699999809265137,3600,0.8,71.60000610351562,11.85815143585205,96,729,3,0,0,11.142288208007812,152.32359313964844,2308,1,0.2485433263,10.893744881707812,2539.8126953125,190.60371093750018
2023-03-30 14:50:50.910,2349.208984375,743.923583984375,4316.400146484375,13.699999809265137,3600,0.8,71.60000610351562,11.881077766418457,96,730,3,0,0,11.142288208007812,152.35691833496094,2310,1,0.2488914253,10.893396782707812,2543.383251953125,194.17426757812518
2023-03-30 14:50:52.917,2347.810546875,744.5318603515625,4320.600128173828,13.699999809265137,3600,0.8,71.69999694824219,11.85815143585205,96,731,3,0,0,11.133435249328613,152.39024353027344,2312,1,0.2492354883,10.884199761028613,2538.16474609375,190.35419921875018
2023-03-30 14:50:54.929,2347.810546875,745.7484741210938,4316.999816894531,13.699999809265137,3600,0.8,71.69999694824219,11.812296867370605,96,730,3,0,0,11.142288208007812,152.42356872558594,2314,1,0.2488914253,10.893396782707812,2542.55927734375,194.74873046875018
2023-03-30 14:50:56.950,2347.810546875,742.0986938476562,4323.000183105469,13.699999809265137,3600,0.8,71.60000610351562,11.949861526489258,96,731,3,0,0,11.151142120361328,152.45689392089844,2317,1,0.2492354883,10.901906632061328,2541.46064453125,193.65009765625018
2023-03-30 14:50:58.950,2347.810546875,744.5318603515625,4320.0,13.699999809265137,3600,0.8,71.60000610351562,11.85815143585205,96,732,3,0,0,11.133435249328613,152.49021911621094,2319,1,0.24957553609999997,10.883859713228613,2538.7140625,190.90351562500018
2023-03-30 14:51:00.946,2347.810546875,744.5318603515625,4314.6002197265625,13.699999809265137,3600,0.8,71.60000610351562,11.85815143585205,96,731,3,0,0,11.142288208007812,152.52354431152344,2321,1,0.2492354883,10.893052719707812,2544.2072265625,196.39667968750018
2023-03-30 14:51:02.966,2347.810546875,740.8822021484375,4323.599853515625,13.699999809265137,3600,0.8,71.69999694824219,11.995712280273438,96,733,3,0,0,11.106874465942383,152.55686950683594,2323,1,0.24991959909999997,10.856954866842383,2530.47431640625,182.66376953125018
2023-03-30 14:51:04.985,2347.810546875,743.3153076171875,4324.800109863281,13.699999809265137,3600,0.8,71.69999694824219,11.904004096984863,96,729,3,0,0,11.133435249328613,152.59019470214844,2325,1,0.2485433263,10.884891923028613,2535.96748046875,188.15693359375018
2023-03-30 14:51:06.985,2346.412353515625,742.0986938476562,4321.7999267578125,13.699999809265137,3600,0.8,71.60000610351562,11.949861526489258,96,730,3,0,0,11.124581336975098,152.62351989746094,2327,1,0.2488914253,10.875689911675098,2535.96748046875,189.55512695312518
2023-03-30 14:51:08.997,2346.412353515625,742.0986938476562,4321.199798583984,13.699999809265137,3600,0.8,71.69999694824219,11.949861526489258,96,727,3,0,0,11.124581336975098,152.65684509277344,2329,1,0.24785921549999998,10.876722121475098,2536.516796875,190.10444335937518
2023-03-30 14:51:10.010,2347.810546875,740.8822021484375,4318.2000732421875,13.699999809265137,3600,0.8,71.69999694824219,11.995712280273438,96,731,3,0,0,11.133435249328613,152.6735076904297,2330,1,0.2492354883,10.884199761028613,2540.36201171875,192.55146484375018
2023-03-30 14:51:12.010,2346.412353515625,742.0986938476562,4318.800201416016,13.699999809265137,3600,0.8,71.60000610351562,11.949861526489258,96,732,3,0,0,11.124581336975098,152.7068328857422,2332,1,0.24957553609999997,10.875005800875098,2537.6154296875,191.20307617187518
2023-03-30 14:51:14.020,2347.810546875,739.6657104492188,4315.800018310547,13.699999809265137,3600,0.8,71.60000610351562,12.0415620803833,96,730,3,0,0,11.124581336975098,152.7401580810547,2334,1,0.2488914253,10.875689911675098,2540.36201171875,192.55146484375018
2023-03-30 14:51:16.041,2345.013916015625,742.0986938476562,4320.600128173828,13.699999809265137,3600,0.8,71.69999694824219,11.949861526489258,96,727,3,0,0,11.124581336975098,152.7734832763672,2336,1,0.24785921549999998,10.876722121475098,2537.06611328125,192.05219726562518
2023-03-30 14:51:18.042,2345.013916015625,742.0986938476562,4320.0,13.699999809265137,3600,0.8,71.60000610351562,11.949861526489258,96,730,3,0,0,11.124581336975098,152.8068084716797,2338,1,0.2488914253,10.875689911675098,2537.06611328125,192.05219726562518
2023-03-30 14:51:20.061,2345.013916015625,742.7070922851562,4314.000091552734,13.699999809265137,3600,0.8,71.60000610351562,11.926928520202637,96,729,3,0,0,11.115728378295898,152.8401336669922,2340,1,0.2485433263,10.867185051995898,2538.988720703125,193.97480468750018
2023-03-30 14:51:22.062,2343.61572265625,744.5318603515625,4325.999908447266,13.699999809265137,3600,0.8,71.5,11.85815143585205,96,731,3,0,0,11.133435249328613,152.8734588623047,2342,1,0.2492354883,10.884199761028613,2534.86884765625,191.25312500000018
2023-03-30 14:51:24.080,2343.61572265625,741.490478515625,4322.400054931641,13.699999809265137,3600,0.8,71.60000610351562,11.972785949707031,96,727,3,0,0,11.124581336975098,152.9067840576172,2344,1,0.24785921549999998,10.876722121475098,2535.96748046875,192.35175781250018
2023-03-30 14:51:26.092,2343.61572265625,741.490478515625,4323.000183105469,13.699999809265137,3600,0.8,71.60000610351562,11.972785949707031,96,732,3,0,0,11.098020553588867,152.9401092529297,2346,1,0.24957553609999997,10.848445017488867,2528.8263671875,185.21064453125018
2023-03-30 14:51:28.096,2343.61572265625,742.0986938476562,4324.800109863281,13.699999809265137,3600,0.8,71.69999694824219,11.949861526489258,96,733,3,0,0,11.115728378295898,152.9734344482422,2348,1,0.24991959909999997,10.865808779195898,2531.57294921875,187.95722656250018
2023-03-30 14:51:30.097,2342.21728515625,741.490478515625,4318.800201416016,13.699999809265137,3600,0.8,71.60000610351562,11.972785949707031,96,731,3,0,0,11.124581336975098,153.0067596435547,2350,1,0.2492354883,10.875345848675098,2538.16474609375,195.94746093750018
2023-03-30 14:51:32.114,2342.21728515625,741.490478515625,4316.999816894531,13.699999809265137,3600,0.8,71.60000610351562,11.972785949707031,96,731,3,0,0,11.115728378295898,153.0400848388672,2352,1,0.2492354883,10.866492889995898,2537.06611328125,194.84882812500018
2023-03-30 14:51:34.113,2342.21728515625,742.7070922851562,4320.600128173828,13.699999809265137,3600,0.8,71.60000610351562,11.926928520202637,96,730,3,0,0,11.106874465942383,153.0734100341797,2354,1,0.2488914253,10.857983040642383,2532.67158203125,190.45429687500018
2023-03-30 14:51:36.131,2343.61572265625,739.6657104492188,4316.400146484375,13.699999809265137,3600,0.8,71.60000610351562,12.0415620803833,96,729,3,0,0,11.115728378295898,153.1067352294922,2356,1,0.2485433263,10.867185051995898,2537.890087890625,194.27436523437518
2023-03-30 14:51:38.145,2340.81884765625,739.057373046875,4320.0,13.699999809265137,3600,0.8,71.69999694824219,12.064491271972656,96,731,3,0,0,11.106874465942383,153.1400604248047,2358,1,0.2492354883,10.857638977642383,2533.2208984375,192.40205078125018
2023-03-30 14:51:40.148,2342.21728515625,743.923583984375,4320.0,13.699999809265137,3600,0.8,71.60000610351562,11.881077766418457,96,729,3,0,0,11.115728378295898,153.1733856201172,2360,1,0.2485433263,10.867185051995898,2534.86884765625,192.65156250000018
2023-03-30 14:51:42.158,2342.21728515625,739.057373046875,4318.2000732421875,13.699999809265137,3600,0.8,71.60000610351562,12.064491271972656,96,730,3,0,0,11.115728378295898,153.2067108154297,2362,1,0.2488914253,10.866836952995898,2536.516796875,194.29951171875018
2023-03-30 14:51:44.180,2340.81884765625,742.0986938476562,4323.000183105469,13.699999809265137,3600,0.8,71.60000610351562,11.949861526489258,96,728,3,0,0,11.115728378295898,153.2400360107422,2364,1,0.2481992633,10.867529114995898,2533.2208984375,192.40205078125018
2023-03-30 14:51:46.180,2340.81884765625,740.2738647460938,4320.600128173828,13.699999809265137,3600,0.8,71.69999694824219,12.018640518188477,96,727,3,0,0,11.098020553588867,153.2733612060547,2366,1,0.24785921549999998,10.850161338088867,2531.0236328125,190.20478515625018
2023-03-30 14:51:48.199,2339.420654296875,742.0986938476562,4324.199981689453,13.699999809265137,3600,0.8,71.5,11.949861526489258,96,736,3,0,0,11.106874465942383,153.3066864013672,2368,1,0.2509518089,10.855922657042383,2529.925,190.50434570312518
2023-03-30 14:51:50.201,2338.022216796875,739.057373046875,4316.400146484375,13.699999809265137,3600,0.8,71.60000610351562,12.064491271972656,96,730,3,0,0,11.106874465942383,153.3400115966797,2370,1,0.2488914253,10.857983040642383,2535.96748046875,197.94526367187518
2023-03-30 14:51:52.216,2336.6240234375,742.7070922851562,4322.400054931641,13.699999809265137,3600,0.8,71.60000610351562,11.926928520202637,96,730,3,0,0,11.106874465942383,153.3733367919922,2372,1,0.2488914253,10.857983040642383,2531.298291015625,194.67426757812518
2023-03-30 14:51:54.216,2338.022216796875,742.7070922851562,4317.599945068359,13.699999809265137,3600,0.8,71.69999694824219,11.926928520202637,96,731,3,0,0,11.098020553588867,153.4066619873047,2374,1,0.2492354883,10.848785065288867,2532.122265625,194.10004882812518
2023-03-30 14:51:56.228,2336.6240234375,739.057373046875,4319.399871826172,13.699999809265137,3600,0.8,71.69999694824219,12.064491271972656,96,730,3,0,0,11.106874465942383,153.4399871826172,2376,1,0.2488914253,10.857983040642383,2533.77021484375,197.14619140625018
2023-03-30 14:51:58.247,2338.022216796875,741.490478515625,4319.399871826172,13.699999809265137,3600,0.8,71.5,11.972785949707031,96,731,3,0,0,11.106874465942383,153.4733123779297,2378,1,0.2492354883,10.857638977642383,2533.2208984375,195.19868164062518
2023-03-30 14:52:00.253,2338.022216796875,739.6657104492188,4316.999816894531,13.699999809265137,3600,0.8,71.60000610351562,12.0415620803833,96,726,3,0,0,11.106874465942383,153.5066375732422,2380,1,0.2475151525,10.859359313442383,2535.692822265625,197.67060546875018
2023-03-30 14:52:02.251,2338.022216796875,740.8822021484375,4323.599853515625,13.699999809265137,3600,0.8,71.60000610351562,11.995712280273438,96,727,3,0,0,11.098020553588867,153.5399627685547,2382,1,0.24785921549999998,10.850161338088867,2528.8263671875,190.80415039062518
2023-03-30 14:52:04.268,2338.022216796875,740.8822021484375,4318.2000732421875,13.699999809265137,3600,0.8,71.60000610351562,11.995712280273438,96,729,3,0,0,11.080314636230469,153.5732879638672,2384,1,0.2485433263,10.831771309930469,2528.27705078125,190.25483398437518
2023-03-30 14:52:06.269,2338.022216796875,742.7070922851562,4323.599853515625,13.699999809265137,3600,0.8,71.60000610351562,11.926928520202637,96,730,3,0,0,11.089167594909668,153.6066131591797,2386,1,0.2488914253,10.840276169609668,2526.354443359375,188.33222656250018
2023-03-30 14:52:08.282,2339.420654296875,742.0986938476562,4316.400146484375,13.699999809265137,3600,0.8,71.69999694824219,11.949861526489258,96,731,3,0,0,11.089167594909668,153.6399383544922,2388,1,0.2492354883,10.839932106609668,2531.0236328125,191.60297851562518
2023-03-30 14:52:10.301,2338.022216796875,740.8822021484375,4320.0,13.699999809265137,3600,0.8,71.69999694824219,11.995712280273438,96,729,3,0,0,11.098020553588867,153.68992614746094,2390,1,0.2485433263,10.849477227288867,2531.0236328125,193.00141601562518
2023-03-30 14:52:12.302,2336.6240234375,742.0986938476562,4320.0,13.699999809265137,3600,0.8,71.60000610351562,11.949861526489258,96,731,3,0,0,11.098020553588867,153.72325134277344,2392,1,0.2492354883,10.848785065288867,2531.0236328125,194.39960937500018
2023-03-30 14:52:14.318,2335.2255859375,742.0986938476562,4321.7999267578125,13.699999809265137,3600,0.8,71.69999694824219,11.949861526489258,96,728,3,0,0,11.098020553588867,153.75657653808594,2394,1,0.2481992633,10.849821290288867,2529.925,194.69941406250018
2023-03-30 14:52:16.317,2335.2255859375,740.8822021484375,4318.2000732421875,13.699999809265137,3600,0.8,71.69999694824219,11.995712280273438,96,729,3,0,0,11.089167594909668,153.78990173339844,2396,1,0.2485433263,10.840624268609668,2530.47431640625,195.24873046875018
2023-03-30 14:52:18.337,2335.2255859375,742.7070922851562,4318.2000732421875,13.699999809265137,3600,0.8,71.69999694824219,11.926928520202637,96,729,3,0,0,11.098020553588867,153.82322692871094,2398,1,0.2485433263,10.849477227288867,2532.122265625,196.89667968750018
2023-03-30 14:52:20.338,2336.6240234375,743.3153076171875,4320.600128173828,13.699999809265137,3600,0.8,71.69999694824219,11.904004096984863,96,733,3,0,0,11.098020553588867,153.85655212402344,2400,1,0.24991959909999997,10.848100954488867,2529.925,193.30097656250018
2023-03-30 14:52:22.349,2335.2255859375,744.5318603515625,4321.199798583984,13.699999809265137,3600,0.8,71.69999694824219,11.85815143585205,96,732,3,0,0,11.098020553588867,153.88987731933594,2402,1,0.24957553609999997,10.848445017488867,2529.37568359375,194.15009765625018
2023-03-30 14:52:24.349,2335.2255859375,743.3153076171875,4320.0,13.699999809265137,3600,0.8,71.69999694824219,11.904004096984863,96,723,3,0,0,11.071460723876953,153.92320251464844,2404,1,0.24648294269999999,10.824977781176953,2524.98115234375,189.75556640625018
2023-03-30 14:52:26.370,2335.2255859375,743.3153076171875,4320.600128173828,13.699999809265137,3600,0.8,71.60000610351562,11.904004096984863,96,725,3,0,0,11.089167594909668,153.95652770996094,2406,1,0.2471670535,10.842000541409668,2528.8263671875,193.60078125000018
2023-03-30 14:52:28.388,2335.2255859375,741.490478515625,4320.600128173828,13.699999809265137,3600,0.8,71.60000610351562,11.972785949707031,96,729,3,0,0,11.089167594909668,153.98985290527344,2408,1,0.2485433263,10.840624268609668,2528.8263671875,193.60078125000018
2023-03-30 14:52:30.388,2335.2255859375,740.8822021484375,4313.399963378906,13.699999809265137,3600,0.8,71.60000610351562,11.995712280273438,96,728,3,0,0,11.089167594909668,154.02317810058594,2410,1,0.2481992633,10.840968331609668,2533.495556640625,198.26997070312518
2023-03-30 14:52:32.398,2335.2255859375,741.490478515625,4322.400054931641,13.699999809265137,3600,0.8,71.69999694824219,11.972785949707031,96,732,3,0,0,11.080314636230469,154.05650329589844,2412,1,0.24957553609999997,10.830739100130469,2524.98115234375,189.75556640625018
2023-03-30 14:52:34.407,2335.2255859375,743.3153076171875,4314.000091552734,13.699999809265137,3600,0.8,71.5,11.904004096984863,96,733,3,0,0,11.098020553588867,154.08982849121094,2414,1,0.24991959909999997,10.848100954488867,2534.31953125,199.09394531250018
2023-03-30 14:52:36.418,2333.826904296875,741.490478515625,4318.800201416016,13.699999809265137,3600,0.8,71.60000610351562,11.972785949707031,96,729,3,0,0,11.089167594909668,154.12315368652344,2416,1,0.2485433263,10.840624268609668,2529.925,196.09809570312518
2023-03-30 14:52:38.439,2335.2255859375,743.923583984375,4315.199890136719,13.699999809265137,3600,0.8,71.60000610351562,11.881077766418457,96,727,3,0,0,11.080314636230469,154.15647888183594,2418,1,0.24785921549999998,10.832455420730469,2529.925,194.69941406250018
2023-03-30 14:52:40.440,2333.826904296875,743.3153076171875,4320.600128173828,13.699999809265137,3600,0.8,71.5,11.904004096984863,96,731,3,0,0,11.089167594909668,154.18980407714844,2420,1,0.2492354883,10.839932106609668,2528.27705078125,194.45014648437518
2023-03-30 14:52:42.456,2333.826904296875,739.057373046875,4320.0,13.699999809265137,3600,0.8,71.60000610351562,12.064491271972656,96,727,3,0,0,11.089167594909668,154.22312927246094,2422,1,0.24785921549999998,10.841308379409668,2529.37568359375,195.54877929687518
2023-03-30 14:52:44.469,2333.826904296875,742.0986938476562,4318.800201416016,13.699999809265137,3600,0.8,71.60000610351562,11.949861526489258,96,732,3,0,0,11.106874465942383,154.25645446777344,2424,1,0.24957553609999997,10.857298929842383,2533.77021484375,199.94331054687518
2023-03-30 14:52:46.468,2333.826904296875,742.7070922851562,4324.199981689453,13.699999809265137,3600,0.8,71.60000610351562,11.926928520202637,96,731,3,0,0,11.106874465942383,154.28977966308594,2426,1,0.2492354883,10.857638977642383,2529.925,196.09809570312518
2023-03-30 14:52:48.476,2333.826904296875,746.356689453125,4321.7999267578125,13.699999809265137,3600,0.8,71.69999694824219,11.789372444152832,96,729,3,0,0,11.089167594909668,154.32310485839844,2428,1,0.2485433263,10.840624268609668,2527.17841796875,193.35151367187518
2023-03-30 14:52:50.487,2333.826904296875,743.3153076171875,4318.800201416016,13.699999809265137,3600,0.8,71.69999694824219,11.904004096984863,96,732,3,0,0,11.098020553588867,154.35643005371094,2430,1,0.24957553609999997,10.848445017488867,2531.298291015625,197.47138671875018
2023-03-30 14:52:52.508,2333.826904296875,742.7070922851562,4323.599853515625,13.699999809265137,3600,0.8,71.69999694824219,11.926928520202637,96,735,3,0,0,11.089167594909668,154.38975524902344,2432,1,0.2506117611,10.838555833809668,2526.07978515625,192.25288085937518
2023-03-30 14:52:54.508,2333.826904296875,742.0986938476562,4318.800201416016,13.699999809265137,3600,0.8,71.60000610351562,11.949861526489258,96,734,3,0,0,11.106874465942383,154.42308044433594,2434,1,0.2502676981,10.856606767842383,2533.2208984375,199.39399414062518
2023-03-30 14:52:56.527,2335.2255859375,743.3153076171875,4318.2000732421875,13.699999809265137,3600,0.8,71.5,11.904004096984863,96,729,3,0,0,11.089167594909668,154.45640563964844,2436,1,0.2485433263,10.840624268609668,2529.925,194.69941406250018
2023-03-30 14:52:58.540,2333.826904296875,745.1400756835938,4318.800201416016,13.699999809265137,3600,0.8,71.60000610351562,11.835227966308594,96,730,3,0,0,11.098020553588867,154.48973083496094,2438,1,0.2488914253,10.849129128288867,2531.0236328125,197.19672851562518
2023-03-30 14:53:00.537,2332.428955078125,743.3153076171875,4318.800201416016,13.699999809265137,3600,0.8,71.60000610351562,11.904004096984863,96,726,3,0,0,11.080314636230469,154.52305603027344,2440,1,0.2475151525,10.832799483730469,2527.727734375,195.29877929687518
2023-03-30 14:53:02.557,2333.826904296875,741.490478515625,4324.199981689453,13.699999809265137,3600,0.8,71.69999694824219,11.972785949707031,96,734,3,0,0,11.098020553588867,154.55638122558594,2442,1,0.2502676981,10.847752855488867,2527.727734375,193.90083007812518
2023-03-30 14:53:04.577,2333.826904296875,743.923583984375,4321.7999267578125,13.699999809265137,3600,0.8,71.60000610351562,11.881077766418457,96,736,3,0,0,11.098020553588867,154.58970642089844,2444,1,0.2509518089,10.847068744688867,2528.8263671875,194.99946289062518
2023-03-30 14:53:06.578,2333.826904296875,743.923583984375,4324.199981689453,13.699999809265137,3600,0.8,71.60000610351562,11.881077766418457,96,727,3,0,0,11.089167594909668,154.62303161621094,2446,1,0.24785921549999998,10.841308379409668,2526.07978515625,192.25288085937518
2023-03-30 14:53:08.592,2335.2255859375,742.0986938476562,4318.800201416016,13.699999809265137,3600,0.8,71.60000610351562,11.949861526489258,96,730,3,0,0,11.098020553588867,154.65635681152344,2448,1,0.2488914253,10.849129128288867,2531.57294921875,196.34736328125018
2023-03-30 14:53:10.611,2333.826904296875,736.6243286132812,4324.800109863281,13.699999809265137,3600,0.8,71.60000610351562,12.156196594238281,96,730,3,0,0,11.089167594909668,154.68968200683594,2450,1,0.2488914253,10.840276169609668,2526.6291015625,192.80219726562518
2023-03-30 14:53:12.610,2331.030517578125,711.07666015625,4284.6002197265625,13.699999809265137,3600,0.8,71.60000610351562,13.135835647583008,96,727,3,0,0,11.009486198425293,154.72300720214844,2452,1,0.24785921549999998,10.761626982925293,2539.8126953125,208.78217773437518
2023-03-30 14:53:14.629,2315.64892578125,658.7649536132812,4262.400054931641,13.699999809265137,3600,0.8,71.60000610351562,15.215267181396484,96,729,3,0,0,10.7704439163208,154.75633239746094,2454,1,0.2485433263,10.5219005900208,2511.79755859375,196.14863281250018
2023-03-30 14:53:16.625,2298.868896484375,631.3924560546875,4206.600036621094,13.699999809265137,3600,0.8,71.60000610351562,16.34687042236328,96,731,3,0,0,10.513693809509277,154.78965759277344,2456,1,0.2492354883,10.264458321209277,2495.31806640625,196.44916992187518
2023-03-30 14:53:18.645,2279.2919921875,610.1028442382812,4199.399871826172,13.699999809265137,3600,0.8,71.60000610351562,17.249591827392578,96,729,3,0,0,10.372037887573242,154.82298278808594,2458,1,0.2485433263,10.123494561273242,2473.34541015625,194.05341796875018
2023-03-30 14:53:20.645,2174.4169921875,683.0960083007812,0.0,13.59999942779541,3600,0.8,71.4000015258789,14.13525676727295,96,691,14,0,0,0.0,0.0,2460,2,0.2354727603,-0.2354727603,-1.324995809048417,-2175.7419879965482
2023-03-30 14:53:22.655,2059.75341796875,754.2642211914062,0.0,13.399999618530273,3600,0.8,71.5,11.19357681274414,96,475,14,0,0,0.0,0.0,2462,2,0.16115402909999998,-0.16115402909999998,-1.324995809048417,-2061.0784137777982
2023-03-30 14:53:24.663,1980.0482177734373,809.0090942382812,0.0,12.90000057220459,3600,0.8,71.5,8.699448585510254,78,283,14,0,0,0.0,0.0,2464,2,0.0950929347,-0.0950929347,-1.324995809048417,-1981.3732135824857
2023-03-30 14:53:26.674,1919.9195556640625,870.4451293945312,0.0,12.199999809265137,3600,0.8,71.4000015258789,5.866872787475586,55,193,14,0,0,0.0,0.0,2466,2,0.0641227711,-0.0641227711,-1.324995809048417,-1921.244551473111
2023-03-30 14:53:28.694,1873.7742919921875,911.1995849609375,0.0,11.300000190734863,3600,0.8,71.4000015258789,3.606980562210083,64,140,14,0,0,0.0,0.0,2468,2,0.0458871617,-0.0458871617,-1.324995809048417,-1875.099287801236
2023-03-30 14:53:30.713,1836.01953125,935.5305786132812,0.0,10.69999885559082,3600,0.8,71.30000305175781,2.2150485515594482,88,104,14,0,0,0.0,0.0,2470,2,0.0335007065,-0.0335007065,-1.324995809048417,-1837.3445270590485
2023-03-30 14:53:32.712,1802.459228515625,954.995361328125,0.0,10.200000762939453,3600,0.8,71.0999984741211,1.0915586948394775,100,77,14,0,0,0.0,0.0,2472,2,0.0242108599,-0.0242108599,-1.324995809048417,-1803.7842243246735
2023-03-30 14:53:34.726,1773.09423828125,972.635498046875,0.0,9.899999618530273,3600,0.8,70.80000305175781,0.23374345898628235,100,56,14,0,0,0.0,0.0,2474,2,0.0169854329,-0.0169854329,-1.324995809048417,-1774.4192340902985
2023-03-30 14:53:36.726,1742.3309326171875,992.70849609375,0.0,9.59999942779541,3600,0.8,70.5999984741211,-0.6924946904182434,100,41,14,0,0,0.0,0.0,2476,2,0.011824404699999999,-0.011824404699999999,-1.324995809048417,-1743.655928426236
2023-03-30 14:53:38.725,1718.559326171875,1018.864501953125,0.0,9.499999046325684,3600,0.8,70.30000305175781,-1.596067190170288,100,31,14,0,0,0.0,0.0,2478,2,0.0083877483,-0.0083877483,-1.324995809048417,-1719.8843219809235
2023-03-30 14:53:40.744,1696.185791015625,1050.494873046875,0.0,9.499999046325684,3600,0.8,70.0,-2.548696756362915,100,31,14,0,0,0.0,0.0,2480,2,0.0083877483,-0.0083877483,-1.324995809048417,-1697.5107868246735
2023-03-30 14:53:42.764,1678.00732421875,1063.2686767578125,0.0,9.499999046325684,3600,0.8,69.69999694824219,-2.9285154342651367,40,0,14,0,0,0.0,0.0,2482,2,-0.0022823862999999996,0.0022823862999999996,1209.91767578125,-468.08964843750005
2023-03-30 14:53:44.759,1659.8289794921875,1071.7845458984375,0.0,9.699999809265137,3600,0.8,69.19999694824219,-2.979017972946167,40,259,14,0,0,0.0,0.0,2484,2,0.0868352979,-0.0868352979,-1.324995809048417,-1661.153975301236
2023-03-30 14:53:46.782,1636.0572509765625,1076.6507568359375,0.0,9.899999618530273,3600,0.8,68.9000015258789,-2.9221599102020264,40,433,14,0,0,0.0,0.0,2486,2,0.1466991391,-0.1466991391,-1.324995809048417,-1637.382246785611
2023-03-30 14:53:48.784,1599.7005615234375,1081.5169677734375,0.0,10.100000381469727,3600,0.8,68.5,-2.8650708198547363,40,497,14,0,0,0.0,0.0,2488,2,0.16871950389999998,-0.16871950389999998,-1.324995809048417,-1601.025557332486
2023-03-30 14:53:50.793,1563.3438720703125,1084.558349609375,0.0,10.40000057220459,3600,0.8,68.19999694824219,-2.6534335613250732,40,498,14,0,0,0.0,0.0,2490,2,0.16906760289999997,-0.16906760289999997,-1.324995809048417,-1564.668867879361
2023-03-30 14:53:52.801,1526.9869384765625,1088.2080078125,0.0,10.69999885559082,3600,0.8,67.69999694824219,-2.4594666957855225,40,500,14,0,0,0.0,0.0,2492,2,0.1697517137,-0.1697517137,-1.324995809048417,-1528.311934285611
2023-03-30 14:53:54.814,1501.8170166015625,1091.857666015625,0.0,10.899999618530273,3600,0.8,67.30000305175781,-2.36550235748291,40,502,14,0,0,0.0,0.0,2494,2,0.1704438757,-0.1704438757,-1.324995809048417,-1503.142012410611
2023-03-30 14:53:56.835,1479.44384765625,1095.50732421875,0.0,11.09999942779541,3600,0.8,66.9000015258789,-2.271533489227295,40,496,14,0,0,0.0,0.0,2496,2,0.16837544089999998,-0.16837544089999998,-1.324995809048417,-1480.7688434652985
2023-03-30 14:53:58.834,1457.0701904296875,1100.37353515625,0.0,11.300000190734863,3600,0.8,66.5,-2.2129123210906982,40,503,14,0,0,0.0,0.0,2498,2,0.17078793869999997,-0.17078793869999997,-1.324995809048417,-1458.395186238736
2023-03-30 14:54:00.845,1436.0950927734375,1108.889404296875,0.0,11.600000381469727,3600,0.8,66.0,-2.1573405265808105,40,497,14,0,0,0.0,0.0,2500,2,0.16871950389999998,-0.16871950389999998,-1.324995809048417,-1437.420088582486
2023-03-30 14:54:02.845,1422.1116943359375,1116.7969970703125,0.0,11.80000114440918,3600,0.8,65.5,-2.1842236518859863,40,497,14,0,0,0.0,0.0,2502,2,0.16871950389999998,-0.16871950389999998,-1.324995809048417,-1423.436690144986
2023-03-30 14:54:04.865,1409.5269775390625,1123.488037109375,0.0,11.899998664855957,3600,0.8,65.0999984741211,-2.2752041816711426,40,500,14,0,0,0.0,0.0,2504,2,0.1697517137,-0.1697517137,-1.324995809048417,-1410.851973348111
2023-03-30 14:54:06.884,1398.3399658203125,1131.3956298828125,0.0,12.09999942779541,3600,0.8,64.5,-2.299319267272949,40,497,14,0,0,0.0,0.0,2506,2,0.16871950389999998,-0.16871950389999998,-1.324995809048417,-1399.664961629361
2023-03-30 14:54:08.884,1391.348388671875,1137.4783935546875,0.0,12.299999237060547,3600,0.8,64.19999694824219,-2.2717158794403076,40,501,14,0,0,0.0,0.0,2508,2,0.17009577669999998,-0.17009577669999998,-1.324995809048417,-1392.6733844809235
2023-03-30 14:54:10.895,1382.95849609375,1143.5611572265625,0.0,12.5,3600,0.8,63.79999923706055,-2.243175506591797,40,504,14,0,0,0.0,0.0,2510,2,0.1711279865,-0.1711279865,-1.324995809048417,-1384.2834919027985
2023-03-30 14:54:12.903,1377.364990234375,1149.6439208984375,0.0,12.600000381469727,3600,0.8,63.39999771118164,-2.3134422302246094,40,498,14,0,0,0.0,0.0,2512,2,0.16906760289999997,-0.16906760289999997,-1.324995809048417,-1378.6899860434235
2023-03-30 14:54:14.914,1373.1700439453125,1156.3349609375,0.0,12.800000190734863,3600,0.8,62.900001525878906,-2.3007307052612305,40,497,14,0,0,0.0,0.0,2514,2,0.16871950389999998,-0.16871950389999998,-1.324995809048417,-1374.495039754361
2023-03-30 14:54:16.921,1367.5767822265625,1163.63427734375,0.0,13.000000953674316,3600,0.8,62.5,-2.3042891025543213,40,503,14,0,0,0.0,0.0,2516,2,0.17078793869999997,-0.17078793869999997,-1.324995809048417,-1368.901778035611
2023-03-30 14:54:18.932,1363.381591796875,1169.717041015625,0.0,13.19999885559082,3600,0.8,62.099998474121094,-2.2724978923797607,40,497,14,0,0,0.0,0.0,2518,2,0.16871950389999998,-0.16871950389999998,-1.324995809048417,-1364.7065876059235
2023-03-30 14:54:20.952,1360.5850830078125,1176.4080810546875,0.0,13.399999618530273,3600,0.8,61.69999694824219,-2.257520914077759,40,498,14,0,0,0.0,0.0,2521,2,0.16906760289999997,-0.16906760289999997,-1.324995809048417,-1361.910078816861
2023-03-30 14:54:22.963,1357.7884521484375,1183.0989990234375,0.0,13.59999942779541,3600,0.8,61.29999923706055,-2.2422261238098145,40,497,14,0,0,0.0,0.0,2523,2,0.16871950389999998,-0.16871950389999998,-1.324995809048417,-1359.113447957486
2023-03-30 14:54:24.970,1353.5933837890625,1188.5736083984375,0.0,13.699999809265137,3600,0.8,60.89999771118164,-2.2917704582214355,40,502,14,0,0,0.0,0.0,2525,2,0.1704438757,-0.1704438757,-1.324995809048417,-1354.918379598111
2023-03-30 14:54:26.982,1352.1949462890625,1194.6563720703125,0.0,13.90000057220459,3600,0.8,60.400001525878906,-2.257927894592285,40,497,14,0,0,0.0,0.0,2527,2,0.16871950389999998,-0.16871950389999998,-1.324995809048417,-1353.519942098111
2023-03-30 14:54:29.004,1349.3983154296875,1200.1309814453125,0.0,14.100000381469727,3600,0.8,60.09999465942383,-2.207469940185547,40,499,14,0,0,0.0,0.0,2529,2,0.1694116659,-0.1694116659,-1.324995809048417,-1350.723311238736
2023-03-30 14:54:32.014,1345.2032470703125,1209.255126953125,0.0,14.30000114440918,3600,0.8,59.39999771118164,-2.254678964614868,40,497,14,0,0,0.0,0.0,2532,2,0.16871950389999998,-0.16871950389999998,-1.324995809048417,-1346.528242879361
2023-03-30 14:54:34.013,1345.2032470703125,1213.512939453125,0.0,14.499999046325684,3600,0.8,59.10000228881836,-2.1695709228515625,40,500,14,0,0,0.0,0.0,2534,2,0.1697517137,-0.1697517137,-1.324995809048417,-1346.528242879361
2023-03-30 14:54:36.025,1342.4066162109375,1218.9874267578125,0.0,14.59999942779541,3600,0.8,58.70000076293945,-2.2172906398773193,40,498,14,0,0,0.0,0.0,2536,2,0.16906760289999997,-0.16906760289999997,-1.324995809048417,-1343.731612019986
2023-03-30 14:54:38.046,1341.00830078125,1224.4619140625,0.0,14.799999237060547,3600,0.8,58.30000305175781,-2.1649997234344482,40,497,14,0,0,0.0,0.0,2538,2,0.16871950389999998,-0.16871950389999998,-1.324995809048417,-1342.3332965902985
2023-03-30 14:54:40.047,1339.610107421875,1229.9364013671875,0.0,14.899999618530273,3600,0.8,57.79999542236328,-2.210951805114746,40,500,14,0,0,0.0,0.0,2540,2,0.1697517137,-0.1697517137,-1.324995809048417,-1340.9351032309235
2023-03-30 14:54:42.066,1335.4149169921875,1234.8026123046875,0.0,15.100000381469727,3600,0.8,57.40000534057617,-2.140683174133301,40,499,14,0,0,0.0,0.0,2542,2,0.1694116659,-0.1694116659,-1.324995809048417,-1336.739912801236
2023-03-30 14:54:44.066,1335.4149169921875,1239.6688232421875,0.0,15.200000762939453,3600,0.8,57.099998474121094,-2.1704165935516357,40,500,14,0,0,0.0,0.0,2544,2,0.1697517137,-0.1697517137,-1.324995809048417,-1336.739912801236
2023-03-30 14:54:46.080,1335.4149169921875,1245.143310546875,0.0,15.40000057220459,3600,0.8,56.69999694824219,-2.116366386413574,34,500,14,0,0,0.0,0.0,2546,2,0.1697517137,-0.1697517137,-1.324995809048417,-1336.739912801236
2023-03-30 14:54:48.098,1335.4149169921875,1250.009521484375,0.0,15.500000953674316,3600,0.8,56.400001525878906,-2.14479660987854,24,502,14,0,0,0.0,0.0,2548,2,0.1704438757,-0.1704438757,-1.324995809048417,-1336.739912801236
2023-03-30 14:54:50.100,1339.610107421875,1253.0509033203125,0.0,15.600001335144043,3600,0.8,56.0,-2.1249008178710938,14,498,14,0,0,0.0,0.0,2550,2,0.16906760289999997,-0.16906760289999997,-1.324995809048417,-1340.9351032309235
2023-03-30 14:54:52.110,1343.8050537109375,1255.4840087890625,0.0,15.69999885559082,3600,0.8,55.499996185302734,-2.0889854431152344,4,501,14,0,0,0.0,0.0,2552,2,0.17009577669999998,-0.17009577669999998,-1.324995809048417,-1345.130049519986
2023-03-30 14:54:54.131,1348.0,1256.0921630859375,0.0,15.899999618530273,3600,0.8,55.29999542236328,-1.9049983024597168,0,499,14,0,0,0.0,0.0,2554,2,0.1694116659,-0.1694116659,-1.324995809048417,-1349.3249958090485
2023-03-30 14:54:56.131,1350.796875,1259.133544921875,0.0,16.0,3600,0.8,54.90000534057617,-1.88510262966156,0,494,14,0,0,0.0,0.0,2556,2,0.1676913301,-0.1676913301,-1.324995809048417,-1352.1218708090485
2023-03-30 14:54:58.128,1353.5933837890625,1260.95849609375,0.0,16.100000381469727,3600,0.8,54.599998474121094,-1.833167552947998,0,497,14,0,0,0.0,0.0,2558,2,0.16871950389999998,-0.16871950389999998,-1.324995809048417,-1354.918379598111
2023-03-30 14:55:00.146,1356.389892578125,1262.7833251953125,0.0,16.299999237060547,3600,0.8,54.19999694824219,-1.6812324523925781,0,497,14,0,0,0.0,0.0,2560,2,0.16871950389999998,-0.16871950389999998,-1.324995809048417,-1357.7148883871735
2023-03-30 14:55:02.165,1357.7884521484375,1264.608154296875,0.0,16.399999618530273,3600,0.8,53.79999923706055,-1.6292932033538818,0,497,14,0,0,0.0,0.0,2562,2,0.16871950389999998,-0.16871950389999998,-1.324995809048417,-1359.113447957486
2023-03-30 14:55:04.164,1359.1866455078125,1265.82470703125,0.0,16.5,3600,0.8,53.5,-1.5613322257995605,0,500,14,0,0,0.0,0.0,2564,2,0.1697517137,-0.1697517137,-1.324995809048417,-1360.511641316861
2023-03-30 14:55:06.185,1360.5850830078125,1267.0413818359375,0.0,16.600000381469727,3600,0.8,53.20000076293945,-1.493379831314087,0,497,14,0,0,0.0,0.0,2566,2,0.16871950389999998,-0.16871950389999998,-1.324995809048417,-1361.910078816861
2023-03-30 14:55:08.184,1361.9833984375,1268.2576904296875,0.0,16.600000381469727,3600,0.8,52.79999923706055,-1.52525794506073,0,500,14,0,0,0.0,0.0,2568,2,0.1697517137,-0.1697517137,-1.324995809048417,-1363.3083942465485
2023-03-30 14:55:10.202,1361.9833984375,1268.8660888671875,0.0,16.700000762939453,3600,0.8,52.400001525878906,-1.4410887956619263,0,500,6,0,0,0.0,0.0,2570,2,0.1697517137,-0.1697517137,-1.324995809048417,-1363.3083942465485
2023-03-30 14:55:12.203,1363.381591796875,1270.082763671875,0.0,16.799999237060547,3600,0.8,52.099998474121094,-1.3727569580078125,0,0,12,0,0,0.0,0.0,2572,2,-0.0022823862999999996,0.0022823862999999996,1417.55927734375,54.177685546874955
2023-03-30 14:55:14.212,1363.381591796875,1270.69091796875,0.0,16.899999618530273,3600,0.8,51.79999923706055,-1.288583517074585,0,0,12,0,0,0.0,0.0,2574,2,-0.0022823862999999996,0.0022823862999999996,1418.10859375,54.727001953124955
2023-03-30 14:55:16.219,1363.381591796875,1272.5157470703125,0.0,16.899999618530273,3600,0.8,51.29999923706055,-1.3360764980316162,0,0,12,0,0,0.0,0.0,2576,2,-0.0022823862999999996,0.0022823862999999996,1419.75654296875,56.374951171874955
2023-03-30 14:55:18.235,1363.381591796875,1272.5157470703125,0.0,17.0,3600,0.8,51.0,-1.2360763549804688,0,0,1,0,0,0.0,0.0,2578,2,-0.0022823862999999996,0.0022823862999999996,1419.75654296875,56.374951171874955
2023-03-30 14:55:20.233,1363.381591796875,1272.5157470703125,0.0,17.0,3600,0.8,50.80000305175781,-1.2360763549804688,0,0,1,0,0,0.0,0.0,2580,2,-0.0022823862999999996,0.0022823862999999996,1419.75654296875,56.374951171874955
2023-03-30 14:55:22.238,1363.381591796875,1273.1241455078125,0.0,17.099998474121094,3600,0.8,50.400001525878906,-1.1519113779067993,0,0,1,0,0,0.0,0.0,2582,2,-0.0022823862999999996,0.0022823862999999996,1420.305859375,56.924267578124955
2023-03-30 14:55:24.254,1363.381591796875,1274.3404541015625,0.0,17.200000762939453,3600,0.8,50.0,-1.0835669040679932,0,0,1,0,0,0.0,0.0,2584,2,-0.0022823862999999996,0.0022823862999999996,1421.679150390625,58.297558593749955
