,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-03-30 14:55:26.253,1363.381591796875,1274.9488525390625,0.0,17.200000762939453,3600,0.8,49.79999923706055,-1.099397897720337,0,0,1,0,0,0.0,0.0,2586,2,-0.0022823862999999996,0.0022823862999999996,1422.503125,59.121533203124955
2023-03-30 14:55:28.250,1363.381591796875,1275.55712890625,0.0,17.299999237060547,3600,0.8,49.400001525878906,-1.0152307748794556,0,0,1,0,0,0.0,0.0,2588,2,-0.0022823862999999996,0.0022823862999999996,1423.05244140625,59.670849609374955
2023-03-30 14:55:30.270,1363.381591796875,1275.55712890625,0.0,17.299999237060547,3600,0.8,49.19999694824219,-1.0152307748794556,0,0,1,0,0,0.0,0.0,2590,2,-0.0022823862999999996,0.0022823862999999996,1423.05244140625,59.670849609374955
2023-03-30 14:55:32.266,1363.381591796875,1275.55712890625,0.0,17.399999618530273,3600,0.8,48.79999923706055,-0.9152306318283081,0,0,1,0,0,0.0,0.0,2592,2,-0.0022823862999999996,0.0022823862999999996,1423.05244140625,59.670849609374955
2023-03-30 14:55:34.285,1363.381591796875,1275.55712890625,0.0,17.399999618530273,3600,0.8,48.400001525878906,-0.9152306318283081,0,0,1,0,0,0.0,0.0,2594,2,-0.0022823862999999996,0.0022823862999999996,1423.05244140625,59.670849609374955
2023-03-30 14:55:36.292,1363.381591796875,1276.16552734375,0.0,17.399999618530273,3600,0.8,48.20000076293945,-0.9310658574104309,0,0,1,0,0,0.0,0.0,2596,2,-0.0022823862999999996,0.0022823862999999996,1423.6017578125,60.220166015624955
2023-03-30 14:55:38.308,1361.9833984375,1275.55712890625,0.0,17.5,3600,0.8,47.900001525878906,-0.8152304887771606,0,0,1,0,0,0.0,0.0,2598,2,-0.0022823862999999996,0.0022823862999999996,1423.05244140625,61.069042968749955
2023-03-30 14:55:40.302,1363.381591796875,1276.16552734375,0.0,17.5,3600,0.8,47.5,-0.8310657143592834,0,0,1,0,0,0.0,0.0,2600,2,-0.0022823862999999996,0.0022823862999999996,1423.6017578125,60.220166015624955
2023-03-30 14:55:42.325,1363.381591796875,1276.16552734375,0.0,17.600000381469727,3600,0.8,47.20000076293945,-0.7310655117034912,0,0,1,0,0,0.0,0.0,2602,2,-0.0022823862999999996,0.0022823862999999996,1423.6017578125,60.220166015624955
2023-03-30 14:55:44.326,1361.9833984375,1276.16552734375,0.0,17.600000381469727,3600,0.8,46.79999923706055,-0.7310655117034912,0,0,1,0,0,0.0,0.0,2604,2,-0.0022823862999999996,0.0022823862999999996,1423.6017578125,61.618359374999955
2023-03-30 14:55:46.326,1361.9833984375,1276.16552734375,0.0,17.600000381469727,3600,0.8,46.599998474121094,-0.7310655117034912,0,0,1,0,0,0.0,0.0,2606,2,-0.0022823862999999996,0.0022823862999999996,1423.6017578125,61.618359374999955
2023-03-30 14:55:48.342,1361.9833984375,1276.16552734375,0.0,17.600000381469727,3600,0.8,46.29999923706055,-0.7310655117034912,0,0,1,0,0,0.0,0.0,2608,2,-0.0022823862999999996,0.0022823862999999996,1423.6017578125,61.618359374999955
2023-03-30 14:55:50.360,1361.9833984375,1276.773681640625,0.0,17.600000381469727,3600,0.8,46.099998474121094,-0.7468922734260559,0,0,1,0,0,0.0,0.0,2610,2,-0.0022823862999999996,0.0022823862999999996,1424.15107421875,62.167675781249955
2023-03-30 14:55:52.354,1363.381591796875,1276.773681640625,0.0,17.700000762939453,3600,0.8,45.80000305175781,-0.6468921303749084,0,0,1,0,0,0.0,0.0,2612,2,-0.0022823862999999996,0.0022823862999999996,1424.15107421875,60.769482421874955
2023-03-30 14:55:54.358,1361.9833984375,1276.773681640625,0.0,17.700000762939453,3600,0.8,45.5,-0.6468921303749084,0,0,1,0,0,0.0,0.0,2614,2,-0.0022823862999999996,0.0022823862999999996,1424.15107421875,62.167675781249955
2023-03-30 14:55:56.377,1361.9833984375,1277.3818359375,0.0,17.80000114440918,3600,0.8,45.20000076293945,-0.56272292137146,0,0,1,0,0,0.0,0.0,2616,2,-0.0022823862999999996,0.0022823862999999996,1424.700390625,62.716992187499955
2023-03-30 14:55:58.376,1363.381591796875,1277.3818359375,0.0,17.80000114440918,3600,0.8,45.0,-0.56272292137146,0,0,1,0,0,0.0,0.0,2618,2,-0.0022823862999999996,0.0022823862999999996,1424.700390625,61.318798828124955
2023-03-30 14:56:00.394,1361.9833984375,1277.9901123046875,0.0,17.80000114440918,3600,0.8,44.70000076293945,-0.5785496830940247,0,0,1,0,0,0.0,0.0,2620,2,-0.0022823862999999996,0.0022823862999999996,1425.24970703125,63.266308593749955
2023-03-30 14:56:02.412,1361.9833984375,1277.9901123046875,0.0,17.80000114440918,3600,0.8,44.5,-0.5785496830940247,0,0,1,0,0,0.0,0.0,2622,2,-0.0022823862999999996,0.0022823862999999996,1425.24970703125,63.266308593749955
2023-03-30 14:56:04.411,1360.5850830078125,1278.5985107421875,0.0,17.80000114440918,3600,0.8,44.0,-0.5943849086761475,0,0,1,0,0,0.0,0.0,2624,2,-0.0022823862999999996,0.0022823862999999996,1425.7990234375,65.21394042968745
2023-03-30 14:56:06.428,1360.5850830078125,1278.5985107421875,0.0,17.80000114440918,3600,0.8,43.79999923706055,-0.5943849086761475,0,0,1,0,0,0.0,0.0,2626,2,-0.0022823862999999996,0.0022823862999999996,1425.7990234375,65.21394042968745
2023-03-30 14:56:08.446,1360.5850830078125,1278.5985107421875,0.0,17.900001525878906,3600,0.8,43.5,-0.494384765625,0,0,1,0,0,0.0,0.0,2628,2,-0.0022823862999999996,0.0022823862999999996,1425.7990234375,65.21394042968745
2023-03-30 14:56:10.447,1360.5850830078125,1278.5985107421875,0.0,17.900001525878906,3600,0.8,43.400001525878906,-0.494384765625,0,0,1,0,0,0.0,0.0,2630,2,-0.0022823862999999996,0.0022823862999999996,1425.7990234375,65.21394042968745
2023-03-30 14:56:12.463,1360.5850830078125,1279.2069091796875,0.0,17.900001525878906,3600,0.8,43.099998474121094,-0.5102199912071228,0,0,1,0,0,0.0,0.0,2632,2,-0.0022823862999999996,0.0022823862999999996,1426.34833984375,65.76325683593745
2023-03-30 14:56:14.463,1360.5850830078125,1279.8150634765625,0.0,17.900001525878906,3600,0.8,42.900001525878906,-0.5260467529296875,0,0,1,0,0,0.0,0.0,2634,2,-0.0022823862999999996,0.0022823862999999996,1427.172314453125,66.58723144531245
2023-03-30 14:56:16.480,1360.5850830078125,1279.8150634765625,0.0,18.0,3600,0.8,42.599998474121094,-0.42604658007621765,0,0,1,0,0,0.0,0.0,2636,2,-0.0022823862999999996,0.0022823862999999996,1427.172314453125,66.58723144531245
2023-03-30 14:56:18.476,1359.1866455078125,1279.8150634765625,0.0,18.0,3600,0.8,42.400001525878906,-0.42604658007621765,0,0,1,0,0,0.0,0.0,2638,2,-0.0022823862999999996,0.0022823862999999996,1427.172314453125,67.98566894531245
2023-03-30 14:56:20.496,1359.1866455078125,1280.42333984375,0.0,18.0,3600,0.8,42.20000076293945,-0.4418775737285614,0,0,1,0,0,0.0,0.0,2640,2,-0.0022823862999999996,0.0022823862999999996,1427.9962890625,68.80964355468745
2023-03-30 14:56:22.515,1359.1866455078125,1281.031494140625,0.0,18.0,3600,0.8,41.900001525878906,-0.4577043354511261,0,0,1,0,0,0.0,0.0,2642,2,-0.0022823862999999996,0.0022823862999999996,1428.54560546875,69.35895996093745
2023-03-30 14:56:24.525,1360.5850830078125,1281.031494140625,0.0,18.0,3600,0.8,41.69999694824219,-0.4577043354511261,0,0,1,0,0,0.0,0.0,2644,2,-0.0022823862999999996,0.0022823862999999996,1428.54560546875,67.96052246093745
2023-03-30 14:56:26.526,1360.5850830078125,1281.639892578125,0.0,18.100000381469727,3600,0.8,41.400001525878906,-0.37353938817977905,0,0,1,0,0,0.0,0.0,2646,2,-0.0022823862999999996,0.0022823862999999996,1429.094921875,68.50983886718745
2023-03-30 14:56:28.546,1359.1866455078125,1281.639892578125,0.0,18.100000381469727,3600,0.8,41.20000076293945,-0.37353938817977905,0,0,1,0,0,0.0,0.0,2648,2,-0.0022823862999999996,0.0022823862999999996,1429.094921875,69.90827636718745
2023-03-30 14:56:30.565,1359.1866455078125,1281.639892578125,0.0,18.100000381469727,3600,0.8,41.0,-0.37353938817977905,0,0,1,0,0,0.0,0.0,2650,2,-0.0022823862999999996,0.0022823862999999996,1429.094921875,69.90827636718745
2023-03-30 14:56:32.563,1357.7884521484375,1282.8564453125,0.0,18.100000381469727,3600,0.8,40.80000305175781,-0.40520137548446655,0,0,1,0,0,0.0,0.0,2652,2,-0.0022823862999999996,0.0022823862999999996,1430.1935546875,72.40510253906245
2023-03-30 14:56:34.582,1359.1866455078125,1282.248291015625,0.0,18.100000381469727,3600,0.8,40.5,-0.38937461376190186,0,0,1,0,0,0.0,0.0,2654,2,-0.0022823862999999996,0.0022823862999999996,1429.64423828125,70.45759277343745
2023-03-30 14:56:36.583,1359.1866455078125,1282.8564453125,0.0,18.200000762939453,3600,0.8,40.400001525878906,-0.3052012026309967,0,0,1,0,0,0.0,0.0,2656,2,-0.0022823862999999996,0.0022823862999999996,1430.1935546875,71.00690917968745
2023-03-30 14:56:38.600,1357.7884521484375,1282.8564453125,0.0,18.200000762939453,3600,0.8,40.099998474121094,-0.3052012026309967,0,0,1,0,0,0.0,0.0,2658,2,-0.0022823862999999996,0.0022823862999999996,1430.1935546875,72.40510253906245
2023-03-30 14:56:40.600,1357.7884521484375,1283.4647216796875,0.0,18.200000762939453,3600,0.8,40.0,-0.32103219628334045,0,0,1,0,0,0.0,0.0,2660,2,-0.0022823862999999996,0.0022823862999999996,1430.74287109375,72.95441894531245
2023-03-30 14:56:42.612,1356.389892578125,1283.4647216796875,0.0,18.200000762939453,3600,0.8,39.79999923706055,-0.32103219628334045,0,0,1,0,0,0.0,0.0,2662,2,-0.0022823862999999996,0.0022823862999999996,1430.74287109375,74.35297851562495
2023-03-30 14:56:44.611,1356.389892578125,1284.6812744140625,0.0,18.200000762939453,3600,0.8,39.599998474121094,-0.35269418358802795,0,0,1,0,0,0.0,0.0,2664,2,-0.0022823862999999996,0.0022823862999999996,1431.84150390625,75.45161132812495
2023-03-30 14:56:46.636,1357.7884521484375,1285.2896728515625,0.0,18.30000114440918,3600,0.8,39.29999923706055,-0.2685292661190033,0,0,1,0,0,0.0,0.0,2666,2,-0.0022823862999999996,0.0022823862999999996,1432.665478515625,74.87702636718745
2023-03-30 14:56:48.649,1357.7884521484375,1284.6812744140625,0.0,18.30000114440918,3600,0.8,39.099998474121094,-0.2526940107345581,0,0,1,0,0,0.0,0.0,2668,2,-0.0022823862999999996,0.0022823862999999996,1431.84150390625,74.05305175781245
2023-03-30 14:56:50.666,1357.7884521484375,1285.2896728515625,0.0,18.30000114440918,3600,0.8,38.79999923706055,-0.2685292661190033,0,0,1,0,0,0.0,0.0,2670,2,-0.0022823862999999996,0.0022823862999999996,1432.665478515625,74.87702636718745
2023-03-30 14:56:52.664,1357.7884521484375,1285.2896728515625,0.0,18.400001525878906,3600,0.8,38.79999923706055,-0.16852909326553345,0,0,1,0,0,0.0,0.0,2672,2,-0.0022823862999999996,0.0022823862999999996,1432.665478515625,74.87702636718745
2023-03-30 14:56:54.668,1356.389892578125,1285.8978271484375,0.0,18.400001525878906,3600,0.8,38.599998474121094,-0.18435584008693695,0,0,1,0,0,0.0,0.0,2674,2,-0.0022823862999999996,0.0022823862999999996,1433.489453125,77.09956054687495
2023-03-30 14:56:56.683,1356.389892578125,1286.506103515625,0.0,18.400001525878906,3600,0.8,38.400001525878906,-0.2001868337392807,0,0,1,0,0,0.0,0.0,2676,2,-0.0022823862999999996,0.0022823862999999996,1434.03876953125,77.64887695312495
2023-03-30 14:56:58.703,1356.389892578125,1286.506103515625,0.0,18.400001525878906,3600,0.8,38.30000305175781,-0.2001868337392807,0,0,1,0,0,0.0,0.0,2678,2,-0.0022823862999999996,0.0022823862999999996,1434.03876953125,77.64887695312495
2023-03-30 14:57:00.719,1356.389892578125,1287.1142578125,0.0,18.500001907348633,3600,0.8,38.099998474121094,-0.11601342260837555,0,0,1,0,0,0.0,0.0,2680,2,-0.0022823862999999996,0.0022823862999999996,1434.5880859375,78.19819335937495
2023-03-30 14:57:02.718,1356.389892578125,1287.1142578125,0.0,18.500001907348633,3600,0.8,37.900001525878906,-0.11601342260837555,0,0,1,0,0,0.0,0.0,2682,2,-0.0022823862999999996,0.0022823862999999996,1434.5880859375,78.19819335937495
2023-03-30 14:57:04.714,1356.389892578125,1287.72265625,0.0,18.500001907348633,3600,0.8,37.70000076293945,-0.13184864819049835,0,0,1,0,0,0.0,0.0,2684,2,-0.0022823862999999996,0.0022823862999999996,1435.13740234375,78.74750976562495
2023-03-30 14:57:06.735,1356.389892578125,1288.3309326171875,0.0,18.60000228881836,3600,0.8,37.5,-0.04767947643995285,0,0,1,0,0,0.0,0.0,2686,2,-0.0022823862999999996,0.0022823862999999996,1435.68671875,79.29682617187495
2023-03-30 14:57:08.747,1356.389892578125,1288.939208984375,0.0,18.60000228881836,3600,0.8,37.29999923706055,-0.0635104700922966,0,0,1,0,0,0.0,0.0,2688,2,-0.0022823862999999996,0.0022823862999999996,1436.23603515625,79.84614257812495
2023-03-30 14:57:10.751,1356.389892578125,1288.939208984375,0.0,18.60000228881836,3600,0.8,37.29999923706055,-0.0635104700922966,0,0,1,0,0,0.0,0.0,2690,2,-0.0022823862999999996,0.0022823862999999996,1436.23603515625,79.84614257812495
2023-03-30 14:57:12.771,1356.389892578125,1289.5474853515625,0.0,18.700002670288086,3600,0.8,37.0,0.0206629429012537,0,0,1,0,0,0.0,0.0,2692,2,-0.0022823862999999996,0.0022823862999999996,1436.7853515625,80.39545898437495
2023-03-30 14:57:14.766,1356.389892578125,1289.5474853515625,0.0,18.700002670288086,3600,0.8,36.69999694824219,0.0206629429012537,0,0,1,0,0,0.0,0.0,2694,2,-0.0022823862999999996,0.0022823862999999996,1436.7853515625,80.39545898437495
2023-03-30 14:57:16.785,1356.389892578125,1290.1556396484375,0.0,18.700002670288086,3600,0.8,36.69999694824219,0.0049421521835029125,0,0,1,0,0,0.0,0.0,2696,2,-0.0022823862999999996,0.0022823862999999996,1437.33466796875,80.94477539062495
2023-03-30 14:57:23.528,1356.389892578125,1291.9805908203125,0.0,18.799997329711914,3600,0.8,36.099998474121094,0.05801306664943695,0,0,1,0,0,0.0,0.0,2703,2,-0.0022823862999999996,0.0022823862999999996,1439.53193359375,83.14204101562495
2023-03-30 14:57:25.559,1354.99169921875,1291.9805908203125,0.0,18.799997329711914,3600,0.8,36.0,0.05801306664943695,0,0,1,0,0,0.0,0.0,2705,2,-0.0022823862999999996,0.0022823862999999996,1439.53193359375,84.54023437499995
2023-03-30 14:57:27.575,1354.99169921875,1292.5888671875,0.0,18.89999771118164,3600,0.8,35.900001525878906,0.1423729807138443,0,0,1,0,0,0.0,0.0,2707,2,-0.0022823862999999996,0.0022823862999999996,1440.08125,85.08955078124995
2023-03-30 14:57:29.603,1354.99169921875,1292.5888671875,0.0,18.89999771118164,3600,0.8,35.70000076293945,0.1423729807138443,0,0,1,0,0,0.0,0.0,2709,2,-0.0022823862999999996,0.0022823862999999996,1440.08125,85.08955078124995
2023-03-30 14:57:31.608,1354.99169921875,1293.197021484375,0.0,18.89999771118164,3600,0.8,35.5,0.12673695385456085,0,0,1,0,0,0.0,0.0,2711,2,-0.0022823862999999996,0.0022823862999999996,1440.63056640625,85.63886718749995
2023-03-30 14:57:33.626,1354.99169921875,1293.805419921875,0.0,18.999998092651367,3600,0.8,35.400001525878906,0.21109263598918915,0,0,1,0,0,0.0,0.0,2713,2,-0.0022823862999999996,0.0022823862999999996,1441.1798828125,86.18818359374995
2023-03-30 14:57:35.624,1354.99169921875,1293.197021484375,0.0,18.999998092651367,3600,0.8,35.20000076293945,0.2267371267080307,0,0,1,0,0,0.0,0.0,2715,2,-0.0022823862999999996,0.0022823862999999996,1440.63056640625,85.63886718749995
2023-03-30 14:57:37.643,1354.99169921875,1293.805419921875,0.0,18.999998092651367,3600,0.8,35.0,0.21109263598918915,0,0,1,0,0,0.0,0.0,2717,2,-0.0022823862999999996,0.0022823862999999996,1441.1798828125,86.18818359374995
2023-03-30 14:57:39.652,1353.5933837890625,1293.805419921875,0.0,18.999998092651367,3600,0.8,35.0,0.21109263598918915,0,0,1,0,0,0.0,0.0,2719,2,-0.0022823862999999996,0.0022823862999999996,1441.1798828125,87.58649902343745
2023-03-30 14:57:41.671,1354.99169921875,1293.805419921875,0.0,19.099998474121094,3600,0.8,34.79999923706055,0.3110927939414978,0,0,1,0,0,0.0,0.0,2721,2,-0.0022823862999999996,0.0022823862999999996,1441.1798828125,86.18818359374995
2023-03-30 14:57:43.671,1354.99169921875,1294.4136962890625,0.0,19.099998474121094,3600,0.8,34.599998474121094,0.2954525351524353,0,0,1,0,0,0.0,0.0,2723,2,-0.0022823862999999996,0.0022823862999999996,1441.72919921875,86.73749999999995
2023-03-30 14:57:45.689,1354.99169921875,1295.02197265625,0.0,19.099998474121094,3600,0.8,34.599998474121094,0.2798122763633728,0,0,1,0,0,0.0,0.0,2725,2,-0.0022823862999999996,0.0022823862999999996,1442.278515625,87.28681640624995
2023-03-30 14:57:47.705,1354.99169921875,1295.02197265625,0.0,19.19999885559082,3600,0.8,34.5,0.37981244921684265,0,0,1,0,0,0.0,0.0,2727,2,-0.0022823862999999996,0.0022823862999999996,1442.278515625,87.28681640624995
2023-03-30 14:57:49.711,1354.99169921875,1295.6302490234375,0.0,19.19999885559082,3600,0.8,34.29999923706055,0.36417219042778015,0,0,1,0,0,0.0,0.0,2729,2,-0.0022823862999999996,0.0022823862999999996,1442.82783203125,87.83613281249995
2023-03-30 14:57:51.721,1354.99169921875,1296.846923828125,0.0,19.19999885559082,3600,0.8,34.099998474121094,0.3328874409198761,0,0,1,0,0,0.0,0.0,2731,2,-0.0022823862999999996,0.0022823862999999996,1444.47578125,89.48408203124995
2023-03-30 14:57:53.728,1354.99169921875,1296.846923828125,0.0,19.19999885559082,3600,0.8,34.0,0.3328874409198761,0,0,1,0,0,0.0,0.0,2733,2,-0.0022823862999999996,0.0022823862999999996,1444.47578125,89.48408203124995
2023-03-30 14:57:55.746,1354.99169921875,1296.846923828125,0.0,19.299999237060547,3600,0.8,33.70000076293945,0.43288761377334595,0,0,1,0,0,0.0,0.0,2735,2,-0.0022823862999999996,0.0022823862999999996,1444.47578125,89.48408203124995
2023-03-30 14:57:57.759,1354.99169921875,1297.455078125,0.0,19.299999237060547,3600,0.8,33.70000076293945,0.4172515869140625,0,0,1,0,0,0.0,0.0,2737,2,-0.0022823862999999996,0.0022823862999999996,1445.02509765625,90.03339843749995
2023-03-30 14:57:59.779,1356.389892578125,1298.0633544921875,0.0,19.299999237060547,3600,0.8,33.70000076293945,0.401611328125,0,0,1,0,0,0.0,0.0,2739,2,-0.0022823862999999996,0.0022823862999999996,1445.5744140625,89.18452148437495
2023-03-30 14:58:01.778,1354.99169921875,1298.671630859375,0.0,19.299999237060547,3600,0.8,33.5,0.38597530126571655,0,0,1,0,0,0.0,0.0,2741,2,-0.0022823862999999996,0.0022823862999999996,1446.12373046875,91.13203124999995
2023-03-30 14:58:03.796,1353.5933837890625,1298.671630859375,0.0,19.399999618530273,3600,0.8,33.400001525878906,0.4859754741191864,0,0,1,0,0,0.0,0.0,2743,2,-0.0022823862999999996,0.0022823862999999996,1446.12373046875,92.53034667968745
2023-03-30 14:58:05.794,1354.99169921875,1299.27978515625,0.0,19.399999618530273,3600,0.8,33.30000305175781,0.4703352153301239,0,0,1,0,0,0.0,0.0,2745,2,-0.0022823862999999996,0.0022823862999999996,1446.673046875,91.68134765624995
2023-03-30 14:58:07.814,1354.99169921875,1298.671630859375,0.0,19.399999618530273,3600,0.8,33.30000305175781,0.4859754741191864,0,0,1,0,0,0.0,0.0,2747,2,-0.0022823862999999996,0.0022823862999999996,1446.12373046875,91.13203124999995
2023-03-30 14:58:09.812,1354.99169921875,1299.27978515625,0.0,19.399999618530273,3600,0.8,33.20000076293945,0.4703352153301239,0,0,1,0,0,0.0,0.0,2749,2,-0.0022823862999999996,0.0022823862999999996,1446.673046875,91.68134765624995
2023-03-30 14:58:11.831,1354.99169921875,1299.8883056640625,0.0,19.5,3600,0.8,33.0,0.5546866655349731,0,0,1,0,0,0.0,0.0,2751,2,-0.0022823862999999996,0.0022823862999999996,1447.22236328125,92.23066406249995
2023-03-30 14:58:13.829,1354.99169921875,1299.8883056640625,0.0,19.5,3600,0.8,32.900001525878906,0.5546866655349731,0,0,1,0,0,0.0,0.0,2753,2,-0.0022823862999999996,0.0022823862999999996,1447.22236328125,92.23066406249995
2023-03-30 14:58:15.848,1354.99169921875,1300.4964599609375,0.0,19.5,3600,0.8,32.79999923706055,0.5390506386756897,0,0,1,0,0,0.0,0.0,2755,2,-0.0022823862999999996,0.0022823862999999996,1447.7716796875,92.77998046874995
2023-03-30 14:58:17.844,1354.99169921875,1301.104736328125,0.0,19.5,3600,0.8,32.70000076293945,0.5234103798866272,0,0,1,0,0,0.0,0.0,2757,2,-0.0022823862999999996,0.0022823862999999996,1448.32099609375,93.32929687499995
2023-03-30 14:58:19.849,1354.99169921875,1301.104736328125,0.0,19.599998474121094,3600,0.8,32.5,0.6234105229377747,0,0,1,0,0,0.0,0.0,2759,2,-0.0022823862999999996,0.0022823862999999996,1448.32099609375,93.32929687499995
2023-03-30 14:58:21.866,1354.99169921875,1301.104736328125,0.0,19.599998474121094,3600,0.8,32.5,0.6234105229377747,0,0,1,0,0,0.0,0.0,2761,2,-0.0022823862999999996,0.0022823862999999996,1448.32099609375,93.32929687499995
2023-03-30 14:58:23.862,1356.389892578125,1301.7130126953125,0.0,19.599998474121094,3600,0.8,32.400001525878906,0.6077744960784912,0,0,1,0,0,0.0,0.0,2763,2,-0.0022823862999999996,0.0022823862999999996,1449.41962890625,93.02973632812495
2023-03-30 14:58:25.884,1354.99169921875,1302.3211669921875,0.0,19.599998474121094,3600,0.8,32.29999923706055,0.5921342372894287,0,0,1,0,0,0.0,0.0,2765,2,-0.0022823862999999996,0.0022823862999999996,1449.9689453125,94.97724609374995
2023-03-30 14:58:27.884,1354.99169921875,1302.3211669921875,0.0,19.599998474121094,3600,0.8,32.29999923706055,0.5921342372894287,0,0,1,0,0,0.0,0.0,2767,2,-0.0022823862999999996,0.0022823862999999996,1449.9689453125,94.97724609374995
2023-03-30 14:58:29.885,1353.5933837890625,1302.3211669921875,0.0,19.69999885559082,3600,0.8,32.099998474121094,0.692134439945221,0,0,1,0,0,0.0,0.0,2769,2,-0.0022823862999999996,0.0022823862999999996,1449.9689453125,96.37556152343745
2023-03-30 14:58:31.902,1354.99169921875,1303.537841796875,0.0,19.69999885559082,3600,0.8,32.099998474121094,0.660853922367096,0,0,1,0,0,0.0,0.0,2771,2,-0.0022823862999999996,0.0022823862999999996,1451.067578125,96.07587890624995
2023-03-30 14:58:33.905,1354.99169921875,1304.1461181640625,0.0,19.69999885559082,3600,0.8,31.899999618530273,0.6452136635780334,0,0,1,0,0,0.0,0.0,2773,2,-0.0022823862999999996,0.0022823862999999996,1451.61689453125,96.62519531249995
2023-03-30 14:58:35.919,1354.99169921875,1304.1461181640625,0.0,19.799999237060547,3600,0.8,31.799999237060547,0.7452138066291809,0,0,1,0,0,0.0,0.0,2775,2,-0.0022823862999999996,0.0022823862999999996,1451.61689453125,96.62519531249995
2023-03-30 14:58:37.920,1354.99169921875,1304.75439453125,0.0,19.799999237060547,3600,0.8,31.69999885559082,0.7295735478401184,0,0,1,0,0,0.0,0.0,2777,2,-0.0022823862999999996,0.0022823862999999996,1452.1662109375,97.17451171874995
2023-03-30 14:58:39.936,1354.99169921875,1305.362548828125,0.0,19.799999237060547,3600,0.8,31.599998474121094,0.713937520980835,0,0,1,0,0,0.0,0.0,2780,2,-0.0022823862999999996,0.0022823862999999996,1452.71552734375,97.72382812499995
2023-03-30 14:58:41.953,1354.99169921875,1305.362548828125,0.0,19.799999237060547,3600,0.8,31.499998092651367,0.713937520980835,0,0,1,0,0,0.0,0.0,2782,2,-0.0022823862999999996,0.0022823862999999996,1452.71552734375,97.72382812499995
2023-03-30 14:58:43.965,1354.99169921875,1305.9710693359375,0.0,19.799999237060547,3600,0.8,31.599998474121094,0.6982887983322144,0,0,1,0,0,0.0,0.0,2784,2,-0.0022823862999999996,0.0022823862999999996,1453.26484375,98.27314453124995
2023-03-30 14:58:45.968,1354.99169921875,1305.9710693359375,0.0,19.899999618530273,3600,0.8,31.299997329711914,0.7982890009880066,0,0,1,0,0,0.0,0.0,2786,2,-0.0022823862999999996,0.0022823862999999996,1453.26484375,98.27314453124995
2023-03-30 14:58:47.986,1354.99169921875,1306.5792236328125,0.0,19.899999618530273,3600,0.8,31.200002670288086,0.7826529741287231,0,0,1,0,0,0.0,0.0,2788,2,-0.0022823862999999996,0.0022823862999999996,1453.81416015625,98.82246093749995
2023-03-30 14:58:50.005,1354.99169921875,1307.1875,0.0,19.899999618530273,3600,0.8,31.200002670288086,0.7670127153396606,0,0,1,0,0,0.0,0.0,2790,2,-0.0022823862999999996,0.0022823862999999996,1454.91279296875,99.92109374999995
2023-03-30 14:58:52.016,1354.99169921875,1307.1875,0.0,19.899999618530273,3600,0.8,31.200002670288086,0.7670127153396606,0,0,1,0,0,0.0,0.0,2792,2,-0.0022823862999999996,0.0022823862999999996,1454.91279296875,99.92109374999995
2023-03-30 14:58:54.019,1356.389892578125,1307.7957763671875,0.0,19.899999618530273,3600,0.8,31.10000228881836,0.7513724565505981,0,0,1,0,0,0.0,0.0,2794,2,-0.0022823862999999996,0.0022823862999999996,1455.462109375,99.07221679687495
2023-03-30 14:58:56.054,1354.99169921875,1307.7957763671875,0.0,20.0,3600,0.8,30.900001525878906,0.8513725996017456,0,0,1,0,0,0.0,0.0,2796,2,-0.0022823862999999996,0.0022823862999999996,1455.462109375,100.47041015624995
2023-03-30 14:58:58.063,1354.99169921875,1308.4039306640625,0.0,20.0,3600,0.8,30.900001525878906,0.8357365727424622,0,0,1,0,0,0.0,0.0,2798,2,-0.0022823862999999996,0.0022823862999999996,1456.01142578125,101.01972656249995
2023-03-30 14:59:00.082,1356.389892578125,1308.4039306640625,0.0,20.0,3600,0.8,30.80000114440918,0.8357365727424622,0,0,1,0,0,0.0,0.0,2800,2,-0.0022823862999999996,0.0022823862999999996,1456.01142578125,99.62153320312495
2023-03-30 14:59:02.081,1354.99169921875,1309.012451171875,0.0,20.0,3600,0.8,30.80000114440918,0.8200920820236206,0,0,1,0,0,0.0,0.0,2802,2,-0.0022823862999999996,0.0022823862999999996,1456.5607421875,101.56904296874995
2023-03-30 14:59:04.099,1354.99169921875,1309.62060546875,0.0,20.0,3600,0.8,30.600000381469727,0.8044518232345581,0,0,1,0,0,0.0,0.0,2804,2,-0.0022823862999999996,0.0022823862999999996,1457.11005859375,102.11835937499995
2023-03-30 14:59:06.117,1354.99169921875,1309.012451171875,0.0,20.100000381469727,3600,0.8,30.5,0.9200922846794128,0,0,1,0,0,0.0,0.0,2806,2,-0.0022823862999999996,0.0022823862999999996,1456.5607421875,101.56904296874995
2023-03-30 14:59:08.134,1356.389892578125,1310.2288818359375,0.0,20.100000381469727,3600,0.8,30.5,0.8888117671012878,0,0,1,0,0,0.0,0.0,2808,2,-0.0022823862999999996,0.0022823862999999996,1457.659375,101.26948242187495
2023-03-30 14:59:10.155,1354.99169921875,1310.2288818359375,0.0,20.100000381469727,3600,0.8,30.30000114440918,0.8888117671012878,0,0,1,0,0,0.0,0.0,2810,2,-0.0022823862999999996,0.0022823862999999996,1457.659375,102.66767578124995
2023-03-30 14:59:12.157,1356.389892578125,1310.837158203125,0.0,20.100000381469727,3600,0.8,30.400001525878906,0.8731715083122253,0,0,1,0,0,0.0,0.0,2812,2,-0.0022823862999999996,0.0022823862999999996,1458.20869140625,101.81879882812495
2023-03-30 14:59:14.172,1354.99169921875,1311.4453125,0.0,20.100000381469727,3600,0.8,30.30000114440918,0.8575354814529419,0,0,1,0,0,0.0,0.0,2814,2,-0.0022823862999999996,0.0022823862999999996,1458.7580078125,103.76630859374995
2023-03-30 14:59:16.184,1354.99169921875,1311.4453125,0.0,20.100000381469727,3600,0.8,30.200000762939453,0.8575354814529419,0,0,1,0,0,0.0,0.0,2816,2,-0.0022823862999999996,0.0022823862999999996,1458.7580078125,103.76630859374995
2023-03-30 14:59:18.205,1356.389892578125,1312.0538330078125,0.0,20.100000381469727,3600,0.8,30.100000381469727,0.8418909907341003,0,0,1,0,0,0.0,0.0,2818,2,-0.0022823862999999996,0.0022823862999999996,1459.30732421875,102.91743164062495
2023-03-30 14:59:20.221,1354.99169921875,1311.4453125,0.0,20.200000762939453,3600,0.8,30.100000381469727,0.9575356245040894,0,0,1,0,0,0.0,0.0,2820,2,-0.0022823862999999996,0.0022823862999999996,1458.7580078125,103.76630859374995
2023-03-30 14:59:22.220,1354.99169921875,1312.0538330078125,0.0,20.200000762939453,3600,0.8,30.0,0.9418911337852478,0,0,1,0,0,0.0,0.0,2822,2,-0.0022823862999999996,0.0022823862999999996,1459.30732421875,104.31562499999995
2023-03-30 14:59:24.233,1354.99169921875,1312.6619873046875,0.0,20.200000762939453,3600,0.8,29.899999618530273,0.9264119267463684,0,0,1,0,0,0.0,0.0,2824,2,-0.0022823862999999996,0.0022823862999999996,1460.40595703125,105.41425781249995
2023-03-30 14:59:26.240,1354.99169921875,1313.270263671875,0.0,20.200000762939453,3600,0.8,29.899999618530273,0.9109581708908081,0,0,1,0,0,0.0,0.0,2826,2,-0.0022823862999999996,0.0022823862999999996,1460.9552734375,105.96357421874995
2023-03-30 14:59:28.256,1353.5933837890625,1313.8785400390625,0.0,20.200000762939453,3600,0.8,29.799999237060547,0.8955001831054688,0,0,1,0,0,0.0,0.0,2828,2,-0.0022823862999999996,0.0022823862999999996,1461.50458984375,107.91120605468745
2023-03-30 14:59:30.256,1354.99169921875,1314.4866943359375,0.0,20.200000762939453,3600,0.8,29.69999885559082,0.8800506591796875,0,0,1,0,0,0.0,0.0,2830,2,-0.0022823862999999996,0.0022823862999999996,1462.05390625,107.06220703124995
2023-03-30 14:59:32.251,1354.99169921875,1313.8785400390625,0.0,20.30000114440918,3600,0.8,29.69999885559082,0.9955003261566162,0,0,1,0,0,0.0,0.0,2832,2,-0.0022823862999999996,0.0022823862999999996,1461.50458984375,106.51289062499995
2023-03-30 14:59:34.270,1354.99169921875,1314.4866943359375,0.0,20.30000114440918,3600,0.8,29.599998474121094,0.980050802230835,0,0,1,0,0,0.0,0.0,2834,2,-0.0022823862999999996,0.0022823862999999996,1462.05390625,107.06220703124995
2023-03-30 14:59:36.288,1353.5933837890625,1315.09521484375,0.0,20.30000114440918,3600,0.8,29.299999237060547,0.9645843505859375,0,0,1,0,0,0.0,0.0,2836,2,-0.0022823862999999996,0.0022823862999999996,1462.60322265625,109.00983886718745
2023-03-30 14:59:38.286,1354.99169921875,1315.09521484375,0.0,20.30000114440918,3600,0.8,29.5,0.9645843505859375,0,0,1,0,0,0.0,0.0,2838,2,-0.0022823862999999996,0.0022823862999999996,1462.60322265625,107.61152343749995
2023-03-30 14:59:40.293,1354.99169921875,1315.703369140625,0.0,20.30000114440918,3600,0.8,29.299999237060547,0.9491348266601562,0,0,1,0,0,0.0,0.0,2840,2,-0.0022823862999999996,0.0022823862999999996,1463.1525390625,108.16083984374995
2023-03-30 14:59:42.310,1353.5933837890625,1315.703369140625,0.0,20.400001525878906,3600,0.8,29.399999618530273,1.0491349697113037,0,0,1,0,0,0.0,0.0,2842,2,-0.0022823862999999996,0.0022823862999999996,1463.1525390625,109.55915527343745
2023-03-30 14:59:44.309,1354.99169921875,1316.3116455078125,0.0,20.30000114440918,3600,0.8,29.299999237060547,0.9336768388748169,0,0,1,0,0,0.0,0.0,2844,2,-0.0022823862999999996,0.0022823862999999996,1463.70185546875,108.71015624999995
2023-03-30 14:59:46.327,1354.99169921875,1316.919921875,0.0,20.400001525878906,3600,0.8,29.299999237060547,1.018218994140625,0,0,1,0,0,0.0,0.0,2846,2,-0.0022823862999999996,0.0022823862999999996,1464.251171875,109.25947265624995
2023-03-30 14:59:48.327,1354.99169921875,1317.528076171875,0.0,20.400001525878906,3600,0.8,29.19999885559082,1.0027694702148438,0,0,1,0,0,0.0,0.0,2848,2,-0.0022823862999999996,0.0022823862999999996,1464.80048828125,109.80878906249995
2023-03-30 14:59:50.337,1354.99169921875,1317.528076171875,0.0,20.400001525878906,3600,0.8,29.19999885559082,1.0027694702148438,0,0,1,0,0,0.0,0.0,2850,2,-0.0022823862999999996,0.0022823862999999996,1464.80048828125,109.80878906249995
2023-03-30 14:59:52.345,1354.99169921875,1317.528076171875,0.0,20.400001525878906,3600,0.8,29.099998474121094,1.0027694702148438,0,0,1,0,0,0.0,0.0,2852,2,-0.0022823862999999996,0.0022823862999999996,1464.80048828125,109.80878906249995
2023-03-30 14:59:54.361,1354.99169921875,1318.1365966796875,0.0,20.400001525878906,3600,0.8,28.89999771118164,0.9873072504997253,0,0,1,0,0,0.0,0.0,2854,2,-0.0022823862999999996,0.0022823862999999996,1465.89912109375,110.90742187499995
2023-03-30 14:59:56.361,1354.99169921875,1318.7447509765625,0.0,20.5,3600,0.8,28.999998092651367,1.0718536376953125,0,0,1,0,0,0.0,0.0,2856,2,-0.0022823862999999996,0.0022823862999999996,1466.4484375,111.45673828124995
2023-03-30 14:59:58.379,1354.99169921875,1318.7447509765625,0.0,20.5,3600,0.8,28.799997329711914,1.0718536376953125,0,0,1,0,0,0.0,0.0,2858,2,-0.0022823862999999996,0.0022823862999999996,1466.4484375,111.45673828124995
2023-03-30 15:00:00.375,1354.99169921875,1319.35302734375,0.0,20.5,3600,0.8,28.799997329711914,1.0563998222351074,0,0,1,0,0,0.0,0.0,2860,2,-0.0022823862999999996,0.0022823862999999996,1466.99775390625,112.00605468749995
2023-03-30 15:00:02.380,1354.99169921875,1319.35302734375,0.0,20.5,3600,0.8,28.89999771118164,1.0563998222351074,0,0,1,0,0,0.0,0.0,2862,2,-0.0022823862999999996,0.0022823862999999996,1466.99775390625,112.00605468749995
2023-03-30 15:00:04.391,1356.389892578125,1319.9613037109375,0.0,20.5,3600,0.8,28.799997329711914,1.040941834449768,0,0,1,0,0,0.0,0.0,2864,2,-0.0022823862999999996,0.0022823862999999996,1467.5470703125,111.15717773437495
2023-03-30 15:00:06.410,1356.389892578125,1320.5694580078125,0.0,20.5,3600,0.8,28.60000228881836,1.0254881381988525,0,0,1,0,0,0.0,0.0,2866,2,-0.0022823862999999996,0.0022823862999999996,1468.09638671875,111.70649414062495
2023-03-30 15:00:08.407,1354.99169921875,1320.5694580078125,0.0,20.5,3600,0.8,28.799997329711914,1.0254881381988525,0,0,1,0,0,0.0,0.0,2868,2,-0.0022823862999999996,0.0022823862999999996,1468.09638671875,113.10468749999995
2023-03-30 15:00:10.413,1354.99169921875,1321.177978515625,0.0,20.5,3600,0.8,28.60000228881836,1.0100258588790894,0,0,1,0,0,0.0,0.0,2870,2,-0.0022823862999999996,0.0022823862999999996,1468.645703125,113.65400390624995
2023-03-30 15:00:12.430,1354.99169921875,1321.7861328125,0.0,20.5,3600,0.8,28.60000228881836,0.9945763349533081,0,0,1,0,0,0.0,0.0,2872,2,-0.0022823862999999996,0.0022823862999999996,1469.19501953125,114.20332031249995
2023-03-30 15:00:14.427,1354.99169921875,1322.3944091796875,0.0,20.5,3600,0.8,28.500001907348633,0.9791183471679688,0,0,1,0,0,0.0,0.0,2874,2,-0.0022823862999999996,0.0022823862999999996,1469.7443359375,114.75263671874995
2023-03-30 15:00:16.431,1354.99169921875,1322.3944091796875,0.0,20.600000381469727,3600,0.8,28.500001907348633,1.0791184902191162,0,0,1,0,0,0.0,0.0,2876,2,-0.0022823862999999996,0.0022823862999999996,1469.7443359375,114.75263671874995
2023-03-30 15:00:18.441,1354.99169921875,1322.3944091796875,0.0,20.600000381469727,3600,0.8,28.400001525878906,1.0791184902191162,0,0,1,0,0,0.0,0.0,2878,2,-0.0022823862999999996,0.0022823862999999996,1469.7443359375,114.75263671874995
2023-03-30 15:00:20.447,1354.99169921875,1322.3944091796875,0.0,20.600000381469727,3600,0.8,28.400001525878906,1.0791184902191162,0,0,1,0,0,0.0,0.0,2880,2,-0.0022823862999999996,0.0022823862999999996,1469.7443359375,114.75263671874995
2023-03-30 15:00:22.463,1354.99169921875,1323.6109619140625,0.0,20.600000381469727,3600,0.8,28.400001525878906,1.0482068061828613,0,0,1,0,0,0.0,0.0,2882,2,-0.0022823862999999996,0.0022823862999999996,1471.39228515625,116.40058593749995
2023-03-30 15:00:24.462,1354.99169921875,1323.002685546875,0.0,20.600000381469727,3600,0.8,28.200000762939453,1.0636647939682007,0,0,1,0,0,0.0,0.0,2884,2,-0.0022823862999999996,0.0022823862999999996,1470.29365234375,115.30195312499995
2023-03-30 15:00:26.482,1354.99169921875,1323.6109619140625,0.0,20.600000381469727,3600,0.8,28.200000762939453,1.0482068061828613,0,0,1,0,0,0.0,0.0,2886,2,-0.0022823862999999996,0.0022823862999999996,1471.39228515625,116.40058593749995
2023-03-30 15:00:28.484,1354.99169921875,1324.2193603515625,0.0,20.600000381469727,3600,0.8,28.200000762939453,1.0327486991882324,0,0,1,0,0,0.0,0.0,2888,2,-0.0022823862999999996,0.0022823862999999996,1471.9416015625,116.94990234374995
2023-03-30 15:00:30.500,1353.5933837890625,1324.2193603515625,0.0,20.600000381469727,3600,0.8,28.30000114440918,1.0327486991882324,0,0,1,0,0,0.0,0.0,2890,2,-0.0022823862999999996,0.0022823862999999996,1471.9416015625,118.34821777343745
2023-03-30 15:00:32.515,1354.99169921875,1324.8275146484375,0.0,20.600000381469727,3600,0.8,28.100000381469727,1.017295002937317,0,0,1,0,0,0.0,0.0,2892,2,-0.0022823862999999996,0.0022823862999999996,1472.49091796875,117.49921874999995
2023-03-30 15:00:34.518,1353.5933837890625,1324.8275146484375,0.0,20.600000381469727,3600,0.8,28.100000381469727,1.017295002937317,0,0,1,0,0,0.0,0.0,2894,2,-0.0022823862999999996,0.0022823862999999996,1472.49091796875,118.89753417968745
2023-03-30 15:00:36.527,1354.99169921875,1325.435791015625,0.0,20.600000381469727,3600,0.8,28.100000381469727,1.0018370151519775,0,0,1,0,0,0.0,0.0,2896,2,-0.0022823862999999996,0.0022823862999999996,1473.040234375,118.04853515624995
2023-03-30 15:00:38.567,1354.99169921875,1325.435791015625,0.0,20.600000381469727,3600,0.8,28.0,1.0018370151519775,0,0,1,0,0,0.0,0.0,2898,2,-0.0022823862999999996,0.0022823862999999996,1473.040234375,118.04853515624995
2023-03-30 15:00:40.566,1353.5933837890625,1326.0440673828125,0.0,20.700000762939453,3600,0.8,28.0,1.08638334274292,0,0,1,0,0,0.0,0.0,2900,2,-0.0022823862999999996,0.0022823862999999996,1473.58955078125,119.99616699218745
2023-03-30 15:00:42.584,1353.5933837890625,1326.65234375,0.0,20.700000762939453,3600,0.8,28.0,1.0709253549575806,0,0,1,0,0,0.0,0.0,2902,2,-0.0022823862999999996,0.0022823862999999996,1474.1388671875,120.54548339843745
2023-03-30 15:00:44.585,1353.5933837890625,1326.65234375,0.0,20.700000762939453,3600,0.8,28.0,1.0709253549575806,0,0,1,0,0,0.0,0.0,2904,2,-0.0022823862999999996,0.0022823862999999996,1474.1388671875,120.54548339843745
2023-03-30 15:00:46.595,1353.5933837890625,1327.2607421875,0.0,20.700000762939453,3600,0.8,27.900001525878906,1.0554673671722412,0,0,1,0,0,0.0,0.0,2906,2,-0.0022823862999999996,0.0022823862999999996,1474.68818359375,121.09479980468745
2023-03-30 15:00:48.618,1352.1949462890625,1327.2607421875,0.0,20.700000762939453,3600,0.8,27.80000114440918,1.0554673671722412,0,0,1,0,0,0.0,0.0,2908,2,-0.0022823862999999996,0.0022823862999999996,1474.68818359375,122.49323730468745
2023-03-30 15:00:50.618,1353.5933837890625,1327.868896484375,0.0,20.700000762939453,3600,0.8,27.80000114440918,1.0400136709213257,0,0,1,0,0,0.0,0.0,2910,2,-0.0022823862999999996,0.0022823862999999996,1475.2375,121.64411621093745
2023-03-30 15:00:52.630,1353.5933837890625,1327.868896484375,0.0,20.700000762939453,3600,0.8,27.80000114440918,1.0400136709213257,0,0,1,0,0,0.0,0.0,2912,2,-0.0022823862999999996,0.0022823862999999996,1475.2375,121.64411621093745
2023-03-30 15:00:54.629,1352.1949462890625,1327.868896484375,0.0,20.700000762939453,3600,0.8,27.80000114440918,1.0400136709213257,0,0,1,0,0,0.0,0.0,2914,2,-0.0022823862999999996,0.0022823862999999996,1475.2375,123.04255371093745
2023-03-30 15:00:56.651,1352.1949462890625,1328.4771728515625,0.0,20.700000762939453,3600,0.8,27.700000762939453,1.0245598554611206,0,0,1,0,0,0.0,0.0,2916,2,-0.0022823862999999996,0.0022823862999999996,1475.78681640625,123.59187011718745
2023-03-30 15:00:58.668,1352.1949462890625,1328.4771728515625,0.0,20.700000762939453,3600,0.8,27.700000762939453,1.0245598554611206,0,0,1,0,0,0.0,0.0,2918,2,-0.0022823862999999996,0.0022823862999999996,1475.78681640625,123.59187011718745
2023-03-30 15:01:00.665,1352.1949462890625,1328.4771728515625,0.0,20.80000114440918,3600,0.8,27.700000762939453,1.124559998512268,0,0,1,0,0,0.0,0.0,2920,2,-0.0022823862999999996,0.0022823862999999996,1475.78681640625,123.59187011718745
2023-03-30 15:01:02.687,1352.1949462890625,1329.08544921875,0.0,20.80000114440918,3600,0.8,27.600000381469727,1.1091063022613525,0,0,1,0,0,0.0,0.0,2922,2,-0.0022823862999999996,0.0022823862999999996,1476.88544921875,124.69050292968745
2023-03-30 15:01:04.684,1350.796875,1329.08544921875,0.0,20.80000114440918,3600,0.8,27.600000381469727,1.1091063022613525,0,0,1,0,0,0.0,0.0,2924,2,-0.0022823862999999996,0.0022823862999999996,1476.88544921875,126.08857421874995
2023-03-30 15:01:06.704,1352.1949462890625,1329.6937255859375,0.0,20.80000114440918,3600,0.8,27.5,1.0936483144760132,0,0,1,0,0,0.0,0.0,2926,2,-0.0022823862999999996,0.0022823862999999996,1477.434765625,125.23981933593745
2023-03-30 15:01:08.702,1352.1949462890625,1329.6937255859375,0.0,20.80000114440918,3600,0.8,27.5,1.0936483144760132,0,0,1,0,0,0.0,0.0,2928,2,-0.0022823862999999996,0.0022823862999999996,1477.434765625,125.23981933593745
2023-03-30 15:01:10.700,1352.1949462890625,1330.3021240234375,0.0,20.80000114440918,3600,0.8,27.399999618530273,1.07818603515625,0,0,1,0,0,0.0,0.0,2930,2,-0.0022823862999999996,0.0022823862999999996,1477.98408203125,125.78913574218745
2023-03-30 15:01:12.717,1352.1949462890625,1330.9102783203125,0.0,20.80000114440918,3600,0.8,27.5,1.0627365112304688,0,0,1,0,0,0.0,0.0,2932,2,-0.0022823862999999996,0.0022823862999999996,1478.5333984375,126.33845214843745
2023-03-30 15:01:14.723,1352.1949462890625,1330.9102783203125,0.0,20.80000114440918,3600,0.8,27.5,1.0627365112304688,0,0,1,0,0,0.0,0.0,2934,2,-0.0022823862999999996,0.0022823862999999996,1478.5333984375,126.33845214843745
2023-03-30 15:01:16.738,1352.1949462890625,1331.5185546875,0.0,20.80000114440918,3600,0.8,27.19999885559082,1.0472785234451294,0,0,1,0,0,0.0,0.0,2936,2,-0.0022823862999999996,0.0022823862999999996,1479.08271484375,126.88776855468745
2023-03-30 15:01:18.737,1352.1949462890625,1331.5185546875,0.0,20.80000114440918,3600,0.8,27.399999618530273,1.0472785234451294,0,0,1,0,0,0.0,0.0,2938,2,-0.0022823862999999996,0.0022823862999999996,1479.08271484375,126.88776855468745
2023-03-30 15:01:20.741,1352.1949462890625,1331.5185546875,0.0,20.80000114440918,3600,0.8,27.399999618530273,1.0472785234451294,0,0,1,0,0,0.0,0.0,2940,2,-0.0022823862999999996,0.0022823862999999996,1479.08271484375,126.88776855468745
2023-03-30 15:01:22.751,1352.1949462890625,1332.126708984375,0.0,20.80000114440918,3600,0.8,27.399999618530273,1.0318289995193481,0,0,1,0,0,0.0,0.0,2942,2,-0.0022823862999999996,0.0022823862999999996,1479.63203125,127.43708496093745
2023-03-30 15:01:24.758,1350.796875,1332.126708984375,0.0,20.80000114440918,3600,0.8,27.299999237060547,1.0318289995193481,0,0,1,0,0,0.0,0.0,2944,2,-0.0022823862999999996,0.0022823862999999996,1479.63203125,128.83515624999995
2023-03-30 15:01:26.773,1352.1949462890625,1332.126708984375,0.0,20.80000114440918,3600,0.8,27.299999237060547,1.0318289995193481,0,0,1,0,0,0.0,0.0,2946,2,-0.0022823862999999996,0.0022823862999999996,1479.63203125,127.43708496093745
2023-03-30 15:01:28.771,1352.1949462890625,1332.735107421875,0.0,20.80000114440918,3600,0.8,27.19999885559082,1.016366720199585,0,0,1,0,0,0.0,0.0,2948,2,-0.0022823862999999996,0.0022823862999999996,1480.18134765625,127.98640136718745
2023-03-30 15:01:30.791,1352.1949462890625,1332.735107421875,0.0,20.80000114440918,3600,0.8,27.19999885559082,1.016366720199585,0,0,1,0,0,0.0,0.0,2950,2,-0.0022823862999999996,0.0022823862999999996,1480.18134765625,127.98640136718745
2023-03-30 15:01:32.787,1352.1949462890625,1333.343505859375,0.0,20.80000114440918,3600,0.8,27.299999237060547,1.0009087324142456,0,0,1,0,0,0.0,0.0,2952,2,-0.0022823862999999996,0.0022823862999999996,1480.7306640625,128.53571777343745
2023-03-30 15:01:34.794,1352.1949462890625,1333.343505859375,0.0,20.900001525878906,3600,0.8,27.19999885559082,1.100908875465393,0,0,1,0,0,0.0,0.0,2954,2,-0.0022823862999999996,0.0022823862999999996,1480.7306640625,128.53571777343745
2023-03-30 15:01:36.811,1352.1949462890625,1333.343505859375,0.0,20.900001525878906,3600,0.8,27.099998474121094,1.100908875465393,0,0,1,0,0,0.0,0.0,2956,2,-0.0022823862999999996,0.0022823862999999996,1480.7306640625,128.53571777343745
2023-03-30 15:01:38.808,1352.1949462890625,1333.343505859375,0.0,20.900001525878906,3600,0.8,27.099998474121094,1.100908875465393,0,0,1,0,0,0.0,0.0,2958,2,-0.0022823862999999996,0.0022823862999999996,1480.7306640625,128.53571777343745
2023-03-30 15:01:40.805,1352.1949462890625,1333.95166015625,0.0,20.900001525878906,3600,0.8,27.099998474121094,1.0854551792144775,0,0,1,0,0,0.0,0.0,2960,2,-0.0022823862999999996,0.0022823862999999996,1481.554638671875,129.35969238281245
2023-03-30 15:01:42.821,1350.796875,1334.5599365234375,0.0,20.900001525878906,3600,0.8,27.0,1.0700013637542725,0,0,1,0,0,0.0,0.0,2962,2,-0.0022823862999999996,0.0022823862999999996,1482.37861328125,131.58173828124995
2023-03-30 15:01:44.829,1352.1949462890625,1335.1680908203125,0.0,20.900001525878906,3600,0.8,27.0,1.054679036140442,0,0,1,0,0,0.0,0.0,2964,2,-0.0022823862999999996,0.0022823862999999996,1482.9279296875,130.73298339843745
2023-03-30 15:01:46.826,1352.1949462890625,1335.1680908203125,0.0,20.900001525878906,3600,0.8,27.0,1.054679036140442,0,0,1,0,0,0.0,0.0,2966,2,-0.0022823862999999996,0.0022823862999999996,1482.9279296875,130.73298339843745
2023-03-30 15:01:48.844,1352.1949462890625,1335.1680908203125,0.0,20.900001525878906,3600,0.8,27.0,1.054679036140442,0,0,1,0,0,0.0,0.0,2968,2,-0.0022823862999999996,0.0022823862999999996,1482.9279296875,130.73298339843745
2023-03-30 15:01:50.856,1352.1949462890625,1335.1680908203125,0.0,20.900001525878906,3600,0.8,26.799999237060547,1.054679036140442,0,0,1,0,0,0.0,0.0,2970,2,-0.0022823862999999996,0.0022823862999999996,1482.9279296875,130.73298339843745
2023-03-30 15:01:52.864,1352.1949462890625,1335.7764892578125,0.0,20.900001525878906,3600,0.8,26.899999618530273,1.0394033193588257,0,0,1,0,0,0.0,0.0,2972,2,-0.0022823862999999996,0.0022823862999999996,1483.47724609375,131.28229980468745
2023-03-30 15:01:54.873,1352.1949462890625,1336.3848876953125,0.0,20.900001525878906,3600,0.8,26.799999237060547,1.02412748336792,0,0,1,0,0,0.0,0.0,2974,2,-0.0022823862999999996,0.0022823862999999996,1484.0265625,131.83161621093745
2023-03-30 15:01:56.880,1352.1949462890625,1336.3848876953125,0.0,20.900001525878906,3600,0.8,26.799999237060547,1.02412748336792,0,0,1,0,0,0.0,0.0,2976,2,-0.0022823862999999996,0.0022823862999999996,1484.0265625,131.83161621093745
2023-03-30 15:01:58.882,1352.1949462890625,1336.9930419921875,0.0,20.900001525878906,3600,0.8,26.69999885559082,1.0088560581207275,0,0,1,0,0,0.0,0.0,2978,2,-0.0022823862999999996,0.0022823862999999996,1484.57587890625,132.38093261718745
2023-03-30 15:02:00.891,1352.1949462890625,1336.9930419921875,0.0,20.900001525878906,3600,0.8,26.899999618530273,1.0088560581207275,0,0,1,0,0,0.0,0.0,2980,2,-0.0022823862999999996,0.0022823862999999996,1484.57587890625,132.38093261718745
2023-03-30 15:02:02.900,1353.5933837890625,1337.601318359375,0.0,20.900001525878906,3600,0.8,26.799999237060547,0.9935845136642456,0,0,1,0,0,0.0,0.0,2982,2,-0.0022823862999999996,0.0022823862999999996,1485.1251953125,131.53181152343745
2023-03-30 15:02:04.916,1352.1949462890625,1337.601318359375,0.0,20.900001525878906,3600,0.8,26.799999237060547,0.9935845136642456,0,0,1,0,0,0.0,0.0,2984,2,-0.0022823862999999996,0.0022823862999999996,1485.1251953125,132.93024902343745
2023-03-30 15:02:06.916,1352.1949462890625,1337.601318359375,0.0,20.900001525878906,3600,0.8,26.799999237060547,0.9935845136642456,0,0,1,0,0,0.0,0.0,2986,2,-0.0022823862999999996,0.0022823862999999996,1485.1251953125,132.93024902343745
2023-03-30 15:02:08.932,1352.1949462890625,1338.20947265625,0.0,20.900001525878906,3600,0.8,26.799999237060547,0.9783130288124084,0,0,1,0,0,0.0,0.0,2988,2,-0.0022823862999999996,0.0022823862999999996,1485.67451171875,133.47956542968745
2023-03-30 15:02:10.935,1353.5933837890625,1338.81787109375,0.0,21.000001907348633,3600,0.8,26.69999885559082,1.063037395477295,0,0,1,0,0,0.0,0.0,2991,2,-0.0022823862999999996,0.0022823862999999996,1486.223828125,132.63044433593745
2023-03-30 15:02:12.932,1353.5933837890625,1338.81787109375,0.0,20.900001525878906,3600,0.8,26.69999885559082,0.9630372524261475,0,0,1,0,0,0.0,0.0,2992,2,-0.0022823862999999996,0.0022823862999999996,1486.223828125,132.63044433593745
2023-03-30 15:02:14.950,1353.5933837890625,1338.81787109375,0.0,20.900001525878906,3600,0.8,26.69999885559082,0.9630372524261475,0,0,1,0,0,0.0,0.0,2995,2,-0.0022823862999999996,0.0022823862999999996,1486.223828125,132.63044433593745
2023-03-30 15:02:16.947,1353.5933837890625,1339.42626953125,0.0,20.900001525878906,3600,0.8,26.69999885559082,0.9477615356445312,0,0,1,0,0,0.0,0.0,2997,2,-0.0022823862999999996,0.0022823862999999996,1487.047802734375,133.45441894531245
2023-03-30 15:02:18.953,1353.5933837890625,1339.42626953125,0.0,21.000001907348633,3600,0.8,26.599998474121094,1.0477616786956787,0,0,1,0,0,0.0,0.0,2999,2,-0.0022823862999999996,0.0022823862999999996,1487.047802734375,133.45441894531245
2023-03-30 15:02:20.970,1353.5933837890625,1340.034423828125,0.0,21.000001907348633,3600,0.8,26.599998474121094,1.0324902534484863,0,0,1,0,0,0.0,0.0,3001,2,-0.0022823862999999996,0.0022823862999999996,1487.87177734375,134.27839355468745
2023-03-30 15:02:22.967,1353.5933837890625,1340.034423828125,0.0,21.000001907348633,3600,0.8,26.499998092651367,1.0324902534484863,0,0,1,0,0,0.0,0.0,3003,2,-0.0022823862999999996,0.0022823862999999996,1487.87177734375,134.27839355468745
2023-03-30 15:02:24.964,1353.5933837890625,1340.034423828125,0.0,21.000001907348633,3600,0.8,26.499998092651367,1.0324902534484863,0,0,1,0,0,0.0,0.0,3005,2,-0.0022823862999999996,0.0022823862999999996,1487.87177734375,134.27839355468745
2023-03-30 15:02:26.983,1352.1949462890625,1341.2508544921875,0.0,21.000001907348633,3600,0.8,26.599998474121094,1.0019429922103882,0,0,1,0,0,0.0,0.0,3007,2,-0.0022823862999999996,0.0022823862999999996,1488.97041015625,136.77546386718745
