,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-03-30 15:02:29.001,1353.5933837890625,1340.034423828125,0.0,21.000001907348633,3600,0.8,26.499998092651367,1.0324902534484863,0,0,1,0,0,0.0,0.0,3009,2,-0.0022823862999999996,0.0022823862999999996,1487.87177734375,134.27839355468745
2023-03-30 15:02:31.005,1354.99169921875,1341.2508544921875,0.0,21.000001907348633,3600,0.8,26.299997329711914,1.0019429922103882,0,0,1,0,0,0.0,0.0,3011,2,-0.0022823862999999996,0.0022823862999999996,1488.97041015625,133.97871093749995
2023-03-30 15:02:33.022,1354.99169921875,1341.2508544921875,0.0,21.000001907348633,3600,0.8,26.499998092651367,1.0019429922103882,0,0,1,0,0,0.0,0.0,3013,2,-0.0022823862999999996,0.0022823862999999996,1488.97041015625,133.97871093749995
2023-03-30 15:02:35.023,1354.99169921875,1340.6427001953125,0.0,21.000001907348633,3600,0.8,26.499998092651367,1.0172187089920044,0,0,1,0,0,0.0,0.0,3015,2,-0.0022823862999999996,0.0022823862999999996,1488.42109375,133.42939453124995
2023-03-30 15:02:37.023,1354.99169921875,1341.8592529296875,0.0,21.000001907348633,3600,0.8,26.499998092651367,0.9866714477539062,0,0,1,0,0,0.0,0.0,3017,2,-0.0022823862999999996,0.0022823862999999996,1489.5197265625,134.52802734374995
2023-03-30 15:02:39.056,1354.99169921875,1341.8592529296875,0.0,21.000001907348633,3600,0.8,26.499998092651367,0.9866714477539062,0,0,1,0,0,0.0,0.0,3019,2,-0.0022823862999999996,0.0022823862999999996,1489.5197265625,134.52802734374995
2023-03-30 15:02:41.056,1354.99169921875,1341.8592529296875,0.0,21.000001907348633,3600,0.8,26.39999771118164,0.9866714477539062,0,0,1,0,0,0.0,0.0,3021,2,-0.0022823862999999996,0.0022823862999999996,1489.5197265625,134.52802734374995
2023-03-30 15:02:43.073,1354.99169921875,1342.467529296875,0.0,21.000001907348633,3600,0.8,26.299997329711914,0.97139573097229,0,0,1,0,0,0.0,0.0,3023,2,-0.0022823862999999996,0.0022823862999999996,1490.06904296875,135.07734374999995
2023-03-30 15:02:45.089,1354.99169921875,1343.075927734375,0.0,21.000001907348633,3600,0.8,26.499998092651367,0.956119954586029,0,0,1,0,0,0.0,0.0,3025,2,-0.0022823862999999996,0.0022823862999999996,1490.618359375,135.62666015624995
2023-03-30 15:02:47.105,1354.99169921875,1343.075927734375,0.0,21.000001907348633,3600,0.8,26.299997329711914,0.956119954586029,0,0,1,0,0,0.0,0.0,3027,2,-0.0022823862999999996,0.0022823862999999996,1490.618359375,135.62666015624995
2023-03-30 15:02:49.122,1354.99169921875,1343.075927734375,0.0,21.000001907348633,3600,0.8,26.299997329711914,0.956119954586029,0,0,1,0,0,0.0,0.0,3029,2,-0.0022823862999999996,0.0022823862999999996,1490.618359375,135.62666015624995
2023-03-30 15:02:51.140,1354.99169921875,1343.68408203125,0.0,21.000001907348633,3600,0.8,26.299997329711914,0.9408484697341919,0,0,1,0,0,0.0,0.0,3031,2,-0.0022823862999999996,0.0022823862999999996,1491.16767578125,136.17597656249995
2023-03-30 15:02:53.155,1354.99169921875,1343.68408203125,0.0,21.000001907348633,3600,0.8,26.200002670288086,0.9408484697341919,0,0,1,0,0,0.0,0.0,3033,2,-0.0022823862999999996,0.0022823862999999996,1491.16767578125,136.17597656249995
2023-03-30 15:02:55.156,1354.99169921875,1343.68408203125,0.0,21.000001907348633,3600,0.8,26.299997329711914,0.9408484697341919,0,0,1,0,0,0.0,0.0,3035,2,-0.0022823862999999996,0.0022823862999999996,1491.16767578125,136.17597656249995
2023-03-30 15:02:57.167,1354.99169921875,1344.292236328125,0.0,21.000001907348633,3600,0.8,26.200002670288086,0.92557692527771,0,0,1,0,0,0.0,0.0,3037,2,-0.0022823862999999996,0.0022823862999999996,1491.7169921875,136.72529296874995
2023-03-30 15:02:59.185,1354.99169921875,1344.292236328125,0.0,21.000001907348633,3600,0.8,26.200002670288086,0.92557692527771,0,0,1,0,0,0.0,0.0,3039,2,-0.0022823862999999996,0.0022823862999999996,1491.7169921875,136.72529296874995
2023-03-30 15:03:01.191,1356.389892578125,1344.900634765625,0.0,21.000001907348633,3600,0.8,26.200002670288086,0.9103012084960938,0,0,1,0,0,0.0,0.0,3041,2,-0.0022823862999999996,0.0022823862999999996,1492.540966796875,136.15107421874995
2023-03-30 15:03:03.206,1356.389892578125,1344.292236328125,0.0,21.000001907348633,3600,0.8,26.10000228881836,0.92557692527771,0,0,1,0,0,0.0,0.0,3043,2,-0.0022823862999999996,0.0022823862999999996,1491.7169921875,135.32709960937495
2023-03-30 15:03:05.206,1356.389892578125,1344.900634765625,0.0,21.000001907348633,3600,0.8,26.10000228881836,0.9103012084960938,0,0,1,0,0,0.0,0.0,3045,2,-0.0022823862999999996,0.0022823862999999996,1492.540966796875,136.15107421874995
2023-03-30 15:03:07.223,1354.99169921875,1345.5089111328125,0.0,21.000001907348633,3600,0.8,26.200002670288086,0.8950254917144775,0,0,1,0,0,0.0,0.0,3047,2,-0.0022823862999999996,0.0022823862999999996,1493.36494140625,138.37324218749995
2023-03-30 15:03:09.217,1356.389892578125,1345.5089111328125,0.0,21.000001907348633,3600,0.8,26.200002670288086,0.8950254917144775,0,0,1,0,0,0.0,0.0,3049,2,-0.0022823862999999996,0.0022823862999999996,1493.36494140625,136.97504882812495
2023-03-30 15:03:11.225,1356.389892578125,1346.1173095703125,0.0,21.10000228881836,3600,0.8,26.200002670288086,0.9797499179840088,0,0,1,0,0,0.0,0.0,3051,2,-0.0022823862999999996,0.0022823862999999996,1493.9142578125,137.52436523437495
2023-03-30 15:03:13.241,1354.99169921875,1346.1173095703125,0.0,21.000001907348633,3600,0.8,26.200002670288086,0.8797497153282166,0,0,1,0,0,0.0,0.0,3053,2,-0.0022823862999999996,0.0022823862999999996,1493.9142578125,138.92255859374995
2023-03-30 15:03:15.241,1356.389892578125,1346.1173095703125,0.0,21.000001907348633,3600,0.8,26.10000228881836,0.8797497153282166,0,0,1,0,0,0.0,0.0,3055,2,-0.0022823862999999996,0.0022823862999999996,1493.9142578125,137.52436523437495
2023-03-30 15:03:17.258,1356.389892578125,1346.7254638671875,0.0,21.000001907348633,3600,0.8,26.000001907348633,0.8644824624061584,0,0,1,0,0,0.0,0.0,3057,2,-0.0022823862999999996,0.0022823862999999996,1494.46357421875,138.07368164062495
2023-03-30 15:03:19.256,1356.389892578125,1346.7254638671875,0.0,21.000001907348633,3600,0.8,26.000001907348633,0.8644824624061584,0,0,1,0,0,0.0,0.0,3059,2,-0.0022823862999999996,0.0022823862999999996,1494.46357421875,138.07368164062495
2023-03-30 15:03:21.274,1356.389892578125,1346.7254638671875,0.0,21.10000228881836,3600,0.8,26.10000228881836,0.9644826054573059,0,0,1,0,0,0.0,0.0,3061,2,-0.0022823862999999996,0.0022823862999999996,1494.46357421875,138.07368164062495
2023-03-30 15:03:23.292,1356.389892578125,1347.3336181640625,0.0,21.10000228881836,3600,0.8,26.10000228881836,0.9492068886756897,0,0,1,0,0,0.0,0.0,3063,2,-0.0022823862999999996,0.0022823862999999996,1495.012890625,138.62299804687495
2023-03-30 15:03:25.291,1357.7884521484375,1347.3336181640625,0.0,21.10000228881836,3600,0.8,26.10000228881836,0.9492068886756897,0,0,1,0,0,0.0,0.0,3065,2,-0.0022823862999999996,0.0022823862999999996,1495.012890625,137.22443847656245
2023-03-30 15:03:27.308,1357.7884521484375,1347.9420166015625,0.0,21.10000228881836,3600,0.8,26.000001907348633,0.9339354038238525,0,0,1,0,0,0.0,0.0,3067,2,-0.0022823862999999996,0.0022823862999999996,1495.56220703125,137.77375488281245
2023-03-30 15:03:29.309,1357.7884521484375,1347.3336181640625,0.0,21.10000228881836,3600,0.8,26.10000228881836,0.9492068886756897,0,0,1,0,0,0.0,0.0,3069,2,-0.0022823862999999996,0.0022823862999999996,1495.012890625,137.22443847656245
2023-03-30 15:03:31.305,1357.7884521484375,1348.55029296875,0.0,21.10000228881836,3600,0.8,25.80000114440918,0.9186596274375916,0,0,1,0,0,0.0,0.0,3071,2,-0.0022823862999999996,0.0022823862999999996,1496.1115234375,138.32307128906245
2023-03-30 15:03:33.328,1357.7884521484375,1348.55029296875,0.0,21.10000228881836,3600,0.8,26.000001907348633,0.9186596274375916,0,0,1,0,0,0.0,0.0,3073,2,-0.0022823862999999996,0.0022823862999999996,1496.1115234375,138.32307128906245
2023-03-30 15:03:35.340,1357.7884521484375,1348.55029296875,0.0,21.10000228881836,3600,0.8,26.000001907348633,0.9186596274375916,0,0,1,0,0,0.0,0.0,3075,2,-0.0022823862999999996,0.0022823862999999996,1496.1115234375,138.32307128906245
2023-03-30 15:03:37.360,1357.7884521484375,1349.15869140625,0.0,21.10000228881836,3600,0.8,26.000001907348633,0.9033839106559753,0,0,1,0,0,0.0,0.0,3077,2,-0.0022823862999999996,0.0022823862999999996,1496.66083984375,138.87238769531245
2023-03-30 15:03:39.378,1357.7884521484375,1349.15869140625,0.0,21.10000228881836,3600,0.8,25.80000114440918,0.9033839106559753,0,0,1,0,0,0.0,0.0,3079,2,-0.0022823862999999996,0.0022823862999999996,1496.66083984375,138.87238769531245
2023-03-30 15:03:41.394,1357.7884521484375,1349.15869140625,0.0,21.10000228881836,3600,0.8,26.000001907348633,0.9033839106559753,0,0,1,0,0,0.0,0.0,3081,2,-0.0022823862999999996,0.0022823862999999996,1496.66083984375,138.87238769531245
2023-03-30 15:03:43.411,1359.1866455078125,1349.766845703125,0.0,21.10000228881836,3600,0.8,25.80000114440918,0.8881123661994934,0,0,1,0,0,0.0,0.0,3083,2,-0.0022823862999999996,0.0022823862999999996,1497.21015625,138.02351074218745
2023-03-30 15:03:45.428,1359.1866455078125,1350.375,0.0,21.10000228881836,3600,0.8,25.80000114440918,0.8728451132774353,0,0,1,0,0,0.0,0.0,3085,2,-0.0022823862999999996,0.0022823862999999996,1498.034130859375,138.84748535156245
2023-03-30 15:03:47.461,1359.1866455078125,1350.375,0.0,21.10000228881836,3600,0.8,25.900001525878906,0.8728451132774353,0,0,1,0,0,0.0,0.0,3087,2,-0.0022823862999999996,0.0022823862999999996,1498.034130859375,138.84748535156245
2023-03-30 15:03:49.462,1359.1866455078125,1349.766845703125,0.0,21.10000228881836,3600,0.8,25.900001525878906,0.8881123661994934,0,0,1,0,0,0.0,0.0,3089,2,-0.0022823862999999996,0.0022823862999999996,1497.21015625,138.02351074218745
2023-03-30 15:03:51.480,1360.5850830078125,1350.9833984375,0.0,21.10000228881836,3600,0.8,25.80000114440918,0.85756516456604,0,0,1,0,0,0.0,0.0,3091,2,-0.0022823862999999996,0.0022823862999999996,1498.85810546875,138.27302246093745
2023-03-30 15:03:53.481,1360.5850830078125,1351.5916748046875,0.0,21.10000228881836,3600,0.8,25.700000762939453,0.842289388179779,0,0,1,0,0,0.0,0.0,3093,2,-0.0022823862999999996,0.0022823862999999996,1499.407421875,138.82233886718745
2023-03-30 15:03:55.497,1357.7884521484375,1350.9833984375,0.0,21.10000228881836,3600,0.8,25.900001525878906,0.85756516456604,0,0,1,0,0,0.0,0.0,3095,2,-0.0022823862999999996,0.0022823862999999996,1498.85810546875,141.06965332031245
2023-03-30 15:03:57.497,1359.1866455078125,1351.5916748046875,0.0,21.10000228881836,3600,0.8,25.80000114440918,0.842289388179779,0,0,1,0,0,0.0,0.0,3097,2,-0.0022823862999999996,0.0022823862999999996,1499.407421875,140.22077636718745
2023-03-30 15:03:59.529,1359.1866455078125,1351.5916748046875,0.0,21.10000228881836,3600,0.8,25.900001525878906,0.842289388179779,0,0,1,0,0,0.0,0.0,3099,2,-0.0022823862999999996,0.0022823862999999996,1499.407421875,140.22077636718745
2023-03-30 15:04:01.544,1359.1866455078125,1352.2000732421875,0.0,21.10000228881836,3600,0.8,25.80000114440918,0.8270179033279419,0,0,1,0,0,0.0,0.0,3101,2,-0.0022823862999999996,0.0022823862999999996,1499.95673828125,140.77009277343745
2023-03-30 15:04:03.542,1359.1866455078125,1352.2000732421875,0.0,21.10000228881836,3600,0.8,25.80000114440918,0.8270179033279419,0,0,1,0,0,0.0,0.0,3103,2,-0.0022823862999999996,0.0022823862999999996,1499.95673828125,140.77009277343745
2023-03-30 15:04:05.564,1359.1866455078125,1352.2000732421875,0.0,21.10000228881836,3600,0.8,25.80000114440918,0.8270179033279419,0,0,1,0,0,0.0,0.0,3105,2,-0.0022823862999999996,0.0022823862999999996,1499.95673828125,140.77009277343745
2023-03-30 15:04:07.562,1360.5850830078125,1352.8082275390625,0.0,21.10000228881836,3600,0.8,25.900001525878906,0.81174635887146,0,0,1,0,0,0.0,0.0,3107,2,-0.0022823862999999996,0.0022823862999999996,1500.5060546875,139.92097167968745
2023-03-30 15:04:09.564,1360.5850830078125,1352.8082275390625,0.0,21.10000228881836,3600,0.8,25.5,0.81174635887146,0,0,1,0,0,0.0,0.0,3109,2,-0.0022823862999999996,0.0022823862999999996,1500.5060546875,139.92097167968745
2023-03-30 15:04:11.580,1360.5850830078125,1352.8082275390625,0.0,21.10000228881836,3600,0.8,25.80000114440918,0.81174635887146,0,0,1,0,0,0.0,0.0,3111,2,-0.0022823862999999996,0.0022823862999999996,1500.5060546875,139.92097167968745
2023-03-30 15:04:13.595,1360.5850830078125,1353.41650390625,0.0,21.10000228881836,3600,0.8,25.600000381469727,0.7964706420898438,0,0,1,0,0,0.0,0.0,3113,2,-0.0022823862999999996,0.0022823862999999996,1501.05537109375,140.47028808593745
2023-03-30 15:04:15.630,1360.5850830078125,1353.41650390625,0.0,21.10000228881836,3600,0.8,25.700000762939453,0.7964706420898438,0,0,1,0,0,0.0,0.0,3115,2,-0.0022823862999999996,0.0022823862999999996,1501.05537109375,140.47028808593745
2023-03-30 15:04:17.632,1360.5850830078125,1353.41650390625,0.0,21.10000228881836,3600,0.8,25.80000114440918,0.7964706420898438,0,0,1,0,0,0.0,0.0,3117,2,-0.0022823862999999996,0.0022823862999999996,1501.05537109375,140.47028808593745
2023-03-30 15:04:19.648,1360.5850830078125,1354.024658203125,0.0,21.10000228881836,3600,0.8,25.80000114440918,0.7811991572380066,0,0,1,0,0,0.0,0.0,3119,2,-0.0022823862999999996,0.0022823862999999996,1501.6046875,141.01960449218745
2023-03-30 15:04:21.681,1360.5850830078125,1354.024658203125,0.0,21.10000228881836,3600,0.8,25.700000762939453,0.7811991572380066,0,0,1,0,0,0.0,0.0,3121,2,-0.0022823862999999996,0.0022823862999999996,1501.6046875,141.01960449218745
2023-03-30 15:04:23.698,1360.5850830078125,1354.633056640625,0.0,21.10000228881836,3600,0.8,25.700000762939453,0.7659233808517456,0,0,1,0,0,0.0,0.0,3123,2,-0.0022823862999999996,0.0022823862999999996,1502.15400390625,141.56892089843745
2023-03-30 15:04:25.698,1360.5850830078125,1354.633056640625,0.0,21.200002670288086,3600,0.8,25.80000114440918,0.8659235835075378,0,0,1,0,0,0.0,0.0,3125,2,-0.0022823862999999996,0.0022823862999999996,1502.15400390625,141.56892089843745
2023-03-30 15:04:27.731,1361.9833984375,1355.241455078125,0.0,21.200002670288086,3600,0.8,25.80000114440918,0.8506478071212769,0,0,1,0,0,0.0,0.0,3127,2,-0.0022823862999999996,0.0022823862999999996,1502.7033203125,140.71992187499995
2023-03-30 15:04:29.732,1363.381591796875,1355.241455078125,0.0,21.200002670288086,3600,0.8,25.700000762939453,0.8506478071212769,0,0,1,0,0,0.0,0.0,3129,2,-0.0022823862999999996,0.0022823862999999996,1502.7033203125,139.32172851562495
2023-03-30 15:04:31.748,1361.9833984375,1355.241455078125,0.0,21.200002670288086,3600,0.8,25.80000114440918,0.8506478071212769,0,0,1,0,0,0.0,0.0,3131,2,-0.0022823862999999996,0.0022823862999999996,1502.7033203125,140.71992187499995
2023-03-30 15:04:33.765,1361.9833984375,1355.849609375,0.0,21.200002670288086,3600,0.8,25.600000381469727,0.8353763222694397,0,0,1,0,0,0.0,0.0,3133,2,-0.0022823862999999996,0.0022823862999999996,1503.527294921875,141.54389648437495
2023-03-30 15:04:35.781,1361.9833984375,1355.849609375,0.0,21.200002670288086,3600,0.8,25.600000381469727,0.8353763222694397,0,0,1,0,0,0.0,0.0,3135,2,-0.0022823862999999996,0.0022823862999999996,1503.527294921875,141.54389648437495
2023-03-30 15:04:37.782,1361.9833984375,1356.4578857421875,0.0,21.10000228881836,3600,0.8,25.600000381469727,0.7201046347618103,0,0,1,0,0,0.0,0.0,3137,2,-0.0022823862999999996,0.0022823862999999996,1504.35126953125,142.36787109374995
2023-03-30 15:04:39.800,1361.9833984375,1356.4578857421875,0.0,21.200002670288086,3600,0.8,25.600000381469727,0.8201048374176025,0,0,1,0,0,0.0,0.0,3139,2,-0.0022823862999999996,0.0022823862999999996,1504.35126953125,142.36787109374995
2023-03-30 15:04:41.816,1361.9833984375,1357.0660400390625,0.0,21.200002670288086,3600,0.8,25.600000381469727,0.8048332929611206,0,0,1,0,0,0.0,0.0,3141,2,-0.0022823862999999996,0.0022823862999999996,1504.9005859375,142.91718749999995
2023-03-30 15:04:43.832,1361.9833984375,1356.4578857421875,0.0,21.200002670288086,3600,0.8,25.80000114440918,0.8201048374176025,0,0,1,0,0,0.0,0.0,3143,2,-0.0022823862999999996,0.0022823862999999996,1504.35126953125,142.36787109374995
2023-03-30 15:04:45.834,1363.381591796875,1357.0660400390625,0.0,21.200002670288086,3600,0.8,25.600000381469727,0.8048332929611206,0,0,1,0,0,0.0,0.0,3145,2,-0.0022823862999999996,0.0022823862999999996,1504.9005859375,141.51899414062495
2023-03-30 15:04:47.850,1361.9833984375,1357.0660400390625,0.0,21.200002670288086,3600,0.8,25.600000381469727,0.8048332929611206,0,0,1,0,0,0.0,0.0,3147,2,-0.0022823862999999996,0.0022823862999999996,1504.9005859375,142.91718749999995
2023-03-30 15:04:49.869,1361.9833984375,1357.6744384765625,0.0,21.200002670288086,3600,0.8,25.600000381469727,0.7895829677581787,0,0,1,0,0,0.0,0.0,3149,2,-0.0022823862999999996,0.0022823862999999996,1505.44990234375,143.46650390624995
2023-03-30 15:04:51.884,1363.381591796875,1357.6744384765625,0.0,21.200002670288086,3600,0.8,25.600000381469727,0.7895829677581787,0,0,1,0,0,0.0,0.0,3151,2,-0.0022823862999999996,0.0022823862999999996,1505.44990234375,142.06831054687495
2023-03-30 15:04:53.901,1363.381591796875,1357.6744384765625,0.0,21.200002670288086,3600,0.8,25.600000381469727,0.7895829677581787,0,0,1,0,0,0.0,0.0,3153,2,-0.0022823862999999996,0.0022823862999999996,1505.44990234375,142.06831054687495
2023-03-30 15:04:55.918,1363.381591796875,1358.2828369140625,0.0,21.200002670288086,3600,0.8,25.700000762939453,0.7744895219802856,0,0,1,0,0,0.0,0.0,3155,2,-0.0022823862999999996,0.0022823862999999996,1505.99921875,142.61762695312495
2023-03-30 15:04:57.919,1363.381591796875,1358.8909912109375,0.0,21.200002670288086,3600,0.8,25.600000381469727,0.7594002485275269,0,0,1,0,0,0.0,0.0,3157,2,-0.0022823862999999996,0.0022823862999999996,1506.54853515625,143.16694335937495
2023-03-30 15:04:59.933,1364.7801513671875,1358.8909912109375,0.0,21.200002670288086,3600,0.8,25.600000381469727,0.7594002485275269,0,0,1,0,0,0.0,0.0,3160,2,-0.0022823862999999996,0.0022823862999999996,1506.54853515625,141.76838378906245
2023-03-30 15:05:01.949,1363.381591796875,1358.8909912109375,0.0,21.200002670288086,3600,0.8,25.400001525878906,0.7594002485275269,0,0,1,0,0,0.0,0.0,3162,2,-0.0022823862999999996,0.0022823862999999996,1506.54853515625,143.16694335937495
2023-03-30 15:05:04.005,1363.381591796875,1358.8909912109375,0.0,21.200002670288086,3600,0.8,25.600000381469727,0.7594002485275269,0,0,1,0,0,0.0,0.0,3164,2,-0.0022823862999999996,0.0022823862999999996,1506.54853515625,143.16694335937495
2023-03-30 15:05:06.959,1363.381591796875,1359.499267578125,0.0,21.200002670288086,3600,0.8,25.600000381469727,0.7443068027496338,0,0,1,0,0,0.0,0.0,3167,2,-0.0022823862999999996,0.0022823862999999996,1507.0978515625,143.71625976562495
2023-03-30 15:05:08.960,1361.9833984375,1359.499267578125,0.0,21.200002670288086,3600,0.8,25.5,0.7443068027496338,0,0,1,0,0,0.0,0.0,3169,2,-0.0022823862999999996,0.0022823862999999996,1507.0978515625,145.11445312499995
2023-03-30 15:05:10.962,1361.9833984375,1359.499267578125,0.0,21.200002670288086,3600,0.8,25.5,0.7443068027496338,0,0,1,0,0,0.0,0.0,3171,2,-0.0022823862999999996,0.0022823862999999996,1507.0978515625,145.11445312499995
2023-03-30 15:05:12.979,1361.9833984375,1360.107421875,0.0,21.200002670288086,3600,0.8,25.400001525878906,0.729217529296875,0,0,1,0,0,0.0,0.0,3173,2,-0.0022823862999999996,0.0022823862999999996,1507.64716796875,145.66376953124995
2023-03-30 15:05:14.979,1361.9833984375,1360.107421875,0.0,21.200002670288086,3600,0.8,25.5,0.729217529296875,0,0,1,0,0,0.0,0.0,3175,2,-0.0022823862999999996,0.0022823862999999996,1507.64716796875,145.66376953124995
2023-03-30 15:05:16.004,1361.9833984375,1360.7158203125,0.0,21.200002670288086,3600,0.8,25.400001525878906,0.7141240239143372,0,0,1,0,0,0.0,0.0,3176,2,-0.0022823862999999996,0.0022823862999999996,1508.196484375,146.21308593749995
2023-03-30 15:05:19.014,1361.9833984375,1361.32421875,0.0,21.200002670288086,3600,0.8,25.400001525878906,0.6990305781364441,0,0,1,0,0,0.0,0.0,3179,2,-0.0022823862999999996,0.0022823862999999996,1509.2951171875,147.31171874999995
2023-03-30 15:05:21.012,1361.9833984375,1361.32421875,0.0,21.200002670288086,3600,0.8,25.400001525878906,0.6990305781364441,0,0,1,0,0,0.0,0.0,3181,2,-0.0022823862999999996,0.0022823862999999996,1509.2951171875,147.31171874999995
2023-03-30 15:05:23.009,1363.381591796875,1361.32421875,0.0,21.200002670288086,3600,0.8,25.400001525878906,0.6990305781364441,0,0,1,0,0,0.0,0.0,3183,2,-0.0022823862999999996,0.0022823862999999996,1509.2951171875,145.91352539062495
2023-03-30 15:05:25.026,1361.9833984375,1361.932373046875,0.0,21.200002670288086,3600,0.8,25.400001525878906,0.6839370727539062,0,0,1,0,0,0.0,0.0,3185,2,-0.0022823862999999996,0.0022823862999999996,1509.84443359375,147.86103515624995
2023-03-30 15:05:27.031,1361.9833984375,1362.5406494140625,0.0,21.200002670288086,3600,0.8,25.5,0.6688477993011475,0,0,1,0,0,0.0,0.0,3187,2,-0.0022823862999999996,0.0022823862999999996,1510.39375,148.41035156249995
2023-03-30 15:05:29.047,1363.381591796875,1362.5406494140625,0.0,21.200002670288086,3600,0.8,25.30000114440918,0.6688477993011475,0,0,1,0,0,0.0,0.0,3189,2,-0.0022823862999999996,0.0022823862999999996,1510.39375,147.01215820312495
2023-03-30 15:05:31.059,1363.381591796875,1362.5406494140625,0.0,21.200002670288086,3600,0.8,25.5,0.6688477993011475,0,0,1,0,0,0.0,0.0,3191,2,-0.0022823862999999996,0.0022823862999999996,1510.39375,147.01215820312495
2023-03-30 15:05:33.082,1363.381591796875,1363.1488037109375,0.0,21.200002670288086,3600,0.8,25.5,0.6537585854530334,0,0,1,0,0,0.0,0.0,3193,2,-0.0022823862999999996,0.0022823862999999996,1510.94306640625,147.56147460937495
2023-03-30 15:05:35.098,1364.7801513671875,1363.1488037109375,0.0,21.200002670288086,3600,0.8,25.5,0.6537585854530334,0,0,1,0,0,0.0,0.0,3195,2,-0.0022823862999999996,0.0022823862999999996,1510.94306640625,146.16291503906245
2023-03-30 15:05:37.099,1364.7801513671875,1363.7572021484375,0.0,21.200002670288086,3600,0.8,25.400001525878906,0.6386650800704956,0,0,1,0,0,0.0,0.0,3197,2,-0.0022823862999999996,0.0022823862999999996,1511.4923828125,146.71223144531245
2023-03-30 15:05:39.115,1364.7801513671875,1363.7572021484375,0.0,21.200002670288086,3600,0.8,25.400001525878906,0.6386650800704956,0,0,1,0,0,0.0,0.0,3199,2,-0.0022823862999999996,0.0022823862999999996,1511.4923828125,146.71223144531245
2023-03-30 15:05:41.117,1364.7801513671875,1363.7572021484375,0.0,21.200002670288086,3600,0.8,25.30000114440918,0.6386650800704956,0,0,1,0,0,0.0,0.0,3201,2,-0.0022823862999999996,0.0022823862999999996,1511.4923828125,146.71223144531245
2023-03-30 15:05:43.145,1364.7801513671875,1364.365478515625,0.0,21.200002670288086,3600,0.8,25.30000114440918,0.6235716342926025,0,0,1,0,0,0.0,0.0,3203,2,-0.0022823862999999996,0.0022823862999999996,1512.04169921875,147.26154785156245
2023-03-30 15:05:45.162,1364.7801513671875,1364.365478515625,0.0,21.200002670288086,3600,0.8,25.400001525878906,0.6235716342926025,0,0,1,0,0,0.0,0.0,3205,2,-0.0022823862999999996,0.0022823862999999996,1512.04169921875,147.26154785156245
2023-03-30 15:05:47.168,1364.7801513671875,1364.365478515625,0.0,21.200002670288086,3600,0.8,25.400001525878906,0.6235716342926025,0,0,1,0,0,0.0,0.0,3207,2,-0.0022823862999999996,0.0022823862999999996,1512.04169921875,147.26154785156245
2023-03-30 15:05:49.200,1366.17822265625,1364.9737548828125,0.0,21.200002670288086,3600,0.8,25.400001525878906,0.6084781289100647,0,0,1,0,0,0.0,0.0,3209,2,-0.0022823862999999996,0.0022823862999999996,1512.591015625,146.41279296874995
2023-03-30 15:05:51.200,1364.7801513671875,1364.9737548828125,0.0,21.200002670288086,3600,0.8,25.400001525878906,0.6084781289100647,0,0,1,0,0,0.0,0.0,3211,2,-0.0022823862999999996,0.0022823862999999996,1512.591015625,147.81086425781245
2023-03-30 15:05:53.211,1364.7801513671875,1365.58203125,0.0,21.200002670288086,3600,0.8,25.30000114440918,0.5933888554573059,0,0,1,0,0,0.0,0.0,3213,2,-0.0022823862999999996,0.0022823862999999996,1513.14033203125,148.36018066406245
2023-03-30 15:05:55.233,1364.7801513671875,1364.9737548828125,0.0,21.200002670288086,3600,0.8,25.400001525878906,0.6084781289100647,0,0,1,0,0,0.0,0.0,3215,2,-0.0022823862999999996,0.0022823862999999996,1512.591015625,147.81086425781245
2023-03-30 15:05:57.245,1364.7801513671875,1365.58203125,0.0,21.200002670288086,3600,0.8,25.30000114440918,0.5933888554573059,0,0,1,0,0,0.0,0.0,3217,2,-0.0022823862999999996,0.0022823862999999996,1513.14033203125,148.36018066406245
2023-03-30 15:05:59.262,1366.17822265625,1365.58203125,0.0,21.200002670288086,3600,0.8,25.30000114440918,0.5933888554573059,0,0,1,0,0,0.0,0.0,3219,2,-0.0022823862999999996,0.0022823862999999996,1513.14033203125,146.96210937499995
2023-03-30 15:06:01.266,1366.17822265625,1365.58203125,0.0,21.200002670288086,3600,0.8,25.30000114440918,0.5933888554573059,0,0,1,0,0,0.0,0.0,3221,2,-0.0022823862999999996,0.0022823862999999996,1513.14033203125,146.96210937499995
2023-03-30 15:06:03.284,1366.17822265625,1366.190185546875,0.0,21.200002670288086,3600,0.8,25.400001525878906,0.5782996416091919,0,0,1,0,0,0.0,0.0,3223,2,-0.0022823862999999996,0.0022823862999999996,1513.6896484375,147.51142578124995
2023-03-30 15:06:05.281,1366.17822265625,1366.190185546875,0.0,21.200002670288086,3600,0.8,25.400001525878906,0.5782996416091919,0,0,1,0,0,0.0,0.0,3225,2,-0.0022823862999999996,0.0022823862999999996,1513.6896484375,147.51142578124995
2023-03-30 15:06:07.286,1366.17822265625,1366.190185546875,0.0,21.200002670288086,3600,0.8,25.30000114440918,0.5782996416091919,0,0,1,0,0,0.0,0.0,3227,2,-0.0022823862999999996,0.0022823862999999996,1513.6896484375,147.51142578124995
2023-03-30 15:06:09.302,1366.17822265625,1366.190185546875,0.0,21.200002670288086,3600,0.8,25.200000762939453,0.5782996416091919,0,0,1,0,0,0.0,0.0,3229,2,-0.0022823862999999996,0.0022823862999999996,1513.6896484375,147.51142578124995
2023-03-30 15:06:11.319,1366.17822265625,1366.798583984375,0.0,21.200002670288086,3600,0.8,25.200000762939453,0.563206136226654,0,0,1,0,0,0.0,0.0,3231,2,-0.0022823862999999996,0.0022823862999999996,1514.78828125,148.61005859374995
2023-03-30 15:06:13.335,1367.5767822265625,1367.4068603515625,0.0,21.200002670288086,3600,0.8,25.30000114440918,0.5481126308441162,0,0,1,0,0,0.0,0.0,3233,2,-0.0022823862999999996,0.0022823862999999996,1515.33759765625,147.76081542968745
2023-03-30 15:06:15.352,1366.17822265625,1366.798583984375,0.0,21.200002670288086,3600,0.8,25.30000114440918,0.563206136226654,0,0,1,0,0,0.0,0.0,3235,2,-0.0022823862999999996,0.0022823862999999996,1514.78828125,148.61005859374995
2023-03-30 15:06:17.365,1366.17822265625,1367.4068603515625,0.0,21.200002670288086,3600,0.8,25.30000114440918,0.5481126308441162,0,0,1,0,0,0.0,0.0,3237,2,-0.0022823862999999996,0.0022823862999999996,1515.33759765625,149.15937499999995
2023-03-30 15:06:19.394,1366.17822265625,1367.4068603515625,0.0,21.200002670288086,3600,0.8,25.200000762939453,0.5481126308441162,0,0,1,0,0,0.0,0.0,3239,2,-0.0022823862999999996,0.0022823862999999996,1515.33759765625,149.15937499999995
2023-03-30 15:06:21.398,1366.17822265625,1367.4068603515625,0.0,21.200002670288086,3600,0.8,25.30000114440918,0.5481126308441162,0,0,1,0,0,0.0,0.0,3241,2,-0.0022823862999999996,0.0022823862999999996,1515.33759765625,149.15937499999995
2023-03-30 15:06:23.401,1366.17822265625,1368.01513671875,0.0,21.200002670288086,3600,0.8,25.400001525878906,0.5330234169960022,0,0,1,0,0,0.0,0.0,3243,2,-0.0022823862999999996,0.0022823862999999996,1515.8869140625,149.70869140624995
2023-03-30 15:06:25.435,1366.17822265625,1367.4068603515625,0.0,21.299997329711914,3600,0.8,25.400001525878906,0.6481086015701294,0,0,1,0,0,0.0,0.0,3245,2,-0.0022823862999999996,0.0022823862999999996,1515.33759765625,149.15937499999995
2023-03-30 15:06:27.434,1366.17822265625,1367.4068603515625,0.0,21.200002670288086,3600,0.8,25.200000762939453,0.5481126308441162,0,0,1,0,0,0.0,0.0,3247,2,-0.0022823862999999996,0.0022823862999999996,1515.33759765625,149.15937499999995
2023-03-30 15:06:29.437,1366.17822265625,1367.4068603515625,0.0,21.200002670288086,3600,0.8,25.200000762939453,0.5481126308441162,0,0,1,0,0,0.0,0.0,3249,2,-0.0022823862999999996,0.0022823862999999996,1515.33759765625,149.15937499999995
2023-03-30 15:06:31.453,1366.17822265625,1368.01513671875,0.0,21.200002670288086,3600,0.8,25.100000381469727,0.5330234169960022,0,0,1,0,0,0.0,0.0,3251,2,-0.0022823862999999996,0.0022823862999999996,1515.8869140625,149.70869140624995
2023-03-30 15:06:33.447,1366.17822265625,1368.01513671875,0.0,21.200002670288086,3600,0.8,25.200000762939453,0.5330234169960022,0,0,1,0,0,0.0,0.0,3253,2,-0.0022823862999999996,0.0022823862999999996,1515.8869140625,149.70869140624995
2023-03-30 15:06:35.449,1367.5767822265625,1368.01513671875,0.0,21.200002670288086,3600,0.8,25.30000114440918,0.5330234169960022,0,0,1,0,0,0.0,0.0,3255,2,-0.0022823862999999996,0.0022823862999999996,1515.8869140625,148.31013183593745
2023-03-30 15:06:37.465,1367.5767822265625,1368.01513671875,0.0,21.200002670288086,3600,0.8,25.200000762939453,0.5330234169960022,0,0,1,0,0,0.0,0.0,3257,2,-0.0022823862999999996,0.0022823862999999996,1515.8869140625,148.31013183593745
2023-03-30 15:06:39.470,1367.5767822265625,1368.01513671875,0.0,21.200002670288086,3600,0.8,25.100000381469727,0.5330234169960022,0,0,1,0,0,0.0,0.0,3259,2,-0.0022823862999999996,0.0022823862999999996,1515.8869140625,148.31013183593745
2023-03-30 15:06:41.472,1368.97509765625,1368.6234130859375,0.0,21.200002670288086,3600,0.8,25.100000381469727,0.5179299116134644,0,0,1,0,0,0.0,0.0,3261,2,-0.0022823862999999996,0.0022823862999999996,1516.43623046875,147.46113281249995
2023-03-30 15:06:43.490,1367.5767822265625,1369.2315673828125,0.0,21.200002670288086,3600,0.8,25.30000114440918,0.5028406977653503,0,0,1,0,0,0.0,0.0,3263,2,-0.0022823862999999996,0.0022823862999999996,1516.985546875,149.40876464843745
2023-03-30 15:06:45.483,1367.5767822265625,1368.6234130859375,0.0,21.200002670288086,3600,0.8,25.200000762939453,0.5179299116134644,0,0,1,0,0,0.0,0.0,3265,2,-0.0022823862999999996,0.0022823862999999996,1516.43623046875,148.85944824218745
2023-03-30 15:06:47.487,1368.97509765625,1369.2315673828125,0.0,21.200002670288086,3600,0.8,25.200000762939453,0.5028406977653503,0,0,1,0,0,0.0,0.0,3267,2,-0.0022823862999999996,0.0022823862999999996,1516.985546875,148.01044921874995
2023-03-30 15:06:49.508,1368.97509765625,1369.8399658203125,0.0,21.200002670288086,3600,0.8,25.200000762939453,0.48774296045303345,0,0,1,0,0,0.0,0.0,3269,2,-0.0022823862999999996,0.0022823862999999996,1517.53486328125,148.55976562499995
2023-03-30 15:06:51.524,1368.97509765625,1369.2315673828125,0.0,21.200002670288086,3600,0.8,25.200000762939453,0.5028406977653503,0,0,1,0,0,0.0,0.0,3271,2,-0.0022823862999999996,0.0022823862999999996,1516.985546875,148.01044921874995
2023-03-30 15:06:53.540,1368.97509765625,1369.2315673828125,0.0,21.200002670288086,3600,0.8,25.100000381469727,0.5028406977653503,0,0,1,0,0,0.0,0.0,3273,2,-0.0022823862999999996,0.0022823862999999996,1516.985546875,148.01044921874995
2023-03-30 15:06:55.541,1370.373291015625,1369.8399658203125,0.0,21.200002670288086,3600,0.8,25.100000381469727,0.48774296045303345,0,0,1,0,0,0.0,0.0,3275,2,-0.0022823862999999996,0.0022823862999999996,1517.53486328125,147.16157226562495
2023-03-30 15:06:57.558,1368.97509765625,1369.8399658203125,0.0,21.200002670288086,3600,0.8,24.899999618530273,0.48774296045303345,0,0,1,0,0,0.0,0.0,3277,2,-0.0022823862999999996,0.0022823862999999996,1517.53486328125,148.55976562499995
2023-03-30 15:06:59.575,1370.373291015625,1370.4482421875,0.0,21.200002670288086,3600,0.8,25.200000762939453,0.47265371680259705,0,0,1,0,0,0.0,0.0,3279,2,-0.0022823862999999996,0.0022823862999999996,1518.0841796875,147.71088867187495
2023-03-30 15:07:01.574,1370.373291015625,1371.0565185546875,0.0,21.200002670288086,3600,0.8,25.200000762939453,0.4575602114200592,0,0,1,0,0,0.0,0.0,3281,2,-0.0022823862999999996,0.0022823862999999996,1518.63349609375,148.26020507812495
2023-03-30 15:07:03.593,1371.771728515625,1371.0565185546875,0.0,21.299997329711914,3600,0.8,25.100000381469727,0.55755615234375,0,0,1,0,0,0.0,0.0,3283,2,-0.0022823862999999996,0.0022823862999999996,1518.63349609375,146.86176757812495
2023-03-30 15:07:05.592,1370.373291015625,1370.4482421875,0.0,21.200002670288086,3600,0.8,25.100000381469727,0.47265371680259705,0,0,1,0,0,0.0,0.0,3285,2,-0.0022823862999999996,0.0022823862999999996,1518.0841796875,147.71088867187495
2023-03-30 15:07:07.609,1370.373291015625,1371.0565185546875,0.0,21.200002670288086,3600,0.8,25.200000762939453,0.4575602114200592,0,0,1,0,0,0.0,0.0,3287,2,-0.0022823862999999996,0.0022823862999999996,1518.63349609375,148.26020507812495
2023-03-30 15:07:09.625,1370.373291015625,1371.0565185546875,0.0,21.200002670288086,3600,0.8,25.100000381469727,0.4575602114200592,0,0,1,0,0,0.0,0.0,3289,2,-0.0022823862999999996,0.0022823862999999996,1518.63349609375,148.26020507812495
2023-03-30 15:07:11.627,1370.373291015625,1371.664794921875,0.0,21.200002670288086,3600,0.8,25.100000381469727,0.44246673583984375,0,0,1,0,0,0.0,0.0,3291,2,-0.0022823862999999996,0.0022823862999999996,1519.1828125,148.80952148437495
2023-03-30 15:07:13.659,1371.771728515625,1371.664794921875,0.0,21.200002670288086,3600,0.8,25.0,0.44246673583984375,0,0,1,0,0,0.0,0.0,3293,2,-0.0022823862999999996,0.0022823862999999996,1519.1828125,147.41108398437495
2023-03-30 15:07:15.676,1371.771728515625,1372.27294921875,0.0,21.200002670288086,3600,0.8,25.0,0.4273817241191864,0,0,1,0,0,0.0,0.0,3295,2,-0.0022823862999999996,0.0022823862999999996,1520.2814453125,148.50971679687495
2023-03-30 15:07:17.693,1373.1700439453125,1372.27294921875,0.0,21.200002670288086,3600,0.8,25.100000381469727,0.4273817241191864,0,0,1,0,0,0.0,0.0,3297,2,-0.0022823862999999996,0.0022823862999999996,1520.2814453125,147.11140136718745
2023-03-30 15:07:19.688,1371.771728515625,1372.27294921875,0.0,21.200002670288086,3600,0.8,25.0,0.4273817241191864,0,0,1,0,0,0.0,0.0,3299,2,-0.0022823862999999996,0.0022823862999999996,1520.2814453125,148.50971679687495
2023-03-30 15:07:21.711,1371.771728515625,1371.664794921875,0.0,21.200002670288086,3600,0.8,25.0,0.44246673583984375,0,0,1,0,0,0.0,0.0,3301,2,-0.0022823862999999996,0.0022823862999999996,1519.1828125,147.41108398437495
2023-03-30 15:07:23.719,1371.771728515625,1372.8814697265625,0.0,21.200002670288086,3600,0.8,25.100000381469727,0.4122840166091919,0,0,1,0,0,0.0,0.0,3303,2,-0.0022823862999999996,0.0022823862999999996,1520.83076171875,149.05903320312495
2023-03-30 15:07:25.728,1371.771728515625,1372.8814697265625,0.0,21.299997329711914,3600,0.8,25.0,0.5122799277305603,0,0,1,0,0,0.0,0.0,3305,2,-0.0022823862999999996,0.0022823862999999996,1520.83076171875,149.05903320312495
2023-03-30 15:07:27.745,1373.1700439453125,1372.8814697265625,0.0,21.200002670288086,3600,0.8,25.100000381469727,0.4122840166091919,0,0,1,0,0,0.0,0.0,3307,2,-0.0022823862999999996,0.0022823862999999996,1520.83076171875,147.66071777343745
2023-03-30 15:07:34.227,1374.5684814453125,1374.097900390625,0.0,21.200002670288086,3600,0.8,25.0,0.38210126757621765,0,0,1,0,0,0.0,0.0,3314,2,-0.0022823862999999996,0.0022823862999999996,1521.92939453125,147.36091308593745
2023-03-30 15:07:36.260,1374.5684814453125,1373.4896240234375,0.0,21.299997329711914,3600,0.8,25.200000762939453,0.49718645215034485,0,0,1,0,0,0.0,0.0,3316,2,-0.0022823862999999996,0.0022823862999999996,1521.380078125,146.81159667968745
2023-03-30 15:07:38.292,1374.5684814453125,1373.4896240234375,0.0,21.299997329711914,3600,0.8,25.0,0.49718645215034485,0,0,1,0,0,0.0,0.0,3318,2,-0.0022823862999999996,0.0022823862999999996,1521.380078125,146.81159667968745
2023-03-30 15:07:40.301,1373.1700439453125,1374.097900390625,0.0,21.299997329711914,3600,0.8,25.0,0.48209720849990845,0,0,1,0,0,0.0,0.0,3320,2,-0.0022823862999999996,0.0022823862999999996,1521.92939453125,148.75935058593745
2023-03-30 15:07:42.326,1374.5684814453125,1374.097900390625,0.0,21.200002670288086,3600,0.8,25.100000381469727,0.38210126757621765,0,0,1,0,0,0.0,0.0,3322,2,-0.0022823862999999996,0.0022823862999999996,1521.92939453125,147.36091308593745
2023-03-30 15:07:44.326,1374.5684814453125,1374.097900390625,0.0,21.299997329711914,3600,0.8,24.799999237060547,0.48209720849990845,0,0,1,0,0,0.0,0.0,3324,2,-0.0022823862999999996,0.0022823862999999996,1521.92939453125,147.36091308593745
2023-03-30 15:07:46.343,1374.5684814453125,1374.7061767578125,0.0,21.299997329711914,3600,0.8,25.100000381469727,0.4670037031173706,0,0,1,0,0,0.0,0.0,3326,2,-0.0022823862999999996,0.0022823862999999996,1522.4787109375,147.91022949218745
2023-03-30 15:07:48.375,1374.5684814453125,1374.7061767578125,0.0,21.200002670288086,3600,0.8,25.0,0.3670077919960022,0,0,1,0,0,0.0,0.0,3328,2,-0.0022823862999999996,0.0022823862999999996,1522.4787109375,147.91022949218745
2023-03-30 15:07:50.377,1374.5684814453125,1374.7061767578125,0.0,21.200002670288086,3600,0.8,24.899999618530273,0.3670077919960022,0,0,1,0,0,0.0,0.0,3330,2,-0.0022823862999999996,0.0022823862999999996,1522.4787109375,147.91022949218745
2023-03-30 15:07:52.390,1374.5684814453125,1374.7061767578125,0.0,21.299997329711914,3600,0.8,25.0,0.4670037031173706,0,0,1,0,0,0.0,0.0,3332,2,-0.0022823862999999996,0.0022823862999999996,1522.4787109375,147.91022949218745
2023-03-30 15:07:54.395,1375.966796875,1375.3143310546875,0.0,21.299997329711914,3600,0.8,24.69999885559082,0.4519144594669342,0,0,1,0,0,0.0,0.0,3334,2,-0.0022823862999999996,0.0022823862999999996,1523.02802734375,147.06123046874995
2023-03-30 15:07:56.427,1374.5684814453125,1375.3143310546875,0.0,21.299997329711914,3600,0.8,25.0,0.4519144594669342,0,0,1,0,0,0.0,0.0,3336,2,-0.0022823862999999996,0.0022823862999999996,1523.02802734375,148.45954589843745
2023-03-30 15:07:58.444,1374.5684814453125,1375.3143310546875,0.0,21.200002670288086,3600,0.8,24.899999618530273,0.3519185483455658,0,0,1,0,0,0.0,0.0,3338,2,-0.0022823862999999996,0.0022823862999999996,1523.02802734375,148.45954589843745
2023-03-30 15:08:00.459,1375.966796875,1375.3143310546875,0.0,21.299997329711914,3600,0.8,24.899999618530273,0.4519144594669342,0,0,1,0,0,0.0,0.0,3340,2,-0.0022823862999999996,0.0022823862999999996,1523.02802734375,147.06123046874995
2023-03-30 15:08:02.478,1375.966796875,1375.3143310546875,0.0,21.299997329711914,3600,0.8,24.899999618530273,0.4519144594669342,0,0,1,0,0,0.0,0.0,3342,2,-0.0022823862999999996,0.0022823862999999996,1523.02802734375,147.06123046874995
2023-03-30 15:08:04.494,1375.966796875,1375.3143310546875,0.0,21.299997329711914,3600,0.8,24.899999618530273,0.4519144594669342,0,0,1,0,0,0.0,0.0,3344,2,-0.0022823862999999996,0.0022823862999999996,1523.02802734375,147.06123046874995
2023-03-30 15:08:06.523,1377.364990234375,1375.9228515625,0.0,21.299997329711914,3600,0.8,25.100000381469727,0.4368167519569397,0,0,1,0,0,0.0,0.0,3346,2,-0.0022823862999999996,0.0022823862999999996,1523.57734375,146.21235351562495
2023-03-30 15:08:08.543,1375.966796875,1375.9228515625,0.0,21.299997329711914,3600,0.8,24.899999618530273,0.4368167519569397,0,0,1,0,0,0.0,0.0,3348,2,-0.0022823862999999996,0.0022823862999999996,1523.57734375,147.61054687499995
2023-03-30 15:08:10.560,1375.966796875,1376.531005859375,0.0,21.299997329711914,3600,0.8,25.0,0.4217275083065033,0,0,1,0,0,0.0,0.0,3350,2,-0.0022823862999999996,0.0022823862999999996,1524.12666015625,148.15986328124995
2023-03-30 15:08:12.577,1375.966796875,1375.9228515625,0.0,21.299997329711914,3600,0.8,25.0,0.4368167519569397,0,0,1,0,0,0.0,0.0,3352,2,-0.0022823862999999996,0.0022823862999999996,1523.57734375,147.61054687499995
2023-03-30 15:08:14.578,1375.966796875,1376.531005859375,0.0,21.299997329711914,3600,0.8,25.0,0.4217275083065033,0,0,1,0,0,0.0,0.0,3354,2,-0.0022823862999999996,0.0022823862999999996,1524.12666015625,148.15986328124995
2023-03-30 15:08:16.593,1377.364990234375,1376.531005859375,0.0,21.299997329711914,3600,0.8,25.0,0.4217275083065033,0,0,1,0,0,0.0,0.0,3356,2,-0.0022823862999999996,0.0022823862999999996,1524.12666015625,146.76166992187495
2023-03-30 15:08:18.595,1377.364990234375,1377.1392822265625,0.0,21.299997329711914,3600,0.8,24.799999237060547,0.4066382646560669,0,0,1,0,0,0.0,0.0,3358,2,-0.0022823862999999996,0.0022823862999999996,1524.6759765625,147.31098632812495
2023-03-30 15:08:20.611,1377.364990234375,1377.1392822265625,0.0,21.299997329711914,3600,0.8,24.799999237060547,0.4066382646560669,0,0,1,0,0,0.0,0.0,3360,2,-0.0022823862999999996,0.0022823862999999996,1524.6759765625,147.31098632812495
2023-03-30 15:08:22.613,1377.364990234375,1377.1392822265625,0.0,21.299997329711914,3600,0.8,24.799999237060547,0.4066382646560669,0,0,1,0,0,0.0,0.0,3362,2,-0.0022823862999999996,0.0022823862999999996,1524.6759765625,147.31098632812495
2023-03-30 15:08:24.645,1378.763427734375,1376.531005859375,0.0,21.299997329711914,3600,0.8,24.899999618530273,0.4217275083065033,0,0,1,0,0,0.0,0.0,3364,2,-0.0022823862999999996,0.0022823862999999996,1524.12666015625,145.36323242187495
2023-03-30 15:08:26.662,1377.364990234375,1377.1392822265625,0.0,21.299997329711914,3600,0.8,24.799999237060547,0.4066382646560669,0,0,1,0,0,0.0,0.0,3366,2,-0.0022823862999999996,0.0022823862999999996,1524.6759765625,147.31098632812495
2023-03-30 15:08:28.663,1377.364990234375,1377.74755859375,0.0,21.299997329711914,3600,0.8,25.0,0.39154475927352905,0,0,1,0,0,0.0,0.0,3368,2,-0.0022823862999999996,0.0022823862999999996,1525.774609375,148.40961914062495
2023-03-30 15:08:30.679,1377.364990234375,1377.74755859375,0.0,21.299997329711914,3600,0.8,25.0,0.39154475927352905,0,0,1,0,0,0.0,0.0,3370,2,-0.0022823862999999996,0.0022823862999999996,1525.774609375,148.40961914062495
2023-03-30 15:08:32.697,1378.763427734375,1377.74755859375,0.0,21.299997329711914,3600,0.8,24.69999885559082,0.39154475927352905,0,0,1,0,0,0.0,0.0,3372,2,-0.0022823862999999996,0.0022823862999999996,1525.774609375,147.01118164062495
2023-03-30 15:08:34.714,1378.763427734375,1377.74755859375,0.0,21.299997329711914,3600,0.8,24.899999618530273,0.39154475927352905,0,0,1,0,0,0.0,0.0,3374,2,-0.0022823862999999996,0.0022823862999999996,1525.774609375,147.01118164062495
2023-03-30 15:08:36.714,1377.364990234375,1377.74755859375,0.0,21.299997329711914,3600,0.8,24.899999618530273,0.39154475927352905,0,0,1,0,0,0.0,0.0,3376,2,-0.0022823862999999996,0.0022823862999999996,1525.774609375,148.40961914062495
2023-03-30 15:08:38.714,1378.763427734375,1377.74755859375,0.0,21.299997329711914,3600,0.8,24.799999237060547,0.39154475927352905,0,0,1,0,0,0.0,0.0,3378,2,-0.0022823862999999996,0.0022823862999999996,1525.774609375,147.01118164062495
2023-03-30 15:08:40.746,1377.364990234375,1378.355712890625,0.0,21.299997329711914,3600,0.8,24.799999237060547,0.37645551562309265,0,0,1,0,0,0.0,0.0,3380,2,-0.0022823862999999996,0.0022823862999999996,1526.32392578125,148.95893554687495
2023-03-30 15:08:42.785,1377.364990234375,1378.355712890625,0.0,21.299997329711914,3600,0.8,25.0,0.37645551562309265,0,0,1,0,0,0.0,0.0,3382,2,-0.0022823862999999996,0.0022823862999999996,1526.32392578125,148.95893554687495
2023-03-30 15:08:44.814,1378.763427734375,1378.9642333984375,0.0,21.299997329711914,3600,0.8,24.899999618530273,0.36135780811309814,0,0,1,0,0,0.0,0.0,3384,2,-0.0022823862999999996,0.0022823862999999996,1526.8732421875,148.10981445312495
2023-03-30 15:08:46.814,1378.763427734375,1378.9642333984375,0.0,21.299997329711914,3600,0.8,24.799999237060547,0.36135780811309814,0,0,1,0,0,0.0,0.0,3386,2,-0.0022823862999999996,0.0022823862999999996,1526.8732421875,148.10981445312495
2023-03-30 15:08:48.830,1378.763427734375,1378.9642333984375,0.0,21.299997329711914,3600,0.8,24.799999237060547,0.36135780811309814,0,0,1,0,0,0.0,0.0,3388,2,-0.0022823862999999996,0.0022823862999999996,1526.8732421875,148.10981445312495
2023-03-30 15:08:50.846,1378.763427734375,1378.9642333984375,0.0,21.299997329711914,3600,0.8,24.799999237060547,0.36135780811309814,0,0,1,0,0,0.0,0.0,3390,2,-0.0022823862999999996,0.0022823862999999996,1526.8732421875,148.10981445312495
2023-03-30 15:08:52.857,1378.763427734375,1379.5723876953125,0.0,21.299997329711914,3600,0.8,24.799999237060547,0.34626853466033936,0,0,1,0,0,0.0,0.0,3392,2,-0.0022823862999999996,0.0022823862999999996,1527.42255859375,148.65913085937495
2023-03-30 15:08:54.881,1378.763427734375,1379.5723876953125,0.0,21.299997329711914,3600,0.8,25.0,0.34626853466033936,0,0,1,0,0,0.0,0.0,3394,2,-0.0022823862999999996,0.0022823862999999996,1527.42255859375,148.65913085937495
2023-03-30 15:08:56.898,1380.1617431640625,1379.5723876953125,0.0,21.299997329711914,3600,0.8,24.799999237060547,0.34626853466033936,0,0,1,0,0,0.0,0.0,3396,2,-0.0022823862999999996,0.0022823862999999996,1527.42255859375,147.26081542968745
2023-03-30 15:08:58.915,1378.763427734375,1379.5723876953125,0.0,21.299997329711914,3600,0.8,24.799999237060547,0.34626853466033936,0,0,1,0,0,0.0,0.0,3398,2,-0.0022823862999999996,0.0022823862999999996,1527.42255859375,148.65913085937495
2023-03-30 15:09:00.931,1380.1617431640625,1379.5723876953125,0.0,21.299997329711914,3600,0.8,24.69999885559082,0.34626853466033936,0,0,1,0,0,0.0,0.0,3400,2,-0.0022823862999999996,0.0022823862999999996,1527.42255859375,147.26081542968745
2023-03-30 15:09:02.927,1378.763427734375,1380.1806640625,0.0,21.299997329711914,3600,0.8,24.69999885559082,0.3311750590801239,0,0,1,0,0,0.0,0.0,3402,2,-0.0022823862999999996,0.0022823862999999996,1527.971875,149.20844726562495
2023-03-30 15:09:04.948,1380.1617431640625,1380.1806640625,0.0,21.299997329711914,3600,0.8,24.799999237060547,0.3311750590801239,0,0,1,0,0,0.0,0.0,3405,2,-0.0022823862999999996,0.0022823862999999996,1527.971875,147.81013183593745
2023-03-30 15:09:06.966,1380.1617431640625,1379.5723876953125,0.0,21.299997329711914,3600,0.8,24.69999885559082,0.34626853466033936,0,0,1,0,0,0.0,0.0,3407,2,-0.0022823862999999996,0.0022823862999999996,1527.42255859375,147.26081542968745
2023-03-30 15:09:08.983,1380.1617431640625,1380.1806640625,0.0,21.299997329711914,3600,0.8,24.899999618530273,0.3311750590801239,0,0,1,0,0,0.0,0.0,3409,2,-0.0022823862999999996,0.0022823862999999996,1527.971875,147.81013183593745
2023-03-30 15:09:10.977,1380.1617431640625,1380.1806640625,0.0,21.299997329711914,3600,0.8,24.799999237060547,0.3311750590801239,0,0,1,0,0,0.0,0.0,3411,2,-0.0022823862999999996,0.0022823862999999996,1527.971875,147.81013183593745
2023-03-30 15:09:12.992,1380.1617431640625,1380.1806640625,0.0,21.299997329711914,3600,0.8,24.799999237060547,0.3311750590801239,0,0,1,0,0,0.0,0.0,3413,2,-0.0022823862999999996,0.0022823862999999996,1527.971875,147.81013183593745
2023-03-30 15:09:14.005,1378.763427734375,1381.3970947265625,0.0,21.299997329711914,3600,0.8,24.899999618530273,0.3011915385723114,0,0,1,0,0,0.0,0.0,3414,2,-0.0022823862999999996,0.0022823862999999996,1529.0705078125,150.30708007812495
2023-03-30 15:09:16.005,1378.763427734375,1380.7889404296875,0.0,21.299997329711914,3600,0.8,24.799999237060547,0.31610700488090515,0,0,1,0,0,0.0,0.0,3416,2,-0.0022823862999999996,0.0022823862999999996,1528.52119140625,149.75776367187495
2023-03-30 15:09:18.007,1380.1617431640625,1380.7889404296875,0.0,21.299997329711914,3600,0.8,24.799999237060547,0.31610700488090515,0,0,1,0,0,0.0,0.0,3418,2,-0.0022823862999999996,0.0022823862999999996,1528.52119140625,148.35944824218745
2023-03-30 15:09:20.021,1380.1617431640625,1380.1806640625,0.0,21.299997329711914,3600,0.8,24.899999618530273,0.3311750590801239,0,0,1,0,0,0.0,0.0,3420,2,-0.0022823862999999996,0.0022823862999999996,1527.971875,147.81013183593745
2023-03-30 15:09:22.041,1380.1617431640625,1381.3970947265625,0.0,21.299997329711914,3600,0.8,24.799999237060547,0.3011915385723114,0,0,1,0,0,0.0,0.0,3422,2,-0.0022823862999999996,0.0022823862999999996,1529.0705078125,148.90876464843745
2023-03-30 15:09:24.037,1378.763427734375,1381.3970947265625,0.0,21.299997329711914,3600,0.8,24.799999237060547,0.3011915385723114,0,0,1,0,0,0.0,0.0,3424,2,-0.0022823862999999996,0.0022823862999999996,1529.0705078125,150.30708007812495
2023-03-30 15:09:26.043,1380.1617431640625,1381.3970947265625,0.0,21.299997329711914,3600,0.8,24.799999237060547,0.3011915385723114,0,0,1,0,0,0.0,0.0,3426,2,-0.0022823862999999996,0.0022823862999999996,1529.0705078125,148.90876464843745
