,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-03-30 15:09:28.060,1380.1617431640625,1381.3970947265625,0.0,21.299997329711914,3600,0.8,24.799999237060547,0.3011915385723114,0,0,1,0,0,0.0,0.0,3428,2,-0.0022823862999999996,0.0022823862999999996,1529.0705078125,148.90876464843745
2023-03-30 15:09:30.093,1380.1617431640625,1381.3970947265625,0.0,21.299997329711914,3600,0.8,24.799999237060547,0.3011915385723114,0,0,1,0,0,0.0,0.0,3430,2,-0.0022823862999999996,0.0022823862999999996,1529.0705078125,148.90876464843745
2023-03-30 15:09:32.073,1380.1617431640625,1381.3970947265625,0.0,21.299997329711914,3600,0.8,24.69999885559082,0.3011915385723114,0,0,1,0,0,0.0,0.0,3432,2,-0.0022823862999999996,0.0022823862999999996,1529.0705078125,148.90876464843745
2023-03-30 15:09:34.095,1381.5601806640625,1381.3970947265625,0.0,21.299997329711914,3600,0.8,24.899999618530273,0.3011915385723114,0,0,1,0,0,0.0,0.0,3434,2,-0.0022823862999999996,0.0022823862999999996,1529.0705078125,147.51032714843745
2023-03-30 15:09:36.109,1380.1617431640625,1381.3970947265625,0.0,21.299997329711914,3600,0.8,24.799999237060547,0.3011915385723114,0,0,1,0,0,0.0,0.0,3436,2,-0.0022823862999999996,0.0022823862999999996,1529.0705078125,148.90876464843745
2023-03-30 15:09:38.112,1380.1617431640625,1381.3970947265625,0.0,21.299997329711914,3600,0.8,24.69999885559082,0.3011915385723114,0,0,1,0,0,0.0,0.0,3438,2,-0.0022823862999999996,0.0022823862999999996,1529.0705078125,148.90876464843745
2023-03-30 15:09:40.129,1380.1617431640625,1381.3970947265625,0.0,21.299997329711914,3600,0.8,24.799999237060547,0.3011915385723114,0,0,1,0,0,0.0,0.0,3440,2,-0.0022823862999999996,0.0022823862999999996,1529.0705078125,148.90876464843745
2023-03-30 15:09:42.130,1380.1617431640625,1382.005615234375,0.0,21.299997329711914,3600,0.8,24.799999237060547,0.2862718403339386,0,0,1,0,0,0.0,0.0,3442,2,-0.0022823862999999996,0.0022823862999999996,1529.61982421875,149.45808105468745
2023-03-30 15:09:44.147,1380.1617431640625,1381.3970947265625,0.0,21.299997329711914,3600,0.8,24.69999885559082,0.3011915385723114,0,0,1,0,0,0.0,0.0,3444,2,-0.0022823862999999996,0.0022823862999999996,1529.0705078125,148.90876464843745
2023-03-30 15:09:46.158,1380.1617431640625,1381.3970947265625,0.0,21.299997329711914,3600,0.8,24.599998474121094,0.3011915385723114,0,0,1,0,0,0.0,0.0,3446,2,-0.0022823862999999996,0.0022823862999999996,1529.0705078125,148.90876464843745
2023-03-30 15:09:48.180,1380.1617431640625,1381.3970947265625,0.0,21.299997329711914,3600,0.8,24.799999237060547,0.3011915385723114,0,0,1,0,0,0.0,0.0,3448,2,-0.0022823862999999996,0.0022823862999999996,1529.0705078125,148.90876464843745
2023-03-30 15:09:50.197,1380.1617431640625,1381.3970947265625,0.0,21.299997329711914,3600,0.8,24.799999237060547,0.3011915385723114,0,0,10,0,0,0.0,0.0,3450,2,-0.0022823862999999996,0.0022823862999999996,1529.0705078125,148.90876464843745
2023-03-30 15:09:52.214,1378.763427734375,1380.7889404296875,0.0,21.299997329711914,3600,0.8,24.799999237060547,0.31610700488090515,0,0,10,2,0,0.0,0.0,3452,2,-0.0022823862999999996,0.0022823862999999996,1528.52119140625,149.75776367187495
2023-03-30 15:09:54.229,1378.763427734375,1380.1806640625,0.0,21.299997329711914,3600,0.8,24.69999885559082,0.3311750590801239,0,0,10,4,0,0.0,0.0,3454,2,-0.0022823862999999996,0.0022823862999999996,1527.971875,149.20844726562495
2023-03-30 15:09:56.247,1378.763427734375,1380.7889404296875,0.0,21.299997329711914,3600,0.8,24.69999885559082,0.31610700488090515,0,0,10,5,0,0.0,0.0,3456,2,-0.0022823862999999996,0.0022823862999999996,1528.52119140625,149.75776367187495
2023-03-30 15:09:58.246,1378.763427734375,1380.1806640625,0.0,21.299997329711914,3600,0.8,24.799999237060547,0.3311750590801239,0,0,12,8,0,0.0,0.0,3458,2,-0.0022823862999999996,0.0022823862999999996,1527.971875,149.20844726562495
2023-03-30 15:10:00.264,1378.763427734375,1380.1806640625,0.0,21.299997329711914,3600,0.8,24.799999237060547,0.3311750590801239,0,0,12,0,0,0.0,0.0,3460,2,-0.0022823862999999996,0.0022823862999999996,1527.971875,149.20844726562495
2023-03-30 15:10:02.262,1378.763427734375,1380.1806640625,0.0,21.299997329711914,3600,0.8,24.799999237060547,0.3311750590801239,0,0,12,0,0,0.0,0.0,3462,2,-0.0022823862999999996,0.0022823862999999996,1527.971875,149.20844726562495
2023-03-30 15:10:04.281,1378.763427734375,1380.7889404296875,0.0,21.299997329711914,3600,0.8,24.799999237060547,0.31610700488090515,0,0,1,0,0,0.0,0.0,3464,2,-0.0022823862999999996,0.0022823862999999996,1528.52119140625,149.75776367187495
2023-03-30 15:10:06.280,1378.763427734375,1380.7889404296875,0.0,21.299997329711914,3600,0.8,24.69999885559082,0.31610700488090515,0,0,1,0,0,0.0,0.0,3466,2,-0.0022823862999999996,0.0022823862999999996,1528.52119140625,149.75776367187495
2023-03-30 15:10:08.299,1380.1617431640625,1381.3970947265625,0.0,21.299997329711914,3600,0.8,24.69999885559082,0.3011915385723114,0,0,1,0,0,0.0,0.0,3468,2,-0.0022823862999999996,0.0022823862999999996,1529.0705078125,148.90876464843745
2023-03-30 15:10:10.299,1380.1617431640625,1380.7889404296875,0.0,21.299997329711914,3600,0.8,24.799999237060547,0.31610700488090515,0,0,1,0,0,0.0,0.0,3470,2,-0.0022823862999999996,0.0022823862999999996,1528.52119140625,148.35944824218745
2023-03-30 15:10:12.315,1380.1617431640625,1380.7889404296875,0.0,21.299997329711914,3600,0.8,24.799999237060547,0.31610700488090515,0,0,1,0,0,0.0,0.0,3472,2,-0.0022823862999999996,0.0022823862999999996,1528.52119140625,148.35944824218745
2023-03-30 15:10:14.316,1380.1617431640625,1381.3970947265625,0.0,21.299997329711914,3600,0.8,24.599998474121094,0.3011915385723114,0,0,1,0,0,0.0,0.0,3474,2,-0.0022823862999999996,0.0022823862999999996,1529.0705078125,148.90876464843745
2023-03-30 15:10:16.335,1378.763427734375,1382.005615234375,0.0,21.299997329711914,3600,0.8,24.69999885559082,0.2862718403339386,0,0,1,0,0,0.0,0.0,3476,2,-0.0022823862999999996,0.0022823862999999996,1529.61982421875,150.85639648437495
2023-03-30 15:10:18.350,1380.1617431640625,1381.3970947265625,0.0,21.299997329711914,3600,0.8,24.799999237060547,0.3011915385723114,0,0,1,0,0,0.0,0.0,3478,2,-0.0022823862999999996,0.0022823862999999996,1529.0705078125,148.90876464843745
2023-03-30 15:10:20.351,1380.1617431640625,1381.3970947265625,0.0,21.299997329711914,3600,0.8,24.799999237060547,0.3011915385723114,0,0,1,0,0,0.0,0.0,3480,2,-0.0022823862999999996,0.0022823862999999996,1529.0705078125,148.90876464843745
2023-03-30 15:10:22.367,1378.763427734375,1381.3970947265625,0.0,21.299997329711914,3600,0.8,24.799999237060547,0.3011915385723114,0,0,1,0,0,0.0,0.0,3482,2,-0.0022823862999999996,0.0022823862999999996,1529.0705078125,150.30708007812495
2023-03-30 15:10:24.385,1380.1617431640625,1381.3970947265625,0.0,21.299997329711914,3600,0.8,24.5,0.3011915385723114,0,0,1,0,0,0.0,0.0,3484,2,-0.0022823862999999996,0.0022823862999999996,1529.0705078125,148.90876464843745
2023-03-30 15:10:26.384,1380.1617431640625,1382.61376953125,0.0,21.299997329711914,3600,0.8,24.599998474121094,0.27135637402534485,0,0,1,0,0,0.0,0.0,3486,2,-0.0022823862999999996,0.0022823862999999996,1530.169140625,150.00739746093745
2023-03-30 15:10:28.394,1381.5601806640625,1382.005615234375,0.0,21.299997329711914,3600,0.8,24.599998474121094,0.2862718403339386,0,0,1,0,0,0.0,0.0,3488,2,-0.0022823862999999996,0.0022823862999999996,1529.61982421875,148.05964355468745
2023-03-30 15:10:30.402,1381.5601806640625,1382.005615234375,0.0,21.299997329711914,3600,0.8,24.69999885559082,0.2862718403339386,0,0,1,0,0,0.0,0.0,3490,2,-0.0022823862999999996,0.0022823862999999996,1529.61982421875,148.05964355468745
2023-03-30 15:10:32.412,1381.5601806640625,1382.005615234375,0.0,21.299997329711914,3600,0.8,24.69999885559082,0.2862718403339386,0,0,1,0,0,0.0,0.0,3492,2,-0.0022823862999999996,0.0022823862999999996,1529.61982421875,148.05964355468745
2023-03-30 15:10:34.418,1381.5601806640625,1382.005615234375,0.0,21.299997329711914,3600,0.8,24.599998474121094,0.2862718403339386,0,0,1,0,0,0.0,0.0,3494,2,-0.0022823862999999996,0.0022823862999999996,1529.61982421875,148.05964355468745
2023-03-30 15:10:36.435,1381.5601806640625,1382.61376953125,0.0,21.299997329711914,3600,0.8,24.599998474121094,0.27135637402534485,0,0,1,0,0,0.0,0.0,3496,2,-0.0022823862999999996,0.0022823862999999996,1530.169140625,148.60895996093745
2023-03-30 15:10:38.435,1381.5601806640625,1382.61376953125,0.0,21.299997329711914,3600,0.8,24.69999885559082,0.27135637402534485,0,0,1,0,0,0.0,0.0,3498,2,-0.0022823862999999996,0.0022823862999999996,1530.169140625,148.60895996093745
2023-03-30 15:10:40.453,1381.5601806640625,1382.61376953125,0.0,21.299997329711914,3600,0.8,24.69999885559082,0.27135637402534485,0,0,1,0,0,0.0,0.0,3500,2,-0.0022823862999999996,0.0022823862999999996,1530.169140625,148.60895996093745
2023-03-30 15:10:42.453,1381.5601806640625,1382.61376953125,0.0,21.299997329711914,3600,0.8,24.69999885559082,0.27135637402534485,0,0,1,0,0,0.0,0.0,3502,2,-0.0022823862999999996,0.0022823862999999996,1530.169140625,148.60895996093745
2023-03-30 15:10:44.470,1380.1617431640625,1382.61376953125,0.0,21.299997329711914,3600,0.8,24.599998474121094,0.27135637402534485,0,0,1,0,0,0.0,0.0,3504,2,-0.0022823862999999996,0.0022823862999999996,1530.169140625,150.00739746093745
2023-03-30 15:10:46.471,1381.5601806640625,1382.61376953125,0.0,21.299997329711914,3600,0.8,24.69999885559082,0.27135637402534485,0,0,1,0,0,0.0,0.0,3506,2,-0.0022823862999999996,0.0022823862999999996,1530.169140625,148.60895996093745
2023-03-30 15:10:48.488,1380.1617431640625,1383.2220458984375,0.0,21.299997329711914,3600,0.8,24.69999885559082,0.2564409077167511,0,0,1,0,0,0.0,0.0,3508,2,-0.0022823862999999996,0.0022823862999999996,1531.2677734375,151.10603027343745
2023-03-30 15:10:50.505,1381.5601806640625,1383.830322265625,0.0,21.299997329711914,3600,0.8,24.69999885559082,0.2415211945772171,0,0,1,0,0,0.0,0.0,3510,2,-0.0022823862999999996,0.0022823862999999996,1531.81708984375,150.25690917968745
2023-03-30 15:10:52.522,1381.5601806640625,1383.2220458984375,0.0,21.299997329711914,3600,0.8,24.599998474121094,0.2564409077167511,0,0,1,0,0,0.0,0.0,3512,2,-0.0022823862999999996,0.0022823862999999996,1531.2677734375,149.70759277343745
2023-03-30 15:10:54.538,1382.95849609375,1383.2220458984375,0.0,21.299997329711914,3600,0.8,24.69999885559082,0.2564409077167511,0,0,1,0,0,0.0,0.0,3514,2,-0.0022823862999999996,0.0022823862999999996,1531.2677734375,148.30927734374995
2023-03-30 15:10:56.555,1381.5601806640625,1383.2220458984375,0.0,21.299997329711914,3600,0.8,24.599998474121094,0.2564409077167511,0,0,1,0,0,0.0,0.0,3516,2,-0.0022823862999999996,0.0022823862999999996,1531.2677734375,149.70759277343745
2023-03-30 15:10:58.572,1381.5601806640625,1383.830322265625,0.0,21.299997329711914,3600,0.8,24.69999885559082,0.2415211945772171,0,0,1,0,0,0.0,0.0,3518,2,-0.0022823862999999996,0.0022823862999999996,1531.81708984375,150.25690917968745
2023-03-30 15:11:00.573,1382.95849609375,1383.830322265625,0.0,21.299997329711914,3600,0.8,24.5,0.2415211945772171,0,0,1,0,0,0.0,0.0,3520,2,-0.0022823862999999996,0.0022823862999999996,1531.81708984375,148.85859374999995
2023-03-30 15:11:02.589,1382.95849609375,1384.4384765625,0.0,21.299997329711914,3600,0.8,24.599998474121094,0.2266099750995636,0,0,1,0,0,0.0,0.0,3522,2,-0.0022823862999999996,0.0022823862999999996,1532.36640625,149.40791015624995
2023-03-30 15:11:04.588,1381.5601806640625,1383.830322265625,0.0,21.299997329711914,3600,0.8,24.599998474121094,0.2415211945772171,0,0,1,0,0,0.0,0.0,3524,2,-0.0022823862999999996,0.0022823862999999996,1531.81708984375,150.25690917968745
2023-03-30 15:11:06.606,1382.95849609375,1383.830322265625,0.0,21.299997329711914,3600,0.8,24.599998474121094,0.2415211945772171,0,0,1,0,0,0.0,0.0,3526,2,-0.0022823862999999996,0.0022823862999999996,1531.81708984375,148.85859374999995
2023-03-30 15:11:08.618,1382.95849609375,1383.2220458984375,0.0,21.299997329711914,3600,0.8,24.599998474121094,0.2564409077167511,0,0,1,0,0,0.0,0.0,3528,2,-0.0022823862999999996,0.0022823862999999996,1531.2677734375,148.30927734374995
2023-03-30 15:11:10.620,1381.5601806640625,1384.4384765625,0.0,21.299997329711914,3600,0.8,24.599998474121094,0.2266099750995636,0,0,1,0,0,0.0,0.0,3530,2,-0.0022823862999999996,0.0022823862999999996,1532.36640625,150.80622558593745
2023-03-30 15:11:12.641,1382.95849609375,1385.0469970703125,0.0,21.299997329711914,3600,0.8,24.5,0.21168603003025055,0,0,1,0,0,0.0,0.0,3532,2,-0.0022823862999999996,0.0022823862999999996,1532.91572265625,149.95722656249995
2023-03-30 15:11:14.657,1382.95849609375,1384.4384765625,0.0,21.299997329711914,3600,0.8,24.599998474121094,0.2266099750995636,0,0,1,0,0,0.0,0.0,3534,2,-0.0022823862999999996,0.0022823862999999996,1532.36640625,149.40791015624995
2023-03-30 15:11:16.655,1381.5601806640625,1385.0469970703125,0.0,21.299997329711914,3600,0.8,24.599998474121094,0.21168603003025055,0,0,1,0,0,0.0,0.0,3536,2,-0.0022823862999999996,0.0022823862999999996,1532.91572265625,151.35554199218745
2023-03-30 15:11:18.658,1381.5601806640625,1385.0469970703125,0.0,21.299997329711914,3600,0.8,24.599998474121094,0.21168603003025055,0,0,1,0,0,0.0,0.0,3538,2,-0.0022823862999999996,0.0022823862999999996,1532.91572265625,151.35554199218745
2023-03-30 15:11:20.675,1382.95849609375,1385.0469970703125,0.0,21.299997329711914,3600,0.8,24.599998474121094,0.21168603003025055,0,0,1,0,0,0.0,0.0,3540,2,-0.0022823862999999996,0.0022823862999999996,1532.91572265625,149.95722656249995
2023-03-30 15:11:22.676,1384.3565673828125,1385.0469970703125,0.0,21.299997329711914,3600,0.8,24.399999618530273,0.21168603003025055,0,0,1,0,0,0.0,0.0,3542,2,-0.0022823862999999996,0.0022823862999999996,1532.91572265625,148.55915527343745
2023-03-30 15:11:24.709,1384.3565673828125,1385.6551513671875,0.0,21.299997329711914,3600,0.8,24.5,0.19677479565143585,0,0,1,0,0,0.0,0.0,3544,2,-0.0022823862999999996,0.0022823862999999996,1533.4650390625,149.10847167968745
2023-03-30 15:11:26.693,1382.95849609375,1385.0469970703125,0.0,21.299997329711914,3600,0.8,24.599998474121094,0.21168603003025055,0,0,1,0,0,0.0,0.0,3546,2,-0.0022823862999999996,0.0022823862999999996,1532.91572265625,149.95722656249995
2023-03-30 15:11:28.708,1384.3565673828125,1385.0469970703125,0.0,21.299997329711914,3600,0.8,24.599998474121094,0.21168603003025055,0,0,1,0,0,0.0,0.0,3548,2,-0.0022823862999999996,0.0022823862999999996,1532.91572265625,148.55915527343745
2023-03-30 15:11:30.727,1382.95849609375,1386.263427734375,0.0,21.299997329711914,3600,0.8,24.5,0.1818593293428421,0,0,1,0,0,0.0,0.0,3550,2,-0.0022823862999999996,0.0022823862999999996,1534.01435546875,151.05585937499995
2023-03-30 15:11:32.728,1382.95849609375,1386.263427734375,0.0,21.299997329711914,3600,0.8,24.5,0.1818593293428421,0,0,1,0,0,0.0,0.0,3552,2,-0.0022823862999999996,0.0022823862999999996,1534.01435546875,151.05585937499995
2023-03-30 15:11:34.740,1382.95849609375,1386.263427734375,0.0,21.299997329711914,3600,0.8,24.399999618530273,0.1818593293428421,0,0,1,0,0,0.0,0.0,3554,2,-0.0022823862999999996,0.0022823862999999996,1534.01435546875,151.05585937499995
2023-03-30 15:11:36.754,1382.95849609375,1385.6551513671875,0.0,21.299997329711914,3600,0.8,24.69999885559082,0.19677479565143585,0,0,1,0,0,0.0,0.0,3556,2,-0.0022823862999999996,0.0022823862999999996,1533.4650390625,150.50654296874995
2023-03-30 15:11:38.772,1384.3565673828125,1386.263427734375,0.0,21.299997329711914,3600,0.8,24.5,0.1818593293428421,0,0,1,0,0,0.0,0.0,3558,2,-0.0022823862999999996,0.0022823862999999996,1534.01435546875,149.65778808593745
2023-03-30 15:11:40.777,1382.95849609375,1386.263427734375,0.0,21.299997329711914,3600,0.8,24.599998474121094,0.1818593293428421,0,0,1,0,0,0.0,0.0,3560,2,-0.0022823862999999996,0.0022823862999999996,1534.01435546875,151.05585937499995
2023-03-30 15:11:42.792,1382.95849609375,1386.263427734375,0.0,21.299997329711914,3600,0.8,24.399999618530273,0.1818593293428421,0,0,1,0,0,0.0,0.0,3562,2,-0.0022823862999999996,0.0022823862999999996,1534.01435546875,151.05585937499995
2023-03-30 15:11:44.794,1384.3565673828125,1386.8717041015625,0.0,21.299997329711914,3600,0.8,24.599998474121094,0.16694386303424835,0,0,1,0,0,0.0,0.0,3564,2,-0.0022823862999999996,0.0022823862999999996,1534.563671875,150.20710449218745
2023-03-30 15:11:46.859,1384.3565673828125,1386.263427734375,0.0,21.299997329711914,3600,0.8,24.5,0.1818593293428421,0,0,1,0,0,0.0,0.0,3566,2,-0.0022823862999999996,0.0022823862999999996,1534.01435546875,149.65778808593745
2023-03-30 15:11:48.885,1384.3565673828125,1386.8717041015625,0.0,21.299997329711914,3600,0.8,24.5,0.16694386303424835,0,0,1,0,0,0.0,0.0,3568,2,-0.0022823862999999996,0.0022823862999999996,1534.563671875,150.20710449218745
2023-03-30 15:11:50.908,1384.3565673828125,1386.263427734375,0.0,21.299997329711914,3600,0.8,24.599998474121094,0.1818593293428421,0,0,1,0,0,0.0,0.0,3570,2,-0.0022823862999999996,0.0022823862999999996,1534.01435546875,149.65778808593745
2023-03-30 15:11:52.905,1384.3565673828125,1386.8717041015625,0.0,21.299997329711914,3600,0.8,24.599998474121094,0.16694386303424835,0,0,1,0,0,0.0,0.0,3572,2,-0.0022823862999999996,0.0022823862999999996,1534.563671875,150.20710449218745
2023-03-30 15:11:54.926,1384.3565673828125,1386.8717041015625,0.0,21.299997329711914,3600,0.8,24.5,0.16694386303424835,0,0,1,0,0,0.0,0.0,3574,2,-0.0022823862999999996,0.0022823862999999996,1534.563671875,150.20710449218745
2023-03-30 15:11:56.923,1384.3565673828125,1386.8717041015625,0.0,21.299997329711914,3600,0.8,24.5,0.16694386303424835,0,0,1,0,0,0.0,0.0,3576,2,-0.0022823862999999996,0.0022823862999999996,1534.563671875,150.20710449218745
2023-03-30 15:11:58.975,1385.7550048828125,1386.8717041015625,0.0,21.299997329711914,3600,0.8,24.599998474121094,0.16694386303424835,0,0,1,0,0,0.0,0.0,3579,2,-0.0022823862999999996,0.0022823862999999996,1534.563671875,148.80866699218745
2023-03-30 15:12:00.993,1384.3565673828125,1387.4798583984375,0.0,21.299997329711914,3600,0.8,24.399999618530273,0.1520283967256546,0,0,1,0,0,0.0,0.0,3581,2,-0.0022823862999999996,0.0022823862999999996,1535.11298828125,150.75642089843745
2023-03-30 15:12:02.001,1384.3565673828125,1386.8717041015625,0.0,21.299997329711914,3600,0.8,24.5,0.16694386303424835,0,0,1,0,0,0.0,0.0,3582,2,-0.0022823862999999996,0.0022823862999999996,1534.563671875,150.20710449218745
2023-03-30 15:12:04.016,1384.3565673828125,1386.263427734375,0.0,21.299997329711914,3600,0.8,24.5,0.1818593293428421,0,0,1,0,0,0.0,0.0,3584,2,-0.0022823862999999996,0.0022823862999999996,1534.01435546875,149.65778808593745
2023-03-30 15:12:06.014,1385.7550048828125,1387.4798583984375,0.0,21.299997329711914,3600,0.8,24.5,0.1520283967256546,0,0,1,0,0,0.0,0.0,3586,2,-0.0022823862999999996,0.0022823862999999996,1535.11298828125,149.35798339843745
2023-03-30 15:12:08.035,1385.7550048828125,1388.08837890625,0.0,21.299997329711914,3600,0.8,24.399999618530273,0.13710445165634155,0,0,1,0,0,0.0,0.0,3588,2,-0.0022823862999999996,0.0022823862999999996,1535.936962890625,150.18195800781245
2023-03-30 15:12:10.067,1385.7550048828125,1388.08837890625,0.0,21.299997329711914,3600,0.8,24.399999618530273,0.13710445165634155,0,0,1,0,0,0.0,0.0,3590,2,-0.0022823862999999996,0.0022823862999999996,1535.936962890625,150.18195800781245
2023-03-30 15:12:12.067,1385.7550048828125,1387.4798583984375,0.0,21.299997329711914,3600,0.8,24.5,0.1520283967256546,0,0,1,0,0,0.0,0.0,3592,2,-0.0022823862999999996,0.0022823862999999996,1535.11298828125,149.35798339843745
2023-03-30 15:12:14.100,1385.7550048828125,1388.08837890625,0.0,21.299997329711914,3600,0.8,24.399999618530273,0.13710445165634155,0,0,1,0,0,0.0,0.0,3594,2,-0.0022823862999999996,0.0022823862999999996,1535.936962890625,150.18195800781245
2023-03-30 15:12:16.101,1387.1534423828125,1388.08837890625,0.0,21.299997329711914,3600,0.8,24.5,0.13710445165634155,0,0,1,0,0,0.0,0.0,3596,2,-0.0022823862999999996,0.0022823862999999996,1535.936962890625,148.78352050781245
2023-03-30 15:12:18.117,1385.7550048828125,1388.08837890625,0.0,21.299997329711914,3600,0.8,24.599998474121094,0.13710445165634155,0,0,1,0,0,0.0,0.0,3598,2,-0.0022823862999999996,0.0022823862999999996,1535.936962890625,150.18195800781245
2023-03-30 15:12:20.127,1385.7550048828125,1388.08837890625,0.0,21.299997329711914,3600,0.8,24.5,0.13710445165634155,0,0,1,0,0,0.0,0.0,3600,2,-0.0022823862999999996,0.0022823862999999996,1535.936962890625,150.18195800781245
2023-03-30 15:12:22.133,1385.7550048828125,1388.696533203125,0.0,21.39999771118164,3600,0.8,24.5,0.2221934050321579,0,0,1,0,0,0.0,0.0,3602,2,-0.0022823862999999996,0.0022823862999999996,1536.7609375,151.00593261718745
2023-03-30 15:12:24.148,1387.1534423828125,1388.08837890625,0.0,21.39999771118164,3600,0.8,24.5,0.2371046245098114,0,0,1,0,0,0.0,0.0,3604,2,-0.0022823862999999996,0.0022823862999999996,1535.936962890625,148.78352050781245
2023-03-30 15:12:26.153,1385.7550048828125,1388.696533203125,0.0,21.299997329711914,3600,0.8,24.5,0.12219323217868805,0,0,1,0,0,0.0,0.0,3606,2,-0.0022823862999999996,0.0022823862999999996,1536.7609375,151.00593261718745
2023-03-30 15:12:28.152,1385.7550048828125,1388.696533203125,0.0,21.299997329711914,3600,0.8,24.399999618530273,0.12219323217868805,0,0,1,0,0,0.0,0.0,3608,2,-0.0022823862999999996,0.0022823862999999996,1536.7609375,151.00593261718745
2023-03-30 15:12:30.170,1387.1534423828125,1388.696533203125,0.0,21.39999771118164,3600,0.8,24.399999618530273,0.2221934050321579,0,0,1,0,0,0.0,0.0,3610,2,-0.0022823862999999996,0.0022823862999999996,1536.7609375,149.60749511718745
2023-03-30 15:12:32.167,1387.1534423828125,1388.08837890625,0.0,21.299997329711914,3600,0.8,24.399999618530273,0.13710445165634155,0,0,1,0,0,0.0,0.0,3612,2,-0.0022823862999999996,0.0022823862999999996,1535.936962890625,148.78352050781245
2023-03-30 15:12:34.165,1387.1534423828125,1388.08837890625,0.0,21.299997329711914,3600,0.8,24.599998474121094,0.13710445165634155,0,0,1,0,0,0.0,0.0,3614,2,-0.0022823862999999996,0.0022823862999999996,1535.936962890625,148.78352050781245
2023-03-30 15:12:36.186,1387.1534423828125,1388.696533203125,0.0,21.39999771118164,3600,0.8,24.399999618530273,0.2221934050321579,0,0,1,0,0,0.0,0.0,3616,2,-0.0022823862999999996,0.0022823862999999996,1536.7609375,149.60749511718745
2023-03-30 15:12:38.203,1385.7550048828125,1388.696533203125,0.0,21.39999771118164,3600,0.8,24.599998474121094,0.2221934050321579,0,0,1,0,0,0.0,0.0,3618,2,-0.0022823862999999996,0.0022823862999999996,1536.7609375,151.00593261718745
2023-03-30 15:12:40.199,1385.7550048828125,1388.696533203125,0.0,21.39999771118164,3600,0.8,24.399999618530273,0.2221934050321579,0,0,1,0,0,0.0,0.0,3620,2,-0.0022823862999999996,0.0022823862999999996,1536.7609375,151.00593261718745
2023-03-30 15:12:42.216,1387.1534423828125,1389.3048095703125,0.0,21.39999771118164,3600,0.8,24.399999618530273,0.20727793872356415,0,0,1,0,0,0.0,0.0,3622,2,-0.0022823862999999996,0.0022823862999999996,1537.31025390625,150.15681152343745
2023-03-30 15:12:44.223,1387.1534423828125,1389.3048095703125,0.0,21.299997329711914,3600,0.8,24.5,0.1072777658700943,0,0,1,0,0,0.0,0.0,3624,2,-0.0022823862999999996,0.0022823862999999996,1537.31025390625,150.15681152343745
2023-03-30 15:12:46.236,1385.7550048828125,1388.696533203125,0.0,21.39999771118164,3600,0.8,24.299999237060547,0.2221934050321579,0,0,1,0,0,0.0,0.0,3626,2,-0.0022823862999999996,0.0022823862999999996,1536.7609375,151.00593261718745
2023-03-30 15:12:48.252,1387.1534423828125,1389.3048095703125,0.0,21.299997329711914,3600,0.8,24.5,0.1072777658700943,0,0,1,0,0,0.0,0.0,3628,2,-0.0022823862999999996,0.0022823862999999996,1537.31025390625,150.15681152343745
2023-03-30 15:12:50.255,1385.7550048828125,1389.3048095703125,0.0,21.299997329711914,3600,0.8,24.5,0.1072777658700943,0,0,1,0,0,0.0,0.0,3630,2,-0.0022823862999999996,0.0022823862999999996,1537.31025390625,151.55524902343745
2023-03-30 15:12:52.251,1385.7550048828125,1388.696533203125,0.0,21.299997329711914,3600,0.8,24.399999618530273,0.12219323217868805,0,0,1,0,0,0.0,0.0,3632,2,-0.0022823862999999996,0.0022823862999999996,1536.7609375,151.00593261718745
2023-03-30 15:12:54.275,1387.1534423828125,1389.3048095703125,0.0,21.299997329711914,3600,0.8,24.399999618530273,0.1072777658700943,0,0,1,0,0,0.0,0.0,3634,2,-0.0022823862999999996,0.0022823862999999996,1537.31025390625,150.15681152343745
2023-03-30 15:12:56.273,1385.7550048828125,1389.3048095703125,0.0,21.299997329711914,3600,0.8,24.399999618530273,0.1072777658700943,0,0,1,0,0,0.0,0.0,3636,2,-0.0022823862999999996,0.0022823862999999996,1537.31025390625,151.55524902343745
2023-03-30 15:12:58.293,1387.1534423828125,1388.696533203125,0.0,21.299997329711914,3600,0.8,24.399999618530273,0.12219323217868805,0,0,1,0,0,0.0,0.0,3638,2,-0.0022823862999999996,0.0022823862999999996,1536.7609375,149.60749511718745
2023-03-30 15:13:00.289,1385.7550048828125,1388.696533203125,0.0,21.299997329711914,3600,0.8,24.5,0.12219323217868805,0,0,1,0,0,0.0,0.0,3640,2,-0.0022823862999999996,0.0022823862999999996,1536.7609375,151.00593261718745
2023-03-30 15:13:02.287,1387.1534423828125,1388.696533203125,0.0,21.299997329711914,3600,0.8,24.399999618530273,0.12219323217868805,0,0,1,0,0,0.0,0.0,3642,2,-0.0022823862999999996,0.0022823862999999996,1536.7609375,149.60749511718745
2023-03-30 15:13:04.311,1385.7550048828125,1388.696533203125,0.0,21.299997329711914,3600,0.8,24.399999618530273,0.12219323217868805,0,0,1,0,0,0.0,0.0,3644,2,-0.0022823862999999996,0.0022823862999999996,1536.7609375,151.00593261718745
2023-03-30 15:13:06.311,1385.7550048828125,1388.696533203125,0.0,21.39999771118164,3600,0.8,24.399999618530273,0.2221934050321579,0,0,1,0,0,0.0,0.0,3646,2,-0.0022823862999999996,0.0022823862999999996,1536.7609375,151.00593261718745
2023-03-30 15:13:08.305,1385.7550048828125,1388.08837890625,0.0,21.299997329711914,3600,0.8,24.5,0.13710445165634155,0,0,1,0,0,0.0,0.0,3648,2,-0.0022823862999999996,0.0022823862999999996,1535.936962890625,150.18195800781245
2023-03-30 15:13:10.322,1385.7550048828125,1388.696533203125,0.0,21.299997329711914,3600,0.8,24.399999618530273,0.12219323217868805,0,0,1,0,0,0.0,0.0,3650,2,-0.0022823862999999996,0.0022823862999999996,1536.7609375,151.00593261718745
2023-03-30 15:13:12.344,1385.7550048828125,1388.696533203125,0.0,21.299997329711914,3600,0.8,24.19999885559082,0.12219323217868805,0,0,1,0,0,0.0,0.0,3652,2,-0.0022823862999999996,0.0022823862999999996,1536.7609375,151.00593261718745
2023-03-30 15:13:14.344,1384.3565673828125,1388.696533203125,0.0,21.299997329711914,3600,0.8,24.399999618530273,0.12219323217868805,0,0,1,0,0,0.0,0.0,3654,2,-0.0022823862999999996,0.0022823862999999996,1536.7609375,152.40437011718745
2023-03-30 15:13:16.345,1385.7550048828125,1387.4798583984375,0.0,21.299997329711914,3600,0.8,24.299999237060547,0.1520283967256546,0,0,1,0,0,0.0,0.0,3656,2,-0.0022823862999999996,0.0022823862999999996,1535.11298828125,149.35798339843745
2023-03-30 15:13:18.362,1385.7550048828125,1388.08837890625,0.0,21.299997329711914,3600,0.8,24.5,0.13710445165634155,0,0,1,0,0,0.0,0.0,3658,2,-0.0022823862999999996,0.0022823862999999996,1535.936962890625,150.18195800781245
2023-03-30 15:13:20.363,1384.3565673828125,1388.08837890625,0.0,21.299997329711914,3600,0.8,24.399999618530273,0.13710445165634155,0,0,1,0,0,0.0,0.0,3660,2,-0.0022823862999999996,0.0022823862999999996,1535.936962890625,151.58039550781245
2023-03-30 15:13:27.690,1385.7550048828125,1387.4798583984375,0.0,21.299997329711914,3600,0.8,24.399999618530273,0.1520283967256546,0,0,1,0,0,0.0,0.0,3667,2,-0.0022823862999999996,0.0022823862999999996,1535.11298828125,149.35798339843745
2023-03-30 15:13:29.407,1382.95849609375,1386.8717041015625,0.0,21.299997329711914,3600,0.8,24.5,0.16694386303424835,0,0,1,0,0,0.0,0.0,3669,2,-0.0022823862999999996,0.0022823862999999996,1534.563671875,151.60517578124995
2023-03-30 15:13:31.422,1382.95849609375,1387.4798583984375,0.0,21.299997329711914,3600,0.8,24.399999618530273,0.1520283967256546,0,0,1,0,0,0.0,0.0,3671,2,-0.0022823862999999996,0.0022823862999999996,1535.11298828125,152.15449218749995
2023-03-30 15:13:33.420,1382.95849609375,1386.263427734375,0.0,21.299997329711914,3600,0.8,24.299999237060547,0.1818593293428421,0,0,1,0,0,0.0,0.0,3673,2,-0.0022823862999999996,0.0022823862999999996,1534.01435546875,151.05585937499995
