,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-03-30 15:23:19.337,1282.2781982421875,1284.6812744140625,0.0,18.799997329711914,3600,0.8,21.299997329711914,0.2473025918006897,0,0,0,0,0,0.0,0.0,0,2,-0.0022823862999999996,0.0022823862999999996,1431.84150390625,149.56330566406245
2023-03-30 15:23:21.334,1280.8798828125,1284.0728759765625,0.0,18.799997329711914,3600,0.8,21.200002670288086,0.2631378173828125,0,0,0,0,0,0.0,0.0,1,2,-0.0022823862999999996,0.0022823862999999996,1431.2921875,150.41230468749995
2023-03-30 15:23:23.349,1282.2781982421875,1283.4647216796875,0.0,18.799997329711914,3600,0.8,21.200002670288086,0.2789645791053772,0,0,0,0,0,0.0,0.0,4,2,-0.0022823862999999996,0.0022823862999999996,1430.74287109375,148.46467285156245
2023-03-30 15:23:25.353,1280.8798828125,1283.4647216796875,0.0,18.799997329711914,3600,0.8,21.299997329711914,0.2789645791053772,0,0,0,0,0,0.0,0.0,6,2,-0.0022823862999999996,0.0022823862999999996,1430.74287109375,149.86298828124995
2023-03-30 15:23:27.370,1279.4814453125,1282.8564453125,0.0,18.799997329711914,3600,0.8,21.299997329711914,0.29479557275772095,0,0,1,0,0,0.0,0.0,8,2,-0.0022823862999999996,0.0022823862999999996,1430.1935546875,150.71210937499995
2023-03-30 15:23:29.368,1279.4814453125,1282.248291015625,0.0,18.799997329711914,3600,0.8,21.200002670288086,0.31062233448028564,0,0,1,0,0,0.0,0.0,10,2,-0.0022823862999999996,0.0022823862999999996,1429.64423828125,150.16279296874995
2023-03-30 15:23:31.382,1279.4814453125,1282.248291015625,0.0,18.799997329711914,3600,0.8,21.39999771118164,0.31062233448028564,0,0,1,0,0,0.0,0.0,12,2,-0.0022823862999999996,0.0022823862999999996,1429.64423828125,150.16279296874995
2023-03-30 15:23:33.388,1279.4814453125,1281.639892578125,0.0,18.700002670288086,3600,0.8,21.200002670288086,0.22646161913871765,0,0,1,0,0,0.0,0.0,14,2,-0.0022823862999999996,0.0022823862999999996,1429.094921875,149.61347656249995
2023-03-30 15:23:35.734,1279.4814453125,1281.639892578125,0.0,18.799997329711914,3600,0.8,21.10000228881836,0.32645756006240845,0,0,1,0,0,0.0,0.0,16,2,-0.0022823862999999996,0.0022823862999999996,1429.094921875,149.61347656249995
2023-03-30 15:23:37.737,1278.083251953125,1281.031494140625,0.0,18.700002670288086,3600,0.8,21.200002670288086,0.24229685962200165,0,0,1,0,0,0.0,0.0,18,2,-0.0022823862999999996,0.0022823862999999996,1428.54560546875,150.46235351562495
2023-03-30 15:23:39.751,1276.6849365234375,1280.42333984375,0.0,18.700002670288086,3600,0.8,21.200002670288086,0.25812360644340515,0,0,1,0,0,0.0,0.0,20,2,-0.0022823862999999996,0.0022823862999999996,1427.9962890625,151.31135253906245
2023-03-30 15:23:41.754,1278.083251953125,1280.42333984375,0.0,18.700002670288086,3600,0.8,21.200002670288086,0.25812360644340515,0,0,1,0,0,0.0,0.0,22,2,-0.0022823862999999996,0.0022823862999999996,1427.9962890625,149.91303710937495
2023-03-30 15:23:43.774,1276.6849365234375,1279.8150634765625,0.0,18.700002670288086,3600,0.8,21.000001907348633,0.2739546000957489,0,0,1,0,0,0.0,0.0,24,2,-0.0022823862999999996,0.0022823862999999996,1427.172314453125,150.48737792968745
2023-03-30 15:23:45.773,1276.6849365234375,1279.8150634765625,0.0,18.700002670288086,3600,0.8,21.10000228881836,0.2739546000957489,0,0,1,0,0,0.0,0.0,26,2,-0.0022823862999999996,0.0022823862999999996,1427.172314453125,150.48737792968745
2023-03-30 15:23:47.805,1276.6849365234375,1279.2069091796875,0.0,18.700002670288086,3600,0.8,20.900001525878906,0.2897813618183136,0,0,1,0,0,0.0,0.0,28,2,-0.0022823862999999996,0.0022823862999999996,1426.34833984375,149.66340332031245
2023-03-30 15:23:49.809,1276.6849365234375,1279.2069091796875,0.0,18.700002670288086,3600,0.8,21.000001907348633,0.2897813618183136,0,0,1,0,0,0.0,0.0,30,2,-0.0022823862999999996,0.0022823862999999996,1426.34833984375,149.66340332031245
2023-03-30 15:23:51.825,1276.6849365234375,1278.5985107421875,0.0,18.700002670288086,3600,0.8,20.900001525878906,0.3056165874004364,0,0,1,0,0,0.0,0.0,32,2,-0.0022823862999999996,0.0022823862999999996,1425.7990234375,149.11408691406245
2023-03-30 15:23:53.825,1276.6849365234375,1278.5985107421875,0.0,18.700002670288086,3600,0.8,21.000001907348633,0.3056165874004364,0,0,1,0,0,0.0,0.0,34,2,-0.0022823862999999996,0.0022823862999999996,1425.7990234375,149.11408691406245
2023-03-30 15:23:55.844,1273.88818359375,1278.5985107421875,0.0,18.700002670288086,3600,0.8,21.10000228881836,0.3056165874004364,0,0,10,1,0,0.0,0.0,36,2,-0.0022823862999999996,0.0022823862999999996,1425.7990234375,151.91083984374995
2023-03-30 15:23:57.843,1275.286376953125,1277.3818359375,0.0,18.60000228881836,3600,0.8,21.200002670288086,0.23727840185165405,0,0,10,3,0,0.0,0.0,38,2,-0.0022823862999999996,0.0022823862999999996,1424.700390625,149.41401367187495
2023-03-30 15:23:59.854,1273.88818359375,1276.773681640625,0.0,18.60000228881836,3600,0.8,20.900001525878906,0.2531093955039978,0,0,10,5,0,0.0,0.0,40,2,-0.0022823862999999996,0.0022823862999999996,1424.15107421875,150.26289062499995
2023-03-30 15:24:01.860,1273.88818359375,1276.773681640625,0.0,18.60000228881836,3600,0.8,20.900001525878906,0.2531093955039978,0,0,10,5,0,0.0,0.0,42,2,-0.0022823862999999996,0.0022823862999999996,1424.15107421875,150.26289062499995
2023-03-30 15:24:03.871,1273.88818359375,1276.773681640625,0.0,18.60000228881836,3600,0.8,20.900001525878906,0.2531093955039978,0,0,10,5,0,0.0,0.0,44,2,-0.0022823862999999996,0.0022823862999999996,1424.15107421875,150.26289062499995
2023-03-30 15:24:05.893,1272.4896240234375,1276.16552734375,0.0,18.60000228881836,3600,0.8,20.80000114440918,0.2689361572265625,0,0,10,5,0,0.0,0.0,46,2,-0.0022823862999999996,0.0022823862999999996,1423.6017578125,151.11213378906245
2023-03-30 15:24:07.895,1273.88818359375,1275.55712890625,0.0,18.60000228881836,3600,0.8,20.80000114440918,0.2847713828086853,0,0,10,5,0,0.0,0.0,48,2,-0.0022823862999999996,0.0022823862999999996,1423.05244140625,149.16425781249995
2023-03-30 15:24:09.895,1272.4896240234375,1275.55712890625,0.0,18.60000228881836,3600,0.8,21.000001907348633,0.2847713828086853,0,0,10,5,0,0.0,0.0,50,2,-0.0022823862999999996,0.0022823862999999996,1423.05244140625,150.56281738281245
2023-03-30 15:24:11.906,1272.4896240234375,1275.55712890625,0.0,18.60000228881836,3600,0.8,21.000001907348633,0.2847713828086853,0,0,10,5,0,0.0,0.0,52,2,-0.0022823862999999996,0.0022823862999999996,1423.05244140625,150.56281738281245
2023-03-30 15:24:13.928,1272.4896240234375,1274.9488525390625,0.0,18.60000228881836,3600,0.8,20.900001525878906,0.30060237646102905,0,0,10,5,0,0.0,0.0,54,2,-0.0022823862999999996,0.0022823862999999996,1422.503125,150.01350097656245
2023-03-30 15:24:15.925,1271.091552734375,1274.9488525390625,0.0,18.60000228881836,3600,0.8,21.000001907348633,0.30060237646102905,0,0,10,5,0,0.0,0.0,56,2,-0.0022823862999999996,0.0022823862999999996,1422.503125,151.41157226562495
2023-03-30 15:24:17.946,1271.091552734375,1274.3404541015625,0.0,18.60000228881836,3600,0.8,20.80000114440918,0.3164333701133728,0,0,10,5,0,0.0,0.0,58,2,-0.0022823862999999996,0.0022823862999999996,1421.679150390625,150.58759765624995
2023-03-30 15:24:19.945,1272.4896240234375,1274.3404541015625,0.0,18.60000228881836,3600,0.8,20.80000114440918,0.3164333701133728,0,0,10,5,0,0.0,0.0,60,2,-0.0022823862999999996,0.0022823862999999996,1421.679150390625,149.18952636718745
2023-03-30 15:24:21.942,1271.091552734375,1273.7322998046875,0.0,18.60000228881836,3600,0.8,20.900001525878906,0.33226436376571655,0,0,10,5,0,0.0,0.0,62,2,-0.0022823862999999996,0.0022823862999999996,1420.85517578125,149.76362304687495
2023-03-30 15:24:23.961,1271.091552734375,1273.7322998046875,0.0,18.500001907348633,3600,0.8,21.000001907348633,0.2322642058134079,0,0,10,5,0,0.0,0.0,64,2,-0.0022823862999999996,0.0022823862999999996,1420.85517578125,149.76362304687495
2023-03-30 15:24:25.961,1269.6932373046875,1273.7322998046875,0.0,18.500001907348633,3600,0.8,20.900001525878906,0.2322642058134079,0,0,10,5,0,0.0,0.0,66,2,-0.0022823862999999996,0.0022823862999999996,1420.85517578125,151.16193847656245
2023-03-30 15:24:27.979,1269.6932373046875,1273.1241455078125,0.0,18.500001907348633,3600,0.8,20.80000114440918,0.2480909526348114,0,0,10,5,0,0.0,0.0,68,2,-0.0022823862999999996,0.0022823862999999996,1420.305859375,150.61262207031245
2023-03-30 15:24:29.978,1269.6932373046875,1272.5157470703125,0.0,18.500001907348633,3600,0.8,20.80000114440918,0.2639261782169342,0,0,10,5,0,0.0,0.0,70,2,-0.0022823862999999996,0.0022823862999999996,1419.75654296875,150.06330566406245
2023-03-30 15:24:32.016,1269.6932373046875,1271.907470703125,0.0,18.500001907348633,3600,0.8,20.80000114440918,0.27975717186927795,0,0,10,5,0,0.0,0.0,72,2,-0.0022823862999999996,0.0022823862999999996,1419.2072265625,149.51398925781245
2023-03-30 15:24:34.016,1269.6932373046875,1272.5157470703125,0.0,18.500001907348633,3600,0.8,20.80000114440918,0.2639261782169342,0,0,10,5,0,0.0,0.0,74,2,-0.0022823862999999996,0.0022823862999999996,1419.75654296875,150.06330566406245
2023-03-30 15:24:36.027,1268.2947998046875,1271.907470703125,0.0,18.500001907348633,3600,0.8,20.80000114440918,0.27975717186927795,0,0,10,5,0,0.0,0.0,76,2,-0.0022823862999999996,0.0022823862999999996,1419.2072265625,150.91242675781245
2023-03-30 15:24:38.026,1268.2947998046875,1271.907470703125,0.0,18.500001907348633,3600,0.8,20.80000114440918,0.27975717186927795,0,0,10,5,0,0.0,0.0,78,2,-0.0022823862999999996,0.0022823862999999996,1419.2072265625,150.91242675781245
2023-03-30 15:24:40.051,1268.2947998046875,1271.299072265625,0.0,18.500001907348633,3600,0.8,20.80000114440918,0.2955881655216217,0,0,10,5,0,0.0,0.0,80,2,-0.0022823862999999996,0.0022823862999999996,1418.65791015625,150.36311035156245
2023-03-30 15:24:42.052,1268.2947998046875,1271.299072265625,0.0,18.500001907348633,3600,0.8,20.80000114440918,0.2955881655216217,0,0,10,5,0,0.0,0.0,82,2,-0.0022823862999999996,0.0022823862999999996,1418.65791015625,150.36311035156245
2023-03-30 15:24:44.069,1268.2947998046875,1270.082763671875,0.0,18.500001907348633,3600,0.8,20.80000114440918,0.32724592089653015,0,0,10,5,0,0.0,0.0,84,2,-0.0022823862999999996,0.0022823862999999996,1417.55927734375,149.26447753906245
2023-03-30 15:24:46.081,1266.8966064453125,1270.082763671875,0.0,18.500001907348633,3600,0.8,20.700000762939453,0.32724592089653015,0,0,10,5,0,0.0,0.0,86,2,-0.0022823862999999996,0.0022823862999999996,1417.55927734375,150.66267089843745
2023-03-30 15:24:48.079,1266.8966064453125,1269.474365234375,0.0,18.400001525878906,3600,0.8,20.80000114440918,0.2430809885263443,0,0,10,5,0,0.0,0.0,88,2,-0.0022823862999999996,0.0022823862999999996,1417.0099609375,150.11335449218745
2023-03-30 15:24:50.098,1266.8966064453125,1270.082763671875,0.0,18.400001525878906,3600,0.8,20.80000114440918,0.2272457480430603,0,0,10,5,0,0.0,0.0,90,2,-0.0022823862999999996,0.0022823862999999996,1417.55927734375,150.66267089843745
2023-03-30 15:24:52.097,1268.2947998046875,1269.474365234375,0.0,18.500001907348633,3600,0.8,20.600000381469727,0.34308114647865295,0,0,10,5,0,0.0,0.0,92,2,-0.0022823862999999996,0.0022823862999999996,1417.0099609375,148.71516113281245
2023-03-30 15:24:54.117,1266.8966064453125,1269.474365234375,0.0,18.400001525878906,3600,0.8,20.80000114440918,0.2430809885263443,0,0,10,5,0,0.0,0.0,94,2,-0.0022823862999999996,0.0022823862999999996,1417.0099609375,150.11335449218745
2023-03-30 15:24:56.136,1265.4981689453125,1268.8660888671875,0.0,18.400001525878906,3600,0.8,20.80000114440918,0.25891196727752686,0,0,10,5,0,0.0,0.0,96,2,-0.0022823862999999996,0.0022823862999999996,1416.185986328125,150.68781738281245
2023-03-30 15:24:58.137,1266.8966064453125,1268.2576904296875,0.0,18.400001525878906,3600,0.8,20.700000762939453,0.2747429609298706,0,0,10,5,0,0.0,0.0,98,2,-0.0022823862999999996,0.0022823862999999996,1415.36201171875,148.46540527343745
2023-03-30 15:25:00.152,1265.4981689453125,1268.2576904296875,0.0,18.400001525878906,3600,0.8,20.80000114440918,0.2747429609298706,0,0,10,5,0,0.0,0.0,100,2,-0.0022823862999999996,0.0022823862999999996,1415.36201171875,149.86384277343745
2023-03-30 15:25:02.150,1265.4981689453125,1268.2576904296875,0.0,18.400001525878906,3600,0.8,20.600000381469727,0.2747429609298706,0,0,10,5,0,0.0,0.0,102,2,-0.0022823862999999996,0.0022823862999999996,1415.36201171875,149.86384277343745
2023-03-30 15:25:04.156,1264.099853515625,1267.0413818359375,0.0,18.400001525878906,3600,0.8,20.600000381469727,0.30662113428115845,0,0,10,5,0,0.0,0.0,104,2,-0.0022823862999999996,0.0022823862999999996,1414.26337890625,150.16352539062495
2023-03-30 15:25:06.171,1264.099853515625,1267.6495361328125,0.0,18.400001525878906,3600,0.8,20.700000762939453,0.2906036376953125,0,0,10,5,0,0.0,0.0,106,2,-0.0022823862999999996,0.0022823862999999996,1414.8126953125,150.71284179687495
2023-03-30 15:25:08.188,1265.4981689453125,1267.0413818359375,0.0,18.400001525878906,3600,0.8,20.700000762939453,0.30662113428115845,0,0,10,5,0,0.0,0.0,108,2,-0.0022823862999999996,0.0022823862999999996,1414.26337890625,148.76520996093745
2023-03-30 15:25:10.185,1264.099853515625,1266.4329833984375,0.0,18.400001525878906,3600,0.8,20.600000381469727,0.3226470947265625,0,0,10,5,0,0.0,0.0,110,2,-0.0022823862999999996,0.0022823862999999996,1413.7140625,149.61420898437495
2023-03-30 15:25:12.184,1265.4981689453125,1265.82470703125,0.0,18.400001525878906,3600,0.8,20.5,0.3386688232421875,0,0,10,5,0,0.0,0.0,112,2,-0.0022823862999999996,0.0022823862999999996,1413.16474609375,147.66657714843745
2023-03-30 15:25:14.204,1264.099853515625,1265.82470703125,0.0,18.400001525878906,3600,0.8,20.600000381469727,0.3386688232421875,0,0,10,5,0,0.0,0.0,114,2,-0.0022823862999999996,0.0022823862999999996,1413.16474609375,149.06489257812495
2023-03-30 15:25:16.203,1264.099853515625,1265.82470703125,0.0,18.30000114440918,3600,0.8,20.700000762939453,0.23866865038871765,0,0,10,5,0,0.0,0.0,116,2,-0.0022823862999999996,0.0022823862999999996,1413.16474609375,149.06489257812495
2023-03-30 15:25:18.224,1262.7015380859375,1265.82470703125,0.0,18.30000114440918,3600,0.8,20.700000762939453,0.23866865038871765,0,0,10,5,0,0.0,0.0,118,2,-0.0022823862999999996,0.0022823862999999996,1413.16474609375,150.46320800781245
2023-03-30 15:25:20.241,1262.7015380859375,1265.21630859375,0.0,18.30000114440918,3600,0.8,20.600000381469727,0.25469037890434265,0,0,10,5,0,0.0,0.0,120,2,-0.0022823862999999996,0.0022823862999999996,1412.6154296875,149.91389160156245
2023-03-30 15:25:22.241,1262.7015380859375,1265.21630859375,0.0,18.30000114440918,3600,0.8,20.600000381469727,0.25469037890434265,0,0,10,5,0,0.0,0.0,122,2,-0.0022823862999999996,0.0022823862999999996,1412.6154296875,149.91389160156245
2023-03-30 15:25:24.259,1261.3031005859375,1265.21630859375,0.0,18.30000114440918,3600,0.8,20.700000762939453,0.25469037890434265,0,0,10,5,0,0.0,0.0,124,2,-0.0022823862999999996,0.0022823862999999996,1412.6154296875,151.31232910156245
2023-03-30 15:25:26.259,1261.3031005859375,1264.608154296875,0.0,18.30000114440918,3600,0.8,20.5,0.2707078754901886,0,0,10,5,0,0.0,0.0,126,2,-0.0022823862999999996,0.0022823862999999996,1412.06611328125,150.76301269531245
2023-03-30 15:25:28.277,1261.3031005859375,1264.608154296875,0.0,18.30000114440918,3600,0.8,20.5,0.2707078754901886,0,0,10,5,0,0.0,0.0,128,2,-0.0022823862999999996,0.0022823862999999996,1412.06611328125,150.76301269531245
2023-03-30 15:25:30.277,1261.3031005859375,1264.0,0.0,18.30000114440918,3600,0.8,20.700000762939453,0.28672537207603455,0,0,10,5,0,0.0,0.0,130,2,-0.0022823862999999996,0.0022823862999999996,1411.516796875,150.21369628906245
2023-03-30 15:25:32.294,1261.3031005859375,1263.3917236328125,0.0,18.30000114440918,3600,0.8,20.600000381469727,0.30274710059165955,0,0,10,5,0,0.0,0.0,132,2,-0.0022823862999999996,0.0022823862999999996,1410.4181640625,149.11506347656245
2023-03-30 15:25:34.294,1261.3031005859375,1263.3917236328125,0.0,18.30000114440918,3600,0.8,20.700000762939453,0.30274710059165955,0,0,10,5,0,0.0,0.0,134,2,-0.0022823862999999996,0.0022823862999999996,1410.4181640625,149.11506347656245
2023-03-30 15:25:36.311,1259.9049072265625,1263.3917236328125,0.0,18.30000114440918,3600,0.8,20.400001525878906,0.30274710059165955,0,0,10,5,0,0.0,0.0,136,2,-0.0022823862999999996,0.0022823862999999996,1410.4181640625,150.51325683593745
2023-03-30 15:25:38.310,1259.9049072265625,1262.7833251953125,0.0,18.30000114440918,3600,0.8,20.5,0.31876882910728455,0,0,10,5,0,0.0,0.0,138,2,-0.0022823862999999996,0.0022823862999999996,1409.86884765625,149.96394042968745
2023-03-30 15:25:40.327,1259.9049072265625,1262.7833251953125,0.0,18.200000762939453,3600,0.8,20.5,0.2187686562538147,0,0,10,5,0,0.0,0.0,140,2,-0.0022823862999999996,0.0022823862999999996,1409.86884765625,149.96394042968745
2023-03-30 15:25:42.324,1259.9049072265625,1262.1749267578125,0.0,18.200000762939453,3600,0.8,20.600000381469727,0.23479461669921875,0,0,10,5,0,0.0,0.0,142,2,-0.0022823862999999996,0.0022823862999999996,1409.31953125,149.41462402343745
2023-03-30 15:25:44.343,1259.9049072265625,1262.1749267578125,0.0,18.200000762939453,3600,0.8,20.5,0.23479461669921875,0,0,10,5,0,0.0,0.0,145,2,-0.0022823862999999996,0.0022823862999999996,1409.31953125,149.41462402343745
2023-03-30 15:25:46.343,1259.9049072265625,1261.5667724609375,0.0,18.200000762939453,3600,0.8,20.400001525878906,0.2508121132850647,0,0,10,5,0,0.0,0.0,147,2,-0.0022823862999999996,0.0022823862999999996,1408.77021484375,148.86530761718745
2023-03-30 15:25:48.349,1259.9049072265625,1261.5667724609375,0.0,18.200000762939453,3600,0.8,20.400001525878906,0.2508121132850647,0,0,10,5,0,0.0,0.0,149,2,-0.0022823862999999996,0.0022823862999999996,1408.77021484375,148.86530761718745
2023-03-30 15:25:50.360,1258.5064697265625,1261.5667724609375,0.0,18.200000762939453,3600,0.8,20.5,0.2508121132850647,0,0,10,5,0,0.0,0.0,151,2,-0.0022823862999999996,0.0022823862999999996,1408.77021484375,150.26374511718745
2023-03-30 15:25:52.365,1258.5064697265625,1260.95849609375,0.0,18.200000762939453,3600,0.8,20.400001525878906,0.2668338418006897,0,0,10,5,0,0.0,0.0,153,2,-0.0022823862999999996,0.0022823862999999996,1408.2208984375,149.71442871093745
2023-03-30 15:25:54.376,1258.5064697265625,1260.95849609375,0.0,18.200000762939453,3600,0.8,20.5,0.2668338418006897,0,0,10,5,0,0.0,0.0,155,2,-0.0022823862999999996,0.0022823862999999996,1408.2208984375,149.71442871093745
2023-03-30 15:25:56.383,1258.5064697265625,1260.350341796875,0.0,18.200000762939453,3600,0.8,20.400001525878906,0.2828470766544342,0,0,10,5,0,0.0,0.0,157,2,-0.0022823862999999996,0.0022823862999999996,1407.67158203125,149.16511230468745
2023-03-30 15:25:58.394,1258.5064697265625,1260.350341796875,0.0,18.200000762939453,3600,0.8,20.30000114440918,0.2828470766544342,0,0,10,5,0,0.0,0.0,159,2,-0.0022823862999999996,0.0022823862999999996,1407.67158203125,149.16511230468745
2023-03-30 15:26:00.392,1257.1080322265625,1260.350341796875,0.0,18.200000762939453,3600,0.8,20.5,0.2828470766544342,0,0,10,5,0,0.0,0.0,161,2,-0.0022823862999999996,0.0022823862999999996,1407.67158203125,150.56354980468745
2023-03-30 15:26:02.412,1257.1080322265625,1259.741943359375,0.0,18.200000762939453,3600,0.8,20.30000114440918,0.29887306690216064,0,0,10,5,0,0.0,0.0,163,2,-0.0022823862999999996,0.0022823862999999996,1407.122265625,150.01423339843745
2023-03-30 15:26:04.434,1258.5064697265625,1259.741943359375,0.0,18.100000381469727,3600,0.8,20.30000114440918,0.1988728791475296,0,0,10,5,0,0.0,0.0,165,2,-0.0022823862999999996,0.0022823862999999996,1407.122265625,148.61579589843745
2023-03-30 15:26:06.429,1257.1080322265625,1259.741943359375,0.0,18.100000381469727,3600,0.8,20.400001525878906,0.1988728791475296,0,0,10,5,0,0.0,0.0,167,2,-0.0022823862999999996,0.0022823862999999996,1407.122265625,150.01423339843745
2023-03-30 15:26:08.444,1255.709716796875,1259.133544921875,0.0,18.100000381469727,3600,0.8,20.400001525878906,0.21489885449409485,0,0,10,5,0,0.0,0.0,169,2,-0.0022823862999999996,0.0022823862999999996,1406.57294921875,150.86323242187495
2023-03-30 15:26:10.453,1255.709716796875,1258.525390625,0.0,18.100000381469727,3600,0.8,20.30000114440918,0.23091210424900055,0,0,10,5,0,0.0,0.0,171,2,-0.0022823862999999996,0.0022823862999999996,1406.0236328125,150.31391601562495
2023-03-30 15:26:12.461,1255.709716796875,1258.525390625,0.0,18.100000381469727,3600,0.8,20.30000114440918,0.23091210424900055,0,0,10,5,0,0.0,0.0,173,2,-0.0022823862999999996,0.0022823862999999996,1406.0236328125,150.31391601562495
2023-03-30 15:26:14.470,1255.709716796875,1257.9171142578125,0.0,18.100000381469727,3600,0.8,20.30000114440918,0.2469380646944046,0,0,10,5,0,0.0,0.0,175,2,-0.0022823862999999996,0.0022823862999999996,1404.925,149.21528320312495
2023-03-30 15:26:16.479,1254.311279296875,1257.9171142578125,0.0,18.100000381469727,3600,0.8,20.30000114440918,0.2469380646944046,0,0,10,5,0,0.0,0.0,177,2,-0.0022823862999999996,0.0022823862999999996,1404.925,150.61372070312495
2023-03-30 15:26:18.487,1254.311279296875,1257.9171142578125,0.0,18.100000381469727,3600,0.8,20.200000762939453,0.2469380646944046,0,0,10,8,0,0.0,0.0,179,2,-0.0022823862999999996,0.0022823862999999996,1404.925,150.61372070312495
2023-03-30 15:26:20.497,1254.311279296875,1257.308837890625,0.0,18.100000381469727,3600,0.8,20.30000114440918,0.26295554637908936,0,0,10,9,0,0.0,0.0,181,2,-0.0022823862999999996,0.0022823862999999996,1404.37568359375,150.06440429687495
2023-03-30 15:26:22.517,1255.709716796875,1255.4840087890625,0.0,18.100000381469727,3600,0.8,20.400001525878906,0.3110164999961853,5,0,10,9,0,0.0,0.0,183,2,-0.0022823862999999996,0.0022823862999999996,1402.727734375,147.01801757812495
2023-03-30 15:26:24.522,1252.9132080078125,1253.6593017578125,0.0,18.100000381469727,3600,0.8,20.100000381469727,0.35907745361328125,29,344,10,9,0,0.0,0.0,185,2,0.1160770745,-0.1160770745,-1.324995809048417,-1254.238203816861
2023-03-30 15:26:26.538,1250.116455078125,1252.442626953125,0.0,18.100000381469727,3600,0.8,20.200000762939453,0.39112091064453125,50,442,10,9,0,0.0,0.0,187,2,0.1497997837,-0.1497997837,-1.324995809048417,-1251.4414508871735
2023-03-30 15:26:28.537,1247.3197021484375,1250.009521484375,0.0,18.0,3600,0.8,20.0,0.35520341992378235,50,504,10,9,0,0.0,0.0,189,2,0.1711279865,-0.1711279865,-1.324995809048417,-1248.644697957486
2023-03-30 15:26:30.550,1245.9215087890625,1247.576416015625,0.0,18.100000381469727,3600,0.8,20.100000381469727,0.5192883610725403,50,524,10,9,0,0.0,0.0,191,2,0.1780093505,-0.1780093505,-1.324995809048417,-1247.246504598111
2023-03-30 15:26:32.554,1241.7265625,1245.143310546875,0.0,18.0,3600,0.8,20.30000114440918,0.4836336672306061,50,515,10,9,0,0.0,0.0,193,2,0.17491675710000001,-0.17491675710000001,-1.324995809048417,-1243.0515583090485
2023-03-30 15:26:34.570,1240.328125,1242.1019287109375,0.0,18.0,3600,0.8,20.200000762939453,0.564717173576355,50,517,10,10,0,0.0,0.0,195,2,0.17560086789999999,-0.17560086789999999,-1.324995809048417,-1241.6531208090485
2023-03-30 15:26:36.568,1237.5313720703125,1240.277099609375,0.0,18.0,3600,0.8,20.200000762939453,0.6133673191070557,50,768,10,10,0,0.0,0.0,197,2,0.2619619913,-0.2619619913,-1.324995809048417,-1238.856367879361
2023-03-30 15:26:38.565,1236.133056640625,1238.4522705078125,0.0,18.0,3600,0.8,20.100000381469727,0.6620152592658997,50,690,10,10,0,0.0,0.0,199,2,0.2351286973,-0.2351286973,-1.324995809048417,-1237.4580524496735
2023-03-30 15:26:40.583,1272.4896240234375,1130.787353515625,1250.4000091552734,18.0,3600,0.8,20.100000381469727,3.617920398712158,50,532,10,11,0,0.0,0.01666666753590107,201,0,0.18076189609999999,-0.18076189609999999,-1.324995809048417,-1273.814619832486
2023-03-30 15:26:42.590,1303.253173828125,1091.857666015625,1336.2000274658203,18.0,3600,0.8,20.100000381469727,4.734498977661133,50,697,10,11,0,0.0,0.06666667014360428,203,0,0.2375331439,-0.2375331439,-1.324995809048417,-1304.5781696371735
2023-03-30 15:26:44.601,1327.02490234375,1071.7845458984375,1417.799949645996,17.900001525878906,3600,0.8,20.5,5.220983505249023,50,517,10,11,0,0.0,0.10000000149011612,205,0,0.17560086789999999,-0.17560086789999999,-1.324995809048417,-1328.3498981527985
2023-03-30 15:26:46.601,1346.6016845703125,1048.6700439453125,1479.5999908447266,17.600000381469727,3600,0.8,21.000001907348633,5.605668067932129,50,769,10,11,0,0.0,0.13333334028720856,207,0,0.26230605430000004,-0.26230605430000004,-1.324995809048417,-1347.926680379361
2023-03-30 15:26:48.619,1361.9833984375,1021.9058837890625,1567.200050354004,17.299999237060547,3600,0.8,21.599998474121094,6.111024379730225,50,682,3,15,0,0.0,0.1666666716337204,209,0,0.23237615169999998,-0.23237615169999998,-1.324995809048417,-1363.3083942465485
2023-03-30 15:26:50.626,1264.099853515625,1229.328125,1648.1999588012695,16.799999237060547,3600,0.8,22.700000762939453,-0.2947341203689575,50,729,3,0,0,0.0,0.20000000298023224,211,0,0.2485433263,-0.2485433263,-1.324995809048417,-1265.4248493246735
2023-03-30 15:26:52.643,1307.4481201171875,1193.4398193359375,1729.1999816894531,16.399999618530273,3600,0.8,23.500001907348633,0.2753045856952667,50,698,3,0,0,0.0,0.23333333432674408,213,0,0.23788124289999998,-0.23788124289999998,-1.324995809048417,-1308.773115926236
2023-03-30 15:26:54.644,1338.2115478515625,1158.1597900390625,1809.5999908447266,16.100000381469727,3600,0.8,24.299999237060547,0.948187530040741,50,509,3,0,0,0.0,0.2666666805744171,215,0,0.17284832229999997,-0.17284832229999997,-1.324995809048417,-1339.536543660611
2023-03-30 15:26:56.654,1354.99169921875,1132.00390625,1898.3999633789062,16.0,3600,0.8,25.400001525878906,1.5834405422210693,50,755,3,0,0,0.0,0.30000004172325134,217,0,0.2574931251,-0.2574931251,-1.324995809048417,-1356.3166950277985
2023-03-30 15:26:58.661,1366.17822265625,1100.9818115234375,1980.0,15.799999237060547,3600,0.8,26.499998092651367,2.2695436477661133,50,692,3,0,0,0.0,0.33333340287208557,219,0,0.2358128081,-0.2358128081,-1.324995809048417,-1367.5032184652985
2023-03-30 15:27:00.677,1373.1700439453125,1073.609375,2044.8001098632812,15.69999885559082,3600,0.8,27.19999885559082,2.9673047065734863,50,718,3,0,0,0.0,0.3666667640209198,221,0,0.24476260689999998,-0.24476260689999998,-1.324995809048417,-1374.495039754361
2023-03-30 15:27:02.675,1378.763427734375,1052.3197021484375,2126.399917602539,15.500000953674316,3600,0.8,28.0,3.3969433307647705,50,695,3,0,0,0.0,0.40000012516975403,223,0,0.2368490331,-0.2368490331,-1.324995809048417,-1380.0884235434235
2023-03-30 15:27:04.693,1385.7550048828125,1027.38037109375,2207.999954223633,15.300000190734863,3600,0.8,28.89999771118164,3.9454355239868164,50,715,3,0,0,0.0,0.43333348631858826,225,0,0.2437303971,-0.2437303971,-1.324995809048417,-1387.080000691861
2023-03-30 15:27:06.690,1391.348388671875,1007.307373046875,2295.599899291992,15.0,3600,0.8,29.599998474121094,4.256983757019043,50,693,3,0,0,0.0,0.4666668474674225,227,0,0.23615687109999997,-0.23615687109999997,-1.324995809048417,-1392.6733844809235
2023-03-30 15:27:08.707,1396.9417724609375,989.667236328125,2374.8001098632812,14.699999809265137,3600,0.8,30.200000762939453,4.501609802246094,50,718,3,0,0,0.0,0.5000001788139343,229,0,0.24476260689999998,-0.24476260689999998,-1.324995809048417,-1398.266768269986
2023-03-30 15:27:10.728,1399.7384033203125,976.8934326171875,2401.2000274658203,14.399998664855957,3600,0.8,30.700000762939453,4.600323677062988,50,699,3,0,0,0.0,0.5333334803581238,231,0,0.2382253059,-0.2382253059,-1.324995809048417,-1401.063399129361
2023-03-30 15:27:12.727,1402.53515625,965.9445190429688,2399.400100708008,14.0,3600,0.8,31.299997329711914,4.544003963470459,50,582,3,0,0,0.0,0.5666667819023132,233,0,0.1979693317,-0.1979693317,-1.324995809048417,-1403.8601520590485
2023-03-30 15:27:14.745,1402.53515625,958.6450805664062,2398.2000732421875,13.59999942779541,3600,0.8,31.69999885559082,4.375705718994141,50,737,3,0,0,0.0,0.6000000834465027,235,0,0.2512958719,-0.2512958719,-1.324995809048417,-1403.8601520590485
2023-03-30 15:27:16.747,1402.53515625,953.170654296875,2400.599899291992,13.19999885559082,3600,0.8,32.099998474121094,4.149479389190674,50,565,3,0,0,0.0,0.6333333849906921,237,0,0.1921161415,-0.1921161415,-1.324995809048417,-1403.8601520590485
2023-03-30 15:27:18.756,1403.933349609375,946.4796142578125,2397.5999450683594,12.800000190734863,3600,0.8,32.400001525878906,3.96303391456604,50,732,3,0,0,0.0,0.6666666865348816,239,0,0.24957553609999997,-0.24957553609999997,-1.324995809048417,-1405.2583454184235
2023-03-30 15:27:20.756,1402.53515625,941.6134643554688,2397.5999450683594,12.399999618530273,3600,0.8,32.900001525878906,3.719482421875,50,692,3,0,0,0.0,0.699999988079071,241,0,0.2358128081,-0.2358128081,-1.324995809048417,-1403.8601520590485
2023-03-30 15:27:22.762,1401.13671875,936.1387939453125,2395.1998901367188,12.09999942779541,3600,0.8,33.0,3.595494270324707,50,530,3,0,0,0.0,0.7333332896232605,243,0,0.1800777853,-0.1800777853,-1.324995809048417,-1402.4617145590485
2023-03-30 15:27:24.773,1399.7384033203125,931.8809814453125,2399.400100708008,11.700000762939453,3600,0.8,33.30000305175781,3.332388162612915,50,749,3,0,0,0.0,0.76666659116745,245,0,0.25542469030000003,-0.25542469030000003,-1.324995809048417,-1401.063399129361
2023-03-30 15:27:26.780,1399.7384033203125,930.6644287109375,2402.999954223633,11.5,3600,0.8,33.5,3.171842336654663,50,564,3,0,0,0.0,0.7999998927116394,247,0,0.1917720785,-0.1917720785,-1.324995809048417,-1401.063399129361
2023-03-30 15:27:28.791,1398.3399658203125,924.5816650390625,2398.7999725341797,11.199999809265137,3600,0.8,33.599998474121094,3.0699729919433594,50,729,3,0,0,0.0,0.8333331942558289,249,0,0.2485433263,-0.2485433263,-1.324995809048417,-1399.664961629361
2023-03-30 15:27:30.810,1396.9417724609375,924.5816650390625,2398.2000732421875,10.899999618530273,3600,0.8,33.79999923706055,2.769972562789917,50,688,3,0,0,0.0,0.8666664958000183,251,0,0.23443653529999997,-0.23443653529999997,-1.324995809048417,-1398.266768269986
2023-03-30 15:27:32.808,1398.3399658203125,925.7982177734375,2398.7999725341797,10.69999885559082,3600,0.8,33.900001525878906,2.530345916748047,50,622,3,0,0,0.0,0.8999997973442078,253,0,0.21173205969999997,-0.21173205969999997,-1.324995809048417,-1399.664961629361
2023-03-30 15:27:34.814,1398.3399658203125,925.1900024414062,2399.400100708008,10.600001335144043,3600,0.8,34.0,2.4501588344573975,50,718,3,0,0,0.0,0.9333330988883972,255,0,0.24476260689999998,-0.24476260689999998,-1.324995809048417,-1399.664961629361
2023-03-30 15:27:36.827,1399.7384033203125,925.1900024414062,2402.4000549316406,10.40000057220459,3600,0.8,34.099998474121094,2.2501585483551025,50,703,3,0,0,0.0,0.9666664004325867,257,0,0.23960157869999998,-0.23960157869999998,-1.324995809048417,-1401.063399129361
2023-03-30 15:27:38.846,1399.7384033203125,924.5816650390625,2400.0,10.200000762939453,3600,0.8,34.19999694824219,2.0699734687805176,50,705,3,0,0,0.0,0.9999997019767761,259,0,0.24028568949999998,-0.24028568949999998,-1.324995809048417,-1401.063399129361
2023-03-30 15:27:40.844,1398.3399658203125,924.5816650390625,2397.5999450683594,10.100000381469727,3600,0.8,34.0,1.9699732065200806,50,705,3,0,0,0.0,1.0333330631256104,261,0,0.24028568949999998,-0.24028568949999998,-1.324995809048417,-1399.664961629361
2023-03-30 15:27:42.863,1398.3399658203125,924.5816650390625,2402.4000549316406,10.0,3600,0.8,34.099998474121094,1.869973063468933,50,710,3,0,0,0.0,1.0666663646697998,263,0,0.24201006129999997,-0.24201006129999997,-1.324995809048417,-1399.664961629361
2023-03-30 15:27:44.859,1399.7384033203125,925.1900024414062,2403.600082397461,9.699999809265137,3600,0.8,34.19999694824219,1.5501573085784912,50,703,3,0,0,0.0,1.0999996662139893,265,0,0.23960157869999998,-0.23960157869999998,-1.324995809048417,-1401.063399129361
2023-03-30 15:27:46.867,1398.3399658203125,925.1900024414062,2396.399917602539,9.59999942779541,3600,0.8,34.19999694824219,1.4501571655273438,50,704,3,0,0,0.0,1.1333329677581787,267,0,0.23994162649999998,-0.23994162649999998,-1.324995809048417,-1399.664961629361
2023-03-30 15:27:48.882,1398.3399658203125,925.7982177734375,2400.599899291992,9.499999046325684,3600,0.8,34.099998474121094,1.3303459882736206,50,709,3,0,0,0.0,1.1666662693023682,269,0,0.24166196229999998,-0.24166196229999998,-1.324995809048417,-1399.664961629361
2023-03-30 15:27:50.882,1398.3399658203125,926.406494140625,2397.5999450683594,9.30000114440918,3600,0.8,34.099998474121094,1.110532522201538,50,708,3,0,0,0.0,1.1999995708465576,271,0,0.2413178993,-0.2413178993,-1.324995809048417,-1399.664961629361
2023-03-30 15:27:52.899,1398.3399658203125,927.0148315429688,2400.0,9.200000762939453,3600,0.8,34.0,0.9907192587852478,50,707,3,0,0,0.0,1.233332872390747,273,0,0.2409778515,-0.2409778515,-1.324995809048417,-1399.664961629361
2023-03-30 15:27:54.898,1396.9417724609375,927.623046875,2398.2000732421875,9.100000381469727,3600,0.8,33.79999923706055,0.8709080815315247,50,702,3,0,0,0.0,1.2666661739349365,275,0,0.2392575157,-0.2392575157,-1.324995809048417,-1398.266768269986
2023-03-30 15:27:56.917,1398.3399658203125,927.0148315429688,2396.399917602539,9.0,3600,0.8,33.79999923706055,0.7907189130783081,50,708,3,0,0,0.0,1.299999475479126,277,0,0.2413178993,-0.2413178993,-1.324995809048417,-1399.664961629361
2023-03-30 15:27:58.916,1398.3399658203125,926.406494140625,2396.399917602539,8.90000057220459,3600,0.8,33.70000076293945,0.7105318903923035,50,707,3,0,0,0.0,1.3333327770233154,279,0,0.2409778515,-0.2409778515,-1.324995809048417,-1399.664961629361
2023-03-30 15:28:00.918,1398.3399658203125,927.0148315429688,2401.2000274658203,8.90000057220459,3600,0.8,33.599998474121094,0.6907187700271606,50,708,3,0,0,0.0,1.3666660785675049,281,0,0.2413178993,-0.2413178993,-1.324995809048417,-1399.664961629361
2023-03-30 15:28:02.928,1396.9417724609375,927.0148315429688,2403.600082397461,8.800000190734863,3600,0.8,33.599998474121094,0.5907185673713684,50,707,3,0,0,0.0,1.3999993801116943,283,0,0.2409778515,-0.2409778515,-1.324995809048417,-1398.266768269986
2023-03-30 15:28:04.936,1398.3399658203125,927.623046875,2401.7999267578125,8.699999809265137,3600,0.8,33.5,0.47090741991996765,50,710,3,0,0,0.0,1.4333326816558838,285,0,0.24201006129999997,-0.24201006129999997,-1.324995809048417,-1399.664961629361
2023-03-30 15:28:06.945,1396.9417724609375,928.2313842773438,2400.0,8.699999809265137,3600,0.8,33.5,0.4510921835899353,50,708,3,0,0,0.0,1.4666659832000732,287,0,0.2413178993,-0.2413178993,-1.324995809048417,-1398.266768269986
2023-03-30 15:28:08.963,1395.5435791015625,928.2313842773438,2397.000045776367,8.59999942779541,3600,0.8,33.20000076293945,0.35109201073646545,50,705,3,0,0,0.0,1.4999992847442627,289,0,0.24028568949999998,-0.24028568949999998,-1.324995809048417,-1396.868574910611
2023-03-30 15:28:10.970,1395.5435791015625,928.8394775390625,2401.2000274658203,8.59999942779541,3600,0.8,33.099998474121094,0.3312852680683136,50,710,3,0,0,0.0,1.5333325862884521,291,0,0.24201006129999997,-0.24201006129999997,-1.324995809048417,-1396.868574910611
2023-03-30 15:28:12.969,1395.5435791015625,928.2313842773438,2402.4000549316406,8.59999942779541,3600,0.8,33.099998474121094,0.35109201073646545,50,709,3,0,0,0.0,1.5666658878326416,293,0,0.24166196229999998,-0.24166196229999998,-1.324995809048417,-1396.868574910611
2023-03-30 15:28:14.988,1394.1451416015625,927.623046875,2398.7999725341797,8.59999942779541,3600,0.8,32.900001525878906,0.3709072470664978,49,710,3,0,0,0.0,1.599999189376831,295,0,0.24201006129999997,-0.24201006129999997,-1.324995809048417,-1395.470137410611
2023-03-30 15:28:16.987,1394.1451416015625,927.623046875,2400.0,8.5,3600,0.8,32.900001525878906,0.27090707421302795,49,707,3,0,0,0.0,1.6333324909210205,297,0,0.2409778515,-0.2409778515,-1.324995809048417,-1395.470137410611
2023-03-30 15:28:19.005,1394.1451416015625,928.8394775390625,2395.800018310547,8.5,3600,0.8,32.70000076293945,0.23128509521484375,49,708,3,0,0,0.0,1.66666579246521,299,0,0.2413178993,-0.2413178993,-1.324995809048417,-1395.470137410611
2023-03-30 15:28:21.004,1394.1451416015625,928.2313842773438,2397.5999450683594,8.5,3600,0.8,32.70000076293945,0.2510918378829956,48,707,3,0,0,0.0,1.6999990940093994,301,0,0.2409778515,-0.2409778515,-1.324995809048417,-1395.470137410611
2023-03-30 15:28:23.022,1394.1451416015625,927.623046875,2401.7999267578125,8.5,3600,0.8,32.5,0.27090707421302795,48,705,3,0,0,0.0,1.7333323955535889,303,0,0.24028568949999998,-0.24028568949999998,-1.324995809048417,-1395.470137410611
2023-03-30 15:28:25.022,1394.1451416015625,927.623046875,2395.800018310547,8.399999618530273,3600,0.8,32.29999923706055,0.1709069162607193,47,704,3,0,0,0.0,1.7666656970977783,305,0,0.23994162649999998,-0.23994162649999998,-1.324995809048417,-1395.470137410611
2023-03-30 15:28:27.040,1394.1451416015625,927.623046875,2400.0,8.5,3600,0.8,32.20000076293945,0.27090707421302795,47,708,3,0,0,0.0,1.7999989986419678,307,0,0.2413178993,-0.2413178993,-1.324995809048417,-1395.470137410611
2023-03-30 15:28:29.039,1394.1451416015625,927.0148315429688,2397.5999450683594,8.399999618530273,3600,0.8,32.20000076293945,0.1907179057598114,47,705,3,0,0,0.0,1.8333323001861572,309,0,0.24028568949999998,-0.24028568949999998,-1.324995809048417,-1395.470137410611
2023-03-30 15:28:31.050,1392.746826171875,926.406494140625,2397.5999450683594,8.399999618530273,3600,0.8,32.0,0.21053102612495422,46,705,3,0,0,0.0,1.8666656017303467,311,0,0.24028568949999998,-0.24028568949999998,-1.324995809048417,-1394.0718219809235
2023-03-30 15:28:33.072,1392.746826171875,925.1900024414062,2400.599899291992,8.399999618530273,3600,0.8,31.799999237060547,0.2501572370529175,46,706,3,0,0,0.0,1.8999989032745361,313,0,0.2406337885,-0.2406337885,-1.324995809048417,-1394.0718219809235
2023-03-30 15:28:35.070,1391.348388671875,925.1900024414062,2400.599899291992,8.399999618530273,3600,0.8,31.69999885559082,0.2501572370529175,45,704,3,0,0,0.0,1.9333322048187256,315,0,0.23994162649999998,-0.23994162649999998,-1.324995809048417,-1392.6733844809235
2023-03-30 15:28:37.069,1391.348388671875,924.5816650390625,2397.000045776367,8.399999618530273,3600,0.8,31.599998474121094,0.26997247338294983,45,710,3,0,0,0.0,1.966665506362915,317,0,0.24201006129999997,-0.24201006129999997,-1.324995809048417,-1392.6733844809235
2023-03-30 15:28:39.087,1394.1451416015625,924.5816650390625,2402.4000549316406,8.399999618530273,3600,0.8,31.499998092651367,0.26997247338294983,45,705,3,0,0,0.0,1.9999988079071045,319,0,0.24028568949999998,-0.24028568949999998,-1.324995809048417,-1395.470137410611
2023-03-30 15:28:41.106,1391.348388671875,923.9734497070312,2400.599899291992,8.399999618530273,3600,0.8,31.39999771118164,0.2897834777832031,44,709,3,0,0,0.0,2.033332109451294,321,0,0.24166196229999998,-0.24166196229999998,-1.324995809048417,-1392.6733844809235
2023-03-30 15:28:43.102,1391.348388671875,923.9734497070312,2397.000045776367,8.399999618530273,3600,0.8,31.200002670288086,0.2897834777832031,44,708,3,0,0,0.0,2.0666654109954834,323,0,0.2413178993,-0.2413178993,-1.324995809048417,-1392.6733844809235
2023-03-30 15:28:45.109,1391.348388671875,923.3651123046875,2401.7999267578125,8.399999618530273,3600,0.8,31.10000228881836,0.30959659814834595,43,703,3,0,0,0.0,2.099998712539673,325,0,0.23960157869999998,-0.23960157869999998,-1.324995809048417,-1392.6733844809235
2023-03-30 15:28:47.119,1391.348388671875,921.540283203125,2401.7999267578125,8.299999237060547,3600,0.8,31.000001907348633,0.2690378725528717,43,707,3,0,0,0.0,2.1333320140838623,327,0,0.2409778515,-0.2409778515,-1.324995809048417,-1392.6733844809235
2023-03-30 15:28:49.126,1391.348388671875,920.9320678710938,2397.5999450683594,8.399999618530273,3600,0.8,30.900001525878906,0.38884904980659485,43,710,3,0,0,0.0,2.1666653156280518,329,0,0.24201006129999997,-0.24201006129999997,-1.324995809048417,-1392.6733844809235
2023-03-30 15:28:51.137,1391.348388671875,920.9320678710938,2401.2000274658203,8.299999237060547,3600,0.8,30.80000114440918,0.288848876953125,42,708,3,0,0,0.0,2.199998617172241,331,0,0.2413178993,-0.2413178993,-1.324995809048417,-1392.6733844809235
2023-03-30 15:28:53.143,1389.9501953125,919.7153930664062,2395.1998901367188,8.299999237060547,3600,0.8,30.600000381469727,0.32847723364830017,42,707,3,0,0,0.0,2.2333319187164307,333,0,0.2409778515,-0.2409778515,-1.324995809048417,-1391.2751911215485
2023-03-30 15:28:55.160,1389.9501953125,919.7153930664062,2401.2000274658203,8.299999237060547,3600,0.8,30.5,0.32847723364830017,41,705,3,0,0,0.0,2.26666522026062,335,0,0.24028568949999998,-0.24028568949999998,-1.324995809048417,-1391.2751911215485
2023-03-30 15:28:57.161,1389.9501953125,919.107177734375,2402.4000549316406,8.299999237060547,3600,0.8,30.30000114440918,0.3482882082462311,41,707,3,0,0,0.0,2.2999985218048096,337,0,0.2409778515,-0.2409778515,-1.324995809048417,-1391.2751911215485
2023-03-30 15:28:59.178,1389.9501953125,919.107177734375,2400.599899291992,8.299999237060547,3600,0.8,30.200000762939453,0.3482882082462311,41,706,3,0,0,0.0,2.333331823348999,339,0,0.2406337885,-0.2406337885,-1.324995809048417,-1391.2751911215485
2023-03-30 15:29:01.195,1389.9501953125,918.4989013671875,2398.2000732421875,8.299999237060547,3600,0.8,30.100000381469727,0.3681034445762634,40,707,3,0,0,0.0,2.3666651248931885,341,0,0.2409778515,-0.2409778515,-1.324995809048417,-1391.2751911215485
2023-03-30 15:29:03.194,1389.9501953125,917.2823486328125,2401.2000274658203,8.299999237060547,3600,0.8,30.0,0.40772756934165955,40,707,3,0,0,0.0,2.399998426437378,343,0,0.2409778515,-0.2409778515,-1.324995809048417,-1391.2751911215485
2023-03-30 15:29:05.207,1391.348388671875,916.0657958984375,2395.1998901367188,8.19999885559082,3600,0.8,29.899999618530273,0.34735360741615295,39,704,3,0,0,0.0,2.4333317279815674,345,0,0.23994162649999998,-0.23994162649999998,-1.324995809048417,-1392.6733844809235
2023-03-30 15:29:07.212,1391.348388671875,916.0657958984375,2398.2000732421875,8.19999885559082,3600,0.8,29.899999618530273,0.34735360741615295,39,710,3,0,0,0.0,2.466665029525757,347,0,0.24201006129999997,-0.24201006129999997,-1.324995809048417,-1392.6733844809235
2023-03-30 15:29:09.230,1389.9501953125,915.45751953125,2401.2000274658203,8.19999885559082,3600,0.8,29.69999885559082,0.3671688437461853,39,707,3,0,0,0.0,2.4999983310699463,349,0,0.2409778515,-0.2409778515,-1.324995809048417,-1391.2751911215485
2023-03-30 15:29:11.229,1391.348388671875,914.240966796875,2401.7999267578125,8.19999885559082,3600,0.8,29.599998474121094,0.4067929685115814,38,709,3,0,0,0.0,2.5333316326141357,351,0,0.24166196229999998,-0.24166196229999998,-1.324995809048417,-1392.6733844809235
2023-03-30 15:29:13.247,1392.746826171875,913.6326293945312,2400.0,8.19999885559082,3600,0.8,29.399999618530273,0.4267014265060425,38,706,3,0,0,0.0,2.566664934158325,353,0,0.2406337885,-0.2406337885,-1.324995809048417,-1394.0718219809235
2023-03-30 15:29:15.247,1392.746826171875,914.240966796875,2400.599899291992,8.19999885559082,3600,0.8,29.299999237060547,0.4067929685115814,37,711,3,0,0,0.0,2.5999982357025146,355,0,0.2423541243,-0.2423541243,-1.324995809048417,-1394.0718219809235
2023-03-30 15:29:17.626,1394.1451416015625,914.240966796875,2398.7999725341797,8.19999885559082,3600,0.8,29.19999885559082,0.4067929685115814,37,709,3,0,0,0.0,2.649998188018799,358,0,0.24166196229999998,-0.24166196229999998,-1.324995809048417,-1395.470137410611
2023-03-30 15:29:19.645,1392.746826171875,914.240966796875,2400.0,8.19999885559082,3600,0.8,29.19999885559082,0.4067929685115814,35,705,3,0,0,0.0,2.6833314895629883,360,0,0.24028568949999998,-0.24028568949999998,-1.324995809048417,-1394.0718219809235
2023-03-30 15:29:21.643,1394.1451416015625,914.240966796875,2398.2000732421875,8.100001335144043,3600,0.8,29.099998474121094,0.3067949116230011,35,707,3,0,0,0.0,2.7166647911071777,362,0,0.2409778515,-0.2409778515,-1.324995809048417,-1395.470137410611
2023-03-30 15:29:23.663,1394.1451416015625,914.240966796875,2402.999954223633,8.100001335144043,3600,0.8,28.999998092651367,0.3067949116230011,35,707,3,0,0,0.0,2.749998092651367,364,0,0.2409778515,-0.2409778515,-1.324995809048417,-1395.470137410611
2023-03-30 15:29:25.660,1395.5435791015625,914.240966796875,2395.800018310547,8.100001335144043,3600,0.8,28.89999771118164,0.3067949116230011,34,705,3,0,0,0.0,2.7833313941955566,366,0,0.24028568949999998,-0.24028568949999998,-1.324995809048417,-1396.868574910611
2023-03-30 15:29:27.685,1395.5435791015625,913.6326293945312,2398.2000732421875,8.100001335144043,3600,0.8,28.799997329711914,0.32670339941978455,34,707,3,0,0,0.0,2.816664695739746,368,0,0.2409778515,-0.2409778515,-1.324995809048417,-1396.868574910611
2023-03-30 15:29:29.685,1394.1451416015625,913.6326293945312,2399.400100708008,8.100001335144043,3600,0.8,28.700002670288086,0.32670339941978455,33,706,3,0,0,0.0,2.8499979972839355,370,0,0.2406337885,-0.2406337885,-1.324995809048417,-1395.470137410611
2023-03-30 15:29:31.701,1398.3399658203125,914.8493041992188,2400.599899291992,8.100001335144043,3600,0.8,28.60000228881836,0.2869817912578583,33,706,3,0,0,0.0,2.883331298828125,372,0,0.2406337885,-0.2406337885,-1.324995809048417,-1399.664961629361
2023-03-30 15:29:33.702,1396.9417724609375,915.45751953125,2397.000045776367,8.100001335144043,3600,0.8,28.500001907348633,0.267170786857605,33,705,3,0,0,0.0,2.9166646003723145,374,0,0.24028568949999998,-0.24028568949999998,-1.324995809048417,-1398.266768269986
2023-03-30 15:29:35.713,1398.3399658203125,916.6740112304688,2400.0,8.100001335144043,3600,0.8,28.400001525878906,0.22754457592964172,32,707,3,0,0,0.0,2.949997901916504,376,0,0.2409778515,-0.2409778515,-1.324995809048417,-1399.664961629361
2023-03-30 15:29:37.719,1401.13671875,917.8906860351562,2397.5999450683594,8.100001335144043,3600,0.8,28.30000114440918,0.18791621923446655,32,708,3,0,0,0.0,2.9833312034606934,378,0,0.2413178993,-0.2413178993,-1.324995809048417,-1402.4617145590485
2023-03-30 15:29:39.730,1401.13671875,918.4989013671875,2403.600082397461,8.100001335144043,3600,0.8,28.200000762939453,0.16810522973537445,31,706,3,0,0,0.0,3.016664505004883,380,0,0.2406337885,-0.2406337885,-1.324995809048417,-1402.4617145590485
2023-03-30 15:29:41.750,1402.53515625,918.4989013671875,2401.7999267578125,8.100001335144043,3600,0.8,28.200000762939453,0.16810522973537445,31,703,3,0,0,0.0,3.0499978065490723,382,0,0.23960157869999998,-0.23960157869999998,-1.324995809048417,-1403.8601520590485
2023-03-30 15:29:43.750,1401.13671875,917.2823486328125,2398.2000732421875,8.100001335144043,3600,0.8,28.100000381469727,0.20772933959960938,31,703,3,0,0,0.0,3.0833311080932617,384,0,0.23960157869999998,-0.23960157869999998,-1.324995809048417,-1402.4617145590485
2023-03-30 15:29:45.756,1402.53515625,916.6740112304688,2400.0,8.100001335144043,3600,0.8,28.0,0.22754457592964172,30,704,3,0,0,0.0,3.116664409637451,386,0,0.23994162649999998,-0.23994162649999998,-1.324995809048417,-1403.8601520590485
2023-03-30 15:29:47.770,1405.331787109375,915.45751953125,2398.7999725341797,8.100001335144043,3600,0.8,28.0,0.267170786857605,30,707,3,0,0,0.0,3.1499977111816406,388,0,0.2409778515,-0.2409778515,-1.324995809048417,-1406.6567829184235
2023-03-30 15:29:49.766,1405.331787109375,915.45751953125,2397.5999450683594,8.19999885559082,3600,0.8,27.80000114440918,0.3671688437461853,29,705,3,0,0,0.0,3.18333101272583,390,0,0.24028568949999998,-0.24028568949999998,-1.324995809048417,-1406.6567829184235
2023-03-30 15:29:51.773,1406.730224609375,914.8493041992188,2402.999954223633,8.19999885559082,3600,0.8,27.80000114440918,0.3869798481464386,29,707,3,0,0,0.0,3.2166643142700195,392,0,0.2409778515,-0.2409778515,-1.324995809048417,-1408.0552204184235
2023-03-30 15:29:53.788,1408.1285400390625,913.6326293945312,2398.2000732421875,8.299999237060547,3600,0.8,27.80000114440918,0.5267016291618347,29,707,3,0,0,0.0,3.249997615814209,394,0,0.2409778515,-0.2409778515,-1.324995809048417,-1409.453535848111
2023-03-30 15:29:55.805,1409.5269775390625,912.4160766601562,2394.0000915527344,8.399999618530273,3600,0.8,27.600000381469727,0.6668408513069153,28,706,3,0,0,0.0,3.2833309173583984,396,0,0.2406337885,-0.2406337885,-1.324995809048417,-1410.851973348111
