,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-03-30 15:29:57.804,1410.9251708984375,911.807861328125,2401.7999267578125,8.5,3600,0.8,27.600000381469727,0.7869084477424622,28,708,3,0,0,0.0,3.316664218902588,398,0,0.2413178993,-0.2413178993,-1.324995809048417,-1412.250166707486
2023-03-30 15:29:59.806,1412.323486328125,911.807861328125,2399.400100708008,8.5,3600,0.8,27.600000381469727,0.7869084477424622,27,705,3,0,0,0.0,3.3499975204467773,400,0,0.24028568949999998,-0.24028568949999998,-1.324995809048417,-1413.6484821371735
2023-03-30 15:30:01.824,1413.721923828125,910.5912475585938,2396.399917602539,8.59999942779541,3600,0.8,27.5,0.9270498752593994,27,708,3,0,0,0.0,3.383330821990967,402,0,0.2413178993,-0.2413178993,-1.324995809048417,-1415.0469196371735
2023-03-30 15:30:03.818,1415.1202392578125,908.7664794921875,2401.7999267578125,8.699999809265137,3600,0.8,27.299999237060547,1.0872565507888794,27,709,3,0,0,0.0,3.4166641235351562,404,0,0.24166196229999998,-0.24166196229999998,-1.324995809048417,-1416.445235066861
2023-03-30 15:30:05.837,1416.5186767578125,903.2919311523438,2397.000045776367,8.800000190734863,3600,0.8,27.299999237060547,1.3678847551345825,26,705,3,0,0,0.0,3.4499974250793457,406,0,0.24028568949999998,-0.24028568949999998,-1.324995809048417,-1417.843672566861
2023-03-30 15:30:07.857,1417.916748046875,897.8174438476562,2398.7999725341797,9.0,3600,0.8,27.299999237060547,1.7485089302062988,26,704,3,0,0,0.0,3.483330726623535,408,0,0.23994162649999998,-0.23994162649999998,-1.324995809048417,-1419.2417438559235
2023-03-30 15:30:09.860,1420.7135009765625,893.5595092773438,2401.7999267578125,9.100000381469727,3600,0.8,27.19999885559082,1.9902610778808594,25,709,3,0,0,0.0,3.5166640281677246,410,0,0.24166196229999998,-0.24166196229999998,-1.324995809048417,-1422.038496785611
2023-03-30 15:30:11.869,1422.1116943359375,888.693359375,2433.600082397461,9.200000762939453,3600,0.8,27.099998474121094,2.252938985824585,25,737,3,0,0,0.0,3.549997329711914,412,0,0.2512958719,-0.2512958719,-1.324995809048417,-1423.436690144986
2023-03-30 15:30:13.876,1429.103515625,883.2188110351562,2518.7999725341797,9.30000114440918,3600,0.8,27.0,2.5359578132629395,25,774,3,0,0,0.0,3.5833306312561035,414,0,0.2640304261,-0.2640304261,-1.324995809048417,-1430.4285114340485
2023-03-30 15:30:15.886,1434.6968994140625,878.3526611328125,2599.8001098632812,9.30000114440918,3600,0.8,27.099998474121094,2.6990466117858887,25,663,3,0,0,0.0,3.616663932800293,416,0,0.2258388507,-0.2258388507,-1.324995809048417,-1436.021895223111
2023-03-30 15:30:17.909,1441.6885986328125,867.4037475585938,2685.599899291992,9.399998664855957,3600,0.8,27.0,3.169884204864502,25,596,3,0,0,0.0,3.6499972343444824,418,0,0.20278226089999998,-0.20278226089999998,-1.324995809048417,-1443.013594441861
2023-03-30 15:30:19.909,1448.6802978515625,852.8049926757812,2768.3999633789062,9.499999046325684,3600,0.8,26.799999237060547,3.768611431121826,27,747,3,0,0,0.0,3.683330535888672,420,0,0.25474057950000006,-0.25474057950000006,-1.324995809048417,-1450.005293660611
2023-03-30 15:30:21.922,1458.4686279296875,841.8561401367188,2850.599899291992,9.59999942779541,3600,0.8,27.0,4.246071815490723,27,706,3,0,0,0.0,3.7166638374328613,422,0,0.2406337885,-0.2406337885,-1.324995809048417,-1459.793623738736
2023-03-30 15:30:23.928,1468.2568359375,832.1236572265625,2933.3999633789062,9.699999809265137,3600,0.8,26.899999618530273,4.6845245361328125,27,727,3,0,0,0.0,3.749997138977051,424,0,0.24785921549999998,-0.24785921549999998,-1.324995809048417,-1469.5818317465485
2023-03-30 15:30:25.938,1473.850341796875,819.3499145507812,2997.000045776367,9.799999237060547,3600,0.8,27.0,5.233243465423584,29,730,3,0,0,0.0,3.7833304405212402,426,0,0.2488914253,-0.2488914253,-1.324995809048417,-1475.1753376059235
2023-03-30 15:30:27.945,1479.44384765625,809.0090942382812,3076.2000274658203,9.799999237060547,3600,0.8,26.899999618530273,5.599447727203369,29,729,3,0,0,0.0,3.8166637420654297,428,0,0.2485433263,-0.2485433263,-1.324995809048417,-1480.7688434652985
2023-03-30 15:30:29.956,1485.0369873046875,800.4933471679688,3163.7999725341797,9.899999618530273,3600,0.8,27.0,6.003589630126953,32,727,3,0,0,0.0,3.849997043609619,430,0,0.24785921549999998,-0.24785921549999998,-1.324995809048417,-1486.361983113736
2023-03-30 15:30:31.956,1486.4354248046875,792.5857543945312,3243.600082397461,10.0,3600,0.8,27.099998474121094,6.387996673583984,32,733,3,0,0,0.0,3.8833303451538086,432,0,0.24991959909999997,-0.24991959909999997,-1.324995809048417,-1487.760420613736
2023-03-30 15:30:33.980,1490.63037109375,784.6781005859375,3329.400100708008,10.100000381469727,3600,0.8,27.0,6.774186134338379,32,727,3,0,0,0.0,3.916663646697998,434,0,0.24785921549999998,-0.24785921549999998,-1.324995809048417,-1491.9553669027985
2023-03-30 15:30:35.977,1490.63037109375,777.3787841796875,3411.6000366210938,10.100000381469727,3600,0.8,27.0,7.040098190307617,34,732,3,0,0,6.290596961975098,3.9499969482421875,436,0,0.24957553609999997,6.041021425875098,1887.2248046875,396.59443359374995
2023-03-30 15:30:37.975,1489.23193359375,769.47119140625,3493.2000732421875,10.200000762939453,3600,0.8,27.19999885559082,7.43019962310791,34,729,3,0,0,6.41454553604126,3.983330249786377,438,0,0.2485433263,6.16600220974126,1877.88642578125,388.65449218749995
2023-03-30 15:30:39.994,1490.63037109375,760.3469848632812,3556.2000274658203,10.300000190734863,3600,0.8,27.0,7.867384910583496,37,728,3,0,0,6.529640197753906,4.016663551330566,440,0,0.2481992633,6.281440934453906,1874.315869140625,383.68549804687495
2023-03-30 15:30:41.006,1492.0286865234375,756.6973876953125,3600.0,10.300000190734863,3600,0.8,27.099998474121094,8.00309944152832,37,730,3,0,0,6.600467681884766,4.03333044052124,441,0,0.2488914253,6.3515762565847655,1870.19599609375,378.16730957031245
2023-03-30 15:30:43.004,1492.0286865234375,747.5732421875,3685.800018310547,10.40000057220459,3600,0.8,27.299999237060547,8.443520545959473,37,725,3,0,0,6.724416255950928,4.066664218902588,443,0,0.2471670535,6.477249202450928,1859.20966796875,367.18098144531245
2023-03-30 15:30:45.022,1493.4271240234375,741.490478515625,3767.4000549316406,10.500000953674316,3600,0.8,27.399999618530273,8.772786140441895,39,730,3,0,0,6.8660712242126465,4.0999979972839355,445,0,0.2488914253,6.617179798912646,1853.71650390625,360.28937988281245
2023-03-30 15:30:47.023,1493.4271240234375,734.7994995117188,3847.200164794922,10.500000953674316,3600,0.8,27.299999237060547,9.02497386932373,39,729,3,0,0,6.998873233795166,4.133331775665283,447,0,0.2485433263,6.750329907495166,1847.6740234375,354.24689941406245
2023-03-30 15:30:49.040,1494.8251953125,728.7167358398438,3932.4000549316406,10.600001335144043,3600,0.8,27.299999237060547,9.357308387756348,39,735,3,0,0,7.167088508605957,4.166665554046631,449,0,0.2506117611,6.916476747505957,1846.02607421875,351.20087890624995
2023-03-30 15:30:51.041,1497.6220703125,721.4173583984375,4014.6002197265625,10.600001335144043,3600,0.8,27.5,9.636245727539062,42,729,3,0,0,7.308743953704834,4.1999993324279785,451,0,0.2485433263,7.060200627404834,1840.53291015625,342.91083984374995
2023-03-30 15:30:53.058,1499.0203857421875,715.3345947265625,4097.400054931641,10.69999885559082,3600,0.8,27.5,9.970900535583496,42,725,3,0,0,7.4415459632873535,4.233333110809326,453,0,0.2471670535,7.194378909787353,1833.117138671875,334.09675292968745
2023-03-30 15:30:55.059,1500.4188232421875,709.2518310546875,4160.3997802734375,10.69999885559082,3600,0.8,27.700000762939453,10.206521034240723,45,729,3,0,0,7.618614673614502,4.266666889190674,455,0,0.2485433263,7.370071347314502,1842.180859375,341.76203613281245
2023-03-30 15:30:57.075,1503.21533203125,703.77734375,4247.400054931641,10.69999885559082,3600,0.8,27.700000762939453,10.419110298156738,45,730,3,0,0,7.769123554229736,4.3000006675720215,457,0,0.2488914253,7.520232128929736,1835.5890625,332.37373046874995
2023-03-30 15:30:59.076,1508.8087158203125,698.3028564453125,4325.999908447266,10.799999237060547,3600,0.8,27.900001525878906,10.734134674072266,45,728,3,0,0,7.946192264556885,4.333334445953369,459,0,0.2481992633,7.697993001256885,1838.33564453125,329.52692871093745
2023-03-30 15:31:01.092,1513.0035400390625,694.044921875,4408.800201416016,10.799999237060547,3600,0.8,27.900001525878906,10.901374816894531,47,728,3,0,0,8.114408493041992,4.366668224334717,461,0,0.2481992633,7.866209229741992,1836.6876953125,323.68415527343745
2023-03-30 15:31:03.090,1517.19873046875,688.5704345703125,4494.6002197265625,10.799999237060547,3600,0.8,28.0,11.1172513961792,47,730,3,0,0,8.282623291015625,4.4000020027160645,463,0,0.2488914253,8.033731865715625,1833.117138671875,315.91840820312495
2023-03-30 15:31:05.110,1524.1904296875,683.0960083007812,4574.399871826172,10.799999237060547,3600,0.8,28.100000381469727,11.335256576538086,50,729,3,0,0,8.49510669708252,4.433335781097412,465,0,0.2485433263,8.24656337078252,1840.53291015625,316.34248046874995
2023-03-30 15:31:07.109,1531.181884765625,678.8380126953125,4660.199890136719,10.799999237060547,3600,0.8,28.30000114440918,11.504819869995117,50,730,3,0,0,8.681029319763184,4.46666955947876,467,0,0.2488914253,8.432137894463184,1839.708935546875,308.52705078124995
2023-03-30 15:31:09.125,1538.1737060546875,672.7552490234375,4726.199798583984,10.799999237060547,3600,0.8,28.30000114440918,11.748716354370117,50,728,3,0,0,8.893511772155762,4.500003337860107,469,0,0.2481992633,8.645312508855762,1851.51923828125,313.34553222656245
2023-03-30 15:31:11.126,1545.165283203125,666.6725463867188,4803.599853515625,10.799999237060547,3600,0.8,28.500001907348633,11.994362831115723,52,730,3,0,0,9.079434394836426,4.533337116241455,471,0,0.2488914253,8.830542969536426,1852.61787109375,307.45258789062495
2023-03-30 15:31:13.146,1552.1571044921875,659.9814453125,4888.800201416016,10.799999237060547,3600,0.8,28.700002670288086,12.265445709228516,52,731,3,0,0,9.318477630615234,4.566670894622803,473,0,0.2492354883,9.069242142315234,1859.758984375,307.60187988281245
2023-03-30 15:31:15.145,1557.7506103515625,653.898681640625,4971.600036621094,10.69999885559082,3600,0.8,28.89999771118164,12.414552688598633,55,733,3,0,0,9.495546340942383,4.60000467300415,475,0,0.24991959909999997,9.245626741842383,1855.91376953125,298.16315917968745
2023-03-30 15:31:17.162,1564.7421875,649.032470703125,5056.7999267578125,10.69999885559082,3600,0.8,28.999998092651367,12.613837242126465,55,730,3,0,0,9.708029747009277,4.633338451385498,477,0,0.2488914253,9.459138321709277,1857.287060546875,292.54487304687495
2023-03-30 15:31:19.163,1570.3355712890625,644.7744750976562,5141.400146484375,10.600001335144043,3600,0.8,29.099998474121094,12.689781188964844,55,728,3,0,0,9.94707202911377,4.666672229766846,479,0,0.2481992633,9.69887276581377,1863.0548828125,292.71931152343745
2023-03-30 15:31:21.180,1578.7254638671875,639.9083251953125,5220.0,10.600001335144043,3600,0.8,29.399999618530273,12.891866683959961,58,734,3,0,0,10.177262306213379,4.700006008148193,481,0,0.2502676981,9.926994608113379,1868.273388671875,289.54792480468745
2023-03-30 15:31:23.180,1587.115478515625,636.866943359375,5299.800109863281,10.500000953674316,3600,0.8,29.5,12.918172836303711,58,729,3,0,0,10.389744758605957,4.733339786529541,483,0,0.2485433263,10.141201432305957,1870.19599609375,283.08051757812495
2023-03-30 15:31:25.199,1594.107177734375,632.000732421875,5363.399963378906,10.40000057220459,3600,0.8,29.599998474121094,13.021249771118164,60,732,3,0,0,10.619935035705566,4.766673564910889,485,0,0.24957553609999997,10.370359499605566,1880.6330078125,286.52583007812495
2023-03-30 15:31:27.198,1598.3023681640625,629.5675659179688,5401.199798583984,10.40000057220459,3600,0.8,29.899999618530273,13.123738288879395,60,727,3,0,0,10.690762519836426,4.800007343292236,487,0,0.24785921549999998,10.442903304336426,1875.963818359375,277.66145019531245
2023-03-30 15:31:29.215,1603.8955078125,628.9593505859375,5398.2000732421875,10.300000190734863,3600,0.8,30.200000762939453,13.049356460571289,60,730,3,0,0,10.74388313293457,4.833341121673584,489,0,0.2488914253,10.49499170763457,1886.126171875,282.23066406249995
2023-03-30 15:31:31.215,1606.692138671875,628.35107421875,5400.600128173828,10.200000762939453,3600,0.8,30.30000114440918,12.974977493286133,62,729,3,0,0,10.735030174255371,4.866674900054932,491,0,0.2485433263,10.486486847955371,1883.37958984375,276.68745117187495
2023-03-30 15:31:33.226,1609.489013671875,627.7427978515625,5403.000183105469,10.200000762939453,3600,0.8,30.5,13.000598907470703,62,726,3,0,0,10.761590003967285,4.900008678436279,493,0,0.2475151525,10.514074851467285,1886.950146484375,277.46113281249995
2023-03-30 15:31:35.233,1612.28564453125,628.35107421875,5398.800201416016,10.100000381469727,3600,0.8,30.80000114440918,12.874977111816406,62,728,3,0,0,10.779296875,4.933342456817627,495,0,0.2481992633,10.5310976117,1891.6193359375,279.33369140624995
2023-03-30 15:31:37.245,1616.480712890625,628.9593505859375,5399.399871826172,10.100000381469727,3600,0.8,31.10000228881836,12.849356651306152,62,732,3,0,0,10.7881498336792,4.966676235198975,497,0,0.24957553609999997,10.5385742975792,1892.71796875,276.23725585937495
2023-03-30 15:31:39.245,1620.6756591796875,628.9593505859375,5401.199798583984,10.0,3600,0.8,31.10000228881836,12.749356269836426,62,728,3,0,0,10.841270446777344,5.000010013580322,499,1,0.2481992633,10.593071183477344,1900.95771484375,280.28205566406245
2023-03-30 15:31:41.264,1623.472412109375,629.5675659179688,5395.800018310547,9.899999618530273,3600,0.8,31.39999771118164,12.623737335205078,62,735,3,0,0,10.841270446777344,5.03334379196167,501,1,0.2506117611,10.590658685677344,1903.15498046875,279.68256835937495
2023-03-30 15:31:43.261,1624.8704833984375,630.1759643554688,5402.400054931641,9.899999618530273,3600,0.8,31.69999885559082,12.59811019897461,62,725,3,0,0,10.85012435913086,5.066677570343018,503,1,0.2471670535,10.60295730563086,1902.331005859375,277.46052246093745
2023-03-30 15:31:45.280,1629.0655517578125,630.1759643554688,5398.800201416016,9.799999237060547,3600,0.8,32.099998474121094,12.498109817504883,62,727,3,0,0,10.876684188842773,5.100011348724365,505,1,0.24785921549999998,10.628824973342773,1908.373486328125,279.30793457031245
2023-03-30 15:31:47.300,1630.4639892578125,629.5675659179688,5397.599945068359,9.799999237060547,3600,0.8,32.099998474121094,12.523736953735352,62,729,3,0,0,10.920951843261719,5.133345127105713,507,1,0.2485433263,10.672408516961719,1916.063916015625,285.59992675781245
2023-03-30 15:31:49.299,1634.6590576171875,630.1759643554688,5396.400146484375,9.699999809265137,3600,0.8,32.400001525878906,12.398109436035156,62,731,3,0,0,10.91209888458252,5.1666789054870605,509,1,0.2492354883,10.66286339628252,1915.23994140625,280.58088378906245
2023-03-30 15:31:51.319,1637.4556884765625,630.1759643554688,5398.800201416016,9.699999809265137,3600,0.8,32.599998474121094,12.398109436035156,62,732,3,0,0,10.920951843261719,5.200012683868408,511,1,0.24957553609999997,10.671376307161719,1915.514599609375,278.05891113281245
2023-03-30 15:31:53.318,1638.8538818359375,628.9593505859375,5401.199798583984,9.59999942779541,3600,0.8,32.79999923706055,12.349355697631836,62,729,3,0,0,10.938658714294434,5.233346462249756,513,1,0.2485433263,10.690115387994434,1917.43720703125,278.58332519531245
2023-03-30 15:31:55.337,1641.650634765625,629.5675659179688,5402.400054931641,9.59999942779541,3600,0.8,33.099998474121094,12.323736190795898,62,727,3,0,0,10.965219497680664,5.2666802406311035,516,1,0.24785921549999998,10.717360282180664,1921.557080078125,279.90644531249995
2023-03-30 15:31:57.336,1643.048828125,628.9593505859375,5401.7999267578125,9.59999942779541,3600,0.8,33.30000305175781,12.349355697631836,62,731,3,0,0,10.956366539001465,5.300014019012451,517,1,0.2492354883,10.707131050701465,1920.1837890625,277.13496093749995
2023-03-30 15:31:59.353,1645.845703125,628.9593505859375,5400.600128173828,9.59999942779541,3600,0.8,33.599998474121094,12.349355697631836,62,731,3,0,0,11.000633239746094,5.333347797393799,520,1,0.2492354883,10.751397751446094,1928.148876953125,282.30317382812495
2023-03-30 15:32:01.349,1647.244140625,628.35107421875,5401.199798583984,9.59999942779541,3600,0.8,33.79999923706055,12.37497615814209,62,731,3,0,0,10.991780281066895,5.3666815757751465,522,1,0.2492354883,10.742544792766894,1926.22626953125,278.98212890624995
2023-03-30 15:32:03.364,1648.6424560546875,627.7427978515625,5405.3997802734375,9.59999942779541,3600,0.8,34.099998474121094,12.40059757232666,62,734,3,0,0,11.009486198425293,5.400015354156494,524,1,0.2502676981,10.759218500325293,1927.32490234375,278.68244628906245
2023-03-30 15:32:05.369,1650.0406494140625,627.1345825195312,5400.0,9.499999046325684,3600,0.8,34.29999923706055,12.326217651367188,62,726,3,0,0,11.009486198425293,5.433349132537842,526,1,0.2475151525,10.761971045925293,1930.071484375,280.03083496093745
2023-03-30 15:32:07.384,1652.83740234375,627.1345825195312,5400.600128173828,9.499999046325684,3600,0.8,34.599998474121094,12.326217651367188,62,728,3,0,0,11.027193069458008,5.4666829109191895,528,1,0.2481992633,10.778993806158008,1932.81806640625,279.98066406249995
2023-03-30 15:32:09.389,1652.83740234375,627.7427978515625,5398.800201416016,9.499999046325684,3600,0.8,34.70000076293945,12.300597190856934,62,733,3,0,0,11.044900894165039,5.500016689300537,530,1,0.24991959909999997,10.794981295065039,1936.388623046875,283.55122070312495
2023-03-30 15:32:11.400,1655.6339111328125,627.1345825195312,5403.599853515625,9.399998664855957,3600,0.8,35.0,12.226217269897461,62,733,3,0,0,11.036046981811523,5.533350467681885,532,1,0.24991959909999997,10.786127382711523,1932.543408203125,276.90949707031245
2023-03-30 15:32:13.421,1655.6339111328125,625.91796875,5400.0,9.399998664855957,3600,0.8,35.099998474121094,12.277461051940918,62,733,3,0,0,11.036046981811523,5.566684246063232,534,1,0.24991959909999997,10.786127382711523,1934.191357421875,278.55744628906245
2023-03-30 15:32:15.421,1657.0322265625,626.5262451171875,5403.000183105469,9.399998664855957,3600,0.8,35.400001525878906,12.251840591430664,62,732,3,0,0,11.027193069458008,5.60001802444458,536,1,0.24957553609999997,10.777617533358008,1931.444775390625,274.41254882812495
2023-03-30 15:32:17.434,1658.4306640625,626.5262451171875,5398.2000732421875,9.399998664855957,3600,0.8,35.599998474121094,12.251840591430664,62,731,3,0,0,11.036046981811523,5.633351802825928,538,1,0.2492354883,10.786811493511523,1935.289990234375,276.85932617187495
2023-03-30 15:32:19.458,1661.2274169921875,625.91796875,5401.7999267578125,9.399998664855957,3600,0.8,35.80000305175781,12.277461051940918,62,729,3,0,0,11.080314636230469,5.666685581207275,540,1,0.2485433263,10.831771309930469,1941.0578125,279.83039550781245
2023-03-30 15:32:21.475,1662.6256103515625,625.91796875,5403.599853515625,9.399998664855957,3600,0.8,36.0,12.277461051940918,62,732,3,0,0,11.071460723876953,5.700019359588623,542,1,0.24957553609999997,10.821885187776953,1938.585888671875,275.96027832031245
2023-03-30 15:32:23.489,1664.0240478515625,625.3096923828125,5397.599945068359,9.399998664855957,3600,0.8,36.29999923706055,12.303084373474121,62,727,3,0,0,11.106874465942383,5.733353137969971,544,1,0.24785921549999998,10.859015250442383,1947.649609375,283.62556152343745
2023-03-30 15:32:25.507,1664.0240478515625,625.3096923828125,5400.600128173828,9.399998664855957,3600,0.8,36.599998474121094,12.303084373474121,62,734,3,0,0,11.106874465942383,5.766686916351318,546,1,0.2502676981,10.856606767842383,1946.00166015625,281.97761230468745
2023-03-30 15:32:27.524,1665.4224853515625,625.3096923828125,5398.2000732421875,9.399998664855957,3600,0.8,36.599998474121094,12.303084373474121,62,730,3,0,0,11.115728378295898,5.800020694732666,548,1,0.2488914253,10.866836952995898,1948.7482421875,283.32575683593745
2023-03-30 15:32:29.525,1666.82080078125,624.7013549804688,5403.599853515625,9.399998664855957,3600,0.8,37.099998474121094,12.328707695007324,62,736,3,0,0,11.098020553588867,5.833354473114014,550,1,0.2509518089,10.847068744688867,1942.980419921875,276.15961914062495
2023-03-30 15:32:31.537,1668.21923828125,624.0932006835938,5398.800201416016,9.30000114440918,3600,0.8,37.099998474121094,12.254325866699219,62,730,3,0,0,11.115728378295898,5.866688251495361,552,1,0.2488914253,10.866836952995898,1948.473583984375,280.25434570312495
2023-03-30 15:32:33.557,1671.015625,624.7013549804688,5398.2000732421875,9.30000114440918,3600,0.8,37.400001525878906,12.22870922088623,62,733,3,0,0,11.159995079040527,5.900022029876709,554,1,0.24991959909999997,10.910075479940527,1956.164013671875,285.14838867187495
2023-03-30 15:32:35.556,1671.015625,624.0932006835938,5405.999908447266,9.30000114440918,3600,0.8,37.70000076293945,12.254325866699219,61,727,3,0,0,11.133435249328613,5.933355808258057,556,1,0.24785921549999998,10.885576033828613,1948.473583984375,277.45795898437495
2023-03-30 15:32:37.575,1672.4140625,623.48486328125,5394.000091552734,9.30000114440918,3600,0.8,37.79999923706055,12.279949188232422,61,728,3,0,0,11.159995079040527,5.966689586639404,558,1,0.2481992633,10.911795815740527,1958.6359375,286.22187499999995
2023-03-30 15:32:39.576,1672.4140625,624.0932006835938,5397.599945068359,9.30000114440918,3600,0.8,38.099998474121094,12.254325866699219,61,732,3,0,0,11.168848991394043,6.016690254211426,560,1,0.24957553609999997,10.919273455294043,1958.08662109375,285.67255859374995
2023-03-30 15:32:41.594,1672.4140625,622.8765869140625,5403.599853515625,9.30000114440918,3600,0.8,38.30000305175781,12.305570602416992,61,732,3,0,0,11.168848991394043,6.050024032592773,562,1,0.24957553609999997,10.919273455294043,1955.3400390625,282.92597656249995
2023-03-30 15:32:43.593,1675.2108154296875,623.48486328125,5398.2000732421875,9.30000114440918,3600,0.8,38.599998474121094,12.279949188232422,61,730,3,0,0,11.168848991394043,6.083357810974121,564,1,0.2488914253,10.919957566094043,1958.08662109375,282.87580566406245
2023-03-30 15:32:45.611,1675.2108154296875,622.8765869140625,5398.800201416016,9.30000114440918,3600,0.8,38.79999923706055,12.305570602416992,61,732,3,0,0,11.204262733459473,6.116691589355469,566,1,0.24957553609999997,10.954687197359473,1963.57978515625,288.36896972656245
2023-03-30 15:32:47.612,1676.6090087890625,621.6599731445312,5403.599853515625,9.30000114440918,3600,0.8,39.099998474121094,12.356817245483398,61,725,3,0,0,11.195408821105957,6.150025367736816,568,1,0.2471670535,10.948241767605957,1960.28388671875,283.67487792968745
2023-03-30 15:32:49.621,1676.6090087890625,622.268310546875,5400.0,9.30000114440918,3600,0.8,39.19999694824219,12.331191062927246,61,727,3,0,0,11.186554908752441,6.183359146118164,570,1,0.24785921549999998,10.938695693252441,1960.28388671875,283.67487792968745
2023-03-30 15:32:51.622,1676.6090087890625,621.0517578125,5400.0,9.30000114440918,3600,0.8,39.29999923706055,12.382436752319336,61,734,3,0,0,11.186554908752441,6.216692924499512,572,1,0.2502676981,10.936287210652441,1960.009228515625,283.40021972656245
2023-03-30 15:32:53.641,1678.00732421875,621.0517578125,5401.7999267578125,9.30000114440918,3600,0.8,39.5,12.382436752319336,61,730,3,0,0,11.195408821105957,6.250026702880859,574,1,0.2488914253,10.946517395805957,1960.833203125,282.82587890624995
2023-03-30 15:32:55.660,1678.00732421875,619.835205078125,5400.600128173828,9.30000114440918,3600,0.8,39.900001525878906,12.433802604675293,61,730,3,0,0,11.159995079040527,6.283360481262207,576,1,0.2488914253,10.911103653740527,1955.3400390625,277.33271484374995
2023-03-30 15:32:57.663,1676.6090087890625,619.835205078125,5402.400054931641,9.30000114440918,3600,0.8,40.0,12.433802604675293,61,728,3,0,0,11.115728378295898,6.316694259643555,578,1,0.2481992633,10.867529114995898,1947.10029296875,270.49128417968745
2023-03-30 15:32:59.673,1676.6090087890625,619.2269897460938,5399.399871826172,9.30000114440918,3600,0.8,40.29999923706055,12.459787368774414,61,733,3,0,0,11.159995079040527,6.350028038024902,580,1,0.24991959909999997,10.910075479940527,1955.88935546875,279.28034667968745
2023-03-30 15:33:01.673,1678.00732421875,619.2269897460938,5399.399871826172,9.30000114440918,3600,0.8,40.599998474121094,12.459787368774414,61,728,3,0,0,11.133435249328613,6.38336181640625,582,1,0.2481992633,10.885235986028613,1951.49482421875,273.48749999999995
2023-03-30 15:33:03.689,1678.00732421875,619.2269897460938,5401.199798583984,9.30000114440918,3600,0.8,40.900001525878906,12.459787368774414,61,730,3,0,0,11.115728378295898,6.416695594787598,584,1,0.2488914253,10.866836952995898,1947.374951171875,269.36762695312495
2023-03-30 15:33:05.713,1678.00732421875,619.2269897460938,5400.600128173828,9.200000762939453,3600,0.8,41.0,12.359787940979004,61,729,3,0,0,11.115728378295898,6.450029373168945,586,1,0.2485433263,10.867185051995898,1947.649609375,269.64228515624995
2023-03-30 15:33:07.711,1679.40576171875,618.6185913085938,5398.2000732421875,9.30000114440918,3600,0.8,41.29999923706055,12.485780715942383,61,730,3,0,0,11.142288208007812,6.483363151550293,588,1,0.2488914253,10.893396782707812,1953.417431640625,274.01166992187495
2023-03-30 15:33:09.730,1679.40576171875,618.0103759765625,5400.0,9.200000762939453,3600,0.8,41.400001525878906,12.411765098571777,61,730,3,0,0,11.133435249328613,6.516696929931641,590,1,0.2488914253,10.884543824028613,1950.9455078125,271.53974609374995
2023-03-30 15:33:11.731,1679.40576171875,618.0103759765625,5392.799835205078,9.200000762939453,3600,0.8,41.69999694824219,12.411765098571777,61,730,3,0,0,11.115728378295898,6.550030708312988,592,1,0.2488914253,10.866836952995898,1951.49482421875,272.08906249999995
2023-03-30 15:33:13.741,1679.40576171875,618.0103759765625,5400.600128173828,9.200000762939453,3600,0.8,41.900001525878906,12.411765098571777,61,733,3,0,0,11.151142120361328,6.583364486694336,594,1,0.24991959909999997,10.901222521261328,1953.69208984375,274.28632812499995
2023-03-30 15:33:15.748,1680.803955078125,617.402099609375,5396.400146484375,9.200000762939453,3600,0.8,42.099998474121094,12.437751770019531,61,734,3,0,0,11.133435249328613,6.616698265075684,596,1,0.2502676981,10.883167551228613,1952.59345703125,271.78950195312495
2023-03-30 15:33:17.761,1680.803955078125,618.0103759765625,5401.199798583984,9.200000762939453,3600,0.8,42.29999923706055,12.411765098571777,61,731,3,0,0,11.133435249328613,6.650032043457031,598,1,0.2492354883,10.884199761028613,1950.39619140625,269.59223632812495
2023-03-30 15:33:19.781,1679.40576171875,616.7938232421875,5401.199798583984,9.200000762939453,3600,0.8,42.599998474121094,12.463739395141602,62,727,3,0,0,11.106874465942383,6.683365821838379,600,1,0.24785921549999998,10.859015250442383,1946.00166015625,266.59589843749995
2023-03-30 15:33:21.780,1682.20263671875,618.0103759765625,5399.399871826172,9.200000762939453,3600,0.8,42.70000076293945,12.411765098571777,62,729,3,0,0,11.115728378295898,6.716699600219727,602,1,0.2485433263,10.867185051995898,1948.473583984375,266.27094726562495
2023-03-30 15:33:23.798,1680.803955078125,616.7938232421875,5403.599853515625,9.200000762939453,3600,0.8,43.0,12.463739395141602,62,729,3,0,0,11.142288208007812,6.750033378601074,604,1,0.2485433263,10.893744881707812,1950.9455078125,270.14155273437495
2023-03-30 15:33:25.798,1682.20263671875,617.402099609375,5395.199890136719,9.200000762939453,3600,0.8,43.400001525878906,12.437751770019531,62,731,3,0,0,11.124581336975098,6.783367156982422,606,1,0.2492354883,10.875345848675098,1951.769482421875,269.56684570312495
2023-03-30 15:33:27.817,1683.600830078125,616.7938232421875,5396.999816894531,9.200000762939453,3600,0.8,43.599998474121094,12.463739395141602,62,730,3,0,0,11.133435249328613,6.8167009353637695,608,1,0.2488914253,10.884543824028613,1952.59345703125,268.99262695312495
2023-03-30 15:33:29.816,1682.20263671875,617.402099609375,5401.7999267578125,9.200000762939453,3600,0.8,43.79999923706055,12.437751770019531,62,734,3,0,0,11.159995079040527,6.850034713745117,610,1,0.2502676981,10.909727380940527,1954.516064453125,272.31342773437495
2023-03-30 15:33:31.834,1682.20263671875,617.402099609375,5402.400054931641,9.200000762939453,3600,0.8,44.0,12.437751770019531,62,727,3,0,0,11.151142120361328,6.883368492126465,612,1,0.24785921549999998,10.903282904861328,1953.1427734375,270.94013671874995
2023-03-30 15:33:33.833,1684.9991455078125,618.0103759765625,5398.2000732421875,9.200000762939453,3600,0.8,44.29999923706055,12.411765098571777,62,731,3,0,0,11.168848991394043,6.9167022705078125,614,1,0.2492354883,10.919613503094043,1958.08662109375,273.08747558593745
2023-03-30 15:33:35.849,1683.600830078125,617.402099609375,5396.400146484375,9.200000762939453,3600,0.8,44.5,12.437751770019531,62,727,3,0,0,11.142288208007812,6.95003604888916,616,1,0.24785921549999998,10.894428992507812,1954.516064453125,270.91523437499995
2023-03-30 15:33:39.479,1684.9991455078125,619.2269897460938,5400.0,9.200000762939453,3600,0.8,44.900001525878906,12.359787940979004,62,730,3,0,0,11.159995079040527,7.000036716461182,620,1,0.2488914253,10.911103653740527,1955.614697265625,270.61555175781245
2023-03-30 15:33:41.480,1684.9991455078125,618.6185913085938,5401.7999267578125,9.200000762939453,3600,0.8,45.20000076293945,12.385780334472656,62,728,3,0,0,11.159995079040527,7.033370494842529,622,1,0.2481992633,10.911795815740527,1954.79072265625,269.79157714843745
2023-03-30 15:33:43.485,1686.3975830078125,619.2269897460938,5400.0,9.200000762939453,3600,0.8,45.5,12.359787940979004,62,728,3,0,0,11.151142120361328,7.066704273223877,624,1,0.2481992633,10.902942857061328,1954.24140625,267.84382324218745
2023-03-30 15:33:45.501,1686.3975830078125,619.835205078125,5401.199798583984,9.200000762939453,3600,0.8,45.599998474121094,12.333802223205566,62,735,3,0,0,11.168848991394043,7.100038051605225,626,1,0.2506117611,10.918237230294043,1956.438671875,270.04108886718745
2023-03-30 15:33:47.513,1686.3975830078125,620.4434814453125,5398.2000732421875,9.30000114440918,3600,0.8,45.900001525878906,12.40805721282959,62,728,3,0,0,11.186554908752441,7.133371829986572,628,1,0.2481992633,10.938355645452441,1961.107861328125,274.71027832031245
2023-03-30 15:33:49.535,1687.795654296875,619.835205078125,5400.0,9.200000762939453,3600,0.8,46.099998474121094,12.333802223205566,62,729,3,0,0,11.195408821105957,7.16670560836792,630,1,0.2485433263,10.946865494805957,1961.657177734375,273.86152343749995
2023-03-30 15:33:51.534,1689.1943359375,619.835205078125,5401.7999267578125,9.200000762939453,3600,0.8,46.400001525878906,12.333802223205566,63,731,3,0,0,11.177702903747559,7.200039386749268,632,1,0.2492354883,10.928467415447559,1957.811962890625,268.61762695312495
2023-03-30 15:33:53.553,1689.1943359375,619.835205078125,5396.400146484375,9.200000762939453,3600,0.8,46.599998474121094,12.333802223205566,63,731,3,0,0,11.177702903747559,7.233373165130615,634,1,0.2492354883,10.928467415447559,1960.28388671875,271.08955078124995
2023-03-30 15:33:55.552,1689.1943359375,620.4434814453125,5399.399871826172,9.200000762939453,3600,0.8,46.900001525878906,12.308056831359863,63,732,3,0,0,11.186554908752441,7.266706943511963,636,1,0.24957553609999997,10.936979372652441,1960.28388671875,271.08955078124995
2023-03-30 15:33:57.570,1691.99072265625,621.0517578125,5403.599853515625,9.200000762939453,3600,0.8,47.0,12.28243637084961,63,728,3,0,0,11.204262733459473,7.316707611083984,638,1,0.2481992633,10.956063470159473,1961.657177734375,269.66645507812495
2023-03-30 15:33:59.582,1690.5924072265625,621.6599731445312,5397.599945068359,9.200000762939453,3600,0.8,47.20000076293945,12.256816864013672,64,728,3,0,0,11.213115692138672,7.350041389465332,640,1,0.2481992633,10.964916428838672,1966.051708984375,275.45930175781245
2023-03-30 15:34:01.582,1691.99072265625,621.6599731445312,5400.600128173828,9.200000762939453,3600,0.8,47.5,12.256816864013672,64,729,3,0,0,11.195408821105957,7.38337516784668,642,1,0.2485433263,10.946865494805957,1961.38251953125,269.39179687499995
2023-03-30 15:34:03.603,1693.38916015625,622.8765869140625,5392.799835205078,9.200000762939453,3600,0.8,47.79999923706055,12.205570220947266,64,727,3,0,0,11.213115692138672,7.416708946228027,644,1,0.24785921549999998,10.965256476638672,1968.248974609375,274.85981445312495
2023-03-30 15:34:05.621,1693.38916015625,623.48486328125,5403.599853515625,9.200000762939453,3600,0.8,48.0,12.179948806762695,64,732,3,0,0,11.221969604492188,7.450042724609375,646,1,0.24957553609999997,10.972394068392187,1964.403759765625,271.01459960937495
2023-03-30 15:34:07.621,1693.38916015625,624.0932006835938,5398.800201416016,9.30000114440918,3600,0.8,48.099998474121094,12.254325866699219,64,729,3,0,0,11.230822563171387,7.483376502990723,648,1,0.2485433263,10.982279236871387,1968.248974609375,274.85981445312495
2023-03-30 15:34:09.633,1693.38916015625,625.3096923828125,5396.400146484375,9.200000762939453,3600,0.8,48.30000305175781,12.103086471557617,64,729,3,0,0,11.213115692138672,7.51671028137207,650,1,0.2485433263,10.964572365838672,1966.3263671875,272.93720703124995
2023-03-30 15:34:11.633,1694.787353515625,624.7013549804688,5399.399871826172,9.30000114440918,3600,0.8,48.599998474121094,12.22870922088623,64,731,3,0,0,11.239676475524902,7.550044059753418,652,1,0.2492354883,10.990440987224902,1969.347607421875,274.56025390624995
2023-03-30 15:34:13.657,1694.787353515625,625.91796875,5399.399871826172,9.200000762939453,3600,0.8,48.79999923706055,12.077463150024414,64,733,3,0,0,11.257383346557617,7.583377838134766,654,1,0.24991959909999997,11.007463747457617,1972.36884765625,277.58149414062495
2023-03-30 15:34:15.672,1697.5841064453125,625.91796875,5398.800201416016,9.200000762939453,3600,0.8,49.0,12.077463150024414,65,727,3,0,0,11.230822563171387,7.616711616516113,656,1,0.24785921549999998,10.982963347671387,1968.5236328125,270.93952636718745
2023-03-30 15:34:17.671,1698.982421875,627.1345825195312,5396.400146484375,9.200000762939453,3600,0.8,49.19999694824219,12.02621841430664,65,733,3,0,0,11.248529434204102,7.650045394897461,658,1,0.24991959909999997,10.998609835104102,1972.36884765625,273.38642578124995
2023-03-30 15:34:19.690,1700.3809814453125,627.7427978515625,5395.800018310547,9.200000762939453,3600,0.8,49.29999923706055,12.000598907470703,65,728,3,0,0,11.248529434204102,7.683379173278809,660,1,0.2481992633,11.000330170904101,1972.9181640625,272.53718261718745
2023-03-30 15:34:21.690,1700.3809814453125,627.7427978515625,5400.600128173828,9.200000762939453,3600,0.8,49.599998474121094,12.000598907470703,65,731,3,0,0,11.266237258911133,7.716712951660156,662,1,0.2492354883,11.017001770611133,1973.46748046875,273.08649902343745
2023-03-30 15:34:23.702,1701.779052734375,628.9593505859375,5393.399963378906,9.200000762939453,3600,0.8,49.70000076293945,11.949357032775879,65,729,3,0,0,11.275090217590332,7.750046730041504,664,1,0.2485433263,11.026546891290332,1978.411328125,276.63227539062495
2023-03-30 15:34:25.708,1701.779052734375,629.5675659179688,5401.199798583984,9.200000762939453,3600,0.8,49.900001525878906,11.923738479614258,65,732,3,0,0,11.283943176269531,7.783380508422852,666,1,0.24957553609999997,11.034367640169531,1976.2140625,274.43500976562495
2023-03-30 15:34:27.721,1703.1776123046875,630.7841796875,5406.600036621094,9.200000762939453,3600,0.8,50.099998474121094,11.872491836547852,65,729,3,0,0,11.292797088623047,7.816714286804199,668,1,0.2485433263,11.044253762323047,1975.1154296875,271.93781738281245
2023-03-30 15:34:29.741,1703.1776123046875,630.7841796875,5398.800201416016,9.200000762939453,3600,0.8,50.29999923706055,11.872491836547852,66,730,3,0,0,11.266237258911133,7.850048065185547,670,1,0.2488914253,11.017345833611133,1974.291455078125,271.11384277343745
2023-03-30 15:34:31.743,1705.9739990234375,631.3924560546875,5404.800109863281,9.200000762939453,3600,0.8,50.5,11.846870422363281,66,734,3,0,0,11.310503959655762,7.8833818435668945,672,1,0.2502676981,11.060236261555762,1978.685986328125,272.71198730468745
2023-03-30 15:34:33.753,1708.770751953125,632.000732421875,5400.600128173828,9.200000762939453,3600,0.8,50.599998474121094,11.821249961853027,66,732,3,0,0,11.310503959655762,7.916715621948242,674,1,0.24957553609999997,11.060928423555762,1980.883251953125,272.11249999999995
2023-03-30 15:34:35.753,1707.37255859375,632.6089477539062,5402.400054931641,9.200000762939453,3600,0.8,50.80000305175781,11.795631408691406,66,727,3,0,0,11.292797088623047,7.95004940032959,676,1,0.24785921549999998,11.044937873123047,1977.3126953125,269.94013671874995
2023-03-30 15:34:37.773,1710.169189453125,634.433837890625,5398.2000732421875,9.200000762939453,3600,0.8,51.0,11.719215393066406,66,728,3,0,0,11.310503959655762,7.9833831787109375,678,1,0.2481992633,11.062304696355762,1982.25654296875,272.08735351562495
2023-03-30 15:34:39.793,1711.5675048828125,634.433837890625,5398.800201416016,9.200000762939453,3600,0.8,51.0,11.719215393066406,67,730,3,0,0,11.345917701721191,8.016716003417969,680,1,0.2488914253,11.097026276421191,1987.74970703125,276.18220214843745
2023-03-30 15:34:41.791,1712.9656982421875,635.0421142578125,5397.599945068359,9.100000381469727,3600,0.8,51.29999923706055,11.593954086303711,67,730,3,0,0,11.328210830688477,8.050048828125,682,1,0.2488914253,11.079319405388476,1985.55244140625,272.58674316406245
2023-03-30 15:34:43.810,1714.3642578125,635.6503295898438,5396.400146484375,9.100000381469727,3600,0.8,51.5,11.568696022033691,67,733,3,0,0,11.372477531433105,8.083381652832031,684,1,0.24991959909999997,11.122557932333105,1993.517529296875,279.15327148437495
2023-03-30 15:34:46.611,1717.160888671875,636.866943359375,5401.7999267578125,9.100000381469727,3600,0.8,51.69999694824219,11.518172264099121,67,733,3,0,0,11.372477531433105,8.133380889892578,687,1,0.24991959909999997,11.122557932333105,1990.770947265625,273.61005859374995
2023-03-30 15:34:48.611,1718.559326171875,637.4752807617188,5398.800201416016,9.100000381469727,3600,0.8,51.79999923706055,11.492907524108887,67,727,3,0,0,11.381331443786621,8.16671371459961,689,1,0.24785921549999998,11.133472228286621,1994.066845703125,275.50751953124995
2023-03-30 15:34:50.622,1721.3558349609375,638.08349609375,5401.7999267578125,9.100000381469727,3600,0.8,51.900001525878906,11.46764850616455,67,731,3,0,0,11.372477531433105,8.20004653930664,691,1,0.2492354883,11.123242043133105,1991.04560546875,269.68977050781245
2023-03-30 15:34:52.643,1721.3558349609375,639.300048828125,5401.199798583984,9.100000381469727,3600,0.8,52.099998474121094,11.41712760925293,67,729,3,0,0,11.399038314819336,8.233379364013672,693,1,0.2485433263,11.150494988519336,1995.989453125,274.63361816406245
2023-03-30 15:34:54.661,1724.1527099609375,641.7330932617188,5397.599945068359,9.100000381469727,3600,0.8,52.29999923706055,11.316083908081055,68,728,3,0,0,11.407891273498535,8.266712188720703,695,1,0.2481992633,11.159692010198535,1999.2853515625,275.13264160156245
2023-03-30 15:34:56.663,1728.3475341796875,641.7330932617188,5400.600128173828,9.100000381469727,3600,0.8,52.5,11.316083908081055,68,729,3,0,0,11.407891273498535,8.300045013427734,697,1,0.2485433263,11.159347947198535,1997.63740234375,269.28986816406245
2023-03-30 15:34:58.674,1729.7457275390625,642.94970703125,5399.399871826172,9.100000381469727,3600,0.8,52.599998474121094,11.2655611038208,68,729,3,0,0,11.461012840270996,8.333377838134766,699,1,0.2485433263,11.212469513970996,2007.250439453125,277.50471191406245
2023-03-30 15:35:00.674,1732.5426025390625,644.166259765625,5400.0,9.100000381469727,3600,0.8,52.70000076293945,11.215039253234863,68,729,3,0,0,11.443305969238281,8.366710662841797,701,1,0.2485433263,11.194762642938281,2003.954541015625,271.41193847656245
2023-03-30 15:35:02.695,1736.7374267578125,645.3828125,5396.400146484375,9.0,3600,0.8,52.900001525878906,11.064516067504883,68,731,3,0,0,11.45215892791748,8.400043487548828,703,1,0.2492354883,11.20292343961748,2007.250439453125,270.51301269531245
2023-03-30 15:35:04.713,1736.7374267578125,647.2076416015625,5400.600128173828,9.100000381469727,3600,0.8,52.900001525878906,11.088733673095703,69,728,3,0,0,11.469865798950195,8.43337631225586,705,1,0.2481992633,11.221666535650195,2008.349072265625,271.61164550781245
2023-03-30 15:35:06.714,1739.5343017578125,648.4241943359375,5398.2000732421875,9.100000381469727,3600,0.8,53.099998474121094,11.038748741149902,69,734,3,0,0,11.505279541015625,8.46670913696289,707,1,0.2502676981,11.255011842915625,2015.21552734375,275.68122558593745
2023-03-30 15:35:08.730,1740.9324951171875,649.032470703125,5396.400146484375,9.100000381469727,3600,0.8,53.0,11.013838768005371,69,730,3,0,0,11.51413345336914,8.500041961669922,709,1,0.2488914253,11.26524202806914,2017.962109375,277.02961425781245
2023-03-30 15:35:10.731,1745.1275634765625,649.6408081054688,5399.399871826172,9.0,3600,0.8,53.20000076293945,10.88892650604248,69,735,3,0,0,11.522987365722656,8.533374786376953,711,1,0.2506117611,11.272375604622656,2017.41279296875,272.28522949218745
2023-03-30 15:35:12.746,1749.3226318359375,650.2490234375,5398.800201416016,9.0,3600,0.8,53.5,10.864017486572266,69,728,3,0,0,11.531840324401855,8.566707611083984,713,1,0.2481992633,11.283641061101855,2019.884716796875,270.56208496093745
2023-03-30 15:35:14.766,1749.3226318359375,652.0738525390625,5400.0,9.0,3600,0.8,53.5,10.789285659790039,69,735,3,0,0,11.55840015411377,8.600040435791016,715,1,0.2506117611,11.30778839301377,2023.4552734375,274.13264160156245
2023-03-30 15:35:16.766,1753.517578125,652.6821899414062,5403.599853515625,9.0,3600,0.8,53.599998474121094,10.764371871948242,69,726,3,0,0,11.540693283081055,8.633373260498047,717,1,0.2475151525,11.293178130581055,2019.0607421875,265.54316406249995
2023-03-30 15:35:18.776,1757.7125244140625,653.2904052734375,5398.2000732421875,9.0,3600,0.8,53.79999923706055,10.739463806152344,69,728,3,0,0,11.5849609375,8.666706085205078,719,1,0.2481992633,11.3367616742,2029.223095703125,271.51057128906245
2023-03-30 15:35:20.798,1759.1109619140625,655.1151733398438,5403.000183105469,9.0,3600,0.8,53.70000076293945,10.664735794067383,69,728,3,0,0,11.5938138961792,8.70003890991211,721,1,0.2481992633,11.3456146328792,2028.39912109375,269.28815917968745
2023-03-30 15:35:22.799,1763.3060302734375,656.331787109375,5400.600128173828,9.0,3600,0.8,54.0,10.614911079406738,69,731,3,0,0,11.602667808532715,8.73337173461914,723,1,0.2492354883,11.353432320232715,2030.871044921875,267.56501464843745
2023-03-30 15:35:24.829,1766.1026611328125,656.9400634765625,5400.600128173828,9.0,3600,0.8,54.0,10.59000015258789,70,733,3,0,0,11.638081550598145,8.766704559326172,725,1,0.24991959909999997,11.388161951498144,2036.6388671875,270.53620605468745
2023-03-30 15:35:26.829,1768.899169921875,658.1565551757812,5401.7999267578125,9.0,3600,0.8,54.19999694824219,10.540182113647461,70,727,3,0,0,11.638081550598145,8.800037384033203,727,1,0.24785921549999998,11.390222335098144,2036.6388671875,267.73969726562495
2023-03-30 15:35:28.842,1771.69580078125,659.3731689453125,5398.2000732421875,9.0,3600,0.8,54.30000305175781,10.490360260009766,70,734,3,0,0,11.673495292663574,8.833370208740234,729,1,0.2502676981,11.423227594563574,2043.77998046875,272.08417968749995
2023-03-30 15:35:30.850,1775.890869140625,658.7649536132812,5398.2000732421875,8.90000057220459,3600,0.8,54.39999771118164,10.415267944335938,70,727,3,0,0,11.664642333984375,8.866703033447266,731,1,0.24785921549999998,11.416783118484375,2042.68134765625,266.79047851562495
2023-03-30 15:35:32.863,1778.6876220703125,661.1979370117188,5404.199981689453,8.90000057220459,3600,0.8,54.599998474121094,10.315629005432129,70,732,3,0,0,11.70890998840332,8.900035858154297,733,1,0.24957553609999997,11.45933445230332,2047.07587890625,268.38825683593745
2023-03-30 15:35:34.883,1782.8824462890625,662.41455078125,5398.2000732421875,8.90000057220459,3600,0.8,54.599998474121094,10.266322135925293,70,730,3,0,0,11.700056076049805,8.933368682861328,735,1,0.2488914253,11.451164650749805,2048.723828125,265.84138183593745
2023-03-30 15:35:36.884,1784.2808837890625,663.6311645507812,5400.0,8.90000057220459,3600,0.8,54.70000457763672,10.217188835144043,70,729,3,0,0,11.717761993408203,8.96670150756836,737,1,0.2485433263,11.469218667108203,2050.92109375,266.64020996093745
2023-03-30 15:35:38.895,1788.475830078125,664.2393188476562,5398.2000732421875,8.90000057220459,3600,0.8,54.79999923706055,10.192628860473633,70,731,3,0,0,11.770883560180664,9.00003433227539,739,1,0.2492354883,11.521648071880664,2060.8087890625,272.33295898437495
2023-03-30 15:35:40.916,1792.6710205078125,665.4559326171875,5395.199890136719,8.800000190734863,3600,0.8,54.90000534057617,10.043497085571289,71,733,3,0,0,11.770883560180664,9.033367156982422,741,1,0.24991959909999997,11.520963961080664,2062.182080078125,269.51105957031245
2023-03-30 15:35:42.916,1795.4676513671875,666.6725463867188,5401.199798583984,8.800000190734863,3600,0.8,55.0,9.994363784790039,71,725,3,0,0,11.788590431213379,9.066699981689453,743,1,0.2471670535,11.541423377713379,2062.731396484375,267.26374511718745
2023-03-30 15:35:44.934,1796.8660888671875,666.6725463867188,5400.0,8.800000190734863,3600,0.8,55.09999465942383,9.994363784790039,71,728,3,0,0,11.806297302246094,9.100032806396484,745,1,0.2481992633,11.558098038946094,2066.027294921875,269.16120605468745
2023-03-30 15:35:46.934,1801.06103515625,668.497314453125,5397.599945068359,8.800000190734863,3600,0.8,55.09999465942383,9.920672416687012,71,736,3,0,0,11.841711044311523,9.133365631103516,747,1,0.2509518089,11.590759235411523,2072.89375,271.83271484374995
2023-03-30 15:35:48.945,1806.654296875,670.3221435546875,5400.0,8.699999809265137,3600,0.8,55.20000076293945,9.746977806091309,71,726,3,0,0,11.859417915344238,9.166698455810547,749,1,0.2475151525,11.611902762844238,2075.365673828125,268.71137695312495
2023-03-30 15:35:50.945,1809.4510498046875,670.930419921875,5400.600128173828,8.699999809265137,3600,0.8,55.29999542236328,9.722411155700684,71,729,3,0,0,11.859417915344238,9.200031280517578,751,1,0.2485433263,11.610874589044238,2074.816357421875,265.36530761718745
2023-03-30 15:35:52.964,1812.2479248046875,671.5386962890625,5402.400054931641,8.699999809265137,3600,0.8,55.400001525878906,9.697846412658691,71,726,3,0,0,11.868271827697754,9.23336410522461,753,1,0.2475151525,11.620756675197754,2075.64033203125,263.39240722656245
2023-03-30 15:35:54.984,1817.841064453125,672.7552490234375,5401.7999267578125,8.59999942779541,3600,0.8,55.400001525878906,9.548717498779297,71,729,3,0,0,11.885978698730469,9.26669692993164,755,1,0.2485433263,11.637435372430469,2078.661572265625,260.82050781249995
2023-03-30 15:35:56.984,1819.239501953125,673.9718017578125,5401.7999267578125,8.59999942779541,3600,0.8,55.499996185302734,9.499588012695312,71,726,3,0,0,11.912538528442383,9.300029754638672,757,1,0.2475151525,11.665023375942383,2083.33076171875,264.09125976562495
2023-03-30 15:35:59.002,1823.434326171875,675.1882934570312,5401.199798583984,8.5,3600,0.8,55.69999694824219,9.350459098815918,71,730,3,0,0,11.947952270507812,9.333362579345703,759,1,0.2488914253,11.699060845207812,2089.647900390625,266.21357421874995
2023-03-30 15:36:01.004,1826.2313232421875,675.796630859375,5398.800201416016,8.5,3600,0.8,55.69999694824219,9.325935363769531,72,730,3,0,0,11.965659141540527,9.366695404052734,761,1,0.2488914253,11.716767716240527,2093.7677734375,267.53645019531245
2023-03-30 15:36:03.014,1830.426025390625,677.6214599609375,5398.2000732421875,8.399999618530273,3600,0.8,55.69999694824219,9.153266906738281,72,731,3,0,0,11.983366012573242,9.400028228759766,763,1,0.2492354883,11.734130524273242,2097.063671875,266.63764648437495
2023-03-30 15:36:05.034,1834.62109375,678.8380126953125,5401.199798583984,8.299999237060547,3600,0.8,55.80000305175781,9.004819869995117,72,727,3,0,0,12.001072883605957,9.433361053466797,765,1,0.24785921549999998,11.753213668105957,2098.71162109375,264.09052734374995
2023-03-30 15:36:07.038,1837.417724609375,678.8380126953125,5395.199890136719,8.299999237060547,3600,0.8,56.0,9.004819869995117,72,731,3,0,0,12.036486625671387,9.466693878173828,767,1,0.2492354883,11.787251137371387,2107.775341796875,270.35761718749995
