,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-03-30 15:36:09.051,1840.214599609375,680.0546264648438,5404.199981689453,8.19999885559082,3600,0.8,56.0,8.856371879577637,72,730,3,0,0,12.045340538024902,9.50002670288086,769,1,0.2488914253,11.796449112724902,2104.7541015625,264.53950195312495
2023-03-30 15:36:11.072,1844.4093017578125,680.0546264648438,5402.400054931641,8.100001335144043,3600,0.8,55.89999771118164,8.756373405456543,72,730,3,0,0,12.036486625671387,9.53335952758789,771,1,0.2488914253,11.787595200371387,2104.20478515625,259.79548339843745
2023-03-30 15:36:13.070,1848.6044921875,680.662841796875,5399.399871826172,8.000000953674316,3600,0.8,56.099998474121094,8.632152557373047,72,733,3,0,0,12.098461151123047,9.566692352294922,773,1,0.24991959909999997,11.848541552023047,2116.015087890625,267.41059570312495
2023-03-30 15:36:15.083,1851.401123046875,680.662841796875,5396.400146484375,7.90000057220459,3600,0.8,56.0,8.53215217590332,72,727,3,0,0,12.107315063476562,9.600025177001953,775,1,0.24785921549999998,11.859455847976562,2119.58564453125,268.18452148437495
2023-03-30 15:36:17.090,1854.19775390625,680.662841796875,5407.200164794922,7.8000006675720215,3600,0.8,56.20000076293945,8.432151794433594,72,730,3,0,0,12.089607238769531,9.633358001708984,777,1,0.2488914253,11.840715813469531,2110.79658203125,256.59882812499995
2023-03-30 15:36:19.103,1855.5963134765625,681.2710571289062,5399.399871826172,7.600000381469727,3600,0.8,56.20000076293945,8.207931518554688,72,735,3,0,0,12.142728805541992,9.666690826416016,779,1,0.2506117611,11.892117044441992,2123.430859375,267.83454589843745
2023-03-30 15:36:21.124,1861.189453125,681.87939453125,5400.0,7.5,3600,0.8,56.20000076293945,8.08370590209961,72,729,3,0,0,12.151581764221191,9.700023651123047,781,1,0.2485433263,11.903038437921191,2125.07880859375,263.88935546874995
2023-03-30 15:36:23.137,1865.38427734375,681.87939453125,5397.599945068359,7.399999618530273,3600,0.8,56.20000076293945,7.983705520629883,72,726,3,0,0,12.151581764221191,9.733356475830078,783,1,0.2475151525,11.904066611721191,2126.452099609375,261.06782226562495
2023-03-30 15:36:25.136,1866.78271484375,681.87939453125,5401.199798583984,7.299999713897705,3600,0.8,56.400001525878906,7.8837056159973145,72,732,3,0,0,12.186995506286621,9.76668930053711,785,1,0.24957553609999997,11.937419970186621,2130.297314453125,263.51459960937495
2023-03-30 15:36:27.139,1868.18115234375,682.4876708984375,5400.0,7.09999942779541,3600,0.8,56.400001525878906,7.659481048583984,72,729,3,0,0,12.204702377319336,9.80002212524414,787,1,0.2485433263,11.956159051019336,2134.142529296875,265.96137695312495
2023-03-30 15:36:29.173,1872.3763427734375,681.87939453125,5399.399871826172,7.09999942779541,3600,0.8,56.400001525878906,7.6837053298950195,72,728,3,0,0,12.22240924835205,9.833354949951172,789,1,0.2481992633,11.97420998505205,2137.7130859375,265.33674316406245
2023-03-30 15:36:31.187,1875.1727294921875,683.0960083007812,5403.000183105469,6.900001049041748,3600,0.8,56.400001525878906,7.435258388519287,72,736,3,0,0,12.240116119384766,9.866687774658203,791,1,0.2509518089,11.989164310484766,2138.26240234375,263.08967285156245
2023-03-30 15:36:33.206,1877.9696044921875,683.7042236328125,5401.199798583984,6.80000114440918,3600,0.8,56.5,7.311037063598633,72,730,3,0,0,12.248969078063965,9.900020599365234,793,1,0.2488914253,12.000077652763965,2141.008984375,263.03937988281245
2023-03-30 15:36:35.205,1879.367919921875,683.7042236328125,5395.199890136719,6.700000762939453,3600,0.8,56.5,7.211036682128906,72,729,3,0,0,12.266676902770996,9.933353424072266,795,1,0.2485433263,12.018133576470996,2147.326123046875,267.95820312499995
2023-03-30 15:36:37.205,1884.96142578125,684.3124389648438,5401.199798583984,6.600000381469727,3600,0.8,56.5,7.086816310882568,72,731,3,0,0,12.266676902770996,9.966686248779297,797,1,0.2492354883,12.017441414470996,2144.030224609375,259.06879882812495
2023-03-30 15:36:39.218,1887.7579345703125,684.9207763671875,5402.400054931641,6.500000476837158,3600,0.8,56.5,6.96259069442749,72,731,3,0,0,12.310943603515625,10.000019073486328,799,1,0.2492354883,12.061708115215625,2150.8966796875,263.13874511718745
2023-03-30 15:36:41.240,1889.1563720703125,684.9207763671875,5395.199890136719,6.400000095367432,3600,0.8,56.60000228881836,6.862590789794922,72,731,3,0,0,12.302090644836426,10.03335189819336,801,1,0.2492354883,12.052855156536426,2153.368603515625,264.21223144531245
2023-03-30 15:36:43.240,1891.9530029296875,685.529052734375,5398.800201416016,6.199999809265137,3600,0.8,56.5,6.638368129730225,72,732,3,0,0,12.302090644836426,10.06668472290039,803,1,0.24957553609999997,12.052515108736426,2151.44599609375,259.49299316406245
2023-03-30 15:36:45.244,1893.351318359375,686.1373901367188,5401.199798583984,6.099999904632568,3600,0.8,56.69999694824219,6.5141401290893555,71,727,3,0,0,12.337504386901855,10.100017547607422,805,1,0.24785921549999998,12.089645171401855,2156.38984375,263.03852539062495
2023-03-30 15:36:47.257,1896.147705078125,684.9207763671875,5404.199981689453,5.999999523162842,3600,0.8,56.69999694824219,6.462589740753174,71,730,3,0,0,12.346357345581055,10.133350372314453,807,1,0.2488914253,12.097465920281055,2156.38984375,260.24213867187495
2023-03-30 15:36:49.269,1901.7410888671875,685.529052734375,5400.600128173828,5.899999618530273,3600,0.8,56.69999694824219,6.338367462158203,71,726,3,0,0,12.35521125793457,10.166683197021484,809,1,0.2475151525,12.10769610543457,2159.960400390625,258.21931152343745
2023-03-30 15:36:51.289,1903.1397705078125,686.1373901367188,5396.999816894531,5.799999237060547,3600,0.8,56.69999694824219,6.214139938354492,72,732,3,0,0,12.381771087646484,10.200016021728516,811,1,0.24957553609999997,12.132195551546484,2166.002880859375,262.86311035156245
2023-03-30 15:36:53.288,1901.7410888671875,686.1373901367188,5405.999908447266,5.69999885559082,3600,0.8,56.69999694824219,6.114139556884766,72,729,3,0,0,12.381771087646484,10.233348846435547,813,1,0.2485433263,12.133227761346484,2161.33369140625,259.59260253906245
2023-03-30 15:36:55.309,1907.3345947265625,686.74560546875,5399.399871826172,5.69999885559082,3600,0.8,56.80000305175781,6.089919567108154,71,731,3,0,0,12.35521125793457,10.266681671142578,815,1,0.2492354883,12.10597576963457,2160.23505859375,252.90046386718745
2023-03-30 15:36:57.310,1908.73291015625,686.74560546875,5398.800201416016,5.599998950958252,3600,0.8,56.80000305175781,5.989919185638428,71,731,3,0,0,12.381771087646484,10.30001449584961,817,1,0.2492354883,12.132535599346484,2165.17890625,256.44599609374995
2023-03-30 15:36:59.329,1911.529296875,686.74560546875,5396.400146484375,5.500000953674316,3600,0.8,56.69999694824219,5.889921188354492,71,736,3,0,0,12.408331871032715,10.33334732055664,819,1,0.2509518089,12.157380062132715,2170.6720703125,259.14277343749995
2023-03-30 15:37:01.341,1914.326171875,686.74560546875,5396.400146484375,5.500000953674316,3600,0.8,56.69999694824219,5.889921188354492,71,725,3,0,0,12.399478912353516,10.366680145263672,822,1,0.2471670535,12.152311858853516,2169.848095703125,255.52192382812495
2023-03-30 15:37:03.338,1915.7244873046875,686.1373901367188,5397.599945068359,5.40000057220459,3600,0.8,56.80000305175781,5.814141273498535,71,733,3,0,0,12.41718578338623,10.400012969970703,824,1,0.24991959909999997,12.16726618428623,2171.770703125,256.04621582031245
2023-03-30 15:37:05.338,1915.7244873046875,686.1373901367188,5404.199981689453,5.40000057220459,3600,0.8,56.80000305175781,5.814141273498535,71,731,3,0,0,12.41718578338623,10.433345794677734,826,1,0.2492354883,12.16795029508623,2168.4748046875,252.75031738281245
2023-03-30 15:37:07.358,1919.9195556640625,686.74560546875,5400.0,5.40000057220459,3600,0.8,56.80000305175781,5.789920806884766,71,731,3,0,0,12.408331871032715,10.466678619384766,828,1,0.2492354883,12.159096382732715,2169.02412109375,249.10456542968745
2023-03-30 15:37:09.376,1921.3179931640625,686.1373901367188,5400.0,5.3000006675720215,3600,0.8,56.80000305175781,5.714140892028809,71,728,3,0,0,12.46145248413086,10.500011444091797,830,1,0.2481992633,12.21325322083086,2178.3625,257.04450683593745
2023-03-30 15:37:11.377,1922.7161865234375,685.529052734375,5404.800109863281,5.3000006675720215,3600,0.8,56.80000305175781,5.738368511199951,71,730,3,0,0,12.41718578338623,10.533344268798828,832,1,0.2488914253,12.16829435808623,2168.200146484375,245.48395996093745
2023-03-30 15:37:13.395,1925.512939453125,684.9207763671875,5399.399871826172,5.200000286102295,3600,0.8,56.80000305175781,5.662590503692627,71,731,3,0,0,12.443745613098145,10.56667709350586,834,1,0.2492354883,12.194510124798144,2175.61591796875,250.10297851562495
2023-03-30 15:37:15.398,1925.512939453125,685.529052734375,5401.7999267578125,5.100000381469727,3600,0.8,56.80000305175781,5.538368225097656,71,734,3,0,0,12.45259952545166,10.60000991821289,836,1,0.2502676981,12.20233182735166,2175.61591796875,250.10297851562495
2023-03-30 15:37:17.407,1926.9111328125,684.9207763671875,5401.199798583984,5.100000381469727,3600,0.8,56.80000305175781,5.562590599060059,71,732,3,0,0,12.443745613098145,10.633342742919922,838,1,0.24957553609999997,12.194170076998144,2174.51728515625,247.60615234374995
2023-03-30 15:37:19.408,1931.1063232421875,684.9207763671875,5398.2000732421875,5.100000381469727,3600,0.8,56.80000305175781,5.562590599060059,71,733,3,0,0,12.443745613098145,10.666675567626953,840,1,0.24991959909999997,12.193826013998144,2176.165234375,245.05891113281245
2023-03-30 15:37:21.427,1929.707763671875,684.9207763671875,5401.199798583984,5.100000381469727,3600,0.8,56.89999771118164,5.562590599060059,71,728,3,0,0,12.46145248413086,10.700008392333984,842,1,0.2481992633,12.21325322083086,2177.81318359375,248.10541992187495
2023-03-30 15:37:23.448,1933.9029541015625,683.0960083007812,5401.7999267578125,5.0,3600,0.8,56.69999694824219,5.535257339477539,71,726,3,0,0,12.46145248413086,10.733341217041016,844,1,0.2475151525,12.21393733163086,2177.81318359375,243.91022949218745
2023-03-30 15:37:25.447,1933.9029541015625,683.0960083007812,5401.7999267578125,5.0,3600,0.8,56.80000305175781,5.535257339477539,71,726,3,0,0,12.46145248413086,10.766674041748047,846,1,0.2475151525,12.21393733163086,2177.81318359375,243.91022949218745
2023-03-30 15:37:27.465,1935.3013916015625,683.0960083007812,5400.0,5.0,3600,0.8,56.80000305175781,5.535257339477539,71,733,3,0,0,12.46145248413086,10.800006866455078,848,1,0.24991959909999997,12.21153288503086,2178.3625,243.06110839843745
2023-03-30 15:37:29.467,1936.6995849609375,682.4876708984375,5398.2000732421875,5.0,3600,0.8,56.89999771118164,5.559481620788574,71,727,3,0,0,12.48801326751709,10.83333969116211,850,1,0.24785921549999998,12.24015405201709,2184.130322265625,247.43073730468745
2023-03-30 15:37:31.483,1938.0980224609375,682.4876708984375,5395.800018310547,5.0,3600,0.8,56.89999771118164,5.559481620788574,70,727,3,0,0,12.470305442810059,10.86667251586914,852,1,0.24785921549999998,12.222446227310058,2182.482373046875,244.38435058593745
2023-03-30 15:37:33.484,1938.0980224609375,681.2710571289062,5403.000183105469,4.899999618530273,3600,0.8,56.89999771118164,5.507931232452393,70,726,3,0,0,12.496866226196289,10.900005340576172,854,1,0.2475151525,12.249351073696289,2183.30634765625,245.20832519531245
2023-03-30 15:37:35.496,1939.496337890625,681.87939453125,5401.199798583984,4.899999618530273,3600,0.8,56.80000305175781,5.483705520629883,70,731,3,0,0,12.496866226196289,10.933338165283203,856,1,0.2492354883,12.247630737896289,2183.8556640625,244.35932617187495
2023-03-30 15:37:37.517,1940.894775390625,681.87939453125,5401.7999267578125,4.899999618530273,3600,0.8,57.000003814697266,5.483705520629883,70,729,3,0,0,12.479159355163574,10.966670989990234,858,1,0.2485433263,12.230616028863574,2180.559765625,239.66499023437495
2023-03-30 15:37:39.535,1943.691162109375,680.662841796875,5402.400054931641,4.899999618530273,3600,0.8,57.000003814697266,5.532151222229004,70,727,3,0,0,12.514573097229004,11.000003814697266,860,1,0.24785921549999998,12.266713881729004,2186.60224609375,242.91108398437495
2023-03-30 15:37:41.547,1943.691162109375,680.662841796875,5400.600128173828,4.899999618530273,3600,0.8,56.89999771118164,5.532151222229004,70,729,3,0,0,12.48801326751709,11.033336639404297,862,1,0.2485433263,12.23946994121709,2182.75703125,239.06586914062495
2023-03-30 15:37:43.546,1943.691162109375,680.662841796875,5400.600128173828,4.899999618530273,3600,0.8,56.89999771118164,5.532151222229004,70,730,3,0,0,12.505720138549805,11.066669464111328,864,1,0.2488914253,12.256828713249805,2186.0529296875,242.36176757812495
2023-03-30 15:37:45.551,1945.089599609375,680.0546264648438,5401.7999267578125,4.899999618530273,3600,0.8,57.000003814697266,5.55637264251709,70,729,3,0,0,12.496866226196289,11.10000228881836,866,1,0.2485433263,12.248322899896289,2183.8556640625,238.76606445312495
2023-03-30 15:37:47.563,1946.4879150390625,680.662841796875,5401.199798583984,4.899999618530273,3600,0.8,57.000003814697266,5.532151222229004,70,732,3,0,0,12.496866226196289,11.150001525878906,868,1,0.24957553609999997,12.247290690096289,2183.8556640625,237.36774902343745
2023-03-30 15:37:49.570,1947.8863525390623,680.0546264648438,5402.400054931641,4.899999618530273,3600,0.8,57.000003814697266,5.55637264251709,70,732,3,0,0,12.496866226196289,11.183334350585938,870,1,0.24957553609999997,12.247290690096289,2183.30634765625,235.41999511718768
2023-03-30 15:37:51.583,1947.8863525390623,679.4462890625,5398.2000732421875,4.899999618530273,3600,0.8,57.099998474121094,5.580596923828125,70,730,3,0,0,12.496866226196289,11.216667175292969,872,1,0.2488914253,12.247974800896289,2185.778271484375,237.89191894531268
2023-03-30 15:37:53.603,1949.2847900390623,679.4462890625,5400.0,5.0,3600,0.8,57.099998474121094,5.680597305297852,70,731,3,0,0,12.532279968261719,11.25,874,1,0.2492354883,12.283044479961719,2190.99677734375,241.71198730468768
2023-03-30 15:37:55.600,1950.6829833984373,679.4462890625,5400.600128173828,5.0,3600,0.8,57.099998474121094,5.680597305297852,70,727,3,0,0,12.52342700958252,11.283332824707031,876,1,0.24785921549999998,12.27556779408252,2189.348828125,238.66584472656268
2023-03-30 15:37:57.619,1950.6829833984373,678.2296752929688,5401.7999267578125,5.0,3600,0.8,57.099998474121094,5.729046821594238,70,730,3,0,0,12.514573097229004,11.316665649414062,878,1,0.2488914253,12.265681671929004,2187.1515625,236.46857910156268
2023-03-30 15:37:59.619,1954.8780517578123,678.2296752929688,5405.999908447266,5.0,3600,0.8,57.20000457763672,5.729046821594238,70,732,3,0,0,12.52342700958252,11.349998474121094,880,1,0.24957553609999997,12.27385147348252,2186.0529296875,231.17487792968768
2023-03-30 15:38:01.630,1952.0814208984373,677.0132446289062,5397.599945068359,5.0,3600,0.8,57.20000457763672,5.7774882316589355,70,730,3,0,0,12.505720138549805,11.383331298828125,882,1,0.2488914253,12.256828713249805,2187.70087890625,235.61945800781268
2023-03-30 15:38:03.638,1953.4796142578123,677.6214599609375,5398.800201416016,5.0,3600,0.8,57.20000457763672,5.753267288208008,70,732,3,0,0,12.52342700958252,11.416664123535156,884,1,0.24957553609999997,12.27385147348252,2189.89814453125,236.41853027343768
2023-03-30 15:38:05.651,1953.4796142578123,677.0132446289062,5400.600128173828,5.0,3600,0.8,57.20000457763672,5.7774882316589355,70,729,3,0,0,12.514573097229004,11.449996948242188,886,1,0.2485433263,12.266029770929004,2187.70087890625,234.22126464843768
2023-03-30 15:38:07.666,1956.2766113281248,677.6214599609375,5396.400146484375,5.100000381469727,3600,0.8,57.20000457763672,5.853267192840576,70,730,3,0,0,12.52342700958252,11.483329772949219,888,1,0.2488914253,12.27453558428252,2191.54609375,235.26948242187518
2023-03-30 15:38:09.667,1956.2766113281248,677.0132446289062,5398.2000732421875,5.100000381469727,3600,0.8,57.29999923706055,5.877488613128662,69,727,3,0,0,12.532279968261719,11.51666259765625,890,1,0.24785921549999998,12.284420752761719,2192.09541015625,235.81879882812518
2023-03-30 15:38:11.667,1957.6748046874998,677.6214599609375,5403.000183105469,5.100000381469727,3600,0.8,57.29999923706055,5.853267192840576,69,730,3,0,0,12.52342700958252,11.549995422363281,892,1,0.2488914253,12.27453558428252,2187.975537109375,230.30073242187518
2023-03-30 15:38:13.687,1959.0732421874998,676.4049072265625,5403.599853515625,5.100000381469727,3600,0.8,57.29999923706055,5.901712894439697,69,732,3,0,0,12.541133880615234,11.583328247070312,894,1,0.24957553609999997,12.291558344515234,2190.722119140625,231.64887695312518
2023-03-30 15:38:15.706,1960.4711914062498,675.1882934570312,5401.199798583984,5.100000381469727,3600,0.8,57.40000534057617,5.9504594802856445,69,728,3,0,0,12.52342700958252,11.616661071777344,896,1,0.2481992633,12.27522774628252,2189.074169921875,228.60297851562518
2023-03-30 15:38:17.705,1959.0732421874998,675.1882934570312,5400.600128173828,5.200000286102295,3600,0.8,57.40000534057617,6.050459384918213,69,731,3,0,0,12.52342700958252,11.649993896484375,898,1,0.2492354883,12.27419152128252,2189.348828125,230.27558593750018
2023-03-30 15:38:19.724,1960.4711914062498,675.796630859375,5406.600036621094,5.200000286102295,3600,0.8,57.40000534057617,6.025936126708984,69,730,3,0,0,12.54998779296875,11.683326721191406,900,1,0.2488914253,12.30109636766875,2190.722119140625,230.25092773437518
2023-03-30 15:38:21.724,1960.4711914062498,675.1882934570312,5398.2000732421875,5.200000286102295,3600,0.8,57.5,6.050459384918213,69,728,3,0,0,12.532279968261719,11.716659545898438,902,1,0.2481992633,12.284080704961719,2192.370068359375,231.89887695312518
2023-03-30 15:38:23.736,1963.2679443359373,675.1882934570312,5398.800201416016,5.200000286102295,3600,0.8,57.5,6.050459384918213,69,729,3,0,0,12.55884075164795,11.749992370605469,904,1,0.2485433263,12.31029742534795,2196.48994140625,233.22199707031268
2023-03-30 15:38:25.756,1961.8697509765623,673.9718017578125,5401.7999267578125,5.200000286102295,3600,0.8,57.5,6.099588394165039,69,735,3,0,0,12.54998779296875,11.7833251953125,906,1,0.2506117611,12.29937603186875,2193.19404296875,231.32429199218768
2023-03-30 15:38:27.755,1963.2679443359373,674.580078125,5398.2000732421875,5.3000006675720215,3600,0.8,57.40000534057617,6.175022125244141,69,729,3,0,0,12.541133880615234,11.816658020019531,908,1,0.2485433263,12.292590554315234,2193.743359375,230.47541503906268
2023-03-30 15:38:29.774,1964.6663818359373,675.1882934570312,5401.7999267578125,5.200000286102295,3600,0.8,57.59999465942383,6.050459384918213,69,731,3,0,0,12.54998779296875,11.849990844726562,910,1,0.2492354883,12.30075230466875,2193.19404296875,228.52766113281268
2023-03-30 15:38:31.775,1964.6663818359373,675.796630859375,5398.800201416016,5.3000006675720215,3600,0.8,57.59999465942383,6.125936508178711,69,730,3,0,0,12.567693710327148,11.883323669433594,912,1,0.2488914253,12.318802285027148,2198.137890625,233.47150878906268
2023-03-30 15:38:33.787,1967.4630126953123,675.796630859375,5397.599945068359,5.3000006675720215,3600,0.8,57.59999465942383,6.125936508178711,69,725,3,0,0,12.58540153503418,11.916656494140625,914,1,0.2471670535,12.33823448153418,2201.98310546875,234.52009277343768
2023-03-30 15:38:35.809,1967.4630126953123,675.1882934570312,5401.199798583984,5.3000006675720215,3600,0.8,57.70000076293945,6.1504597663879395,69,729,3,0,0,12.541133880615234,11.949989318847656,916,1,0.2485433263,12.292590554315234,2192.09541015625,224.63239746093768
2023-03-30 15:38:37.804,1967.4630126953123,674.580078125,5397.599945068359,5.3000006675720215,3600,0.8,57.70000076293945,6.175022125244141,69,733,3,0,0,12.567693710327148,11.983322143554688,918,1,0.24991959909999997,12.317774111227148,2198.68720703125,231.22419433593768
2023-03-30 15:38:39.804,1970.2597656249998,675.1882934570312,5398.2000732421875,5.3000006675720215,3600,0.8,57.70000076293945,6.1504597663879395,69,729,3,0,0,12.576547622680664,12.016654968261719,920,1,0.2485433263,12.328004296380664,2200.060498046875,229.80073242187518
2023-03-30 15:38:41.825,1970.2597656249998,675.1882934570312,5400.0,5.3000006675720215,3600,0.8,57.79999542236328,6.1504597663879395,69,732,3,0,0,12.58540153503418,12.04998779296875,922,1,0.24957553609999997,12.33582599893418,2200.33515625,230.07539062500018
2023-03-30 15:38:43.845,1973.0566406249998,675.1882934570312,5401.7999267578125,5.3000006675720215,3600,0.8,57.900001525878906,6.1504597663879395,69,730,3,0,0,12.594254493713379,12.083320617675781,924,1,0.2488914253,12.345363068413379,2201.159130859375,228.10249023437518
2023-03-30 15:38:45.845,1971.6582031249998,674.580078125,5398.2000732421875,5.40000057220459,3600,0.8,57.900001525878906,6.275022506713867,69,727,3,0,0,12.58540153503418,12.116653442382812,926,1,0.24785921549999998,12.33754231953418,2201.708447265625,230.05024414062518
2023-03-30 15:38:47.855,1973.0566406249998,675.1882934570312,5401.7999267578125,5.3000006675720215,3600,0.8,57.900001525878906,6.1504597663879395,69,733,3,0,0,12.594254493713379,12.149986267089844,928,1,0.24991959909999997,12.344334894613379,2200.88447265625,227.82783203125018
2023-03-30 15:38:49.876,1974.4545898437498,675.1882934570312,5401.7999267578125,5.3000006675720215,3600,0.8,57.999996185302734,6.1504597663879395,69,730,3,0,0,12.603107452392578,12.183319091796875,930,1,0.2488914253,12.354216027092578,2202.532421875,228.07783203125018
2023-03-30 15:38:51.895,1974.4545898437498,675.1882934570312,5398.2000732421875,5.3000006675720215,3600,0.8,57.999996185302734,6.1504597663879395,69,732,3,0,0,12.603107452392578,12.216651916503906,932,1,0.24957553609999997,12.353531916292578,2204.455029296875,230.00043945312518
2023-03-30 15:38:53.895,1978.6497802734373,674.580078125,5396.999816894531,5.40000057220459,3600,0.8,58.10000228881836,6.275022506713867,69,731,3,0,0,12.603107452392578,12.249984741210938,934,1,0.2492354883,12.353871964092578,2205.27900390625,226.62922363281268
2023-03-30 15:38:55.907,1977.2513427734373,674.580078125,5399.399871826172,5.3000006675720215,3600,0.8,57.999996185302734,6.175022125244141,69,728,3,0,0,12.603107452392578,12.283317565917969,936,1,0.2481992633,12.354908189092578,2204.18037109375,226.92902832031268
2023-03-30 15:38:57.907,1980.0482177734373,675.1882934570312,5398.800201416016,5.3000006675720215,3600,0.8,57.999996185302734,6.1504597663879395,69,728,3,0,0,12.629668235778809,12.316650390625,938,1,0.2481992633,12.381468972478809,2209.12421875,229.07600097656268
2023-03-30 15:38:59.928,1980.0482177734373,675.1882934570312,5399.399871826172,5.40000057220459,3600,0.8,58.10000228881836,6.250459671020508,69,731,3,0,0,12.629668235778809,12.349983215332031,940,1,0.2492354883,12.380432747478809,2208.57490234375,228.52668457031268
2023-03-30 15:39:01.947,1981.4464111328123,675.1882934570312,5401.199798583984,5.3000006675720215,3600,0.8,58.30000305175781,6.1504597663879395,69,731,3,0,0,12.629668235778809,12.383316040039062,942,1,0.2492354883,12.380432747478809,2207.47626953125,226.02985839843768
2023-03-30 15:39:03.947,1984.2430419921873,675.796630859375,5398.800201416016,5.3000006675720215,3600,0.8,58.19999694824219,6.125936508178711,69,729,3,0,0,12.638522148132324,12.416648864746094,944,1,0.2485433263,12.389978821832324,2210.497509765625,226.25446777343768
2023-03-30 15:39:05.959,1987.0399169921873,675.1882934570312,5401.199798583984,5.3000006675720215,3600,0.8,58.30000305175781,6.1504597663879395,69,731,3,0,0,12.665081977844238,12.449981689453125,946,1,0.2492354883,12.415846489544238,2213.793408203125,226.75349121093768
2023-03-30 15:39:07.964,1987.0399169921873,675.1882934570312,5405.999908447266,5.3000006675720215,3600,0.8,58.19999694824219,6.1504597663879395,69,725,3,0,0,12.656228065490723,12.483314514160156,948,1,0.2471670535,12.409061011990723,2209.948193359375,222.90827636718768
2023-03-30 15:39:09.975,1987.0399169921873,675.1882934570312,5399.399871826172,5.200000286102295,3600,0.8,58.30000305175781,6.050459384918213,69,731,3,0,0,12.673935890197754,12.516647338867188,950,1,0.2492354883,12.424700401897754,2216.26533203125,229.22541503906268
2023-03-30 15:39:11.974,1988.4382324218748,675.796630859375,5396.400146484375,5.200000286102295,3600,0.8,58.39999771118164,6.025936126708984,69,732,3,0,0,12.673935890197754,12.549980163574219,952,1,0.24957553609999997,12.424360354097754,2217.91328125,229.47504882812518
2023-03-30 15:39:13.993,1991.2346191406248,675.796630859375,5400.0,5.200000286102295,3600,0.8,58.30000305175781,6.025936126708984,69,729,3,0,0,12.682788848876953,12.58331298828125,954,1,0.2485433263,12.434245522576953,2217.638623046875,226.40400390625018
2023-03-30 15:39:15.005,1991.2346191406248,675.796630859375,5395.800018310547,5.200000286102295,3600,0.8,58.39999771118164,6.025936126708984,69,733,3,0,0,12.700495719909668,12.599979400634766,955,1,0.24991959909999997,12.450576120809668,2222.85712890625,231.62250976562518
2023-03-30 15:39:17.007,1992.6330566406248,675.1882934570312,5403.599853515625,5.200000286102295,3600,0.8,58.5,6.050459384918213,69,726,3,0,0,12.691641807556152,12.633312225341797,957,1,0.2475151525,12.444126655056152,2217.36396484375,224.73090820312518
2023-03-30 15:39:19.018,1994.0316162109373,675.1882934570312,5400.600128173828,5.100000381469727,3600,0.8,58.5,5.9504594802856445,69,734,3,0,0,12.735909461975098,12.666645050048828,959,1,0.2502676981,12.485641763875098,2226.427685546875,232.39606933593768
2023-03-30 15:39:21.039,1994.0316162109373,675.796630859375,5396.999816894531,5.100000381469727,3600,0.8,58.39999771118164,5.925936222076416,68,731,3,0,0,12.691641807556152,12.69997787475586,961,1,0.2492354883,12.442406319256152,2220.65986328125,226.62824707031268
2023-03-30 15:39:23.036,1998.2264404296873,675.1882934570312,5399.399871826172,5.100000381469727,3600,0.8,58.599998474121094,5.9504594802856445,68,729,3,0,0,12.709349632263184,12.73331069946289,963,1,0.2485433263,12.460806305963184,2222.85712890625,224.63068847656268
2023-03-30 15:39:25.056,1998.2264404296873,675.1882934570312,5405.999908447266,5.0,3600,0.8,58.599998474121094,5.850459098815918,68,733,3,0,0,12.727056503295898,12.766643524169922,965,1,0.24991959909999997,12.477136904195898,2222.033154296875,223.80671386718768
2023-03-30 15:39:27.056,1999.6248779296873,675.796630859375,5404.800109863281,5.0,3600,0.8,58.599998474121094,5.8259358406066895,68,729,3,0,0,12.718202590942383,12.799976348876953,967,1,0.2485433263,12.469659264642383,2221.2091796875,221.58430175781268
2023-03-30 15:39:29.343,2002.4213867187498,674.580078125,5398.800201416016,5.0,3600,0.8,58.599998474121094,5.875021457672119,68,734,3,0,0,12.762470245361328,12.833309173583984,970,1,0.2502676981,12.512202547261328,2232.1955078125,229.77412109375018
2023-03-30 15:39:31.363,2003.8200683593748,675.1882934570312,5401.199798583984,5.0,3600,0.8,58.599998474121094,5.850459098815918,69,728,3,0,0,12.753616333007812,12.866641998291016,972,1,0.2481992633,12.505417069707812,2229.44892578125,225.62885742187518
2023-03-30 15:39:33.360,2006.6164550781248,675.1882934570312,5396.400146484375,5.0,3600,0.8,58.70000076293945,5.850459098815918,69,728,3,0,0,12.744763374328613,12.899974822998047,974,1,0.2481992633,12.496564111028613,2230.54755859375,223.93110351562518
2023-03-30 15:39:35.379,2006.6164550781248,673.9718017578125,5400.600128173828,5.0,3600,0.8,58.70000076293945,5.899588108062744,68,728,3,0,0,12.771323204040527,12.933307647705078,976,1,0.2481992633,12.523123940740527,2233.294140625,226.67768554687518
2023-03-30 15:39:37.381,2009.4132080078123,675.1882934570312,5403.599853515625,4.899999618530273,3600,0.8,58.70000076293945,5.75045919418335,68,726,3,0,0,12.762470245361328,12.96664047241211,978,1,0.2475151525,12.514955092861328,2229.9982421875,220.58503417968768
2023-03-30 15:39:39.391,2013.6080322265623,675.1882934570312,5396.999816894531,4.899999618530273,3600,0.8,58.79999923706055,5.75045919418335,68,730,3,0,0,12.789030075073242,12.99997329711914,980,1,0.2488914253,12.540138649773242,2238.23798828125,224.62995605468768
2023-03-30 15:39:41.412,2012.2098388671873,675.796630859375,5397.599945068359,4.899999618530273,3600,0.8,58.70000076293945,5.725935935974121,68,730,3,0,0,12.789030075073242,13.033306121826172,982,1,0.2488914253,12.540138649773242,2237.688671875,225.47883300781268
2023-03-30 15:39:43.423,2015.0069580078123,674.580078125,5401.7999267578125,4.899999618530273,3600,0.8,58.79999923706055,5.775021553039551,68,723,3,0,0,12.771323204040527,13.066638946533203,984,1,0.24648294269999999,12.524840261340527,2232.74482421875,217.73786621093768
2023-03-30 15:39:45.431,2016.4049072265623,674.580078125,5396.999816894531,4.899999618530273,3600,0.8,58.599998474121094,5.775021553039551,68,731,3,0,0,12.815590858459473,13.099971771240234,986,1,0.2492354883,12.566355370159473,2242.63251953125,226.22761230468768
2023-03-30 15:39:47.450,2019.2016601562498,674.580078125,5401.199798583984,4.899999618530273,3600,0.8,58.79999923706055,5.775021553039551,68,732,3,0,0,12.797883987426758,13.133304595947266,988,1,0.24957553609999997,12.548308451326758,2237.13935546875,217.93769531250018
2023-03-30 15:39:49.465,2020.5996093749998,675.1882934570312,5397.599945068359,4.799999713897705,3600,0.8,58.900001525878906,5.650458812713623,68,729,3,0,0,12.824443817138672,13.166637420654297,990,1,0.2485433263,12.575900490838672,2244.005810546875,223.40620117187518
2023-03-30 15:39:51.466,2023.3964843749998,675.1882934570312,5405.3997802734375,4.799999713897705,3600,0.8,58.79999923706055,5.650458812713623,68,729,3,0,0,12.824443817138672,13.199970245361328,992,1,0.2485433263,12.575900490838672,2239.8859375,216.48945312500018
2023-03-30 15:39:54.219,2024.7950439453123,676.4049072265625,5401.7999267578125,4.799999713897705,3600,0.8,58.79999923706055,5.601712226867676,68,731,3,0,0,12.877564430236816,13.249969482421875,994,1,0.2492354883,12.628328941936816,2250.872265625,226.07722167968768
2023-03-30 15:39:56.230,2028.9896240234373,676.4049072265625,5401.7999267578125,4.799999713897705,3600,0.8,59.0,5.601712226867676,68,730,3,0,0,12.851004600524902,13.283302307128906,996,1,0.2488914253,12.602113175224902,2246.203076171875,217.21345214843768
2023-03-30 15:39:58.249,2028.9896240234373,677.0132446289062,5396.999816894531,4.799999713897705,3600,0.8,58.900001525878906,5.577487945556641,68,729,3,0,0,12.868711471557617,13.316635131835938,998,1,0.2485433263,12.620168145257617,2251.9708984375,222.98127441406268
2023-03-30 15:40:00.255,2033.1848144531248,676.4049072265625,5402.400054931641,4.6999993324279785,3600,0.8,59.0,5.501712322235107,68,729,3,0,0,12.886418342590332,13.349967956542969,1000,1,0.2485433263,12.637875016290332,2252.245556640625,219.06074218750018
2023-03-30 15:40:02.269,2033.1848144531248,675.1882934570312,5400.0,4.6999993324279785,3600,0.8,59.0,5.550458908081055,68,732,3,0,0,12.895272254943848,13.38330078125,1002,1,0.24957553609999997,12.645696718843848,2255.266796875,222.08198242187518
2023-03-30 15:40:04.280,2035.9814453124998,675.796630859375,5396.400146484375,4.6999993324279785,3600,0.8,59.0,5.525935649871826,68,730,3,0,0,12.877564430236816,13.416633605957031,1004,1,0.2488914253,12.628673004936816,2254.1681640625,218.18671875000018
2023-03-30 15:40:06.301,2040.1766357421873,677.0132446289062,5398.800201416016,4.6999993324279785,3600,0.8,59.10000228881836,5.477487564086914,68,731,3,0,0,12.912978172302246,13.449966430664062,1006,1,0.2492354883,12.663742684002246,2258.837353515625,218.66071777343768
2023-03-30 15:40:08.314,2040.1766357421873,676.4049072265625,5401.199798583984,4.59999942779541,3600,0.8,59.10000228881836,5.401711940765381,68,732,3,0,0,12.912978172302246,13.483299255371094,1008,1,0.24957553609999997,12.663402636202246,2257.4640625,217.28742675781268
2023-03-30 15:40:10.314,2044.3714599609373,677.0132446289062,5400.600128173828,4.59999942779541,3600,0.8,59.10000228881836,5.377487659454346,67,733,3,0,0,12.930685997009277,13.516632080078125,1010,1,0.24991959909999997,12.680766397909277,2260.7599609375,216.38850097656268
2023-03-30 15:40:12.336,2045.7701416015623,676.4049072265625,5401.199798583984,4.499999046325684,3600,0.8,59.0,5.3017120361328125,67,729,3,0,0,12.96609878540039,13.549964904785156,1012,1,0.2485433263,12.71755545910039,2267.077099609375,221.30695800781268
2023-03-30 15:40:14.355,2049.96484375,676.4049072265625,5402.400054931641,4.499999046325684,3600,0.8,59.10000228881836,5.3017120361328125,67,727,3,0,0,12.948392868041992,13.583297729492188,1015,1,0.24785921549999998,12.700533652541992,2263.50654296875,213.54169921875018
2023-03-30 15:40:16.350,2051.36328125,677.0132446289062,5398.2000732421875,4.400001049041748,3600,0.8,59.19999694824219,5.177489280700684,67,733,3,0,0,12.957245826721191,13.616630554199219,1017,1,0.24991959909999997,12.707326227621191,2266.80244140625,215.43916015625018
2023-03-30 15:40:18.372,2051.36328125,677.0132446289062,5398.800201416016,4.400001049041748,3600,0.8,59.30000305175781,5.177489280700684,67,730,3,0,0,12.974952697753906,13.64996337890625,1019,1,0.2488914253,12.726061272453906,2269.823681640625,218.46040039062518
2023-03-30 15:40:20.373,2055.55810546875,677.6214599609375,5398.2000732421875,4.30000114440918,3600,0.8,59.19999694824219,5.053267955780029,67,728,3,0,0,13.00151252746582,13.683296203613281,1021,1,0.2481992633,12.75331326416582,2275.0421875,219.48408203125018
2023-03-30 15:40:22.390,2058.35498046875,677.6214599609375,5400.600128173828,4.30000114440918,3600,0.8,59.39999771118164,5.053267955780029,67,729,3,0,0,13.010366439819336,13.716629028320312,1023,1,0.2485433263,12.761823113519336,2275.0421875,216.68720703125018
2023-03-30 15:40:24.387,2059.75341796875,677.6214599609375,5401.7999267578125,4.30000114440918,3600,0.8,59.39999771118164,5.053267955780029,67,734,3,0,0,13.036927223205566,13.749961853027344,1025,1,0.2502676981,12.786659525105566,2278.88740234375,219.13398437500018
2023-03-30 15:40:26.407,2062.5498046875,677.0132446289062,5401.7999267578125,4.200000762939453,3600,0.8,59.30000305175781,4.977488994598389,67,726,3,0,0,13.010366439819336,13.783294677734375,1027,1,0.2475151525,12.762851287319336,2274.767529296875,212.21772460937518
2023-03-30 15:40:28.406,2065.3466796875,677.6214599609375,5396.999816894531,4.200000762939453,3600,0.8,59.30000305175781,4.953268051147461,67,727,3,0,0,13.010366439819336,13.816627502441406,1029,1,0.24785921549999998,12.762507224319336,2277.239453125,211.89277343750018
2023-03-30 15:40:30.433,2068.143310546875,678.2296752929688,5402.400054931641,4.200000762939453,3600,0.8,59.39999771118164,4.929047584533691,67,729,3,0,0,13.036927223205566,13.849960327148438,1031,1,0.2485433263,12.788383896905566,2278.88740234375,210.74409179687518
2023-03-30 15:40:32.457,2069.54150390625,678.2296752929688,5400.600128173828,4.100000381469727,3600,0.8,59.39999771118164,4.829047679901123,67,730,3,0,0,13.06348705291748,13.883293151855469,1033,1,0.2488914253,12.81459562761748,2284.38056640625,214.83906250000018
2023-03-30 15:40:34.468,2072.33837890625,679.4462890625,5398.2000732421875,4.100000381469727,3600,0.8,59.39999771118164,4.780597686767578,67,729,3,0,0,13.072340965270996,13.9166259765625,1035,1,0.2485433263,12.823797638970996,2287.401806640625,215.06342773437518
2023-03-30 15:40:36.489,2076.532958984375,680.0546264648438,5398.2000732421875,4.100000381469727,3600,0.8,59.39999771118164,4.756373405456543,67,731,3,0,0,13.09890079498291,13.949958801269531,1037,1,0.2492354883,12.84966530668291,2291.796337890625,215.26337890625018
2023-03-30 15:40:38.489,2077.931640625,680.0546264648438,5403.599853515625,4.100000381469727,3600,0.8,59.500003814697266,4.756373405456543,67,730,3,0,0,13.107754707336426,13.983291625976562,1039,1,0.2488914253,12.858863282036426,2290.423046875,212.49140625000018
2023-03-30 15:40:40.508,2082.126708984375,680.0546264648438,5400.600128173828,4.000000476837158,3600,0.8,59.39999771118164,4.656373023986816,67,731,3,0,0,13.12546157836914,14.016624450683594,1041,1,0.2492354883,12.87622609006914,2295.36689453125,213.24018554687518
2023-03-30 15:40:42.521,2083.52490234375,680.0546264648438,5401.7999267578125,4.000000476837158,3600,0.8,59.500003814697266,4.656373023986816,67,729,3,0,0,13.12546157836914,14.049957275390625,1043,1,0.2485433263,12.87691825206914,2294.817578125,211.29267578125018
2023-03-30 15:40:44.540,2087.719970703125,680.662841796875,5406.600036621094,4.000000476837158,3600,0.8,59.500003814697266,4.632152080535889,67,731,3,0,0,13.187435150146484,14.083290100097656,1045,1,0.2492354883,12.938199661846484,2302.782666015625,215.06269531250018
2023-03-30 15:40:46.541,2089.118408203125,680.662841796875,5400.0,4.000000476837158,3600,0.8,59.500003814697266,4.632152080535889,67,727,3,0,0,13.143168449401855,14.116622924804688,1047,1,0.24785921549999998,12.895309233901855,2298.937451171875,209.81904296875018
2023-03-30 15:40:48.550,2089.118408203125,680.0546264648438,5400.600128173828,3.9000003337860107,3600,0.8,59.500003814697266,4.556373119354248,67,729,3,0,0,13.187435150146484,14.149955749511719,1049,1,0.2485433263,12.938891823846484,2306.35322265625,217.23481445312518
2023-03-30 15:40:50.558,2094.71142578125,680.0546264648438,5401.7999267578125,3.9000003337860107,3600,0.8,59.599998474121094,4.556373119354248,67,733,3,0,0,13.1962890625,14.18328857421875,1051,1,0.24991959909999997,12.9463694634,2307.177197265625,212.46577148437518
2023-03-30 15:40:52.571,2097.50830078125,681.2710571289062,5394.6002197265625,3.8000001907348633,3600,0.8,59.599998474121094,4.407931327819824,67,730,3,0,0,13.187435150146484,14.216621398925781,1053,1,0.2488914253,12.938543724846484,2309.64912109375,212.14082031250018
2023-03-30 15:40:54.569,2098.90673828125,680.662841796875,5401.7999267578125,3.8000001907348633,3600,0.8,59.599998474121094,4.432151794433594,67,732,3,0,0,13.222848892211914,14.249954223632812,1055,1,0.24957553609999997,12.973273356111914,2311.84638671875,212.93964843750018
2023-03-30 15:40:56.591,2100.304931640625,680.662841796875,5399.399871826172,3.6999998092651367,3600,0.8,59.70000457763672,4.332151412963867,67,728,3,0,0,13.222848892211914,14.283287048339844,1057,1,0.2481992633,12.974649628911914,2313.4943359375,213.18940429687518
2023-03-30 15:40:58.604,2103.101806640625,680.662841796875,5401.7999267578125,3.6999998092651367,3600,0.8,59.599998474121094,4.332151412963867,67,727,3,0,0,13.25826358795166,14.316619873046875,1059,1,0.24785921549999998,13.01040437245166,2318.43818359375,215.33637695312518
2023-03-30 15:41:00.604,2107.296630859375,680.662841796875,5401.7999267578125,3.6999998092651367,3600,0.8,59.79999923706055,4.332151412963867,66,728,3,0,0,13.25826358795166,14.349952697753906,1061,1,0.2481992633,13.01006432465166,2318.43818359375,211.14155273437518
2023-03-30 15:41:02.624,2108.695068359375,680.662841796875,5398.800201416016,3.5999996662139893,3600,0.8,59.70000457763672,4.232151031494141,66,728,3,0,0,13.25826358795166,14.383285522460938,1063,1,0.2481992633,13.01006432465166,2320.0861328125,211.39106445312518
2023-03-30 15:41:04.642,2110.093505859375,680.662841796875,5401.199798583984,3.5999996662139893,3600,0.8,59.79999923706055,4.232151031494141,66,730,3,0,0,13.284823417663574,14.416618347167969,1065,1,0.2488914253,13.035931992363574,2323.38203125,213.28852539062518
2023-03-30 15:41:06.659,2114.288330078125,680.0546264648438,5395.800018310547,3.5999996662139893,3600,0.8,59.70000457763672,4.256372451782227,66,727,3,0,0,13.275970458984375,14.449951171875,1067,1,0.24785921549999998,13.028111243484375,2325.304638671875,211.01630859375018
2023-03-30 15:41:08.657,2117.085205078125,681.2710571289062,5398.2000732421875,3.499999523162842,3600,0.8,59.79999923706055,4.107931137084961,66,727,3,0,0,13.284823417663574,14.483283996582031,1069,1,0.24785921549999998,13.036964202163574,2325.304638671875,208.21943359375018
2023-03-30 15:41:10.676,2118.4833984375,680.662841796875,5399.399871826172,3.499999523162842,3600,0.8,59.79999923706055,4.132151126861572,66,728,3,0,0,13.284823417663574,14.516616821289062,1071,1,0.2481992633,13.036624154363574,2324.4806640625,205.99726562500018
2023-03-30 15:41:12.678,2119.8818359375,680.0546264648438,5398.800201416016,3.3999993801116943,3600,0.8,59.70000457763672,4.056372165679932,66,727,3,0,0,13.311383247375488,14.549949645996094,1073,1,0.24785921549999998,13.063524031875488,2329.973828125,210.09199218750018
2023-03-30 15:41:14.688,2121.280029296875,680.0546264648438,5400.600128173828,3.499999523162842,3600,0.8,59.90000534057617,4.1563720703125,66,729,3,0,0,13.32909107208252,14.583282470703125,1075,1,0.2485433263,13.08054774578252,2331.896435546875,210.61640625000018
2023-03-30 15:41:16.705,2125.47509765625,680.0546264648438,5399.399871826172,3.499999523162842,3600,0.8,59.79999923706055,4.1563720703125,66,732,3,0,0,13.32909107208252,14.616615295410156,1077,1,0.24957553609999997,13.07951553598252,2332.445751953125,206.97065429687518
2023-03-30 15:41:18.711,2126.87353515625,680.0546264648438,5400.0,3.3999993801116943,3600,0.8,59.70000457763672,4.056372165679932,66,728,3,0,0,13.355650901794434,14.649948120117188,1079,1,0.2481992633,13.107451638494434,2337.11494140625,210.24140625000018
2023-03-30 15:41:20.729,2129.670166015625,680.0546264648438,5398.800201416016,3.3999993801116943,3600,0.8,59.90000534057617,4.056372165679932,66,728,3,0,0,13.346797943115234,14.683280944824219,1081,1,0.2481992633,13.098598679815234,2336.290966796875,206.62080078125018
2023-03-30 15:41:22.729,2131.068359375,679.4462890625,5397.599945068359,3.3999993801116943,3600,0.8,60.0,4.080596446990967,66,727,3,0,0,13.346797943115234,14.71661376953125,1083,1,0.24785921549999998,13.098938727615234,2337.11494140625,206.04658203125018
2023-03-30 15:41:24.741,2133.865234375,679.4462890625,5396.400146484375,3.3999993801116943,3600,0.8,59.79999923706055,4.080596446990967,66,733,3,0,0,13.373357772827148,14.749946594238281,1085,1,0.24991959909999997,13.123438173727148,2342.333447265625,208.46821289062518
2023-03-30 15:41:26.760,2136.661865234375,678.8380126953125,5401.199798583984,3.3999993801116943,3600,0.8,59.90000534057617,4.1048197746276855,66,728,3,0,0,13.382211685180664,14.783279418945312,1087,1,0.2481992633,13.134012421880664,2341.50947265625,204.84760742187518
2023-03-30 15:41:28.761,2136.661865234375,678.8380126953125,5404.199981689453,3.3999993801116943,3600,0.8,59.79999923706055,4.1048197746276855,66,732,3,0,0,13.36450481414795,14.816612243652344,1089,1,0.24957553609999997,13.11492927804795,2336.01630859375,199.35444335937518
2023-03-30 15:41:30.781,2139.45849609375,679.4462890625,5400.0,3.3999993801116943,3600,0.8,60.0,4.080596446990967,66,734,3,0,0,13.382211685180664,14.849945068359375,1091,1,0.2502676981,13.131943987080664,2341.50947265625,202.05097656250018
2023-03-30 15:41:32.781,2140.85693359375,679.4462890625,5399.399871826172,3.299999237060547,3600,0.8,60.0,3.9805963039398193,66,727,3,0,0,13.39106559753418,14.883277893066406,1093,1,0.24785921549999998,13.14320638203418,2343.981396484375,203.12446289062518
2023-03-30 15:41:34.792,2143.6533203125,679.4462890625,5398.800201416016,3.299999237060547,3600,0.8,59.79999923706055,3.9805963039398193,66,734,3,0,0,13.408771514892578,14.916610717773438,1095,1,0.2502676981,13.158503816792578,2347.00263671875,203.34931640625018
2023-03-30 15:41:36.812,2145.0517578125,679.4462890625,5400.600128173828,3.299999237060547,3600,0.8,59.90000534057617,3.9805963039398193,66,732,3,0,0,13.399918556213379,14.949943542480469,1097,1,0.24957553609999997,13.150343020113379,2344.530712890625,199.47895507812518
2023-03-30 15:41:38.811,2146.449951171875,678.8380126953125,5398.800201416016,3.299999237060547,3600,0.8,59.79999923706055,4.004819869995117,66,728,3,0,0,13.461892127990723,14.9832763671875,1099,1,0.2481992633,13.213692864690723,2357.4396484375,210.98969726562518
2023-03-30 15:41:40.830,2147.8486328125,679.4462890625,5400.0,3.299999237060547,3600,0.8,60.0,3.9805963039398193,66,729,3,0,0,13.408771514892578,15.016609191894531,1101,1,0.2485433263,13.160228188592578,2346.727978515625,198.87934570312518
2023-03-30 15:41:42.831,2150.645263671875,679.4462890625,5401.7999267578125,3.299999237060547,3600,0.8,60.0,3.9805963039398193,66,730,3,0,0,13.435332298278809,15.049942016601562,1103,1,0.2488914253,13.186440872978809,2350.29853515625,199.65327148437518
2023-03-30 15:41:44.845,2153.44189453125,679.4462890625,5396.400146484375,3.299999237060547,3600,0.8,60.0,3.9805963039398193,66,730,3,0,0,13.453039169311523,15.083274841308594,1105,1,0.2488914253,13.204147744011523,2356.89033203125,203.44843750000018
2023-03-30 15:41:46.842,2153.44189453125,678.8380126953125,5399.399871826172,3.299999237060547,3600,0.8,60.09999465942383,4.004819869995117,65,731,3,0,0,13.461892127990723,15.116607666015625,1107,1,0.2492354883,13.212656639690723,2356.89033203125,203.44843750000018
2023-03-30 15:41:48.862,2156.238525390625,678.8380126953125,5401.199798583984,3.3999993801116943,3600,0.8,60.09999465942383,4.1048197746276855,65,730,3,0,0,13.479599952697754,15.149940490722656,1109,1,0.2488914253,13.230708527397754,2359.08759765625,202.84907226562518
2023-03-30 15:41:50.883,2156.238525390625,678.8380126953125,5397.599945068359,3.3999993801116943,3600,0.8,60.0,4.1048197746276855,65,728,3,0,0,13.470746040344238,15.183273315429688,1111,1,0.2481992633,13.222546777044238,2359.6369140625,203.39838867187518
2023-03-30 15:41:52.883,2159.034912109375,678.2296752929688,5400.0,3.3999993801116943,3600,0.8,60.09999465942383,4.129046440124512,65,726,3,0,0,13.479599952697754,15.216606140136719,1113,1,0.2475151525,13.232084800197754,2359.911572265625,200.87666015625018
2023-03-30 15:41:54.901,2160.43359375,678.8380126953125,5398.800201416016,3.3999993801116943,3600,0.8,60.09999465942383,4.1048197746276855,65,726,3,0,0,13.488452911376953,15.24993896484375,1115,1,0.2475151525,13.240937758876953,2362.38349609375,201.94990234375018
2023-03-30 15:41:56.902,2164.62841796875,678.2296752929688,5396.400146484375,3.3999993801116943,3600,0.8,60.09999465942383,4.129046440124512,65,731,3,0,0,13.497305870056152,15.283271789550781,1117,1,0.2492354883,13.248070381756152,2365.130078125,200.50166015625018
2023-03-30 15:41:58.912,2164.62841796875,678.2296752929688,5399.399871826172,3.3999993801116943,3600,0.8,60.20000076293945,4.129046440124512,65,734,3,0,0,13.515013694763184,15.316604614257812,1119,1,0.2502676981,13.264745996663184,2366.2287109375,201.60029296875018
2023-03-30 15:42:00.936,2167.425048828125,678.2296752929688,5403.599853515625,3.3999993801116943,3600,0.8,60.20000076293945,4.129046440124512,65,728,3,0,0,13.497305870056152,15.36660385131836,1121,1,0.2481992633,13.249106606756152,2361.010205078125,193.58515625000018
2023-03-30 15:42:02.945,2168.82373046875,678.2296752929688,5400.600128173828,3.3999993801116943,3600,0.8,60.20000076293945,4.129046440124512,65,732,3,0,0,13.515013694763184,15.39993667602539,1123,1,0.24957553609999997,13.265438158663184,2365.67939453125,196.85566406250018
2023-03-30 15:42:04.969,2168.82373046875,678.2296752929688,5400.0,3.3999993801116943,3600,0.8,60.29999542236328,4.129046440124512,65,731,3,0,0,13.523866653442383,15.433269500732422,1125,1,0.2492354883,13.274631165142383,2367.87666015625,199.05292968750018
2023-03-30 15:42:06.985,2171.620361328125,678.2296752929688,5403.000183105469,3.3999993801116943,3600,0.8,60.29999542236328,4.129046440124512,65,733,3,0,0,13.532719612121582,15.466602325439453,1127,1,0.24991959909999997,13.282800013021582,2367.32734375,195.70698242187518
2023-03-30 15:42:09.002,2173.0185546875,678.2296752929688,5402.400054931641,3.3999993801116943,3600,0.8,60.29999542236328,4.129046440124512,65,727,3,0,0,13.550427436828613,15.499935150146484,1129,1,0.24785921549999998,13.302568221328613,2371.447216796875,198.42866210937518
2023-03-30 15:42:11.003,2175.8154296875,678.8380126953125,5399.399871826172,3.3999993801116943,3600,0.8,60.29999542236328,4.1048197746276855,65,729,3,0,0,13.550427436828613,15.533267974853516,1131,1,0.2485433263,13.301884110528613,2372.8205078125,197.00507812500018
2023-03-30 15:42:13.015,2175.8154296875,678.8380126953125,5397.599945068359,3.3999993801116943,3600,0.8,60.400001525878906,4.1048197746276855,65,726,3,0,0,13.532719612121582,15.566600799560547,1133,1,0.2475151525,13.285204459621582,2370.897900390625,195.08247070312518
