,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-03-30 15:42:15.035,2174.4169921875,678.2296752929688,5402.400054931641,3.3999993801116943,3600,0.8,60.400001525878906,4.129046440124512,65,729,3,0,0,13.559280395507812,15.599933624267578,1135,1,0.2485433263,13.310737069207812,2372.8205078125,198.40351562500018
2023-03-30 15:42:17.052,2178.612060546875,678.8380126953125,5396.400146484375,3.3999993801116943,3600,0.8,60.400001525878906,4.1048197746276855,65,729,3,0,0,13.550427436828613,15.63326644897461,1137,1,0.2485433263,13.301884110528613,2374.743115234375,196.13105468750018
2023-03-30 15:42:19.054,2180.010009765625,677.6214599609375,5400.600128173828,3.3999993801116943,3600,0.8,60.400001525878906,4.153266429901123,65,730,3,0,0,13.568134307861328,15.66659927368164,1139,1,0.2488914253,13.319242882561328,2375.56708984375,195.55708007812518
2023-03-30 15:42:21.081,2182.806884765625,678.2296752929688,5403.000183105469,3.3999993801116943,3600,0.8,60.499996185302734,4.129046440124512,65,731,3,0,0,13.568134307861328,15.699932098388672,1141,1,0.2492354883,13.318898819561328,2373.919140625,191.11225585937518
2023-03-30 15:42:23.087,2184.205322265625,678.2296752929688,5403.000183105469,3.3999993801116943,3600,0.8,60.499996185302734,4.129046440124512,65,730,3,0,0,13.576987266540527,15.733264923095703,1143,1,0.2488914253,13.328095841240527,2375.56708984375,191.36176757812518
2023-03-30 15:42:25.104,2187.001953125,679.4462890625,5405.3997802734375,3.3999993801116943,3600,0.8,60.60000228881836,4.080596446990967,65,734,3,0,0,13.603548049926758,15.766597747802734,1145,1,0.2502676981,13.353280351826758,2378.588330078125,191.58637695312518
2023-03-30 15:42:27.130,2188.400146484375,678.2296752929688,5400.0,3.3999993801116943,3600,0.8,60.60000228881836,4.129046440124512,65,728,3,0,0,13.585841178894043,15.799930572509766,1147,1,0.2481992633,13.337641915594043,2379.137646484375,190.73750000000018
2023-03-30 15:42:29.137,2187.001953125,678.8380126953125,5396.400146484375,3.3999993801116943,3600,0.8,60.60000228881836,4.1048197746276855,65,732,3,0,0,13.603548049926758,15.833263397216797,1149,1,0.24957553609999997,13.353972513826758,2384.35615234375,197.35419921875018
2023-03-30 15:42:31.153,2191.197021484375,678.2296752929688,5397.599945068359,3.3999993801116943,3600,0.8,60.60000228881836,4.129046440124512,65,730,3,0,0,13.630107879638672,15.866596221923828,1151,1,0.2488914253,13.381216454338672,2388.75068359375,197.55366210937518
2023-03-30 15:42:33.180,2192.59521484375,678.2296752929688,5398.800201416016,3.299999237060547,3600,0.8,60.69999694824219,4.029046058654785,65,728,3,0,0,13.621254920959473,15.89992904663086,1153,1,0.2481992633,13.373055657659473,2386.55341796875,193.95820312500018
2023-03-30 15:42:35.186,2193.99365234375,677.6214599609375,5398.2000732421875,3.299999237060547,3600,0.8,60.60000228881836,4.053266525268555,65,731,3,0,0,13.638961791992188,15.93326187133789,1155,1,0.2492354883,13.389726303692187,2389.84931640625,195.85566406250018
2023-03-30 15:42:37.204,2193.99365234375,678.2296752929688,5396.999816894531,3.299999237060547,3600,0.8,60.69999694824219,4.029046058654785,65,730,3,0,0,13.647814750671387,15.966594696044922,1157,1,0.2488914253,13.398923325371387,2392.04658203125,198.05292968750018
2023-03-30 15:42:39.219,2195.3916015625,678.8380126953125,5401.199798583984,3.299999237060547,3600,0.8,60.80000305175781,4.004819869995117,65,731,3,0,0,13.665521621704102,15.999927520751953,1159,1,0.2492354883,13.416286133404101,2392.5958984375,197.20429687500018
2023-03-30 15:42:41.235,2198.1884765625,678.8380126953125,5400.0,3.299999237060547,3600,0.8,60.80000305175781,4.004819869995117,64,731,3,0,0,13.665521621704102,16.033260345458984,1161,1,0.2492354883,13.416286133404101,2393.419873046875,195.23139648437518
2023-03-30 15:42:43.252,2198.1884765625,678.2296752929688,5400.0,3.299999237060547,3600,0.8,60.80000305175781,4.029046058654785,64,729,3,0,0,13.656668663024902,16.066593170166016,1163,1,0.2485433263,13.408125336724902,2392.04658203125,193.85810546875018
2023-03-30 15:42:45.268,2200.985107421875,678.2296752929688,5398.2000732421875,3.299999237060547,3600,0.8,60.89999771118164,4.029046058654785,64,728,3,0,0,13.674375534057617,16.099925994873047,1165,1,0.2481992633,13.426176270757617,2396.44111328125,195.45600585937518
2023-03-30 15:42:47.284,2202.383544921875,678.8380126953125,5405.3997802734375,3.299999237060547,3600,0.8,60.80000305175781,4.004819869995117,64,734,3,0,0,13.674375534057617,16.133258819580078,1167,1,0.2502676981,13.424107835957617,2391.497265625,189.11372070312518
2023-03-30 15:42:51.847,2206.57861328125,678.2296752929688,5401.7999267578125,3.299999237060547,3600,0.8,61.0,4.029046058654785,64,730,3,0,0,13.692082405090332,16.19992446899414,1172,1,0.2488914253,13.443190979790332,2397.53974609375,190.96113281250018
2023-03-30 15:42:53.850,2207.976806640625,678.2296752929688,5401.7999267578125,3.299999237060547,3600,0.8,61.0,4.029046058654785,64,736,3,0,0,13.736350059509277,16.233257293701172,1174,1,0.2509518089,13.485398250609277,2405.23017578125,197.25336914062518
2023-03-30 15:42:55.883,2207.976806640625,677.6214599609375,5397.599945068359,3.299999237060547,3600,0.8,61.0,4.053266525268555,64,729,3,0,0,13.700936317443848,16.266590118408203,1176,1,0.2485433263,13.452392991143848,2401.93427734375,193.95747070312518
2023-03-30 15:42:57.882,2210.7734375,677.0132446289062,5399.399871826172,3.1999990940093994,3600,0.8,61.0,3.977487325668335,64,727,3,0,0,13.709789276123047,16.299922943115234,1178,1,0.24785921549999998,13.461930060623047,2402.48359375,191.71015625000018
2023-03-30 15:42:59.893,2210.7734375,677.6214599609375,5396.400146484375,3.1999990940093994,3600,0.8,61.099998474121094,3.953266143798828,64,729,3,0,0,13.736350059509277,16.333255767822266,1180,1,0.2485433263,13.487806733209277,2409.075390625,198.30195312500018
2023-03-30 15:43:01.894,2212.172119140625,678.2296752929688,5400.600128173828,3.1999990940093994,3600,0.8,61.20000076293945,3.9290459156036377,64,730,3,0,0,13.718642234802246,16.366588592529297,1182,1,0.2488914253,13.469750809502246,2403.03291015625,190.86079101562518
2023-03-30 15:43:03.914,2212.172119140625,678.2296752929688,5398.800201416016,3.299999237060547,3600,0.8,61.20000076293945,4.029046058654785,64,729,3,0,0,13.727496147155762,16.399921417236328,1184,1,0.2485433263,13.478952820855762,2405.7794921875,193.60737304687518
2023-03-30 15:43:05.934,2213.5703125,677.6214599609375,5400.0,3.1999990940093994,3600,0.8,61.20000076293945,3.953266143798828,64,733,3,0,0,13.745203018188477,16.449920654296875,1186,1,0.24991959909999997,13.495283419088477,2408.251416015625,194.68110351562518
2023-03-30 15:43:07.933,2216.36669921875,677.0132446289062,5400.0,3.1999990940093994,3600,0.8,61.099998474121094,3.977487325668335,64,727,3,0,0,13.736350059509277,16.483253479003906,1188,1,0.24785921549999998,13.488490844009277,2407.152783203125,190.78608398437518
2023-03-30 15:43:09.967,2216.36669921875,677.0132446289062,5402.400054931641,3.1999990940093994,3600,0.8,61.29999923706055,3.977487325668335,64,726,3,0,0,13.736350059509277,16.516586303710938,1190,1,0.2475151525,13.488834907009277,2405.7794921875,189.41279296875018
2023-03-30 15:43:11.964,2219.16357421875,677.0132446289062,5398.2000732421875,3.1999990940093994,3600,0.8,61.20000076293945,3.977487325668335,64,733,3,0,0,13.754055976867676,16.54991912841797,1192,1,0.24991959909999997,13.504136377767676,2410.997998046875,191.83442382812518
2023-03-30 15:43:13.962,2220.562255859375,677.6214599609375,5399.399871826172,3.1999990940093994,3600,0.8,61.20000076293945,3.953266143798828,64,733,3,0,0,13.762909889221191,16.583251953125,1194,1,0.24991959909999997,13.512990290121191,2411.82197265625,191.25971679687518
2023-03-30 15:43:15.983,2221.960205078125,677.0132446289062,5402.400054931641,3.1999990940093994,3600,0.8,61.20000076293945,3.977487325668335,63,725,3,0,0,13.736350059509277,16.61658477783203,1196,1,0.2471670535,13.489183006009277,2405.7794921875,183.81928710937518
2023-03-30 15:43:17.999,2221.960205078125,677.0132446289062,5401.199798583984,3.1999990940093994,3600,0.8,61.400001525878906,3.977487325668335,63,735,3,0,0,13.762909889221191,16.649917602539062,1198,1,0.2506117611,13.512298128121191,2410.72333984375,188.76313476562518
2023-03-30 15:43:19.008,2223.3583984375,677.0132446289062,5396.999816894531,3.1999990940093994,3600,0.8,61.29999923706055,3.977487325668335,63,725,3,0,0,13.745203018188477,16.666584014892578,1199,1,0.2471670535,13.498035964688476,2410.72333984375,187.36494140625018
2023-03-30 15:43:21.009,2223.3583984375,675.796630859375,5400.0,3.1999990940093994,3600,0.8,61.400001525878906,4.025935173034668,63,732,3,0,0,13.771763801574707,16.69991683959961,1201,1,0.24957553609999997,13.522188265474707,2413.469921875,190.11152343750018
2023-03-30 15:43:23.028,2226.1552734375,675.796630859375,5396.400146484375,3.1999990940093994,3600,0.8,61.20000076293945,4.025935173034668,63,727,3,0,0,13.745203018188477,16.73324966430664,1203,1,0.24785921549999998,13.497343802688476,2411.27265625,185.11738281250018
2023-03-30 15:43:25.027,2226.1552734375,676.4049072265625,5399.399871826172,3.1999990940093994,3600,0.8,61.5,4.001711845397949,63,729,3,0,0,13.771763801574707,16.766582489013672,1205,1,0.2485433263,13.523220475274707,2414.01923828125,187.86396484375018
2023-03-30 15:43:27.044,2228.951904296875,675.796630859375,5399.399871826172,3.1999990940093994,3600,0.8,61.5,4.025935173034668,63,726,3,0,0,13.762909889221191,16.799915313720703,1207,1,0.2475151525,13.515394736721191,2412.645947265625,183.69404296875018
2023-03-30 15:43:29.044,2228.951904296875,675.1882934570312,5402.400054931641,3.1999990940093994,3600,0.8,61.5,4.0504584312438965,63,732,3,0,0,13.80717658996582,16.833248138427734,1209,1,0.24957553609999997,13.55760105386582,2418.688427734375,189.73652343750018
2023-03-30 15:43:31.056,2231.74853515625,675.1882934570312,5395.199890136719,3.1999990940093994,3600,0.8,61.5,4.0504584312438965,63,728,3,0,0,13.789470672607422,16.866580963134766,1211,1,0.2481992633,13.541271409307422,2420.06171875,188.31318359375018
2023-03-30 15:43:33.076,2231.74853515625,675.796630859375,5401.199798583984,3.1999990940093994,3600,0.8,61.5,4.025935173034668,63,728,3,0,0,13.771763801574707,16.899913787841797,1213,1,0.2481992633,13.523564538274707,2412.92060546875,181.17207031250018
2023-03-30 15:43:35.076,2233.147216796875,675.1882934570312,5400.600128173828,3.1999990940093994,3600,0.8,61.60000228881836,4.0504584312438965,63,727,3,0,0,13.798323631286621,16.933246612548828,1215,1,0.24785921549999998,13.550464415786621,2418.41376953125,185.26655273437518
2023-03-30 15:43:37.095,2234.54541015625,675.1882934570312,5399.399871826172,3.1999990940093994,3600,0.8,61.60000228881836,4.0504584312438965,63,728,3,0,0,13.80717658996582,16.96657943725586,1217,1,0.2481992633,13.55897732666582,2420.885693359375,186.34028320312518
2023-03-30 15:43:39.097,2235.94384765625,675.1882934570312,5394.6002197265625,3.1999990940093994,3600,0.8,61.69999694824219,4.0504584312438965,63,727,3,0,0,13.80717658996582,16.99991226196289,1219,1,0.24785921549999998,13.55931737446582,2423.90693359375,187.96308593750018
2023-03-30 15:43:41.112,2237.341796875,675.1882934570312,5397.599945068359,3.1999990940093994,3600,0.8,61.60000228881836,4.0504584312438965,63,730,3,0,0,13.816030502319336,17.033245086669922,1221,1,0.2488914253,13.567139077019336,2423.3576171875,186.01582031250018
2023-03-30 15:43:43.114,2240.138671875,675.796630859375,5398.2000732421875,3.1999990940093994,3600,0.8,61.60000228881836,4.025935173034668,63,732,3,0,0,13.83373737335205,17.066577911376953,1223,1,0.24957553609999997,13.58416183725205,2426.10419921875,185.96552734375018
2023-03-30 15:43:45.125,2240.138671875,675.796630859375,5402.400054931641,3.1999990940093994,3600,0.8,61.69999694824219,4.025935173034668,63,728,3,0,0,13.824884414672852,17.099910736083984,1225,1,0.2481992633,13.576685151372851,2422.258984375,182.12031250000018
2023-03-30 15:43:47.132,2241.537353515625,675.1882934570312,5400.600128173828,3.099998950958252,3600,0.8,61.69999694824219,3.95045804977417,63,731,3,0,0,13.84259033203125,17.133243560791016,1227,1,0.2492354883,13.59335484373125,2426.378857421875,184.84150390625018
2023-03-30 15:43:49.143,2242.935302734375,675.796630859375,5399.399871826172,3.1999990940093994,3600,0.8,61.69999694824219,4.025935173034668,63,736,3,0,0,13.86915111541748,17.166576385498047,1229,1,0.2509518089,13.61819930651748,2431.59736328125,188.66206054687518
2023-03-30 15:43:51.162,2244.33349609375,675.1882934570312,5397.599945068359,3.1999990940093994,3600,0.8,61.69999694824219,4.0504584312438965,63,729,3,0,0,13.860298156738281,17.199909210205078,1231,1,0.2485433263,13.611754830438281,2431.59736328125,187.26386718750018
2023-03-30 15:43:53.161,2245.732177734375,675.796630859375,5399.399871826172,3.1999990940093994,3600,0.8,61.80000305175781,4.025935173034668,63,731,3,0,0,13.851444244384766,17.23324203491211,1233,1,0.2492354883,13.602208756084766,2428.576123046875,182.84394531250018
2023-03-30 15:43:55.181,2248.529052734375,675.1882934570312,5405.3997802734375,3.1999990940093994,3600,0.8,61.89999771118164,4.0504584312438965,63,728,3,0,0,13.860298156738281,17.26657485961914,1235,1,0.2481992633,13.612098893438281,2426.928173828125,178.39912109375018
2023-03-30 15:43:57.182,2248.529052734375,675.796630859375,5398.2000732421875,3.1999990940093994,3600,0.8,61.80000305175781,4.025935173034668,63,730,3,0,0,13.878005027770996,17.299907684326172,1237,1,0.2488914253,13.629113602470996,2434.3439453125,185.81489257812518
2023-03-30 15:43:59.200,2249.927001953125,675.1882934570312,5396.999816894531,3.1999990940093994,3600,0.8,61.89999771118164,4.0504584312438965,63,728,3,0,0,13.878005027770996,17.333240509033203,1239,1,0.2481992633,13.629805764470996,2435.442578125,185.51557617187518
2023-03-30 15:44:01.200,2251.325439453125,675.796630859375,5398.800201416016,3.1999990940093994,3600,0.8,61.89999771118164,4.025935173034668,63,728,3,0,0,13.86915111541748,17.366573333740234,1241,1,0.2481992633,13.62095185211748,2432.421337890625,181.09589843750018
2023-03-30 15:44:03.212,2252.7236328125,675.796630859375,5401.199798583984,3.1999990940093994,3600,0.8,62.000003814697266,4.025935173034668,63,731,3,0,0,13.886857986450195,17.399906158447266,1243,1,0.2492354883,13.637622498150195,2434.069287109375,181.34565429687518
2023-03-30 15:44:05.217,2255.5205078125,676.4049072265625,5401.7999267578125,3.1999990940093994,3600,0.8,62.000003814697266,4.001711845397949,63,725,3,0,0,13.895711898803711,17.433238983154297,1245,1,0.2471670535,13.64854484530371,2435.442578125,179.92207031250018
2023-03-30 15:44:07.229,2255.5205078125,675.796630859375,5401.7999267578125,3.1999990940093994,3600,0.8,62.000003814697266,4.025935173034668,63,731,3,0,0,13.895711898803711,17.466571807861328,1247,1,0.2492354883,13.64647641050371,2435.442578125,179.92207031250018
2023-03-30 15:44:09.236,2258.31689453125,675.796630859375,5400.0,3.1999990940093994,3600,0.8,62.000003814697266,4.025935173034668,63,728,3,0,0,13.93112564086914,17.49990463256836,1249,1,0.2481992633,13.68292637756914,2443.1330078125,184.81611328125018
2023-03-30 15:44:11.248,2259.71533203125,675.796630859375,5401.199798583984,3.1999990940093994,3600,0.8,62.000003814697266,4.025935173034668,62,726,3,0,0,13.922272682189941,17.53323745727539,1251,1,0.2475151525,13.674757529689941,2440.9357421875,181.22041015625018
2023-03-30 15:44:13.268,2261.113525390625,675.1882934570312,5400.600128173828,3.1999990940093994,3600,0.8,62.099998474121094,4.0504584312438965,62,730,3,0,0,13.913418769836426,17.566570281982422,1253,1,0.2488914253,13.664527344536426,2439.562451171875,178.44892578125018
2023-03-30 15:44:15.269,2262.511962890625,675.796630859375,5398.2000732421875,3.1999990940093994,3600,0.8,62.099998474121094,4.025935173034668,62,731,3,0,0,13.93112564086914,17.599903106689453,1255,1,0.2492354883,13.68189015256914,2444.231640625,181.71967773437518
2023-03-30 15:44:17.280,2265.30859375,675.796630859375,5400.0,3.1999990940093994,3600,0.8,62.099998474121094,4.025935173034668,62,732,3,0,0,13.948832511901855,17.633235931396484,1257,1,0.24957553609999997,13.699256975801855,2446.154248046875,180.84565429687518
2023-03-30 15:44:19.302,2268.105224609375,675.1882934570312,5400.600128173828,3.1999990940093994,3600,0.8,62.099998474121094,4.0504584312438965,62,728,3,0,0,13.97539234161377,17.666568756103516,1259,1,0.2481992633,13.72719307831377,2451.37275390625,183.26752929687518
2023-03-30 15:44:21.315,2269.50390625,675.796630859375,5399.399871826172,3.1999990940093994,3600,0.8,62.000003814697266,4.025935173034668,62,730,3,0,0,13.96653938293457,17.699901580810547,1261,1,0.2488914253,13.71764795763457,2449.999462890625,180.49555664062518
2023-03-30 15:44:23.315,2270.902099609375,675.796630859375,5398.2000732421875,3.099998950958252,3600,0.8,62.20000457763672,3.9259347915649414,62,727,3,0,0,13.948832511901855,17.733234405517578,1263,1,0.24785921549999998,13.700973296401855,2447.5275390625,176.62543945312518
2023-03-30 15:44:25.334,2272.30029296875,676.4049072265625,5401.199798583984,3.099998950958252,3600,0.8,62.20000457763672,3.9017114639282227,62,731,3,0,0,13.97539234161377,17.76656723022461,1265,1,0.2492354883,13.72615685331377,2450.27412109375,177.97382812500018
2023-03-30 15:44:27.352,2275.096923828125,675.796630859375,5399.399871826172,3.099998950958252,3600,0.8,62.20000457763672,3.9259347915649414,62,732,3,0,0,14.001953125,17.79990005493164,1268,1,0.24957553609999997,13.7523775889,2456.3166015625,181.21967773437518
2023-03-30 15:44:29.354,2276.495361328125,676.4049072265625,5398.800201416016,3.099998950958252,3600,0.8,62.29999923706055,3.9017114639282227,62,736,3,0,0,13.993099212646484,17.833232879638672,1270,1,0.2509518089,13.742147403746484,2454.66865234375,178.17329101562518
2023-03-30 15:44:31.365,2280.6904296875,675.796630859375,5400.0,3.099998950958252,3600,0.8,62.29999923706055,3.9259347915649414,62,733,3,0,0,14.001953125,17.866565704345703,1272,1,0.24991959909999997,13.7520335259,2456.041943359375,175.35151367187518
2023-03-30 15:44:33.365,2280.6904296875,675.1882934570312,5399.399871826172,3.099998950958252,3600,0.8,62.40000534057617,3.95045804977417,62,732,3,0,0,14.001953125,17.899898529052734,1274,1,0.24957553609999997,13.7523775889,2456.591259765625,175.90083007812518
2023-03-30 15:44:35.386,2282.0888671875,675.796630859375,5401.199798583984,3.099998950958252,3600,0.8,62.40000534057617,3.9259347915649414,62,730,3,0,0,14.010807037353516,17.933231353759766,1276,1,0.2488914253,13.761915612053516,2457.140576171875,175.05170898437518
2023-03-30 15:44:37.405,2284.8857421875,675.1882934570312,5400.600128173828,3.099998950958252,3600,0.8,62.40000534057617,3.95045804977417,62,731,3,0,0,14.010807037353516,17.966564178466797,1278,1,0.2492354883,13.761571549053516,2457.415234375,172.52949218750018
2023-03-30 15:44:39.405,2286.28369140625,675.796630859375,5400.600128173828,3.099998950958252,3600,0.8,62.40000534057617,3.9259347915649414,62,728,3,0,0,14.03736686706543,17.999897003173828,1280,1,0.2481992633,13.78916760376543,2462.633740234375,176.35004882812518
2023-03-30 15:44:41.418,2289.080322265625,675.1882934570312,5402.400054931641,3.0000009536743164,3600,0.8,62.40000534057617,3.8504600524902344,62,733,3,0,0,14.046220779418945,18.03322982788086,1282,1,0.24991959909999997,13.796301180318945,2462.9083984375,173.82807617187518
2023-03-30 15:44:43.439,2290.478759765625,675.796630859375,5398.2000732421875,3.099998950958252,3600,0.8,62.5,3.9259347915649414,62,731,3,0,0,14.03736686706543,18.06656265258789,1284,1,0.2492354883,13.78813137876543,2464.00703125,173.52827148437518
2023-03-30 15:44:45.439,2293.275390625,676.4049072265625,5400.600128173828,3.099998950958252,3600,0.8,62.59999465942383,3.9017114639282227,62,728,3,0,0,14.063926696777344,18.099895477294922,1286,1,0.2481992633,13.815727433477344,2467.3029296875,174.02753906250018
2023-03-30 15:44:47.436,2294.673828125,677.0132446289062,5400.0,3.099998950958252,3600,0.8,62.5,3.8774871826171875,62,729,3,0,0,14.03736686706543,18.133228302001953,1288,1,0.2485433263,13.78882354076543,2462.633740234375,167.95991210937518
2023-03-30 15:44:49.457,2297.470458984375,677.0132446289062,5394.000091552734,3.099998950958252,3600,0.8,62.5,3.8774871826171875,62,729,3,0,0,14.07278060913086,18.166561126708984,1290,1,0.2485433263,13.82423728283086,2473.070751953125,175.60029296875018
2023-03-30 15:44:51.467,2298.868896484375,676.4049072265625,5399.399871826172,3.099998950958252,3600,0.8,62.59999465942383,3.9017114639282227,62,728,3,0,0,14.055073738098145,18.199893951416016,1292,1,0.2481992633,13.806874474798144,2466.478955078125,167.61005859375018
2023-03-30 15:44:53.468,2300.267333984375,677.0132446289062,5395.199890136719,3.099998950958252,3600,0.8,62.59999465942383,3.8774871826171875,62,729,3,0,0,14.090487480163574,18.233226776123047,1294,1,0.2485433263,13.841944153863574,2475.54267578125,175.27534179687518
2023-03-30 15:44:55.489,2303.063720703125,676.4049072265625,5400.600128173828,3.099998950958252,3600,0.8,62.70000076293945,3.9017114639282227,62,729,3,0,0,14.090487480163574,18.266559600830078,1296,1,0.2485433263,13.841944153863574,2472.24677734375,169.18305664062518
2023-03-30 15:44:57.507,2304.462158203125,677.0132446289062,5400.0,3.099998950958252,3600,0.8,62.59999465942383,3.8774871826171875,62,731,3,0,0,14.125901222229004,18.29989242553711,1298,1,0.2492354883,13.876665733929004,2478.83857421875,174.37641601562518
2023-03-30 15:44:59.520,2308.6572265625,677.0132446289062,5402.400054931641,3.099998950958252,3600,0.8,62.70000076293945,3.8774871826171875,62,729,3,0,0,14.125901222229004,18.33322525024414,1300,1,0.2485433263,13.877357895929004,2477.465283203125,168.80805664062518
2023-03-30 15:45:01.519,2310.055419921875,677.6214599609375,5398.800201416016,3.099998950958252,3600,0.8,62.70000076293945,3.8532660007476807,62,732,3,0,0,14.152462005615234,18.366558074951172,1302,1,0.24957553609999997,13.902886469515234,2484.33173828125,174.27631835937518
2023-03-30 15:45:03.541,2312.85205078125,678.2296752929688,5401.199798583984,3.0000009536743164,3600,0.8,62.900001525878906,3.7290477752685547,62,724,3,0,0,14.17016887664795,18.399890899658203,1304,1,0.24682299049999998,13.923345886147949,2486.52900390625,173.67695312500018
2023-03-30 15:45:05.559,2317.047119140625,680.0546264648438,5398.2000732421875,3.0000009536743164,3600,0.8,62.79999542236328,3.6563735008239746,62,722,3,0,0,14.17016887664795,18.433223724365234,1306,1,0.2461388797,13.924029996947949,2488.176953125,171.12983398437518
2023-03-30 15:45:07.559,2318.44580078125,678.2296752929688,5401.199798583984,3.0000009536743164,3600,0.8,62.900001525878906,3.7290477752685547,62,723,3,0,0,14.17016887664795,18.466556549072266,1308,1,0.24648294269999999,13.923685933947949,2486.52900390625,168.08320312500018
2023-03-30 15:45:09.573,2319.84375,678.2296752929688,5398.800201416016,2.90000057220459,3600,0.8,62.900001525878906,3.6290476322174072,62,727,3,0,0,14.205582618713379,18.499889373779297,1310,1,0.24785921549999998,13.957723403213379,2494.494091796875,174.65034179687518
2023-03-30 15:45:11.593,2322.640625,678.2296752929688,5396.999816894531,2.90000057220459,3600,0.8,62.79999542236328,3.6290476322174072,61,727,3,0,0,14.205582618713379,18.533222198486328,1312,1,0.24785921549999998,13.957723403213379,2495.592724609375,172.95209960937518
2023-03-30 15:45:13.594,2325.437255859375,678.8380126953125,5396.999816894531,2.90000057220459,3600,0.8,62.999996185302734,3.60482120513916,61,731,3,0,0,14.223289489746094,18.56655502319336,1314,1,0.2492354883,13.974054001446094,2498.61396484375,173.17670898437518
2023-03-30 15:45:15.604,2326.83544921875,678.2296752929688,5402.400054931641,2.90000057220459,3600,0.8,62.900001525878906,3.6290476322174072,61,724,3,0,0,14.223289489746094,18.59988784790039,1316,1,0.24682299049999998,13.976466499246094,2495.592724609375,168.75727539062518
2023-03-30 15:45:17.612,2329.63232421875,678.8380126953125,5396.400146484375,2.90000057220459,3600,0.8,62.900001525878906,3.60482120513916,61,735,3,0,0,14.249849319458008,18.633220672607422,1318,1,0.2506117611,13.999237558358008,2503.5578125,173.92548828125018
2023-03-30 15:45:19.628,2332.428955078125,678.8380126953125,5400.600128173828,2.8000004291534424,3600,0.8,62.999996185302734,3.5048208236694336,61,730,3,0,0,14.214435577392578,18.666553497314453,1320,1,0.2488914253,13.965544152092578,2494.76875,162.33979492187518
2023-03-30 15:45:21.626,2333.826904296875,678.8380126953125,5399.399871826172,2.8000004291534424,3600,0.8,62.900001525878906,3.5048208236694336,61,728,3,0,0,14.223289489746094,18.699886322021484,1322,1,0.2481992633,13.975090226446094,2497.240673828125,163.41376953125018
2023-03-30 15:45:23.646,2335.2255859375,678.2296752929688,5398.800201416016,2.8000004291534424,3600,0.8,62.999996185302734,3.5290474891662598,61,732,3,0,0,14.258703231811523,18.733219146728516,1324,1,0.24957553609999997,14.009127695711523,2504.10712890625,168.88154296875018
2023-03-30 15:45:25.647,2336.6240234375,678.8380126953125,5398.800201416016,2.8000004291534424,3600,0.8,63.10000228881836,3.5048208236694336,61,730,3,0,0,14.267557144165039,18.766551971435547,1326,1,0.2488914253,14.018665718865039,2505.755078125,169.13105468750018
2023-03-30 15:45:27.657,2339.420654296875,677.6214599609375,5396.999816894531,2.8000004291534424,3600,0.8,63.10000228881836,3.553267478942871,61,727,3,0,0,14.249849319458008,18.799884796142578,1328,1,0.24785921549999998,14.001990103958008,2504.10712890625,164.68647460937518
2023-03-30 15:45:29.657,2340.81884765625,678.2296752929688,5400.600128173828,2.8000004291534424,3600,0.8,63.10000228881836,3.5290474891662598,61,730,3,0,0,14.294116973876953,18.83321762084961,1330,1,0.2488914253,14.045225548576953,2509.60029296875,168.78144531250018
2023-03-30 15:45:31.675,2343.61572265625,677.6214599609375,5400.0,2.8000004291534424,3600,0.8,63.10000228881836,3.553267478942871,61,732,3,0,0,14.285263061523438,18.86655044555664,1332,1,0.24957553609999997,14.035687525423437,2508.50166015625,164.88593750000018
2023-03-30 15:45:33.674,2345.013916015625,678.2296752929688,5403.599853515625,2.8000004291534424,3600,0.8,63.19999694824219,3.5290474891662598,61,734,3,0,0,14.302970886230469,18.899883270263672,1334,1,0.2502676981,14.052703188130469,2509.0509765625,164.03706054687518
2023-03-30 15:45:35.696,2347.810546875,678.2296752929688,5398.800201416016,2.8000004291534424,3600,0.8,63.19999694824219,3.5290474891662598,61,729,3,0,0,14.311823844909668,18.933216094970703,1336,1,0.2485433263,14.063280518609668,2514.269482421875,166.45893554687518
2023-03-30 15:45:37.713,2350.607421875,678.8380126953125,5400.600128173828,2.700000286102295,3600,0.8,63.30000305175781,3.404820680618286,61,734,3,0,0,14.338383674621582,18.966548919677734,1338,1,0.2502676981,14.088115976521582,2517.565380859375,166.95795898437518
2023-03-30 15:45:39.713,2353.404052734375,678.8380126953125,5400.0,2.700000286102295,3600,0.8,63.30000305175781,3.404820680618286,61,724,3,0,0,14.329530715942383,18.999881744384766,1340,1,0.24682299049999998,14.082707725442383,2516.74140625,163.33735351562518
2023-03-30 15:45:41.733,2356.20068359375,678.2296752929688,5400.0,2.700000286102295,3600,0.8,63.30000305175781,3.4290473461151123,60,734,3,0,0,14.373797416687012,19.033214569091797,1342,1,0.2502676981,14.123529718587012,2524.706494140625,168.50581054687518
2023-03-30 15:45:43.744,2357.59912109375,678.2296752929688,5401.7999267578125,2.700000286102295,3600,0.8,63.39999771118164,3.4290473461151123,60,731,3,0,0,14.356091499328613,19.066547393798828,1344,1,0.2492354883,14.106856011028613,2520.58662109375,162.98750000000018
2023-03-30 15:45:45.764,2358.997314453125,679.4462890625,5400.600128173828,2.700000286102295,3600,0.8,63.30000305175781,3.3805973529815674,60,729,3,0,0,14.347237586975098,19.09988021850586,1346,1,0.2485433263,14.098694260675098,2519.48798828125,160.49067382812518
2023-03-30 15:45:47.761,2361.7939453125,678.8380126953125,5400.600128173828,2.700000286102295,3600,0.8,63.39999771118164,3.404820680618286,60,729,3,0,0,14.373797416687012,19.13321304321289,1348,1,0.2485433263,14.125254090387012,2524.4318359375,162.63789062500018
2023-03-30 15:45:49.769,2363.192138671875,678.2296752929688,5400.0,2.700000286102295,3600,0.8,63.39999771118164,3.4290473461151123,60,728,3,0,0,14.391505241394043,19.166545867919922,1350,1,0.2481992633,14.143305978094043,2528.551708984375,165.35957031250018
2023-03-30 15:45:51.781,2365.989013671875,678.8380126953125,5402.400054931641,2.700000286102295,3600,0.8,63.39999771118164,3.404820680618286,60,727,3,0,0,14.391505241394043,19.199878692626953,1352,1,0.24785921549999998,14.143646025894043,2526.6291015625,160.64008789062518
2023-03-30 15:45:53.802,2365.989013671875,677.6214599609375,5396.999816894531,2.700000286102295,3600,0.8,63.5,3.4532673358917236,60,726,3,0,0,14.391505241394043,19.233211517333984,1354,1,0.2475151525,14.143990088894043,2530.748974609375,164.75996093750018
2023-03-30 15:45:55.803,2370.18359375,678.8380126953125,5398.2000732421875,2.6000001430511475,3600,0.8,63.39999771118164,3.3048205375671387,60,733,3,0,0,14.382651329040527,19.266544342041016,1356,1,0.24991959909999997,14.132731729940527,2527.453076171875,157.26948242187518
2023-03-30 15:45:57.815,2370.18359375,678.2296752929688,5404.199981689453,2.6000001430511475,3600,0.8,63.5,3.329047203063965,60,730,3,0,0,14.382651329040527,19.299877166748047,1358,1,0.2488914253,14.133759903740527,2523.88251953125,153.69892578125018
2023-03-30 15:45:59.835,2372.980712890625,677.6214599609375,5398.800201416016,2.6000001430511475,3600,0.8,63.599998474121094,3.353267192840576,60,724,3,0,0,14.409212112426758,19.333209991455078,1360,1,0.24682299049999998,14.162389121926758,2533.2208984375,160.24018554687518
2023-03-30 15:46:01.834,2374.379150390625,678.2296752929688,5403.599853515625,2.6000001430511475,3600,0.8,63.599998474121094,3.329047203063965,60,728,3,0,0,14.409212112426758,19.36654281616211,1362,1,0.2481992633,14.161012849126758,2529.37568359375,154.99653320312518
2023-03-30 15:46:03.847,2377.175537109375,678.2296752929688,5401.7999267578125,2.6000001430511475,3600,0.8,63.599998474121094,3.329047203063965,60,735,3,0,0,14.444625854492188,19.39987564086914,1364,1,0.2506117611,14.194014093392187,2536.791455078125,159.61591796875018
2023-03-30 15:46:05.868,2378.573974609375,677.6214599609375,5399.399871826172,2.6000001430511475,3600,0.8,63.599998474121094,3.353267192840576,60,728,3,0,0,14.418065071105957,19.433208465576172,1366,1,0.2481992633,14.169865807805957,2534.044873046875,155.47089843750018
2023-03-30 15:46:07.870,2381.370849609375,677.0132446289062,5400.600128173828,2.6000001430511475,3600,0.8,63.599998474121094,3.377488374710083,60,732,3,0,0,14.444625854492188,19.466541290283203,1368,1,0.24957553609999997,14.195050318392187,2538.16474609375,156.79389648437518
2023-03-30 15:46:09.880,2381.370849609375,676.4049072265625,5402.400054931641,2.6000001430511475,3600,0.8,63.599998474121094,3.4017128944396973,60,735,3,0,0,14.444625854492188,19.499874114990234,1370,1,0.2506117611,14.194014093392187,2537.06611328125,155.69526367187518
2023-03-30 15:46:11.888,2384.167236328125,676.4049072265625,5405.3997802734375,2.6000001430511475,3600,0.8,63.79999923706055,3.4017128944396973,60,731,3,0,0,14.444625854492188,19.533206939697266,1372,1,0.2492354883,14.195390366192187,2535.4181640625,151.25092773437518
2023-03-30 15:46:13.901,2384.167236328125,676.4049072265625,5396.999816894531,2.6000001430511475,3600,0.8,63.79999923706055,3.4017128944396973,60,732,3,0,0,14.462332725524902,19.566539764404297,1374,1,0.24957553609999997,14.212757189424902,2544.2072265625,160.03999023437518
2023-03-30 15:46:15.920,2388.3623046875,676.4049072265625,5395.800018310547,2.6000001430511475,3600,0.8,63.79999923706055,3.4017128944396973,59,728,3,0,0,14.453479766845703,19.599872589111328,1376,1,0.2481992633,14.205280503545703,2543.65791015625,155.29560546875018
2023-03-30 15:46:17.921,2389.7607421875,676.4049072265625,5396.400146484375,2.6000001430511475,3600,0.8,63.79999923706055,3.4017128944396973,59,730,3,0,0,14.471185684204102,19.649871826171875,1378,1,0.2488914253,14.222294258904101,2546.4044921875,156.64375000000018
2023-03-30 15:46:19.932,2391.158935546875,677.0132446289062,5404.199981689453,2.6000001430511475,3600,0.8,63.79999923706055,3.377488374710083,60,731,3,0,0,14.471185684204102,19.683204650878906,1380,1,0.2492354883,14.221950195904101,2540.911328125,149.75239257812518
2023-03-30 15:46:21.953,2393.955810546875,676.4049072265625,5401.7999267578125,2.6000001430511475,3600,0.8,63.900001525878906,3.4017128944396973,60,730,3,0,0,14.471185684204102,19.716537475585938,1382,1,0.2488914253,14.222294258904101,2542.833935546875,148.87812500000018
2023-03-30 15:46:23.954,2395.354248046875,676.4049072265625,5398.800201416016,2.6000001430511475,3600,0.8,63.900001525878906,3.4017128944396973,60,733,3,0,0,14.524306297302246,19.74987030029297,1384,1,0.24991959909999997,14.274386698202246,2554.64423828125,159.28999023437518
2023-03-30 15:46:25.965,2396.75244140625,676.4049072265625,5402.400054931641,2.6000001430511475,3600,0.8,64.0,3.4017128944396973,59,729,3,0,0,14.471185684204102,19.783203125,1386,1,0.2485433263,14.222642357904101,2542.55927734375,145.80683593750018
2023-03-30 15:46:27.972,2399.549072265625,676.4049072265625,5398.800201416016,2.6000001430511475,3600,0.8,63.900001525878906,3.4017128944396973,59,729,3,0,0,14.506599426269531,19.81653594970703,1388,1,0.2485433263,14.258056099969531,2551.622998046875,152.07392578125018
2023-03-30 15:46:29.984,2400.947265625,675.796630859375,5398.800201416016,2.6000001430511475,3600,0.8,64.0,3.425936222076416,59,730,3,0,0,14.533160209655762,19.849868774414062,1390,1,0.2488914253,14.284268784355762,2556.84150390625,155.89423828125018
2023-03-30 15:46:32.005,2402.345947265625,677.0132446289062,5395.199890136719,2.6000001430511475,3600,0.8,64.0,3.377488374710083,59,729,3,0,0,14.533160209655762,19.883201599121094,1392,1,0.2485433263,14.284616883355762,2559.03876953125,156.69282226562518
2023-03-30 15:46:34.002,2405.142333984375,676.4049072265625,5400.600128173828,2.6000001430511475,3600,0.8,64.0,3.4017128944396973,59,732,3,0,0,14.533160209655762,19.916534423828125,1394,1,0.24957553609999997,14.283584673555762,2555.1935546875,150.05122070312518
2023-03-30 15:46:36.017,2405.142333984375,675.796630859375,5396.400146484375,2.6000001430511475,3600,0.8,64.10000610351562,3.425936222076416,59,727,3,0,0,14.533160209655762,19.949867248535156,1396,1,0.24785921549999998,14.285300994155762,2558.489453125,153.34711914062518
2023-03-30 15:46:38.025,2407.939208984375,677.0132446289062,5399.399871826172,2.6000001430511475,3600,0.8,64.10000610351562,3.377488374710083,59,735,3,0,0,14.568573951721191,19.983200073242188,1398,1,0.2506117611,14.317962190621191,2562.33466796875,154.39545898437518
2023-03-30 15:46:40.035,2409.33740234375,677.0132446289062,5398.800201416016,2.6000001430511475,3600,0.8,64.10000610351562,3.377488374710083,59,730,3,0,0,14.550867080688477,20.01653289794922,1400,1,0.2488914253,14.301975655388476,2559.5880859375,150.25068359375018
2023-03-30 15:46:42.041,2410.73583984375,676.4049072265625,5398.800201416016,2.6000001430511475,3600,0.8,64.19999694824219,3.4017128944396973,59,731,3,0,0,14.559720039367676,20.04986572265625,1402,1,0.2492354883,14.310484551067676,2561.510693359375,150.77485351562518
2023-03-30 15:46:44.059,2413.532470703125,676.4049072265625,5401.199798583984,2.6000001430511475,3600,0.8,64.30000305175781,3.4017128944396973,59,735,3,0,0,14.603987693786621,20.08319854736328,1404,1,0.2506117611,14.353375932686621,2568.102490234375,154.57001953125018
2023-03-30 15:46:46.053,2414.930908203125,677.6214599609375,5397.599945068359,2.6000001430511475,3600,0.8,64.19999694824219,3.353267192840576,59,730,3,0,0,14.577427864074707,20.116531372070312,1406,1,0.2488914253,14.328536438774707,2565.355908203125,150.42500000000018
2023-03-30 15:46:48.071,2419.12548828125,677.0132446289062,5401.199798583984,2.6000001430511475,3600,0.8,64.30000305175781,3.377488374710083,59,728,3,0,0,14.586280822753906,20.149864196777344,1408,1,0.2481992633,14.338081559453906,2565.08125,145.95576171875018
2023-03-30 15:46:50.076,2417.7275390625,677.0132446289062,5403.000183105469,2.5,3600,0.8,64.30000305175781,3.2774882316589355,59,728,3,0,0,14.595133781433105,20.183197021484375,1410,1,0.2481992633,14.346934518133105,2565.355908203125,147.62836914062518
2023-03-30 15:46:52.092,2421.92236328125,676.4049072265625,5397.599945068359,2.6000001430511475,3600,0.8,64.19999694824219,3.4017128944396973,59,728,3,0,0,14.612841606140137,20.216529846191406,1412,1,0.2481992633,14.364642342840137,2572.7716796875,150.84931640625018
2023-03-30 15:46:54.104,2421.92236328125,676.4049072265625,5402.400054931641,2.6000001430511475,3600,0.8,64.30000305175781,3.4017128944396973,59,730,3,0,0,14.630548477172852,20.249862670898438,1414,1,0.2488914253,14.381657051872851,2572.7716796875,150.84931640625018
2023-03-30 15:46:56.104,2424.718994140625,676.4049072265625,5400.0,2.6000001430511475,3600,0.8,64.4000015258789,3.4017128944396973,58,731,3,0,0,14.63940143585205,20.28319549560547,1416,1,0.2492354883,14.39016594755205,2576.067578125,151.34858398437518
2023-03-30 15:46:58.123,2427.515625,676.4049072265625,5398.800201416016,2.5,3600,0.8,64.4000015258789,3.30171275138855,58,728,3,0,0,14.612841606140137,20.3165283203125,1418,1,0.2481992633,14.364642342840137,2571.673046875,144.15742187500018
2023-03-30 15:47:00.123,2427.515625,676.4049072265625,5401.199798583984,2.6000001430511475,3600,0.8,64.5,3.4017128944396973,58,733,3,0,0,14.63940143585205,20.34986114501953,1420,1,0.24991959909999997,14.38948183675205,2574.9689453125,147.45332031250018
2023-03-30 15:47:02.143,2428.913818359375,676.4049072265625,5397.599945068359,2.6000001430511475,3600,0.8,64.5,3.4017128944396973,58,728,3,0,0,14.63940143585205,20.383193969726562,1422,1,0.2481992633,14.39120217255205,2577.71552734375,148.80170898437518
2023-03-30 15:47:04.161,2430.312744140625,675.796630859375,5400.0,2.6000001430511475,3600,0.8,64.5999984741211,3.425936222076416,58,728,3,0,0,14.657108306884766,20.416526794433594,1424,1,0.2481992633,14.408909043584766,2579.638134765625,149.32539062500018
2023-03-30 15:47:06.163,2431.710693359375,675.796630859375,5398.2000732421875,2.6000001430511475,3600,0.8,64.5999984741211,3.425936222076416,58,728,3,0,0,14.630548477172852,20.449859619140625,1426,1,0.2481992633,14.382349213872851,2575.792919921875,144.08222656250018
2023-03-30 15:47:08.178,2434.50732421875,675.1882934570312,5401.199798583984,2.6000001430511475,3600,0.8,64.5999984741211,3.4504594802856445,58,726,3,0,0,14.63940143585205,20.483192443847656,1428,1,0.2475151525,14.39188628335205,2575.792919921875,141.28559570312518
2023-03-30 15:47:10.180,2435.90576171875,675.1882934570312,5399.399871826172,2.6000001430511475,3600,0.8,64.5999984741211,3.4504594802856445,58,730,3,0,0,14.665962219238281,20.516525268554688,1430,1,0.2488914253,14.417070793938281,2581.835400390625,145.92963867187518
2023-03-30 15:47:12.192,2438.70263671875,675.1882934570312,5398.2000732421875,2.5,3600,0.8,64.69999694824219,3.350459098815918,58,728,3,0,0,14.665962219238281,20.54985809326172,1432,1,0.2481992633,14.417762955938281,2582.659375,143.95673828125018
2023-03-30 15:47:14.191,2438.70263671875,675.1882934570312,5396.999816894531,2.6000001430511475,3600,0.8,64.5999984741211,3.4504594802856445,58,730,3,0,0,14.68366813659668,20.58319091796875,1434,1,0.2488914253,14.43477671129668,2587.05390625,148.35126953125018
2023-03-30 15:47:16.211,2441.499267578125,675.796630859375,5401.199798583984,2.6000001430511475,3600,0.8,64.69999694824219,3.425936222076416,58,726,3,0,0,14.68366813659668,20.61652374267578,1436,1,0.2475151525,14.43615298409668,2584.032666015625,142.53339843750018
2023-03-30 15:47:18.231,2441.499267578125,675.1882934570312,5404.800109863281,2.6000001430511475,3600,0.8,64.80000305175781,3.4504594802856445,58,729,3,0,0,14.692522048950195,20.649856567382812,1438,1,0.2485433263,14.443978722650195,2583.20869140625,141.70942382812518
2023-03-30 15:47:20.228,2444.2958984375,675.1882934570312,5396.400146484375,2.6000001430511475,3600,0.8,64.80000305175781,3.4504594802856445,58,726,3,0,0,14.692522048950195,20.683189392089844,1440,1,0.2475151525,14.445006896450195,2589.251171875,144.95527343750018
2023-03-30 15:47:22.248,2447.09228515625,675.796630859375,5398.800201416016,2.6000001430511475,3600,0.8,64.9000015258789,3.425936222076416,58,732,3,0,0,14.719082832336426,20.716522216796875,1442,1,0.24957553609999997,14.469507296236426,2591.99775390625,144.90546875000018
2023-03-30 15:47:24.247,2445.694091796875,675.1882934570312,5396.999816894531,2.6000001430511475,3600,0.8,64.9000015258789,3.4504594802856445,58,730,3,0,0,14.73678970336914,20.749855041503906,1444,1,0.2488914253,14.48789827806914,2596.9416015625,151.24750976562518
2023-03-30 15:47:26.260,2448.490966796875,673.9718017578125,5399.399871826172,2.700000286102295,3600,0.8,64.9000015258789,3.599588632583618,58,733,3,0,0,14.71022891998291,20.783187866210938,1446,1,0.24991959909999997,14.46030932088291,2590.624462890625,142.13349609375018
2023-03-30 15:47:28.260,2448.490966796875,675.1882934570312,5401.7999267578125,2.700000286102295,3600,0.8,64.9000015258789,3.550459623336792,58,729,3,0,0,14.727935791015625,20.81652069091797,1448,1,0.2485433263,14.479392464715625,2591.99775390625,143.50678710937518
2023-03-30 15:47:30.280,2451.28759765625,674.580078125,5401.199798583984,2.700000286102295,3600,0.8,64.9000015258789,3.575021982192993,58,728,3,0,0,14.727935791015625,20.849853515625,1450,1,0.2481992633,14.479736527715625,2592.821728515625,141.53413085937518
2023-03-30 15:47:32.298,2451.28759765625,673.9718017578125,5398.800201416016,2.700000286102295,3600,0.8,65.0,3.599588632583618,58,734,3,0,0,14.74564266204834,20.88318634033203,1452,1,0.2502676981,14.49537496394834,2597.765576171875,146.47797851562518
2023-03-30 15:47:34.300,2454.084228515625,674.580078125,5400.0,2.700000286102295,3600,0.8,65.19999694824219,3.575021982192993,58,729,3,0,0,14.754496574401855,20.916519165039062,1454,1,0.2485433263,14.505953248101855,2598.58955078125,144.50532226562518
2023-03-30 15:47:36.311,2455.482421875,674.580078125,5404.800109863281,2.6000001430511475,3600,0.8,65.0,3.4750218391418457,58,733,3,0,0,14.754496574401855,20.949851989746094,1456,1,0.24991959909999997,14.504576975301855,2595.018994140625,139.53657226562518
2023-03-30 15:47:38.310,2456.880859375,674.580078125,5400.600128173828,2.6000001430511475,3600,0.8,65.0999984741211,3.4750218391418457,58,729,3,0,0,14.74564266204834,20.983184814453125,1458,1,0.2485433263,14.49709933574834,2596.39228515625,139.51142578125018
2023-03-30 15:47:40.332,2459.677734375,673.363525390625,5400.0,2.6000001430511475,3600,0.8,65.19999694824219,3.524152994155884,58,729,3,0,0,14.763350486755371,21.016517639160156,1460,1,0.2485433263,14.514807160455371,2600.78681640625,141.10908203125018
2023-03-30 15:47:42.350,2461.07568359375,674.580078125,5400.600128173828,2.6000001430511475,3600,0.8,65.19999694824219,3.4750218391418457,58,735,3,0,0,14.78105640411377,21.049850463867188,1463,1,0.2506117611,14.53044464301377,2602.98408203125,141.90839843750018
2023-03-30 15:47:44.364,2462.474365234375,673.9718017578125,5396.999816894531,2.6000001430511475,3600,0.8,65.19999694824219,3.4995884895324707,58,728,3,0,0,14.77220344543457,21.08318328857422,1465,1,0.2481992633,14.52400418213457,2604.63203125,142.15766601562518
2023-03-30 15:47:48.256,2465.270751953125,673.9718017578125,5395.800018310547,2.6000001430511475,3600,0.8,65.30000305175781,3.4995884895324707,57,732,3,0,0,14.789910316467285,21.14984893798828,1468,1,0.24957553609999997,14.540334780367285,2608.47724609375,143.20649414062518
2023-03-30 15:47:50.257,2469.466064453125,673.9718017578125,5399.399871826172,2.6000001430511475,3600,0.8,65.19999694824219,3.4995884895324707,57,735,3,0,0,14.825324058532715,21.183181762695312,1470,1,0.2506117611,14.574712297432715,2612.597119140625,143.13105468750018
2023-03-30 15:47:52.269,2470.864013671875,672.7552490234375,5400.0,2.6000001430511475,3600,0.8,65.30000305175781,3.548717498779297,57,725,3,0,0,14.763350486755371,21.216514587402344,1472,1,0.2471670535,14.516183433255371,2601.3361328125,130.47211914062518
2023-03-30 15:47:54.290,2469.466064453125,672.7552490234375,5398.2000732421875,2.6000001430511475,3600,0.8,65.4000015258789,3.548717498779297,57,729,3,0,0,14.7987642288208,21.249847412109375,1474,1,0.2485433263,14.5502209025208,2609.0265625,139.56049804687518
2023-03-30 15:47:56.290,2470.864013671875,672.7552490234375,5398.800201416016,2.6000001430511475,3600,0.8,65.30000305175781,3.548717498779297,57,731,3,0,0,14.825324058532715,21.283180236816406,1476,1,0.2492354883,14.576088570232715,2613.695751953125,142.83173828125018
2023-03-30 15:47:58.306,2472.2626953125,672.1469116210938,5400.600128173828,2.6000001430511475,3600,0.8,65.4000015258789,3.573284149169922,57,728,3,0,0,14.825324058532715,21.316513061523438,1478,1,0.2481992633,14.577124795232715,2612.87177734375,140.60908203125018
2023-03-30 15:48:00.308,2473.660888671875,672.7552490234375,5400.0,2.6000001430511475,3600,0.8,65.5,3.548717498779297,57,726,3,0,0,14.8076171875,21.34984588623047,1480,1,0.2475151525,14.560102035,2609.850537109375,136.18964843750018
2023-03-30 15:48:02.326,2476.45751953125,672.7552490234375,5401.199798583984,2.5,3600,0.8,65.5,3.4487173557281494,57,728,3,0,0,14.83417797088623,21.3831787109375,1482,1,0.2481992633,14.58597870758623,2613.97041015625,137.51289062500018
2023-03-30 15:48:04.339,2477.855712890625,672.7552490234375,5398.2000732421875,2.5,3600,0.8,65.4000015258789,3.4487173557281494,57,733,3,0,0,14.84303092956543,21.41651153564453,1485,1,0.24991959909999997,14.59311133046543,2617.26630859375,139.41059570312518
2023-03-30 15:48:06.339,2477.855712890625,672.7552490234375,5398.800201416016,2.5,3600,0.8,65.5999984741211,3.4487173557281494,57,725,3,0,0,14.83417797088623,21.449844360351562,1487,1,0.2471670535,14.58701091738623,2615.618359375,137.76264648437518
2023-03-30 15:48:08.360,2480.652587890625,672.7552490234375,5403.599853515625,2.5,3600,0.8,65.5,3.4487173557281494,57,733,3,0,0,14.851884841918945,21.483177185058594,1489,1,0.24991959909999997,14.601965242818945,2615.343701171875,134.69111328125018
2023-03-30 15:48:10.359,2480.652587890625,671.5386962890625,5400.0,2.5,3600,0.8,65.5999984741211,3.4978463649749756,57,729,3,0,0,14.851884841918945,21.516510009765625,1491,1,0.2485433263,14.603341515618945,2618.639599609375,137.98701171875018
2023-03-30 15:48:12.370,2482.05078125,672.7552490234375,5401.199798583984,2.5,3600,0.8,65.80000305175781,3.4487173557281494,57,729,3,0,0,14.851884841918945,21.549842834472656,1493,1,0.2485433263,14.603341515618945,2617.26630859375,135.21552734375018
2023-03-30 15:48:14.391,2484.84765625,672.1469116210938,5400.0,2.5,3600,0.8,65.5999984741211,3.4732840061187744,57,731,3,0,0,14.887298583984375,21.583175659179688,1495,1,0.2492354883,14.638063095684375,2624.95673828125,140.10908203125018
2023-03-30 15:48:16.391,2484.84765625,672.7552490234375,5397.599945068359,2.5,3600,0.8,65.69999694824219,3.4487173557281494,57,726,3,0,0,14.869590759277344,21.61650848388672,1497,1,0.2475151525,14.622075606777344,2623.3087890625,138.46113281250018
2023-03-30 15:48:18.409,2486.245849609375,672.1469116210938,5405.3997802734375,2.5,3600,0.8,65.69999694824219,3.4732840061187744,57,731,3,0,0,14.87844467163086,21.64984130859375,1499,1,0.2492354883,14.62920918333086,2619.46357421875,133.21772460937518
2023-03-30 15:48:20.411,2489.04248046875,672.7552490234375,5398.800201416016,2.5,3600,0.8,65.80000305175781,3.4487173557281494,57,734,3,0,0,14.905004501342773,21.68317413330078,1501,1,0.2502676981,14.654736803242773,2628.801953125,139.75947265625018
2023-03-30 15:48:22.423,2491.839111328125,673.363525390625,5401.199798583984,2.5,3600,0.8,65.80000305175781,3.4241528511047363,57,725,3,0,0,14.887298583984375,21.716506958007812,1503,1,0.2471670535,14.640131530484375,2624.132763671875,132.29365234375018
