,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-03-30 15:48:24.443,2493.23779296875,672.7552490234375,5400.0,2.5,3600,0.8,65.80000305175781,3.4487173557281494,57,734,3,0,0,14.949272155761719,21.749839782714844,1505,1,0.2502676981,14.699004457661719,2636.4923828125,143.25458984375018
2023-03-30 15:48:26.442,2496.0341796875,672.1469116210938,5398.800201416016,2.5,3600,0.8,66.0,3.4732840061187744,57,727,3,0,0,14.896151542663574,21.783172607421875,1507,1,0.24785921549999998,14.648292327163574,2627.7033203125,131.66914062500018
2023-03-30 15:48:28.460,2496.0341796875,672.1469116210938,5400.0,2.5,3600,0.8,65.89999389648438,3.4732840061187744,57,729,3,0,0,14.913858413696289,21.816505432128906,1509,1,0.2485433263,14.665315087396289,2630.44990234375,134.41572265625018
2023-03-30 15:48:30.473,2498.830810546875,672.1469116210938,5401.199798583984,2.5,3600,0.8,65.89999389648438,3.4732840061187744,57,729,3,0,0,14.922712326049805,21.849838256835938,1511,1,0.2485433263,14.674168999749805,2630.99921875,132.16840820312518
2023-03-30 15:48:32.494,2497.4326171875,671.5386962890625,5399.399871826172,2.5,3600,0.8,66.0,3.4978463649749756,57,730,3,0,0,14.922712326049805,21.88317108154297,1513,1,0.2488914253,14.673820900749805,2632.64716796875,135.21455078125018
2023-03-30 15:48:34.495,2501.62744140625,672.1469116210938,5401.7999267578125,2.5,3600,0.8,66.0,3.4732840061187744,57,731,3,0,0,14.922712326049805,21.91650390625,1515,1,0.2492354883,14.673476837749805,2630.44990234375,128.82246093750018
2023-03-30 15:48:36.506,2501.62744140625,671.5386962890625,5402.400054931641,2.5,3600,0.8,66.0,3.4978463649749756,57,734,3,0,0,14.949272155761719,21.94983673095703,1517,1,0.2502676981,14.699004457661719,2635.39375,133.76630859375018
2023-03-30 15:48:38.527,2503.026123046875,672.1469116210938,5399.399871826172,2.5,3600,0.8,66.0999984741211,3.4732840061187744,57,733,3,0,0,14.958126068115234,21.983169555664062,1519,1,0.24991959909999997,14.708206469015234,2638.964306640625,135.93818359375018
2023-03-30 15:48:40.545,2505.82275390625,672.7552490234375,5401.7999267578125,2.5,3600,0.8,66.19999694824219,3.4487173557281494,56,729,3,0,0,14.984686851501465,22.016502380371094,1521,1,0.2485433263,14.736143525201465,2642.53486328125,136.71210937500018
2023-03-30 15:48:42.542,2505.82275390625,672.7552490234375,5395.800018310547,2.3999998569488525,3600,0.8,66.19999694824219,3.348717212677002,56,728,3,0,0,14.966979026794434,22.049835205078125,1523,1,0.2481992633,14.718779763494434,2643.358837890625,137.53608398437518
2023-03-30 15:48:44.563,2508.619140625,672.1469116210938,5401.199798583984,2.5,3600,0.8,66.0999984741211,3.4732840061187744,56,727,3,0,0,14.97583293914795,22.083168029785156,1525,1,0.24785921549999998,14.727973723647949,2641.43623046875,132.81708984375018
2023-03-30 15:48:46.563,2511.416259765625,671.5386962890625,5396.999816894531,2.5,3600,0.8,66.30000305175781,3.4978463649749756,56,728,3,0,0,14.984686851501465,22.116500854492188,1527,1,0.2481992633,14.736487588201465,2646.380078125,134.96381835937518
2023-03-30 15:48:48.580,2512.814208984375,672.1469116210938,5400.0,2.5,3600,0.8,66.0999984741211,3.4732840061187744,56,729,3,0,0,14.984686851501465,22.14983367919922,1529,1,0.2485433263,14.736143525201465,2644.1828125,131.36860351562518
2023-03-30 15:48:50.580,2514.212646484375,671.5386962890625,5401.7999267578125,2.3999998569488525,3600,0.8,66.19999694824219,3.397846221923828,56,729,3,0,0,14.984686851501465,22.18316650390625,1531,1,0.2485433263,14.736143525201465,2643.0841796875,128.87153320312518
2023-03-30 15:48:52.597,2515.61083984375,672.1469116210938,5395.800018310547,2.5,3600,0.8,66.30000305175781,3.4732840061187744,56,729,3,0,0,15.002392768859863,22.21649932861328,1533,1,0.2485433263,14.753849442559863,2650.499951171875,134.88911132812518
2023-03-30 15:48:54.597,2515.61083984375,671.5386962890625,5398.800201416016,2.3999998569488525,3600,0.8,66.30000305175781,3.397846221923828,56,731,3,0,0,15.020100593566895,22.249832153320312,1535,1,0.2492354883,14.770865105266894,2651.8732421875,136.26240234375018
2023-03-30 15:48:56.609,2518.40771484375,672.7552490234375,5401.7999267578125,2.3999998569488525,3600,0.8,66.30000305175781,3.348717212677002,56,731,3,0,0,15.028953552246094,22.283164978027344,1537,1,0.2492354883,14.779718063946094,2650.774609375,132.36689453125018
2023-03-30 15:48:58.616,2521.20458984375,672.1469116210938,5396.999816894531,2.3999998569488525,3600,0.8,66.30000305175781,3.373283863067627,56,731,3,0,0,15.028953552246094,22.316497802734375,1539,1,0.2492354883,14.779718063946094,2654.61982421875,133.41523437500018
2023-03-30 15:49:00.629,2522.6025390625,672.1469116210938,5400.0,2.3999998569488525,3600,0.8,66.4000015258789,3.373283863067627,56,729,3,0,0,15.028953552246094,22.349830627441406,1541,1,0.2485433263,14.780410225946094,2652.42255859375,129.82001953125018
2023-03-30 15:49:02.649,2524.001220703125,672.1469116210938,5401.199798583984,2.3999998569488525,3600,0.8,66.4000015258789,3.373283863067627,56,729,3,0,0,15.037806510925293,22.383163452148438,1543,1,0.2485433263,14.789263184625293,2653.52119140625,129.51997070312518
2023-03-30 15:49:04.649,2525.3994140625,673.363525390625,5401.7999267578125,2.3999998569488525,3600,0.8,66.5,3.324152708053589,56,734,3,0,0,15.073221206665039,22.41649627685547,1545,1,0.2502676981,14.822953508565039,2659.01435546875,133.61494140625018
2023-03-30 15:49:09.173,2530.99267578125,672.7552490234375,5403.599853515625,2.299999713897705,3600,0.8,66.5,3.2487170696258545,56,731,3,0,0,15.090928077697754,22.499828338623047,1549,1,0.2492354883,14.841692589397754,2661.7609375,130.76826171875018
2023-03-30 15:49:11.222,2533.789306640625,672.7552490234375,5396.999816894531,2.3999998569488525,3600,0.8,66.5,3.348717212677002,56,728,3,0,0,15.073221206665039,22.533161163330078,1551,1,0.2481992633,14.825021943365039,2663.134228515625,129.34492187500018
2023-03-30 15:49:13.229,2533.789306640625,672.1469116210938,5396.999816894531,2.299999713897705,3600,0.8,66.5,3.2732837200164795,56,727,3,0,0,15.082074165344238,22.56649398803711,1553,1,0.24785921549999998,14.834214949844238,2665.0568359375,131.26752929687518
2023-03-30 15:49:15.246,2536.5859375,672.1469116210938,5400.600128173828,2.299999713897705,3600,0.8,66.4000015258789,3.2732837200164795,56,731,3,0,0,15.099781036376953,22.59982681274414,1555,1,0.2492354883,14.850545548076953,2665.880810546875,129.29487304687518
2023-03-30 15:49:17.246,2537.984130859375,672.1469116210938,5398.800201416016,2.299999713897705,3600,0.8,66.60000610351562,3.2732837200164795,56,725,3,0,0,15.073221206665039,22.633159637451172,1557,1,0.2471670535,14.826054153165039,2662.31025390625,124.32612304687518
2023-03-30 15:49:19.258,2540.781005859375,672.1469116210938,5403.000183105469,2.299999713897705,3600,0.8,66.69999694824219,3.2732837200164795,56,734,3,0,0,15.144048690795898,22.666492462158203,1559,1,0.2502676981,14.893780992695898,2672.472607421875,131.69160156250018
2023-03-30 15:49:21.279,2542.1796875,672.1469116210938,5402.400054931641,2.299999713897705,3600,0.8,66.69999694824219,3.2732837200164795,56,731,3,0,0,15.117487907409668,22.699825286865234,1561,1,0.2492354883,14.868252419109668,2667.80341796875,125.62373046875018
2023-03-30 15:49:23.279,2543.57763671875,672.1469116210938,5398.800201416016,2.299999713897705,3600,0.8,66.60000610351562,3.2732837200164795,56,731,3,0,0,15.1351957321167,22.733158111572266,1563,1,0.2492354883,14.8859602438167,2673.8458984375,130.26826171875018
2023-03-30 15:49:25.292,2546.374267578125,671.5386962890625,5400.0,2.299999713897705,3600,0.8,66.69999694824219,3.2978460788726807,55,730,3,0,0,15.1351957321167,22.766490936279297,1565,1,0.2488914253,14.8863043068167,2673.29658203125,126.92231445312518
2023-03-30 15:49:27.292,2547.772705078125,672.1469116210938,5398.800201416016,2.299999713897705,3600,0.8,66.69999694824219,3.2732837200164795,55,725,3,0,0,15.144048690795898,22.799823760986328,1567,1,0.2471670535,14.896881637295898,2676.0431640625,128.27045898437518
2023-03-30 15:49:29.331,2550.5693359375,672.7552490234375,5401.199798583984,2.299999713897705,3600,0.8,66.9000015258789,3.2487170696258545,55,726,3,0,0,15.152901649475098,22.83315658569336,1569,1,0.2475151525,14.905386496975098,2675.768505859375,125.19916992187518
2023-03-30 15:49:31.331,2550.5693359375,672.1469116210938,5403.000183105469,2.299999713897705,3600,0.8,66.9000015258789,3.2732837200164795,55,733,3,0,0,15.161755561828613,22.86648941040039,1571,1,0.24991959909999997,14.911835962728613,2676.0431640625,125.47382812500018
2023-03-30 15:49:33.343,2553.365966796875,672.1469116210938,5396.999816894531,2.299999713897705,3600,0.8,66.9000015258789,3.2732837200164795,55,729,3,0,0,15.161755561828613,22.899822235107422,1574,1,0.2485433263,14.913212235528613,2680.712353515625,127.34638671875018
2023-03-30 15:49:35.343,2556.162841796875,671.5386962890625,5401.199798583984,2.299999713897705,3600,0.8,67.0,3.2978460788726807,55,734,3,0,0,15.188315391540527,22.933155059814453,1576,1,0.2502676981,14.938047693440527,2682.6349609375,126.47211914062518
2023-03-30 15:49:37.363,2554.764404296875,671.5386962890625,5397.599945068359,2.299999713897705,3600,0.8,67.0,3.2978460788726807,55,730,3,0,0,15.197168350219727,22.966487884521484,1578,1,0.2488914253,14.948276924919726,2687.304150390625,132.53974609375018
2023-03-30 15:49:39.795,2557.561279296875,672.1469116210938,5400.0,2.299999713897705,3600,0.8,67.0999984741211,3.2732837200164795,55,732,3,0,0,15.232583045959473,22.999820709228516,1580,1,0.24957553609999997,14.983007509859473,2691.97333984375,134.41206054687518
2023-03-30 15:49:41.815,2560.357666015625,672.1469116210938,5400.600128173828,2.299999713897705,3600,0.8,67.0,3.2732837200164795,55,727,3,0,0,15.223730087280273,23.033153533935547,1582,1,0.24785921549999998,14.975870871780273,2690.325390625,129.96772460937518
2023-03-30 15:49:43.815,2563.154541015625,672.1469116210938,5399.399871826172,2.299999713897705,3600,0.8,67.0,3.2732837200164795,55,730,3,0,0,15.214875221252441,23.066486358642578,1584,1,0.2488914253,14.965983795952441,2689.2267578125,126.07221679687518
2023-03-30 15:49:45.833,2565.950927734375,671.5386962890625,5406.600036621094,2.299999713897705,3600,0.8,67.0999984741211,3.2978460788726807,55,730,3,0,0,15.223730087280273,23.09981918334961,1586,1,0.2488914253,14.974838661980273,2685.930859375,119.97993164062518
2023-03-30 15:49:47.827,2567.349365234375,672.7552490234375,5395.800018310547,2.299999713897705,3600,0.8,67.19999694824219,3.2487170696258545,55,730,3,0,0,15.241436004638672,23.13315200805664,1588,1,0.2488914253,14.992544579338672,2696.9171875,129.56782226562518
2023-03-30 15:49:49.846,2568.747802734375,672.7552490234375,5396.400146484375,2.299999713897705,3600,0.8,67.0999984741211,3.2487170696258545,55,729,3,0,0,15.259142875671387,23.166484832763672,1590,1,0.2485433263,15.010599549371387,2699.66376953125,130.91596679687518
2023-03-30 15:49:51.867,2571.54443359375,673.363525390625,5400.600128173828,2.299999713897705,3600,0.8,67.19999694824219,3.2241525650024414,55,736,3,0,0,15.259142875671387,23.199817657470703,1592,1,0.2509518089,15.008191066771387,2696.093212890625,124.54877929687518
2023-03-30 15:49:53.867,2572.9423828125,672.7552490234375,5396.400146484375,2.299999713897705,3600,0.8,67.19999694824219,3.2487170696258545,55,731,3,0,0,15.294557571411133,23.233150482177734,1594,1,0.2492354883,15.045322083111133,2706.8048828125,133.86250000000018
2023-03-30 15:49:55.878,2574.341064453125,672.7552490234375,5400.0,2.299999713897705,3600,0.8,67.30000305175781,3.2487170696258545,55,731,3,0,0,15.303410530090332,23.266483306884766,1596,1,0.2492354883,15.054175041790332,2705.70625,131.36518554687518
2023-03-30 15:49:57.879,2579.934326171875,672.7552490234375,5398.2000732421875,2.299999713897705,3600,0.8,67.30000305175781,3.2487170696258545,55,735,3,0,0,15.294557571411133,23.299816131591797,1598,1,0.2506117611,15.043945810311133,2705.15693359375,125.22260742187518
2023-03-30 15:49:59.899,2578.5361328125,672.1469116210938,5400.0,2.299999713897705,3600,0.8,67.30000305175781,3.2732837200164795,55,723,3,0,0,15.303410530090332,23.333148956298828,1600,1,0.24648294269999999,15.056927587390332,2706.530224609375,127.99409179687518
2023-03-30 15:50:01.902,2578.5361328125,672.1469116210938,5401.7999267578125,2.299999713897705,3600,0.8,67.4000015258789,3.2732837200164795,54,728,3,0,0,15.303410530090332,23.383148193359375,1602,1,0.2481992633,15.055211266790332,2704.882275390625,126.34614257812518
2023-03-30 15:50:03.916,2581.332763671875,671.5386962890625,5398.800201416016,2.299999713897705,3600,0.8,67.4000015258789,3.2978460788726807,54,736,3,0,0,15.321117401123047,23.416481018066406,1604,1,0.2509518089,15.070165592223047,2710.375439453125,129.04267578125018
2023-03-30 15:50:05.919,2584.129638671875,670.930419921875,5399.399871826172,2.299999713897705,3600,0.8,67.30000305175781,3.3224105834960938,54,729,3,0,0,15.321117401123047,23.449813842773438,1606,1,0.2485433263,15.072574074823047,2710.65009765625,126.52045898437518
2023-03-30 15:50:07.936,2584.129638671875,671.5386962890625,5398.2000732421875,2.299999713897705,3600,0.8,67.4000015258789,3.2978460788726807,54,730,3,0,0,15.321117401123047,23.48314666748047,1608,1,0.2488914253,15.072225975823047,2711.1994140625,127.06977539062518
2023-03-30 15:50:09.937,2586.926025390625,670.930419921875,5405.3997802734375,2.299999713897705,3600,0.8,67.4000015258789,3.3224105834960938,54,731,3,0,0,15.329970359802246,23.5164794921875,1610,1,0.2492354883,15.080734871502246,2707.903515625,120.97749023437518
2023-03-30 15:50:11.953,2589.722900390625,669.7139282226562,5400.0,2.299999713897705,3600,0.8,67.4000015258789,3.3715407848358154,54,727,3,0,0,15.312264442443848,23.54981231689453,1612,1,0.24785921549999998,15.064405226943848,2709.276806640625,119.55390625000018
2023-03-30 15:50:13.970,2588.324462890625,669.7139282226562,5404.199981689453,2.299999713897705,3600,0.8,67.4000015258789,3.3715407848358154,54,736,3,0,0,15.365385055541992,23.583145141601562,1614,1,0.2509518089,15.114433246641992,2715.868603515625,127.54414062500018
2023-03-30 15:50:15.971,2593.917724609375,670.3221435546875,5396.400146484375,2.299999713897705,3600,0.8,67.5,3.3469772338867188,54,731,3,0,0,15.356532096862793,23.616477966308594,1616,1,0.2492354883,15.107296608562793,2719.9884765625,126.07075195312518
2023-03-30 15:50:17.983,2593.917724609375,670.3221435546875,5398.2000732421875,2.299999713897705,3600,0.8,67.4000015258789,3.3469772338867188,54,730,3,0,0,15.347677230834961,23.649810791015625,1618,1,0.2488914253,15.09878580553496,2716.967236328125,123.04951171875018
2023-03-30 15:50:20.004,2596.714599609375,670.3221435546875,5401.7999267578125,2.299999713897705,3600,0.8,67.5,3.3469772338867188,54,730,3,0,0,15.383091926574707,23.683143615722656,1620,1,0.2488914253,15.134200501274707,2721.361767578125,124.64716796875018
2023-03-30 15:50:22.002,2598.113037109375,670.930419921875,5396.400146484375,2.299999713897705,3600,0.8,67.5999984741211,3.3224105834960938,54,728,3,0,0,15.365385055541992,23.716476440429688,1622,1,0.2481992633,15.117185792241992,2721.63642578125,123.52338867187518
2023-03-30 15:50:24.017,2599.51123046875,670.3221435546875,5398.2000732421875,2.299999713897705,3600,0.8,67.69999694824219,3.3469772338867188,54,729,3,0,0,15.400798797607422,23.74980926513672,1624,1,0.2485433263,15.152255471307422,2727.67890625,128.16767578125018
2023-03-30 15:50:26.038,2600.909423828125,670.930419921875,5401.199798583984,2.299999713897705,3600,0.8,67.69999694824219,3.3224105834960938,54,732,3,0,0,15.383091926574707,23.78314208984375,1626,1,0.24957553609999997,15.133516390474707,2721.361767578125,120.45234375000018
2023-03-30 15:50:28.040,2603.705810546875,669.7139282226562,5401.199798583984,2.299999713897705,3600,0.8,67.80000305175781,3.3715407848358154,54,724,3,0,0,15.356532096862793,23.81647491455078,1628,1,0.24682299049999998,15.109709106362793,2717.24189453125,113.53608398437518
2023-03-30 15:50:30.049,2606.5029296875,669.7139282226562,5398.800201416016,2.299999713897705,3600,0.8,67.9000015258789,3.3715407848358154,54,729,3,0,0,15.374238014221191,23.849807739257812,1630,1,0.2485433263,15.125694687921191,2722.1857421875,115.68281250000018
2023-03-30 15:50:32.049,2606.5029296875,669.7139282226562,5400.600128173828,2.299999713897705,3600,0.8,67.80000305175781,3.3715407848358154,54,731,3,0,0,15.409651756286621,23.883140563964844,1632,1,0.2492354883,15.160416267986621,2727.67890625,121.17597656250018
2023-03-30 15:50:34.069,2607.901123046875,669.7139282226562,5398.800201416016,2.3999998569488525,3600,0.8,67.9000015258789,3.471540927886963,54,733,3,0,0,15.41850471496582,23.916473388671875,1634,1,0.24991959909999997,15.16858511586582,2730.700146484375,122.79902343750018
2023-03-30 15:50:36.090,2609.29931640625,669.1055297851562,5396.999816894531,2.3999998569488525,3600,0.8,67.80000305175781,3.4961097240448,54,727,3,0,0,15.427358627319336,23.949806213378906,1636,1,0.24785921549999998,15.179499411819336,2734.545361328125,125.24604492187518
2023-03-30 15:50:38.088,2612.09619140625,669.1055297851562,5398.2000732421875,2.3999998569488525,3600,0.8,68.0,3.4961097240448,54,728,3,0,0,15.409651756286621,23.983139038085938,1638,1,0.2481992633,15.161452492986621,2729.876171875,117.77998046875018
2023-03-30 15:50:40.107,2614.892822265625,669.1055297851562,5398.800201416016,2.299999713897705,3600,0.8,67.9000015258789,3.3961095809936523,54,729,3,0,0,15.453919410705566,24.01647186279297,1640,1,0.2485433263,15.205376084405566,2738.11591796875,123.22309570312518
2023-03-30 15:50:42.108,2616.291259765625,669.1055297851562,5400.600128173828,2.3999998569488525,3600,0.8,68.0,3.4961097240448,54,726,3,0,0,15.427358627319336,24.0498046875,1642,1,0.2475151525,15.179843474819336,2731.798779296875,115.50751953125018
2023-03-30 15:50:44.122,2617.689453125,669.1055297851562,5401.7999267578125,2.3999998569488525,3600,0.8,68.0999984741211,3.4961097240448,54,729,3,0,0,15.436211585998535,24.08313751220703,1644,1,0.2485433263,15.187668259698535,2732.62275390625,114.93330078125018
2023-03-30 15:50:46.140,2619.087890625,667.28076171875,5401.199798583984,2.3999998569488525,3600,0.8,68.0999984741211,3.569801092147827,54,732,3,0,0,15.436211585998535,24.116470336914062,1646,1,0.24957553609999997,15.186636049898535,2733.72138671875,114.63349609375018
2023-03-30 15:50:48.142,2619.087890625,668.497314453125,5400.0,2.3999998569488525,3600,0.8,68.19999694824219,3.520672082901001,54,729,3,0,0,15.453919410705566,24.149803161621094,1648,1,0.2485433263,15.205376084405566,2737.5666015625,118.47871093750018
2023-03-30 15:50:50.157,2620.486328125,668.497314453125,5399.399871826172,2.3999998569488525,3600,0.8,68.19999694824219,3.520672082901001,54,731,3,0,0,15.453919410705566,24.183135986328125,1650,1,0.2492354883,15.204683922405566,2738.11591796875,117.62958984375018
2023-03-30 15:50:52.168,2624.680908203125,668.497314453125,5400.0,2.3999998569488525,3600,0.8,68.19999694824219,3.520672082901001,54,728,3,0,0,15.471626281738281,24.216468811035156,1652,1,0.2481992633,15.223427018438281,2741.41181640625,116.73090820312518
2023-03-30 15:50:54.176,2626.07958984375,668.497314453125,5404.800109863281,2.3999998569488525,3600,0.8,68.30000305175781,3.520672082901001,54,729,3,0,0,15.489333152770996,24.249801635742188,1654,1,0.2485433263,15.240789826470996,2740.8625,114.78291015625018
2023-03-30 15:50:56.189,2627.477783203125,668.497314453125,5404.199981689453,2.3999998569488525,3600,0.8,68.30000305175781,3.520672082901001,53,728,3,0,0,15.498186111450195,24.28313446044922,1656,1,0.2481992633,15.249986848150195,2743.334423828125,115.85664062500018
2023-03-30 15:50:58.209,2630.2744140625,669.1055297851562,5400.0,2.3999998569488525,3600,0.8,68.30000305175781,3.4961097240448,53,735,3,0,0,15.507039070129395,24.31646728515625,1658,1,0.2506117611,15.256427309029394,2747.454296875,117.17988281250018
2023-03-30 15:51:00.209,2631.6728515625,668.497314453125,5401.7999267578125,2.3999998569488525,3600,0.8,68.30000305175781,3.520672082901001,53,730,3,0,0,15.533600807189941,24.34980010986328,1660,1,0.2488914253,15.284709381889941,2751.848828125,120.17597656250018
2023-03-30 15:51:02.227,2633.0712890625,667.8890380859375,5400.0,2.3999998569488525,3600,0.8,68.39999389648438,3.545236587524414,53,733,3,0,0,15.54245376586914,24.383132934570312,1662,1,0.24991959909999997,15.29253416676914,2755.1447265625,122.07343750000018
2023-03-30 15:51:04.229,2635.867919921875,667.8890380859375,5402.400054931641,2.3999998569488525,3600,0.8,68.5999984741211,3.545236587524414,53,730,3,0,0,15.533600807189941,24.416465759277344,1664,1,0.2488914253,15.284709381889941,2751.848828125,115.98090820312518
2023-03-30 15:51:06.240,2637.266357421875,667.8890380859375,5401.199798583984,2.299999713897705,3600,0.8,68.5999984741211,3.4452364444732666,53,730,3,0,0,15.55130672454834,24.449798583984375,1666,1,0.2488914253,15.30241529924834,2756.243359375,118.97700195312518
2023-03-30 15:51:08.244,2638.66455078125,667.8890380859375,5402.400054931641,2.299999713897705,3600,0.8,68.69999694824219,3.4452364444732666,53,732,3,0,0,15.58672046661377,24.483131408691406,1668,1,0.24957553609999997,15.33714493051377,2762.28583984375,123.62128906250018
2023-03-30 15:51:10.256,2641.46142578125,667.28076171875,5399.399871826172,2.299999713897705,3600,0.8,68.80000305175781,3.4698009490966797,53,730,3,0,0,15.55130672454834,24.516464233398438,1670,1,0.2488914253,15.30241529924834,2757.89130859375,116.42988281250018
2023-03-30 15:51:12.256,2641.46142578125,667.28076171875,5401.7999267578125,2.299999713897705,3600,0.8,68.69999694824219,3.4698009490966797,53,729,3,0,0,15.55130672454834,24.54979705810547,1672,1,0.2485433263,15.30276339824834,2756.243359375,114.78193359375018
2023-03-30 15:51:14.277,2645.656005859375,666.6725463867188,5397.599945068359,2.299999713897705,3600,0.8,68.80000305175781,3.494363307952881,53,733,3,0,0,15.57786750793457,24.5831298828125,1674,1,0.24991959909999997,15.32794790883457,2764.757763671875,119.10175781250018
2023-03-30 15:51:16.295,2645.656005859375,666.6725463867188,5396.400146484375,2.3999998569488525,3600,0.8,68.9000015258789,3.5943634510040283,53,731,3,0,0,15.57786750793457,24.61646270751953,1676,1,0.2492354883,15.32863201963457,2765.856396484375,120.20039062500018
2023-03-30 15:51:18.297,2647.0546875,666.0641479492188,5401.199798583984,2.3999998569488525,3600,0.8,68.9000015258789,3.618934392929077,53,730,3,0,0,15.57786750793457,24.649795532226562,1678,1,0.2488914253,15.32897608263457,2762.560498046875,115.50581054687518
2023-03-30 15:51:20.308,2649.851318359375,666.0641479492188,5401.7999267578125,2.3999998569488525,3600,0.8,68.80000305175781,3.618934392929077,53,727,3,0,0,15.58672046661377,24.683128356933594,1680,1,0.24785921549999998,15.33886125111377,2763.9337890625,114.08247070312518
2023-03-30 15:51:22.329,2649.851318359375,666.6725463867188,5395.199890136719,2.3999998569488525,3600,0.8,69.0,3.5943634510040283,53,733,3,0,0,15.622135162353516,24.716461181640625,1682,1,0.24991959909999997,15.372215563253516,2775.46943359375,125.61811523437518
2023-03-30 15:51:24.329,2652.647705078125,666.6725463867188,5396.400146484375,2.3999998569488525,3600,0.8,68.9000015258789,3.5943634510040283,53,727,3,0,0,15.595573425292969,24.749794006347656,1684,1,0.24785921549999998,15.347714209792969,2769.701611328125,117.05390625000018
2023-03-30 15:51:26.347,2652.647705078125,666.0641479492188,5397.599945068359,2.3999998569488525,3600,0.8,68.9000015258789,3.618934392929077,53,728,3,0,0,15.6044282913208,24.783126831054688,1687,1,0.2481992633,15.3562290280208,2770.800244140625,118.15253906250018
2023-03-30 15:51:28.347,2655.44482421875,666.6725463867188,5401.199798583984,2.5,3600,0.8,69.0,3.694363594055176,53,731,3,0,0,15.630988121032715,24.81645965576172,1689,1,0.2492354883,15.381752632732715,2772.7228515625,117.27802734375018
2023-03-30 15:51:30.358,2656.843017578125,667.28076171875,5394.000091552734,2.5,3600,0.8,69.10000610351562,3.6698012351989746,53,731,3,0,0,15.622135162353516,24.84979248046875,1691,1,0.2492354883,15.372899674053516,2776.01875,119.17573242187518
2023-03-30 15:51:32.359,2659.6396484375,666.6725463867188,5401.7999267578125,2.5,3600,0.8,69.10000610351562,3.694363594055176,53,731,3,0,0,15.657547950744629,24.88312530517578,1693,1,0.2492354883,15.408312462444629,2777.66669921875,118.02705078125018
2023-03-30 15:51:34.380,2661.037841796875,667.28076171875,5398.800201416016,2.5,3600,0.8,69.19999694824219,3.6698012351989746,53,732,3,0,0,15.666402816772461,24.916458129882812,1695,1,0.24957553609999997,15.41682728067246,2781.237255859375,120.19941406250018
2023-03-30 15:51:36.398,2662.436279296875,666.6725463867188,5396.400146484375,2.5,3600,0.8,69.19999694824219,3.694363594055176,52,729,3,0,0,15.639841079711914,24.949790954589844,1697,1,0.2485433263,15.391297753411914,2778.216015625,115.77973632812518
2023-03-30 15:51:38.400,2665.233154296875,666.0641479492188,5406.600036621094,2.5,3600,0.8,69.19999694824219,3.7189345359802246,52,729,3,0,0,15.657547950744629,24.983123779296875,1699,1,0.2485433263,15.409004624444629,2774.37080078125,109.13764648437518
2023-03-30 15:51:40.410,2665.233154296875,666.6725463867188,5400.0,2.5,3600,0.8,69.4000015258789,3.694363594055176,52,731,3,0,0,15.64869499206543,25.016456604003906,1701,1,0.2492354883,15.39945950376543,2777.1173828125,111.88422851562518
2023-03-30 15:51:42.432,2668.02978515625,666.0641479492188,5396.400146484375,2.5,3600,0.8,69.30000305175781,3.7189345359802246,52,727,3,0,0,15.666402816772461,25.049789428710938,1703,1,0.24785921549999998,15.41854360127246,2784.25849609375,116.22871093750018
2023-03-30 15:51:44.433,2670.826171875,667.28076171875,5398.2000732421875,2.5,3600,0.8,69.4000015258789,3.6698012351989746,52,730,3,0,0,15.666402816772461,25.08312225341797,1705,1,0.2488914253,15.41751139147246,2782.06123046875,111.23505859375018
2023-03-30 15:51:46.443,2670.826171875,666.6725463867188,5399.399871826172,2.5,3600,0.8,69.4000015258789,3.694363594055176,52,734,3,0,0,15.68410873413086,25.116455078125,1707,1,0.2502676981,15.43384103603086,2784.533154296875,113.70698242187518
2023-03-30 15:51:48.452,2670.826171875,666.0641479492188,5393.399963378906,2.5,3600,0.8,69.5,3.7189345359802246,52,724,3,0,0,15.701815605163574,25.14978790283203,1709,1,0.24682299049999998,15.454992614663574,2793.871533203125,123.04536132812518
2023-03-30 15:51:51.237,2676.41943359375,665.4559326171875,5403.599853515625,2.5,3600,0.8,69.4000015258789,3.743496894836426,52,729,3,0,0,15.701815605163574,25.199787139892578,1711,1,0.2485433263,15.453272278863574,2785.9064453125,109.48701171875018
2023-03-30 15:51:53.249,2676.41943359375,666.0641479492188,5401.199798583984,2.5,3600,0.8,69.5999984741211,3.7189345359802246,52,728,3,0,0,15.71066951751709,25.23311996459961,1713,1,0.2481992633,15.46247025421709,2789.20234375,112.78291015625018
2023-03-30 15:51:55.268,2680.61474609375,666.0641479492188,5400.600128173828,2.5,3600,0.8,69.5,3.7189345359802246,52,730,3,0,0,15.73723030090332,25.26645278930664,1715,1,0.2488914253,15.48833887560332,2794.970166015625,114.35541992187518
2023-03-30 15:51:57.286,2680.61474609375,666.0641479492188,5397.599945068359,2.5,3600,0.8,69.5999984741211,3.7189345359802246,52,733,3,0,0,15.71066951751709,25.299785614013672,1717,1,0.24991959909999997,15.46074991841709,2791.674267578125,111.05952148437518
2023-03-30 15:51:59.298,2682.012939453125,666.0641479492188,5405.999908447266,2.5,3600,0.8,69.69999694824219,3.7189345359802246,52,731,3,0,0,15.73723030090332,25.333118438720703,1719,1,0.2492354883,15.48799481260332,2790.85029296875,108.83735351562518
2023-03-30 15:52:01.317,2684.8095703125,666.0641479492188,5403.000183105469,2.5,3600,0.8,69.80000305175781,3.7189345359802246,52,729,3,0,0,15.71066951751709,25.366451263427734,1721,1,0.2485433263,15.46212619121709,2787.829052734375,103.01948242187518
2023-03-30 15:52:03.337,2684.8095703125,664.84765625,5398.2000732421875,2.5,3600,0.8,69.80000305175781,3.768061637878418,52,728,3,0,0,15.728375434875488,25.399784088134766,1724,1,0.2481992633,15.480176171575488,2795.794140625,110.98457031250018
2023-03-30 15:52:05.337,2686.208251953125,665.4559326171875,5403.000183105469,2.5,3600,0.8,69.80000305175781,3.743496894836426,52,727,3,0,0,15.754937171936035,25.433116912841797,1726,1,0.24785921549999998,15.507077956436035,2797.167431640625,110.95917968750018
2023-03-30 15:52:07.347,2687.6064453125,665.4559326171875,5402.400054931641,2.5,3600,0.8,69.9000015258789,3.743496894836426,52,730,3,0,0,15.78149700164795,25.466449737548828,1728,1,0.2488914253,15.53260557634795,2802.93525390625,115.32880859375018
2023-03-30 15:52:09.369,2690.403076171875,666.0641479492188,5404.199981689453,2.5,3600,0.8,69.9000015258789,3.7189345359802246,52,727,3,0,0,15.78149700164795,25.49978256225586,1730,1,0.24785921549999998,15.533637786147949,2801.2873046875,110.88422851562518
2023-03-30 15:52:11.370,2691.80126953125,666.0641479492188,5402.400054931641,2.5,3600,0.8,70.0,3.7189345359802246,52,730,3,0,0,15.772643089294434,25.53311538696289,1732,1,0.2488914253,15.523751663994434,2800.73798828125,108.93671875000018
2023-03-30 15:52:13.389,2693.199951171875,664.84765625,5399.399871826172,2.5,3600,0.8,70.0,3.768061637878418,52,730,3,0,0,15.790349960327148,25.566448211669922,1734,1,0.2488914253,15.541458535027148,2807.32978515625,114.12983398437518
2023-03-30 15:52:15.381,2694.597900390625,664.84765625,5398.2000732421875,2.6000001430511475,3600,0.8,69.9000015258789,3.8680617809295654,52,731,3,0,0,15.816909790039062,25.599781036376953,1736,1,0.2492354883,15.567674301739062,2813.372265625,118.77436523437518
2023-03-30 15:52:17.402,2695.99658203125,665.4559326171875,5400.600128173828,2.5,3600,0.8,70.0,3.743496894836426,52,729,3,0,0,15.790349960327148,25.633113861083984,1738,1,0.2485433263,15.541806634027148,2805.956494140625,109.95991210937518
2023-03-30 15:52:19.421,2697.39453125,664.84765625,5395.199890136719,2.5,3600,0.8,70.0999984741211,3.768061637878418,52,724,3,0,0,15.808056831359863,25.666446685791016,1740,1,0.24682299049999998,15.561233840859863,2814.4708984375,117.07636718750018
2023-03-30 15:52:21.421,2698.793212890625,664.84765625,5401.199798583984,2.5,3600,0.8,70.0,3.768061637878418,52,733,3,0,0,15.84347152709961,25.699779510498047,1742,1,0.24991959909999997,15.59355192799961,2816.11884765625,117.32563476562518
2023-03-30 15:52:23.434,2698.793212890625,664.84765625,5403.599853515625,2.5,3600,0.8,70.19999694824219,3.768061637878418,52,727,3,0,0,15.808056831359863,25.733112335205078,1744,1,0.24785921549999998,15.560197615859863,2807.8791015625,109.08588867187518
2023-03-30 15:52:25.455,2701.58984375,664.84765625,5402.400054931641,2.5,3600,0.8,70.0999984741211,3.768061637878418,52,730,3,0,0,15.84347152709961,25.76644515991211,1746,1,0.2488914253,15.59458010179961,2815.56953125,113.97968750000018
2023-03-30 15:52:27.455,2702.988037109375,664.84765625,5399.399871826172,2.6000001430511475,3600,0.8,70.19999694824219,3.8680617809295654,52,730,3,0,0,15.825764656066895,25.79977798461914,1748,1,0.2488914253,15.576873230766894,2814.4708984375,111.48286132812518
2023-03-30 15:52:29.474,2705.784912109375,665.4559326171875,5398.2000732421875,2.6000001430511475,3600,0.8,70.19999694824219,3.8434972763061523,52,732,3,0,0,15.84347152709961,25.833110809326172,1750,1,0.24957553609999997,15.59389599099961,2818.31611328125,112.53120117187518
2023-03-30 15:52:31.468,2705.784912109375,665.4559326171875,5402.400054931641,2.6000001430511475,3600,0.8,70.30000305175781,3.8434972763061523,52,727,3,0,0,15.852324485778809,25.866443634033203,1752,1,0.24785921549999998,15.604465270278808,2817.21748046875,111.43256835937518
2023-03-30 15:52:33.487,2708.58154296875,664.84765625,5404.199981689453,2.6000001430511475,3600,0.8,70.30000305175781,3.8680617809295654,52,728,3,0,0,15.84347152709961,25.899776458740234,1754,1,0.2481992633,15.59527226379961,2814.4708984375,105.88935546875018
2023-03-30 15:52:35.506,2709.979736328125,664.84765625,5398.800201416016,2.700000286102295,3600,0.8,70.4000015258789,3.968061923980713,51,730,3,0,0,15.852324485778809,25.933109283447266,1756,1,0.2488914253,15.603433060478809,2820.238720703125,110.25898437500018
2023-03-30 15:52:37.518,2711.378173828125,665.4559326171875,5394.6002197265625,2.6000001430511475,3600,0.8,70.4000015258789,3.8434972763061523,51,729,3,0,0,15.852324485778809,25.966442108154297,1758,1,0.2485433263,15.603781159478809,2823.2599609375,111.88178710937518
2023-03-30 15:52:39.539,2712.776123046875,664.84765625,5399.399871826172,2.6000001430511475,3600,0.8,70.5,3.8680617809295654,51,725,3,0,0,15.878884315490723,25.999774932861328,1760,1,0.2471670535,15.631717261990723,2825.4572265625,112.68110351562518
2023-03-30 15:52:41.539,2714.175048828125,664.84765625,5402.400054931641,2.700000286102295,3600,0.8,70.5999984741211,3.968061923980713,51,727,3,0,0,15.896592140197754,26.03310775756836,1762,1,0.24785921549999998,15.648732924697754,2826.555859375,112.38081054687518
2023-03-30 15:52:43.558,2718.36962890625,666.6725463867188,5398.800201416016,2.700000286102295,3600,0.8,70.5999984741211,3.89436411857605,51,734,3,0,0,15.887739181518555,26.06644058227539,1764,1,0.2502676981,15.637471483418555,2826.00654296875,107.63691406250018
2023-03-30 15:52:45.558,2718.36962890625,666.6725463867188,5400.0,2.700000286102295,3600,0.8,70.69999694824219,3.89436411857605,51,730,3,0,0,15.923151969909668,26.099773406982422,1766,1,0.2488914253,15.674260544609668,2832.59833984375,114.22871093750018
2023-03-30 15:52:47.571,2719.767822265625,664.84765625,5395.800018310547,2.700000286102295,3600,0.8,70.5999984741211,3.968061923980713,51,726,3,0,0,15.923151969909668,26.133106231689453,1768,1,0.2475151525,15.675636817409668,2836.99287109375,117.22504882812518
2023-03-30 15:52:49.591,2721.166259765625,665.4559326171875,5399.399871826172,2.6000001430511475,3600,0.8,70.69999694824219,3.8434972763061523,51,728,3,0,0,15.949711799621582,26.166439056396484,1770,1,0.2481992633,15.701512536321582,2839.19013671875,118.02387695312518
2023-03-30 15:52:51.591,2723.96337890625,666.0641479492188,5401.199798583984,2.700000286102295,3600,0.8,70.69999694824219,3.9189348220825195,51,728,3,0,0,15.923151969909668,26.199771881103516,1772,1,0.2481992633,15.674952706609668,2832.0490234375,108.08564453125018
2023-03-30 15:52:53.601,2725.361328125,665.4559326171875,5399.399871826172,2.700000286102295,3600,0.8,70.80000305175781,3.9434974193573,51,732,3,0,0,15.949711799621582,26.233104705810547,1774,1,0.24957553609999997,15.700136263521582,2838.915478515625,113.55415039062518
2023-03-30 15:52:55.610,2728.157958984375,666.6725463867188,5403.000183105469,2.6000001430511475,3600,0.8,70.80000305175781,3.7943639755249023,51,730,3,0,0,15.976273536682129,26.266437530517578,1776,1,0.2488914253,15.727382111382129,2840.8380859375,112.68012695312518
2023-03-30 15:52:57.620,2729.556640625,664.84765625,5399.399871826172,2.700000286102295,3600,0.8,70.89999389648438,3.968061923980713,51,730,3,0,0,15.967418670654297,26.29977035522461,1778,1,0.2488914253,15.718527245354297,2843.0353515625,113.47871093750018
2023-03-30 15:52:59.627,2730.954833984375,665.4559326171875,5401.199798583984,2.700000286102295,3600,0.8,71.0,3.9434974193573,51,727,3,0,0,15.967418670654297,26.33310317993164,1780,1,0.24785921549999998,15.719559455154297,2841.38740234375,110.43256835937518
2023-03-30 15:53:01.640,2733.751220703125,665.4559326171875,5398.2000732421875,2.6000001430511475,3600,0.8,71.0,3.8434972763061523,51,728,3,0,0,15.985126495361328,26.366436004638672,1782,1,0.2481992633,15.736927232061328,2847.4298828125,113.67866210937518
2023-03-30 15:53:03.660,2733.751220703125,664.84765625,5400.0,2.6000001430511475,3600,0.8,71.0,3.8680617809295654,51,734,3,0,0,15.993979454040527,26.399768829345703,1784,1,0.2502676981,15.743711755940527,2847.704541015625,113.95332031250018
2023-03-30 15:53:05.660,2736.548095703125,665.4559326171875,5398.800201416016,2.700000286102295,3600,0.8,71.0,3.9434974193573,51,731,3,0,0,15.993979454040527,26.433101654052734,1786,1,0.2492354883,15.744743965740527,2848.528515625,111.98041992187518
2023-03-30 15:53:07.656,2737.946533203125,664.84765625,5399.399871826172,2.6000001430511475,3600,0.8,71.0999984741211,3.8680617809295654,51,731,3,0,0,16.011686325073242,26.466434478759766,1788,1,0.2492354883,15.762450836773242,2851.8244140625,113.87788085937518
2023-03-30 15:53:09.677,2737.946533203125,664.84765625,5395.800018310547,2.6000001430511475,3600,0.8,71.0999984741211,3.8680617809295654,51,727,3,0,0,16.029394149780273,26.499767303466797,1790,1,0.24785921549999998,15.781534934280273,2858.690869140625,120.74433593750018
2023-03-30 15:53:11.695,2740.742919921875,664.84765625,5395.199890136719,2.700000286102295,3600,0.8,71.19999694824219,3.968061923980713,51,731,3,0,0,16.029394149780273,26.533100128173828,1792,1,0.2492354883,15.780158661480273,2858.96552734375,118.22260742187518
2023-03-30 15:53:13.695,2743.539794921875,665.4559326171875,5401.199798583984,2.6000001430511475,3600,0.8,71.30000305175781,3.8434972763061523,51,728,3,0,0,16.011686325073242,26.56643295288086,1794,1,0.2481992633,15.763487061773242,2850.17646484375,106.63666992187518
2023-03-30 15:53:15.707,2743.539794921875,664.84765625,5395.800018310547,2.700000286102295,3600,0.8,71.30000305175781,3.968061923980713,51,732,3,0,0,16.00283432006836,26.59976577758789,1796,1,0.24957553609999997,15.75325878396836,2852.923046875,109.38325195312518
2023-03-30 15:53:17.707,2746.33642578125,664.84765625,5400.0,2.700000286102295,3600,0.8,71.19999694824219,3.968061923980713,51,729,3,0,0,16.020540237426758,26.633098602294922,1798,1,0.2485433263,15.771996911126758,2853.47236328125,107.13593750000018
2023-03-30 15:53:19.727,2747.734619140625,664.84765625,5409.6002197265625,2.700000286102295,3600,0.8,71.30000305175781,3.968061923980713,51,734,3,0,0,16.020540237426758,26.666431427001953,1800,1,0.2502676981,15.770272539326758,2845.2326171875,97.49799804687518
2023-03-30 15:53:21.746,2747.734619140625,664.84765625,5394.6002197265625,2.700000286102295,3600,0.8,71.19999694824219,3.968061923980713,51,733,3,0,0,16.055953979492188,26.699764251708984,1802,1,0.24991959909999997,15.806034380392187,2864.45869140625,116.72407226562518
2023-03-30 15:53:23.741,2750.53173828125,665.4559326171875,5403.000183105469,2.700000286102295,3600,0.8,71.4000015258789,3.9434974193573,51,728,3,0,0,16.038246154785156,26.733097076416016,1804,1,0.2481992633,15.790046891485156,2854.296337890625,103.76459960937518
2023-03-30 15:53:25.763,2750.53173828125,664.84765625,5399.399871826172,2.700000286102295,3600,0.8,71.4000015258789,3.968061923980713,51,734,3,0,0,16.055953979492188,26.766429901123047,1806,1,0.2502676981,15.805686281392187,2860.6134765625,110.08173828125018
2023-03-30 15:53:27.763,2750.53173828125,664.84765625,5396.999816894531,2.700000286102295,3600,0.8,71.30000305175781,3.968061923980713,51,726,3,0,0,16.064807891845703,26.799762725830078,1808,1,0.2475151525,15.817292739345703,2865.0080078125,114.47626953125018
2023-03-30 15:53:29.782,2756.124755859375,664.84765625,5402.400054931641,2.700000286102295,3600,0.8,71.5,3.968061923980713,51,733,3,0,0,16.064807891845703,26.83309555053711,1810,1,0.24991959909999997,15.814888292745703,2860.06416015625,103.93940429687518
2023-03-30 15:53:31.782,2757.523193359375,664.84765625,5401.199798583984,2.700000286102295,3600,0.8,71.5,3.968061923980713,50,729,3,0,0,16.091367721557617,26.86642837524414,1812,1,0.2485433263,15.842824395257617,2866.65595703125,109.13276367187518
2023-03-30 15:53:33.793,2757.523193359375,664.84765625,5398.800201416016,2.700000286102295,3600,0.8,71.5,3.968061923980713,50,732,3,0,0,16.100221633911133,26.899761199951172,1814,1,0.24957553609999997,15.850646097811133,2870.501171875,112.97797851562518
2023-03-30 15:53:35.812,2760.320068359375,665.4559326171875,5395.800018310547,2.700000286102295,3600,0.8,71.60000610351562,3.9434974193573,51,729,3,0,0,16.10907554626465,26.933094024658203,1816,1,0.2485433263,15.860532219964648,2874.34638671875,114.02631835937518
2023-03-30 15:53:37.813,2761.718017578125,665.4559326171875,5396.999816894531,2.6000001430511475,3600,0.8,71.60000610351562,3.8434972763061523,51,734,3,0,0,16.10907554626465,26.966426849365234,1818,1,0.2502676981,15.858807848164648,2873.24775390625,111.52973632812518
2023-03-30 15:53:39.832,2763.11669921875,665.4559326171875,5398.2000732421875,2.6000001430511475,3600,0.8,71.60000610351562,3.8434972763061523,51,730,3,0,0,16.135635375976562,26.999759674072266,1820,1,0.2488914253,15.886743950676562,2877.64228515625,114.52558593750018
2023-03-30 15:53:41.834,2765.91357421875,665.4559326171875,5398.2000732421875,2.6000001430511475,3600,0.8,71.69999694824219,3.8434972763061523,50,731,3,0,0,16.126781463623047,27.033092498779297,1822,1,0.2492354883,15.877545975323047,2875.9943359375,110.08076171875018
2023-03-30 15:53:43.844,2767.3115234375,665.4559326171875,5401.7999267578125,2.6000001430511475,3600,0.8,71.80000305175781,3.8434972763061523,50,727,3,0,0,16.153343200683594,27.066425323486328,1824,1,0.24785921549999998,15.905483985183594,2878.74091796875,111.42939453125018
2023-03-30 15:53:45.866,2770.108154296875,664.84765625,5404.199981689453,2.6000001430511475,3600,0.8,71.80000305175781,3.8680617809295654,50,729,3,0,0,16.162195205688477,27.09975814819336,1826,1,0.2485433263,15.913651879388476,2878.74091796875,108.63276367187518
2023-03-30 15:53:47.866,2770.108154296875,665.4559326171875,5400.0,2.6000001430511475,3600,0.8,71.69999694824219,3.8434972763061523,50,733,3,0,0,16.162195205688477,27.13309097290039,1828,1,0.24991959909999997,15.912275606588477,2881.4875,111.37934570312518
2023-03-30 15:53:49.883,2771.506591796875,665.4559326171875,5403.599853515625,2.6000001430511475,3600,0.8,71.80000305175781,3.8434972763061523,50,727,3,0,0,16.18875503540039,27.166423797607422,1830,1,0.24785921549999998,15.94089581990039,2884.508740234375,113.00214843750018
2023-03-30 15:53:51.883,2772.905029296875,664.84765625,5402.400054931641,2.5,3600,0.8,71.80000305175781,3.768061637878418,50,733,3,0,0,16.18875503540039,27.199756622314453,1832,1,0.24991959909999997,15.93883543630039,2885.33271484375,112.42768554687518
2023-03-30 15:53:53.901,2777.099853515625,666.0641479492188,5396.999816894531,2.6000001430511475,3600,0.8,71.80000305175781,3.818934679031372,50,735,3,0,0,16.197608947753906,27.249755859375,1834,1,0.2506117611,15.946997186653906,2890.82587890625,113.72602539062518
2023-03-30 15:53:55.902,2777.099853515625,664.2393188476562,5401.199798583984,2.5,3600,0.8,72.0,3.792628288269043,50,727,3,0,0,16.17104721069336,27.28308868408203,1836,1,0.24785921549999998,15.92318799519336,2883.684765625,106.58491210937518
2023-03-30 15:53:57.914,2779.896728515625,664.84765625,5403.599853515625,2.5,3600,0.8,71.80000305175781,3.768061637878418,50,731,3,0,0,16.18875503540039,27.316421508789062,1838,1,0.2492354883,15.93951954710039,2884.7833984375,104.88666992187518
2023-03-30 15:53:59.934,2781.295166015625,664.2393188476562,5401.199798583984,2.5,3600,0.8,72.0,3.792628288269043,50,726,3,0,0,16.197608947753906,27.349754333496094,1840,1,0.2475151525,15.950093795253906,2889.1779296875,107.88276367187518
2023-03-30 15:54:01.934,2782.693115234375,664.84765625,5400.0,2.5,3600,0.8,72.0,3.768061637878418,50,734,3,0,0,16.215314865112305,27.383087158203125,1842,1,0.2502676981,15.965047167012305,2892.748486328125,110.05537109375018
2023-03-30 15:54:03.946,2784.091552734375,664.84765625,5400.600128173828,2.5,3600,0.8,72.0,3.768061637878418,50,727,3,0,0,16.233022689819336,27.416419982910156,1844,1,0.24785921549999998,15.985163474319336,2896.31904296875,112.22749023437518
2023-03-30 15:54:05.954,2786.88818359375,664.84765625,5401.7999267578125,2.5,3600,0.8,72.0999984741211,3.768061637878418,50,735,3,0,0,16.22416877746582,27.449752807617188,1846,1,0.2506117611,15.97355701636582,2893.02314453125,106.13496093750018
2023-03-30 15:54:07.966,2788.28662109375,664.2393188476562,5400.600128173828,2.5,3600,0.8,72.0999984741211,3.792628288269043,50,730,3,0,0,16.250730514526367,27.48308563232422,1848,1,0.2488914253,16.00183908922637,2900.1642578125,111.87763671875018
2023-03-30 15:54:09.985,2791.083251953125,663.6311645507812,5403.599853515625,2.3999998569488525,3600,0.8,72.0999984741211,3.7171883583068848,50,724,3,0,0,16.206462860107422,27.51641845703125,1850,1,0.24682299049999998,15.959639869607422,2889.452587890625,98.36933593750018
2023-03-30 15:54:11.986,2791.083251953125,663.6311645507812,5401.199798583984,2.3999998569488525,3600,0.8,72.19999694824219,3.7171883583068848,50,730,3,0,0,16.24187660217285,27.54975128173828,1852,1,0.2488914253,15.992985176872851,2898.241650390625,107.15839843750018
2023-03-30 15:54:13.998,2792.4814453125,664.2393188476562,5400.600128173828,2.3999998569488525,3600,0.8,72.19999694824219,3.6926279067993164,50,732,3,0,0,16.268436431884766,27.583084106445312,1854,1,0.24957553609999997,16.018860895784766,2903.734814453125,111.25336914062518
2023-03-30 15:54:15.012,2795.2783203125,663.6311645507812,5402.400054931641,2.3999998569488525,3600,0.8,72.4000015258789,3.7171883583068848,50,725,3,0,0,16.268436431884766,27.599750518798828,1855,1,0.2471670535,16.021269378384766,2903.185498046875,107.90717773437518
2023-03-30 15:54:17.013,2795.2783203125,664.2393188476562,5396.999816894531,2.3999998569488525,3600,0.8,72.4000015258789,3.6926279067993164,50,731,3,0,0,16.268436431884766,27.63308334350586,1857,1,0.2492354883,16.019200943584767,2906.7560546875,111.47773437500018
2023-03-30 15:54:19.026,2798.074951171875,663.6311645507812,5403.599853515625,2.3999998569488525,3600,0.8,72.4000015258789,3.7171883583068848,50,730,3,0,0,16.31270408630371,27.66641616821289,1859,1,0.2488914253,16.063812661003713,2910.875927734375,112.80097656250018
2023-03-30 15:54:21.047,2800.87158203125,663.0228271484375,5398.800201416016,2.3999998569488525,3600,0.8,72.4000015258789,3.7417571544647217,50,729,3,0,0,16.303850173950195,27.699748992919922,1861,1,0.2485433263,16.055306847650197,2913.3478515625,112.47626953125018
2023-03-30 15:54:23.045,2800.87158203125,662.41455078125,5398.800201416016,2.3999998569488525,3600,0.8,72.4000015258789,3.7663216590881348,50,732,3,0,0,16.268436431884766,27.733081817626953,1863,1,0.24957553609999997,16.018860895784766,2906.481396484375,105.60981445312518
2023-03-30 15:54:25.064,2803.668212890625,661.8062744140625,5407.799835205078,2.299999713897705,3600,0.8,72.4000015258789,3.6908860206604004,50,732,3,0,0,16.31270408630371,27.766414642333984,1865,1,0.24957553609999997,16.06312855020371,2908.40400390625,104.73579101562518
2023-03-30 15:54:27.064,2805.066650390625,661.8062744140625,5407.200164794922,2.299999713897705,3600,0.8,72.4000015258789,3.6908860206604004,50,728,3,0,0,16.29499626159668,27.799747467041016,1867,1,0.2481992633,16.04679699829668,2905.657421875,100.59077148437518
2023-03-30 15:54:29.077,2806.46484375,661.8062744140625,5404.800109863281,2.299999713897705,3600,0.8,72.5,3.6908860206604004,50,729,3,0,0,16.321557998657227,27.833080291748047,1869,1,0.2485433263,16.07301467235723,2913.073193359375,106.60834960937518
2023-03-30 15:54:31.084,2807.86328125,661.1979370117188,5397.599945068359,2.1999995708465576,3600,0.8,72.5999984741211,3.615628242492676,50,732,3,0,0,16.330411911010742,27.866413116455078,1871,1,0.24957553609999997,16.080836374910742,2921.03828125,113.17500000000018
2023-03-30 15:54:33.097,2809.26171875,661.1979370117188,5401.199798583984,2.1999995708465576,3600,0.8,72.5999984741211,3.615628242492676,50,729,3,0,0,16.303850173950195,27.89974594116211,1873,1,0.2485433263,16.055306847650197,2912.79853515625,103.53681640625018
2023-03-30 15:54:35.116,2812.058349609375,662.41455078125,5395.199890136719,2.1999995708465576,3600,0.8,72.5999984741211,3.56632137298584,49,730,3,0,0,16.34811782836914,27.93307876586914,1875,1,0.2488914253,16.099226403069142,2925.98212890625,113.92377929687518
2023-03-30 15:54:37.126,2813.45654296875,662.41455078125,5400.600128173828,2.1999995708465576,3600,0.8,72.69999694824219,3.56632137298584,49,732,3,0,0,16.339263916015625,27.966411590576172,1877,1,0.24957553609999997,16.089688379915625,2919.39033203125,105.93378906250018
