,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-03-30 15:54:39.133,2814.85498046875,662.41455078125,5394.000091552734,2.09999942779541,3600,0.8,72.69999694824219,3.4663209915161133,49,734,3,0,0,16.339263916015625,27.999744415283203,1879,1,0.2502676981,16.088996217915625,2924.88349609375,110.02851562500018
2023-03-30 15:54:41.145,2817.651611328125,662.41455078125,5404.199981689453,2.09999942779541,3600,0.8,72.80000305175781,3.4663209915161133,49,728,3,0,0,16.36582374572754,28.033077239990234,1881,1,0.2481992633,16.11762448242754,2922.1369140625,104.48530273437518
2023-03-30 15:54:43.167,2817.651611328125,663.0228271484375,5401.7999267578125,2.09999942779541,3600,0.8,72.80000305175781,3.4417564868927,49,726,3,0,0,16.339263916015625,28.066410064697266,1883,1,0.2475151525,16.091748763515625,2918.566357421875,100.91474609375018
2023-03-30 15:54:45.167,2820.4482421875,662.41455078125,5400.600128173828,2.09999942779541,3600,0.8,72.80000305175781,3.4663209915161133,49,732,3,0,0,16.356971740722656,28.099742889404297,1885,1,0.24957553609999997,16.107396204622656,2923.235546875,102.78730468750018
2023-03-30 15:54:47.185,2823.2451171875,662.41455078125,5402.400054931641,1.9999991655349731,3600,0.8,72.9000015258789,3.366320848464966,49,731,3,0,0,16.374677658081055,28.133075714111328,1887,1,0.2492354883,16.125442169781056,2925.4328125,102.18769531250018
2023-03-30 15:54:49.184,2823.2451171875,662.41455078125,5395.199890136719,1.9999991655349731,3600,0.8,72.9000015258789,3.366320848464966,49,735,3,0,0,16.38353157043457,28.16640853881836,1889,1,0.2506117611,16.13291980933457,2933.1232421875,109.87812500000018
2023-03-30 15:54:51.202,2826.041748046875,661.1979370117188,5400.0,1.9999991655349731,3600,0.8,72.9000015258789,3.415627956390381,49,731,3,0,0,16.38353157043457,28.19974136352539,1891,1,0.2492354883,16.134296082134572,2930.102001953125,104.06025390625018
2023-03-30 15:54:53.202,2826.041748046875,662.41455078125,5401.199798583984,1.9999991655349731,3600,0.8,73.0,3.366320848464966,49,730,3,0,0,16.410091400146484,28.233074188232422,1893,1,0.2488914253,16.161199974846486,2933.67255859375,107.63081054687518
2023-03-30 15:54:55.214,2828.83837890625,662.41455078125,5396.999816894531,1.9999991655349731,3600,0.8,73.0,3.366320848464966,49,728,3,0,0,16.392383575439453,28.266407012939453,1895,1,0.2481992633,16.144184312139455,2933.67255859375,104.83417968750018
2023-03-30 15:54:57.235,2830.23681640625,661.8062744140625,5398.2000732421875,1.9999991655349731,3600,0.8,73.0,3.390885353088379,49,730,3,0,0,16.392383575439453,28.299739837646484,1897,1,0.2488914253,16.143492150139455,2933.1232421875,102.88642578125018
2023-03-30 15:54:59.235,2833.033203125,661.8062744140625,5395.800018310547,1.9999991655349731,3600,0.8,73.0,3.390885353088379,49,729,3,0,0,16.4189453125,28.333072662353516,1899,1,0.2485433263,16.1704019862,2940.813671875,107.78046875000018
2023-03-30 15:55:01.252,2834.431640625,661.8062744140625,5400.0,1.8999990224838257,3600,0.8,73.0999984741211,3.2908852100372314,49,730,3,0,0,16.445505142211914,28.366405487060547,1901,1,0.2488914253,16.196613716911916,2942.46162109375,108.02998046875018
2023-03-30 15:55:03.247,2835.830078125,661.8062744140625,5403.599853515625,1.8999990224838257,3600,0.8,73.0999984741211,3.2908852100372314,49,729,3,0,0,16.410091400146484,28.399738311767578,1903,1,0.2485433263,16.161548073846486,2932.299267578125,96.46918945312518
2023-03-30 15:55:05.267,2838.626708984375,661.1979370117188,5391.600036621094,1.8999990224838257,3600,0.8,73.0999984741211,3.3156278133392334,49,731,3,0,0,16.45435905456543,28.43307113647461,1905,1,0.2492354883,16.20512356626543,2951.8,113.17329101562518
2023-03-30 15:55:07.286,2840.025146484375,660.5897827148438,5403.000183105469,1.8000009059906006,3600,0.8,73.0,3.2405354976654053,49,730,3,0,0,16.463212966918945,28.46640396118164,1907,1,0.2488914253,16.214321541618947,2944.65888671875,104.63374023437518
2023-03-30 15:55:09.288,2841.42333984375,659.9814453125,5401.7999267578125,1.8000009059906006,3600,0.8,73.0,3.2654476165771484,49,734,3,0,0,16.4366512298584,28.499736785888672,1909,1,0.2502676981,16.1863835317584,2940.26435546875,98.84101562500018
2023-03-30 15:55:11.298,2841.42333984375,659.9814453125,5397.599945068359,1.8000009059906006,3600,0.8,73.19999694824219,3.2654476165771484,49,731,3,0,0,16.463212966918945,28.533069610595703,1911,1,0.2492354883,16.213977478618947,2949.602734375,108.17939453125018
2023-03-30 15:55:13.319,2845.618408203125,659.9814453125,5400.0,1.8000009059906006,3600,0.8,73.30000305175781,3.2654476165771484,49,732,3,0,0,16.48977279663086,28.566402435302734,1913,1,0.24957553609999997,16.24019726053086,2952.8986328125,107.28022460937518
2023-03-30 15:55:15.319,2847.016845703125,659.9814453125,5402.400054931641,1.8000009059906006,3600,0.8,73.30000305175781,3.2654476165771484,49,728,3,0,0,16.480918884277344,28.599735260009766,1915,1,0.2481992633,16.232719620977345,2949.328076171875,102.31123046875018
2023-03-30 15:55:17.337,2848.414794921875,660.5897827148438,5403.599853515625,1.8000009059906006,3600,0.8,73.30000305175781,3.2405354976654053,49,732,3,0,0,16.480918884277344,28.633068084716797,1918,1,0.24957553609999997,16.231343348177344,2947.40546875,98.99067382812518
2023-03-30 15:55:19.337,2849.8134765625,659.9814453125,5397.599945068359,1.7000007629394531,3600,0.8,73.30000305175781,3.165447473526001,49,734,3,0,0,16.52518653869629,28.666400909423828,1920,1,0.2502676981,16.27491884059629,2962.23701171875,112.42353515625018
2023-03-30 15:55:21.349,2851.21142578125,659.9814453125,5399.399871826172,1.7000007629394531,3600,0.8,73.39999389648438,3.165447473526001,48,730,3,0,0,16.498626708984375,28.69973373413086,1922,1,0.2488914253,16.249735283684377,2955.370556640625,104.15913085937518
2023-03-30 15:55:23.348,2854.008544921875,660.5897827148438,5401.199798583984,1.7000007629394531,3600,0.8,73.39999389648438,3.140535354614258,48,728,3,0,0,16.498626708984375,28.73306655883789,1924,1,0.2481992633,16.250427445684377,2953.44794921875,99.43940429687518
2023-03-30 15:55:25.368,2855.40673828125,659.9814453125,5398.800201416016,1.7000007629394531,3600,0.8,73.39999389648438,3.165447473526001,48,732,3,0,0,16.534040451049805,28.766399383544922,1926,1,0.24957553609999997,16.284464914949805,2963.060986328125,107.65424804687518
2023-03-30 15:55:27.389,2855.40673828125,660.5897827148438,5401.199798583984,1.7000007629394531,3600,0.8,73.5,3.140535354614258,48,730,3,0,0,16.542892456054688,28.799732208251953,1928,1,0.2488914253,16.29400103075469,2962.786328125,107.37958984375018
2023-03-30 15:55:29.388,2858.203369140625,660.5897827148438,5397.599945068359,1.7000007629394531,3600,0.8,73.5999984741211,3.140535354614258,48,730,3,0,0,16.52518653869629,28.833065032958984,1930,1,0.2488914253,16.27629511339629,2961.962353515625,103.75898437500018
2023-03-30 15:55:31.402,2859.601806640625,659.3731689453125,5400.600128173828,1.7000007629394531,3600,0.8,73.5999984741211,3.1903605461120605,48,731,3,0,0,16.551748275756836,28.866397857666016,1932,1,0.2492354883,16.302512787456838,2965.807568359375,106.20576171875018
2023-03-30 15:55:33.422,2861.000244140625,659.3731689453125,5400.0,1.7000007629394531,3600,0.8,73.5,3.1903605461120605,48,732,3,0,0,16.56060028076172,28.899730682373047,1934,1,0.24957553609999997,16.31102474466172,2968.2794921875,107.27924804687518
2023-03-30 15:55:35.423,2863.796630859375,659.3731689453125,5401.7999267578125,1.7000007629394531,3600,0.8,73.69999694824219,3.1903605461120605,48,729,3,0,0,16.569454193115234,28.933063507080078,1936,1,0.2485433263,16.320910866815236,2968.82880859375,105.03217773437518
2023-03-30 15:55:37.436,2863.796630859375,659.9814453125,5400.0,1.7000007629394531,3600,0.8,73.5,3.165447473526001,48,729,3,0,0,16.551748275756836,28.96639633178711,1938,1,0.2485433263,16.303204949456838,2966.0822265625,102.28559570312518
2023-03-30 15:55:39.458,2866.59326171875,658.7649536132812,5398.2000732421875,1.7000007629394531,3600,0.8,73.69999694824219,3.21526837348938,48,732,3,0,0,16.542892456054688,28.99972915649414,1940,1,0.24957553609999997,16.293316919954687,2966.356884765625,99.76362304687518
2023-03-30 15:55:41.457,2867.991943359375,658.7649536132812,5396.999816894531,1.7000007629394531,3600,0.8,73.5999984741211,3.21526837348938,48,731,3,0,0,16.59601402282715,29.033061981201172,1942,1,0.2492354883,16.34677853452715,2978.71650390625,110.72456054687518
2023-03-30 15:55:43.469,2869.389892578125,658.7649536132812,5400.600128173828,1.7000007629394531,3600,0.8,73.69999694824219,3.21526837348938,48,729,3,0,0,16.56060028076172,29.066394805908203,1944,1,0.2485433263,16.31205695446172,2968.2794921875,98.88959960937518
2023-03-30 15:55:45.474,2870.78857421875,658.7649536132812,5400.0,1.7000007629394531,3600,0.8,73.80000305175781,3.21526837348938,48,731,3,0,0,16.587160110473633,29.099727630615234,1946,1,0.2492354883,16.337924622173635,2974.32197265625,103.53339843750018
2023-03-30 15:55:47.491,2873.585205078125,658.1565551757812,5397.599945068359,1.8000009059906006,3600,0.8,73.80000305175781,3.3401827812194824,48,732,3,0,0,16.57830810546875,29.133060455322266,1948,1,0.24957553609999997,16.32873256936875,2974.8712890625,101.28608398437518
2023-03-30 15:55:51.285,2877.7802734375,657.54833984375,5397.599945068359,1.8000009059906006,3600,0.8,73.69999694824219,3.3650906085968018,48,726,3,0,0,16.57830810546875,29.199726104736328,1951,1,0.2475151525,16.33079295296875,2975.695263671875,97.91499023437518
2023-03-30 15:55:55.029,2880.576904296875,657.54833984375,5398.800201416016,1.8000009059906006,3600,0.8,73.9000015258789,3.3650906085968018,48,733,3,0,0,16.57830810546875,29.26639175415039,1955,1,0.24991959909999997,16.32838850636875,2974.32197265625,93.74506835937518
2023-03-30 15:55:57.047,2881.97509765625,656.9400634765625,5396.999816894531,1.8000009059906006,3600,0.8,74.0,3.390000581741333,48,729,3,0,0,16.59601402282715,29.299724578857422,1957,1,0.2485433263,16.34747069652715,2980.089794921875,98.11469726562518
2023-03-30 15:55:59.060,2881.97509765625,656.9400634765625,5400.600128173828,1.8000009059906006,3600,0.8,74.0,3.390000581741333,48,736,3,0,0,16.631427764892578,29.333057403564453,1959,1,0.2509518089,16.38047595599258,2983.935009765625,101.95991210937518
2023-03-30 15:56:01.079,2883.37353515625,656.9400634765625,5396.999816894531,1.8000009059906006,3600,0.8,74.10000610351562,3.390000581741333,48,730,3,0,0,16.604867935180664,29.366390228271484,1961,1,0.2488914253,16.355976509880666,2982.01240234375,98.63886718750018
2023-03-30 15:56:03.080,2884.771728515625,656.9400634765625,5399.399871826172,1.8000009059906006,3600,0.8,74.10000610351562,3.390000581741333,48,732,3,0,0,16.613719940185547,29.399723052978516,1963,1,0.24957553609999997,16.364144404085547,2981.4630859375,96.69135742187518
2023-03-30 15:56:05.098,2884.771728515625,656.9400634765625,5401.199798583984,1.8999990224838257,3600,0.8,74.0,3.4899988174438477,47,727,3,0,0,16.622575759887695,29.433055877685547,1965,1,0.24785921549999998,16.374716544387695,2982.01240234375,97.24067382812518
2023-03-30 15:56:07.098,2886.170166015625,656.331787109375,5394.000091552734,1.8000009059906006,3600,0.8,74.0,3.4149117469787598,47,730,3,0,0,16.622575759887695,29.466388702392578,1967,1,0.2488914253,16.373684334587697,2988.60419921875,102.43403320312518
2023-03-30 15:56:09.113,2887.568115234375,656.331787109375,5401.199798583984,1.8999990224838257,3600,0.8,74.10000610351562,3.5149097442626953,47,730,3,0,0,16.631427764892578,29.49972152709961,1969,1,0.2488914253,16.38253633959258,2984.20966796875,96.64155273437518
2023-03-30 15:56:11.133,2888.967041015625,656.331787109375,5394.000091552734,1.8999990224838257,3600,0.8,74.19999694824219,3.5149097442626953,47,732,3,0,0,16.64913558959961,29.53305435180664,1971,1,0.24957553609999997,16.39956005349961,2994.09736328125,105.13032226562518
2023-03-30 15:56:13.134,2891.763671875,656.331787109375,5398.2000732421875,1.8000009059906006,3600,0.8,74.19999694824219,3.4149117469787598,47,731,3,0,0,16.640281677246094,29.566387176513672,1973,1,0.2492354883,16.391046188946095,2988.60419921875,96.84052734375018
2023-03-30 15:56:15.144,2893.161865234375,655.7235717773438,5397.599945068359,1.8999990224838257,3600,0.8,74.30000305175781,3.5398175716400146,47,728,3,0,0,16.640281677246094,29.599720001220703,1975,1,0.2481992633,16.392082413946095,2989.70283203125,96.54096679687518
2023-03-30 15:56:17.163,2894.559814453125,655.7235717773438,5401.7999267578125,1.8999990224838257,3600,0.8,74.30000305175781,3.5398175716400146,47,730,3,0,0,16.64913558959961,29.633052825927734,1977,1,0.2488914253,16.40024416429961,2988.0548828125,93.49506835937518
2023-03-30 15:56:19.164,2897.357177734375,656.331787109375,5403.000183105469,1.8999990224838257,3600,0.8,74.30000305175781,3.5149097442626953,47,731,3,0,0,16.675695419311523,29.666385650634766,1979,1,0.2492354883,16.426459931011525,2991.90009765625,94.54291992187518
2023-03-30 15:56:21.183,2895.95849609375,655.7235717773438,5398.2000732421875,1.8999990224838257,3600,0.8,74.4000015258789,3.5398175716400146,47,729,3,0,0,16.640281677246094,29.699718475341797,1981,1,0.2485433263,16.391738350946095,2989.153515625,93.19501953125018
2023-03-30 15:56:23.184,2900.1533203125,655.1151733398438,5395.199890136719,1.8999990224838257,3600,0.8,74.4000015258789,3.5647339820861816,47,733,3,0,0,16.68454933166504,29.733051300048828,1983,1,0.24991959909999997,16.43462973256504,3001.2384765625,101.08515625000018
2023-03-30 15:56:25.198,2901.5517578125,655.1151733398438,5401.199798583984,1.8999990224838257,3600,0.8,74.4000015258789,3.5647339820861816,47,723,3,0,0,16.68454933166504,29.76638412475586,1985,1,0.24648294269999999,16.43806638896504,2996.8439453125,95.29218750000018
2023-03-30 15:56:27.210,2902.949951171875,655.7235717773438,5400.600128173828,1.8999990224838257,3600,0.8,74.4000015258789,3.5398175716400146,47,726,3,0,0,16.693403244018555,29.79971694946289,1987,1,0.2475151525,16.445888091518555,2998.49189453125,95.54194335937518
2023-03-30 15:56:29.218,2904.348876953125,655.7235717773438,5398.800201416016,1.9999991655349731,3600,0.8,74.5999984741211,3.639817714691162,47,730,3,0,0,16.702255249023438,29.833049774169922,1989,1,0.2488914253,16.45336382372344,3001.78779296875,97.43891601562518
2023-03-30 15:56:31.217,2905.746826171875,655.1151733398438,5400.600128173828,1.9999991655349731,3600,0.8,74.5,3.664734125137329,47,729,3,0,0,16.693403244018555,29.866382598876953,1991,1,0.2485433263,16.444859917718556,2999.0412109375,93.29438476562518
2023-03-30 15:56:33.230,2907.145263671875,655.7235717773438,5403.000183105469,1.9999991655349731,3600,0.8,74.5999984741211,3.639817714691162,47,727,3,0,0,16.728816986083984,29.899715423583984,1993,1,0.24785921549999998,16.480957770583984,3003.98505859375,96.83979492187518
2023-03-30 15:56:35.250,2909.941650390625,655.1151733398438,5400.0,1.9999991655349731,3600,0.8,74.5999984741211,3.664734125137329,47,729,3,0,0,16.71996307373047,29.933048248291016,1995,1,0.2485433263,16.47141974743047,3005.08369140625,95.14204101562518
2023-03-30 15:56:37.250,2909.941650390625,654.5069580078125,5401.199798583984,1.9999991655349731,3600,0.8,74.5999984741211,3.689642906188965,47,733,3,0,0,16.728816986083984,29.966381072998047,1997,1,0.24991959909999997,16.478897386983984,3006.18232421875,96.24067382812518
2023-03-30 15:56:39.268,2912.738525390625,654.5069580078125,5401.7999267578125,1.8999990224838257,3600,0.8,74.69999694824219,3.5896427631378174,47,732,3,0,0,16.77308464050293,29.999713897705078,1999,1,0.24957553609999997,16.52350910440293,3014.97138671875,102.23286132812518
2023-03-30 15:56:41.268,2914.136962890625,654.5069580078125,5400.600128173828,1.8999990224838257,3600,0.8,74.5999984741211,3.5896427631378174,47,732,3,0,0,16.7553768157959,30.03304672241211,2001,1,0.24957553609999997,16.5058012796959,3012.2248046875,98.08784179687518
2023-03-30 15:56:43.286,2915.534912109375,653.898681640625,5396.400146484375,1.8999990224838257,3600,0.8,74.80000305175781,3.6145527362823486,47,729,3,0,0,16.746522903442383,30.06637954711914,2003,1,0.2485433263,16.497979577142384,3014.696728515625,99.16181640625018
2023-03-30 15:56:45.279,2916.93359375,653.898681640625,5400.0,1.9999991655349731,3600,0.8,74.69999694824219,3.714552879333496,47,736,3,0,0,16.7553768157959,30.099712371826172,2005,1,0.2509518089,16.5044250068959,3012.77412109375,95.84052734375018
2023-03-30 15:56:47.299,2918.331787109375,654.5069580078125,5397.599945068359,1.8999990224838257,3600,0.8,74.80000305175781,3.5896427631378174,47,727,3,0,0,16.77308464050293,30.133045196533203,2007,1,0.24785921549999998,16.52522542500293,3018.8166015625,100.48481445312518
2023-03-30 15:56:49.319,2919.73046875,653.898681640625,5401.7999267578125,1.9999991655349731,3600,0.8,74.80000305175781,3.714552879333496,47,730,3,0,0,16.7553768157959,30.166378021240234,2009,1,0.2488914253,16.5064853904959,3011.67548828125,91.94501953125018
2023-03-30 15:56:51.318,2922.52685546875,653.2904052734375,5400.600128173828,1.9999991655349731,3600,0.8,74.9000015258789,3.7394628524780273,47,729,3,0,0,16.76422882080078,30.199710845947266,2011,1,0.2485433263,16.515685494500783,3015.246044921875,92.71918945312518
2023-03-30 15:56:53.337,2923.925048828125,653.2904052734375,5401.199798583984,1.9999991655349731,3600,0.8,74.80000305175781,3.7394628524780273,47,727,3,0,0,16.781936645507812,30.233043670654297,2014,1,0.24785921549999998,16.534077430007812,3018.8166015625,94.89155273437518
2023-03-30 15:56:55.337,2923.925048828125,653.2904052734375,5401.7999267578125,1.9999991655349731,3600,0.8,74.9000015258789,3.7394628524780273,47,730,3,0,0,16.781936645507812,30.266376495361328,2016,1,0.2488914253,16.533045220207814,3017.71796875,93.79291992187518
2023-03-30 15:56:57.349,2925.32373046875,653.2904052734375,5404.800109863281,1.9999991655349731,3600,0.8,74.80000305175781,3.7394628524780273,47,733,3,0,0,16.781936645507812,30.29970932006836,2018,1,0.24991959909999997,16.532017046407812,3014.97138671875,89.64765625000018
2023-03-30 15:56:59.368,2929.5185546875,653.2904052734375,5399.399871826172,1.9999991655349731,3600,0.8,75.0,3.7394628524780273,47,732,3,0,0,16.808496475219727,30.33304214477539,2020,1,0.24957553609999997,16.558920939119727,3025.4083984375,95.88984375000018
2023-03-30 15:57:01.369,2930.916748046875,653.2904052734375,5398.2000732421875,1.9999991655349731,3600,0.8,75.0,3.7394628524780273,47,726,3,0,0,16.77308464050293,30.366374969482422,2022,1,0.2475151525,16.52556948800293,3019.36591796875,88.44916992187518
2023-03-30 15:57:03.386,2930.916748046875,652.6821899414062,5401.199798583984,1.9999991655349731,3600,0.8,75.0999984741211,3.764370918273926,47,729,3,0,0,16.790790557861328,30.399707794189453,2024,1,0.2485433263,16.54224723156133,3021.0138671875,90.09711914062518
2023-03-30 15:57:05.385,2932.3154296875,653.2904052734375,5396.999816894531,1.9999991655349731,3600,0.8,75.19999694824219,3.7394628524780273,46,730,3,0,0,16.790790557861328,30.433040618896484,2026,1,0.2488914253,16.54189913256133,3024.035107421875,91.71967773437518
2023-03-30 15:57:07.403,2933.713623046875,653.898681640625,5398.2000732421875,1.9999991655349731,3600,0.8,75.0,3.714552879333496,46,730,3,0,0,16.799644470214844,30.466373443603516,2028,1,0.2488914253,16.550753044914845,3024.309765625,90.59614257812518
2023-03-30 15:57:09.419,2933.713623046875,653.898681640625,5403.000183105469,2.09999942779541,3600,0.8,75.19999694824219,3.8145532608032227,46,731,3,0,0,16.817350387573242,30.499706268310547,2030,1,0.2492354883,16.568114899273244,3023.76044921875,90.04682617187518
2023-03-30 15:57:12.975,2940.70556640625,654.5069580078125,5396.400146484375,2.09999942779541,3600,0.8,75.19999694824219,3.7896432876586914,46,731,3,0,0,16.817350387573242,30.56637191772461,2033,1,0.2492354883,16.568114899273244,3029.25361328125,88.54804687500018
2023-03-30 15:57:14.975,2940.70556640625,654.5069580078125,5401.7999267578125,2.09999942779541,3600,0.8,75.30000305175781,3.7896432876586914,46,731,3,0,0,16.826204299926758,30.59970474243164,2035,1,0.2492354883,16.57696881162676,3026.232373046875,85.52680664062518
2023-03-30 15:57:16.000,2940.70556640625,654.5069580078125,5400.0,2.09999942779541,3600,0.8,75.19999694824219,3.7896432876586914,46,726,3,0,0,16.817350387573242,30.616371154785156,2036,1,0.2475151525,16.569835235073242,3026.232373046875,85.52680664062518
2023-03-30 15:57:18.912,2943.501708984375,653.898681640625,5404.199981689453,2.09999942779541,3600,0.8,75.4000015258789,3.8145532608032227,46,728,3,0,0,16.84391212463379,30.666370391845703,2039,1,0.2481992633,16.59571286133379,3028.704296875,85.20258789062518
2023-03-30 15:57:20.944,2944.900146484375,654.5069580078125,5396.999816894531,2.09999942779541,3600,0.8,75.4000015258789,3.7896432876586914,46,733,3,0,0,16.84391212463379,30.699703216552734,2041,1,0.24991959909999997,16.59399252553379,3034.1974609375,89.29731445312518
2023-03-30 15:57:22.946,2944.900146484375,653.898681640625,5403.599853515625,2.09999942779541,3600,0.8,75.30000305175781,3.8145532608032227,46,726,3,0,0,16.84391212463379,30.733036041259766,2043,1,0.2475151525,16.59639697213379,3029.25361328125,84.35346679687518
2023-03-30 15:57:24.956,2946.298583984375,653.898681640625,5398.800201416016,2.09999942779541,3600,0.8,75.4000015258789,3.8145532608032227,46,735,3,0,0,16.905885696411133,30.766368865966797,2045,1,0.2506117611,16.655273935311133,3046.007763671875,99.70917968750018
2023-03-30 15:57:26.957,2950.49365234375,653.898681640625,5398.800201416016,2.09999942779541,3600,0.8,75.4000015258789,3.8145532608032227,46,733,3,0,0,16.8881778717041,30.799701690673828,2047,1,0.24991959909999997,16.6382582726041,3042.43720703125,91.94355468750018
2023-03-30 15:57:28.977,2951.8916015625,653.898681640625,5401.199798583984,2.1999995708465576,3600,0.8,75.5,3.91455340385437,46,730,3,0,0,16.8881778717041,30.83303451538086,2049,1,0.2488914253,16.639286446404103,3040.23994140625,88.34833984375018
2023-03-30 15:57:30.996,2953.29052734375,653.898681640625,5398.2000732421875,2.1999995708465576,3600,0.8,75.5,3.91455340385437,46,730,3,0,0,16.905885696411133,30.86636734008789,2051,1,0.2488914253,16.656994271111135,3046.83173828125,93.54121093750018
2023-03-30 15:57:32.996,2954.688720703125,653.898681640625,5396.999816894531,2.1999995708465576,3600,0.8,75.5,3.91455340385437,46,727,3,0,0,16.897031784057617,30.899700164794922,2053,1,0.24785921549999998,16.649172568557617,3046.282421875,91.59370117187518
2023-03-30 15:57:34.000,2954.688720703125,653.898681640625,5396.400146484375,2.1999995708465576,3600,0.8,75.5,3.91455340385437,46,731,3,0,0,16.914737701416016,30.916366577148438,2054,1,0.2492354883,16.665502213116017,3050.12763671875,95.43891601562518
2023-03-30 15:57:37.015,2957.485107421875,652.6821899414062,5397.599945068359,2.1999995708465576,3600,0.8,75.5999984741211,3.9643712043762207,46,730,3,0,0,16.905885696411133,30.966365814208984,2057,1,0.2488914253,16.656994271111135,3048.4796875,90.99458007812518
2023-03-30 15:57:40.838,2961.68017578125,653.2904052734375,5403.000183105469,2.1999995708465576,3600,0.8,75.5999984741211,3.9394633769989014,46,731,3,0,0,16.914737701416016,31.01636505126953,2061,1,0.2492354883,16.665502213116017,3044.909130859375,83.22895507812518
2023-03-30 15:57:42.838,2963.078857421875,653.2904052734375,5395.800018310547,2.1999995708465576,3600,0.8,75.69999694824219,3.9394633769989014,46,730,3,0,0,16.897031784057617,31.049697875976562,2063,1,0.2488914253,16.64814035875762,3047.655712890625,84.57685546875018
2023-03-30 15:57:44.857,2963.078857421875,653.2904052734375,5404.199981689453,2.1999995708465576,3600,0.8,75.69999694824219,3.9394633769989014,46,724,3,0,0,16.950153350830078,31.083030700683594,2065,1,0.24682299049999998,16.703330360330078,3051.7755859375,88.69672851562518
2023-03-30 15:57:46.856,2965.875244140625,652.6821899414062,5398.2000732421875,2.1999995708465576,3600,0.8,75.69999694824219,3.9643712043762207,46,730,3,0,0,16.92359161376953,31.116363525390625,2067,1,0.2488914253,16.674700188469533,3051.7755859375,85.90034179687518
2023-03-30 15:57:48.859,2967.273681640625,653.2904052734375,5402.400054931641,2.299999713897705,3600,0.8,75.80000305175781,4.039463520050049,46,729,3,0,0,16.92359161376953,31.149696350097656,2069,1,0.2485433263,16.675048287469533,3047.3810546875,80.10737304687518
2023-03-30 15:57:50.870,2968.672119140625,653.898681640625,5404.800109863281,2.299999713897705,3600,0.8,75.80000305175781,4.014553546905518,46,729,3,0,0,16.950153350830078,31.183029174804688,2071,1,0.2485433263,16.70161002453008,3050.676953125,82.00483398437518
2023-03-30 15:57:52.871,2968.672119140625,653.898681640625,5398.2000732421875,2.299999713897705,3600,0.8,75.80000305175781,4.014553546905518,46,732,3,0,0,16.976713180541992,31.21636199951172,2073,1,0.24957553609999997,16.727137644441992,3061.66328125,92.99116210937518
2023-03-30 15:57:54.893,2970.0703125,653.898681640625,5395.800018310547,2.299999713897705,3600,0.8,76.0,4.014553546905518,46,735,3,0,0,16.976713180541992,31.266361236572266,2075,1,0.2506117611,16.726101419441992,3063.860546875,93.79023437500018
2023-03-30 15:57:56.904,2968.672119140625,653.898681640625,5395.199890136719,2.299999713897705,3600,0.8,76.0,4.014553546905518,46,728,3,0,0,16.95900535583496,31.299694061279297,2077,1,0.2481992633,16.710806092534963,3061.11396484375,92.44184570312518
2023-03-30 15:57:58.905,2971.46875,653.898681640625,5398.800201416016,2.299999713897705,3600,0.8,76.0999984741211,4.014553546905518,46,735,3,0,0,16.976713180541992,31.333026885986328,2079,1,0.2506117611,16.726101419441992,3061.11396484375,89.64521484375018
2023-03-30 15:58:00.925,2972.86669921875,653.2904052734375,5401.7999267578125,2.3999998569488525,3600,0.8,76.0,4.139463424682617,46,727,3,0,0,17.003273010253906,31.36635971069336,2081,1,0.24785921549999998,16.755413794753906,3064.9591796875,92.09248046875018
2023-03-30 15:58:02.945,2974.265625,653.2904052734375,5398.2000732421875,2.3999998569488525,3600,0.8,76.0,4.139463424682617,46,735,3,0,0,16.994421005249023,31.39969253540039,2083,1,0.2506117611,16.743809244149023,3066.0578125,91.79218750000018
2023-03-30 15:58:04.944,2972.86669921875,653.898681640625,5398.800201416016,2.3999998569488525,3600,0.8,76.19999694824219,4.114553451538086,46,730,3,0,0,16.985565185546875,31.433025360107422,2085,1,0.2488914253,16.736673760246877,3063.31123046875,90.44453125000018
2023-03-30 15:58:06.976,2974.265625,653.2904052734375,5400.600128173828,2.3999998569488525,3600,0.8,76.19999694824219,4.139463424682617,46,730,3,0,0,16.985565185546875,31.466358184814453,2087,1,0.2488914253,16.736673760246877,3062.21259765625,87.94697265625018
2023-03-30 15:58:08.978,2975.66357421875,653.2904052734375,5398.2000732421875,2.3999998569488525,3600,0.8,76.19999694824219,4.139463424682617,46,732,3,0,0,17.012126922607422,31.499691009521484,2089,1,0.24957553609999997,16.762551386507422,3069.90302734375,94.23945312500018
2023-03-30 15:58:10.990,2974.265625,652.6821899414062,5396.400146484375,2.3999998569488525,3600,0.8,76.19999694824219,4.164371490478516,45,731,3,0,0,16.985565185546875,31.533023834228516,2091,1,0.2492354883,16.736329697246877,3066.60712890625,92.34150390625018
2023-03-30 15:58:12.002,2974.265625,652.6821899414062,5401.199798583984,2.5,3600,0.8,76.30000305175781,4.264371871948242,45,729,3,0,0,16.994421005249023,31.54969024658203,2092,1,0.2485433263,16.745877678949025,3064.135205078125,89.86958007812518
2023-03-30 15:58:14.004,2974.265625,652.6821899414062,5395.800018310547,2.5,3600,0.8,76.19999694824219,4.264371871948242,45,731,3,0,0,16.994421005249023,31.583023071289062,2094,1,0.2492354883,16.745185516949025,3068.80439453125,94.53876953125018
2023-03-30 15:58:16.013,2974.265625,652.0738525390625,5397.599945068359,2.5,3600,0.8,76.4000015258789,4.289284706115723,46,732,3,0,0,17.003273010253906,31.616355895996094,2096,1,0.24957553609999997,16.753697474153906,3069.628369140625,95.36274414062518
2023-03-30 15:58:18.014,2974.265625,652.6821899414062,5398.800201416016,2.5,3600,0.8,76.4000015258789,4.264371871948242,46,732,3,0,0,16.976713180541992,31.649688720703125,2098,1,0.24957553609999997,16.727137644441992,3062.21259765625,87.94697265625018
2023-03-30 15:58:20.034,2975.66357421875,652.0738525390625,5400.0,2.5,3600,0.8,76.4000015258789,4.289284706115723,45,730,3,0,0,16.985565185546875,31.683021545410156,2100,1,0.2488914253,16.736673760246877,3063.860546875,88.19697265625018
2023-03-30 15:58:22.054,2975.66357421875,651.465576171875,5403.599853515625,2.6000001430511475,3600,0.8,76.5,4.414196968078613,45,733,3,0,0,16.967859268188477,31.716354370117188,2102,1,0.24991959909999997,16.717939669088477,3057.26875,81.60517578125018
2023-03-30 15:58:24.055,2975.66357421875,652.0738525390625,5396.400146484375,2.6000001430511475,3600,0.8,76.60000610351562,4.389285087585449,45,729,3,0,0,16.994421005249023,31.74968719482422,2104,1,0.2485433263,16.745877678949025,3068.80439453125,93.14082031250018
2023-03-30 15:58:26.071,2974.265625,651.465576171875,5399.399871826172,2.6000001430511475,3600,0.8,76.60000610351562,4.414196968078613,45,729,3,0,0,16.95900535583496,31.78302001953125,2106,1,0.2485433263,16.710462029534963,3059.466015625,85.20039062500018
2023-03-30 15:58:28.071,2975.66357421875,650.8572998046875,5392.799835205078,2.6000001430511475,3600,0.8,76.80000305175781,4.4391069412231445,45,728,3,0,0,16.95900535583496,31.81635284423828,2108,1,0.2481992633,16.710806092534963,3065.783154296875,90.11958007812518
2023-03-30 15:58:30.086,2974.265625,651.465576171875,5402.400054931641,2.6000001430511475,3600,0.8,76.80000305175781,4.414196968078613,45,730,3,0,0,16.950153350830078,31.849685668945312,2110,1,0.2488914253,16.70126192553008,3054.52216796875,80.25654296875018
2023-03-30 15:58:32.102,2975.66357421875,650.2490234375,5401.199798583984,2.6000001430511475,3600,0.8,76.69999694824219,4.464016914367676,45,725,3,0,0,16.950153350830078,31.883018493652344,2112,1,0.2471670535,16.702986297330078,3057.26875,81.60517578125018
2023-03-30 15:58:34.117,2974.265625,650.2490234375,5399.399871826172,2.6000001430511475,3600,0.8,76.9000015258789,4.464016914367676,45,733,3,0,0,16.932445526123047,31.916351318359375,2114,1,0.24991959909999997,16.682525927023047,3054.52216796875,80.25654296875018
2023-03-30 15:58:36.134,2974.265625,650.2490234375,5398.2000732421875,2.700000286102295,3600,0.8,76.80000305175781,4.564017295837402,45,726,3,0,0,16.950153350830078,31.949684143066406,2116,1,0.2475151525,16.702638198330078,3059.740673828125,85.47504882812518
2023-03-30 15:58:38.151,2972.86669921875,649.6408081054688,5400.600128173828,2.6000001430511475,3600,0.8,76.9000015258789,4.488925933837891,45,725,3,0,0,16.92359161376953,31.983016967773438,2118,1,0.2471670535,16.67642456026953,3052.32490234375,79.45820312500018
2023-03-30 15:58:40.167,2971.46875,649.032470703125,5397.599945068359,2.700000286102295,3600,0.8,76.9000015258789,4.613838195800781,45,728,3,0,0,16.932445526123047,32.01634979248047,2120,1,0.2481992633,16.68424626282305,3057.26875,85.80000000000018
2023-03-30 15:58:42.184,2971.46875,649.032470703125,5398.2000732421875,2.700000286102295,3600,0.8,77.0,4.613838195800781,45,731,3,0,0,16.897031784057617,32.0496826171875,2122,1,0.2492354883,16.64779629575762,3049.02900390625,77.56025390625018
2023-03-30 15:58:44.201,2970.0703125,649.032470703125,5398.2000732421875,2.700000286102295,3600,0.8,77.0,4.613838195800781,45,731,3,0,0,16.914737701416016,32.08301544189453,2124,1,0.2492354883,16.665502213116017,3052.87421875,82.80390625000018
2023-03-30 15:58:46.218,2970.0703125,649.032470703125,5394.6002197265625,2.700000286102295,3600,0.8,77.0,4.613838195800781,45,734,3,0,0,16.941299438476562,32.11634826660156,2126,1,0.2502676981,16.691031740376562,3061.66328125,91.59296875000018
2023-03-30 15:58:48.239,2971.46875,647.8158569335938,5403.599853515625,2.8000004291534424,3600,0.8,77.0,4.763662338256836,45,732,3,0,0,16.8881778717041,32.149681091308594,2128,1,0.24957553609999997,16.6386023356041,3043.261181640625,71.79243164062518
2023-03-30 15:58:50.239,2968.672119140625,648.4241943359375,5389.800109863281,2.8000004291534424,3600,0.8,77.0999984741211,4.738748550415039,45,729,3,0,0,16.905885696411133,32.183013916015625,2130,1,0.2485433263,16.657342370111134,3058.91669921875,90.24458007812518
2023-03-30 15:58:52.251,2971.46875,647.8158569335938,5394.000091552734,2.8000004291534424,3600,0.8,77.0999984741211,4.763662338256836,45,728,3,0,0,16.92359161376953,32.216346740722656,2132,1,0.2481992633,16.675392350469533,3059.740673828125,88.27192382812518
2023-03-30 15:58:54.251,2970.0703125,648.4241943359375,5401.199798583984,2.8000004291534424,3600,0.8,77.19999694824219,4.738748550415039,45,733,3,0,0,16.92359161376953,32.24967956542969,2134,1,0.24991959909999997,16.67367201466953,3052.32490234375,82.25458984375018
2023-03-30 15:58:56.271,2970.0703125,648.4241943359375,5398.800201416016,2.8000004291534424,3600,0.8,77.0999984741211,4.738748550415039,45,729,3,0,0,16.870471954345703,32.28301239013672,2136,1,0.2485433263,16.621928628045705,3043.53583984375,73.46552734375018
2023-03-30 15:58:58.290,2968.672119140625,647.8158569335938,5400.600128173828,2.8000004291534424,3600,0.8,77.19999694824219,4.763662338256836,45,731,3,0,0,16.8881778717041,32.31634521484375,2138,1,0.2492354883,16.638942383404103,3046.007763671875,77.33564453125018
2023-03-30 15:59:00.292,2967.273681640625,646.5994262695312,5398.800201416016,2.8000004291534424,3600,0.8,77.30000305175781,4.813992023468018,45,729,3,0,0,16.870471954345703,32.34967803955078,2140,1,0.2485433263,16.621928628045705,3045.1837890625,77.91010742187518
2023-03-30 15:59:02.301,2967.273681640625,646.5994262695312,5400.0,2.8000004291534424,3600,0.8,77.19999694824219,4.813992023468018,45,728,3,0,0,16.852764129638672,32.38301086425781,2142,1,0.2481992633,16.604564866338674,3040.23994140625,72.96625976562518
2023-03-30 15:59:04.302,2967.273681640625,645.9910888671875,5401.7999267578125,2.8000004291534424,3600,0.8,77.4000015258789,4.839254856109619,45,733,3,0,0,16.897031784057617,32.416343688964844,2144,1,0.24991959909999997,16.647112184957617,3048.4796875,81.20600585937518
2023-03-30 15:59:06.319,2967.273681640625,645.3828125,5403.599853515625,2.90000057220459,3600,0.8,77.4000015258789,4.964515686035156,45,731,3,0,0,16.870471954345703,32.449676513671875,2146,1,0.2492354883,16.621236466045705,3041.887890625,74.61420898437518
2023-03-30 15:59:08.326,2967.273681640625,645.3828125,5395.800018310547,2.90000057220459,3600,0.8,77.5,4.964515686035156,45,727,3,0,0,16.826204299926758,32.483009338378906,2148,1,0.24785921549999998,16.578345084426758,3039.690625,72.41694335937518
2023-03-30 15:59:10.336,2965.875244140625,645.3828125,5395.800018310547,2.90000057220459,3600,0.8,77.4000015258789,4.964515686035156,45,728,3,0,0,16.852764129638672,32.51634216308594,2150,1,0.2481992633,16.604564866338674,3045.1837890625,79.30854492187518
2023-03-30 15:59:12.337,2965.875244140625,645.9910888671875,5398.2000732421875,2.90000057220459,3600,0.8,77.5999984741211,4.939255237579346,45,731,3,0,0,16.879323959350586,32.54967498779297,2153,1,0.2492354883,16.630088471050588,3047.93037109375,82.05512695312518
2023-03-30 15:59:14.357,2964.476806640625,645.9910888671875,5400.0,2.90000057220459,3600,0.8,77.4000015258789,4.939255237579346,45,729,3,0,0,16.84391212463379,32.5830078125,2155,1,0.2485433263,16.59536879833379,3038.866650390625,74.38984375000018
2023-03-30 15:59:16.376,2964.476806640625,645.9910888671875,5401.7999267578125,2.90000057220459,3600,0.8,77.5999984741211,4.939255237579346,45,731,3,0,0,16.83505630493164,32.61634063720703,2157,1,0.2492354883,16.585820816631642,3035.29609375,70.81928710937518
2023-03-30 15:59:18.377,2963.078857421875,645.3828125,5401.199798583984,2.90000057220459,3600,0.8,77.5999984741211,4.964515686035156,45,734,3,0,0,16.861618041992188,32.64967346191406,2159,1,0.2502676981,16.611350343892187,3041.887890625,78.80903320312518
2023-03-30 15:59:20.388,2963.078857421875,644.166259765625,5403.000183105469,2.90000057220459,3600,0.8,77.69999694824219,5.015039443969727,45,725,3,0,0,16.84391212463379,32.683006286621094,2161,1,0.2471670535,16.59674507113379,3038.04267578125,74.96381835937518
2023-03-30 15:59:22.395,2963.078857421875,645.3828125,5403.000183105469,2.90000057220459,3600,0.8,77.69999694824219,4.964515686035156,45,732,3,0,0,16.852764129638672,32.716339111328125,2163,1,0.24957553609999997,16.603188593538672,3038.5919921875,75.51313476562518
2023-03-30 15:59:24.406,2964.476806640625,645.3828125,5401.7999267578125,2.90000057220459,3600,0.8,77.80000305175781,4.964515686035156,45,728,3,0,0,16.817350387573242,32.749671936035156,2165,1,0.2481992633,16.569151124273244,3032.0001953125,67.52338867187518
2023-03-30 15:59:26.428,2961.68017578125,644.7744750976562,5399.399871826172,3.0000009536743164,3600,0.8,77.69999694824219,5.089780807495117,45,734,3,0,0,16.861618041992188,32.78300476074219,2167,1,0.2502676981,16.611350343892187,3043.810498046875,82.13032226562518
2023-03-30 15:59:28.428,2963.078857421875,644.7744750976562,5403.599853515625,3.0000009536743164,3600,0.8,77.69999694824219,5.089780807495117,45,731,3,0,0,16.817350387573242,32.81633758544922,2169,1,0.2492354883,16.568114899273244,3030.9015625,67.82270507812518
2023-03-30 15:59:30.441,2961.68017578125,645.3828125,5398.2000732421875,3.0000009536743164,3600,0.8,77.80000305175781,5.064516067504883,45,735,3,0,0,16.84391212463379,32.84967041015625,2171,1,0.2506117611,16.59330036353379,3040.514599609375,78.83442382812518
2023-03-30 15:59:33.248,2963.078857421875,644.7744750976562,5400.0,3.0000009536743164,3600,0.8,77.80000305175781,5.089780807495117,45,733,3,0,0,16.826204299926758,32.8996696472168,2173,1,0.24991959909999997,16.576284700826758,3035.84541015625,72.76655273437518
2023-03-30 15:59:35.248,2960.281982421875,644.7744750976562,5397.599945068359,3.0000009536743164,3600,0.8,78.0,5.089780807495117,45,730,3,0,0,16.84391212463379,32.93300247192383,2175,1,0.2488914253,16.59502069933379,3041.887890625,81.60590820312518
2023-03-30 15:59:37.267,2960.281982421875,644.166259765625,5401.7999267578125,3.099998950958252,3600,0.8,77.9000015258789,5.215037822723389,45,728,3,0,0,16.799644470214844,32.96633529663086,2177,1,0.2481992633,16.551445206914845,3029.25361328125,68.97163085937518
2023-03-30 15:59:39.265,2960.281982421875,644.7744750976562,5400.600128173828,3.099998950958252,3600,0.8,78.0,5.189779281616211,45,733,3,0,0,16.826204299926758,32.99966812133789,2179,1,0.24991959909999997,16.576284700826758,3035.29609375,75.01411132812518
2023-03-30 15:59:41.278,2960.281982421875,644.7744750976562,5402.400054931641,3.099998950958252,3600,0.8,78.0999984741211,5.189779281616211,45,729,3,0,0,16.817350387573242,33.03300094604492,2181,1,0.2485433263,16.568807061273244,3032.0001953125,71.71821289062518
2023-03-30 15:59:44.180,2961.68017578125,645.3828125,5401.7999267578125,3.0000009536743164,3600,0.8,78.0,5.064516067504883,45,733,3,0,0,16.826204299926758,33.08300018310547,2184,1,0.24991959909999997,16.576284700826758,3033.64814453125,71.96796875000018
2023-03-30 15:59:46.192,2957.485107421875,645.3828125,5392.799835205078,3.099998950958252,3600,0.8,78.0,5.164514064788818,45,729,3,0,0,16.826204299926758,33.1163330078125,2186,1,0.2485433263,16.57766097362676,3041.887890625,84.40278320312518
2023-03-30 15:59:48.212,2958.88330078125,644.166259765625,5396.400146484375,3.099998950958252,3600,0.8,78.30000305175781,5.215037822723389,45,730,3,0,0,16.808496475219727,33.14966583251953,2188,1,0.2488914253,16.55960504991973,3035.84541015625,76.96210937500018
2023-03-30 15:59:52.816,2958.88330078125,645.3828125,5399.399871826172,3.099998950958252,3600,0.8,78.19999694824219,5.164514064788818,45,735,3,0,0,16.826204299926758,33.216331481933594,2193,1,0.2506117611,16.575592538826758,3035.84541015625,76.96210937500018
2023-03-30 15:59:54.823,2957.485107421875,645.3828125,5394.6002197265625,3.099998950958252,3600,0.8,78.30000305175781,5.164514064788818,45,732,3,0,0,16.817350387573242,33.249664306640625,2195,1,0.24957553609999997,16.567774851473242,3038.317333984375,80.83222656250018
2023-03-30 15:59:56.836,2957.485107421875,645.3828125,5398.2000732421875,3.099998950958252,3600,0.8,78.30000305175781,5.164514064788818,45,728,3,0,0,16.817350387573242,33.282997131347656,2197,1,0.2481992633,16.569151124273244,3035.29609375,77.81098632812518
2023-03-30 15:59:58.856,2957.485107421875,644.7744750976562,5400.0,3.099998950958252,3600,0.8,78.30000305175781,5.189779281616211,45,724,3,0,0,16.861618041992188,33.31632995605469,2199,1,0.24682299049999998,16.614795051492187,3044.08515625,86.60004882812518
2023-03-30 16:00:00.855,2956.087158203125,645.3828125,5398.2000732421875,3.0000009536743164,3600,0.8,78.39999389648438,5.064516067504883,45,727,3,0,0,16.83505630493164,33.34966278076172,2201,1,0.24785921549999998,16.58719708943164,3039.14130859375,83.05415039062518
2023-03-30 16:00:02.858,2956.087158203125,644.7744750976562,5401.7999267578125,3.0000009536743164,3600,0.8,78.5,5.089780807495117,45,729,3,0,0,16.826204299926758,33.38299560546875,2203,1,0.2485433263,16.57766097362676,3034.472119140625,78.38496093750018
2023-03-30 16:00:04.870,2956.087158203125,644.7744750976562,5396.999816894531,3.0000009536743164,3600,0.8,78.5,5.089780807495117,45,729,3,0,0,16.861618041992188,33.41632843017578,2205,1,0.2485433263,16.61307471569219,3046.282421875,90.19526367187518
2023-03-30 16:00:06.891,2956.087158203125,645.3828125,5400.0,3.0000009536743164,3600,0.8,78.5,5.064516067504883,45,732,3,0,0,16.826204299926758,33.44966125488281,2207,1,0.24957553609999997,16.576628763826758,3035.29609375,79.20893554687518
2023-03-30 16:00:08.888,2956.087158203125,645.3828125,5401.199798583984,3.0000009536743164,3600,0.8,78.5,5.064516067504883,45,730,3,0,0,16.799644470214844,33.482994079589844,2209,1,0.2488914253,16.550753044914845,3028.704296875,72.61713867187518
2023-03-30 16:00:10.907,2956.087158203125,645.3828125,5400.0,3.0000009536743164,3600,0.8,78.5,5.064516067504883,45,727,3,0,0,16.817350387573242,33.516326904296875,2211,1,0.24785921549999998,16.569491172073242,3033.64814453125,77.56098632812518
2023-03-30 16:00:12.909,2954.688720703125,645.3828125,5394.000091552734,3.0000009536743164,3600,0.8,78.5999984741211,5.064516067504883,45,731,3,0,0,16.808496475219727,33.549659729003906,2213,1,0.2492354883,16.55926098691973,3036.94404296875,82.25532226562518
2023-03-30 16:00:14.919,2956.087158203125,644.7744750976562,5401.7999267578125,3.0000009536743164,3600,0.8,78.5,5.089780807495117,45,732,3,0,0,16.817350387573242,33.58299255371094,2215,1,0.24957553609999997,16.567774851473242,3032.54951171875,76.46235351562518
2023-03-30 16:00:16.939,2954.688720703125,644.7744750976562,5401.7999267578125,3.0000009536743164,3600,0.8,78.5999984741211,5.089780807495117,45,729,3,0,0,16.826204299926758,33.61632537841797,2217,1,0.2485433263,16.57766097362676,3034.472119140625,79.78339843750018
2023-03-30 16:00:18.938,2954.688720703125,644.166259765625,5398.2000732421875,2.90000057220459,3600,0.8,78.5999984741211,5.015039443969727,45,725,3,0,0,16.799644470214844,33.649658203125,2219,1,0.2471670535,16.552477416714844,3032.824169921875,78.13544921875018
2023-03-30 16:00:20.937,2954.688720703125,643.5580444335938,5396.999816894531,2.90000057220459,3600,0.8,78.69999694824219,5.040297985076904,45,729,3,0,0,16.817350387573242,33.68299102783203,2221,1,0.2485433263,16.568807061273244,3038.04267578125,83.35395507812518
2023-03-30 16:00:22.955,2953.29052734375,644.7744750976562,5396.999816894531,2.90000057220459,3600,0.8,78.5999984741211,4.989780902862549,45,733,3,0,0,16.817350387573242,33.71632385253906,2223,1,0.24991959909999997,16.567430788473242,3036.3947265625,83.10419921875018
2023-03-30 16:00:24.954,2954.688720703125,644.7744750976562,5400.600128173828,2.90000057220459,3600,0.8,78.69999694824219,4.989780902862549,45,730,3,0,0,16.808496475219727,33.749656677246094,2225,1,0.2488914253,16.55960504991973,3031.725537109375,77.03681640625018
2023-03-30 16:00:26.976,2954.688720703125,643.5580444335938,5403.000183105469,2.90000057220459,3600,0.8,78.69999694824219,5.040297985076904,45,734,3,0,0,16.808496475219727,33.782989501953125,2227,1,0.2502676981,16.558228777119727,3030.35224609375,75.66352539062518
2023-03-30 16:00:28.992,2954.688720703125,643.5580444335938,5399.399871826172,2.90000057220459,3600,0.8,78.69999694824219,5.040297985076904,45,732,3,0,0,16.817350387573242,33.816322326660156,2229,1,0.24957553609999997,16.567774851473242,3035.570751953125,80.88203125000018
2023-03-30 16:00:30.992,2953.29052734375,643.5580444335938,5396.999816894531,2.90000057220459,3600,0.8,78.69999694824219,5.040297985076904,45,729,3,0,0,16.808496475219727,33.84965515136719,2231,1,0.2485433263,16.55995314891973,3036.120068359375,82.82954101562518
2023-03-30 16:00:32.003,2953.29052734375,642.94970703125,5397.599945068359,2.90000057220459,3600,0.8,78.5999984741211,5.065560817718506,45,731,3,0,0,16.799644470214844,33.8663215637207,2232,1,0.2492354883,16.550408981914845,3034.1974609375,80.90693359375018
2023-03-30 16:00:34.002,2951.8916015625,643.5580444335938,5403.599853515625,2.90000057220459,3600,0.8,78.69999694824219,5.040297985076904,45,729,3,0,0,16.826204299926758,33.899654388427734,2234,1,0.2485433263,16.57766097362676,3034.1974609375,82.30585937500018
2023-03-30 16:00:36.020,2953.29052734375,642.94970703125,5398.800201416016,2.90000057220459,3600,0.8,78.80000305175781,5.065560817718506,45,731,3,0,0,16.808496475219727,33.932987213134766,2236,1,0.2492354883,16.55926098691973,3034.74677734375,81.45625000000018
2023-03-30 16:00:38.019,2953.29052734375,642.94970703125,5399.399871826172,2.8000004291534424,3600,0.8,78.69999694824219,4.9655609130859375,45,728,3,0,0,16.799644470214844,33.9663200378418,2238,1,0.2481992633,16.551445206914845,3032.54951171875,79.25898437500018
2023-03-30 16:00:40.037,2951.8916015625,643.5580444335938,5400.600128173828,2.8000004291534424,3600,0.8,78.69999694824219,4.940298080444336,45,729,3,0,0,16.817350387573242,33.99965286254883,2240,1,0.2485433263,16.568807061273244,3034.74677734375,82.85517578125018
2023-03-30 16:00:42.039,2950.49365234375,643.5580444335938,5400.600128173828,2.8000004291534424,3600,0.8,78.80000305175781,4.940298080444336,45,730,3,0,0,16.790790557861328,34.03298568725586,2242,1,0.2488914253,16.54189913256133,3028.978955078125,78.48530273437518
2023-03-30 16:00:44.050,2951.8916015625,642.3414306640625,5405.3997802734375,2.8000004291534424,3600,0.8,78.9000015258789,4.990821361541748,45,728,3,0,0,16.790790557861328,34.06631851196289,2244,1,0.2481992633,16.54259129456133,3025.95771484375,74.06611328125018
2023-03-30 16:00:46.049,2950.49365234375,642.3414306640625,5402.400054931641,2.8000004291534424,3600,0.8,78.80000305175781,4.990821361541748,45,733,3,0,0,16.77308464050293,34.09965133666992,2246,1,0.24991959909999997,16.52316504140293,3024.309765625,73.81611328125018
2023-03-30 16:00:48.069,2951.8916015625,642.3414306640625,5400.0,2.8000004291534424,3600,0.8,78.80000305175781,4.990821361541748,45,724,3,0,0,16.781936645507812,34.13298416137695,2248,1,0.24682299049999998,16.535113655007812,3029.25361328125,77.36201171875018
2023-03-30 16:00:50.089,2950.49365234375,642.3414306640625,5401.199798583984,2.8000004291534424,3600,0.8,78.80000305175781,4.990821361541748,45,726,3,0,0,16.77308464050293,34.166316986083984,2250,1,0.2475151525,16.52556948800293,3025.95771484375,75.46406250000018
2023-03-30 16:00:52.084,2950.49365234375,642.3414306640625,5400.600128173828,2.8000004291534424,3600,0.8,78.80000305175781,4.990821361541748,45,729,3,0,0,16.77308464050293,34.199649810791016,2252,1,0.2485433263,16.52454131420293,3026.50703125,76.01337890625018
2023-03-30 16:00:54.108,2951.8916015625,642.3414306640625,5400.0,2.8000004291534424,3600,0.8,78.80000305175781,4.990821361541748,45,729,3,0,0,16.76422882080078,34.24964904785156,2254,1,0.2485433263,16.515685494500783,3024.85908203125,72.96748046875018
2023-03-30 16:00:56.104,2949.09521484375,642.3414306640625,5398.800201416016,2.8000004291534424,3600,0.8,79.0,4.990821361541748,45,731,3,0,0,16.77308464050293,34.282981872558594,2256,1,0.2492354883,16.52384915220293,3027.6056640625,78.51044921875018
