,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-03-30 16:00:58.125,2949.09521484375,641.7330932617188,5400.0,2.8000004291534424,3600,0.8,78.80000305175781,5.01608419418335,45,728,3,0,0,16.76422882080078,34.316314697265625,2258,1,0.2481992633,16.516029557500783,3025.4083984375,76.31318359375018
2023-03-30 16:01:00.118,2947.697265625,641.7330932617188,5399.399871826172,2.700000286102295,3600,0.8,78.80000305175781,4.916084289550781,45,736,3,0,0,16.7553768157959,34.349647521972656,2260,1,0.2509518089,16.5044250068959,3023.76044921875,76.06318359375018
2023-03-30 16:01:02.140,2947.697265625,641.7330932617188,5401.7999267578125,2.8000004291534424,3600,0.8,78.9000015258789,5.01608419418335,45,731,3,0,0,16.728816986083984,34.38298034667969,2262,1,0.2492354883,16.479581497783986,3016.07001953125,68.37275390625018
2023-03-30 16:01:04.138,2947.697265625,641.1248779296875,5403.599853515625,2.8000004291534424,3600,0.8,78.69999694824219,5.041342735290527,45,729,3,0,0,16.746522903442383,34.41631317138672,2264,1,0.2485433263,16.497979577142384,3019.091259765625,71.39399414062518
2023-03-30 16:01:06.153,2947.697265625,641.1248779296875,5403.599853515625,2.700000286102295,3600,0.8,78.9000015258789,4.941342830657959,45,732,3,0,0,16.746522903442383,34.44964599609375,2266,1,0.24957553609999997,16.496947367342383,3018.8166015625,71.11933593750018
2023-03-30 16:01:08.155,2947.697265625,641.1248779296875,5400.600128173828,2.8000004291534424,3600,0.8,78.9000015258789,5.041342735290527,45,734,3,0,0,16.7553768157959,34.48297882080078,2268,1,0.2502676981,16.5051091176959,3023.2111328125,75.51386718750018
2023-03-30 16:01:10.174,2947.697265625,641.1248779296875,5396.999816894531,2.700000286102295,3600,0.8,78.9000015258789,4.941342830657959,45,730,3,0,0,16.728816986083984,34.51631164550781,2270,1,0.2488914253,16.479925560783986,3021.0138671875,73.31660156250018
2023-03-30 16:01:12.176,2946.298583984375,641.1248779296875,5404.199981689453,2.700000286102295,3600,0.8,79.0,4.941342830657959,45,732,3,0,0,16.746522903442383,34.549644470214844,2272,1,0.24957553609999997,16.496947367342383,3018.26728515625,71.96870117187518
2023-03-30 16:01:14.187,2947.697265625,640.5166625976562,5398.2000732421875,2.8000004291534424,3600,0.8,78.9000015258789,5.066601276397705,45,728,3,0,0,16.71996307373047,34.582977294921875,2274,1,0.2481992633,16.47176381043047,3018.8166015625,71.11933593750018
2023-03-30 16:01:16.186,2946.298583984375,640.5166625976562,5398.800201416016,2.700000286102295,3600,0.8,78.9000015258789,4.966601371765137,45,730,3,0,0,16.737668991088867,34.616310119628906,2276,1,0.2488914253,16.48877756578887,3021.837841796875,75.53925781250018
2023-03-30 16:01:18.207,2944.900146484375,641.1248779296875,5396.999816894531,2.700000286102295,3600,0.8,78.9000015258789,4.941342830657959,45,733,3,0,0,16.746522903442383,34.64964294433594,2278,1,0.24991959909999997,16.496603304342383,3024.584423828125,79.68427734375018
2023-03-30 16:01:20.227,2947.697265625,640.5166625976562,5399.399871826172,2.700000286102295,3600,0.8,78.9000015258789,4.966601371765137,44,732,3,0,0,16.737668991088867,34.68297576904297,2280,1,0.24957553609999997,16.488093454988867,3021.0138671875,73.31660156250018
2023-03-30 16:01:22.227,2944.900146484375,639.9083251953125,5401.7999267578125,2.700000286102295,3600,0.8,79.0,4.991866111755371,44,732,3,0,0,16.71996307373047,34.71630859375,2282,1,0.24957553609999997,16.47038753763047,3015.795361328125,70.89521484375018
2023-03-30 16:01:24.245,2943.501708984375,640.5166625976562,5398.2000732421875,2.700000286102295,3600,0.8,79.0,4.966601371765137,44,732,3,0,0,16.746522903442383,34.74964141845703,2284,1,0.24957553609999997,16.496947367342383,3024.309765625,80.80805664062518
2023-03-30 16:01:26.237,2944.900146484375,640.5166625976562,5397.599945068359,2.700000286102295,3600,0.8,79.0,4.966601371765137,45,730,3,0,0,16.737668991088867,34.78297424316406,2286,1,0.2488914253,16.48877756578887,3022.936474609375,78.03632812500018
2023-03-30 16:01:28.257,2944.900146484375,639.9083251953125,5400.600128173828,2.700000286102295,3600,0.8,79.0,4.991866111755371,45,731,3,0,0,16.71996307373047,34.816307067871094,2288,1,0.2492354883,16.47072758543047,3017.16865234375,72.26850585937518
2023-03-30 16:01:30.274,2944.900146484375,639.9083251953125,5397.599945068359,2.700000286102295,3600,0.8,79.10000610351562,4.991866111755371,44,733,3,0,0,16.71996307373047,34.849639892578125,2290,1,0.24991959909999997,16.47004347463047,3019.36591796875,74.46577148437518
2023-03-30 16:01:32.271,2944.900146484375,641.1248779296875,5400.0,2.700000286102295,3600,0.8,79.0,4.941342830657959,44,732,3,0,0,16.737668991088867,34.882972717285156,2292,1,0.24957553609999997,16.488093454988867,3020.189892578125,75.28974609375018
2023-03-30 16:01:34.290,2946.298583984375,641.1248779296875,5398.800201416016,2.700000286102295,3600,0.8,78.9000015258789,4.941342830657959,44,729,3,0,0,16.728816986083984,34.91630554199219,2294,1,0.2485433263,16.480273659783986,3019.36591796875,73.06733398437518
2023-03-30 16:01:36.310,2946.298583984375,641.7330932617188,5401.7999267578125,2.700000286102295,3600,0.8,79.0,4.916084289550781,44,728,3,0,0,16.728816986083984,34.94963836669922,2296,1,0.2481992633,16.480617722783986,3016.6193359375,70.32075195312518
2023-03-30 16:01:38.310,2944.900146484375,641.7330932617188,5402.400054931641,2.700000286102295,3600,0.8,79.0,4.916084289550781,44,727,3,0,0,16.737668991088867,34.98297119140625,2298,1,0.24785921549999998,16.489809775588867,3017.71796875,72.81782226562518
2023-03-30 16:01:40.329,2943.501708984375,642.3414306640625,5399.399871826172,2.700000286102295,3600,0.8,79.10000610351562,4.89082145690918,44,724,3,0,0,16.702255249023438,35.01630401611328,2300,1,0.24682299049999998,16.455432258523437,3012.77412109375,69.27241210937518
2023-03-30 16:01:42.328,2947.697265625,642.3414306640625,5399.399871826172,2.700000286102295,3600,0.8,79.0,4.89082145690918,44,728,3,0,0,16.737668991088867,35.04963684082031,2302,1,0.2481992633,16.48946972778887,3019.915234375,72.21796875000018
2023-03-30 16:01:44.341,2944.900146484375,642.94970703125,5403.599853515625,2.700000286102295,3600,0.8,79.0,4.865560531616211,44,728,3,0,0,16.728816986083984,35.082969665527344,2305,1,0.2481992633,16.480617722783986,3013.87275390625,68.97260742187518
2023-03-30 16:01:46.362,2944.900146484375,644.166259765625,5398.2000732421875,2.700000286102295,3600,0.8,79.0,4.815039157867432,44,729,3,0,0,16.76422882080078,35.116302490234375,2307,1,0.2485433263,16.515685494500783,3024.85908203125,79.95893554687518
2023-03-30 16:01:48.363,2944.900146484375,644.166259765625,5403.599853515625,2.700000286102295,3600,0.8,79.0,4.815039157867432,44,727,3,0,0,16.746522903442383,35.149635314941406,2309,1,0.24785921549999998,16.498663687942383,3016.6193359375,71.71918945312518
2023-03-30 16:01:50.373,2947.697265625,644.7744750976562,5398.800201416016,2.700000286102295,3600,0.8,79.10000610351562,4.789780616760254,44,734,3,0,0,16.77308464050293,35.18296813964844,2311,1,0.2502676981,16.52281694240293,3025.4083984375,77.71113281250018
2023-03-30 16:01:52.379,2946.298583984375,645.9910888671875,5399.399871826172,2.700000286102295,3600,0.8,79.10000610351562,4.739254951477051,44,729,3,0,0,16.746522903442383,35.21630096435547,2313,1,0.2485433263,16.497979577142384,3018.8166015625,72.51801757812518
2023-03-30 16:01:54.391,2947.697265625,645.9910888671875,5404.199981689453,2.700000286102295,3600,0.8,79.0,4.739254951477051,44,734,3,0,0,16.781936645507812,35.2496337890625,2315,1,0.2502676981,16.531668947407812,3021.56318359375,73.86591796875018
2023-03-30 16:01:56.412,2949.09521484375,646.5994262695312,5400.600128173828,2.700000286102295,3600,0.8,79.0,4.713992118835449,44,729,3,0,0,16.781936645507812,35.28296661376953,2317,1,0.2485433263,16.533393319207814,3024.584423828125,75.48920898437518
2023-03-30 16:01:58.412,2947.697265625,645.9910888671875,5395.800018310547,2.8000004291534424,3600,0.8,79.0,4.839254856109619,44,732,3,0,0,16.781936645507812,35.31629943847656,2319,1,0.24957553609999997,16.532361109407812,3029.25361328125,81.55634765625018
2023-03-30 16:02:00.429,2947.697265625,646.5994262695312,5404.800109863281,2.8000004291534424,3600,0.8,79.10000610351562,4.813992023468018,44,732,3,0,0,16.790790557861328,35.349632263183594,2321,1,0.24957553609999997,16.541215021761328,3022.66181640625,74.96455078125018
2023-03-30 16:02:02.428,2947.697265625,646.5994262695312,5397.599945068359,2.8000004291534424,3600,0.8,79.10000610351562,4.813992023468018,44,731,3,0,0,16.77308464050293,35.382965087890625,2323,1,0.2492354883,16.52384915220293,3025.4083984375,77.71113281250018
2023-03-30 16:02:04.447,2949.09521484375,647.2076416015625,5406.600036621094,2.8000004291534424,3600,0.8,79.0,4.78873348236084,44,730,3,0,0,16.799644470214844,35.416297912597656,2325,1,0.2488914253,16.550753044914845,3022.66181640625,73.56660156250018
2023-03-30 16:02:06.447,2949.09521484375,646.5994262695312,5398.800201416016,2.8000004291534424,3600,0.8,79.10000610351562,4.813992023468018,44,731,3,0,0,16.781936645507812,35.44963073730469,2327,1,0.2492354883,16.532701157207814,3025.95771484375,76.86250000000018
2023-03-30 16:02:08.459,2949.09521484375,646.5994262695312,5395.800018310547,2.90000057220459,3600,0.8,79.10000610351562,4.913992404937744,44,731,3,0,0,16.790790557861328,35.48296356201172,2329,1,0.2492354883,16.54155506956133,3030.626904296875,81.53168945312518
2023-03-30 16:02:10.459,2949.09521484375,647.2076416015625,5400.0,2.90000057220459,3600,0.8,79.0,4.888733863830566,44,728,3,0,0,16.781936645507812,35.51629638671875,2331,1,0.2481992633,16.533737382207814,3024.85908203125,75.76386718750018
2023-03-30 16:02:12.480,2949.09521484375,647.8158569335938,5395.800018310547,2.90000057220459,3600,0.8,79.10000610351562,4.8636627197265625,44,734,3,0,0,16.781936645507812,35.54962921142578,2333,1,0.2502676981,16.531668947407812,3027.6056640625,78.51044921875018
2023-03-30 16:02:14.498,2950.49365234375,647.8158569335938,5398.2000732421875,2.90000057220459,3600,0.8,79.19999694824219,4.8636627197265625,44,731,3,0,0,16.790790557861328,35.58296203613281,2335,1,0.2492354883,16.54155506956133,3027.6056640625,77.11201171875018
2023-03-30 16:02:16.500,2950.49365234375,647.8158569335938,5400.600128173828,3.0000009536743164,3600,0.8,79.19999694824219,4.963663101196289,44,728,3,0,0,16.781936645507812,35.616294860839844,2337,1,0.2481992633,16.533737382207814,3023.76044921875,73.26679687500018
2023-03-30 16:02:18.509,2950.49365234375,647.8158569335938,5403.000183105469,3.0000009536743164,3600,0.8,79.19999694824219,4.963663101196289,44,735,3,0,0,16.799644470214844,35.649627685546875,2339,1,0.2506117611,16.549032709114844,3024.85908203125,74.36542968750018
2023-03-30 16:02:20.531,2950.49365234375,647.8158569335938,5402.400054931641,3.099998950958252,3600,0.8,79.19999694824219,5.063661098480225,44,731,3,0,0,16.781936645507812,35.682960510253906,2341,1,0.2492354883,16.532701157207814,3021.837841796875,71.34418945312518
2023-03-30 16:02:22.550,2949.09521484375,648.4241943359375,5401.7999267578125,3.0000009536743164,3600,0.8,79.19999694824219,4.938748836517334,44,732,3,0,0,16.799644470214844,35.71629333496094,2343,1,0.24957553609999997,16.550068934114844,3025.4083984375,76.31318359375018
2023-03-30 16:02:24.547,2950.49365234375,648.4241943359375,5398.800201416016,3.099998950958252,3600,0.8,79.0,5.0387468338012695,44,730,3,0,0,16.817350387573242,35.74962615966797,2345,1,0.2488914253,16.568458962273244,3032.0001953125,81.50654296875018
2023-03-30 16:02:26.567,2949.09521484375,648.4241943359375,5404.199981689453,3.099998950958252,3600,0.8,79.10000610351562,5.0387468338012695,44,727,3,0,0,16.76422882080078,35.782958984375,2347,1,0.24785921549999998,16.51636960530078,3016.07001953125,66.97480468750018
2023-03-30 16:02:28.567,2949.09521484375,649.032470703125,5401.7999267578125,3.1999990940093994,3600,0.8,79.19999694824219,5.113836765289307,44,731,3,0,0,16.799644470214844,35.81629180908203,2349,1,0.2492354883,16.550408981914845,3025.133740234375,76.03852539062518
2023-03-30 16:02:30.578,2947.697265625,649.032470703125,5398.800201416016,3.1999990940093994,3600,0.8,79.10000610351562,5.113836765289307,44,731,3,0,0,16.817350387573242,35.84962463378906,2351,1,0.2492354883,16.568114899273244,3031.45087890625,83.75361328125018
2023-03-30 16:02:32.600,2947.697265625,649.032470703125,5403.000183105469,3.299999237060547,3600,0.8,79.19999694824219,5.213837146759033,44,726,3,0,0,16.77308464050293,35.882957458496094,2353,1,0.2475151525,16.52556948800293,3018.8166015625,71.11933593750018
2023-03-30 16:02:34.601,2946.298583984375,649.032470703125,5400.0,3.299999237060547,3600,0.8,79.19999694824219,5.213837146759033,44,731,3,0,0,16.808496475219727,35.916290283203125,2355,1,0.2492354883,16.55926098691973,3028.704296875,82.40571289062518
2023-03-30 16:02:36.611,2946.298583984375,649.032470703125,5395.800018310547,3.3999993801116943,3600,0.8,79.19999694824219,5.313837051391602,44,728,3,0,0,16.7553768157959,35.949623107910156,2357,1,0.2481992633,16.5071775524959,3021.0138671875,74.71528320312518
2023-03-30 16:02:38.619,2947.697265625,649.032470703125,5401.7999267578125,3.3999993801116943,3600,0.8,79.19999694824219,5.313837051391602,44,729,3,0,0,16.76422882080078,35.98295593261719,2359,1,0.2485433263,16.515685494500783,3017.71796875,70.02070312500018
2023-03-30 16:02:40.631,2947.697265625,649.6408081054688,5403.599853515625,3.3999993801116943,3600,0.8,79.10000610351562,5.2889251708984375,44,734,3,0,0,16.77308464050293,36.01628875732422,2361,1,0.2502676981,16.52281694240293,3017.16865234375,69.47138671875018
2023-03-30 16:02:42.651,2947.697265625,649.6408081054688,5399.399871826172,3.499999523162842,3600,0.8,79.19999694824219,5.388925552368164,44,726,3,0,0,16.7553768157959,36.04962158203125,2363,1,0.2475151525,16.5078616632959,3017.71796875,70.02070312500018
2023-03-30 16:02:44.651,2946.298583984375,649.032470703125,5400.600128173828,3.499999523162842,3600,0.8,79.19999694824219,5.413837432861328,44,734,3,0,0,16.77308464050293,36.08295440673828,2365,1,0.2502676981,16.52281694240293,3020.46455078125,74.16596679687518
2023-03-30 16:02:46.664,2946.298583984375,647.8158569335938,5402.400054931641,3.499999523162842,3600,0.8,79.30000305175781,5.4636616706848145,44,727,3,0,0,16.737668991088867,36.11628723144531,2367,1,0.24785921549999998,16.489809775588867,3012.77412109375,66.47553710937518
2023-03-30 16:02:48.663,2946.298583984375,647.2076416015625,5397.599945068359,3.5999996662139893,3600,0.8,79.30000305175781,5.588732719421387,44,728,3,0,0,16.7553768157959,36.149620056152344,2369,1,0.2481992633,16.5071775524959,3021.0138671875,74.71528320312518
2023-03-30 16:02:50.684,2946.298583984375,647.8158569335938,5397.599945068359,3.5999996662139893,3600,0.8,79.30000305175781,5.563661575317383,44,731,3,0,0,16.737668991088867,36.182952880859375,2371,1,0.2492354883,16.48843350278887,3016.6193359375,70.32075195312518
2023-03-30 16:02:52.702,2946.298583984375,647.8158569335938,5399.399871826172,3.5999996662139893,3600,0.8,79.30000305175781,5.563661575317383,44,727,3,0,0,16.71996307373047,36.216285705566406,2373,1,0.24785921549999998,16.47210385823047,3011.67548828125,65.37690429687518
2023-03-30 16:02:54.701,2944.900146484375,647.2076416015625,5399.399871826172,3.6999998092651367,3600,0.8,79.30000305175781,5.688733100891113,44,731,3,0,0,16.746522903442383,36.24961853027344,2375,1,0.2492354883,16.497287415142385,3017.443310546875,72.54316406250018
2023-03-30 16:02:56.721,2944.900146484375,647.2076416015625,5403.000183105469,3.6999998092651367,3600,0.8,79.30000305175781,5.688733100891113,44,733,3,0,0,16.746522903442383,36.28295135498047,2377,1,0.24991959909999997,16.496603304342383,3014.147412109375,69.24726562500018
2023-03-30 16:02:58.721,2944.900146484375,647.2076416015625,5396.999816894531,3.8000001907348633,3600,0.8,79.4000015258789,5.788733005523682,44,727,3,0,0,16.71996307373047,36.3162841796875,2379,1,0.24785921549999998,16.47210385823047,3014.4220703125,69.52192382812518
2023-03-30 16:03:00.737,2943.501708984375,646.5994262695312,5398.800201416016,3.8000001907348633,3600,0.8,79.30000305175781,5.813991546630859,44,733,3,0,0,16.711109161376953,36.34961700439453,2381,1,0.24991959909999997,16.461189562276953,3010.851513671875,67.34980468750018
2023-03-30 16:03:02.738,2942.103515625,646.5994262695312,5404.199981689453,3.8000001907348633,3600,0.8,79.30000305175781,5.813991546630859,44,725,3,0,0,16.711109161376953,36.38294982910156,2383,1,0.2471670535,16.463942107876953,3006.731640625,64.62812500000018
2023-03-30 16:03:04.751,2940.70556640625,646.5994262695312,5400.600128173828,3.8000001907348633,3600,0.8,79.30000305175781,5.813991546630859,44,737,3,0,0,16.737668991088867,36.416282653808594,2385,1,0.2512958719,16.48637311918887,3014.4220703125,73.71650390625018
2023-03-30 16:03:06.771,2940.70556640625,647.2076416015625,5401.199798583984,3.9000003337860107,3600,0.8,79.4000015258789,5.888733386993408,44,733,3,0,0,16.693403244018555,36.449615478515625,2387,1,0.24991959909999997,16.443483644918555,3004.534375,63.82880859375018
2023-03-30 16:03:08.772,2940.70556640625,645.9910888671875,5398.800201416016,3.9000003337860107,3600,0.8,79.5,5.9392547607421875,44,729,3,0,0,16.711109161376953,36.482948303222656,2389,1,0.2485433263,16.462565835076955,3011.67548828125,70.96992187500018
2023-03-30 16:03:10.789,2939.306884765625,645.9910888671875,5401.7999267578125,3.9000003337860107,3600,0.8,79.5,5.9392547607421875,44,727,3,0,0,16.693403244018555,36.51628112792969,2391,1,0.24785921549999998,16.445544028518555,3005.358349609375,66.05146484375018
2023-03-30 16:03:12.802,2939.306884765625,646.5994262695312,5400.0,4.000000476837158,3600,0.8,79.5,6.0139923095703125,44,730,3,0,0,16.693403244018555,36.54961395263672,2393,1,0.2488914253,16.444511818718556,3006.18232421875,66.87543945312518
2023-03-30 16:03:14.823,2939.306884765625,646.5994262695312,5405.999908447266,4.000000476837158,3600,0.8,79.5999984741211,6.0139923095703125,44,730,3,0,0,16.711109161376953,36.58294677734375,2395,1,0.2488914253,16.462217736076955,3004.534375,65.22749023437518
2023-03-30 16:03:16.822,2937.908203125,645.3828125,5401.199798583984,4.100000381469727,3600,0.8,79.5,6.164515972137451,44,729,3,0,0,16.666841506958008,36.61627960205078,2397,1,0.2485433263,16.41829818065801,3000.68916015625,62.78095703125018
2023-03-30 16:03:18.840,2937.908203125,645.3828125,5403.599853515625,4.100000381469727,3600,0.8,79.5,6.164515972137451,44,729,3,0,0,16.68454933166504,36.64961242675781,2399,1,0.2485433263,16.43600600536504,3002.337109375,64.42890625000018
2023-03-30 16:03:20.841,2936.510009765625,644.7744750976562,5396.400146484375,4.100000381469727,3600,0.8,79.5,6.1897807121276855,44,733,3,0,0,16.68454933166504,36.682945251464844,2401,1,0.24991959909999997,16.43462973256504,3008.92890625,72.41889648437518
2023-03-30 16:03:22.854,2937.908203125,644.7744750976562,5397.599945068359,4.100000381469727,3600,0.8,79.5999984741211,6.1897807121276855,44,726,3,0,0,16.657987594604492,36.716278076171875,2403,1,0.2475151525,16.410472442104492,3002.611767578125,64.70356445312518
2023-03-30 16:03:24.873,2936.510009765625,644.7744750976562,5401.7999267578125,4.100000381469727,3600,0.8,79.5,6.1897807121276855,44,732,3,0,0,16.657987594604492,36.749610900878906,2405,1,0.24957553609999997,16.408412058504492,2998.49189453125,61.98188476562518
2023-03-30 16:03:26.873,2936.510009765625,644.166259765625,5394.000091552734,4.200000762939453,3600,0.8,79.5999984741211,6.31503963470459,44,728,3,0,0,16.657987594604492,36.78294372558594,2407,1,0.2481992633,16.409788331304494,3006.18232421875,69.67231445312518
2023-03-30 16:03:28.892,2936.510009765625,644.7744750976562,5398.800201416016,4.200000762939453,3600,0.8,79.5999984741211,6.289781093597412,44,734,3,0,0,16.666841506958008,36.81627655029297,2409,1,0.2502676981,16.416573808858008,3002.88642578125,66.37641601562518
2023-03-30 16:03:30.893,2935.112060546875,645.3828125,5401.7999267578125,4.200000762939453,3600,0.8,79.5999984741211,6.2645158767700195,44,726,3,0,0,16.666841506958008,36.849609375,2411,1,0.2475151525,16.419326354458008,3000.13984375,65.02778320312518
2023-03-30 16:03:32.894,2935.112060546875,645.3828125,5403.599853515625,4.30000114440918,3600,0.8,79.69999694824219,6.364516258239746,44,733,3,0,0,16.640281677246094,36.88294219970703,2413,1,0.24991959909999997,16.390362078146094,2992.4494140625,57.33735351562518
2023-03-30 16:03:34.905,2935.112060546875,644.7744750976562,5402.400054931641,4.30000114440918,3600,0.8,79.5999984741211,6.3897809982299805,44,729,3,0,0,16.657987594604492,36.91627502441406,2415,1,0.2485433263,16.409444268304494,2998.217236328125,63.10517578125018
2023-03-30 16:03:36.926,2932.3154296875,645.3828125,5398.2000732421875,4.30000114440918,3600,0.8,79.69999694824219,6.364516258239746,44,732,3,0,0,16.666841506958008,36.949607849121094,2417,1,0.24957553609999997,16.417265970858008,3002.88642578125,70.57099609375018
2023-03-30 16:03:38.925,2935.112060546875,645.3828125,5398.800201416016,4.30000114440918,3600,0.8,79.69999694824219,6.364516258239746,44,732,3,0,0,16.68454933166504,36.982940673828125,2419,1,0.24957553609999997,16.43497379556504,3006.18232421875,71.07026367187518
2023-03-30 16:03:40.944,2933.713623046875,644.7744750976562,5403.599853515625,4.30000114440918,3600,0.8,79.80000305175781,6.3897809982299805,44,728,3,0,0,16.64913558959961,37.016273498535156,2421,1,0.2481992633,16.40093632629961,2995.19599609375,61.48237304687518
2023-03-30 16:03:42.945,2932.3154296875,644.166259765625,5396.400146484375,4.400001049041748,3600,0.8,79.80000305175781,6.515039920806885,44,727,3,0,0,16.622575759887695,37.04960632324219,2423,1,0.24785921549999998,16.374716544387695,2996.569287109375,64.25385742187518
2023-03-30 16:03:44.957,2932.3154296875,644.166259765625,5401.199798583984,4.400001049041748,3600,0.8,79.80000305175781,6.515039920806885,44,730,3,0,0,16.675695419311523,37.08293914794922,2425,1,0.2488914253,16.426803994011525,3003.4357421875,71.12031250000018
2023-03-30 16:03:46.978,2932.3154296875,645.3828125,5403.000183105469,4.400001049041748,3600,0.8,79.80000305175781,6.4645161628723145,44,730,3,0,0,16.640281677246094,37.11627197265625,2427,1,0.2488914253,16.391390251946095,2993.548046875,61.23261718750018
2023-03-30 16:03:48.975,2930.916748046875,645.3828125,5400.0,4.499999046325684,3600,0.8,79.9000015258789,6.56451416015625,44,730,3,0,0,16.657987594604492,37.14960479736328,2429,1,0.2488914253,16.409096169304494,2999.59052734375,68.67377929687518
2023-03-30 16:03:50.991,2930.916748046875,645.3828125,5401.7999267578125,4.499999046325684,3600,0.8,79.9000015258789,6.56451416015625,44,728,3,0,0,16.657987594604492,37.18293762207031,2431,1,0.2481992633,16.409788331304494,2998.49189453125,67.57514648437518
2023-03-30 16:03:52.004,2929.5185546875,645.3828125,5401.7999267578125,4.499999046325684,3600,0.8,79.9000015258789,6.56451416015625,44,732,3,0,0,16.64913558959961,37.19960403442383,2432,1,0.24957553609999997,16.39956005349961,2996.29462890625,66.77607421875018
2023-03-30 16:03:54.004,2930.916748046875,645.9910888671875,5401.199798583984,4.499999046325684,3600,0.8,79.9000015258789,6.5392537117004395,44,727,3,0,0,16.631427764892578,37.23293685913086,2434,1,0.24785921549999998,16.383568549392578,2992.724072265625,61.80732421875018
2023-03-30 16:03:57.537,2930.916748046875,647.2076416015625,5401.199798583984,4.499999046325684,3600,0.8,80.0,6.48873233795166,44,728,3,0,0,16.666841506958008,37.29960250854492,2438,1,0.2481992633,16.41864224365801,2999.0412109375,68.12446289062518
2023-03-30 16:03:59.573,2929.5185546875,647.2076416015625,5395.800018310547,4.499999046325684,3600,0.8,80.0,6.48873233795166,44,733,3,0,0,16.64913558959961,37.33293533325195,2440,1,0.24991959909999997,16.39921599049961,2999.59052734375,70.07197265625018
2023-03-30 16:04:01.589,2932.3154296875,647.2076416015625,5399.399871826172,4.59999942779541,3600,0.8,79.9000015258789,6.5887322425842285,44,728,3,0,0,16.640281677246094,37.366268157958984,2442,1,0.2481992633,16.392082413946095,2995.19599609375,62.88056640625018
2023-03-30 16:04:03.592,2930.916748046875,647.2076416015625,5399.399871826172,4.499999046325684,3600,0.8,80.0,6.48873233795166,44,734,3,0,0,16.657987594604492,37.399600982666016,2444,1,0.2502676981,16.407719896504492,2998.49189453125,67.57514648437518
2023-03-30 16:04:05.602,2930.916748046875,647.2076416015625,5399.399871826172,4.499999046325684,3600,0.8,80.0999984741211,6.48873233795166,44,726,3,0,0,16.631427764892578,37.43293380737305,2446,1,0.2475151525,16.383912612392578,2993.548046875,62.63129882812518
2023-03-30 16:04:07.610,2929.5185546875,647.8158569335938,5396.999816894531,4.59999942779541,3600,0.8,79.9000015258789,6.563661575317383,44,734,3,0,0,16.666841506958008,37.46626663208008,2448,1,0.2502676981,16.416573808858008,3001.78779296875,72.26923828125018
2023-03-30 16:04:09.622,2930.916748046875,646.5994262695312,5399.399871826172,4.59999942779541,3600,0.8,80.0999984741211,6.613990783691406,44,724,3,0,0,16.666841506958008,37.49959945678711,2450,1,0.24682299049999998,16.420018516458008,3001.513134765625,70.59638671875018
2023-03-30 16:04:11.641,2929.5185546875,647.8158569335938,5401.199798583984,4.59999942779541,3600,0.8,80.0999984741211,6.563661575317383,44,729,3,0,0,16.666841506958008,37.53293228149414,2452,1,0.2485433263,16.41829818065801,2998.49189453125,68.97333984375018
2023-03-30 16:04:13.644,2929.5185546875,647.2076416015625,5396.400146484375,4.499999046325684,3600,0.8,80.0,6.48873233795166,44,731,3,0,0,16.666841506958008,37.56626510620117,2454,1,0.2492354883,16.41760601865801,3003.161083984375,73.64252929687518
2023-03-30 16:04:15.661,2926.72216796875,647.8158569335938,5398.800201416016,4.499999046325684,3600,0.8,80.19999694824219,6.463661193847656,44,729,3,0,0,16.666841506958008,37.5995979309082,2456,1,0.2485433263,16.41829818065801,3000.68916015625,73.96699218750018
2023-03-30 16:04:17.661,2929.5185546875,647.8158569335938,5402.400054931641,4.499999046325684,3600,0.8,80.0999984741211,6.463661193847656,44,728,3,0,0,16.68454933166504,37.632930755615234,2458,1,0.2481992633,16.43635006836504,3001.2384765625,71.71992187500018
2023-03-30 16:04:19.676,2930.916748046875,647.8158569335938,5401.199798583984,4.499999046325684,3600,0.8,80.19999694824219,6.463661193847656,44,735,3,0,0,16.702255249023438,37.666263580322266,2460,1,0.2506117611,16.451643487923437,3005.6330078125,74.71625976562518
2023-03-30 16:04:21.678,2929.5185546875,647.8158569335938,5400.600128173828,4.499999046325684,3600,0.8,80.0999984741211,6.463661193847656,44,729,3,0,0,16.68454933166504,37.6995964050293,2462,1,0.2485433263,16.43600600536504,3002.88642578125,73.36787109375018
2023-03-30 16:04:23.694,2930.916748046875,647.8158569335938,5396.400146484375,4.499999046325684,3600,0.8,80.19999694824219,6.463661193847656,44,727,3,0,0,16.702255249023438,37.73292922973633,2464,1,0.24785921549999998,16.454396033523437,3010.57685546875,79.66010742187518
2023-03-30 16:04:25.712,2929.5185546875,647.8158569335938,5401.7999267578125,4.400001049041748,3600,0.8,80.30000305175781,6.363663196563721,44,731,3,0,0,16.693403244018555,37.76626205444336,2466,1,0.2492354883,16.444167755718556,3003.4357421875,73.91718750000018
2023-03-30 16:04:27.713,2930.916748046875,647.8158569335938,5404.199981689453,4.400001049041748,3600,0.8,80.19999694824219,6.363663196563721,44,730,3,0,0,16.68454933166504,37.79959487915039,2468,1,0.2488914253,16.43565790636504,2999.59052734375,68.67377929687518
2023-03-30 16:04:29.723,2928.1201171875,648.4241943359375,5400.0,4.400001049041748,3600,0.8,80.30000305175781,6.338748931884766,44,727,3,0,0,16.68454933166504,37.83292770385742,2470,1,0.24785921549999998,16.43669011616504,3002.88642578125,74.76630859375018
2023-03-30 16:04:31.723,2929.5185546875,648.4241943359375,5396.400146484375,4.30000114440918,3600,0.8,80.30000305175781,6.238748550415039,44,733,3,0,0,16.68454933166504,37.86626052856445,2472,1,0.24991959909999997,16.43462973256504,3005.6330078125,76.11445312500018
2023-03-30 16:04:33.743,2929.5185546875,649.032470703125,5395.800018310547,4.30000114440918,3600,0.8,80.19999694824219,6.213838577270508,44,727,3,0,0,16.711109161376953,37.899593353271484,2474,1,0.24785921549999998,16.463249945876953,3011.67548828125,82.15693359375018
2023-03-30 16:04:35.760,2929.5185546875,649.032470703125,5396.999816894531,4.30000114440918,3600,0.8,80.19999694824219,6.213838577270508,45,730,3,0,0,16.702255249023438,37.932926177978516,2476,1,0.2488914253,16.45336382372344,3008.92890625,79.41035156250018
2023-03-30 16:04:37.761,2930.916748046875,649.6408081054688,5398.2000732421875,4.30000114440918,3600,0.8,80.19999694824219,6.188926696777344,45,729,3,0,0,16.737668991088867,37.96625900268555,2478,1,0.2485433263,16.48912566478887,3014.696728515625,83.77998046875018
2023-03-30 16:04:39.780,2930.916748046875,650.2490234375,5402.400054931641,4.200000762939453,3600,0.8,80.30000305175781,6.0640177726745605,45,728,3,0,0,16.711109161376953,37.99959182739258,2480,1,0.2481992633,16.462909898076955,3005.08369140625,74.16694335937518
2023-03-30 16:04:41.780,2929.5185546875,649.6408081054688,5397.599945068359,4.200000762939453,3600,0.8,80.0999984741211,6.088926315307617,45,734,3,0,0,16.737668991088867,38.03292465209961,2482,1,0.2502676981,16.487401292988867,3014.97138671875,85.45283203125018
2023-03-30 16:04:43.792,2930.916748046875,649.6408081054688,5401.7999267578125,4.100000381469727,3600,0.8,80.30000305175781,5.988926410675049,45,728,3,0,0,16.737668991088867,38.06625747680664,2484,1,0.2481992633,16.48946972778887,3011.67548828125,80.75874023437518
2023-03-30 16:04:45.813,2930.916748046875,650.2490234375,5394.6002197265625,4.100000381469727,3600,0.8,80.30000305175781,5.964017391204834,45,732,3,0,0,16.71996307373047,38.09959030151367,2486,1,0.24957553609999997,16.47038753763047,3013.3234375,82.40668945312518
2023-03-30 16:04:47.813,2930.916748046875,650.2490234375,5401.199798583984,4.100000381469727,3600,0.8,80.19999694824219,5.964017391204834,45,723,3,0,0,16.737668991088867,38.1329231262207,2488,1,0.24648294269999999,16.49118604838887,3012.2248046875,81.30805664062518
2023-03-30 16:04:49.830,2932.3154296875,650.8572998046875,5402.400054931641,4.100000381469727,3600,0.8,80.0999984741211,5.939107418060303,45,729,3,0,0,16.746522903442383,38.166255950927734,2490,1,0.2485433263,16.497979577142384,3011.950146484375,79.63471679687518
2023-03-30 16:04:51.830,2930.916748046875,650.8572998046875,5404.199981689453,4.000000476837158,3600,0.8,80.30000305175781,5.839107513427734,45,727,3,0,0,16.737668991088867,38.199588775634766,2492,1,0.24785921549999998,16.489809775588867,3008.654248046875,77.73750000000018
2023-03-30 16:04:53.848,2932.3154296875,650.8572998046875,5400.600128173828,4.000000476837158,3600,0.8,80.30000305175781,5.839107513427734,45,734,3,0,0,16.711109161376953,38.2329216003418,2494,1,0.2502676981,16.460841463276953,3005.6330078125,73.31757812500018
2023-03-30 16:04:55.862,2932.3154296875,650.8572998046875,5401.199798583984,4.000000476837158,3600,0.8,80.19999694824219,5.839107513427734,45,726,3,0,0,16.71996307373047,38.26625442504883,2496,1,0.2475151525,16.47244792123047,3007.555615234375,75.24018554687518
2023-03-30 16:04:57.862,2930.916748046875,650.8572998046875,5399.399871826172,4.000000476837158,3600,0.8,80.30000305175781,5.839107513427734,45,725,3,0,0,16.71996307373047,38.29958724975586,2498,1,0.2471670535,16.47279602023047,3009.203564453125,78.28681640625018
2023-03-30 16:05:01.421,2932.3154296875,650.8572998046875,5400.600128173828,3.9000003337860107,3600,0.8,80.0999984741211,5.739107131958008,45,728,3,0,0,16.746522903442383,38.36625289916992,2502,1,0.2481992633,16.498323640142385,3013.598095703125,81.28266601562518
2023-03-30 16:05:03.436,2932.3154296875,650.8572998046875,5398.800201416016,3.9000003337860107,3600,0.8,80.30000305175781,5.739107131958008,45,728,3,0,0,16.711109161376953,38.39958572387695,2504,1,0.2481992633,16.462909898076955,3007.8302734375,75.51484375000018
2023-03-30 16:05:05.466,2932.3154296875,650.8572998046875,5401.7999267578125,3.8000001907348633,3600,0.8,80.19999694824219,5.639106750488281,45,735,3,0,0,16.737668991088867,38.432918548583984,2506,1,0.2506117611,16.487057229988867,3010.0275390625,77.71210937500018
2023-03-30 16:05:07.485,2932.3154296875,650.8572998046875,5400.0,3.8000001907348633,3600,0.8,80.0999984741211,5.639106750488281,45,730,3,0,0,16.746522903442383,38.466251373291016,2508,1,0.2488914253,16.497631478142385,3013.87275390625,81.55732421875018
2023-03-30 16:05:09.487,2932.3154296875,650.8572998046875,5402.400054931641,3.8000001907348633,3600,0.8,80.0999984741211,5.639106750488281,45,730,3,0,0,16.746522903442383,38.49958419799805,2510,1,0.2488914253,16.497631478142385,3011.67548828125,79.36005859375018
2023-03-30 16:05:11.504,2930.916748046875,650.8572998046875,5396.400146484375,3.8000001907348633,3600,0.8,80.30000305175781,5.639106750488281,45,728,3,0,0,16.71996307373047,38.53291702270508,2512,1,0.2481992633,16.47176381043047,3011.67548828125,80.75874023437518
2023-03-30 16:05:13.521,2932.3154296875,650.2490234375,5396.400146484375,3.8000001907348633,3600,0.8,80.0999984741211,5.6640167236328125,45,731,3,0,0,16.728816986083984,38.56624984741211,2514,1,0.2492354883,16.479581497783986,3013.87275390625,81.55732421875018
2023-03-30 16:05:15.520,2930.916748046875,650.2490234375,5401.7999267578125,3.6999998092651367,3600,0.8,80.19999694824219,5.564016819000244,45,728,3,0,0,16.711109161376953,38.59958267211914,2516,1,0.2481992633,16.462909898076955,3005.6330078125,74.71625976562518
2023-03-30 16:05:17.532,2932.3154296875,650.2490234375,5400.0,3.6999998092651367,3600,0.8,80.0999984741211,5.564016819000244,45,730,3,0,0,16.711109161376953,38.63291549682617,2518,1,0.2488914253,16.462217736076955,3007.006298828125,74.69086914062518
2023-03-30 16:05:19.553,2930.916748046875,649.6408081054688,5403.000183105469,3.6999998092651367,3600,0.8,80.0999984741211,5.588925838470459,45,732,3,0,0,16.728816986083984,38.6662483215332,2520,1,0.24957553609999997,16.479241449983984,3008.37958984375,77.46284179687518
2023-03-30 16:05:21.553,2930.916748046875,649.032470703125,5400.600128173828,3.6999998092651367,3600,0.8,80.0999984741211,5.613837718963623,45,731,3,0,0,16.71996307373047,38.699581146240234,2522,1,0.2492354883,16.47072758543047,3009.203564453125,78.28681640625018
2023-03-30 16:05:23.572,2932.3154296875,649.032470703125,5401.7999267578125,3.5999996662139893,3600,0.8,80.0,5.513837814331055,45,728,3,0,0,16.702255249023438,38.732913970947266,2524,1,0.2481992633,16.45405598572344,3004.534375,72.21894531250018
2023-03-30 16:05:25.572,2930.916748046875,648.4241943359375,5400.600128173828,3.5999996662139893,3600,0.8,80.0,5.538747787475586,45,728,3,0,0,16.702255249023438,38.7662467956543,2526,1,0.2481992633,16.45405598572344,3006.18232421875,75.26557617187518
2023-03-30 16:05:27.585,2930.916748046875,649.6408081054688,5402.400054931641,3.5999996662139893,3600,0.8,80.0999984741211,5.488925457000732,45,728,3,0,0,16.702255249023438,38.79957962036133,2528,1,0.2481992633,16.45405598572344,3003.710400390625,72.79365234375018
2023-03-30 16:05:29.604,2930.916748046875,649.6408081054688,5398.2000732421875,3.5999996662139893,3600,0.8,80.0999984741211,5.488925457000732,45,733,3,0,0,16.71996307373047,38.83291244506836,2530,1,0.24991959909999997,16.47004347463047,3010.57685546875,79.66010742187518
2023-03-30 16:05:31.601,2932.3154296875,648.4241943359375,5398.2000732421875,3.5999996662139893,3600,0.8,80.0,5.538747787475586,45,729,3,0,0,16.711109161376953,38.86624526977539,2532,1,0.2485433263,16.462565835076955,3010.0275390625,77.71210937500018
2023-03-30 16:05:33.622,2929.5185546875,649.032470703125,5401.199798583984,3.499999523162842,3600,0.8,80.0,5.413837432861328,45,725,3,0,0,16.693403244018555,38.89957809448242,2534,1,0.2471670535,16.446236190518555,3003.4357421875,73.91718750000018
2023-03-30 16:05:35.623,2930.916748046875,649.032470703125,5401.199798583984,3.499999523162842,3600,0.8,80.0,5.413837432861328,45,729,3,0,0,16.693403244018555,38.93291091918945,2536,1,0.2485433263,16.444859917718556,3003.4357421875,72.51899414062518
2023-03-30 16:05:37.632,2930.916748046875,649.032470703125,5396.999816894531,3.499999523162842,3600,0.8,79.9000015258789,5.413837432861328,45,732,3,0,0,16.702255249023438,38.966243743896484,2538,1,0.24957553609999997,16.452679712923437,3008.37958984375,77.46284179687518
2023-03-30 16:05:39.640,2932.3154296875,649.032470703125,5395.800018310547,3.499999523162842,3600,0.8,80.0,5.413837432861328,45,727,3,0,0,16.68454933166504,38.999576568603516,2540,1,0.24785921549999998,16.43669011616504,3006.18232421875,73.86689453125018
2023-03-30 16:05:41.652,2930.916748046875,649.6408081054688,5400.600128173828,3.499999523162842,3600,0.8,79.9000015258789,5.388925552368164,45,733,3,0,0,16.702255249023438,39.03290939331055,2542,1,0.24991959909999997,16.452335649923437,3004.809033203125,73.89228515625018
2023-03-30 16:05:43.672,2932.3154296875,650.2490234375,5400.0,3.499999523162842,3600,0.8,79.9000015258789,5.364016532897949,45,728,3,0,0,16.71996307373047,39.06624221801758,2544,1,0.2481992633,16.47176381043047,3008.92890625,76.61347656250018
2023-03-30 16:05:45.672,2933.713623046875,649.6408081054688,5394.000091552734,3.499999523162842,3600,0.8,79.9000015258789,5.388925552368164,45,728,3,0,0,16.71996307373047,39.09957504272461,2546,1,0.2481992633,16.47176381043047,3014.696728515625,80.98310546875018
2023-03-30 16:05:47.689,2932.3154296875,650.2490234375,5396.999816894531,3.499999523162842,3600,0.8,79.9000015258789,5.364016532897949,45,733,3,0,0,16.728816986083984,39.13290786743164,2548,1,0.24991959909999997,16.478897386983984,3013.3234375,81.00800781250018
2023-03-30 16:05:49.704,2933.713623046875,650.2490234375,5395.800018310547,3.499999523162842,3600,0.8,79.9000015258789,5.364016532897949,45,731,3,0,0,16.7553768157959,39.16624069213867,2550,1,0.2492354883,16.5061413274959,3019.915234375,86.20161132812518
2023-03-30 16:05:51.722,2933.713623046875,649.032470703125,5397.599945068359,3.3999993801116943,3600,0.8,79.9000015258789,5.313837051391602,45,728,3,0,0,16.711109161376953,39.1995735168457,2552,1,0.2481992633,16.462909898076955,3010.0275390625,76.31391601562518
2023-03-30 16:05:53.739,2935.112060546875,650.2490234375,5401.7999267578125,3.499999523162842,3600,0.8,79.9000015258789,5.364016532897949,45,728,3,0,0,16.746522903442383,39.232906341552734,2554,1,0.2481992633,16.498323640142385,3013.048779296875,77.93671875000018
2023-03-30 16:05:55.739,2935.112060546875,649.6408081054688,5398.2000732421875,3.499999523162842,3600,0.8,79.69999694824219,5.388925552368164,45,729,3,0,0,16.711109161376953,39.266239166259766,2556,1,0.2485433263,16.462565835076955,3008.92890625,73.81684570312518
2023-03-30 16:05:57.758,2935.112060546875,649.032470703125,5399.399871826172,3.3999993801116943,3600,0.8,79.80000305175781,5.313837051391602,45,736,3,0,0,16.737668991088867,39.2995719909668,2558,1,0.2509518089,16.48671718218887,3013.87275390625,78.76069335937518
2023-03-30 16:05:59.759,2933.713623046875,649.6408081054688,5400.0,3.499999523162842,3600,0.8,79.69999694824219,5.388925552368164,45,730,3,0,0,16.71996307373047,39.33290481567383,2560,1,0.2488914253,16.47107164843047,3009.47822265625,75.76459960937518
2023-03-30 16:06:01.776,2933.713623046875,649.6408081054688,5401.7999267578125,3.3999993801116943,3600,0.8,79.9000015258789,5.2889251708984375,45,732,3,0,0,16.711109161376953,39.36623764038086,2562,1,0.24957553609999997,16.461533625276953,3005.6330078125,71.91938476562518
2023-03-30 16:06:04.690,2936.510009765625,649.6408081054688,5400.600128173828,3.3999993801116943,3600,0.8,79.9000015258789,5.2889251708984375,45,728,3,0,0,16.71996307373047,39.416236877441406,2565,1,0.2481992633,16.47176381043047,3008.92890625,72.41889648437518
2023-03-30 16:06:06.721,2936.510009765625,649.6408081054688,5401.199798583984,3.3999993801116943,3600,0.8,79.80000305175781,5.2889251708984375,45,728,3,0,0,16.737668991088867,39.44956970214844,2567,1,0.2481992633,16.48946972778887,3012.2248046875,75.71479492187518
2023-03-30 16:06:08.715,2936.510009765625,649.032470703125,5399.399871826172,3.3999993801116943,3600,0.8,79.80000305175781,5.313837051391602,45,730,3,0,0,16.728816986083984,39.48290252685547,2569,1,0.2488914253,16.479925560783986,3012.2248046875,75.71479492187518
2023-03-30 16:06:10.723,2935.112060546875,649.032470703125,5398.2000732421875,3.3999993801116943,3600,0.8,79.80000305175781,5.313837051391602,45,730,3,0,0,16.737668991088867,39.5162353515625,2571,1,0.2488914253,16.48877756578887,3015.246044921875,80.13398437500018
2023-03-30 16:06:12.754,2935.112060546875,649.032470703125,5396.999816894531,3.3999993801116943,3600,0.8,79.80000305175781,5.313837051391602,45,731,3,0,0,16.702255249023438,39.54956817626953,2573,1,0.2492354883,16.45301976072344,3008.654248046875,73.54218750000018
2023-03-30 16:06:14.754,2933.713623046875,649.6408081054688,5396.999816894531,3.3999993801116943,3600,0.8,79.69999694824219,5.2889251708984375,45,727,3,0,0,16.71996307373047,39.58290100097656,2575,1,0.24785921549999998,16.47210385823047,3012.2248046875,78.51118164062518
2023-03-30 16:06:16.766,2935.112060546875,649.6408081054688,5401.7999267578125,3.3999993801116943,3600,0.8,79.80000305175781,5.2889251708984375,45,732,3,0,0,16.728816986083984,39.616233825683594,2577,1,0.24957553609999997,16.479241449983984,3009.47822265625,74.36616210937518
2023-03-30 16:06:18.774,2936.510009765625,650.2490234375,5398.800201416016,3.3999993801116943,3600,0.8,79.80000305175781,5.264016151428223,45,735,3,0,0,16.737668991088867,39.649566650390625,2579,1,0.2506117611,16.487057229988867,3013.3234375,76.81342773437518
2023-03-30 16:06:20.806,2936.510009765625,649.6408081054688,5398.800201416016,3.3999993801116943,3600,0.8,79.80000305175781,5.2889251708984375,45,728,3,0,0,16.746522903442383,39.682899475097656,2581,1,0.2481992633,16.498323640142385,3016.07001953125,79.56000976562518
2023-03-30 16:06:22.817,2937.908203125,649.6408081054688,5393.399963378906,3.299999237060547,3600,0.8,79.5999984741211,5.188924789428711,45,730,3,0,0,16.746522903442383,39.71623229980469,2583,1,0.2488914253,16.497631478142385,3020.739208984375,82.83100585937518
2023-03-30 16:06:24.817,2936.510009765625,650.2490234375,5400.0,3.299999237060547,3600,0.8,79.80000305175781,5.164016246795654,45,735,3,0,0,16.76422882080078,39.74956512451172,2585,1,0.2506117611,16.51361705970078,3017.71796875,81.20795898437518
2023-03-30 16:06:26.837,2935.112060546875,649.6408081054688,5400.0,3.299999237060547,3600,0.8,79.69999694824219,5.188924789428711,45,733,3,0,0,16.746522903442383,39.78289794921875,2587,1,0.24991959909999997,16.496603304342383,3014.97138671875,79.85932617187518
2023-03-30 16:06:28.855,2936.510009765625,649.6408081054688,5397.599945068359,3.299999237060547,3600,0.8,79.69999694824219,5.188924789428711,45,728,3,0,0,16.76422882080078,39.81623077392578,2589,1,0.2481992633,16.516029557500783,3021.0138671875,84.50385742187518
2023-03-30 16:06:30.857,2936.510009765625,649.032470703125,5400.600128173828,3.299999237060547,3600,0.8,79.80000305175781,5.213837146759033,45,732,3,0,0,16.746522903442383,39.84956359863281,2591,1,0.24957553609999997,16.496947367342383,3014.97138671875,78.46137695312518
2023-03-30 16:06:32.867,2936.510009765625,649.032470703125,5407.799835205078,3.299999237060547,3600,0.8,79.80000305175781,5.213837146759033,45,723,3,0,0,16.728816986083984,39.882896423339844,2593,1,0.24648294269999999,16.482334043383986,3005.358349609375,68.84833984375018
2023-03-30 16:06:34.869,2935.112060546875,647.8158569335938,5394.6002197265625,3.1999990940093994,3600,0.8,79.80000305175781,5.163661003112793,45,734,3,0,0,16.746522903442383,39.916229248046875,2595,1,0.2502676981,16.496255205342383,3021.0138671875,85.90180664062518
2023-03-30 16:06:36.889,2935.112060546875,648.4241943359375,5395.800018310547,3.1999990940093994,3600,0.8,79.69999694824219,5.138746738433838,45,731,3,0,0,16.7553768157959,39.949562072753906,2597,1,0.2492354883,16.5061413274959,3021.56318359375,86.45112304687518
2023-03-30 16:06:38.908,2935.112060546875,648.4241943359375,5393.399963378906,3.1999990940093994,3600,0.8,79.69999694824219,5.138746738433838,45,733,3,0,0,16.711109161376953,39.98289489746094,2599,1,0.24991959909999997,16.461189562276953,3013.87275390625,78.76069335937518
2023-03-30 16:06:40.908,2935.112060546875,648.4241943359375,5397.599945068359,3.1999990940093994,3600,0.8,79.69999694824219,5.138746738433838,45,728,3,0,0,16.737668991088867,40.01622772216797,2601,1,0.2481992633,16.48946972778887,3016.344677734375,81.23261718750018
2023-03-30 16:06:42.921,2935.112060546875,647.8158569335938,5399.399871826172,3.1999990940093994,3600,0.8,79.69999694824219,5.163661003112793,45,730,3,0,0,16.746522903442383,40.049560546875,2603,1,0.2488914253,16.497631478142385,3017.16865234375,82.05659179687518
2023-03-30 16:06:44.940,2935.112060546875,648.4241943359375,5402.400054931641,3.1999990940093994,3600,0.8,79.69999694824219,5.138746738433838,45,731,3,0,0,16.728816986083984,40.08289337158203,2605,1,0.2492354883,16.479581497783986,3010.0275390625,74.91547851562518
2023-03-30 16:06:46.943,2933.713623046875,649.032470703125,5400.0,3.1999990940093994,3600,0.8,79.69999694824219,5.113836765289307,45,731,3,0,0,16.746522903442383,40.11622619628906,2607,1,0.2492354883,16.497287415142385,3015.520703125,81.80708007812518
2023-03-30 16:06:48.953,2935.112060546875,648.4241943359375,5401.199798583984,3.099998950958252,3600,0.8,79.5999984741211,5.0387468338012695,45,731,3,0,0,16.746522903442383,40.149559020996094,2609,1,0.2492354883,16.497287415142385,3014.97138671875,79.85932617187518
2023-03-30 16:06:50.953,2935.112060546875,648.4241943359375,5399.399871826172,3.099998950958252,3600,0.8,79.69999694824219,5.0387468338012695,45,732,3,0,0,16.728816986083984,40.182891845703125,2611,1,0.24957553609999997,16.479241449983984,3012.77412109375,77.66206054687518
2023-03-30 16:06:52.993,2935.112060546875,647.8158569335938,5398.800201416016,3.099998950958252,3600,0.8,79.80000305175781,5.063661098480225,45,733,3,0,0,16.728816986083984,40.216224670410156,2613,1,0.24991959909999997,16.478897386983984,3013.598095703125,78.48603515625018
2023-03-30 16:06:54.988,2935.112060546875,647.8158569335938,5397.599945068359,3.099998950958252,3600,0.8,79.5999984741211,5.063661098480225,45,733,3,0,0,16.737668991088867,40.24955749511719,2615,1,0.24991959909999997,16.487749391988867,3016.6193359375,81.50727539062518
2023-03-30 16:06:56.001,2935.112060546875,647.2076416015625,5398.800201416016,3.099998950958252,3600,0.8,79.5,5.08873176574707,45,735,3,0,0,16.711109161376953,40.2662239074707,2616,1,0.2506117611,16.460497400276953,3010.0275390625,74.91547851562518
2023-03-30 16:06:58.001,2933.713623046875,647.2076416015625,5405.3997802734375,3.099998950958252,3600,0.8,79.5999984741211,5.08873176574707,45,732,3,0,0,16.711109161376953,40.299556732177734,2618,1,0.24957553609999997,16.461533625276953,3004.534375,70.82075195312518
2023-03-30 16:07:00.016,2935.112060546875,647.8158569335938,5403.599853515625,3.0000009536743164,3600,0.8,79.5999984741211,4.963663101196289,45,734,3,0,0,16.71996307373047,40.332889556884766,2620,1,0.2502676981,16.46969537563047,3007.28095703125,72.16889648437518
2023-03-30 16:07:02.030,2933.713623046875,647.2076416015625,5402.400054931641,3.0000009536743164,3600,0.8,79.5999984741211,4.988733768463135,45,728,3,0,0,16.702255249023438,40.3662223815918,2622,1,0.2481992633,16.45405598572344,3005.6330078125,71.91938476562518
2023-03-30 16:07:04.036,2930.916748046875,648.4241943359375,5401.7999267578125,3.0000009536743164,3600,0.8,79.5999984741211,4.938748836517334,45,731,3,0,0,16.71996307373047,40.39955520629883,2624,1,0.2492354883,16.47072758543047,3008.654248046875,77.73750000000018
2023-03-30 16:07:06.048,2932.3154296875,648.4241943359375,5401.199798583984,3.0000009536743164,3600,0.8,79.5,4.938748836517334,45,728,3,0,0,16.71996307373047,40.43288803100586,2626,1,0.2481992633,16.47176381043047,3009.47822265625,77.16279296875018
