,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-03-30 16:07:08.054,2933.713623046875,648.4241943359375,5396.400146484375,3.0000009536743164,3600,0.8,79.5,4.938748836517334,45,729,3,0,0,16.737668991088867,40.46622085571289,2628,1,0.2485433263,16.48912566478887,3017.16865234375,83.45502929687518
2023-03-30 16:07:11.841,2935.112060546875,648.4241943359375,5404.199981689453,3.0000009536743164,3600,0.8,79.4000015258789,4.938748836517334,45,732,3,0,0,16.728816986083984,40.53288650512695,2632,1,0.24957553609999997,16.479241449983984,3008.37958984375,73.26752929687518
2023-03-30 16:07:13.872,2933.713623046875,647.8158569335938,5396.400146484375,3.0000009536743164,3600,0.8,79.5,4.963663101196289,45,727,3,0,0,16.737668991088867,40.566219329833984,2634,1,0.24785921549999998,16.489809775588867,3017.992626953125,84.27900390625018
2023-03-30 16:07:15.893,2933.713623046875,648.4241943359375,5402.400054931641,3.0000009536743164,3600,0.8,79.5,4.938748836517334,45,732,3,0,0,16.71996307373047,40.599552154541016,2636,1,0.24957553609999997,16.47038753763047,3008.104931640625,74.39130859375018
2023-03-30 16:07:17.914,2933.713623046875,647.8158569335938,5400.0,2.90000057220459,3600,0.8,79.5,4.8636627197265625,45,731,3,0,0,16.728816986083984,40.63288497924805,2638,1,0.2492354883,16.479581497783986,3012.77412109375,79.06049804687518
2023-03-30 16:07:19.913,2932.3154296875,647.2076416015625,5401.7999267578125,3.0000009536743164,3600,0.8,79.5,4.988733768463135,45,728,3,0,0,16.728816986083984,40.66621780395508,2640,1,0.2481992633,16.480617722783986,3011.67548828125,79.36005859375018
2023-03-30 16:07:21.931,2933.713623046875,647.8158569335938,5404.800109863281,2.90000057220459,3600,0.8,79.5,4.8636627197265625,45,730,3,0,0,16.711109161376953,40.69955062866211,2642,1,0.2488914253,16.462217736076955,3004.809033203125,71.09541015625018
2023-03-30 16:07:23.932,2932.3154296875,647.8158569335938,5398.2000732421875,2.90000057220459,3600,0.8,79.5,4.8636627197265625,45,730,3,0,0,16.711109161376953,40.73288345336914,2644,1,0.2488914253,16.462217736076955,3010.57685546875,78.26142578125018
2023-03-30 16:07:25.963,2933.713623046875,646.5994262695312,5401.7999267578125,2.90000057220459,3600,0.8,79.4000015258789,4.913992404937744,45,728,3,0,0,16.728816986083984,40.76621627807617,2646,1,0.2481992633,16.480617722783986,3012.2248046875,78.51118164062518
2023-03-30 16:07:27.965,2930.916748046875,645.9910888671875,5405.999908447266,2.90000057220459,3600,0.8,79.4000015258789,4.939255237579346,45,733,3,0,0,16.68454933166504,40.7995491027832,2648,1,0.24991959909999997,16.43462973256504,2999.59052734375,68.67377929687518
2023-03-30 16:07:29.977,2932.3154296875,646.5994262695312,5392.200164794922,2.90000057220459,3600,0.8,79.30000305175781,4.913992404937744,45,735,3,0,0,16.675695419311523,40.832881927490234,2650,1,0.2506117611,16.425083658211523,3008.92890625,76.61347656250018
2023-03-30 16:07:32.015,2930.916748046875,646.5994262695312,5396.999816894531,2.90000057220459,3600,0.8,79.4000015258789,4.913992404937744,45,731,3,0,0,16.68454933166504,40.866214752197266,2652,1,0.2492354883,16.43531384336504,3006.731640625,75.81489257812518
2023-03-30 16:07:34.009,2932.3154296875,645.9910888671875,5404.199981689453,2.8000004291534424,3600,0.8,79.30000305175781,4.839254856109619,45,731,3,0,0,16.68454933166504,40.8995475769043,2654,1,0.2492354883,16.43531384336504,3001.2384765625,68.92304687500018
2023-03-30 16:07:36.033,2930.916748046875,645.9910888671875,5404.199981689453,2.8000004291534424,3600,0.8,79.4000015258789,4.839254856109619,45,730,3,0,0,16.702255249023438,40.93288040161133,2656,1,0.2488914253,16.45336382372344,3005.08369140625,74.16694335937518
2023-03-30 16:07:38.028,2929.5185546875,645.3828125,5398.2000732421875,2.8000004291534424,3600,0.8,79.4000015258789,4.864515781402588,45,725,3,0,0,16.68454933166504,40.96621322631836,2658,1,0.2471670535,16.43738227816504,3007.28095703125,77.76240234375018
2023-03-30 16:07:40.032,2929.5185546875,645.9910888671875,5403.000183105469,2.8000004291534424,3600,0.8,79.30000305175781,4.839254856109619,45,733,3,0,0,16.68454933166504,40.99954605102539,2660,1,0.24991959909999997,16.43462973256504,3002.062451171875,72.54389648437518
2023-03-30 16:07:42.044,2932.3154296875,645.3828125,5398.2000732421875,2.8000004291534424,3600,0.8,79.30000305175781,4.864515781402588,45,731,3,0,0,16.693403244018555,41.03287887573242,2662,1,0.2492354883,16.444167755718556,3008.92890625,76.61347656250018
2023-03-30 16:07:44.066,2929.5185546875,645.3828125,5400.0,2.8000004291534424,3600,0.8,79.30000305175781,4.864515781402588,45,734,3,0,0,16.693403244018555,41.06621170043945,2664,1,0.2502676981,16.443135545918555,3007.006298828125,77.48774414062518
2023-03-30 16:07:46.066,2929.5185546875,644.7744750976562,5397.599945068359,2.8000004291534424,3600,0.8,79.30000305175781,4.889780521392822,45,728,3,0,0,16.68454933166504,41.099544525146484,2666,1,0.2481992633,16.43635006836504,3008.104931640625,78.58637695312518
2023-03-30 16:07:48.084,2932.3154296875,644.7744750976562,5396.999816894531,2.700000286102295,3600,0.8,79.4000015258789,4.789780616760254,45,726,3,0,0,16.693403244018555,41.132877349853516,2668,1,0.2475151525,16.445888091518555,3010.57685546875,78.26142578125018
2023-03-30 16:07:50.084,2928.1201171875,644.166259765625,5400.600128173828,2.700000286102295,3600,0.8,79.30000305175781,4.815039157867432,45,730,3,0,0,16.68454933166504,41.18287658691406,2670,1,0.2488914253,16.43565790636504,3005.907666015625,77.78754882812518
2023-03-30 16:07:52.095,2929.5185546875,644.166259765625,5395.199890136719,2.700000286102295,3600,0.8,79.19999694824219,4.815039157867432,45,734,3,0,0,16.666841506958008,41.216209411621094,2672,1,0.2502676981,16.416573808858008,3006.731640625,77.21308593750018
2023-03-30 16:07:54.116,2929.5185546875,644.7744750976562,5398.800201416016,2.6000001430511475,3600,0.8,79.30000305175781,4.689780235290527,45,730,3,0,0,16.68454933166504,41.249542236328125,2674,1,0.2488914253,16.43565790636504,3006.731640625,77.21308593750018
2023-03-30 16:07:56.113,2930.916748046875,644.166259765625,5400.600128173828,2.6000001430511475,3600,0.8,79.19999694824219,4.715038776397705,45,728,3,0,0,16.657987594604492,41.282875061035156,2676,1,0.2481992633,16.409788331304494,3000.414501953125,69.49775390625018
2023-03-30 16:07:58.114,2926.72216796875,642.94970703125,5400.0,2.6000001430511475,3600,0.8,79.19999694824219,4.765560150146484,45,730,3,0,0,16.666841506958008,41.31620788574219,2678,1,0.2488914253,16.41795008165801,3003.4357421875,76.71357421875018
2023-03-30 16:08:00.132,2928.1201171875,643.5580444335938,5404.800109863281,2.6000001430511475,3600,0.8,79.10000610351562,4.740297317504883,45,727,3,0,0,16.666841506958008,41.34954071044922,2680,1,0.24785921549999998,16.418982291458008,2999.0412109375,70.92109375000018
2023-03-30 16:08:02.131,2926.72216796875,644.7744750976562,5394.000091552734,2.6000001430511475,3600,0.8,79.30000305175781,4.689780235290527,45,731,3,0,0,16.702255249023438,41.38287353515625,2682,1,0.2492354883,16.45301976072344,3014.97138671875,88.24921875000018
2023-03-30 16:08:04.151,2928.1201171875,644.166259765625,5401.7999267578125,2.6000001430511475,3600,0.8,79.19999694824219,4.715038776397705,45,729,3,0,0,16.64913558959961,41.41620635986328,2684,1,0.2485433263,16.40059226329961,2997.39326171875,69.27314453125018
2023-03-30 16:08:06.171,2926.72216796875,643.5580444335938,5396.400146484375,2.5,3600,0.8,79.10000610351562,4.6402974128723145,45,726,3,0,0,16.64913558959961,41.44953918457031,2686,1,0.2475151525,16.40162043709961,3002.88642578125,76.16425781250018
2023-03-30 16:08:08.171,2928.1201171875,644.166259765625,5396.999816894531,2.5,3600,0.8,79.19999694824219,4.615038871765137,45,727,3,0,0,16.64913558959961,41.482872009277344,2688,1,0.24785921549999998,16.40127637409961,3001.78779296875,73.66767578125018
2023-03-30 16:08:10.182,2928.1201171875,644.166259765625,5396.999816894531,2.5,3600,0.8,79.10000610351562,4.615038871765137,45,732,3,0,0,16.64913558959961,41.516204833984375,2690,1,0.24957553609999997,16.39956005349961,3001.2384765625,73.11835937500018
2023-03-30 16:08:14.717,2928.1201171875,644.7744750976562,5395.800018310547,2.5,3600,0.8,79.10000610351562,4.589780330657959,45,731,3,0,0,16.64913558959961,41.58287048339844,2695,1,0.2492354883,16.39990010129961,3001.78779296875,73.66767578125018
2023-03-30 16:08:16.766,2928.1201171875,644.7744750976562,5401.199798583984,2.5,3600,0.8,79.10000610351562,4.589780330657959,45,728,3,0,0,16.666841506958008,41.61620330810547,2697,1,0.2481992633,16.41864224365801,3001.2384765625,73.11835937500018
2023-03-30 16:08:18.767,2926.72216796875,643.5580444335938,5401.199798583984,2.5,3600,0.8,79.19999694824219,4.6402974128723145,45,728,3,0,0,16.666841506958008,41.6495361328125,2699,1,0.2481992633,16.41864224365801,3002.337109375,75.61494140625018
2023-03-30 16:08:20.777,2926.72216796875,643.5580444335938,5400.600128173828,2.5,3600,0.8,79.10000610351562,4.6402974128723145,45,733,3,0,0,16.640281677246094,41.68286895751953,2701,1,0.24991959909999997,16.390362078146094,2996.8439453125,70.12177734375018
2023-03-30 16:08:22.797,2926.72216796875,642.94970703125,5402.400054931641,2.5,3600,0.8,79.0,4.665560245513916,45,731,3,0,0,16.657987594604492,41.71620178222656,2703,1,0.2492354883,16.408752106304494,2999.59052734375,72.86835937500018
2023-03-30 16:08:24.816,2926.72216796875,643.5580444335938,5400.0,2.5,3600,0.8,79.0,4.6402974128723145,45,729,3,0,0,16.64913558959961,41.749534606933594,2705,1,0.2485433263,16.40059226329961,2999.59052734375,72.86835937500018
2023-03-30 16:08:26.833,2925.32373046875,642.3414306640625,5397.599945068359,2.5,3600,0.8,79.0,4.690820693969727,44,728,3,0,0,16.657987594604492,41.782867431640625,2707,1,0.2481992633,16.409788331304494,3004.534375,79.21064453125018
2023-03-30 16:08:28.833,2925.32373046875,642.3414306640625,5402.400054931641,2.5,3600,0.8,78.9000015258789,4.690820693969727,44,730,3,0,0,16.640281677246094,41.816200256347656,2709,1,0.2488914253,16.391390251946095,2996.29462890625,70.97089843750018
2023-03-30 16:08:30.847,2923.925048828125,642.94970703125,5401.7999267578125,2.5,3600,0.8,78.9000015258789,4.665560245513916,45,731,3,0,0,16.640281677246094,41.84953308105469,2711,1,0.2492354883,16.391046188946095,2996.29462890625,72.36958007812518
2023-03-30 16:08:32.867,2925.32373046875,642.94970703125,5398.800201416016,2.5,3600,0.8,79.0,4.665560245513916,45,731,3,0,0,16.640281677246094,41.88286590576172,2713,1,0.2492354883,16.391046188946095,2999.0412109375,73.71748046875018
2023-03-30 16:08:34.862,2923.925048828125,642.94970703125,5401.199798583984,2.5,3600,0.8,79.0,4.665560245513916,45,731,3,0,0,16.657987594604492,41.91619873046875,2715,1,0.2492354883,16.408752106304494,3000.68916015625,76.76411132812518
2023-03-30 16:08:36.879,2923.925048828125,642.3414306640625,5400.0,2.3999998569488525,3600,0.8,78.9000015258789,4.590820789337158,45,733,3,0,0,16.657987594604492,41.94953155517578,2717,1,0.24991959909999997,16.408067995504492,3002.062451171875,78.13740234375018
2023-03-30 16:08:38.879,2923.925048828125,642.94970703125,5400.0,2.3999998569488525,3600,0.8,79.0,4.5655598640441895,45,731,3,0,0,16.631427764892578,41.98286437988281,2719,1,0.2492354883,16.38219227659258,2996.019970703125,72.09492187500018
2023-03-30 16:08:40.899,2923.925048828125,642.3414306640625,5403.599853515625,2.3999998569488525,3600,0.8,78.9000015258789,4.590820789337158,45,728,3,0,0,16.631427764892578,42.016197204589844,2721,1,0.2481992633,16.38322850159258,2993.548046875,69.62299804687518
2023-03-30 16:08:42.920,2923.925048828125,642.3414306640625,5397.599945068359,2.3999998569488525,3600,0.8,79.0,4.590820789337158,45,730,3,0,0,16.657987594604492,42.049530029296875,2723,1,0.2488914253,16.409096169304494,3004.534375,80.60932617187518
2023-03-30 16:08:44.919,2923.925048828125,641.7330932617188,5398.2000732421875,2.3999998569488525,3600,0.8,78.9000015258789,4.61608362197876,45,730,3,0,0,16.640281677246094,42.082862854003906,2725,1,0.2488914253,16.391390251946095,3000.68916015625,76.76411132812518
2023-03-30 16:08:46.930,2923.925048828125,642.3414306640625,5400.600128173828,2.3999998569488525,3600,0.8,78.9000015258789,4.590820789337158,45,729,3,0,0,16.631427764892578,42.11619567871094,2727,1,0.2485433263,16.38288443859258,2996.29462890625,72.36958007812518
2023-03-30 16:08:48.950,2925.32373046875,642.3414306640625,5401.199798583984,2.3999998569488525,3600,0.8,78.9000015258789,4.590820789337158,45,722,3,0,0,16.640281677246094,42.14952850341797,2729,1,0.2461388797,16.394142797546095,2997.942578125,72.61884765625018
2023-03-30 16:08:50.950,2922.52685546875,642.94970703125,5398.800201416016,2.3999998569488525,3600,0.8,78.9000015258789,4.5655598640441895,45,724,3,0,0,16.631427764892578,42.182861328125,2731,1,0.24682299049999998,16.384604774392578,2997.39326171875,74.86640625000018
2023-03-30 16:08:52.956,2923.925048828125,641.7330932617188,5400.600128173828,2.3999998569488525,3600,0.8,78.9000015258789,4.61608362197876,45,729,3,0,0,16.640281677246094,42.21619415283203,2733,1,0.2485433263,16.391738350946095,2998.49189453125,74.56684570312518
2023-03-30 16:08:54.972,2925.32373046875,642.3414306640625,5397.599945068359,2.3999998569488525,3600,0.8,78.80000305175781,4.590820789337158,45,728,3,0,0,16.631427764892578,42.24952697753906,2735,1,0.2481992633,16.38322850159258,2999.0412109375,73.71748046875018
2023-03-30 16:08:56.972,2923.925048828125,642.3414306640625,5404.199981689453,2.3999998569488525,3600,0.8,78.9000015258789,4.590820789337158,45,734,3,0,0,16.640281677246094,42.282859802246094,2737,1,0.2502676981,16.390013979146094,2994.6466796875,70.72163085937518
2023-03-30 16:08:58.984,2923.925048828125,642.3414306640625,5400.600128173828,2.3999998569488525,3600,0.8,78.9000015258789,4.590820789337158,45,730,3,0,0,16.666841506958008,42.316192626953125,2739,1,0.2488914253,16.41795008165801,3003.4357421875,79.51069335937518
2023-03-30 16:09:01.002,2923.925048828125,642.3414306640625,5401.7999267578125,2.3999998569488525,3600,0.8,78.9000015258789,4.590820789337158,44,731,3,0,0,16.64913558959961,42.349525451660156,2741,1,0.2492354883,16.39990010129961,2998.766552734375,74.84150390625018
2023-03-30 16:09:03.001,2925.32373046875,642.94970703125,5403.599853515625,2.3999998569488525,3600,0.8,78.69999694824219,4.5655598640441895,44,728,3,0,0,16.657987594604492,42.38285827636719,2743,1,0.2481992633,16.409788331304494,2998.766552734375,73.44282226562518
2023-03-30 16:09:05.008,2925.32373046875,642.3414306640625,5396.400146484375,2.3999998569488525,3600,0.8,79.0,4.590820789337158,44,729,3,0,0,16.613719940185547,42.41619110107422,2745,1,0.2485433263,16.36517661388555,2996.019970703125,70.69624023437518
2023-03-30 16:09:07.021,2925.32373046875,642.94970703125,5404.800109863281,2.3999998569488525,3600,0.8,78.80000305175781,4.5655598640441895,44,728,3,0,0,16.657987594604492,42.44952392578125,2747,1,0.2481992633,16.409788331304494,2997.667919921875,72.34418945312518
2023-03-30 16:09:09.040,2926.72216796875,642.94970703125,5401.7999267578125,2.3999998569488525,3600,0.8,78.80000305175781,4.5655598640441895,44,731,3,0,0,16.64913558959961,42.48285675048828,2749,1,0.2492354883,16.39990010129961,2998.217236328125,71.49506835937518
2023-03-30 16:09:12.592,2926.72216796875,642.94970703125,5401.7999267578125,2.3999998569488525,3600,0.8,78.9000015258789,4.5655598640441895,44,728,3,0,0,16.657987594604492,42.549522399902344,2753,1,0.2481992633,16.409788331304494,3000.13984375,73.41767578125018
2023-03-30 16:09:14.610,2926.72216796875,642.94970703125,5403.599853515625,2.3999998569488525,3600,0.8,78.69999694824219,4.5655598640441895,44,731,3,0,0,16.64913558959961,42.582855224609375,2755,1,0.2492354883,16.39990010129961,2996.8439453125,70.12177734375018
2023-03-30 16:09:16.612,2926.72216796875,642.94970703125,5395.800018310547,2.299999713897705,3600,0.8,78.80000305175781,4.465559959411621,44,730,3,0,0,16.675695419311523,42.616188049316406,2757,1,0.2488914253,16.426803994011525,3009.203564453125,82.48139648437518
2023-03-30 16:09:18.622,2926.72216796875,642.3414306640625,5402.400054931641,2.3999998569488525,3600,0.8,78.9000015258789,4.590820789337158,44,732,3,0,0,16.666841506958008,42.64952087402344,2759,1,0.24957553609999997,16.417265970858008,3001.78779296875,75.06562500000018
2023-03-30 16:09:20.644,2926.72216796875,642.94970703125,5400.0,2.299999713897705,3600,0.8,78.80000305175781,4.465559959411621,44,728,3,0,0,16.64913558959961,42.68285369873047,2761,1,0.2481992633,16.40093632629961,3000.13984375,73.41767578125018
2023-03-30 16:09:22.653,2928.1201171875,642.3414306640625,5398.2000732421875,2.299999713897705,3600,0.8,78.80000305175781,4.490820407867432,44,733,3,0,0,16.68454933166504,42.7161865234375,2763,1,0.24991959909999997,16.43462973256504,3009.47822265625,81.35810546875018
2023-03-30 16:09:24.661,2928.1201171875,642.3414306640625,5401.199798583984,2.299999713897705,3600,0.8,78.80000305175781,4.490820407867432,44,727,3,0,0,16.657987594604492,42.74951934814453,2765,1,0.24785921549999998,16.410128379104492,3001.2384765625,73.11835937500018
2023-03-30 16:09:26.693,2928.1201171875,642.94970703125,5403.599853515625,2.299999713897705,3600,0.8,78.80000305175781,4.465559959411621,44,733,3,0,0,16.657987594604492,42.78285217285156,2767,1,0.24991959909999997,16.408067995504492,2998.49189453125,70.37177734375018
2023-03-30 16:09:28.693,2928.1201171875,642.94970703125,5400.0,2.299999713897705,3600,0.8,78.80000305175781,4.465559959411621,44,727,3,0,0,16.693403244018555,42.816184997558594,2769,1,0.24785921549999998,16.445544028518555,3009.47822265625,81.35810546875018
2023-03-30 16:09:30.711,2928.1201171875,642.94970703125,5401.7999267578125,2.299999713897705,3600,0.8,78.69999694824219,4.465559959411621,45,732,3,0,0,16.666841506958008,42.849517822265625,2771,1,0.24957553609999997,16.417265970858008,3001.78779296875,73.66767578125018
2023-03-30 16:09:32.729,2929.5185546875,642.3414306640625,5401.7999267578125,2.299999713897705,3600,0.8,78.69999694824219,4.490820407867432,45,723,3,0,0,16.666841506958008,42.882850646972656,2773,1,0.24648294269999999,16.42035856425801,3002.88642578125,73.36787109375018
2023-03-30 16:09:34.745,2928.1201171875,642.3414306640625,5396.999816894531,2.299999713897705,3600,0.8,78.69999694824219,4.490820407867432,45,733,3,0,0,16.675695419311523,42.91618347167969,2775,1,0.24991959909999997,16.425775820211523,3008.37958984375,80.25947265625018
2023-03-30 16:09:36.739,2929.5185546875,642.3414306640625,5403.599853515625,2.1999995708465576,3600,0.8,78.5999984741211,4.390820503234863,44,732,3,0,0,16.702255249023438,42.94951629638672,2777,1,0.24957553609999997,16.452679712923437,3008.37958984375,78.86103515625018
2023-03-30 16:09:38.739,2929.5185546875,642.3414306640625,5400.600128173828,2.299999713897705,3600,0.8,78.5999984741211,4.490820407867432,44,729,3,0,0,16.666841506958008,42.98284912109375,2779,1,0.2485433263,16.41829818065801,3003.710400390625,74.19184570312518
2023-03-30 16:09:40.756,2929.5185546875,642.3414306640625,5400.600128173828,2.1999995708465576,3600,0.8,78.69999694824219,4.390820503234863,44,731,3,0,0,16.666841506958008,43.01618194580078,2781,1,0.2492354883,16.41760601865801,3003.4357421875,73.91718750000018
2023-03-30 16:09:42.764,2929.5185546875,642.3414306640625,5405.3997802734375,2.1999995708465576,3600,0.8,78.5999984741211,4.390820503234863,44,728,3,0,0,16.68454933166504,43.04951477050781,2783,1,0.2481992633,16.43635006836504,3003.4357421875,73.91718750000018
2023-03-30 16:09:44.774,2928.1201171875,642.94970703125,5401.199798583984,2.1999995708465576,3600,0.8,78.80000305175781,4.3655595779418945,44,728,3,0,0,16.666841506958008,43.082847595214844,2785,1,0.2481992633,16.41864224365801,3002.88642578125,74.76630859375018
2023-03-30 16:09:46.795,2930.916748046875,642.3414306640625,5401.199798583984,2.1999995708465576,3600,0.8,78.5999984741211,4.390820503234863,44,725,3,0,0,16.68454933166504,43.116180419921875,2787,1,0.2471670535,16.43738227816504,3007.28095703125,76.36420898437518
2023-03-30 16:09:50.560,2930.916748046875,642.3414306640625,5400.600128173828,2.1999995708465576,3600,0.8,78.69999694824219,4.390820503234863,44,732,3,0,0,16.68454933166504,43.18284606933594,2791,1,0.24957553609999997,16.43497379556504,3007.28095703125,76.36420898437518
2023-03-30 16:09:52.560,2929.5185546875,642.3414306640625,5395.800018310547,2.09999942779541,3600,0.8,78.5999984741211,4.290820121765137,44,731,3,0,0,16.702255249023438,43.21617889404297,2793,1,0.2492354883,16.45301976072344,3015.520703125,86.00214843750018
2023-03-30 16:09:54.572,2929.5185546875,641.7330932617188,5404.800109863281,2.09999942779541,3600,0.8,78.5,4.316082954406738,44,731,3,0,0,16.711109161376953,43.24951171875,2795,1,0.2492354883,16.461873673076955,3009.752880859375,80.23432617187518
2023-03-30 16:09:56.577,2928.1201171875,642.94970703125,5401.7999267578125,2.09999942779541,3600,0.8,78.69999694824219,4.265559673309326,44,731,3,0,0,16.675695419311523,43.28284454345703,2797,1,0.2492354883,16.426459931011525,3003.98505859375,75.86494140625018
2023-03-30 16:09:58.589,2926.72216796875,641.7330932617188,5403.000183105469,2.09999942779541,3600,0.8,78.5999984741211,4.316082954406738,44,728,3,0,0,16.666841506958008,43.31617736816406,2799,1,0.2481992633,16.41864224365801,3002.337109375,75.61494140625018
2023-03-30 16:10:03.908,2929.5185546875,644.166259765625,5395.800018310547,2.09999942779541,3600,0.8,78.5999984741211,4.215038299560547,44,727,3,0,0,16.693403244018555,43.39950942993164,2804,1,0.24785921549999998,16.445544028518555,3012.2248046875,82.70625000000018
2023-03-30 16:10:05.908,2929.5185546875,643.5580444335938,5402.400054931641,2.09999942779541,3600,0.8,78.5999984741211,4.240296840667725,44,726,3,0,0,16.68454933166504,43.43284225463867,2806,1,0.2475151525,16.43703417916504,3005.08369140625,75.56513671875018
2023-03-30 16:10:07.926,2929.5185546875,644.166259765625,5398.2000732421875,2.09999942779541,3600,0.8,78.5999984741211,4.215038299560547,44,728,3,0,0,16.657987594604492,43.4661750793457,2808,1,0.2481992633,16.409788331304494,3002.337109375,72.81855468750018
2023-03-30 16:10:09.926,2928.1201171875,642.3414306640625,5400.600128173828,2.09999942779541,3600,0.8,78.5,4.290820121765137,44,728,3,0,0,16.675695419311523,43.499507904052734,2810,1,0.2481992633,16.427496156011525,3005.6330078125,77.51289062500018
2023-03-30 16:10:11.960,2929.5185546875,642.3414306640625,5396.999816894531,2.09999942779541,3600,0.8,78.5999984741211,4.290820121765137,44,728,3,0,0,16.675695419311523,43.532840728759766,2812,1,0.2481992633,16.427496156011525,3008.92890625,79.41035156250018
2023-03-30 16:10:13.960,2929.5185546875,642.3414306640625,5404.199981689453,1.9999991655349731,3600,0.8,78.39999389648438,4.190820217132568,44,729,3,0,0,16.675695419311523,43.5661735534668,2814,1,0.2485433263,16.427152093011525,3002.337109375,72.81855468750018
2023-03-30 16:10:15.970,2928.1201171875,642.94970703125,5401.7999267578125,1.9999991655349731,3600,0.8,78.5,4.1655592918396,44,728,3,0,0,16.657987594604492,43.59950637817383,2816,1,0.2481992633,16.409788331304494,3000.13984375,72.01972656250018
2023-03-30 16:10:18.922,2928.1201171875,643.5580444335938,5395.800018310547,1.9999991655349731,3600,0.8,78.5,4.140296459197998,44,733,3,0,0,16.68454933166504,43.649505615234375,2819,1,0.24991959909999997,16.43462973256504,3010.302197265625,82.18208007812518
2023-03-30 16:10:20.923,2929.5185546875,644.166259765625,5398.800201416016,1.9999991655349731,3600,0.8,78.39999389648438,4.11503791809082,44,730,3,0,0,16.666841506958008,43.682838439941406,2821,1,0.2488914253,16.41795008165801,3003.710400390625,74.19184570312518
2023-03-30 16:10:22.955,2929.5185546875,644.166259765625,5397.599945068359,1.9999991655349731,3600,0.8,78.5,4.11503791809082,44,733,3,0,0,16.68454933166504,43.71617126464844,2823,1,0.24991959909999997,16.43462973256504,3008.37958984375,78.86103515625018
2023-03-30 16:10:24.973,2930.916748046875,643.5580444335938,5401.7999267578125,1.9999991655349731,3600,0.8,78.5,4.140296459197998,44,727,3,0,0,16.68454933166504,43.74950408935547,2825,1,0.24785921549999998,16.43669011616504,3005.6330078125,74.71625976562518
2023-03-30 16:10:26.973,2929.5185546875,642.94970703125,5396.400146484375,1.9999991655349731,3600,0.8,78.5,4.1655592918396,44,728,3,0,0,16.657987594604492,43.7828369140625,2827,1,0.2481992633,16.409788331304494,3005.08369140625,75.56513671875018
2023-03-30 16:10:28.986,2926.72216796875,642.3414306640625,5404.199981689453,1.9999991655349731,3600,0.8,78.5,4.190820217132568,44,730,3,0,0,16.666841506958008,43.81616973876953,2829,1,0.2488914253,16.41795008165801,3000.414501953125,73.69233398437518
2023-03-30 16:10:31.007,2928.1201171875,641.7330932617188,5400.600128173828,1.9999991655349731,3600,0.8,78.5,4.21608304977417,44,730,3,0,0,16.640281677246094,43.84950256347656,2831,1,0.2488914253,16.391390251946095,2998.49189453125,70.37177734375018
2023-03-30 16:10:33.008,2929.5185546875,641.7330932617188,5402.400054931641,1.9999991655349731,3600,0.8,78.39999389648438,4.21608304977417,44,729,3,0,0,16.657987594604492,43.882835388183594,2833,1,0.2485433263,16.409444268304494,3000.68916015625,71.17060546875018
2023-03-30 16:10:35.039,2928.1201171875,642.3414306640625,5401.7999267578125,1.9999991655349731,3600,0.8,78.30000305175781,4.190820217132568,44,730,3,0,0,16.675695419311523,43.916168212890625,2835,1,0.2488914253,16.426803994011525,3004.534375,76.41425781250018
2023-03-30 16:10:37.040,2928.1201171875,642.3414306640625,5402.400054931641,1.9999991655349731,3600,0.8,78.39999389648438,4.190820217132568,44,727,3,0,0,16.666841506958008,43.949501037597656,2837,1,0.24785921549999998,16.418982291458008,3002.337109375,74.21699218750018
2023-03-30 16:10:39.053,2928.1201171875,641.7330932617188,5395.199890136719,1.9999991655349731,3600,0.8,78.39999389648438,4.21608304977417,44,732,3,0,0,16.64913558959961,43.98283386230469,2839,1,0.24957553609999997,16.39956005349961,3005.08369140625,76.96357421875018
2023-03-30 16:10:41.072,2928.1201171875,641.7330932617188,5400.0,1.9999991655349731,3600,0.8,78.39999389648438,4.21608304977417,44,732,3,0,0,16.640281677246094,44.01616668701172,2841,1,0.24957553609999997,16.390706141146094,2999.0412109375,70.92109375000018
2023-03-30 16:10:43.073,2926.72216796875,641.7330932617188,5401.199798583984,1.9999991655349731,3600,0.8,78.19999694824219,4.21608304977417,44,729,3,0,0,16.640281677246094,44.066165924072266,2843,1,0.2485433263,16.391738350946095,2997.942578125,71.22041015625018
2023-03-30 16:10:45.084,2925.32373046875,640.5166625976562,5400.600128173828,2.09999942779541,3600,0.8,78.30000305175781,4.366600036621094,44,729,3,0,0,16.640281677246094,44.0994987487793,2845,1,0.2485433263,16.391738350946095,2999.59052734375,74.26679687500018
2023-03-30 16:10:47.084,2926.72216796875,641.7330932617188,5401.7999267578125,2.09999942779541,3600,0.8,78.39999389648438,4.316082954406738,44,730,3,0,0,16.631427764892578,44.13283157348633,2847,1,0.2488914253,16.38253633959258,2995.7453125,69.02314453125018
2023-03-30 16:10:49.106,2926.72216796875,641.1248779296875,5398.800201416016,2.09999942779541,3600,0.8,78.30000305175781,4.341341495513916,44,731,3,0,0,16.64913558959961,44.16616439819336,2849,1,0.2492354883,16.39990010129961,3002.337109375,75.61494140625018
2023-03-30 16:10:51.125,2925.32373046875,641.1248779296875,5400.600128173828,2.09999942779541,3600,0.8,78.30000305175781,4.341341495513916,44,729,3,0,0,16.622575759887695,44.19949722290039,2851,1,0.2485433263,16.374032433587697,2995.19599609375,69.87226562500018
2023-03-30 16:10:53.123,2926.72216796875,640.5166625976562,5400.0,2.09999942779541,3600,0.8,78.30000305175781,4.366600036621094,44,730,3,0,0,16.640281677246094,44.23283004760742,2853,1,0.2488914253,16.391390251946095,3000.13984375,73.41767578125018
2023-03-30 16:10:55.124,2925.32373046875,641.1248779296875,5400.600128173828,2.09999942779541,3600,0.8,78.39999389648438,4.341341495513916,44,729,3,0,0,16.631427764892578,44.26616287231445,2855,1,0.2485433263,16.38288443859258,2997.39326171875,72.06953125000018
2023-03-30 16:10:57.139,2925.32373046875,640.5166625976562,5398.2000732421875,2.09999942779541,3600,0.8,78.39999389648438,4.366600036621094,44,731,3,0,0,16.613719940185547,44.299495697021484,2857,1,0.2492354883,16.36448445188555,2995.7453125,70.42158203125018
2023-03-30 16:10:59.155,2925.32373046875,641.1248779296875,5404.199981689453,2.09999942779541,3600,0.8,78.39999389648438,4.341341495513916,44,729,3,0,0,16.640281677246094,44.332828521728516,2859,1,0.2485433263,16.391738350946095,2995.7453125,70.42158203125018
2023-03-30 16:11:01.169,2923.925048828125,641.1248779296875,5398.2000732421875,2.09999942779541,3600,0.8,78.0999984741211,4.341341495513916,44,730,3,0,0,16.622575759887695,44.36616134643555,2861,1,0.2488914253,16.373684334587697,2997.39326171875,73.46821289062518
2023-03-30 16:11:03.175,2923.925048828125,640.5166625976562,5400.600128173828,2.09999942779541,3600,0.8,78.39999389648438,4.366600036621094,44,728,3,0,0,16.604867935180664,44.39949417114258,2863,1,0.2481992633,16.356668671880666,2992.174755859375,68.24970703125018
2023-03-30 16:11:05.190,2923.925048828125,641.1248779296875,5403.000183105469,2.1999995708465576,3600,0.8,78.30000305175781,4.441341876983643,44,737,3,0,0,16.631427764892578,44.43282699584961,2865,1,0.2512958719,16.38013189299258,2994.6466796875,70.72163085937518
2023-03-30 16:11:07.210,2925.32373046875,641.1248779296875,5399.399871826172,2.1999995708465576,3600,0.8,78.30000305175781,4.441341876983643,44,731,3,0,0,16.604867935180664,44.46615982055664,2867,1,0.2492354883,16.355632446880666,2992.4494140625,67.12568359375018
2023-03-30 16:11:09.226,2923.925048828125,640.5166625976562,5401.199798583984,2.1999995708465576,3600,0.8,78.0999984741211,4.46660041809082,44,732,3,0,0,16.613719940185547,44.49949264526367,2869,1,0.24957553609999997,16.364144404085547,2992.99873046875,69.07368164062518
2023-03-30 16:11:11.226,2923.925048828125,639.9083251953125,5395.800018310547,2.1999995708465576,3600,0.8,78.19999694824219,4.491865158081055,44,732,3,0,0,16.604867935180664,44.5328254699707,2871,1,0.24957553609999997,16.355292399080664,2996.569287109375,72.64423828125018
2023-03-30 16:11:13.243,2923.925048828125,640.5166625976562,5400.600128173828,2.1999995708465576,3600,0.8,78.30000305175781,4.46660041809082,44,735,3,0,0,16.622575759887695,44.566158294677734,2873,1,0.2506117611,16.371963998787695,2995.19599609375,71.27094726562518
2023-03-30 16:11:15.241,2923.925048828125,639.9083251953125,5402.400054931641,2.1999995708465576,3600,0.8,78.19999694824219,4.491865158081055,44,728,3,0,0,16.613719940185547,44.599491119384766,2875,1,0.2481992633,16.36552067688555,2992.99873046875,69.07368164062518
2023-03-30 16:11:17.253,2925.32373046875,640.5166625976562,5400.0,2.1999995708465576,3600,0.8,78.39999389648438,4.46660041809082,44,731,3,0,0,16.57830810546875,44.6328239440918,2877,1,0.2492354883,16.32907261716875,2986.95625,61.63251953125018
2023-03-30 16:11:19.270,2922.52685546875,639.9083251953125,5405.999908447266,2.1999995708465576,3600,0.8,78.30000305175781,4.491865158081055,44,724,3,0,0,16.59601402282715,44.66615676879883,2879,1,0.24682299049999998,16.34919103232715,2986.40693359375,63.88007812500018
2023-03-30 16:11:21.286,2923.925048828125,639.300048828125,5400.600128173828,2.1999995708465576,3600,0.8,78.19999694824219,4.517126083374023,44,731,3,0,0,16.604867935180664,44.69948959350586,2881,1,0.2492354883,16.355632446880666,2992.99873046875,69.07368164062518
2023-03-30 16:11:23.293,2923.925048828125,639.9083251953125,5400.0,2.1999995708465576,3600,0.8,78.39999389648438,4.491865158081055,44,729,3,0,0,16.587160110473633,44.73282241821289,2883,1,0.2485433263,16.338616784173634,2989.153515625,65.22846679687518
2023-03-30 16:11:25.304,2923.925048828125,639.9083251953125,5399.399871826172,2.1999995708465576,3600,0.8,78.30000305175781,4.491865158081055,44,731,3,0,0,16.604867935180664,44.76615524291992,2885,1,0.2492354883,16.355632446880666,2993.548046875,69.62299804687518
2023-03-30 16:11:27.310,2925.32373046875,640.5166625976562,5400.600128173828,2.1999995708465576,3600,0.8,78.30000305175781,4.46660041809082,44,734,3,0,0,16.640281677246094,44.79948806762695,2887,1,0.2502676981,16.390013979146094,2999.0412109375,73.71748046875018
2023-03-30 16:11:29.328,2923.925048828125,639.9083251953125,5401.7999267578125,2.1999995708465576,3600,0.8,78.19999694824219,4.491865158081055,44,733,3,0,0,16.613719940185547,44.832820892333984,2889,1,0.24991959909999997,16.363800341085547,2992.99873046875,69.07368164062518
2023-03-30 16:11:31.325,2923.925048828125,639.9083251953125,5400.600128173828,2.1999995708465576,3600,0.8,78.30000305175781,4.491865158081055,44,735,3,0,0,16.631427764892578,44.866153717041016,2891,1,0.2506117611,16.380816003792578,2997.942578125,74.01752929687518
2023-03-30 16:11:33.343,2923.925048828125,639.9083251953125,5404.800109863281,2.1999995708465576,3600,0.8,78.30000305175781,4.491865158081055,44,733,3,0,0,16.622575759887695,44.89948654174805,2894,1,0.24991959909999997,16.372656160787695,2992.4494140625,68.52436523437518
2023-03-30 16:11:35.340,2922.52685546875,639.300048828125,5402.400054931641,2.1999995708465576,3600,0.8,78.30000305175781,4.517126083374023,44,736,3,0,0,16.631427764892578,44.93281936645508,2896,1,0.2509518089,16.38047595599258,2996.8439453125,74.31708984375018
2023-03-30 16:11:37.343,2923.925048828125,639.300048828125,5400.600128173828,2.1999995708465576,3600,0.8,78.30000305175781,4.517126083374023,44,729,3,0,0,16.59601402282715,44.96615219116211,2898,1,0.2485433263,16.34747069652715,2991.35078125,67.42573242187518
2023-03-30 16:11:39.363,2923.925048828125,639.300048828125,5402.400054931641,2.1999995708465576,3600,0.8,78.30000305175781,4.517126083374023,44,731,3,0,0,16.64913558959961,44.99948501586914,2900,1,0.2492354883,16.39990010129961,3000.68916015625,76.76411132812518
2023-03-30 16:11:41.363,2923.925048828125,639.300048828125,5398.800201416016,2.1999995708465576,3600,0.8,78.39999389648438,4.517126083374023,44,734,3,0,0,16.631427764892578,45.03281784057617,2902,1,0.2502676981,16.381160066792578,3000.13984375,76.21479492187518
2023-03-30 16:11:43.374,2923.925048828125,639.300048828125,5398.800201416016,2.1999995708465576,3600,0.8,78.39999389648438,4.517126083374023,44,732,3,0,0,16.613719940185547,45.0661506652832,2904,1,0.24957553609999997,16.364144404085547,2996.29462890625,72.36958007812518
2023-03-30 16:11:45.374,2923.925048828125,639.9083251953125,5400.600128173828,2.1999995708465576,3600,0.8,78.30000305175781,4.491865158081055,44,726,3,0,0,16.604867935180664,45.099483489990234,2906,1,0.2475151525,16.357352782680664,2992.99873046875,69.07368164062518
2023-03-30 16:11:47.396,2923.925048828125,639.9083251953125,5398.800201416016,2.1999995708465576,3600,0.8,78.30000305175781,4.491865158081055,44,724,3,0,0,16.604867935180664,45.132816314697266,2908,1,0.24682299049999998,16.358044944680664,2994.6466796875,70.72163085937518
2023-03-30 16:11:49.414,2923.925048828125,639.300048828125,5398.800201416016,2.1999995708465576,3600,0.8,78.30000305175781,4.517126083374023,44,728,3,0,0,16.631427764892578,45.1661491394043,2910,1,0.2481992633,16.38322850159258,3000.414501953125,76.48945312500018
2023-03-30 16:11:51.431,2922.52685546875,638.6917114257812,5400.0,2.1999995708465576,3600,0.8,78.39999389648438,4.542388916015625,44,734,3,0,0,16.59601402282715,45.19948196411133,2912,1,0.2502676981,16.34574632472715,2991.90009765625,69.37324218750018
2023-03-30 16:11:53.432,2922.52685546875,639.300048828125,5401.7999267578125,2.1999995708465576,3600,0.8,78.39999389648438,4.517126083374023,44,735,3,0,0,16.59601402282715,45.23281478881836,2914,1,0.2506117611,16.34540226172715,2989.70283203125,67.17597656250018
2023-03-30 16:11:55.441,2922.52685546875,639.300048828125,5398.2000732421875,2.1999995708465576,3600,0.8,78.39999389648438,4.517126083374023,44,733,3,0,0,16.604867935180664,45.26614761352539,2916,1,0.24991959909999997,16.354948336080664,2994.921337890625,72.39448242187518
2023-03-30 16:11:57.449,2922.52685546875,639.300048828125,5402.400054931641,2.1999995708465576,3600,0.8,78.30000305175781,4.517126083374023,44,731,3,0,0,16.59601402282715,45.29948043823242,2918,1,0.2492354883,16.34677853452715,2989.428173828125,66.90131835937518
2023-03-30 16:11:59.467,2922.52685546875,638.6917114257812,5400.0,2.1999995708465576,3600,0.8,78.30000305175781,4.542388916015625,44,732,3,0,0,16.59601402282715,45.33281326293945,2920,1,0.24957553609999997,16.34643848672715,2991.90009765625,69.37324218750018
2023-03-30 16:12:01.467,2922.52685546875,639.300048828125,5400.0,2.1999995708465576,3600,0.8,78.30000305175781,4.517126083374023,44,726,3,0,0,16.604867935180664,45.366146087646484,2922,1,0.2475151525,16.357352782680664,2993.822705078125,71.29584960937518
2023-03-30 16:12:03.477,2922.52685546875,639.9083251953125,5398.800201416016,2.1999995708465576,3600,0.8,78.19999694824219,4.491865158081055,44,735,3,0,0,16.604867935180664,45.399478912353516,2924,1,0.2506117611,16.354256174080664,2993.548046875,71.02119140625018
2023-03-30 16:12:05.484,2922.52685546875,640.5166625976562,5396.999816894531,2.1999995708465576,3600,0.8,78.30000305175781,4.46660041809082,44,726,3,0,0,16.604867935180664,45.43281173706055,2926,1,0.2475151525,16.357352782680664,2995.470654296875,72.94379882812518
2023-03-30 16:12:07.496,2922.52685546875,640.5166625976562,5405.999908447266,2.1999995708465576,3600,0.8,78.30000305175781,4.46660041809082,44,729,3,0,0,16.59601402282715,45.46614456176758,2928,1,0.2485433263,16.34747069652715,2985.30830078125,62.78144531250018
2023-03-30 16:12:09.518,2923.925048828125,640.5166625976562,5401.7999267578125,2.1999995708465576,3600,0.8,78.30000305175781,4.46660041809082,44,735,3,0,0,16.631427764892578,45.49947738647461,2930,1,0.2506117611,16.380816003792578,2996.29462890625,72.36958007812518
2023-03-30 16:12:11.536,2922.52685546875,642.3414306640625,5402.400054931641,2.1999995708465576,3600,0.8,78.30000305175781,4.390820503234863,44,727,3,0,0,16.604867935180664,45.53281021118164,2932,1,0.24785921549999998,16.357008719680664,2989.153515625,66.62666015625018
2023-03-30 16:12:13.537,2922.52685546875,642.3414306640625,5403.000183105469,2.1999995708465576,3600,0.8,78.30000305175781,4.390820503234863,44,728,3,0,0,16.604867935180664,45.56614303588867,2934,1,0.2481992633,16.356668671880666,2988.60419921875,66.07734375000018
2023-03-30 16:12:15.555,2921.12841796875,642.3414306640625,5403.599853515625,2.1999995708465576,3600,0.8,78.30000305175781,4.390820503234863,44,730,3,0,0,16.613719940185547,45.5994758605957,2936,1,0.2488914253,16.36482851488555,2989.70283203125,68.57441406250018
2023-03-30 16:12:17.553,2922.52685546875,642.94970703125,5400.0,2.299999713897705,3600,0.8,78.19999694824219,4.465559959411621,44,732,3,0,0,16.64913558959961,45.632808685302734,2938,1,0.24957553609999997,16.39956005349961,2999.59052734375,77.06367187500018
2023-03-30 16:12:19.570,2925.32373046875,643.5580444335938,5401.199798583984,2.299999713897705,3600,0.8,78.0999984741211,4.4402971267700195,44,731,3,0,0,16.631427764892578,45.666141510009766,2940,1,0.2492354883,16.38219227659258,2994.6466796875,69.32294921875018
2023-03-30 16:12:21.572,2923.925048828125,643.5580444335938,5400.0,2.299999713897705,3600,0.8,78.30000305175781,4.4402971267700195,44,732,3,0,0,16.657987594604492,45.6994743347168,2942,1,0.24957553609999997,16.408412058504492,3001.2384765625,77.31342773437518
2023-03-30 16:12:23.588,2926.72216796875,644.7744750976562,5398.800201416016,2.299999713897705,3600,0.8,78.30000305175781,4.389780044555664,44,730,3,0,0,16.640281677246094,45.73280715942383,2944,1,0.2488914253,16.391390251946095,2997.39326171875,70.67109375000018
2023-03-30 16:12:25.588,2923.925048828125,644.7744750976562,5394.6002197265625,2.3999998569488525,3600,0.8,78.30000305175781,4.489779949188232,44,728,3,0,0,16.640281677246094,45.76613998413086,2946,1,0.2481992633,16.392082413946095,3001.2384765625,77.31342773437518
2023-03-30 16:12:27.599,2926.72216796875,644.7744750976562,5404.800109863281,2.3999998569488525,3600,0.8,78.30000305175781,4.489779949188232,44,732,3,0,0,16.68454933166504,45.79947280883789,2948,1,0.24957553609999997,16.43497379556504,3001.513134765625,74.79096679687518
2023-03-30 16:12:29.599,2926.72216796875,645.9910888671875,5397.599945068359,2.3999998569488525,3600,0.8,78.30000305175781,4.439254283905029,44,729,3,0,0,16.68454933166504,45.83280563354492,2950,1,0.2485433263,16.43600600536504,3007.006298828125,80.28413085937518
2023-03-30 16:12:31.619,2928.1201171875,646.5994262695312,5403.000183105469,2.3999998569488525,3600,0.8,78.0999984741211,4.413991451263428,43,725,3,0,0,16.675695419311523,45.86613845825195,2952,1,0.2471670535,16.428528365811523,3000.13984375,72.01972656250018
2023-03-30 16:12:33.638,2928.1201171875,645.3828125,5395.199890136719,2.5,3600,0.8,78.30000305175781,4.564515113830566,43,733,3,0,0,16.675695419311523,45.899471282958984,2954,1,0.24991959909999997,16.425775820211523,3007.28095703125,79.16083984375018
2023-03-30 16:12:35.653,2928.1201171875,645.9910888671875,5398.800201416016,2.5,3600,0.8,78.30000305175781,4.539254665374756,44,723,3,0,0,16.64913558959961,45.932804107666016,2956,1,0.24648294269999999,16.40265264689961,2999.0412109375,70.92109375000018
2023-03-30 16:12:37.655,2928.1201171875,646.5994262695312,5398.800201416016,2.5,3600,0.8,78.19999694824219,4.513991832733154,44,729,3,0,0,16.640281677246094,45.96613693237305,2958,1,0.2485433263,16.391738350946095,2996.29462890625,68.17451171875018
2023-03-30 16:12:39.666,2929.5185546875,645.9910888671875,5403.000183105469,2.5,3600,0.8,78.19999694824219,4.539254665374756,44,729,3,0,0,16.702255249023438,45.99946975708008,2960,1,0.2485433263,16.45371192272344,3006.18232421875,76.66376953125018
2023-03-30 16:12:44.201,2930.916748046875,646.5994262695312,5400.0,2.6000001430511475,3600,0.8,78.30000305175781,4.613991737365723,43,727,3,0,0,16.64913558959961,46.082801818847656,2964,1,0.24785921549999998,16.40127637409961,2997.118603515625,66.20185546875018
2023-03-30 16:12:46.219,2932.3154296875,647.2076416015625,5403.000183105469,2.6000001430511475,3600,0.8,78.39999389648438,4.588733196258545,43,727,3,0,0,16.666841506958008,46.11613464355469,2966,1,0.24785921549999998,16.418982291458008,2997.667919921875,65.35249023437518
2023-03-30 16:12:48.229,2932.3154296875,647.2076416015625,5394.6002197265625,2.700000286102295,3600,0.8,78.30000305175781,4.6887335777282715,43,734,3,0,0,16.666841506958008,46.14946746826172,2968,1,0.2502676981,16.416573808858008,3004.534375,72.21894531250018
2023-03-30 16:12:50.249,2932.3154296875,646.5994262695312,5402.400054931641,2.700000286102295,3600,0.8,78.30000305175781,4.713992118835449,43,730,3,0,0,16.64913558959961,46.18280029296875,2970,1,0.2488914253,16.40024416429961,2994.6466796875,62.33125000000018
2023-03-30 16:12:52.269,2932.3154296875,647.2076416015625,5400.0,2.700000286102295,3600,0.8,78.30000305175781,4.6887335777282715,43,733,3,0,0,16.675695419311523,46.21613311767578,2972,1,0.24991959909999997,16.425775820211523,3001.78779296875,69.47236328125018
2023-03-30 16:12:54.268,2932.3154296875,647.2076416015625,5401.7999267578125,2.8000004291534424,3600,0.8,78.5,4.78873348236084,43,727,3,0,0,16.666841506958008,46.24946594238281,2974,1,0.24785921549999998,16.418982291458008,2998.766552734375,66.45112304687518
2023-03-30 16:12:56.284,2930.916748046875,647.2076416015625,5397.599945068359,2.8000004291534424,3600,0.8,78.30000305175781,4.78873348236084,44,732,3,0,0,16.675695419311523,46.282798767089844,2976,1,0.24957553609999997,16.426119883211523,3003.98505859375,73.06831054687518
2023-03-30 16:12:58.283,2932.3154296875,647.2076416015625,5397.599945068359,2.8000004291534424,3600,0.8,78.39999389648438,4.78873348236084,44,732,3,0,0,16.675695419311523,46.316131591796875,2978,1,0.24957553609999997,16.426119883211523,3003.98505859375,71.66962890625018
2023-03-30 16:13:00.281,2933.713623046875,647.2076416015625,5395.199890136719,2.90000057220459,3600,0.8,78.30000305175781,4.888733863830566,44,733,3,0,0,16.675695419311523,46.349464416503906,2980,1,0.24991959909999997,16.425775820211523,3005.907666015625,72.19404296875018
2023-03-30 16:13:02.303,2933.713623046875,647.2076416015625,5397.599945068359,2.90000057220459,3600,0.8,78.39999389648438,4.888733863830566,44,734,3,0,0,16.675695419311523,46.38279724121094,2982,1,0.2502676981,16.425427721211523,3003.98505859375,70.27143554687518
2023-03-30 16:13:04.321,2933.713623046875,647.8158569335938,5396.400146484375,2.90000057220459,3600,0.8,78.39999389648438,4.8636627197265625,44,729,3,0,0,16.666841506958008,46.41613006591797,2984,1,0.2485433263,16.41829818065801,3002.88642578125,69.17280273437518
2023-03-30 16:13:06.321,2933.713623046875,646.5994262695312,5401.7999267578125,3.0000009536743164,3600,0.8,78.19999694824219,5.0139923095703125,44,732,3,0,0,16.666841506958008,46.449462890625,2986,1,0.24957553609999997,16.417265970858008,2999.0412109375,65.32758789062518
2023-03-30 16:13:10.291,2935.112060546875,647.8158569335938,5399.399871826172,3.0000009536743164,3600,0.8,78.39999389648438,4.963663101196289,44,732,3,0,0,16.666841506958008,46.51612854003906,2990,1,0.24957553609999997,16.417265970858008,3000.13984375,65.02778320312518
2023-03-30 16:13:12.293,2933.713623046875,647.8158569335938,5396.999816894531,3.099998950958252,3600,0.8,78.30000305175781,5.063661098480225,44,733,3,0,0,16.675695419311523,46.549461364746094,2992,1,0.24991959909999997,16.425775820211523,3003.98505859375,70.27143554687518
2023-03-30 16:13:14.303,2935.112060546875,647.2076416015625,5400.0,3.099998950958252,3600,0.8,78.39999389648438,5.08873176574707,44,727,3,0,0,16.666841506958008,46.582794189453125,2994,1,0.24785921549999998,16.418982291458008,3000.13984375,65.02778320312518
2023-03-30 16:13:16.303,2933.713623046875,646.5994262695312,5398.2000732421875,3.099998950958252,3600,0.8,78.39999389648438,5.113990783691406,44,726,3,0,0,16.675695419311523,46.616127014160156,2996,1,0.2475151525,16.428180266811523,3004.534375,70.82075195312518
2023-03-30 16:13:18.323,2933.713623046875,647.8158569335938,5401.199798583984,3.1999990940093994,3600,0.8,78.5,5.163661003112793,44,729,3,0,0,16.657987594604492,46.64945983886719,2998,1,0.2485433263,16.409444268304494,2996.8439453125,63.13032226562518
2023-03-30 16:13:20.343,2932.3154296875,646.5994262695312,5405.999908447266,3.1999990940093994,3600,0.8,78.39999389648438,5.213990688323975,44,727,3,0,0,16.64913558959961,46.68279266357422,3001,1,0.24785921549999998,16.40127637409961,2991.90009765625,59.58466796875018
2023-03-30 16:13:22.342,2932.3154296875,646.5994262695312,5400.0,3.1999990940093994,3600,0.8,78.39999389648438,5.213990688323975,44,731,3,0,0,16.64913558959961,46.71612548828125,3003,1,0.2492354883,16.39990010129961,2996.8439453125,64.52851562500018
2023-03-30 16:13:24.361,2933.713623046875,647.2076416015625,5400.600128173828,3.299999237060547,3600,0.8,78.5,5.288732528686523,44,725,3,0,0,16.640281677246094,46.74945831298828,3005,1,0.2471670535,16.393114623746094,2994.372021484375,60.65839843750018
2023-03-30 16:13:26.371,2935.112060546875,647.2076416015625,5397.599945068359,3.299999237060547,3600,0.8,78.5,5.288732528686523,44,726,3,0,0,16.640281677246094,46.78279113769531,3007,1,0.2475151525,16.392766524746094,2996.8439453125,61.73188476562518
2023-03-30 16:13:28.371,2932.3154296875,647.2076416015625,5398.2000732421875,3.299999237060547,3600,0.8,78.5999984741211,5.288732528686523,44,727,3,0,0,16.640281677246094,46.816123962402344,3009,1,0.24785921549999998,16.392422461746094,2996.29462890625,63.97919921875018
2023-03-30 16:13:30.396,2933.713623046875,647.2076416015625,5404.199981689453,3.299999237060547,3600,0.8,78.5,5.288732528686523,44,728,3,0,0,16.640281677246094,46.849456787109375,3011,1,0.2481992633,16.392082413946095,2990.80146484375,57.08784179687518
2023-03-30 16:13:32.405,2935.112060546875,647.2076416015625,5398.800201416016,3.299999237060547,3600,0.8,78.5,5.288732528686523,44,729,3,0,0,16.640281677246094,46.882789611816406,3013,1,0.2485433263,16.391738350946095,2995.7453125,60.63325195312518
