,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-03-30 16:13:34.428,2933.713623046875,646.5994262695312,5397.599945068359,3.299999237060547,3600,0.8,78.5999984741211,5.313991069793701,44,730,3,0,0,16.666841506958008,46.91612243652344,3015,1,0.2488914253,16.41795008165801,3002.88642578125,69.17280273437518
2023-03-30 16:13:36.427,2933.713623046875,647.2076416015625,5396.999816894531,3.3999993801116943,3600,0.8,78.69999694824219,5.388732433319092,44,733,3,0,0,16.64913558959961,46.94945526123047,3017,1,0.24991959909999997,16.39921599049961,2998.766552734375,65.05292968750018
2023-03-30 16:13:38.443,2935.112060546875,647.2076416015625,5403.000183105469,3.3999993801116943,3600,0.8,78.69999694824219,5.388732433319092,44,733,3,0,0,16.64913558959961,46.9827880859375,3019,1,0.24991959909999997,16.39921599049961,2993.548046875,58.43598632812518
2023-03-30 16:13:40.462,2933.713623046875,647.8158569335938,5396.999816894531,3.3999993801116943,3600,0.8,78.5999984741211,5.363661289215088,44,725,3,0,0,16.657987594604492,47.01612091064453,3021,1,0.2471670535,16.410820541104492,3000.68916015625,66.97553710937518
2023-03-30 16:13:42.461,2933.713623046875,645.9910888671875,5401.7999267578125,3.3999993801116943,3600,0.8,78.5999984741211,5.439253807067871,44,732,3,0,0,16.657987594604492,47.04945373535156,3023,1,0.24957553609999997,16.408412058504492,2997.39326171875,63.67963867187518
2023-03-30 16:13:44.479,2933.713623046875,645.9910888671875,5396.400146484375,3.3999993801116943,3600,0.8,78.69999694824219,5.439253807067871,44,730,3,0,0,16.640281677246094,47.082786560058594,3025,1,0.2488914253,16.391390251946095,2998.49189453125,64.77827148437518
2023-03-30 16:13:46.479,2932.3154296875,645.9910888671875,5400.600128173828,3.3999993801116943,3600,0.8,78.5999984741211,5.439253807067871,44,730,3,0,0,16.640281677246094,47.116119384765625,3027,1,0.2488914253,16.391390251946095,2994.921337890625,62.60590820312518
2023-03-30 16:13:48.491,2933.713623046875,645.9910888671875,5397.599945068359,3.3999993801116943,3600,0.8,78.80000305175781,5.439253807067871,44,734,3,0,0,16.64913558959961,47.149452209472656,3029,1,0.2502676981,16.39886789149961,2999.0412109375,65.32758789062518
2023-03-30 16:13:50.491,2933.713623046875,645.3828125,5398.2000732421875,3.499999523162842,3600,0.8,78.5999984741211,5.564514636993408,44,728,3,0,0,16.622575759887695,47.18278503417969,3031,1,0.2481992633,16.374376496587697,2994.09736328125,60.38374023437518
2023-03-30 16:13:52.530,2933.713623046875,645.3828125,5396.999816894531,3.499999523162842,3600,0.8,78.69999694824219,5.564514636993408,44,732,3,0,0,16.631427764892578,47.21611785888672,3033,1,0.24957553609999997,16.381852228792578,2996.569287109375,62.85566406250018
2023-03-30 16:13:54.530,2933.713623046875,645.3828125,5397.599945068359,3.499999523162842,3600,0.8,78.5999984741211,5.564514636993408,44,731,3,0,0,16.675695419311523,47.24945068359375,3035,1,0.2492354883,16.426459931011525,3005.6330078125,71.91938476562518
2023-03-30 16:13:56.546,2930.916748046875,645.3828125,5398.2000732421875,3.499999523162842,3600,0.8,78.80000305175781,5.564514636993408,44,734,3,0,0,16.622575759887695,47.28278350830078,3037,1,0.2502676981,16.372308061787695,2993.548046875,62.63129882812518
2023-03-30 16:13:58.548,2932.3154296875,645.9910888671875,5400.0,3.5999996662139893,3600,0.8,78.80000305175781,5.639254093170166,44,733,3,0,0,16.640281677246094,47.31611633300781,3039,1,0.24991959909999997,16.390362078146094,2995.19599609375,62.88056640625018
2023-03-30 16:14:00.564,2932.3154296875,645.3828125,5398.2000732421875,3.5999996662139893,3600,0.8,78.69999694824219,5.664515018463135,44,731,3,0,0,16.64913558959961,47.349449157714844,3041,1,0.2492354883,16.39990010129961,2999.315869140625,67.00043945312518
2023-03-30 16:14:02.565,2930.916748046875,645.3828125,5404.800109863281,3.5999996662139893,3600,0.8,78.80000305175781,5.664515018463135,44,732,3,0,0,16.622575759887695,47.382781982421875,3043,1,0.24957553609999997,16.373000223787695,2988.0548828125,57.13813476562518
2023-03-30 16:14:04.582,2932.3154296875,644.7744750976562,5405.3997802734375,3.5999996662139893,3600,0.8,78.80000305175781,5.689779758453369,44,729,3,0,0,16.631427764892578,47.416114807128906,3045,1,0.2485433263,16.38288443859258,2989.977490234375,57.66206054687518
2023-03-30 16:14:06.577,2932.3154296875,644.7744750976562,5400.600128173828,3.6999998092651367,3600,0.8,78.80000305175781,5.789780139923096,44,732,3,0,0,16.640281677246094,47.44944763183594,3047,1,0.24957553609999997,16.390706141146094,2995.7453125,63.42988281250018
2023-03-30 16:14:08.584,2932.3154296875,645.3828125,5402.400054931641,3.6999998092651367,3600,0.8,78.9000015258789,5.764514923095703,44,727,3,0,0,16.622575759887695,47.48278045654297,3049,1,0.24785921549999998,16.374716544387695,2990.2521484375,57.93671875000018
2023-03-30 16:14:10.596,2932.3154296875,645.3828125,5395.199890136719,3.6999998092651367,3600,0.8,78.80000305175781,5.764514923095703,44,735,3,0,0,16.640281677246094,47.51611328125,3051,1,0.2506117611,16.389669916146094,2999.59052734375,67.27509765625018
2023-03-30 16:14:12.596,2932.3154296875,644.7744750976562,5403.599853515625,3.6999998092651367,3600,0.8,79.0,5.789780139923096,44,729,3,0,0,16.631427764892578,47.54944610595703,3053,1,0.2485433263,16.38288443859258,2991.35078125,59.03535156250018
2023-03-30 16:14:14.615,2930.916748046875,645.3828125,5395.800018310547,3.6999998092651367,3600,0.8,79.0,5.764514923095703,44,731,3,0,0,16.622575759887695,47.58277893066406,3055,1,0.2492354883,16.373340271587697,2995.7453125,64.82856445312518
2023-03-30 16:14:16.635,2933.713623046875,644.7744750976562,5400.0,3.8000001907348633,3600,0.8,79.0,5.889780044555664,44,727,3,0,0,16.613719940185547,47.616111755371094,3057,1,0.24785921549999998,16.365860724685547,2991.076123046875,57.36250000000018
2023-03-30 16:14:18.635,2932.3154296875,644.7744750976562,5405.999908447266,3.8000001907348633,3600,0.8,78.9000015258789,5.889780044555664,44,730,3,0,0,16.613719940185547,47.649444580078125,3059,1,0.2488914253,16.36482851488555,2985.582958984375,53.26752929687518
2023-03-30 16:14:20.646,2930.916748046875,644.7744750976562,5395.199890136719,3.8000001907348633,3600,0.8,79.10000610351562,5.889780044555664,44,728,3,0,0,16.631427764892578,47.682777404785156,3061,1,0.2481992633,16.38322850159258,2999.0412109375,68.12446289062518
2023-03-30 16:14:22.654,2932.3154296875,644.7744750976562,5400.0,3.8000001907348633,3600,0.8,79.0,5.889780044555664,44,733,3,0,0,16.613719940185547,47.71611022949219,3063,1,0.24991959909999997,16.363800341085547,2990.80146484375,58.48603515625018
2023-03-30 16:14:24.665,2932.3154296875,645.3828125,5397.599945068359,3.8000001907348633,3600,0.8,79.0,5.86451530456543,44,730,3,0,0,16.640281677246094,47.74944305419922,3065,1,0.2488914253,16.391390251946095,2997.942578125,65.62714843750018
2023-03-30 16:14:26.686,2930.916748046875,644.166259765625,5397.599945068359,3.9000003337860107,3600,0.8,79.0,6.015038967132568,44,729,3,0,0,16.622575759887695,47.78277587890625,3067,1,0.2485433263,16.374032433587697,2995.19599609375,64.27924804687518
2023-03-30 16:14:28.686,2930.916748046875,644.7744750976562,5398.800201416016,3.9000003337860107,3600,0.8,79.10000610351562,5.989780426025391,44,731,3,0,0,16.613719940185547,47.81610870361328,3069,1,0.2492354883,16.36448445188555,2991.90009765625,60.98334960937518
2023-03-30 16:14:30.698,2929.5185546875,645.3828125,5395.800018310547,3.9000003337860107,3600,0.8,79.10000610351562,5.964515686035156,44,730,3,0,0,16.622575759887695,47.84944152832031,3071,1,0.2488914253,16.373684334587697,2995.7453125,66.22675781250018
2023-03-30 16:14:32.697,2930.916748046875,645.3828125,5398.800201416016,3.9000003337860107,3600,0.8,79.19999694824219,5.964515686035156,44,731,3,0,0,16.613719940185547,47.882774353027344,3073,1,0.2492354883,16.36448445188555,2991.35078125,60.43403320312518
2023-03-30 16:14:34.717,2930.916748046875,644.7744750976562,5401.199798583984,3.9000003337860107,3600,0.8,79.19999694824219,5.989780426025391,44,729,3,0,0,16.631427764892578,47.916107177734375,3075,1,0.2485433263,16.38288443859258,2993.548046875,62.63129882812518
2023-03-30 16:14:36.715,2929.5185546875,645.3828125,5398.800201416016,4.000000476837158,3600,0.8,79.10000610351562,6.064515590667725,44,728,3,0,0,16.631427764892578,47.949440002441406,3077,1,0.2481992633,16.38322850159258,2995.19599609375,65.67744140625018
2023-03-30 16:14:38.734,2929.5185546875,645.3828125,5396.999816894531,4.000000476837158,3600,0.8,79.19999694824219,6.064515590667725,44,731,3,0,0,16.613719940185547,47.98277282714844,3079,1,0.2492354883,16.36448445188555,2992.99873046875,63.48017578125018
2023-03-30 16:14:40.748,2929.5185546875,644.7744750976562,5397.599945068359,4.000000476837158,3600,0.8,79.19999694824219,6.089780807495117,44,725,3,0,0,16.622575759887695,48.01610565185547,3081,1,0.2471670535,16.375408706387695,2995.19599609375,65.67744140625018
2023-03-30 16:14:42.749,2930.916748046875,644.166259765625,5400.600128173828,4.000000476837158,3600,0.8,79.19999694824219,6.115039348602295,44,729,3,0,0,16.613719940185547,48.0494384765625,3083,1,0.2485433263,16.36517661388555,2990.80146484375,59.88471679687518
2023-03-30 16:14:44.769,2929.5185546875,644.7744750976562,5395.199890136719,4.000000476837158,3600,0.8,79.30000305175781,6.089780807495117,44,728,3,0,0,16.631427764892578,48.08277130126953,3085,1,0.2481992633,16.38322850159258,2999.0412109375,69.52265625000018
2023-03-30 16:14:46.789,2930.916748046875,645.3828125,5399.399871826172,4.000000476837158,3600,0.8,79.30000305175781,6.064515590667725,44,730,3,0,0,16.631427764892578,48.11610412597656,3087,1,0.2488914253,16.38253633959258,2994.6466796875,63.72993164062518
2023-03-30 16:14:48.789,2929.5185546875,645.9910888671875,5396.999816894531,4.000000476837158,3600,0.8,79.4000015258789,6.039255142211914,44,732,3,0,0,16.631427764892578,48.149436950683594,3089,1,0.24957553609999997,16.381852228792578,2996.019970703125,66.50141601562518
2023-03-30 16:14:53.351,2930.916748046875,645.9910888671875,5397.599945068359,4.000000476837158,3600,0.8,79.5,6.039255142211914,44,732,3,0,0,16.622575759887695,48.23276901245117,3094,1,0.24957553609999997,16.373000223787695,2993.548046875,62.63129882812518
2023-03-30 16:14:55.384,2929.5185546875,645.9910888671875,5402.400054931641,4.000000476837158,3600,0.8,79.5,6.039255142211914,44,728,3,0,0,16.604867935180664,48.2661018371582,3096,1,0.2481992633,16.356668671880666,2985.8576171875,56.33906250000018
2023-03-30 16:14:57.382,2929.5185546875,646.5994262695312,5396.400146484375,4.000000476837158,3600,0.8,79.4000015258789,6.0139923095703125,44,728,3,0,0,16.613719940185547,48.299434661865234,3098,1,0.2481992633,16.36552067688555,2992.4494140625,62.93085937500018
2023-03-30 16:14:59.386,2928.1201171875,645.9910888671875,5398.2000732421875,4.100000381469727,3600,0.8,79.4000015258789,6.139255046844482,44,733,3,0,0,16.640281677246094,48.332767486572266,3100,1,0.24991959909999997,16.390362078146094,2996.8439453125,68.72382812500018
2023-03-30 16:15:01.418,2929.5185546875,645.9910888671875,5400.600128173828,4.000000476837158,3600,0.8,79.5,6.039255142211914,44,730,3,0,0,16.604867935180664,48.3661003112793,3102,1,0.2488914253,16.355976509880666,2987.50556640625,57.98701171875018
2023-03-30 16:15:03.415,2929.5185546875,645.9910888671875,5399.399871826172,4.000000476837158,3600,0.8,79.5,6.039255142211914,44,732,3,0,0,16.64913558959961,48.39943313598633,3104,1,0.24957553609999997,16.39956005349961,2997.667919921875,68.14936523437518
2023-03-30 16:15:05.418,2928.1201171875,645.9910888671875,5401.7999267578125,4.100000381469727,3600,0.8,79.5,6.139255046844482,44,729,3,0,0,16.631427764892578,48.43276596069336,3106,1,0.2485433263,16.38288443859258,2991.90009765625,63.77998046875018
2023-03-30 16:15:07.436,2928.1201171875,645.9910888671875,5401.7999267578125,4.100000381469727,3600,0.8,79.5999984741211,6.139255046844482,44,734,3,0,0,16.631427764892578,48.46609878540039,3108,1,0.2502676981,16.381160066792578,2991.90009765625,63.77998046875018
2023-03-30 16:15:09.434,2928.1201171875,645.9910888671875,5400.0,4.000000476837158,3600,0.8,79.5999984741211,6.039255142211914,44,730,3,0,0,16.604867935180664,48.49943161010742,3110,1,0.2488914253,16.355976509880666,2988.0548828125,59.93476562500018
2023-03-30 16:15:11.452,2928.1201171875,645.9910888671875,5397.599945068359,4.000000476837158,3600,0.8,79.5,6.039255142211914,44,729,3,0,0,16.622575759887695,48.53276443481445,3112,1,0.2485433263,16.374032433587697,2993.822705078125,65.70258789062518
2023-03-30 16:15:13.456,2926.72216796875,645.3828125,5400.0,4.100000381469727,3600,0.8,79.4000015258789,6.164515972137451,44,729,3,0,0,16.622575759887695,48.566097259521484,3114,1,0.2485433263,16.374032433587697,2992.4494140625,65.72724609375018
2023-03-30 16:15:15.454,2928.1201171875,645.3828125,5402.400054931641,4.000000476837158,3600,0.8,79.5,6.064515590667725,44,728,3,0,0,16.613719940185547,48.599430084228516,3116,1,0.2481992633,16.36552067688555,2988.60419921875,60.48408203125018
2023-03-30 16:15:17.466,2926.72216796875,645.3828125,5399.399871826172,4.100000381469727,3600,0.8,79.5999984741211,6.164515972137451,44,733,3,0,0,16.604867935180664,48.63276290893555,3118,1,0.24991959909999997,16.354948336080664,2988.60419921875,61.88203125000018
2023-03-30 16:15:19.486,2925.32373046875,645.9910888671875,5401.199798583984,4.100000381469727,3600,0.8,79.69999694824219,6.139255046844482,44,729,3,0,0,16.640281677246094,48.66609573364258,3120,1,0.2485433263,16.391738350946095,2994.6466796875,69.32294921875018
2023-03-30 16:15:21.486,2926.72216796875,645.9910888671875,5397.599945068359,4.100000381469727,3600,0.8,79.69999694824219,6.139255046844482,44,729,3,0,0,16.613719940185547,48.69942855834961,3122,1,0.2485433263,16.36517661388555,2991.90009765625,65.17792968750018
2023-03-30 16:15:23.506,2925.32373046875,645.9910888671875,5397.599945068359,4.000000476837158,3600,0.8,79.69999694824219,6.039255142211914,44,731,3,0,0,16.604867935180664,48.73276138305664,3124,1,0.2492354883,16.355632446880666,2989.977490234375,64.65375976562518
2023-03-30 16:15:25.523,2926.72216796875,646.5994262695312,5400.0,4.100000381469727,3600,0.8,79.5999984741211,6.113992214202881,44,732,3,0,0,16.613719940185547,48.76609420776367,3126,1,0.24957553609999997,16.364144404085547,2989.153515625,62.43134765625018
2023-03-30 16:15:27.536,2926.72216796875,646.5994262695312,5399.399871826172,4.100000381469727,3600,0.8,79.5,6.113992214202881,44,729,3,0,0,16.631427764892578,48.7994270324707,3128,1,0.2485433263,16.38288443859258,2993.548046875,66.82587890625018
2023-03-30 16:15:29.543,2925.32373046875,646.5994262695312,5407.200164794922,4.100000381469727,3600,0.8,79.5999984741211,6.113992214202881,44,733,3,0,0,16.622575759887695,48.832759857177734,3130,1,0.24991959909999997,16.372656160787695,2984.758984375,59.43525390625018
2023-03-30 16:15:31.542,2928.1201171875,647.2076416015625,5401.199798583984,4.000000476837158,3600,0.8,79.69999694824219,5.988733291625977,44,729,3,0,0,16.640281677246094,48.866092681884766,3132,1,0.2485433263,16.391738350946095,2993.548046875,65.42792968750018
2023-03-30 16:15:33.574,2928.1201171875,647.2076416015625,5399.399871826172,4.000000476837158,3600,0.8,79.69999694824219,5.988733291625977,44,729,3,0,0,16.622575759887695,48.8994255065918,3134,1,0.2485433263,16.374032433587697,2991.35078125,63.23066406250018
2023-03-30 16:15:35.572,2928.1201171875,647.8158569335938,5397.599945068359,4.000000476837158,3600,0.8,79.69999694824219,5.963662624359131,44,726,3,0,0,16.631427764892578,48.93275833129883,3136,1,0.2475151525,16.383912612392578,2994.6466796875,66.52656250000018
2023-03-30 16:15:37.592,2928.1201171875,647.8158569335938,5405.999908447266,4.000000476837158,3600,0.8,79.69999694824219,5.963662624359131,44,733,3,0,0,16.640281677246094,48.96609115600586,3138,1,0.24991959909999997,16.390362078146094,2988.60419921875,60.48408203125018
2023-03-30 16:15:39.588,2929.5185546875,648.4241943359375,5399.399871826172,4.000000476837158,3600,0.8,79.69999694824219,5.938748359680176,44,730,3,0,0,16.675695419311523,48.99942398071289,3140,1,0.2488914253,16.426803994011525,3001.513134765625,71.99458007812518
2023-03-30 16:15:41.604,2929.5185546875,648.4241943359375,5398.800201416016,4.000000476837158,3600,0.8,79.5999984741211,5.938748359680176,44,729,3,0,0,16.622575759887695,49.03275680541992,3142,1,0.2485433263,16.374032433587697,2990.80146484375,61.28291015625018
2023-03-30 16:15:43.624,2928.1201171875,647.8158569335938,5400.0,4.000000476837158,3600,0.8,79.69999694824219,5.963662624359131,44,730,3,0,0,16.64913558959961,49.06608963012695,3144,1,0.2488914253,16.40024416429961,2995.7453125,67.62519531250018
2023-03-30 16:15:45.623,2929.5185546875,647.8158569335938,5407.200164794922,4.000000476837158,3600,0.8,79.5999984741211,5.963662624359131,44,731,3,0,0,16.640281677246094,49.099422454833984,3146,1,0.2492354883,16.391046188946095,2987.50556640625,57.98701171875018
2023-03-30 16:15:49.549,2932.3154296875,649.032470703125,5402.400054931641,4.000000476837158,3600,0.8,79.69999694824219,5.9138383865356445,44,732,3,0,0,16.64913558959961,49.16608810424805,3150,1,0.24957553609999997,16.39956005349961,2992.4494140625,60.13398437500018
2023-03-30 16:15:51.561,2932.3154296875,649.032470703125,5395.199890136719,3.9000003337860107,3600,0.8,79.80000305175781,5.813838005065918,44,729,3,0,0,16.657987594604492,49.19942092895508,3152,1,0.2485433263,16.409444268304494,3000.963818359375,68.64838867187518
2023-03-30 16:15:53.580,2932.3154296875,649.032470703125,5397.599945068359,3.9000003337860107,3600,0.8,79.69999694824219,5.813838005065918,44,732,3,0,0,16.675695419311523,49.23275375366211,3154,1,0.24957553609999997,16.426119883211523,3002.337109375,70.02167968750018
2023-03-30 16:15:55.580,2932.3154296875,649.032470703125,5400.600128173828,3.9000003337860107,3600,0.8,79.5999984741211,5.813838005065918,44,732,3,0,0,16.68454933166504,49.26608657836914,3156,1,0.24957553609999997,16.43497379556504,3001.78779296875,69.47236328125018
2023-03-30 16:15:57.597,2933.713623046875,649.032470703125,5398.800201416016,3.9000003337860107,3600,0.8,79.80000305175781,5.813838005065918,44,731,3,0,0,16.68454933166504,49.29941940307617,3158,1,0.2492354883,16.43531384336504,3003.4357421875,69.72211914062518
2023-03-30 16:15:59.617,2935.112060546875,650.2490234375,5401.7999267578125,3.9000003337860107,3600,0.8,79.69999694824219,5.764017105102539,44,731,3,0,0,16.711109161376953,49.3327522277832,3160,1,0.2492354883,16.461873673076955,3005.358349609375,70.24628906250018
2023-03-30 16:16:01.613,2935.112060546875,649.6408081054688,5400.0,3.9000003337860107,3600,0.8,79.69999694824219,5.788926124572754,44,730,3,0,0,16.666841506958008,49.366085052490234,3162,1,0.2488914253,16.41795008165801,2997.942578125,62.83051757812518
2023-03-30 16:16:03.633,2935.112060546875,650.2490234375,5392.799835205078,3.9000003337860107,3600,0.8,79.69999694824219,5.764017105102539,44,730,3,0,0,16.702255249023438,49.399417877197266,3164,1,0.2488914253,16.45336382372344,3011.400830078125,76.28876953125018
2023-03-30 16:16:05.633,2935.112060546875,650.8572998046875,5401.199798583984,3.8000001907348633,3600,0.8,79.69999694824219,5.639106750488281,44,733,3,0,0,16.702255249023438,49.4327507019043,3166,1,0.24991959909999997,16.452335649923437,3003.4357421875,68.32368164062518
2023-03-30 16:16:07.648,2933.713623046875,650.2490234375,5398.800201416016,3.8000001907348633,3600,0.8,79.80000305175781,5.6640167236328125,44,727,3,0,0,16.68454933166504,49.46608352661133,3168,1,0.24785921549999998,16.43669011616504,3002.611767578125,68.89814453125018
2023-03-30 16:16:09.646,2935.112060546875,650.8572998046875,5401.7999267578125,3.8000001907348633,3600,0.8,79.69999694824219,5.639106750488281,44,728,3,0,0,16.711109161376953,49.49941635131836,3170,1,0.2481992633,16.462909898076955,3005.08369140625,69.97163085937518
2023-03-30 16:16:11.662,2935.112060546875,651.465576171875,5401.199798583984,3.8000001907348633,3600,0.8,79.69999694824219,5.61419677734375,45,736,3,0,0,16.702255249023438,49.53274917602539,3172,1,0.2509518089,16.45130344012344,3002.611767578125,67.49970703125018
2023-03-30 16:16:13.663,2936.510009765625,651.465576171875,5400.600128173828,3.8000001907348633,3600,0.8,79.80000305175781,5.61419677734375,45,727,3,0,0,16.71996307373047,49.56608200073242,3174,1,0.24785921549999998,16.47210385823047,3007.555615234375,71.04560546875018
2023-03-30 16:16:15.683,2935.112060546875,652.6821899414062,5400.0,3.8000001907348633,3600,0.8,79.80000305175781,5.564371585845947,44,731,3,0,0,16.71996307373047,49.59941482543945,3176,1,0.2492354883,16.47072758543047,3006.731640625,71.61958007812518
2023-03-30 16:16:17.702,2937.908203125,652.6821899414062,5401.199798583984,3.8000001907348633,3600,0.8,79.69999694824219,5.564371585845947,44,731,3,0,0,16.728816986083984,49.632747650146484,3178,1,0.2492354883,16.479581497783986,3007.8302734375,69.92207031250018
2023-03-30 16:16:19.703,2936.510009765625,652.6821899414062,5399.399871826172,3.8000001907348633,3600,0.8,79.69999694824219,5.564371585845947,44,726,3,0,0,16.728816986083984,49.666080474853516,3180,1,0.2475151525,16.481301833583984,3009.47822265625,72.96821289062518
2023-03-30 16:16:21.714,2936.510009765625,652.0738525390625,5400.0,3.8000001907348633,3600,0.8,79.69999694824219,5.589284896850586,45,731,3,0,0,16.71996307373047,49.69941329956055,3182,1,0.2492354883,16.47072758543047,3007.28095703125,70.77094726562518
2023-03-30 16:16:23.721,2937.908203125,652.0738525390625,5391.600036621094,3.8000001907348633,3600,0.8,79.80000305175781,5.589284896850586,45,732,3,0,0,16.7553768157959,49.73274612426758,3184,1,0.24957553609999997,16.5058012796959,3022.1125,84.20429687500018
2023-03-30 16:16:25.731,2937.908203125,652.6821899414062,5404.800109863281,3.6999998092651367,3600,0.8,79.69999694824219,5.464371681213379,45,732,3,0,0,16.746522903442383,49.76607894897461,3186,1,0.24957553609999997,16.496947367342383,3008.104931640625,70.19672851562518
2023-03-30 16:16:27.738,2937.908203125,652.6821899414062,5398.800201416016,3.6999998092651367,3600,0.8,79.69999694824219,5.464371681213379,45,730,3,0,0,16.728816986083984,49.79941177368164,3188,1,0.2488914253,16.479925560783986,3009.752880859375,71.84467773437518
2023-03-30 16:16:29.751,2937.908203125,653.2904052734375,5398.2000732421875,3.6999998092651367,3600,0.8,79.69999694824219,5.4394636154174805,45,732,3,0,0,16.76422882080078,49.83274459838867,3190,1,0.24957553609999997,16.51465328470078,3017.16865234375,79.26044921875018
2023-03-30 16:16:33.548,2937.908203125,653.2904052734375,5399.399871826172,3.6999998092651367,3600,0.8,79.69999694824219,5.4394636154174805,45,730,3,0,0,16.728816986083984,49.899410247802734,3194,1,0.2488914253,16.479925560783986,3008.92890625,71.02070312500018
2023-03-30 16:16:35.568,2937.908203125,652.6821899414062,5399.399871826172,3.6999998092651367,3600,0.8,79.5999984741211,5.464371681213379,45,730,3,0,0,16.737668991088867,49.932743072509766,3196,1,0.2488914253,16.48877756578887,3011.126171875,73.21796875000018
2023-03-30 16:16:37.578,2939.306884765625,653.2904052734375,5404.199981689453,3.5999996662139893,3600,0.8,79.5999984741211,5.339463710784912,45,728,3,0,0,16.737668991088867,49.9660758972168,3198,1,0.2481992633,16.48946972778887,3006.731640625,67.42475585937518
2023-03-30 16:16:39.598,2939.306884765625,653.2904052734375,5400.600128173828,3.5999996662139893,3600,0.8,79.5999984741211,5.339463710784912,45,733,3,0,0,16.7553768157959,49.99940872192383,3200,1,0.24991959909999997,16.5054572166959,3013.3234375,74.01655273437518
2023-03-30 16:16:41.598,2939.306884765625,653.2904052734375,5399.399871826172,3.5999996662139893,3600,0.8,79.5999984741211,5.339463710784912,45,728,3,0,0,16.737668991088867,50.03274154663086,3202,1,0.2481992633,16.48946972778887,3010.851513671875,71.54462890625018
2023-03-30 16:16:43.611,2939.306884765625,652.6821899414062,5399.399871826172,3.5999996662139893,3600,0.8,79.5999984741211,5.364371299743652,45,731,3,0,0,16.76422882080078,50.06607437133789,3204,1,0.2492354883,16.514993332500783,3016.6193359375,77.31245117187518
2023-03-30 16:16:45.632,2942.103515625,653.2904052734375,5399.399871826172,3.5999996662139893,3600,0.8,79.5999984741211,5.339463710784912,45,729,3,0,0,16.746522903442383,50.09940719604492,3206,1,0.2485433263,16.497979577142384,3012.77412109375,70.67060546875018
2023-03-30 16:16:47.628,2940.70556640625,652.6821899414062,5403.000183105469,3.5999996662139893,3600,0.8,79.5999984741211,5.364371299743652,45,728,3,0,0,16.728816986083984,50.13274002075195,3208,1,0.2481992633,16.480617722783986,3006.18232421875,65.47675781250018
2023-03-30 16:16:49.635,2942.103515625,652.6821899414062,5403.000183105469,3.499999523162842,3600,0.8,79.5999984741211,5.264371395111084,45,734,3,0,0,16.71996307373047,50.166072845458984,3210,1,0.2502676981,16.46969537563047,3003.98505859375,61.88154296875018
2023-03-30 16:16:51.648,2942.103515625,652.6821899414062,5402.400054931641,3.499999523162842,3600,0.8,79.5,5.264371395111084,45,727,3,0,0,16.728816986083984,50.199405670166016,3212,1,0.24785921549999998,16.480957770583984,3006.731640625,64.62812500000018
2023-03-30 16:16:53.668,2940.70556640625,652.0738525390625,5401.7999267578125,3.499999523162842,3600,0.8,79.5999984741211,5.2892842292785645,45,732,3,0,0,16.746522903442383,50.23273849487305,3214,1,0.24957553609999997,16.496947367342383,3011.126171875,70.42060546875018
2023-03-30 16:16:55.665,2940.70556640625,652.6821899414062,5401.7999267578125,3.499999523162842,3600,0.8,79.69999694824219,5.264371395111084,45,729,3,0,0,16.728816986083984,50.26607131958008,3216,1,0.2485433263,16.480273659783986,3007.28095703125,66.57539062500018
2023-03-30 16:16:57.683,2940.70556640625,652.0738525390625,5397.599945068359,3.499999523162842,3600,0.8,79.5999984741211,5.2892842292785645,45,731,3,0,0,16.737668991088867,50.29940414428711,3218,1,0.2492354883,16.48843350278887,3013.3234375,72.61787109375018
2023-03-30 16:16:59.682,2940.70556640625,652.6821899414062,5395.800018310547,3.499999523162842,3600,0.8,79.5,5.264371395111084,45,726,3,0,0,16.77308464050293,50.33273696899414,3220,1,0.2475151525,16.52556948800293,3022.1125,81.40693359375018
2023-03-30 16:17:01.680,2940.70556640625,652.6821899414062,5399.399871826172,3.499999523162842,3600,0.8,79.5999984741211,5.264371395111084,45,728,3,0,0,16.711109161376953,50.36606979370117,3222,1,0.2481992633,16.462909898076955,3005.6330078125,64.92744140625018
2023-03-30 16:17:03.699,2940.70556640625,652.6821899414062,5401.7999267578125,3.499999523162842,3600,0.8,79.5,5.264371395111084,45,729,3,0,0,16.76422882080078,50.3994026184082,3224,1,0.2485433263,16.515685494500783,3014.696728515625,73.99116210937518
2023-03-30 16:17:05.719,2939.306884765625,652.0738525390625,5397.599945068359,3.499999523162842,3600,0.8,79.5999984741211,5.2892842292785645,44,729,3,0,0,16.728816986083984,50.432735443115234,3226,1,0.2485433263,16.480273659783986,3011.400830078125,72.09394531250018
2023-03-30 16:17:07.715,2940.70556640625,652.6821899414062,5399.399871826172,3.499999523162842,3600,0.8,79.5999984741211,5.264371395111084,44,728,3,0,0,16.71996307373047,50.466068267822266,3228,1,0.2481992633,16.47176381043047,3007.555615234375,66.85004882812518
2023-03-30 16:17:09.734,2940.70556640625,652.6821899414062,5398.800201416016,3.499999523162842,3600,0.8,79.30000305175781,5.264371395111084,44,732,3,0,0,16.71996307373047,50.4994010925293,3230,1,0.24957553609999997,16.47038753763047,3007.8302734375,67.12470703125018
2023-03-30 16:17:11.754,2939.306884765625,652.0738525390625,5403.599853515625,3.499999523162842,3600,0.8,79.5,5.2892842292785645,44,735,3,0,0,16.702255249023438,50.53273391723633,3232,1,0.2506117611,16.451643487923437,3000.13984375,60.83295898437518
2023-03-30 16:17:13.754,2940.70556640625,652.0738525390625,5400.0,3.499999523162842,3600,0.8,79.5,5.2892842292785645,44,732,3,0,0,16.71996307373047,50.56606674194336,3234,1,0.24957553609999997,16.47038753763047,3007.28095703125,66.57539062500018
2023-03-30 16:17:15.773,2942.103515625,651.465576171875,5400.600128173828,3.499999523162842,3600,0.8,79.5,5.314196586608887,44,729,3,0,0,16.71996307373047,50.59939956665039,3236,1,0.2485433263,16.47141974743047,3007.28095703125,65.17744140625018
2023-03-30 16:17:17.772,2942.103515625,652.0738525390625,5398.2000732421875,3.499999523162842,3600,0.8,79.5,5.2892842292785645,44,731,3,0,0,16.71996307373047,50.63273239135742,3238,1,0.2492354883,16.47072758543047,3008.92890625,66.82539062500018
2023-03-30 16:17:19.783,2939.306884765625,650.8572998046875,5400.0,3.499999523162842,3600,0.8,79.4000015258789,5.339106559753418,44,731,3,0,0,16.746522903442383,50.66606521606445,3240,1,0.2492354883,16.497287415142385,3013.87275390625,74.56586914062518
2023-03-30 16:17:21.790,2940.70556640625,650.8572998046875,5400.0,3.499999523162842,3600,0.8,79.5,5.339106559753418,45,727,3,0,0,16.702255249023438,50.699398040771484,3242,1,0.24785921549999998,16.454396033523437,3004.809033203125,64.10346679687518
2023-03-30 16:17:24.543,2942.103515625,652.0738525390625,5400.0,3.499999523162842,3600,0.8,79.5,5.2892842292785645,45,731,3,0,0,16.728816986083984,50.74939727783203,3245,1,0.2492354883,16.479581497783986,3009.203564453125,67.10004882812518
2023-03-30 16:17:26.560,2940.70556640625,651.465576171875,5398.800201416016,3.499999523162842,3600,0.8,79.4000015258789,5.314196586608887,45,728,3,0,0,16.746522903442383,50.78273010253906,3247,1,0.2481992633,16.498323640142385,3014.696728515625,73.99116210937518
2023-03-30 16:17:28.560,2940.70556640625,650.8572998046875,5400.0,3.499999523162842,3600,0.8,79.5,5.339106559753418,45,736,3,0,0,16.728816986083984,50.816062927246094,3249,1,0.2509518089,16.477865177183986,3009.752880859375,69.04731445312518
2023-03-30 16:17:30.572,2939.306884765625,651.465576171875,5403.599853515625,3.499999523162842,3600,0.8,79.5,5.314196586608887,45,730,3,0,0,16.728816986083984,50.849395751953125,3251,1,0.2488914253,16.479925560783986,3006.731640625,67.42475585937518
2023-03-30 16:17:32.573,2939.306884765625,650.8572998046875,5400.600128173828,3.499999523162842,3600,0.8,79.5,5.339106559753418,45,731,3,0,0,16.711109161376953,50.882728576660156,3253,1,0.2492354883,16.461873673076955,3005.907666015625,66.60078125000018
2023-03-30 16:17:34.594,2939.306884765625,650.8572998046875,5400.600128173828,3.5999996662139893,3600,0.8,79.30000305175781,5.439106464385986,45,730,3,0,0,16.702255249023438,50.91606140136719,3255,1,0.2488914253,16.45336382372344,3003.98505859375,64.67817382812518
2023-03-30 16:17:36.589,2939.306884765625,651.465576171875,5398.2000732421875,3.5999996662139893,3600,0.8,79.5,5.414196491241455,45,729,3,0,0,16.728816986083984,50.94939422607422,3257,1,0.2485433263,16.480273659783986,3011.400830078125,72.09394531250018
2023-03-30 16:17:38.609,2939.306884765625,652.0738525390625,5404.199981689453,3.5999996662139893,3600,0.8,79.5,5.389284610748291,45,731,3,0,0,16.702255249023438,50.98272705078125,3259,1,0.2492354883,16.45301976072344,2999.865185546875,60.55830078125018
2023-03-30 16:17:40.628,2940.70556640625,652.6821899414062,5401.199798583984,3.5999996662139893,3600,0.8,79.4000015258789,5.364371299743652,45,730,3,0,0,16.71996307373047,51.01605987548828,3261,1,0.2488914253,16.47107164843047,3005.6330078125,64.92744140625018
2023-03-30 16:17:42.629,2939.306884765625,651.465576171875,5398.800201416016,3.6999998092651367,3600,0.8,79.30000305175781,5.514196872711182,45,728,3,0,0,16.728816986083984,51.04939270019531,3263,1,0.2481992633,16.480617722783986,3011.126171875,71.81928710937518
2023-03-30 16:17:44.641,2939.306884765625,652.0738525390625,5398.800201416016,3.6999998092651367,3600,0.8,79.5,5.489284515380859,45,728,3,0,0,16.711109161376953,51.082725524902344,3265,1,0.2481992633,16.462909898076955,3006.731640625,67.42475585937518
2023-03-30 16:17:46.662,2939.306884765625,652.6821899414062,5396.400146484375,3.6999998092651367,3600,0.8,79.5,5.464371681213379,45,733,3,0,0,16.71996307373047,51.116058349609375,3267,1,0.24991959909999997,16.47004347463047,3009.752880859375,70.44599609375018
2023-03-30 16:17:48.660,2939.306884765625,652.0738525390625,5395.199890136719,3.6999998092651367,3600,0.8,79.5,5.489284515380859,45,725,3,0,0,16.702255249023438,51.149391174316406,3269,1,0.2471670535,16.455088195523437,3008.37958984375,69.07270507812518
2023-03-30 16:17:50.678,2939.306884765625,652.0738525390625,5397.599945068359,3.6999998092651367,3600,0.8,79.5,5.489284515380859,45,729,3,0,0,16.71996307373047,51.18272399902344,3271,1,0.2485433263,16.47141974743047,3009.47822265625,70.17133789062518
2023-03-30 16:17:52.680,2939.306884765625,652.6821899414062,5396.999816894531,3.6999998092651367,3600,0.8,79.5,5.464371681213379,45,728,3,0,0,16.71996307373047,51.21605682373047,3273,1,0.2481992633,16.47176381043047,3009.47822265625,70.17133789062518
2023-03-30 16:17:54.690,2939.306884765625,652.0738525390625,5402.400054931641,3.6999998092651367,3600,0.8,79.5,5.489284515380859,45,729,3,0,0,16.68454933166504,51.2493896484375,3275,1,0.2485433263,16.43600600536504,2997.942578125,58.63569335937518
2023-03-30 16:17:57.337,2939.306884765625,652.0738525390625,5401.199798583984,3.6999998092651367,3600,0.8,79.4000015258789,5.489284515380859,45,733,3,0,0,16.68454933166504,51.29938888549805,3278,1,0.24991959909999997,16.43462973256504,2998.49189453125,59.18500976562518
2023-03-30 16:17:59.335,2939.306884765625,650.8572998046875,5401.199798583984,3.6999998092651367,3600,0.8,79.5,5.539106845855713,45,734,3,0,0,16.737668991088867,51.33272171020508,3279,1,0.2502676981,16.487401292988867,3010.57685546875,71.26997070312518
2023-03-30 16:18:01.338,2939.306884765625,651.465576171875,5401.199798583984,3.6999998092651367,3600,0.8,79.5,5.514196872711182,45,726,3,0,0,16.68454933166504,51.36605453491211,3282,1,0.2475151525,16.43703417916504,2999.59052734375,60.28364257812518
2023-03-30 16:18:03.358,2939.306884765625,651.465576171875,5400.600128173828,3.6999998092651367,3600,0.8,79.5,5.514196872711182,45,729,3,0,0,16.702255249023438,51.39938735961914,3284,1,0.2485433263,16.45371192272344,3003.710400390625,64.40351562500018
2023-03-30 16:18:05.365,2940.70556640625,651.465576171875,5400.0,3.6999998092651367,3600,0.8,79.5,5.514196872711182,45,730,3,0,0,16.711109161376953,51.43272018432617,3286,1,0.2488914253,16.462217736076955,3006.18232421875,65.47675781250018
2023-03-30 16:18:07.373,2939.306884765625,651.465576171875,5401.199798583984,3.6999998092651367,3600,0.8,79.5,5.514196872711182,45,729,3,0,0,16.71996307373047,51.4660530090332,3288,1,0.2485433263,16.47141974743047,3006.731640625,67.42475585937518
2023-03-30 16:18:09.391,2940.70556640625,652.0738525390625,5396.400146484375,3.6999998092651367,3600,0.8,79.5999984741211,5.489284515380859,45,729,3,0,0,16.737668991088867,51.499385833740234,3290,1,0.2485433263,16.48912566478887,3014.4220703125,73.71650390625018
2023-03-30 16:18:11.390,2940.70556640625,652.6821899414062,5402.400054931641,3.6999998092651367,3600,0.8,79.5,5.464371681213379,45,734,3,0,0,16.71996307373047,51.532718658447266,3292,1,0.2502676981,16.46969537563047,3004.534375,63.82880859375018
2023-03-30 16:18:13.406,2939.306884765625,652.6821899414062,5394.6002197265625,3.6999998092651367,3600,0.8,79.5,5.464371681213379,45,729,3,0,0,16.728816986083984,51.5660514831543,3294,1,0.2485433263,16.480273659783986,3013.598095703125,74.29121093750018
2023-03-30 16:18:15.421,2942.103515625,652.6821899414062,5398.800201416016,3.6999998092651367,3600,0.8,79.5,5.464371681213379,45,729,3,0,0,16.737668991088867,51.59938430786133,3296,1,0.2485433263,16.48912566478887,3011.67548828125,69.57197265625018
2023-03-30 16:18:17.426,2940.70556640625,652.6821899414062,5397.599945068359,3.5999996662139893,3600,0.8,79.5,5.364371299743652,45,737,3,0,0,16.77308464050293,51.63271713256836,3298,1,0.2512958719,16.52178876860293,3019.915234375,79.20966796875018
2023-03-30 16:18:19.420,2940.70556640625,652.6821899414062,5405.3997802734375,3.6999998092651367,3600,0.8,79.5,5.464371681213379,45,732,3,0,0,16.746522903442383,51.66604995727539,3300,1,0.24957553609999997,16.496947367342383,3007.8302734375,67.12470703125018
2023-03-30 16:18:21.426,2939.306884765625,652.6821899414062,5401.7999267578125,3.6999998092651367,3600,0.8,79.69999694824219,5.464371681213379,45,729,3,0,0,16.737668991088867,51.69938278198242,3302,1,0.2485433263,16.48912566478887,3008.92890625,69.62202148437518
2023-03-30 16:18:23.444,2940.70556640625,652.0738525390625,5396.999816894531,3.6999998092651367,3600,0.8,79.5,5.489284515380859,45,728,3,0,0,16.746522903442383,51.73271560668945,3304,1,0.2481992633,16.498323640142385,3015.795361328125,75.08979492187518
2023-03-30 16:18:25.442,2940.70556640625,653.2904052734375,5401.7999267578125,3.6999998092651367,3600,0.8,79.5,5.4394636154174805,45,728,3,0,0,16.746522903442383,51.766048431396484,3306,1,0.2481992633,16.498323640142385,3010.57685546875,69.87128906250018
2023-03-30 16:18:27.444,2942.103515625,652.6821899414062,5402.400054931641,3.6999998092651367,3600,0.8,79.5,5.464371681213379,45,727,3,0,0,16.7553768157959,51.799381256103516,3308,1,0.24785921549999998,16.5075176002959,3012.499462890625,70.39594726562518
2023-03-30 16:18:29.461,2940.70556640625,652.0738525390625,5398.800201416016,3.6999998092651367,3600,0.8,79.5999984741211,5.489284515380859,45,730,3,0,0,16.746522903442383,51.83271408081055,3310,1,0.2488914253,16.497631478142385,3013.87275390625,73.16718750000018
2023-03-30 16:18:31.461,2940.70556640625,652.6821899414062,5402.400054931641,3.6999998092651367,3600,0.8,79.5999984741211,5.464371681213379,45,732,3,0,0,16.781936645507812,51.86604690551758,3312,1,0.24957553609999997,16.532361109407812,3017.71796875,77.01240234375018
2023-03-30 16:18:33.479,2942.103515625,653.2904052734375,5398.800201416016,3.5999996662139893,3600,0.8,79.5,5.339463710784912,45,730,3,0,0,16.737668991088867,51.89937973022461,3314,1,0.2488914253,16.48877756578887,3011.126171875,69.02265625000018
2023-03-30 16:18:35.477,2940.70556640625,653.2904052734375,5401.199798583984,3.5999996662139893,3600,0.8,79.5999984741211,5.339463710784912,45,727,3,0,0,16.737668991088867,51.93271255493164,3316,1,0.24785921549999998,16.489809775588867,3009.47822265625,68.77265625000018
2023-03-30 16:18:37.480,2942.103515625,652.6821899414062,5399.399871826172,3.5999996662139893,3600,0.8,79.5999984741211,5.364371299743652,45,723,3,0,0,16.728816986083984,51.96604537963867,3318,1,0.24648294269999999,16.482334043383986,3009.752880859375,67.64936523437518
2023-03-30 16:18:39.490,2940.70556640625,652.6821899414062,5400.0,3.5999996662139893,3600,0.8,79.5,5.364371299743652,45,730,3,0,0,16.781936645507812,51.9993782043457,3320,1,0.2488914253,16.533045220207814,3019.915234375,79.20966796875018
2023-03-30 16:18:41.493,2942.103515625,653.2904052734375,5401.7999267578125,3.5999996662139893,3600,0.8,79.5,5.339463710784912,45,726,3,0,0,16.737668991088867,52.032711029052734,3322,1,0.2475151525,16.490153838588867,3008.92890625,66.82539062500018
2023-03-30 16:18:43.529,2940.70556640625,652.6821899414062,5400.0,3.5999996662139893,3600,0.8,79.5,5.364371299743652,45,731,3,0,0,16.76422882080078,52.066043853759766,3324,1,0.2492354883,16.514993332500783,3016.07001953125,75.36445312500018
2023-03-30 16:18:45.526,2939.306884765625,652.6821899414062,5397.599945068359,3.5999996662139893,3600,0.8,79.4000015258789,5.364371299743652,45,730,3,0,0,16.76422882080078,52.0993766784668,3326,1,0.2488914253,16.515337395500783,3018.26728515625,78.96040039062518
2023-03-30 16:18:47.543,2940.70556640625,652.6821899414062,5400.600128173828,3.5999996662139893,3600,0.8,79.5,5.364371299743652,45,735,3,0,0,16.746522903442383,52.13270950317383,3328,1,0.2506117611,16.495911142342383,3011.67548828125,70.96992187500018
2023-03-30 16:18:49.562,2940.70556640625,652.6821899414062,5400.0,3.5999996662139893,3600,0.8,79.5,5.364371299743652,45,727,3,0,0,16.737668991088867,52.16604232788086,3330,1,0.24785921549999998,16.489809775588867,3010.851513671875,70.14594726562518
2023-03-30 16:18:51.561,2940.70556640625,652.0738525390625,5402.400054931641,3.499999523162842,3600,0.8,79.5,5.2892842292785645,45,730,3,0,0,16.728816986083984,52.19937515258789,3332,1,0.2488914253,16.479925560783986,3007.28095703125,66.57539062500018
2023-03-30 16:18:53.579,2940.70556640625,652.6821899414062,5400.0,3.499999523162842,3600,0.8,79.5,5.264371395111084,45,725,3,0,0,16.728816986083984,52.23270797729492,3334,1,0.2471670535,16.481649932583984,3008.92890625,68.22333984375018
2023-03-30 16:18:55.579,2940.70556640625,651.465576171875,5399.399871826172,3.499999523162842,3600,0.8,79.5,5.314196586608887,45,730,3,0,0,16.737668991088867,52.26604080200195,3336,1,0.2488914253,16.48877756578887,3012.2248046875,71.51923828125018
2023-03-30 16:18:57.599,2940.70556640625,652.6821899414062,5394.6002197265625,3.499999523162842,3600,0.8,79.5,5.264371395111084,45,731,3,0,0,16.7553768157959,52.299373626708984,3338,1,0.2492354883,16.5061413274959,3018.8166015625,78.11103515625018
2023-03-30 16:18:59.599,2940.70556640625,652.0738525390625,5400.0,3.499999523162842,3600,0.8,79.5,5.2892842292785645,45,726,3,0,0,16.77308464050293,52.332706451416016,3340,1,0.2475151525,16.52556948800293,3018.8166015625,78.11103515625018
2023-03-30 16:19:01.613,2940.70556640625,652.6821899414062,5398.800201416016,3.499999523162842,3600,0.8,79.4000015258789,5.264371395111084,45,728,3,0,0,16.728816986083984,52.36603927612305,3342,1,0.2481992633,16.480617722783986,3010.0275390625,69.32197265625018
2023-03-30 16:19:03.617,2942.103515625,652.6821899414062,5403.599853515625,3.499999523162842,3600,0.8,79.5,5.264371395111084,45,725,3,0,0,16.746522903442383,52.39937210083008,3344,1,0.2471670535,16.499355849942383,3009.752880859375,67.64936523437518
2023-03-30 16:19:05.632,2939.306884765625,652.0738525390625,5398.2000732421875,3.499999523162842,3600,0.8,79.5,5.2892842292785645,45,726,3,0,0,16.728816986083984,52.43270492553711,3346,1,0.2475151525,16.481301833583984,3011.126171875,71.81928710937518
2023-03-30 16:19:07.649,2940.70556640625,650.8572998046875,5396.999816894531,3.499999523162842,3600,0.8,79.5,5.339106559753418,45,739,3,0,0,16.702255249023438,52.46603775024414,3348,1,0.2519880339,16.45026721512344,3006.731640625,66.02607421875018
2023-03-30 16:19:09.649,2939.306884765625,650.8572998046875,5403.599853515625,3.499999523162842,3600,0.8,79.4000015258789,5.339106559753418,45,734,3,0,0,16.702255249023438,52.49937057495117,3350,1,0.2502676981,16.451987550923437,3001.2384765625,61.93159179687518
2023-03-30 16:19:11.667,2940.70556640625,652.0738525390625,5403.599853515625,3.499999523162842,3600,0.8,79.4000015258789,5.2892842292785645,45,734,3,0,0,16.702255249023438,52.5327033996582,3352,1,0.2502676981,16.451987550923437,3000.13984375,59.43427734375018
2023-03-30 16:19:13.669,2937.908203125,652.0738525390625,5400.600128173828,3.5999996662139893,3600,0.8,79.30000305175781,5.389284610748291,45,732,3,0,0,16.711109161376953,52.566036224365234,3354,1,0.24957553609999997,16.461533625276953,3004.809033203125,66.90083007812518
2023-03-30 16:19:15.678,2939.306884765625,651.465576171875,5400.600128173828,3.5999996662139893,3600,0.8,79.4000015258789,5.414196491241455,45,729,3,0,0,16.711109161376953,52.599369049072266,3356,1,0.2485433263,16.462565835076955,3005.6330078125,66.32612304687518
2023-03-30 16:19:17.697,2940.70556640625,651.465576171875,5398.800201416016,3.5999996662139893,3600,0.8,79.4000015258789,5.414196491241455,45,727,3,0,0,16.71996307373047,52.6327018737793,3358,1,0.24785921549999998,16.47210385823047,3008.92890625,68.22333984375018
2023-03-30 16:19:19.696,2939.306884765625,651.465576171875,5404.800109863281,3.5999996662139893,3600,0.8,79.4000015258789,5.414196491241455,45,729,3,0,0,16.71996307373047,52.66603469848633,3360,1,0.2485433263,16.47141974743047,3003.710400390625,64.40351562500018
2023-03-30 16:19:21.716,2937.908203125,652.6821899414062,5400.0,3.5999996662139893,3600,0.8,79.4000015258789,5.364371299743652,45,729,3,0,0,16.711109161376953,52.69936752319336,3362,1,0.2485433263,16.462565835076955,3005.08369140625,67.17548828125018
2023-03-30 16:19:23.716,2937.908203125,652.6821899414062,5400.600128173828,3.5999996662139893,3600,0.8,79.4000015258789,5.364371299743652,45,733,3,0,0,16.728816986083984,52.73270034790039,3364,1,0.24991959909999997,16.478897386983984,3007.8302734375,69.92207031250018
2023-03-30 16:19:25.735,2937.908203125,652.6821899414062,5404.800109863281,3.5999996662139893,3600,0.8,79.4000015258789,5.364371299743652,45,728,3,0,0,16.711109161376953,52.76603317260742,3366,1,0.2481992633,16.462909898076955,3000.963818359375,63.05561523437518
2023-03-30 16:19:27.752,2936.510009765625,652.0738525390625,5397.599945068359,3.5999996662139893,3600,0.8,79.30000305175781,5.389284610748291,45,733,3,0,0,16.71996307373047,52.79936599731445,3368,1,0.24991959909999997,16.47004347463047,3009.203564453125,72.69355468750018
2023-03-30 16:19:29.748,2937.908203125,652.6821899414062,5406.600036621094,3.5999996662139893,3600,0.8,79.19999694824219,5.364371299743652,45,730,3,0,0,16.711109161376953,52.832698822021484,3370,1,0.2488914253,16.462217736076955,2999.315869140625,61.40766601562518
2023-03-30 16:19:32.395,2940.70556640625,652.6821899414062,5404.800109863281,3.5999996662139893,3600,0.8,79.4000015258789,5.364371299743652,45,732,3,0,0,16.711109161376953,52.88269805908203,3373,1,0.24957553609999997,16.461533625276953,3000.68916015625,59.98359375000018
2023-03-30 16:19:34.412,2936.510009765625,652.6821899414062,5403.000183105469,3.5999996662139893,3600,0.8,79.30000305175781,5.364371299743652,45,735,3,0,0,16.71996307373047,52.91603088378906,3375,1,0.2506117611,16.46935131263047,3003.98505859375,67.47504882812518
2023-03-30 16:19:36.427,2936.510009765625,652.6821899414062,5403.000183105469,3.5999996662139893,3600,0.8,79.5,5.364371299743652,45,727,3,0,0,16.68454933166504,52.949363708496094,3377,1,0.24785921549999998,16.43669011616504,2996.8439453125,60.33393554687518
2023-03-30 16:19:38.430,2936.510009765625,652.0738525390625,5400.600128173828,3.6999998092651367,3600,0.8,79.4000015258789,5.489284515380859,45,732,3,0,0,16.693403244018555,52.982696533203125,3379,1,0.24957553609999997,16.443827707918555,3001.2384765625,64.72846679687518
2023-03-30 16:19:40.439,2936.510009765625,652.0738525390625,5398.800201416016,3.6999998092651367,3600,0.8,79.30000305175781,5.489284515380859,45,726,3,0,0,16.711109161376953,53.016029357910156,3381,1,0.2475151525,16.463594008876953,3006.731640625,70.22163085937518
2023-03-30 16:19:42.461,2936.510009765625,652.6821899414062,5401.199798583984,3.5999996662139893,3600,0.8,79.4000015258789,5.364371299743652,45,729,3,0,0,16.702255249023438,53.04936218261719,3383,1,0.2485433263,16.45371192272344,3002.337109375,65.82709960937518
2023-03-30 16:19:44.462,2935.112060546875,651.465576171875,5404.800109863281,3.5999996662139893,3600,0.8,79.30000305175781,5.414196491241455,45,735,3,0,0,16.71996307373047,53.08269500732422,3385,1,0.2506117611,16.46935131263047,3003.4357421875,68.32368164062518
2023-03-30 16:19:46.461,2936.510009765625,651.465576171875,5398.800201416016,3.6999998092651367,3600,0.8,79.5,5.514196872711182,45,725,3,0,0,16.702255249023438,53.11602783203125,3387,1,0.2471670535,16.455088195523437,3005.6330078125,69.12299804687518
2023-03-30 16:19:48.458,2935.112060546875,650.8572998046875,5403.599853515625,3.6999998092651367,3600,0.8,79.5,5.539106845855713,45,732,3,0,0,16.711109161376953,53.14936065673828,3389,1,0.24957553609999997,16.461533625276953,3003.161083984375,68.04902343750018
2023-03-30 16:19:50.481,2935.112060546875,651.465576171875,5402.400054931641,3.6999998092651367,3600,0.8,79.30000305175781,5.514196872711182,45,732,3,0,0,16.693403244018555,53.18269348144531,3391,1,0.24957553609999997,16.443827707918555,3000.13984375,65.02778320312518
2023-03-30 16:19:52.481,2933.713623046875,651.465576171875,5398.2000732421875,3.6999998092651367,3600,0.8,79.4000015258789,5.514196872711182,45,730,3,0,0,16.675695419311523,53.216026306152344,3393,1,0.2488914253,16.426803994011525,3000.13984375,66.42622070312518
