,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-03-30 16:19:54.498,2933.713623046875,650.2490234375,5403.000183105469,3.6999998092651367,3600,0.8,79.5,5.564016819000244,45,737,3,0,0,16.68454933166504,53.249359130859375,3395,1,0.2512958719,16.43325345976504,2998.217236328125,64.50361328125018
2023-03-30 16:19:56.529,2933.713623046875,650.8572998046875,5396.999816894531,3.6999998092651367,3600,0.8,79.30000305175781,5.539106845855713,45,728,3,0,0,16.666841506958008,53.282691955566406,3397,1,0.2481992633,16.41864224365801,2999.865185546875,66.15156250000018
2023-03-30 16:19:59.124,2933.713623046875,652.6821899414062,5401.199798583984,3.6999998092651367,3600,0.8,79.30000305175781,5.464371681213379,45,729,3,0,0,16.693403244018555,53.33269119262695,3399,1,0.2485433263,16.444859917718556,3000.13984375,66.42622070312518
2023-03-30 16:20:01.125,2932.3154296875,652.0738525390625,5401.7999267578125,3.6999998092651367,3600,0.8,79.4000015258789,5.489284515380859,45,729,3,0,0,16.657987594604492,53.366024017333984,3401,1,0.2485433263,16.409444268304494,2992.99873046875,60.68330078125018
2023-03-30 16:20:03.136,2933.713623046875,652.0738525390625,5399.399871826172,3.8000001907348633,3600,0.8,79.4000015258789,5.589284896850586,45,735,3,0,0,16.702255249023438,53.399356842041016,3403,1,0.2506117611,16.451643487923437,3003.98505859375,70.27143554687518
2023-03-30 16:20:05.135,2932.3154296875,652.0738525390625,5396.400146484375,3.8000001907348633,3600,0.8,79.19999694824219,5.589284896850586,45,731,3,0,0,16.711109161376953,53.43268966674805,3405,1,0.2492354883,16.461873673076955,3008.37958984375,76.06416015625018
2023-03-30 16:20:07.155,2933.713623046875,652.0738525390625,5398.800201416016,3.6999998092651367,3600,0.8,79.30000305175781,5.489284515380859,45,732,3,0,0,16.702255249023438,53.46602249145508,3407,1,0.24957553609999997,16.452679712923437,3004.534375,70.82075195312518
2023-03-30 16:20:09.175,2933.713623046875,652.6821899414062,5398.800201416016,3.8000001907348633,3600,0.8,79.4000015258789,5.564371585845947,45,723,3,0,0,16.702255249023438,53.49935531616211,3409,1,0.24648294269999999,16.45577230632344,3004.534375,70.82075195312518
2023-03-30 16:20:14.473,2935.112060546875,653.2904052734375,5398.800201416016,3.8000001907348633,3600,0.8,79.5,5.539463996887207,45,729,3,0,0,16.693403244018555,53.58268737792969,3415,1,0.2485433263,16.444859917718556,3001.78779296875,66.67573242187518
2023-03-30 16:20:16.484,2936.510009765625,652.0738525390625,5397.599945068359,3.8000001907348633,3600,0.8,79.30000305175781,5.589284896850586,45,726,3,0,0,16.68454933166504,53.61602020263672,3417,1,0.2475151525,16.43703417916504,3002.337109375,65.82709960937518
2023-03-30 16:20:18.490,2936.510009765625,652.0738525390625,5400.0,3.6999998092651367,3600,0.8,79.4000015258789,5.489284515380859,45,734,3,0,0,16.71996307373047,53.64935302734375,3419,1,0.2502676981,16.46969537563047,3007.28095703125,70.77094726562518
2023-03-30 16:20:20.501,2935.112060546875,652.0738525390625,5403.599853515625,3.6999998092651367,3600,0.8,79.4000015258789,5.489284515380859,45,733,3,0,0,16.711109161376953,53.68268585205078,3421,1,0.24991959909999997,16.461189562276953,3002.337109375,67.22504882812518
2023-03-30 16:20:22.519,2936.510009765625,652.0738525390625,5403.599853515625,3.8000001907348633,3600,0.8,79.5,5.589284896850586,45,732,3,0,0,16.728816986083984,53.71601867675781,3423,1,0.24957553609999997,16.479241449983984,3005.907666015625,69.39765625000018
2023-03-30 16:20:24.539,2936.510009765625,652.0738525390625,5395.199890136719,3.8000001907348633,3600,0.8,79.30000305175781,5.589284896850586,45,727,3,0,0,16.702255249023438,53.749351501464844,3425,1,0.24785921549999998,16.454396033523437,3007.8302734375,71.32026367187518
2023-03-30 16:20:26.534,2937.908203125,652.0738525390625,5403.599853515625,3.8000001907348633,3600,0.8,79.4000015258789,5.589284896850586,45,729,3,0,0,16.693403244018555,53.782684326171875,3427,1,0.2485433263,16.444859917718556,2998.766552734375,60.85834960937518
2023-03-30 16:20:28.533,2936.510009765625,651.465576171875,5397.599945068359,3.8000001907348633,3600,0.8,79.4000015258789,5.61419677734375,45,729,3,0,0,16.711109161376953,53.816017150878906,3429,1,0.2485433263,16.462565835076955,3008.104931640625,71.59492187500018
2023-03-30 16:20:30.558,2939.306884765625,651.465576171875,5403.000183105469,3.8000001907348633,3600,0.8,79.30000305175781,5.61419677734375,45,724,3,0,0,16.68454933166504,53.84934997558594,3431,1,0.24682299049999998,16.43772634116504,2998.217236328125,58.91035156250018
2023-03-30 16:20:32.558,2937.908203125,651.465576171875,5403.599853515625,3.8000001907348633,3600,0.8,79.30000305175781,5.61419677734375,45,730,3,0,0,16.711109161376953,53.88268280029297,3433,1,0.2488914253,16.462217736076955,3002.88642578125,64.97822265625018
2023-03-30 16:20:34.576,2937.908203125,652.6821899414062,5397.599945068359,3.6999998092651367,3600,0.8,79.5999984741211,5.464371681213379,45,726,3,0,0,16.693403244018555,53.916015625,3435,1,0.2475151525,16.445888091518555,3003.710400390625,65.80219726562518
2023-03-30 16:20:36.574,2937.908203125,652.6821899414062,5403.000183105469,3.8000001907348633,3600,0.8,79.30000305175781,5.564371585845947,45,732,3,0,0,16.746522903442383,53.94934844970703,3437,1,0.24957553609999997,16.496947367342383,3009.752880859375,71.84467773437518
2023-03-30 16:20:38.591,2937.908203125,652.6821899414062,5393.399963378906,3.8000001907348633,3600,0.8,79.5,5.564371585845947,45,727,3,0,0,16.71996307373047,53.98268127441406,3439,1,0.24785921549999998,16.47210385823047,3012.77412109375,74.86591796875018
2023-03-30 16:20:40.588,2939.306884765625,652.6821899414062,5400.0,3.6999998092651367,3600,0.8,79.19999694824219,5.464371681213379,45,731,3,0,0,16.76422882080078,54.016014099121094,3441,1,0.2492354883,16.514993332500783,3016.07001953125,76.76313476562518
2023-03-30 16:20:42.609,2939.306884765625,653.2904052734375,5401.199798583984,3.6999998092651367,3600,0.8,79.4000015258789,5.4394636154174805,45,731,3,0,0,16.7553768157959,54.049346923828125,3443,1,0.2492354883,16.5061413274959,3012.77412109375,73.46723632812518
2023-03-30 16:20:44.626,2940.70556640625,653.898681640625,5403.599853515625,3.6999998092651367,3600,0.8,79.5,5.414553642272949,45,732,3,0,0,16.77308464050293,54.082679748535156,3445,1,0.24957553609999997,16.52350910440293,3013.87275390625,73.16718750000018
2023-03-30 16:20:46.623,2940.70556640625,653.898681640625,5399.399871826172,3.6999998092651367,3600,0.8,79.4000015258789,5.414553642272949,45,730,3,0,0,16.737668991088867,54.11601257324219,3447,1,0.2488914253,16.48877756578887,3010.0275390625,69.32197265625018
2023-03-30 16:20:48.641,2940.70556640625,654.5069580078125,5400.0,3.5999996662139893,3600,0.8,79.4000015258789,5.28964376449585,45,730,3,0,0,16.7553768157959,54.14934539794922,3449,1,0.2488914253,16.5064853904959,3012.77412109375,72.06855468750018
2023-03-30 16:20:50.640,2942.103515625,653.898681640625,5403.599853515625,3.5999996662139893,3600,0.8,79.30000305175781,5.314553737640381,45,728,3,0,0,16.7553768157959,54.18267822265625,3451,1,0.2481992633,16.5071775524959,3010.57685546875,68.47333984375018
2023-03-30 16:20:52.644,2940.70556640625,653.898681640625,5401.199798583984,3.5999996662139893,3600,0.8,79.5,5.314553737640381,45,736,3,0,0,16.7553768157959,54.21601104736328,3453,1,0.2509518089,16.5044250068959,3011.950146484375,71.24458007812518
2023-03-30 16:20:54.660,2943.501708984375,653.898681640625,5399.399871826172,3.5999996662139893,3600,0.8,79.5,5.314553737640381,45,728,3,0,0,16.77308464050293,54.24934387207031,3455,1,0.2481992633,16.52488537720293,3017.71796875,74.21625976562518
2023-03-30 16:20:56.662,2942.103515625,653.898681640625,5403.000183105469,3.5999996662139893,3600,0.8,79.5,5.314553737640381,45,727,3,0,0,16.737668991088867,54.282676696777344,3457,1,0.24785921549999998,16.489809775588867,3007.28095703125,65.17744140625018
2023-03-30 16:20:58.673,2943.501708984375,653.898681640625,5398.2000732421875,3.5999996662139893,3600,0.8,79.30000305175781,5.314553737640381,45,731,3,0,0,16.76422882080078,54.316009521484375,3459,1,0.2492354883,16.514993332500783,3016.6193359375,73.11762695312518
2023-03-30 16:21:00.690,2940.70556640625,653.2904052734375,5398.800201416016,3.5999996662139893,3600,0.8,79.30000305175781,5.339463710784912,45,724,3,0,0,16.746522903442383,54.349342346191406,3461,1,0.24682299049999998,16.499699912942383,3013.3234375,72.61787109375018
2023-03-30 16:21:02.706,2942.103515625,652.6821899414062,5402.400054931641,3.5999996662139893,3600,0.8,79.5,5.364371299743652,45,726,3,0,0,16.737668991088867,54.38267517089844,3463,1,0.2475151525,16.490153838588867,3008.92890625,66.82539062500018
2023-03-30 16:21:04.723,2943.501708984375,653.898681640625,5399.399871826172,3.5999996662139893,3600,0.8,79.4000015258789,5.314553737640381,45,734,3,0,0,16.76422882080078,54.41600799560547,3465,1,0.2502676981,16.51396112270078,3015.520703125,72.01899414062518
2023-03-30 16:21:06.741,2943.501708984375,653.898681640625,5400.600128173828,3.499999523162842,3600,0.8,79.4000015258789,5.214553356170654,45,725,3,0,0,16.77308464050293,54.4493408203125,3467,1,0.2471670535,16.52591758700293,3016.893994140625,73.39228515625018
2023-03-30 16:21:08.762,2942.103515625,653.898681640625,5398.2000732421875,3.5999996662139893,3600,0.8,79.4000015258789,5.314553737640381,45,728,3,0,0,16.76422882080078,54.48267364501953,3469,1,0.2481992633,16.516029557500783,3017.16865234375,75.06513671875018
2023-03-30 16:21:10.772,2943.501708984375,653.2904052734375,5398.800201416016,3.5999996662139893,3600,0.8,79.30000305175781,5.339463710784912,45,726,3,0,0,16.7553768157959,54.51600646972656,3471,1,0.2475151525,16.5078616632959,3015.246044921875,71.74433593750018
2023-03-30 16:21:12.796,2943.501708984375,654.5069580078125,5396.400146484375,3.5999996662139893,3600,0.8,79.4000015258789,5.28964376449585,45,730,3,0,0,16.7553768157959,54.549339294433594,3473,1,0.2488914253,16.5064853904959,3016.07001953125,72.56831054687518
2023-03-30 16:21:14.792,2943.501708984375,653.898681640625,5398.800201416016,3.5999996662139893,3600,0.8,79.4000015258789,5.314553737640381,45,730,3,0,0,16.746522903442383,54.582672119140625,3475,1,0.2488914253,16.497631478142385,3012.499462890625,68.99775390625018
2023-03-30 16:21:16.813,2942.103515625,653.2904052734375,5402.400054931641,3.5999996662139893,3600,0.8,79.5,5.339463710784912,45,730,3,0,0,16.728816986083984,54.616004943847656,3477,1,0.2488914253,16.479925560783986,3006.18232421875,64.07880859375018
2023-03-30 16:21:18.812,2942.103515625,653.898681640625,5397.599945068359,3.499999523162842,3600,0.8,79.4000015258789,5.214553356170654,45,733,3,0,0,16.746522903442383,54.64933776855469,3479,1,0.24991959909999997,16.496603304342383,3013.3234375,71.21992187500018
2023-03-30 16:21:20.832,2942.103515625,653.898681640625,5400.600128173828,3.5999996662139893,3600,0.8,79.4000015258789,5.314553737640381,45,726,3,0,0,16.7553768157959,54.68267059326172,3481,1,0.2475151525,16.5078616632959,3013.3234375,71.21992187500018
2023-03-30 16:21:22.831,2942.103515625,654.5069580078125,5401.199798583984,3.5999996662139893,3600,0.8,79.5,5.28964376449585,45,730,3,0,0,16.7553768157959,54.71600341796875,3483,1,0.2488914253,16.5064853904959,3011.67548828125,69.57197265625018
2023-03-30 16:21:24.842,2943.501708984375,654.5069580078125,5398.2000732421875,3.5999996662139893,3600,0.8,79.4000015258789,5.28964376449585,45,727,3,0,0,16.808496475219727,54.74933624267578,3485,1,0.24785921549999998,16.560637259719726,3025.95771484375,82.45600585937518
2023-03-30 16:21:26.842,2944.900146484375,654.5069580078125,5396.999816894531,3.5999996662139893,3600,0.8,79.30000305175781,5.28964376449585,45,731,3,0,0,16.746522903442383,54.78266906738281,3487,1,0.2492354883,16.497287415142385,3013.598095703125,68.69794921875018
2023-03-30 16:21:28.859,2942.103515625,654.5069580078125,5398.2000732421875,3.5999996662139893,3600,0.8,79.4000015258789,5.28964376449585,45,732,3,0,0,16.77308464050293,54.816001892089844,3489,1,0.24957553609999997,16.52350910440293,3017.992626953125,75.88911132812518
2023-03-30 16:21:30.868,2942.103515625,653.2904052734375,5395.800018310547,3.5999996662139893,3600,0.8,79.5,5.339463710784912,45,728,3,0,0,16.76422882080078,54.849334716796875,3491,1,0.2481992633,16.516029557500783,3019.36591796875,77.26240234375018
2023-03-30 16:21:32.876,2942.103515625,653.898681640625,5401.199798583984,3.5999996662139893,3600,0.8,79.5,5.314553737640381,45,734,3,0,0,16.76422882080078,54.882667541503906,3493,1,0.2502676981,16.51396112270078,3013.87275390625,71.76923828125018
2023-03-30 16:21:36.820,2942.103515625,652.6821899414062,5396.999816894531,3.5999996662139893,3600,0.8,79.5,5.364371299743652,45,732,3,0,0,16.737668991088867,54.94933319091797,3497,1,0.24957553609999997,16.488093454988867,3013.048779296875,70.94526367187518
2023-03-30 16:21:38.822,2940.70556640625,653.2904052734375,5400.0,3.5999996662139893,3600,0.8,79.5,5.339463710784912,45,732,3,0,0,16.737668991088867,54.982666015625,3499,1,0.24957553609999997,16.488093454988867,3010.0275390625,69.32197265625018
2023-03-30 16:21:40.852,2940.70556640625,653.898681640625,5398.800201416016,3.5999996662139893,3600,0.8,79.4000015258789,5.314553737640381,45,733,3,0,0,16.746522903442383,55.01599884033203,3501,1,0.24991959909999997,16.496603304342383,3012.2248046875,71.51923828125018
2023-03-30 16:21:42.852,2940.70556640625,653.898681640625,5398.800201416016,3.6999998092651367,3600,0.8,79.30000305175781,5.414553642272949,45,734,3,0,0,16.737668991088867,55.04933166503906,3503,1,0.2502676981,16.487401292988867,3010.57685546875,69.87128906250018
2023-03-30 16:21:44.855,2939.306884765625,653.898681640625,5400.0,3.6999998092651367,3600,0.8,79.4000015258789,5.414553642272949,45,732,3,0,0,16.7553768157959,55.082664489746094,3505,1,0.24957553609999997,16.5058012796959,3013.3234375,74.01655273437518
2023-03-30 16:21:46.865,2940.70556640625,654.5069580078125,5404.800109863281,3.6999998092651367,3600,0.8,79.4000015258789,5.389643669128418,45,728,3,0,0,16.76422882080078,55.115997314453125,3507,1,0.2481992633,16.516029557500783,3010.57685546875,69.87128906250018
2023-03-30 16:21:48.883,2940.70556640625,654.5069580078125,5398.2000732421875,3.6999998092651367,3600,0.8,79.4000015258789,5.389643669128418,45,731,3,0,0,16.746522903442383,55.149330139160156,3509,1,0.2492354883,16.497287415142385,3012.499462890625,71.79389648437518
2023-03-30 16:21:50.903,2939.306884765625,654.5069580078125,5400.600128173828,3.6999998092651367,3600,0.8,79.5,5.389643669128418,45,729,3,0,0,16.7553768157959,55.18266296386719,3511,1,0.2485433263,16.5068334894959,3012.2248046875,72.91791992187518
2023-03-30 16:21:52.923,2939.306884765625,653.898681640625,5400.600128173828,3.6999998092651367,3600,0.8,79.4000015258789,5.414553642272949,45,726,3,0,0,16.76422882080078,55.21599578857422,3513,1,0.2475151525,16.51671366830078,3014.97138671875,75.66450195312518
2023-03-30 16:21:54.934,2939.306884765625,654.5069580078125,5400.0,3.6999998092651367,3600,0.8,79.5,5.389643669128418,45,726,3,0,0,16.746522903442383,55.24932861328125,3515,1,0.2475151525,16.499007750942383,3011.126171875,71.81928710937518
2023-03-30 16:21:56.954,2940.70556640625,654.5069580078125,5398.800201416016,3.6999998092651367,3600,0.8,79.4000015258789,5.389643669128418,45,729,3,0,0,16.728816986083984,55.28266143798828,3517,1,0.2485433263,16.480273659783986,3008.37958984375,67.67402343750018
2023-03-30 16:21:58.952,2937.908203125,653.898681640625,5396.999816894531,3.6999998092651367,3600,0.8,79.4000015258789,5.414553642272949,45,734,3,0,0,16.7553768157959,55.31599426269531,3519,1,0.2502676981,16.5051091176959,3015.520703125,77.61250000000018
2023-03-30 16:22:00.955,2939.306884765625,653.898681640625,5395.800018310547,3.6999998092651367,3600,0.8,79.5,5.414553642272949,45,731,3,0,0,16.728816986083984,55.349327087402344,3521,1,0.2492354883,16.479581497783986,3011.400830078125,72.09394531250018
2023-03-30 16:22:02.973,2939.306884765625,653.898681640625,5402.400054931641,3.6999998092651367,3600,0.8,79.4000015258789,5.414553642272949,45,729,3,0,0,16.737668991088867,55.382659912109375,3523,1,0.2485433263,16.48912566478887,3007.555615234375,68.24873046875018
2023-03-30 16:22:04.973,2939.306884765625,654.5069580078125,5396.999816894531,3.6999998092651367,3600,0.8,79.4000015258789,5.389643669128418,45,728,3,0,0,16.7553768157959,55.415992736816406,3525,1,0.2481992633,16.5071775524959,3015.520703125,76.21381835937518
2023-03-30 16:22:06.985,2939.306884765625,653.2904052734375,5403.000183105469,3.6999998092651367,3600,0.8,79.4000015258789,5.4394636154174805,45,734,3,0,0,16.728816986083984,55.44932556152344,3527,1,0.2502676981,16.478549287983984,3005.358349609375,66.05146484375018
2023-03-30 16:22:08.992,2937.908203125,653.898681640625,5398.800201416016,3.6999998092651367,3600,0.8,79.5,5.414553642272949,45,728,3,0,0,16.7553768157959,55.48265838623047,3529,1,0.2481992633,16.5071775524959,3014.4220703125,76.51386718750018
2023-03-30 16:22:10.000,2937.908203125,653.898681640625,5402.400054931641,3.6999998092651367,3600,0.8,79.4000015258789,5.414553642272949,45,732,3,0,0,16.746522903442383,55.499324798583984,3530,1,0.24957553609999997,16.496947367342383,3009.203564453125,71.29536132812518
2023-03-30 16:22:12.017,2939.306884765625,653.898681640625,5397.599945068359,3.6999998092651367,3600,0.8,79.4000015258789,5.414553642272949,45,729,3,0,0,16.728816986083984,55.532657623291016,3532,1,0.2485433263,16.480273659783986,3010.0275390625,70.72065429687518
2023-03-30 16:22:14.018,2937.908203125,653.2904052734375,5400.0,3.6999998092651367,3600,0.8,79.4000015258789,5.4394636154174805,45,734,3,0,0,16.737668991088867,55.56599044799805,3534,1,0.2502676981,16.487401292988867,3010.0275390625,72.11933593750018
2023-03-30 16:22:16.033,2937.908203125,653.2904052734375,5404.800109863281,3.6999998092651367,3600,0.8,79.4000015258789,5.4394636154174805,45,731,3,0,0,16.737668991088867,55.59932327270508,3536,1,0.2492354883,16.48843350278887,3005.907666015625,67.99946289062518
2023-03-30 16:22:18.036,2939.306884765625,653.898681640625,5398.800201416016,3.6999998092651367,3600,0.8,79.30000305175781,5.414553642272949,45,728,3,0,0,16.746522903442383,55.63265609741211,3538,1,0.2481992633,16.498323640142385,3012.77412109375,73.46723632812518
2023-03-30 16:22:20.032,2937.908203125,653.2904052734375,5407.799835205078,3.6999998092651367,3600,0.8,79.5,5.4394636154174805,45,726,3,0,0,16.746522903442383,55.66598892211914,3540,1,0.2475151525,16.499007750942383,3005.6330078125,67.72480468750018
2023-03-30 16:22:22.037,2937.908203125,653.898681640625,5399.399871826172,3.6999998092651367,3600,0.8,79.4000015258789,5.414553642272949,45,730,3,0,0,16.737668991088867,55.69932174682617,3542,1,0.2488914253,16.48877756578887,3010.0275390625,72.11933593750018
2023-03-30 16:22:24.048,2935.112060546875,653.2904052734375,5400.0,3.5999996662139893,3600,0.8,79.5,5.339463710784912,45,732,3,0,0,16.737668991088867,55.7326545715332,3544,1,0.24957553609999997,16.488093454988867,3010.0275390625,74.91547851562518
2023-03-30 16:22:26.047,2937.908203125,653.898681640625,5396.999816894531,3.5999996662139893,3600,0.8,79.4000015258789,5.314553737640381,45,728,3,0,0,16.71996307373047,55.765987396240234,3546,1,0.2481992633,16.47176381043047,3008.654248046875,70.74604492187518
2023-03-30 16:22:28.068,2936.510009765625,653.2904052734375,5396.400146484375,3.5999996662139893,3600,0.8,79.4000015258789,5.339463710784912,45,729,3,0,0,16.728816986083984,55.799320220947266,3548,1,0.2485433263,16.480273659783986,3011.67548828125,75.16547851562518
2023-03-30 16:22:30.067,2937.908203125,653.2904052734375,5400.600128173828,3.5999996662139893,3600,0.8,79.4000015258789,5.339463710784912,45,731,3,0,0,16.746522903442383,55.8326530456543,3550,1,0.2492354883,16.497287415142385,3011.400830078125,73.49262695312518
2023-03-30 16:22:32.087,2937.908203125,653.2904052734375,5401.7999267578125,3.5999996662139893,3600,0.8,79.30000305175781,5.339463710784912,45,727,3,0,0,16.737668991088867,55.86598587036133,3552,1,0.24785921549999998,16.489809775588867,3008.92890625,71.02070312500018
2023-03-30 16:22:34.105,2937.908203125,653.898681640625,5395.800018310547,3.5999996662139893,3600,0.8,79.4000015258789,5.314553737640381,45,732,3,0,0,16.737668991088867,55.89931869506836,3554,1,0.24957553609999997,16.488093454988867,3013.3234375,75.41523437500018
2023-03-30 16:22:36.106,2937.908203125,652.6821899414062,5398.2000732421875,3.5999996662139893,3600,0.8,79.19999694824219,5.364371299743652,45,731,3,0,0,16.737668991088867,55.93265151977539,3556,1,0.2492354883,16.48843350278887,3012.2248046875,74.31660156250018
2023-03-30 16:22:38.121,2937.908203125,653.898681640625,5396.999816894531,3.5999996662139893,3600,0.8,79.30000305175781,5.314553737640381,45,726,3,0,0,16.728816986083984,55.96598434448242,3558,1,0.2475151525,16.481301833583984,3010.57685546875,72.66865234375018
2023-03-30 16:22:40.123,2937.908203125,653.898681640625,5401.7999267578125,3.5999996662139893,3600,0.8,79.4000015258789,5.314553737640381,45,728,3,0,0,16.737668991088867,55.99931716918945,3560,1,0.2481992633,16.48946972778887,3008.37958984375,70.47138671875018
2023-03-30 16:22:42.123,2937.908203125,653.898681640625,5400.0,3.5999996662139893,3600,0.8,79.4000015258789,5.314553737640381,45,726,3,0,0,16.7553768157959,56.032649993896484,3562,1,0.2475151525,16.5078616632959,3013.87275390625,75.96455078125018
2023-03-30 16:22:45.644,2937.908203125,653.898681640625,5398.800201416016,3.5999996662139893,3600,0.8,79.30000305175781,5.314553737640381,45,730,3,0,0,16.737668991088867,56.09931564331055,3566,1,0.2488914253,16.48877756578887,3010.57685546875,72.66865234375018
2023-03-30 16:22:47.662,2937.908203125,654.5069580078125,5400.0,3.5999996662139893,3600,0.8,79.30000305175781,5.28964376449585,45,728,3,0,0,16.728816986083984,56.13264846801758,3568,1,0.2481992633,16.480617722783986,3007.28095703125,69.37275390625018
2023-03-30 16:22:49.671,2937.908203125,654.5069580078125,5395.800018310547,3.5999996662139893,3600,0.8,79.19999694824219,5.28964376449585,45,730,3,0,0,16.728816986083984,56.16598129272461,3570,1,0.2488914253,16.479925560783986,3011.126171875,73.21796875000018
2023-03-30 16:22:51.691,2937.908203125,654.5069580078125,5395.199890136719,3.5999996662139893,3600,0.8,79.30000305175781,5.28964376449585,45,727,3,0,0,16.746522903442383,56.19931411743164,3572,1,0.24785921549999998,16.498663687942383,3015.520703125,77.61250000000018
2023-03-30 16:22:53.711,2937.908203125,654.5069580078125,5400.600128173828,3.5999996662139893,3600,0.8,79.4000015258789,5.28964376449585,45,724,3,0,0,16.737668991088867,56.23264694213867,3574,1,0.24682299049999998,16.490846000588867,3008.92890625,71.02070312500018
2023-03-30 16:22:55.712,2937.908203125,654.5069580078125,5398.800201416016,3.5999996662139893,3600,0.8,79.4000015258789,5.28964376449585,45,731,3,0,0,16.7553768157959,56.2659797668457,3576,1,0.2492354883,16.5061413274959,3013.87275390625,75.96455078125018
2023-03-30 16:22:57.730,2937.908203125,654.5069580078125,5401.7999267578125,3.5999996662139893,3600,0.8,79.19999694824219,5.28964376449585,45,732,3,0,0,16.746522903442383,56.299312591552734,3578,1,0.24957553609999997,16.496947367342383,3009.47822265625,71.57001953125018
2023-03-30 16:22:59.728,2939.306884765625,654.5069580078125,5401.199798583984,3.5999996662139893,3600,0.8,79.19999694824219,5.28964376449585,45,727,3,0,0,16.737668991088867,56.332645416259766,3580,1,0.24785921549999998,16.489809775588867,3008.37958984375,69.07270507812518
2023-03-30 16:23:01.744,2939.306884765625,654.5069580078125,5397.599945068359,3.499999523162842,3600,0.8,79.30000305175781,5.189643383026123,45,733,3,0,0,16.71996307373047,56.3659782409668,3582,1,0.24991959909999997,16.47004347463047,3007.28095703125,67.97407226562518
2023-03-30 16:23:03.748,2937.908203125,653.898681640625,5400.600128173828,3.5999996662139893,3600,0.8,79.30000305175781,5.314553737640381,45,730,3,0,0,16.7553768157959,56.39931106567383,3584,1,0.2488914253,16.5064853904959,3012.77412109375,74.86591796875018
2023-03-30 16:23:05.761,2937.908203125,653.898681640625,5399.399871826172,3.5999996662139893,3600,0.8,79.19999694824219,5.314553737640381,45,732,3,0,0,16.746522903442383,56.43264389038086,3586,1,0.24957553609999997,16.496947367342383,3011.67548828125,73.76728515625018
2023-03-30 16:23:07.781,2939.306884765625,653.2904052734375,5400.600128173828,3.5999996662139893,3600,0.8,79.30000305175781,5.339463710784912,45,733,3,0,0,16.711109161376953,56.46597671508789,3588,1,0.24991959909999997,16.461189562276953,3003.98505859375,64.67817382812518
2023-03-30 16:23:09.780,2937.908203125,654.5069580078125,5400.0,3.5999996662139893,3600,0.8,79.30000305175781,5.28964376449585,45,729,3,0,0,16.746522903442383,56.49930953979492,3590,1,0.2485433263,16.497979577142384,3011.126171875,73.21796875000018
2023-03-30 16:23:11.813,2937.908203125,654.5069580078125,5397.599945068359,3.5999996662139893,3600,0.8,79.30000305175781,5.28964376449585,45,735,3,0,0,16.746522903442383,56.53264236450195,3592,1,0.2506117611,16.495911142342383,3012.77412109375,74.86591796875018
2023-03-30 16:23:13.813,2936.510009765625,653.898681640625,5396.999816894531,3.5999996662139893,3600,0.8,79.4000015258789,5.314553737640381,45,734,3,0,0,16.737668991088867,56.565975189208984,3594,1,0.2502676981,16.487401292988867,3011.950146484375,75.44013671875018
2023-03-30 16:23:15.831,2937.908203125,653.898681640625,5401.199798583984,3.499999523162842,3600,0.8,79.10000610351562,5.214553356170654,45,731,3,0,0,16.746522903442383,56.599308013916016,3596,1,0.2492354883,16.497287415142385,3010.57685546875,72.66865234375018
2023-03-30 16:23:17.830,2939.306884765625,654.5069580078125,5400.600128173828,3.499999523162842,3600,0.8,79.30000305175781,5.189643383026123,45,729,3,0,0,16.7553768157959,56.63264083862305,3598,1,0.2485433263,16.5068334894959,3012.2248046875,72.91791992187518
2023-03-30 16:23:19.848,2937.908203125,653.898681640625,5402.400054931641,3.5999996662139893,3600,0.8,79.30000305175781,5.314553737640381,45,728,3,0,0,16.76422882080078,56.66597366333008,3600,1,0.2481992633,16.516029557500783,3013.3234375,75.41523437500018
2023-03-30 16:23:21.849,2939.306884765625,653.898681640625,5401.199798583984,3.5999996662139893,3600,0.8,79.19999694824219,5.314553737640381,45,728,3,0,0,16.737668991088867,56.69930648803711,3602,1,0.2481992633,16.48946972778887,3008.92890625,69.62202148437518
2023-03-30 16:23:23.866,2937.908203125,653.898681640625,5398.800201416016,3.499999523162842,3600,0.8,79.19999694824219,5.214553356170654,45,727,3,0,0,16.7553768157959,56.73263931274414,3604,1,0.24785921549999998,16.5075176002959,3014.696728515625,76.78852539062518
2023-03-30 16:23:25.865,2939.306884765625,653.2904052734375,5402.400054931641,3.499999523162842,3600,0.8,79.19999694824219,5.2394633293151855,45,726,3,0,0,16.746522903442383,56.76597213745117,3606,1,0.2475151525,16.499007750942383,3010.0275390625,70.72065429687518
2023-03-30 16:23:27.862,2937.908203125,653.2904052734375,5400.600128173828,3.499999523162842,3600,0.8,79.19999694824219,5.2394633293151855,45,726,3,0,0,16.71996307373047,56.7993049621582,3608,1,0.2475151525,16.47244792123047,3006.18232421875,68.27412109375018
2023-03-30 16:23:29.880,2937.908203125,653.898681640625,5402.400054931641,3.499999523162842,3600,0.8,79.10000610351562,5.214553356170654,45,731,3,0,0,16.728816986083984,56.832637786865234,3610,1,0.2492354883,16.479581497783986,3005.6330078125,67.72480468750018
2023-03-30 16:23:32.636,2940.70556640625,653.898681640625,5400.0,3.499999523162842,3600,0.8,79.30000305175781,5.214553356170654,45,727,3,0,0,16.728816986083984,56.88263702392578,3613,1,0.24785921549999998,16.480957770583984,3007.8302734375,67.12470703125018
2023-03-30 16:23:34.635,2939.306884765625,653.2904052734375,5401.199798583984,3.499999523162842,3600,0.8,79.30000305175781,5.2394633293151855,45,731,3,0,0,16.76422882080078,56.91596984863281,3615,1,0.2492354883,16.514993332500783,3014.4220703125,75.11518554687518
2023-03-30 16:23:36.654,2937.908203125,652.6821899414062,5403.000183105469,3.499999523162842,3600,0.8,79.19999694824219,5.264371395111084,45,727,3,0,0,16.711109161376953,56.949302673339844,3617,1,0.24785921549999998,16.463249945876953,3002.611767578125,64.70356445312518
2023-03-30 16:23:38.656,2937.908203125,653.2904052734375,5403.000183105469,3.499999523162842,3600,0.8,79.30000305175781,5.2394633293151855,45,735,3,0,0,16.728816986083984,56.982635498046875,3619,1,0.2506117611,16.478205224983984,3005.08369140625,67.17548828125018
2023-03-30 16:23:40.666,2939.306884765625,652.6821899414062,5398.2000732421875,3.499999523162842,3600,0.8,79.30000305175781,5.264371395111084,45,732,3,0,0,16.746522903442383,57.015968322753906,3621,1,0.24957553609999997,16.496947367342383,3013.87275390625,74.56586914062518
2023-03-30 16:23:42.666,2937.908203125,652.6821899414062,5403.599853515625,3.499999523162842,3600,0.8,79.30000305175781,5.264371395111084,45,728,3,0,0,16.71996307373047,57.04930114746094,3623,1,0.2481992633,16.47176381043047,3003.98505859375,66.07685546875018
2023-03-30 16:23:44.686,2937.908203125,652.6821899414062,5402.400054931641,3.499999523162842,3600,0.8,79.10000610351562,5.264371395111084,45,733,3,0,0,16.746522903442383,57.08263397216797,3625,1,0.24991959909999997,16.496603304342383,3010.0275390625,72.11933593750018
2023-03-30 16:23:46.706,2937.908203125,652.6821899414062,5401.199798583984,3.3999993801116943,3600,0.8,79.19999694824219,5.164371013641357,45,727,3,0,0,16.71996307373047,57.115966796875,3627,1,0.24785921549999998,16.47210385823047,3006.18232421875,68.27412109375018
2023-03-30 16:23:48.707,2937.908203125,652.0738525390625,5399.399871826172,3.3999993801116943,3600,0.8,79.19999694824219,5.189284324645996,45,726,3,0,0,16.71996307373047,57.14929962158203,3629,1,0.2475151525,16.47244792123047,3008.37958984375,70.47138671875018
2023-03-30 16:23:50.723,2936.510009765625,652.6821899414062,5401.199798583984,3.499999523162842,3600,0.8,79.19999694824219,5.264371395111084,45,730,3,0,0,16.728816986083984,57.18263244628906,3631,1,0.2488914253,16.479925560783986,3007.8302734375,71.32026367187518
2023-03-30 16:23:52.723,2939.306884765625,652.6821899414062,5396.400146484375,3.499999523162842,3600,0.8,79.10000610351562,5.264371395111084,45,728,3,0,0,16.711109161376953,57.215965270996094,3633,1,0.2481992633,16.462909898076955,3008.37958984375,69.07270507812518
2023-03-30 16:23:54.741,2939.306884765625,653.2904052734375,5395.199890136719,3.499999523162842,3600,0.8,79.19999694824219,5.2394633293151855,45,729,3,0,0,16.76422882080078,57.249298095703125,3635,1,0.2485433263,16.515685494500783,3019.915234375,80.60834960937518
2023-03-30 16:23:58.260,2937.908203125,653.2904052734375,5398.800201416016,3.499999523162842,3600,0.8,79.0,5.2394633293151855,45,731,3,0,0,16.711109161376953,57.29929733276367,3638,1,0.2492354883,16.461873673076955,3005.6330078125,67.72480468750018
2023-03-30 16:24:00.294,2937.908203125,653.2904052734375,5398.800201416016,3.499999523162842,3600,0.8,79.0,5.2394633293151855,45,733,3,0,0,16.728816986083984,57.34929656982422,3640,1,0.24991959909999997,16.478897386983984,3008.92890625,71.02070312500018
2023-03-30 16:24:02.311,2937.908203125,653.2904052734375,5402.400054931641,3.499999523162842,3600,0.8,79.10000610351562,5.2394633293151855,45,731,3,0,0,16.737668991088867,57.38262939453125,3642,1,0.2492354883,16.48843350278887,3007.8302734375,69.92207031250018
2023-03-30 16:24:04.322,2937.908203125,653.898681640625,5398.2000732421875,3.3999993801116943,3600,0.8,79.19999694824219,5.114553451538086,45,732,3,0,0,16.737668991088867,57.41596221923828,3644,1,0.24957553609999997,16.488093454988867,3011.126171875,73.21796875000018
2023-03-30 16:24:06.328,2939.306884765625,654.5069580078125,5401.199798583984,3.3999993801116943,3600,0.8,79.19999694824219,5.089643478393555,45,732,3,0,0,16.746522903442383,57.44929504394531,3646,1,0.24957553609999997,16.496947367342383,3010.0275390625,70.72065429687518
2023-03-30 16:24:08.341,2937.908203125,652.6821899414062,5401.199798583984,3.3999993801116943,3600,0.8,79.19999694824219,5.164371013641357,45,730,3,0,0,16.737668991088867,57.482627868652344,3649,1,0.2488914253,16.48877756578887,3009.47822265625,71.57001953125018
2023-03-30 16:24:10.361,2939.306884765625,653.2904052734375,5398.2000732421875,3.3999993801116943,3600,0.8,79.19999694824219,5.139463424682617,45,725,3,0,0,16.728816986083984,57.515960693359375,3651,1,0.2471670535,16.481649932583984,3010.0275390625,70.72065429687518
2023-03-30 16:24:12.359,2937.908203125,652.6821899414062,5398.800201416016,3.3999993801116943,3600,0.8,79.19999694824219,5.164371013641357,45,728,3,0,0,16.71996307373047,57.549293518066406,3653,1,0.2481992633,16.47176381043047,3008.104931640625,70.19672851562518
2023-03-30 16:24:14.356,2939.306884765625,652.6821899414062,5400.0,3.3999993801116943,3600,0.8,79.19999694824219,5.164371013641357,45,733,3,0,0,16.711109161376953,57.58262634277344,3655,1,0.24991959909999997,16.461189562276953,3004.809033203125,65.50214843750018
2023-03-30 16:24:16.380,2939.306884765625,652.6821899414062,5399.399871826172,3.3999993801116943,3600,0.8,79.10000610351562,5.164371013641357,45,730,3,0,0,16.71996307373047,57.61595916748047,3657,1,0.2488914253,16.47107164843047,3007.28095703125,67.97407226562518
2023-03-30 16:24:18.379,2939.306884765625,652.6821899414062,5403.000183105469,3.3999993801116943,3600,0.8,79.30000305175781,5.164371013641357,45,730,3,0,0,16.711109161376953,57.6492919921875,3659,1,0.2488914253,16.462217736076955,3002.337109375,63.03022460937518
2023-03-30 16:24:21.292,2940.70556640625,652.6821899414062,5396.400146484375,3.3999993801116943,3600,0.8,79.19999694824219,5.164371013641357,45,728,3,0,0,16.71996307373047,57.69929122924805,3661,1,0.2481992633,16.47176381043047,3010.0275390625,69.32197265625018
2023-03-30 16:24:23.294,2937.908203125,652.0738525390625,5399.399871826172,3.3999993801116943,3600,0.8,79.19999694824219,5.189284324645996,45,729,3,0,0,16.711109161376953,57.73262405395508,3663,1,0.2485433263,16.462565835076955,3006.18232421875,68.27412109375018
2023-03-30 16:24:25.304,2937.908203125,652.0738525390625,5396.999816894531,3.3999993801116943,3600,0.8,79.19999694824219,5.189284324645996,45,727,3,0,0,16.702255249023438,57.76595687866211,3665,1,0.24785921549999998,16.454396033523437,3006.456982421875,68.54877929687518
2023-03-30 16:24:27.325,2937.908203125,652.0738525390625,5396.400146484375,3.3999993801116943,3600,0.8,79.10000610351562,5.189284324645996,45,729,3,0,0,16.711109161376953,57.79928970336914,3667,1,0.2485433263,16.462565835076955,3008.654248046875,70.74604492187518
2023-03-30 16:24:29.343,2935.112060546875,651.465576171875,5397.599945068359,3.3999993801116943,3600,0.8,79.10000610351562,5.21419620513916,45,731,3,0,0,16.71996307373047,57.83262252807617,3670,1,0.2492354883,16.47072758543047,3010.0275390625,74.91547851562518
2023-03-30 16:24:31.343,2936.510009765625,652.0738525390625,5398.800201416016,3.3999993801116943,3600,0.8,79.10000610351562,5.189284324645996,45,729,3,0,0,16.702255249023438,57.8659553527832,3672,1,0.2485433263,16.45371192272344,3004.809033203125,68.29902343750018
2023-03-30 16:24:33.359,2936.510009765625,651.465576171875,5399.399871826172,3.3999993801116943,3600,0.8,79.10000610351562,5.21419620513916,45,735,3,0,0,16.693403244018555,57.899288177490234,3674,1,0.2506117611,16.442791482918555,3002.337109375,65.82709960937518
2023-03-30 16:24:35.376,2935.112060546875,651.465576171875,5401.199798583984,3.3999993801116943,3600,0.8,79.19999694824219,5.21419620513916,45,735,3,0,0,16.675695419311523,57.932621002197266,3676,1,0.2506117611,16.425083658211523,2997.118603515625,62.00654296875018
2023-03-30 16:24:37.392,2935.112060546875,651.465576171875,5403.599853515625,3.499999523162842,3600,0.8,79.10000610351562,5.314196586608887,45,728,3,0,0,16.68454933166504,57.9659538269043,3678,1,0.2481992633,16.43635006836504,2997.39326171875,62.28120117187518
2023-03-30 16:24:39.409,2936.510009765625,651.465576171875,5395.800018310547,3.499999523162842,3600,0.8,79.10000610351562,5.314196586608887,45,729,3,0,0,16.702255249023438,57.99928665161133,3680,1,0.2485433263,16.45371192272344,3007.8302734375,71.32026367187518
2023-03-30 16:24:41.426,2936.510009765625,650.8572998046875,5396.999816894531,3.499999523162842,3600,0.8,79.19999694824219,5.339106559753418,45,730,3,0,0,16.693403244018555,58.03261947631836,3682,1,0.2488914253,16.444511818718556,3005.358349609375,68.84833984375018
2023-03-30 16:24:43.443,2935.112060546875,651.465576171875,5403.599853515625,3.499999523162842,3600,0.8,79.10000610351562,5.314196586608887,45,735,3,0,0,16.728816986083984,58.06595230102539,3684,1,0.2506117611,16.478205224983984,3006.18232421875,71.07026367187518
2023-03-30 16:24:45.459,2936.510009765625,652.0738525390625,5398.2000732421875,3.499999523162842,3600,0.8,79.19999694824219,5.2892842292785645,45,730,3,0,0,16.702255249023438,58.09928512573242,3686,1,0.2488914253,16.45336382372344,3005.08369140625,68.57368164062518
2023-03-30 16:24:47.473,2935.112060546875,652.6821899414062,5404.800109863281,3.499999523162842,3600,0.8,79.19999694824219,5.264371395111084,45,728,3,0,0,16.702255249023438,58.13261795043945,3688,1,0.2481992633,16.45405598572344,2999.0412109375,63.92915039062518
2023-03-30 16:24:49.490,2935.112060546875,652.0738525390625,5395.199890136719,3.499999523162842,3600,0.8,79.19999694824219,5.2892842292785645,45,730,3,0,0,16.71996307373047,58.165950775146484,3690,1,0.2488914253,16.47107164843047,3011.67548828125,76.56342773437518
2023-03-30 16:24:51.527,2936.510009765625,652.0738525390625,5400.0,3.499999523162842,3600,0.8,79.19999694824219,5.2892842292785645,45,732,3,0,0,16.711109161376953,58.199283599853516,3692,1,0.24957553609999997,16.461533625276953,3005.358349609375,68.84833984375018
2023-03-30 16:24:53.545,2936.510009765625,652.0738525390625,5403.599853515625,3.499999523162842,3600,0.8,79.10000610351562,5.2892842292785645,45,731,3,0,0,16.702255249023438,58.23261642456055,3694,1,0.2492354883,16.45301976072344,3000.414501953125,63.90449218750018
2023-03-30 16:24:55.562,2935.112060546875,651.465576171875,5399.399871826172,3.499999523162842,3600,0.8,79.30000305175781,5.314196586608887,45,729,3,0,0,16.71996307373047,58.26594924926758,3696,1,0.2485433263,16.47141974743047,3008.37958984375,73.26752929687518
2023-03-30 16:24:57.579,2935.112060546875,650.8572998046875,5397.599945068359,3.499999523162842,3600,0.8,79.30000305175781,5.339106559753418,45,730,3,0,0,16.71996307373047,58.29928207397461,3698,1,0.2488914253,16.47107164843047,3010.57685546875,75.46479492187518
2023-03-30 16:24:59.595,2935.112060546875,650.8572998046875,5404.199981689453,3.499999523162842,3600,0.8,79.19999694824219,5.339106559753418,45,731,3,0,0,16.693403244018555,58.33261489868164,3700,1,0.2492354883,16.444167755718556,2999.0412109375,63.92915039062518
2023-03-30 16:25:01.612,2935.112060546875,652.6821899414062,5399.399871826172,3.499999523162842,3600,0.8,79.19999694824219,5.264371395111084,45,729,3,0,0,16.702255249023438,58.36594772338867,3702,1,0.2485433263,16.45371192272344,3003.710400390625,68.59833984375018
2023-03-30 16:25:03.625,2935.112060546875,652.6821899414062,5398.800201416016,3.499999523162842,3600,0.8,79.19999694824219,5.264371395111084,45,728,3,0,0,16.728816986083984,58.3992805480957,3704,1,0.2481992633,16.480617722783986,3010.0275390625,74.91547851562518
2023-03-30 16:25:05.642,2935.112060546875,652.6821899414062,5396.999816894531,3.499999523162842,3600,0.8,79.30000305175781,5.264371395111084,45,730,3,0,0,16.693403244018555,58.432613372802734,3706,1,0.2488914253,16.444511818718556,3003.98505859375,68.87299804687518
2023-03-30 16:25:07.657,2936.510009765625,652.6821899414062,5397.599945068359,3.499999523162842,3600,0.8,79.0,5.264371395111084,45,729,3,0,0,16.71996307373047,58.465946197509766,3708,1,0.2485433263,16.47141974743047,3008.92890625,72.41889648437518
2023-03-30 16:25:09.662,2937.908203125,652.0738525390625,5396.400146484375,3.499999523162842,3600,0.8,79.30000305175781,5.2892842292785645,45,728,3,0,0,16.737668991088867,58.4992790222168,3710,1,0.2481992633,16.48946972778887,3014.4220703125,76.51386718750018
2023-03-30 16:25:11.678,2936.510009765625,652.6821899414062,5400.0,3.499999523162842,3600,0.8,79.19999694824219,5.264371395111084,45,728,3,0,0,16.71996307373047,58.53261184692383,3712,1,0.2481992633,16.47176381043047,3007.006298828125,70.49628906250018
2023-03-30 16:25:13.705,2937.908203125,652.6821899414062,5404.199981689453,3.499999523162842,3600,0.8,79.19999694824219,5.264371395111084,45,731,3,0,0,16.737668991088867,58.56594467163086,3714,1,0.2492354883,16.48843350278887,3006.731640625,68.82343750000018
2023-03-30 16:25:15.711,2937.908203125,652.6821899414062,5395.199890136719,3.499999523162842,3600,0.8,79.10000610351562,5.264371395111084,45,731,3,0,0,16.737668991088867,58.59927749633789,3716,1,0.2492354883,16.48843350278887,3014.696728515625,76.78852539062518
2023-03-30 16:25:17.728,2937.908203125,653.2904052734375,5396.999816894531,3.499999523162842,3600,0.8,79.19999694824219,5.2394633293151855,45,725,3,0,0,16.737668991088867,58.63261032104492,3718,1,0.2471670535,16.490501937588867,3013.048779296875,75.14057617187518
2023-03-30 16:25:22.290,2940.70556640625,653.898681640625,5400.0,3.3999993801116943,3600,0.8,79.19999694824219,5.114553451538086,45,728,3,0,0,16.737668991088867,58.7159423828125,3722,1,0.2481992633,16.48946972778887,3009.752880859375,69.04731445312518
2023-03-30 16:25:24.307,2939.306884765625,654.5069580078125,5395.199890136719,3.3999993801116943,3600,0.8,79.0,5.089643478393555,45,731,3,0,0,16.746522903442383,58.74927520751953,3724,1,0.2492354883,16.497287415142385,3014.97138671875,75.66450195312518
2023-03-30 16:25:26.335,2940.70556640625,653.898681640625,5399.399871826172,3.499999523162842,3600,0.8,79.30000305175781,5.214553356170654,45,729,3,0,0,16.76422882080078,58.78260803222656,3726,1,0.2485433263,16.515685494500783,3015.795361328125,75.08979492187518
2023-03-30 16:25:28.352,2940.70556640625,653.898681640625,5399.399871826172,3.3999993801116943,3600,0.8,79.19999694824219,5.114553451538086,45,732,3,0,0,16.746522903442383,58.815940856933594,3729,1,0.24957553609999997,16.496947367342383,3011.67548828125,70.96992187500018
2023-03-30 16:25:30.372,2942.103515625,653.898681640625,5399.399871826172,3.3999993801116943,3600,0.8,79.30000305175781,5.114553451538086,45,733,3,0,0,16.77308464050293,58.849273681640625,3731,1,0.24991959909999997,16.52316504140293,3017.443310546875,75.33979492187518
2023-03-30 16:25:32.371,2943.501708984375,653.2904052734375,5400.0,3.3999993801116943,3600,0.8,79.19999694824219,5.139463424682617,45,730,3,0,0,16.7553768157959,58.882606506347656,3733,1,0.2488914253,16.5064853904959,3013.87275390625,70.37104492187518
2023-03-30 16:25:34.389,2942.103515625,653.898681640625,5398.800201416016,3.499999523162842,3600,0.8,79.10000610351562,5.214553356170654,45,727,3,0,0,16.790790557861328,58.91593933105469,3735,1,0.24785921549999998,16.542931342361328,3022.1125,80.00898437500018
2023-03-30 16:25:36.388,2942.103515625,653.2904052734375,5407.200164794922,3.499999523162842,3600,0.8,79.10000610351562,5.2394633293151855,45,734,3,0,0,16.746522903442383,58.94927215576172,3737,1,0.2502676981,16.496255205342383,3005.6330078125,63.52949218750018
2023-03-30 16:25:38.407,2942.103515625,653.2904052734375,5401.199798583984,3.499999523162842,3600,0.8,79.19999694824219,5.2394633293151855,45,727,3,0,0,16.737668991088867,58.98260498046875,3739,1,0.24785921549999998,16.489809775588867,3009.47822265625,67.37470703125018
2023-03-30 16:25:40.406,2942.103515625,652.6821899414062,5395.199890136719,3.499999523162842,3600,0.8,79.19999694824219,5.264371395111084,45,729,3,0,0,16.7553768157959,59.01593780517578,3741,1,0.2485433263,16.5068334894959,3018.8166015625,76.71308593750018
2023-03-30 16:25:42.424,2940.70556640625,652.6821899414062,5401.7999267578125,3.499999523162842,3600,0.8,79.19999694824219,5.264371395111084,45,731,3,0,0,16.728816986083984,59.04927062988281,3743,1,0.2492354883,16.479581497783986,3007.28095703125,66.57539062500018
2023-03-30 16:25:44.424,2943.501708984375,652.6821899414062,5398.2000732421875,3.3999993801116943,3600,0.8,79.10000610351562,5.164371013641357,45,726,3,0,0,16.737668991088867,59.082603454589844,3745,1,0.2475151525,16.490153838588867,3012.499462890625,68.99775390625018
2023-03-30 16:25:46.439,2943.501708984375,653.2904052734375,5397.599945068359,3.499999523162842,3600,0.8,79.10000610351562,5.2394633293151855,45,730,3,0,0,16.746522903442383,59.115936279296875,3747,1,0.2488914253,16.497631478142385,3014.147412109375,70.64570312500018
2023-03-30 16:25:48.443,2943.501708984375,652.6821899414062,5397.599945068359,3.3999993801116943,3600,0.8,79.19999694824219,5.164371013641357,45,732,3,0,0,16.77308464050293,59.149269104003906,3749,1,0.24957553609999997,16.52350910440293,3019.915234375,76.41352539062518
2023-03-30 16:25:50.455,2942.103515625,652.0738525390625,5403.599853515625,3.3999993801116943,3600,0.8,79.19999694824219,5.189284324645996,45,729,3,0,0,16.76422882080078,59.18260192871094,3751,1,0.2485433263,16.515685494500783,3013.598095703125,71.49458007812518
2023-03-30 16:25:52.461,2940.70556640625,652.0738525390625,5399.399871826172,3.3999993801116943,3600,0.8,79.30000305175781,5.189284324645996,45,727,3,0,0,16.746522903442383,59.21593475341797,3753,1,0.24785921549999998,16.498663687942383,3013.87275390625,73.16718750000018
2023-03-30 16:25:54.473,2943.501708984375,652.6821899414062,5401.199798583984,3.3999993801116943,3600,0.8,79.0,5.164371013641357,45,725,3,0,0,16.7553768157959,59.249267578125,3755,1,0.2471670535,16.5082097622959,3013.87275390625,70.37104492187518
2023-03-30 16:25:56.493,2942.103515625,652.0738525390625,5400.600128173828,3.3999993801116943,3600,0.8,79.19999694824219,5.189284324645996,45,734,3,0,0,16.7553768157959,59.28260040283203,3757,1,0.2502676981,16.5051091176959,3013.87275390625,71.76923828125018
2023-03-30 16:25:58.509,2942.103515625,652.0738525390625,5403.000183105469,3.3999993801116943,3600,0.8,79.19999694824219,5.189284324645996,45,729,3,0,0,16.728816986083984,59.31593322753906,3759,1,0.2485433263,16.480273659783986,3006.731640625,64.62812500000018
2023-03-30 16:26:00.526,2942.103515625,652.6821899414062,5395.800018310547,3.3999993801116943,3600,0.8,79.10000610351562,5.164371013641357,45,728,3,0,0,16.77308464050293,59.349266052246094,3761,1,0.2481992633,16.52488537720293,3022.1125,80.00898437500018
2023-03-30 16:26:02.544,2943.501708984375,651.465576171875,5402.400054931641,3.3999993801116943,3600,0.8,79.10000610351562,5.21419620513916,45,727,3,0,0,16.7553768157959,59.382598876953125,3763,1,0.24785921549999998,16.5075176002959,3013.3234375,69.82172851562518
2023-03-30 16:26:04.537,2940.70556640625,650.8572998046875,5401.7999267578125,3.3999993801116943,3600,0.8,79.19999694824219,5.239106178283691,45,730,3,0,0,16.737668991088867,59.415931701660156,3765,1,0.2488914253,16.48877756578887,3010.57685546875,69.87128906250018
2023-03-30 16:26:06.544,2940.70556640625,651.465576171875,5401.7999267578125,3.3999993801116943,3600,0.8,79.10000610351562,5.21419620513916,45,724,3,0,0,16.702255249023438,59.44926452636719,3767,1,0.24682299049999998,16.455432258523437,3002.88642578125,62.18085937500018
2023-03-30 16:26:08.555,2940.70556640625,652.0738525390625,5399.399871826172,3.3999993801116943,3600,0.8,79.10000610351562,5.189284324645996,45,729,3,0,0,16.71996307373047,59.48259735107422,3769,1,0.2485433263,16.47141974743047,3007.8302734375,67.12470703125018
2023-03-30 16:26:10.562,2939.306884765625,652.6821899414062,5392.200164794922,3.3999993801116943,3600,0.8,79.10000610351562,5.164371013641357,45,727,3,0,0,16.702255249023438,59.51593017578125,3771,1,0.24785921549999998,16.454396033523437,3010.0275390625,70.72065429687518
2023-03-30 16:26:12.579,2940.70556640625,652.0738525390625,5404.800109863281,3.3999993801116943,3600,0.8,79.0,5.189284324645996,45,732,3,0,0,16.71996307373047,59.54926300048828,3773,1,0.24957553609999997,16.47038753763047,3002.88642578125,62.18085937500018
