,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-03-30 16:26:14.578,2939.306884765625,652.6821899414062,5395.800018310547,3.3999993801116943,3600,0.8,79.10000610351562,5.164371013641357,45,729,3,0,0,16.71996307373047,59.58259582519531,3775,1,0.2485433263,16.47141974743047,3010.57685546875,71.26997070312518
2023-03-30 16:26:16.597,2939.306884765625,652.0738525390625,5401.7999267578125,3.499999523162842,3600,0.8,79.0,5.2892842292785645,45,731,3,0,0,16.7553768157959,59.615928649902344,3777,1,0.2492354883,16.5061413274959,3013.3234375,74.01655273437518
2023-03-30 16:26:18.596,2937.908203125,652.6821899414062,5401.7999267578125,3.3999993801116943,3600,0.8,79.0,5.164371013641357,45,731,3,0,0,16.693403244018555,59.649261474609375,3779,1,0.2492354883,16.444167755718556,2999.59052734375,61.68232421875018
2023-03-30 16:26:20.608,2937.908203125,652.0738525390625,5400.600128173828,3.499999523162842,3600,0.8,79.0,5.2892842292785645,45,728,3,0,0,16.711109161376953,59.682594299316406,3781,1,0.2481992633,16.462909898076955,3005.08369140625,67.17548828125018
2023-03-30 16:26:22.613,2937.908203125,653.2904052734375,5400.0,3.499999523162842,3600,0.8,79.0,5.2394633293151855,45,728,3,0,0,16.711109161376953,59.71592712402344,3783,1,0.2481992633,16.462909898076955,3004.534375,66.62617187500018
2023-03-30 16:26:25.392,2937.908203125,653.2904052734375,5398.800201416016,3.499999523162842,3600,0.8,78.9000015258789,5.2394633293151855,45,729,3,0,0,16.71996307373047,59.765926361083984,3786,1,0.2485433263,16.47141974743047,3007.555615234375,69.64741210937518
2023-03-30 16:26:27.400,2937.908203125,653.2904052734375,5400.0,3.499999523162842,3600,0.8,79.0,5.2394633293151855,45,731,3,0,0,16.711109161376953,59.799259185791016,3788,1,0.2492354883,16.461873673076955,3004.534375,66.62617187500018
2023-03-30 16:26:29.411,2936.510009765625,652.6821899414062,5398.2000732421875,3.499999523162842,3600,0.8,79.0,5.264371395111084,45,728,3,0,0,16.728816986083984,59.83259201049805,3790,1,0.2481992633,16.480617722783986,3010.57685546875,74.06684570312518
2023-03-30 16:26:31.428,2937.908203125,652.6821899414062,5398.800201416016,3.499999523162842,3600,0.8,79.0,5.264371395111084,45,728,3,0,0,16.693403244018555,59.86592483520508,3792,1,0.2481992633,16.445203980718556,3002.337109375,64.42890625000018
2023-03-30 16:26:33.444,2936.510009765625,653.2904052734375,5398.2000732421875,3.499999523162842,3600,0.8,79.10000610351562,5.2394633293151855,45,732,3,0,0,16.728816986083984,59.89925765991211,3794,1,0.24957553609999997,16.479241449983984,3009.47822265625,72.96821289062518
2023-03-30 16:26:35.460,2936.510009765625,653.2904052734375,5399.399871826172,3.499999523162842,3600,0.8,79.0,5.2394633293151855,45,732,3,0,0,16.737668991088867,59.93259048461914,3796,1,0.24957553609999997,16.488093454988867,3010.57685546875,74.06684570312518
2023-03-30 16:26:37.477,2936.510009765625,653.898681640625,5402.400054931641,3.499999523162842,3600,0.8,79.0,5.214553356170654,45,729,3,0,0,16.71996307373047,59.96592330932617,3798,1,0.2485433263,16.47141974743047,3003.98505859375,67.47504882812518
2023-03-30 16:26:39.493,2937.908203125,653.898681640625,5401.199798583984,3.499999523162842,3600,0.8,79.0,5.214553356170654,45,732,3,0,0,16.71996307373047,59.9992561340332,3800,1,0.24957553609999997,16.47038753763047,3004.534375,66.62617187500018
2023-03-30 16:26:41.518,2937.908203125,653.898681640625,5402.400054931641,3.3999993801116943,3600,0.8,79.0,5.114553451538086,45,730,3,0,0,16.711109161376953,60.032588958740234,3802,1,0.2488914253,16.462217736076955,3001.78779296875,63.87958984375018
2023-03-30 16:26:43.527,2936.510009765625,653.2904052734375,5397.599945068359,3.499999523162842,3600,0.8,79.0,5.2394633293151855,45,727,3,0,0,16.728816986083984,60.065921783447266,3804,1,0.24785921549999998,16.480957770583984,3010.57685546875,74.06684570312518
2023-03-30 16:26:45.544,2937.908203125,653.2904052734375,5399.399871826172,3.499999523162842,3600,0.8,79.10000610351562,5.2394633293151855,45,730,3,0,0,16.71996307373047,60.0992546081543,3806,1,0.2488914253,16.47107164843047,3006.731640625,68.82343750000018
2023-03-30 16:26:47.568,2936.510009765625,653.2904052734375,5401.199798583984,3.3999993801116943,3600,0.8,79.0,5.139463424682617,45,728,3,0,0,16.711109161376953,60.13258743286133,3808,1,0.2481992633,16.462909898076955,3003.4357421875,66.92573242187518
2023-03-30 16:26:49.584,2936.510009765625,653.2904052734375,5401.199798583984,3.3999993801116943,3600,0.8,79.0,5.139463424682617,45,727,3,0,0,16.737668991088867,60.16592025756836,3810,1,0.24785921549999998,16.489809775588867,3009.47822265625,72.96821289062518
2023-03-30 16:26:51.601,2936.510009765625,653.2904052734375,5398.800201416016,3.499999523162842,3600,0.8,79.0,5.2394633293151855,45,729,3,0,0,16.693403244018555,60.19925308227539,3812,1,0.2485433263,16.444859917718556,3001.78779296875,65.27778320312518
2023-03-30 16:26:53.619,2935.112060546875,652.0738525390625,5404.199981689453,3.499999523162842,3600,0.8,79.0,5.2892842292785645,45,733,3,0,0,16.71996307373047,60.23258590698242,3814,1,0.24991959909999997,16.47004347463047,3003.4357421875,68.32368164062518
2023-03-30 16:26:55.627,2936.510009765625,652.6821899414062,5400.600128173828,3.499999523162842,3600,0.8,79.0,5.264371395111084,45,730,3,0,0,16.71996307373047,60.26591873168945,3816,1,0.2488914253,16.47107164843047,3006.18232421875,69.67231445312518
2023-03-30 16:26:57.643,2936.510009765625,652.6821899414062,5404.800109863281,3.499999523162842,3600,0.8,79.0,5.264371395111084,45,727,3,0,0,16.675695419311523,60.299251556396484,3818,1,0.24785921549999998,16.427836203811523,2993.548046875,57.03803710937518
2023-03-30 16:26:59.668,2935.112060546875,652.6821899414062,5401.7999267578125,3.499999523162842,3600,0.8,79.10000610351562,5.264371395111084,45,729,3,0,0,16.71996307373047,60.332584381103516,3820,1,0.2485433263,16.47141974743047,3005.358349609375,70.24628906250018
2023-03-30 16:27:01.678,2935.112060546875,652.0738525390625,5401.199798583984,3.5999996662139893,3600,0.8,79.0,5.389284610748291,45,727,3,0,0,16.71996307373047,60.36591720581055,3822,1,0.24785921549999998,16.47210385823047,3006.731640625,71.61958007812518
2023-03-30 16:27:03.698,2932.3154296875,651.465576171875,5396.400146484375,3.5999996662139893,3600,0.8,79.10000610351562,5.414196491241455,45,736,3,0,0,16.702255249023438,60.39925003051758,3824,1,0.2509518089,16.45130344012344,3006.731640625,74.41621093750018
2023-03-30 16:27:05.697,2935.112060546875,652.0738525390625,5398.800201416016,3.5999996662139893,3600,0.8,79.10000610351562,5.389284610748291,45,727,3,0,0,16.666841506958008,60.43258285522461,3826,1,0.24785921549999998,16.418982291458008,2997.39326171875,62.28120117187518
2023-03-30 16:27:07.717,2935.112060546875,652.0738525390625,5402.400054931641,3.5999996662139893,3600,0.8,79.0,5.389284610748291,45,731,3,0,0,16.666841506958008,60.46591567993164,3828,1,0.2492354883,16.41760601865801,2994.09736328125,58.98530273437518
2023-03-30 16:27:09.716,2933.713623046875,651.465576171875,5394.000091552734,3.5999996662139893,3600,0.8,79.10000610351562,5.414196491241455,45,730,3,0,0,16.693403244018555,60.49924850463867,3830,1,0.2488914253,16.444511818718556,3007.28095703125,73.56733398437518
2023-03-30 16:27:11.733,2933.713623046875,651.465576171875,5400.600128173828,3.5999996662139893,3600,0.8,79.0,5.414196491241455,45,728,3,0,0,16.675695419311523,60.5325813293457,3832,1,0.2481992633,16.427496156011525,2997.942578125,64.22895507812518
2023-03-30 16:27:13.735,2933.713623046875,651.465576171875,5402.400054931641,3.5999996662139893,3600,0.8,79.10000610351562,5.414196491241455,45,728,3,0,0,16.68454933166504,60.565914154052734,3834,1,0.2481992633,16.43635006836504,2998.49189453125,64.77827148437518
2023-03-30 16:27:15.748,2933.713623046875,652.0738525390625,5403.599853515625,3.5999996662139893,3600,0.8,79.0,5.389284610748291,45,724,3,0,0,16.675695419311523,60.599246978759766,3836,1,0.24682299049999998,16.428872428811523,2995.19599609375,61.48237304687518
2023-03-30 16:27:17.768,2932.3154296875,652.6821899414062,5395.199890136719,3.5999996662139893,3600,0.8,79.10000610351562,5.364371299743652,45,728,3,0,0,16.711109161376953,60.6325798034668,3838,1,0.2481992633,16.462909898076955,3009.47822265625,77.16279296875018
2023-03-30 16:27:19.767,2933.713623046875,652.6821899414062,5401.199798583984,3.5999996662139893,3600,0.8,78.9000015258789,5.364371299743652,45,730,3,0,0,16.71996307373047,60.66591262817383,3840,1,0.2488914253,16.47107164843047,3005.6330078125,71.91938476562518
2023-03-30 16:27:21.785,2933.713623046875,653.898681640625,5399.399871826172,3.6999998092651367,3600,0.8,79.10000610351562,5.414553642272949,45,724,3,0,0,16.693403244018555,60.69924545288086,3842,1,0.24682299049999998,16.446580253518555,3001.2384765625,67.52485351562518
2023-03-30 16:27:23.787,2933.713623046875,653.898681640625,5403.000183105469,3.6999998092651367,3600,0.8,79.10000610351562,5.414553642272949,45,734,3,0,0,16.675695419311523,60.73257827758789,3844,1,0.2502676981,16.425427721211523,2993.548046875,59.83442382812518
2023-03-30 16:27:25.805,2932.3154296875,653.898681640625,5395.800018310547,3.6999998092651367,3600,0.8,79.0,5.414553642272949,45,728,3,0,0,16.693403244018555,60.76591110229492,3846,1,0.2481992633,16.445203980718556,3003.98505859375,71.66962890625018
2023-03-30 16:27:27.803,2932.3154296875,653.898681640625,5401.199798583984,3.6999998092651367,3600,0.8,79.10000610351562,5.414553642272949,45,728,3,0,0,16.702255249023438,60.79924392700195,3848,1,0.2481992633,16.45405598572344,3001.2384765625,68.92304687500018
2023-03-30 16:27:29.817,2937.908203125,653.898681640625,5398.800201416016,3.6999998092651367,3600,0.8,79.10000610351562,5.414553642272949,45,724,3,0,0,16.728816986083984,60.832576751708984,3850,1,0.24682299049999998,16.481993995583984,3009.203564453125,71.29536132812518
2023-03-30 16:27:31.837,2936.510009765625,653.898681640625,5399.399871826172,3.6999998092651367,3600,0.8,79.19999694824219,5.414553642272949,45,733,3,0,0,16.711109161376953,60.865909576416016,3852,1,0.24991959909999997,16.461189562276953,3004.534375,68.02436523437518
2023-03-30 16:27:33.836,2933.713623046875,654.5069580078125,5404.199981689453,3.6999998092651367,3600,0.8,79.10000610351562,5.389643669128418,45,725,3,0,0,16.711109161376953,60.89924240112305,3854,1,0.2471670535,16.463942107876953,3000.13984375,66.42622070312518
2023-03-30 16:27:35.854,2935.112060546875,654.5069580078125,5398.2000732421875,3.6999998092651367,3600,0.8,79.19999694824219,5.389643669128418,45,732,3,0,0,16.711109161376953,60.93257522583008,3856,1,0.24957553609999997,16.461533625276953,3005.08369140625,69.97163085937518
2023-03-30 16:27:37.855,2936.510009765625,653.898681640625,5403.000183105469,3.6999998092651367,3600,0.8,79.19999694824219,5.414553642272949,45,727,3,0,0,16.746522903442383,60.96590805053711,3858,1,0.24785921549999998,16.498663687942383,3008.92890625,72.41889648437518
2023-03-30 16:27:39.865,2937.908203125,654.5069580078125,5404.800109863281,3.6999998092651367,3600,0.8,79.10000610351562,5.389643669128418,45,732,3,0,0,16.728816986083984,60.99924087524414,3860,1,0.24957553609999997,16.479241449983984,3002.88642578125,64.97822265625018
2023-03-30 16:27:41.873,2936.510009765625,654.5069580078125,5393.399963378906,3.6999998092651367,3600,0.8,79.0,5.389643669128418,45,728,3,0,0,16.728816986083984,61.03257369995117,3862,1,0.2481992633,16.480617722783986,3013.3234375,76.81342773437518
2023-03-30 16:27:43.886,2936.510009765625,654.5069580078125,5401.199798583984,3.6999998092651367,3600,0.8,79.10000610351562,5.389643669128418,45,728,3,0,0,16.711109161376953,61.0659065246582,3864,1,0.2481992633,16.462909898076955,3002.611767578125,66.10175781250018
2023-03-30 16:27:45.905,2937.908203125,655.1151733398438,5398.800201416016,3.6999998092651367,3600,0.8,79.19999694824219,5.364734649658203,45,733,3,0,0,16.737668991088867,61.099239349365234,3866,1,0.24991959909999997,16.487749391988867,3009.47822265625,71.57001953125018
2023-03-30 16:27:47.907,2939.306884765625,654.5069580078125,5400.600128173828,3.6999998092651367,3600,0.8,79.30000305175781,5.389643669128418,45,729,3,0,0,16.737668991088867,61.132572174072266,3868,1,0.2485433263,16.48912566478887,3008.654248046875,69.34736328125018
2023-03-30 16:27:49.917,2937.908203125,654.5069580078125,5403.000183105469,3.6999998092651367,3600,0.8,79.10000610351562,5.389643669128418,45,731,3,0,0,16.7553768157959,61.1659049987793,3870,1,0.2492354883,16.5061413274959,3010.0275390625,72.11933593750018
2023-03-30 16:27:51.937,2939.306884765625,655.1151733398438,5395.800018310547,3.6999998092651367,3600,0.8,79.19999694824219,5.364734649658203,45,732,3,0,0,16.728816986083984,61.19923782348633,3872,1,0.24957553609999997,16.479241449983984,3010.302197265625,70.99531250000018
2023-03-30 16:27:53.936,2939.306884765625,655.1151733398438,5400.0,3.6999998092651367,3600,0.8,79.10000610351562,5.364734649658203,45,724,3,0,0,16.728816986083984,61.23257064819336,3874,1,0.24682299049999998,16.481993995583984,3007.28095703125,67.97407226562518
2023-03-30 16:27:55.935,2939.306884765625,655.1151733398438,5403.000183105469,3.6999998092651367,3600,0.8,79.19999694824219,5.364734649658203,45,729,3,0,0,16.746522903442383,61.26590347290039,3876,1,0.2485433263,16.497979577142384,3007.8302734375,68.52338867187518
2023-03-30 16:27:57.955,2939.306884765625,655.1151733398438,5402.400054931641,3.6999998092651367,3600,0.8,79.19999694824219,5.364734649658203,45,730,3,0,0,16.7553768157959,61.29923629760742,3878,1,0.2488914253,16.5064853904959,3010.302197265625,70.99531250000018
2023-03-30 16:27:59.974,2937.908203125,654.5069580078125,5396.400146484375,3.6999998092651367,3600,0.8,79.19999694824219,5.389643669128418,45,735,3,0,0,16.7553768157959,61.33256912231445,3880,1,0.2506117611,16.5047650546959,3015.520703125,77.61250000000018
2023-03-30 16:28:01.974,2939.306884765625,654.5069580078125,5403.000183105469,3.6999998092651367,3600,0.8,79.19999694824219,5.389643669128418,45,728,3,0,0,16.746522903442383,61.365901947021484,3882,1,0.2481992633,16.498323640142385,3008.37958984375,69.07270507812518
2023-03-30 16:28:03.992,2939.306884765625,655.7235717773438,5401.199798583984,3.6999998092651367,3600,0.8,79.19999694824219,5.339818477630615,45,732,3,0,0,16.746522903442383,61.399234771728516,3884,1,0.24957553609999997,16.496947367342383,3008.92890625,69.62202148437518
2023-03-30 16:28:05.000,2939.306884765625,655.7235717773438,5403.599853515625,3.6999998092651367,3600,0.8,79.19999694824219,5.339818477630615,45,726,3,0,0,16.77308464050293,61.41590118408203,3885,1,0.2475151525,16.52556948800293,3012.77412109375,73.46723632812518
2023-03-30 16:28:07.000,2939.306884765625,656.331787109375,5400.0,3.6999998092651367,3600,0.8,79.19999694824219,5.314910888671875,45,731,3,0,0,16.76422882080078,61.44923400878906,3887,1,0.2492354883,16.514993332500783,3013.3234375,74.01655273437518
2023-03-30 16:28:09.019,2940.70556640625,655.7235717773438,5401.199798583984,3.5999996662139893,3600,0.8,79.19999694824219,5.239818572998047,45,725,3,0,0,16.77308464050293,61.482566833496094,3889,1,0.2471670535,16.52591758700293,3014.97138671875,74.26582031250018
2023-03-30 16:28:11.017,2940.70556640625,656.331787109375,5394.6002197265625,3.5999996662139893,3600,0.8,79.10000610351562,5.214910507202148,45,731,3,0,0,16.77308464050293,61.515899658203125,3891,1,0.2492354883,16.52384915220293,3019.915234375,79.20966796875018
2023-03-30 16:28:13.786,2942.103515625,656.331787109375,5396.999816894531,3.5999996662139893,3600,0.8,79.19999694824219,5.214910507202148,45,731,3,0,0,16.790790557861328,61.56589889526367,3894,1,0.2492354883,16.54155506956133,3021.56318359375,79.45966796875018
2023-03-30 16:28:15.804,2942.103515625,656.331787109375,5393.399963378906,3.5999996662139893,3600,0.8,79.0,5.214910507202148,45,728,3,0,0,16.781936645507812,61.5992317199707,3896,1,0.2481992633,16.533737382207814,3022.936474609375,80.83295898437518
2023-03-30 16:28:17.805,2939.306884765625,656.331787109375,5401.199798583984,3.5999996662139893,3600,0.8,79.30000305175781,5.214910507202148,45,732,3,0,0,16.77308464050293,61.632564544677734,3898,1,0.24957553609999997,16.52350910440293,3013.87275390625,74.56586914062518
2023-03-30 16:28:19.836,2939.306884765625,656.331787109375,5399.399871826172,3.5999996662139893,3600,0.8,79.30000305175781,5.214910507202148,45,734,3,0,0,16.790790557861328,61.665897369384766,3900,1,0.2502676981,16.540522859761328,3019.091259765625,79.78437500000018
2023-03-30 16:28:22.617,2942.103515625,656.9400634765625,5398.800201416016,3.499999523162842,3600,0.8,79.30000305175781,5.089999198913574,45,732,3,0,0,16.790790557861328,61.71589660644531,3903,1,0.24957553609999997,16.541215021761328,3019.36591796875,77.26240234375018
2023-03-30 16:28:24.638,2940.70556640625,655.7235717773438,5396.400146484375,3.5999996662139893,3600,0.8,79.30000305175781,5.239818572998047,45,731,3,0,0,16.76422882080078,61.749229431152344,3905,1,0.2492354883,16.514993332500783,3016.893994140625,76.18842773437518
2023-03-30 16:28:26.657,2940.70556640625,656.331787109375,5395.800018310547,3.499999523162842,3600,0.8,79.30000305175781,5.114910125732422,45,727,3,0,0,16.77308464050293,61.782562255859375,3907,1,0.24785921549999998,16.52522542500293,3019.091259765625,78.38569335937518
2023-03-30 16:28:28.656,2942.103515625,655.7235717773438,5396.999816894531,3.499999523162842,3600,0.8,79.30000305175781,5.13981819152832,45,731,3,0,0,16.7553768157959,61.815895080566406,3909,1,0.2492354883,16.5061413274959,3014.4220703125,72.31855468750018
2023-03-30 16:28:30.668,2942.103515625,655.7235717773438,5400.600128173828,3.499999523162842,3600,0.8,79.30000305175781,5.13981819152832,45,731,3,0,0,16.76422882080078,61.84922790527344,3911,1,0.2492354883,16.514993332500783,3013.3234375,71.21992187500018
2023-03-30 16:28:32.675,2942.103515625,655.7235717773438,5401.199798583984,3.499999523162842,3600,0.8,79.30000305175781,5.13981819152832,45,730,3,0,0,16.77308464050293,61.88256072998047,3913,1,0.2488914253,16.52419321520293,3014.4220703125,72.31855468750018
2023-03-30 16:28:34.687,2940.70556640625,655.7235717773438,5399.399871826172,3.499999523162842,3600,0.8,79.30000305175781,5.13981819152832,45,733,3,0,0,16.781936645507812,61.9158935546875,3915,1,0.24991959909999997,16.532017046407812,3017.71796875,77.01240234375018
2023-03-30 16:28:36.686,2940.70556640625,656.331787109375,5401.199798583984,3.499999523162842,3600,0.8,79.10000610351562,5.114910125732422,45,735,3,0,0,16.76422882080078,61.94922637939453,3917,1,0.2506117611,16.51361705970078,3011.67548828125,70.96992187500018
2023-03-30 16:28:38.725,2940.70556640625,656.331787109375,5399.399871826172,3.499999523162842,3600,0.8,79.19999694824219,5.114910125732422,45,731,3,0,0,16.76422882080078,61.98255920410156,3919,1,0.2492354883,16.514993332500783,3013.87275390625,73.16718750000018
2023-03-30 16:28:40.725,2939.306884765625,655.7235717773438,5402.400054931641,3.499999523162842,3600,0.8,79.10000610351562,5.13981819152832,45,727,3,0,0,16.746522903442383,62.015892028808594,3921,1,0.24785921549999998,16.498663687942383,3008.104931640625,68.79804687500018
2023-03-30 16:28:42.742,2940.70556640625,655.7235717773438,5406.600036621094,3.499999523162842,3600,0.8,79.19999694824219,5.13981819152832,45,725,3,0,0,16.737668991088867,62.049224853515625,3923,1,0.2471670535,16.490501937588867,3002.88642578125,62.18085937500018
2023-03-30 16:28:44.742,2940.70556640625,655.1151733398438,5398.800201416016,3.499999523162842,3600,0.8,79.19999694824219,5.164734363555908,45,734,3,0,0,16.728816986083984,62.082557678222656,3925,1,0.2502676981,16.478549287983984,3007.555615234375,66.85004882812518
2023-03-30 16:28:46.755,2939.306884765625,655.1151733398438,5405.999908447266,3.499999523162842,3600,0.8,79.19999694824219,5.164734363555908,45,727,3,0,0,16.728816986083984,62.11589050292969,3927,1,0.24785921549999998,16.480957770583984,3001.78779296875,62.48090820312518
2023-03-30 16:28:48.777,2937.908203125,654.5069580078125,5397.599945068359,3.499999523162842,3600,0.8,79.19999694824219,5.189643383026123,45,730,3,0,0,16.71996307373047,62.14922332763672,3929,1,0.2488914253,16.47107164843047,3007.555615234375,69.64741210937518
2023-03-30 16:28:50.775,2939.306884765625,655.1151733398438,5398.800201416016,3.499999523162842,3600,0.8,79.19999694824219,5.164734363555908,45,734,3,0,0,16.7553768157959,62.18255615234375,3931,1,0.2502676981,16.5051091176959,3013.3234375,74.01655273437518
2023-03-30 16:28:52.772,2937.908203125,654.5069580078125,5401.199798583984,3.499999523162842,3600,0.8,79.19999694824219,5.189643383026123,45,726,3,0,0,16.746522903442383,62.21588897705078,3933,1,0.2475151525,16.499007750942383,3010.302197265625,72.39399414062518
2023-03-30 16:28:54.793,2939.306884765625,654.5069580078125,5400.600128173828,3.499999523162842,3600,0.8,79.19999694824219,5.189643383026123,45,730,3,0,0,16.737668991088867,62.24922180175781,3935,1,0.2488914253,16.48877756578887,3008.654248046875,69.34736328125018
2023-03-30 16:28:56.791,2937.908203125,654.5069580078125,5400.600128173828,3.5999996662139893,3600,0.8,79.19999694824219,5.28964376449585,45,728,3,0,0,16.702255249023438,62.282554626464844,3937,1,0.2481992633,16.45405598572344,3001.2384765625,63.33027343750018
2023-03-30 16:28:58.811,2937.908203125,654.5069580078125,5401.199798583984,3.5999996662139893,3600,0.8,79.10000610351562,5.28964376449585,45,734,3,0,0,16.746522903442383,62.315887451171875,3939,1,0.2502676981,16.496255205342383,3009.47822265625,71.57001953125018
2023-03-30 16:29:00.828,2936.510009765625,654.5069580078125,5397.599945068359,3.5999996662139893,3600,0.8,79.19999694824219,5.28964376449585,45,728,3,0,0,16.746522903442383,62.349220275878906,3941,1,0.2481992633,16.498323640142385,3013.3234375,76.81342773437518
2023-03-30 16:29:02.830,2936.510009765625,655.7235717773438,5398.800201416016,3.5999996662139893,3600,0.8,79.10000610351562,5.239818572998047,45,728,3,0,0,16.728816986083984,62.38255310058594,3943,1,0.2481992633,16.480617722783986,3007.555615234375,71.04560546875018
2023-03-30 16:29:04.842,2936.510009765625,655.1151733398438,5403.000183105469,3.5999996662139893,3600,0.8,79.19999694824219,5.264734745025635,45,722,3,0,0,16.711109161376953,62.41588592529297,3945,1,0.2461388797,16.464970281676955,3001.2384765625,64.72846679687518
2023-03-30 16:29:08.735,2937.908203125,655.1151733398438,5403.000183105469,3.5999996662139893,3600,0.8,79.10000610351562,5.264734745025635,45,726,3,0,0,16.711109161376953,62.48255157470703,3949,1,0.2475151525,16.463594008876953,3000.68916015625,62.78095703125018
2023-03-30 16:29:10.752,2936.510009765625,655.1151733398438,5400.600128173828,3.5999996662139893,3600,0.8,79.19999694824219,5.264734745025635,45,725,3,0,0,16.728816986083984,62.51588439941406,3951,1,0.2471670535,16.481649932583984,3006.731640625,70.22163085937518
2023-03-30 16:29:12.753,2937.908203125,655.7235717773438,5401.7999267578125,3.5999996662139893,3600,0.8,79.10000610351562,5.239818572998047,45,733,3,0,0,16.71996307373047,62.549217224121094,3953,1,0.24991959909999997,16.47004347463047,3002.611767578125,64.70356445312518
2023-03-30 16:29:17.276,2936.510009765625,654.5069580078125,5399.399871826172,3.6999998092651367,3600,0.8,79.10000610351562,5.389643669128418,45,731,3,0,0,16.693403244018555,62.63254928588867,3957,1,0.2492354883,16.444167755718556,3000.13984375,63.62983398437518
2023-03-30 16:29:19.314,2935.112060546875,654.5069580078125,5400.600128173828,3.6999998092651367,3600,0.8,79.10000610351562,5.389643669128418,45,723,3,0,0,16.693403244018555,62.6658821105957,3959,1,0.24648294269999999,16.446920301318556,2999.865185546875,64.75312500000018
2023-03-30 16:29:21.328,2935.112060546875,654.5069580078125,5398.2000732421875,3.6999998092651367,3600,0.8,79.19999694824219,5.389643669128418,45,729,3,0,0,16.711109161376953,62.699214935302734,3961,1,0.2485433263,16.462565835076955,3005.08369140625,69.97163085937518
2023-03-30 16:29:23.324,2935.112060546875,654.5069580078125,5403.599853515625,3.6999998092651367,3600,0.8,79.19999694824219,5.389643669128418,45,727,3,0,0,16.711109161376953,62.732547760009766,3963,1,0.24785921549999998,16.463249945876953,3000.68916015625,65.57709960937518
2023-03-30 16:29:25.345,2935.112060546875,653.898681640625,5402.400054931641,3.6999998092651367,3600,0.8,79.19999694824219,5.414553642272949,45,728,3,0,0,16.71996307373047,62.7658805847168,3966,1,0.2481992633,16.47176381043047,3003.98505859375,68.87299804687518
2023-03-30 16:29:27.349,2935.112060546875,654.5069580078125,5404.199981689453,3.6999998092651367,3600,0.8,79.10000610351562,5.389643669128418,45,727,3,0,0,16.693403244018555,62.79921340942383,3968,1,0.24785921549999998,16.445544028518555,2996.29462890625,61.18256835937518
2023-03-30 16:29:29.366,2936.510009765625,654.5069580078125,5400.0,3.5999996662139893,3600,0.8,79.19999694824219,5.28964376449585,45,731,3,0,0,16.781936645507812,62.83254623413086,3970,1,0.2492354883,16.532701157207814,3018.26728515625,81.75727539062518
2023-03-30 16:29:31.364,2936.510009765625,655.1151733398438,5401.7999267578125,3.6999998092651367,3600,0.8,79.10000610351562,5.364734649658203,45,731,3,0,0,16.76422882080078,62.86587905883789,3972,1,0.2492354883,16.514993332500783,3012.77412109375,76.26411132812518
2023-03-30 16:29:33.362,2936.510009765625,655.1151733398438,5400.0,3.5999996662139893,3600,0.8,79.19999694824219,5.264734745025635,45,730,3,0,0,16.7553768157959,62.89921188354492,3974,1,0.2488914253,16.5064853904959,3012.2248046875,75.71479492187518
2023-03-30 16:29:35.384,2936.510009765625,655.7235717773438,5400.600128173828,3.5999996662139893,3600,0.8,79.19999694824219,5.239818572998047,45,732,3,0,0,16.76422882080078,62.93254470825195,3976,1,0.24957553609999997,16.51465328470078,3013.048779296875,76.53876953125018
2023-03-30 16:29:37.396,2936.510009765625,655.7235717773438,5400.600128173828,3.5999996662139893,3600,0.8,79.10000610351562,5.239818572998047,45,729,3,0,0,16.71996307373047,62.965877532958984,3978,1,0.2485433263,16.47141974743047,3003.98505859375,67.47504882812518
2023-03-30 16:29:39.395,2936.510009765625,656.331787109375,5397.599945068359,3.5999996662139893,3600,0.8,79.30000305175781,5.214910507202148,45,730,3,0,0,16.7553768157959,62.999210357666016,3980,1,0.2488914253,16.5064853904959,3013.3234375,76.81342773437518
2023-03-30 16:29:41.415,2936.510009765625,656.331787109375,5397.599945068359,3.5999996662139893,3600,0.8,79.19999694824219,5.214910507202148,45,727,3,0,0,16.737668991088867,63.03254318237305,3982,1,0.24785921549999998,16.489809775588867,3010.0275390625,73.51752929687518
2023-03-30 16:29:43.413,2937.908203125,656.331787109375,5401.199798583984,3.5999996662139893,3600,0.8,79.10000610351562,5.214910507202148,45,733,3,0,0,16.728816986083984,63.06587600708008,3984,1,0.24991959909999997,16.478897386983984,3004.534375,66.62617187500018
2023-03-30 16:29:45.434,2937.908203125,655.7235717773438,5398.800201416016,3.5999996662139893,3600,0.8,79.0,5.239818572998047,45,733,3,0,0,16.737668991088867,63.09920883178711,3986,1,0.24991959909999997,16.487749391988867,3008.92890625,71.02070312500018
2023-03-30 16:29:47.453,2936.510009765625,656.331787109375,5406.600036621094,3.5999996662139893,3600,0.8,79.19999694824219,5.214910507202148,45,726,3,0,0,16.728816986083984,63.13254165649414,3988,1,0.2475151525,16.481301833583984,3000.414501953125,63.90449218750018
2023-03-30 16:29:49.446,2937.908203125,655.7235717773438,5403.000183105469,3.5999996662139893,3600,0.8,79.19999694824219,5.239818572998047,45,726,3,0,0,16.7553768157959,63.16587448120117,3990,1,0.2475151525,16.5078616632959,3009.47822265625,71.57001953125018
2023-03-30 16:29:51.468,2939.306884765625,656.331787109375,5401.7999267578125,3.5999996662139893,3600,0.8,79.19999694824219,5.214910507202148,45,729,3,0,0,16.746522903442383,63.1992073059082,3992,1,0.2485433263,16.497979577142384,3008.104931640625,68.79804687500018
2023-03-30 16:29:53.486,2939.306884765625,655.7235717773438,5402.400054931641,3.5999996662139893,3600,0.8,79.19999694824219,5.239818572998047,45,727,3,0,0,16.737668991088867,63.232540130615234,3994,1,0.24785921549999998,16.489809775588867,3006.18232421875,66.87543945312518
2023-03-30 16:29:55.487,2937.908203125,655.7235717773438,5400.0,3.6999998092651367,3600,0.8,79.10000610351562,5.339818477630615,45,726,3,0,0,16.746522903442383,63.265872955322266,3996,1,0.2475151525,16.499007750942383,3010.302197265625,72.39399414062518
2023-03-30 16:29:57.505,2937.908203125,656.331787109375,5400.0,3.5999996662139893,3600,0.8,79.19999694824219,5.214910507202148,45,729,3,0,0,16.7553768157959,63.2992057800293,3998,1,0.2485433263,16.5068334894959,3011.67548828125,73.76728515625018
2023-03-30 16:29:59.517,2937.908203125,656.331787109375,5403.000183105469,3.6999998092651367,3600,0.8,79.10000610351562,5.314910888671875,45,731,3,0,0,16.746522903442383,63.33253860473633,4000,1,0.2492354883,16.497287415142385,3006.731640625,68.82343750000018
2023-03-30 16:30:01.522,2939.306884765625,656.9400634765625,5399.399871826172,3.6999998092651367,3600,0.8,79.10000610351562,5.289999485015869,45,730,3,0,0,16.746522903442383,63.36587142944336,4002,1,0.2488914253,16.497631478142385,3009.47822265625,70.17133789062518
2023-03-30 16:30:03.540,2940.70556640625,656.331787109375,5403.000183105469,3.5999996662139893,3600,0.8,79.10000610351562,5.214910507202148,45,726,3,0,0,16.746522903442383,63.39920425415039,4004,1,0.2475151525,16.499007750942383,3007.28095703125,66.57539062500018
2023-03-30 16:30:05.549,2939.306884765625,656.331787109375,5397.599945068359,3.6999998092651367,3600,0.8,79.19999694824219,5.314910888671875,45,723,3,0,0,16.737668991088867,63.43253707885742,4006,1,0.24648294269999999,16.49118604838887,3010.302197265625,70.99531250000018
2023-03-30 16:30:07.555,2942.103515625,656.9400634765625,5400.600128173828,3.6999998092651367,3600,0.8,79.10000610351562,5.289999485015869,45,732,3,0,0,16.790790557861328,63.46586990356445,4008,1,0.24957553609999997,16.541215021761328,3017.71796875,75.61445312500018
2023-03-30 16:30:09.572,2942.103515625,656.9400634765625,5400.600128173828,3.6999998092651367,3600,0.8,79.0,5.289999485015869,45,728,3,0,0,16.76422882080078,63.499202728271484,4010,1,0.2481992633,16.516029557500783,3012.2248046875,70.12128906250018
2023-03-30 16:30:11.572,2940.70556640625,656.9400634765625,5397.599945068359,3.6999998092651367,3600,0.8,79.19999694824219,5.289999485015869,45,735,3,0,0,16.76422882080078,63.532535552978516,4012,1,0.2506117611,16.51361705970078,3014.4220703125,73.71650390625018
2023-03-30 16:30:13.592,2940.70556640625,656.331787109375,5400.0,3.6999998092651367,3600,0.8,79.10000610351562,5.314910888671875,45,729,3,0,0,16.7553768157959,63.56586837768555,4014,1,0.2485433263,16.5068334894959,3011.67548828125,70.96992187500018
2023-03-30 16:30:15.601,2940.70556640625,656.9400634765625,5400.600128173828,3.6999998092651367,3600,0.8,79.19999694824219,5.289999485015869,45,729,3,0,0,16.76422882080078,63.59920120239258,4016,1,0.2485433263,16.515685494500783,3012.2248046875,71.51923828125018
2023-03-30 16:30:19.336,2942.103515625,657.54833984375,5399.399871826172,3.6999998092651367,3600,0.8,79.10000610351562,5.265089511871338,45,728,3,0,0,16.781936645507812,63.66586685180664,4019,1,0.2481992633,16.533737382207814,3016.6193359375,74.51582031250018
2023-03-30 16:30:24.954,2940.70556640625,656.9400634765625,5399.399871826172,3.5999996662139893,3600,0.8,79.19999694824219,5.189999580383301,45,730,3,0,0,16.817350387573242,63.74919891357422,4025,1,0.2488914253,16.568458962273244,3024.584423828125,83.87885742187518
2023-03-30 16:30:26.953,2943.501708984375,656.9400634765625,5398.2000732421875,3.6999998092651367,3600,0.8,79.19999694824219,5.289999485015869,45,728,3,0,0,16.781936645507812,63.78253173828125,4027,1,0.2481992633,16.533737382207814,3018.26728515625,74.76557617187518
2023-03-30 16:30:28.964,2943.501708984375,657.54833984375,5398.800201416016,3.5999996662139893,3600,0.8,79.19999694824219,5.1650896072387695,45,731,3,0,0,16.77308464050293,63.81586456298828,4029,1,0.2492354883,16.52384915220293,3014.97138671875,71.46967773437518
2023-03-30 16:30:30.985,2942.103515625,656.9400634765625,5404.199981689453,3.6999998092651367,3600,0.8,79.19999694824219,5.289999485015869,45,731,3,0,0,16.77308464050293,63.84919738769531,4031,1,0.2492354883,16.52384915220293,3011.126171875,69.02265625000018
2023-03-30 16:30:33.002,2942.103515625,656.9400634765625,5400.600128173828,3.5999996662139893,3600,0.8,79.19999694824219,5.189999580383301,45,724,3,0,0,16.781936645507812,63.882530212402344,4033,1,0.24682299049999998,16.535113655007812,3016.6193359375,74.51582031250018
2023-03-30 16:30:35.002,2942.103515625,656.9400634765625,5398.2000732421875,3.6999998092651367,3600,0.8,79.19999694824219,5.289999485015869,45,727,3,0,0,16.790790557861328,63.915863037109375,4035,1,0.24785921549999998,16.542931342361328,3020.189892578125,78.08637695312518
2023-03-30 16:30:37.021,2943.501708984375,656.331787109375,5397.599945068359,3.6999998092651367,3600,0.8,79.19999694824219,5.314910888671875,45,731,3,0,0,16.781936645507812,63.949195861816406,4037,1,0.2492354883,16.532701157207814,3019.091259765625,75.58955078125018
2023-03-30 16:30:39.030,2943.501708984375,656.9400634765625,5395.800018310547,3.6999998092651367,3600,0.8,79.19999694824219,5.289999485015869,45,730,3,0,0,16.790790557861328,63.98252868652344,4039,1,0.2488914253,16.54189913256133,3022.1125,78.61079101562518
2023-03-30 16:30:41.038,2943.501708984375,657.54833984375,5399.399871826172,3.6999998092651367,3600,0.8,79.10000610351562,5.265089511871338,45,728,3,0,0,16.781936645507812,64.01586151123047,4041,1,0.2481992633,16.533737382207814,3016.6193359375,73.11762695312518
2023-03-30 16:30:43.050,2942.103515625,656.9400634765625,5400.0,3.6999998092651367,3600,0.8,79.19999694824219,5.289999485015869,45,728,3,0,0,16.808496475219727,64.04920196533203,4043,1,0.2481992633,16.56029721191973,3022.1125,80.00898437500018
2023-03-30 16:30:45.050,2943.501708984375,656.9400634765625,5400.600128173828,3.6999998092651367,3600,0.8,79.10000610351562,5.289999485015869,45,729,3,0,0,16.77308464050293,64.0825424194336,4045,1,0.2485433263,16.52454131420293,3014.4220703125,70.92036132812518
2023-03-30 16:30:47.070,2943.501708984375,656.331787109375,5394.000091552734,3.6999998092651367,3600,0.8,79.30000305175781,5.314910888671875,45,728,3,0,0,16.77308464050293,64.11588287353516,4047,1,0.2481992633,16.52488537720293,3020.46455078125,76.96284179687518
2023-03-30 16:30:49.089,2942.103515625,656.9400634765625,5403.599853515625,3.6999998092651367,3600,0.8,79.10000610351562,5.289999485015869,45,728,3,0,0,16.799644470214844,64.14922332763672,4049,1,0.2481992633,16.551445206914845,3017.16865234375,75.06513671875018
2023-03-30 16:30:51.104,2942.103515625,656.9400634765625,5396.999816894531,3.6999998092651367,3600,0.8,79.30000305175781,5.289999485015869,45,728,3,0,0,16.77308464050293,64.18256378173828,4051,1,0.2481992633,16.52488537720293,3017.443310546875,75.33979492187518
2023-03-30 16:30:53.103,2942.103515625,656.9400634765625,5404.199981689453,3.6999998092651367,3600,0.8,79.10000610351562,5.289999485015869,45,731,3,0,0,16.76422882080078,64.21590423583984,4053,1,0.2492354883,16.514993332500783,3008.92890625,66.82539062500018
2023-03-30 16:30:55.122,2942.103515625,656.331787109375,5403.599853515625,3.6999998092651367,3600,0.8,79.19999694824219,5.314910888671875,45,726,3,0,0,16.790790557861328,64.2492446899414,4055,1,0.2475151525,16.543275405361328,3016.07001953125,73.96650390625018
2023-03-30 16:30:57.122,2942.103515625,656.331787109375,5396.999816894531,3.6999998092651367,3600,0.8,79.19999694824219,5.314910888671875,45,729,3,0,0,16.77308464050293,64.28258514404297,4057,1,0.2485433263,16.52454131420293,3017.71796875,75.61445312500018
2023-03-30 16:30:59.141,2942.103515625,655.7235717773438,5401.7999267578125,3.6999998092651367,3600,0.8,79.30000305175781,5.339818477630615,45,733,3,0,0,16.790790557861328,64.31592559814453,4059,1,0.24991959909999997,16.540870958761328,3017.71796875,75.61445312500018
2023-03-30 16:31:01.141,2942.103515625,656.9400634765625,5398.800201416016,3.6999998092651367,3600,0.8,79.19999694824219,5.289999485015869,45,727,3,0,0,16.77308464050293,64.3492660522461,4061,1,0.24785921549999998,16.52522542500293,3016.07001953125,73.96650390625018
2023-03-30 16:31:03.156,2943.501708984375,656.9400634765625,5402.400054931641,3.8000001907348633,3600,0.8,79.19999694824219,5.389999866485596,45,729,3,0,0,16.781936645507812,64.38260650634766,4063,1,0.2485433263,16.533393319207814,3014.4220703125,70.92036132812518
2023-03-30 16:31:05.156,2940.70556640625,656.9400634765625,5403.000183105469,3.8000001907348633,3600,0.8,79.19999694824219,5.389999866485596,45,730,3,0,0,16.77308464050293,64.41594696044922,4065,1,0.2488914253,16.52419321520293,3012.2248046875,71.51923828125018
2023-03-30 16:31:07.174,2944.900146484375,656.331787109375,5402.400054931641,3.8000001907348633,3600,0.8,79.19999694824219,5.414910793304443,45,728,3,0,0,16.76422882080078,64.44928741455078,4067,1,0.2481992633,16.516029557500783,3011.400830078125,66.50068359375018
2023-03-30 16:31:09.174,2942.103515625,655.7235717773438,5398.800201416016,3.8000001907348633,3600,0.8,79.19999694824219,5.439818859100342,45,732,3,0,0,16.76422882080078,64.48262786865234,4069,1,0.24957553609999997,16.51465328470078,3014.696728515625,72.59321289062518
2023-03-30 16:31:11.172,2943.501708984375,656.331787109375,5398.2000732421875,3.8000001907348633,3600,0.8,79.30000305175781,5.414910793304443,45,730,3,0,0,16.76422882080078,64.5159683227539,4071,1,0.2488914253,16.515337395500783,3014.97138671875,71.46967773437518
2023-03-30 16:31:13.208,2940.70556640625,656.331787109375,5398.800201416016,3.8000001907348633,3600,0.8,79.19999694824219,5.414910793304443,45,735,3,0,0,16.76422882080078,64.54930877685547,4073,1,0.2506117611,16.51361705970078,3013.87275390625,73.16718750000018
2023-03-30 16:31:15.206,2940.70556640625,655.7235717773438,5402.400054931641,3.8000001907348633,3600,0.8,79.10000610351562,5.439818859100342,45,730,3,0,0,16.781936645507812,64.58264923095703,4075,1,0.2488914253,16.533045220207814,3015.520703125,74.81513671875018
2023-03-30 16:31:17.226,2940.70556640625,655.7235717773438,5403.000183105469,3.8000001907348633,3600,0.8,79.19999694824219,5.439818859100342,45,729,3,0,0,16.728816986083984,64.6159896850586,4077,1,0.2485433263,16.480273659783986,3003.98505859375,63.27949218750018
2023-03-30 16:31:19.222,2940.70556640625,655.7235717773438,5399.399871826172,3.8000001907348633,3600,0.8,79.19999694824219,5.439818859100342,45,731,3,0,0,16.7553768157959,64.64933013916016,4079,1,0.2492354883,16.5061413274959,3012.2248046875,71.51923828125018
2023-03-30 16:31:21.222,2939.306884765625,655.1151733398438,5393.399963378906,3.9000003337860107,3600,0.8,79.19999694824219,5.564735412597656,45,730,3,0,0,16.746522903442383,64.68267059326172,4081,1,0.2488914253,16.497631478142385,3016.344677734375,77.03779296875018
2023-03-30 16:31:25.773,2942.103515625,655.1151733398438,5395.800018310547,3.9000003337860107,3600,0.8,79.30000305175781,5.564735412597656,45,730,3,0,0,16.728816986083984,64.76602172851562,4086,1,0.2488914253,16.479925560783986,3010.57685546875,68.47333984375018
2023-03-30 16:31:27.791,2940.70556640625,656.331787109375,5399.399871826172,3.9000003337860107,3600,0.8,79.19999694824219,5.51491117477417,45,731,3,0,0,16.71996307373047,64.79936218261719,4088,1,0.2492354883,16.47072758543047,3004.534375,63.82880859375018
2023-03-30 16:31:29.807,2939.306884765625,655.1151733398438,5398.800201416016,3.9000003337860107,3600,0.8,79.19999694824219,5.564735412597656,45,730,3,0,0,16.737668991088867,64.83270263671875,4090,1,0.2488914253,16.48877756578887,3009.752880859375,70.44599609375018
2023-03-30 16:31:31.819,2940.70556640625,655.1151733398438,5402.400054931641,4.000000476837158,3600,0.8,79.30000305175781,5.664735317230225,45,730,3,0,0,16.711109161376953,64.86604309082031,4092,1,0.2488914253,16.462217736076955,3000.963818359375,60.25825195312518
2023-03-30 16:31:33.838,2939.306884765625,654.5069580078125,5399.399871826172,4.000000476837158,3600,0.8,79.19999694824219,5.6896443367004395,45,733,3,0,0,16.728816986083984,64.89938354492188,4094,1,0.24991959909999997,16.478897386983984,3007.555615234375,68.24873046875018
2023-03-30 16:31:36.588,2939.306884765625,655.7235717773438,5400.600128173828,4.000000476837158,3600,0.8,79.30000305175781,5.639819145202637,45,735,3,0,0,16.71996307373047,64.94939422607422,4097,1,0.2506117611,16.46935131263047,3003.4357421875,64.12885742187518
2023-03-30 16:31:38.595,2939.306884765625,655.1151733398438,5401.199798583984,4.000000476837158,3600,0.8,79.19999694824219,5.664735317230225,45,727,3,0,0,16.68454933166504,64.98273468017578,4099,1,0.24785921549999998,16.43669011616504,2996.8439453125,57.53706054687518
2023-03-30 16:31:40.607,2937.908203125,655.7235717773438,5397.599945068359,4.000000476837158,3600,0.8,79.19999694824219,5.639819145202637,45,731,3,0,0,16.71996307373047,65.01607513427734,4101,1,0.2492354883,16.47072758543047,3006.456982421875,68.54877929687518
2023-03-30 16:31:42.629,2939.306884765625,655.1151733398438,5400.0,4.000000476837158,3600,0.8,79.30000305175781,5.664735317230225,45,730,3,0,0,16.702255249023438,65.0494155883789,4103,1,0.2488914253,16.45336382372344,3001.2384765625,61.93159179687518
2023-03-30 16:31:44.629,2939.306884765625,655.7235717773438,5401.7999267578125,4.000000476837158,3600,0.8,79.19999694824219,5.639819145202637,45,737,3,0,0,16.746522903442383,65.08275604248047,4105,1,0.2512958719,16.495227031542385,3007.8302734375,68.52338867187518
2023-03-30 16:31:46.639,2937.908203125,655.1151733398438,5396.400146484375,4.000000476837158,3600,0.8,79.30000305175781,5.664735317230225,45,729,3,0,0,16.71996307373047,65.11609649658203,4107,1,0.2485433263,16.47141974743047,3008.104931640625,70.19672851562518
2023-03-30 16:31:48.639,2936.510009765625,655.1151733398438,5401.199798583984,4.000000476837158,3600,0.8,79.30000305175781,5.664735317230225,45,733,3,0,0,16.737668991088867,65.1494369506836,4109,1,0.24991959909999997,16.487749391988867,3007.28095703125,70.77094726562518
2023-03-30 16:31:50.671,2939.306884765625,655.1151733398438,5399.399871826172,4.000000476837158,3600,0.8,79.4000015258789,5.664735317230225,45,728,3,0,0,16.728816986083984,65.18277740478516,4111,1,0.2481992633,16.480617722783986,3007.28095703125,67.97407226562518
2023-03-30 16:31:52.678,2937.908203125,655.1151733398438,5395.800018310547,4.000000476837158,3600,0.8,79.30000305175781,5.664735317230225,45,727,3,0,0,16.737668991088867,65.21611785888672,4113,1,0.24785921549999998,16.489809775588867,3012.499462890625,74.59125976562518
2023-03-30 16:31:54.679,2937.908203125,655.1151733398438,5400.0,4.000000476837158,3600,0.8,79.4000015258789,5.664735317230225,45,729,3,0,0,16.71996307373047,65.24945831298828,4115,1,0.2485433263,16.47141974743047,3005.08369140625,67.17548828125018
2023-03-30 16:31:56.696,2937.908203125,654.5069580078125,5401.7999267578125,4.000000476837158,3600,0.8,79.4000015258789,5.6896443367004395,45,731,3,0,0,16.737668991088867,65.28279876708984,4117,1,0.2492354883,16.48843350278887,3007.555615234375,69.64741210937518
2023-03-30 16:31:58.697,2937.908203125,654.5069580078125,5394.6002197265625,4.000000476837158,3600,0.8,79.30000305175781,5.6896443367004395,45,729,3,0,0,16.746522903442383,65.3161392211914,4119,1,0.2485433263,16.497979577142384,3015.795361328125,77.88715820312518
2023-03-30 16:32:00.715,2939.306884765625,655.7235717773438,5405.999908447266,4.000000476837158,3600,0.8,79.30000305175781,5.639819145202637,45,734,3,0,0,16.737668991088867,65.34947967529297,4121,1,0.2502676981,16.487401292988867,3002.611767578125,63.30488281250018
2023-03-30 16:32:02.714,2937.908203125,655.1151733398438,5398.800201416016,4.000000476837158,3600,0.8,79.5,5.664735317230225,45,734,3,0,0,16.76422882080078,65.38282012939453,4123,1,0.2502676981,16.51396112270078,3014.97138671875,77.06318359375018
2023-03-30 16:32:04.731,2936.510009765625,656.331787109375,5396.400146484375,4.000000476837158,3600,0.8,79.4000015258789,5.614911079406738,45,731,3,0,0,16.737668991088867,65.4161605834961,4125,1,0.2492354883,16.48843350278887,3010.57685546875,74.06684570312518
2023-03-30 16:32:06.730,2937.908203125,656.331787109375,5400.0,4.000000476837158,3600,0.8,79.4000015258789,5.614911079406738,45,732,3,0,0,16.737668991088867,65.44950103759766,4127,1,0.24957553609999997,16.488093454988867,3007.555615234375,69.64741210937518
2023-03-30 16:32:08.746,2937.908203125,656.331787109375,5394.6002197265625,4.000000476837158,3600,0.8,79.30000305175781,5.614911079406738,45,733,3,0,0,16.746522903442383,65.48284149169922,4129,1,0.24991959909999997,16.496603304342383,3013.87275390625,75.96455078125018
2023-03-30 16:32:10.765,2937.908203125,656.331787109375,5399.399871826172,4.000000476837158,3600,0.8,79.4000015258789,5.614911079406738,45,729,3,0,0,16.746522903442383,65.51618194580078,4131,1,0.2485433263,16.497979577142384,3010.0275390625,72.11933593750018
2023-03-30 16:32:12.765,2937.908203125,656.331787109375,5404.800109863281,4.000000476837158,3600,0.8,79.5,5.614911079406738,45,734,3,0,0,16.737668991088867,65.54952239990234,4133,1,0.2502676981,16.487401292988867,3003.4357421875,65.52753906250018
2023-03-30 16:32:14.783,2937.908203125,656.9400634765625,5405.3997802734375,4.000000476837158,3600,0.8,79.4000015258789,5.590000152587891,45,730,3,0,0,16.7553768157959,65.5828628540039,4135,1,0.2488914253,16.5064853904959,3006.18232421875,68.27412109375018
2023-03-30 16:32:16.784,2939.306884765625,657.54833984375,5399.399871826172,4.000000476837158,3600,0.8,79.4000015258789,5.565090179443359,45,727,3,0,0,16.746522903442383,65.61620330810547,4137,1,0.24785921549999998,16.498663687942383,3009.47822265625,70.17133789062518
2023-03-30 16:32:18.796,2936.510009765625,656.331787109375,5396.999816894531,4.000000476837158,3600,0.8,79.4000015258789,5.614911079406738,45,730,3,0,0,16.746522903442383,65.64954376220703,4139,1,0.2488914253,16.497631478142385,3012.2248046875,75.71479492187518
2023-03-30 16:32:20.796,2937.908203125,656.331787109375,5403.599853515625,4.000000476837158,3600,0.8,79.4000015258789,5.614911079406738,45,730,3,0,0,16.7553768157959,65.6828842163086,4141,1,0.2488914253,16.5064853904959,3008.37958984375,70.47138671875018
2023-03-30 16:32:22.816,2937.908203125,656.331787109375,5401.199798583984,4.000000476837158,3600,0.8,79.4000015258789,5.614911079406738,45,730,3,0,0,16.7553768157959,65.71622467041016,4143,1,0.2488914253,16.5064853904959,3010.57685546875,72.66865234375018
2023-03-30 16:32:24.834,2937.908203125,656.9400634765625,5401.199798583984,4.000000476837158,3600,0.8,79.30000305175781,5.590000152587891,45,733,3,0,0,16.746522903442383,65.74956512451172,4145,1,0.24991959909999997,16.496603304342383,3007.8302734375,69.92207031250018
2023-03-30 16:32:27.442,2939.306884765625,657.54833984375,5400.600128173828,4.000000476837158,3600,0.8,79.4000015258789,5.565090179443359,45,733,3,0,0,16.746522903442383,65.79957580566406,4148,1,0.24991959909999997,16.496603304342383,3007.8302734375,68.52338867187518
2023-03-30 16:32:29.460,2937.908203125,657.54833984375,5398.800201416016,3.9000003337860107,3600,0.8,79.4000015258789,5.465089797973633,45,731,3,0,0,16.746522903442383,65.83291625976562,4150,1,0.2492354883,16.497287415142385,3009.47822265625,71.57001953125018
2023-03-30 16:32:31.461,2937.908203125,657.54833984375,5396.999816894531,3.9000003337860107,3600,0.8,79.4000015258789,5.465089797973633,45,730,3,0,0,16.76422882080078,65.86625671386719,4152,1,0.2488914253,16.515337395500783,3014.97138671875,77.06318359375018
2023-03-30 16:32:33.473,2937.908203125,656.9400634765625,5400.600128173828,3.9000003337860107,3600,0.8,79.4000015258789,5.489999771118164,45,735,3,0,0,16.7553768157959,65.89959716796875,4154,1,0.2506117611,16.5047650546959,3010.0275390625,72.11933593750018
2023-03-30 16:32:35.472,2939.306884765625,657.54833984375,5403.599853515625,3.9000003337860107,3600,0.8,79.4000015258789,5.465089797973633,45,729,3,0,0,16.737668991088867,65.93293762207031,4156,1,0.2485433263,16.48912566478887,3003.710400390625,64.40351562500018
