,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-03-30 16:32:37.492,2939.306884765625,658.1565551757812,5397.599945068359,3.9000003337860107,3600,0.8,79.5,5.440182209014893,45,730,3,0,0,16.781936645507812,65.96627807617188,4158,1,0.2488914253,16.533045220207814,3017.71796875,78.41108398437518
2023-03-30 16:32:39.513,2939.306884765625,657.54833984375,5403.599853515625,3.9000003337860107,3600,0.8,79.4000015258789,5.465089797973633,45,733,3,0,0,16.790790557861328,65.99961853027344,4160,1,0.24991959909999997,16.540870958761328,3014.4220703125,75.11518554687518
2023-03-30 16:32:41.527,2939.306884765625,658.1565551757812,5401.199798583984,3.9000003337860107,3600,0.8,79.4000015258789,5.440182209014893,45,726,3,0,0,16.76422882080078,66.032958984375,4162,1,0.2475151525,16.51671366830078,3011.126171875,71.81928710937518
2023-03-30 16:32:43.546,2939.306884765625,657.54833984375,5395.199890136719,3.9000003337860107,3600,0.8,79.30000305175781,5.465089797973633,45,731,3,0,0,16.7553768157959,66.06629943847656,4164,1,0.2492354883,16.5061413274959,3014.4220703125,75.11518554687518
2023-03-30 16:32:45.547,2939.306884765625,658.7649536132812,5398.800201416016,3.9000003337860107,3600,0.8,79.30000305175781,5.4152679443359375,45,737,3,0,0,16.799644470214844,66.09963989257812,4166,1,0.2512958719,16.548348598314846,3019.36591796875,80.05903320312518
2023-03-30 16:32:49.096,2940.70556640625,658.1565551757812,5398.2000732421875,3.9000003337860107,3600,0.8,79.30000305175781,5.440182209014893,45,728,3,0,0,16.799644470214844,66.14965057373047,4169,1,0.2481992633,16.551445206914845,3021.0138671875,80.30830078125018
2023-03-30 16:32:51.101,2940.70556640625,656.9400634765625,5395.800018310547,3.9000003337860107,3600,0.8,79.4000015258789,5.489999771118164,45,732,3,0,0,16.781936645507812,66.18299102783203,4171,1,0.24957553609999997,16.532361109407812,3019.915234375,79.20966796875018
2023-03-30 16:32:53.133,2940.70556640625,657.54833984375,5396.400146484375,3.9000003337860107,3600,0.8,79.4000015258789,5.465089797973633,45,726,3,0,0,16.77308464050293,66.2163314819336,4173,1,0.2475151525,16.52556948800293,3017.71796875,77.01240234375018
2023-03-30 16:32:55.133,2939.306884765625,656.331787109375,5398.2000732421875,3.9000003337860107,3600,0.8,79.4000015258789,5.51491117477417,45,730,3,0,0,16.7553768157959,66.24967193603516,4175,1,0.2488914253,16.5064853904959,3013.048779296875,73.74189453125018
2023-03-30 16:32:57.150,2940.70556640625,657.54833984375,5400.0,3.9000003337860107,3600,0.8,79.30000305175781,5.465089797973633,45,730,3,0,0,16.746522903442383,66.28301239013672,4177,1,0.2488914253,16.497631478142385,3008.654248046875,67.94868164062518
2023-03-30 16:32:59.181,2940.70556640625,657.54833984375,5401.7999267578125,3.9000003337860107,3600,0.8,79.4000015258789,5.465089797973633,45,731,3,0,0,16.77308464050293,66.31635284423828,4179,1,0.2492354883,16.52384915220293,3012.499462890625,71.79389648437518
2023-03-30 16:33:01.199,2939.306884765625,656.9400634765625,5400.0,3.8000001907348633,3600,0.8,79.30000305175781,5.389999866485596,45,730,3,0,0,16.77308464050293,66.34969329833984,4181,1,0.2488914253,16.52419321520293,3014.696728515625,75.38984375000018
2023-03-30 16:33:03.199,2940.70556640625,657.54833984375,5404.199981689453,3.8000001907348633,3600,0.8,79.30000305175781,5.3650898933410645,45,730,3,0,0,16.746522903442383,66.3830337524414,4183,1,0.2488914253,16.497631478142385,3005.08369140625,64.37812500000018
2023-03-30 16:33:05.213,2940.70556640625,658.1565551757812,5398.2000732421875,3.9000003337860107,3600,0.8,79.4000015258789,5.440182209014893,45,733,3,0,0,16.790790557861328,66.41637420654297,4185,1,0.24991959909999997,16.540870958761328,3018.8166015625,78.11103515625018
2023-03-30 16:33:07.217,2940.70556640625,658.1565551757812,5400.0,3.9000003337860107,3600,0.8,79.4000015258789,5.440182209014893,45,730,3,0,0,16.799644470214844,66.44971466064453,4187,1,0.2488914253,16.550753044914845,3019.36591796875,78.66035156250018
2023-03-30 16:33:09.230,2940.70556640625,658.1565551757812,5398.2000732421875,3.8000001907348633,3600,0.8,79.4000015258789,5.340181827545166,45,732,3,0,0,16.790790557861328,66.49972534179688,4189,1,0.24957553609999997,16.541215021761328,3018.8166015625,78.11103515625018
2023-03-30 16:33:11.235,2940.70556640625,657.54833984375,5396.400146484375,3.9000003337860107,3600,0.8,79.5,5.465089797973633,45,725,3,0,0,16.7553768157959,66.53306579589844,4191,1,0.2471670535,16.5082097622959,3013.87275390625,73.16718750000018
2023-03-30 16:33:13.246,2940.70556640625,658.7649536132812,5405.3997802734375,3.9000003337860107,3600,0.8,79.4000015258789,5.4152679443359375,45,729,3,0,0,16.76422882080078,66.56640625,4193,1,0.2485433263,16.515685494500783,3006.731640625,66.02607421875018
2023-03-30 16:33:15.264,2940.70556640625,657.54833984375,5401.199798583984,3.8000001907348633,3600,0.8,79.30000305175781,5.3650898933410645,46,722,3,0,0,16.77308464050293,66.59974670410156,4195,1,0.2461388797,16.52694576080293,3013.87275390625,73.16718750000018
2023-03-30 16:33:19.189,2940.70556640625,656.9400634765625,5402.400054931641,3.9000003337860107,3600,0.8,79.30000305175781,5.489999771118164,46,723,3,0,0,16.737668991088867,66.6497573852539,4199,1,0.24648294269999999,16.49118604838887,3005.6330078125,64.92744140625018
2023-03-30 16:33:21.190,2939.306884765625,656.331787109375,5407.799835205078,3.9000003337860107,3600,0.8,79.4000015258789,5.51491117477417,46,732,3,0,0,16.76422882080078,66.68309783935547,4201,1,0.24957553609999997,16.51465328470078,3006.18232421875,66.87543945312518
2023-03-30 16:33:23.202,2939.306884765625,656.331787109375,5401.199798583984,3.9000003337860107,3600,0.8,79.4000015258789,5.51491117477417,46,726,3,0,0,16.737668991088867,66.71643829345703,4203,1,0.2475151525,16.490153838588867,3006.731640625,67.42475585937518
2023-03-30 16:33:25.206,2937.908203125,656.331787109375,5399.399871826172,3.9000003337860107,3600,0.8,79.4000015258789,5.51491117477417,46,728,3,0,0,16.746522903442383,66.7497787475586,4205,1,0.2481992633,16.498323640142385,3010.0275390625,72.11933593750018
2023-03-30 16:33:27.224,2937.908203125,656.9400634765625,5404.800109863281,3.9000003337860107,3600,0.8,79.4000015258789,5.489999771118164,46,734,3,0,0,16.746522903442383,66.78311920166016,4207,1,0.2502676981,16.496255205342383,3004.534375,66.62617187500018
2023-03-30 16:33:29.220,2940.70556640625,656.331787109375,5405.3997802734375,3.9000003337860107,3600,0.8,79.4000015258789,5.51491117477417,46,725,3,0,0,16.76422882080078,66.81645965576172,4209,1,0.2471670535,16.51706176730078,3008.92890625,68.22333984375018
2023-03-30 16:33:31.238,2937.908203125,656.331787109375,5396.999816894531,3.9000003337860107,3600,0.8,79.4000015258789,5.51491117477417,45,730,3,0,0,16.746522903442383,66.86647033691406,4211,1,0.2488914253,16.497631478142385,3012.2248046875,74.31660156250018
2023-03-30 16:33:33.256,2939.306884765625,656.9400634765625,5401.199798583984,3.9000003337860107,3600,0.8,79.30000305175781,5.489999771118164,45,727,3,0,0,16.7553768157959,66.89981079101562,4213,1,0.24785921549999998,16.5075176002959,3010.0275390625,70.72065429687518
2023-03-30 16:33:35.257,2939.306884765625,656.331787109375,5401.199798583984,3.9000003337860107,3600,0.8,79.4000015258789,5.51491117477417,45,727,3,0,0,16.737668991088867,66.93315124511719,4215,1,0.24785921549999998,16.489809775588867,3006.731640625,67.42475585937518
2023-03-30 16:33:37.275,2939.306884765625,656.9400634765625,5400.0,3.9000003337860107,3600,0.8,79.4000015258789,5.489999771118164,45,729,3,0,0,16.7553768157959,66.96649169921875,4217,1,0.2485433263,16.5068334894959,3011.126171875,71.81928710937518
2023-03-30 16:33:39.273,2940.70556640625,656.9400634765625,5398.800201416016,3.9000003337860107,3600,0.8,79.30000305175781,5.489999771118164,45,724,3,0,0,16.737668991088867,66.99983215332031,4219,1,0.24682299049999998,16.490846000588867,3008.654248046875,67.94868164062518
2023-03-30 16:33:41.286,2939.306884765625,656.9400634765625,5397.599945068359,3.9000003337860107,3600,0.8,79.30000305175781,5.489999771118164,45,734,3,0,0,16.76422882080078,67.03317260742188,4221,1,0.2502676981,16.51396112270078,3014.4220703125,75.11518554687518
2023-03-30 16:33:43.292,2939.306884765625,656.9400634765625,5398.2000732421875,3.9000003337860107,3600,0.8,79.30000305175781,5.489999771118164,45,726,3,0,0,16.746522903442383,67.06651306152344,4223,1,0.2475151525,16.499007750942383,3011.126171875,71.81928710937518
2023-03-30 16:33:45.309,2940.70556640625,656.9400634765625,5397.599945068359,3.9000003337860107,3600,0.8,79.30000305175781,5.489999771118164,45,729,3,0,0,16.746522903442383,67.099853515625,4225,1,0.2485433263,16.497979577142384,3011.126171875,70.42060546875018
2023-03-30 16:33:47.312,2939.306884765625,656.9400634765625,5401.199798583984,3.9000003337860107,3600,0.8,79.19999694824219,5.489999771118164,45,728,3,0,0,16.7553768157959,67.13319396972656,4227,1,0.2481992633,16.5071775524959,3010.0275390625,70.72065429687518
2023-03-30 16:33:49.342,2939.306884765625,656.331787109375,5396.999816894531,3.9000003337860107,3600,0.8,79.30000305175781,5.51491117477417,45,728,3,0,0,16.737668991088867,67.16653442382812,4230,1,0.2481992633,16.48946972778887,3010.57685546875,71.26997070312518
2023-03-30 16:33:51.343,2940.70556640625,656.331787109375,5399.399871826172,3.9000003337860107,3600,0.8,79.30000305175781,5.51491117477417,45,732,3,0,0,16.76422882080078,67.19987487792969,4232,1,0.24957553609999997,16.51465328470078,3013.87275390625,73.16718750000018
2023-03-30 16:33:53.362,2940.70556640625,656.9400634765625,5396.400146484375,3.9000003337860107,3600,0.8,79.4000015258789,5.489999771118164,45,725,3,0,0,16.7553768157959,67.23321533203125,4234,1,0.2471670535,16.5082097622959,3014.4220703125,73.71650390625018
2023-03-30 16:33:55.388,2940.70556640625,656.9400634765625,5400.0,3.9000003337860107,3600,0.8,79.4000015258789,5.489999771118164,45,732,3,0,0,16.7553768157959,67.26655578613281,4236,1,0.24957553609999997,16.5058012796959,3010.851513671875,70.14594726562518
2023-03-30 16:33:57.387,2940.70556640625,656.9400634765625,5396.999816894531,3.9000003337860107,3600,0.8,79.30000305175781,5.489999771118164,45,728,3,0,0,16.76422882080078,67.29989624023438,4238,1,0.2481992633,16.516029557500783,3015.520703125,74.81513671875018
2023-03-30 16:33:59.394,2942.103515625,656.331787109375,5400.0,3.9000003337860107,3600,0.8,79.4000015258789,5.51491117477417,45,731,3,0,0,16.790790557861328,67.33323669433594,4240,1,0.2492354883,16.54155506956133,3018.8166015625,76.71308593750018
2023-03-30 16:34:01.404,2942.103515625,656.331787109375,5402.400054931641,3.9000003337860107,3600,0.8,79.30000305175781,5.51491117477417,45,728,3,0,0,16.737668991088867,67.3665771484375,4242,1,0.2481992633,16.48946972778887,3005.6330078125,63.52949218750018
2023-03-30 16:34:03.411,2940.70556640625,656.331787109375,5397.599945068359,3.9000003337860107,3600,0.8,79.4000015258789,5.51491117477417,45,735,3,0,0,16.7553768157959,67.39991760253906,4244,1,0.2506117611,16.5047650546959,3013.3234375,72.61787109375018
2023-03-30 16:34:05.428,2940.70556640625,656.331787109375,5391.600036621094,3.9000003337860107,3600,0.8,79.30000305175781,5.51491117477417,45,727,3,0,0,16.7553768157959,67.43325805664062,4246,1,0.24785921549999998,16.5075176002959,3018.8166015625,78.11103515625018
2023-03-30 16:34:07.443,2942.103515625,656.331787109375,5402.400054931641,3.9000003337860107,3600,0.8,79.4000015258789,5.51491117477417,45,733,3,0,0,16.790790557861328,67.46659851074219,4248,1,0.24991959909999997,16.540870958761328,3016.6193359375,74.51582031250018
2023-03-30 16:34:09.444,2942.103515625,656.331787109375,5396.999816894531,3.9000003337860107,3600,0.8,79.30000305175781,5.51491117477417,45,729,3,0,0,16.7553768157959,67.49993896484375,4250,1,0.2485433263,16.5068334894959,3014.147412109375,72.04389648437518
2023-03-30 16:34:13.208,2943.501708984375,657.54833984375,5399.399871826172,3.9000003337860107,3600,0.8,79.4000015258789,5.465089797973633,45,729,3,0,0,16.737668991088867,67.5499496459961,4253,1,0.2485433263,16.48912566478887,3007.28095703125,63.77924804687518
2023-03-30 16:34:15.225,2944.900146484375,656.9400634765625,5398.800201416016,3.9000003337860107,3600,0.8,79.4000015258789,5.489999771118164,45,733,3,0,0,16.76422882080078,67.58329010009766,4255,1,0.24991959909999997,16.51430922170078,3013.598095703125,68.69794921875018
2023-03-30 16:34:17.240,2942.103515625,658.1565551757812,5398.2000732421875,3.9000003337860107,3600,0.8,79.4000015258789,5.440182209014893,45,733,3,0,0,16.77308464050293,67.63330078125,4257,1,0.24991959909999997,16.52316504140293,3014.97138671875,72.86787109375018
2023-03-30 16:34:19.241,2943.501708984375,657.54833984375,5402.400054931641,3.9000003337860107,3600,0.8,79.4000015258789,5.465089797973633,45,729,3,0,0,16.76422882080078,67.66664123535156,4259,1,0.2485433263,16.515685494500783,3010.302197265625,66.80048828125018
2023-03-30 16:34:21.250,2943.501708984375,657.54833984375,5395.800018310547,3.9000003337860107,3600,0.8,79.4000015258789,5.465089797973633,45,732,3,0,0,16.790790557861328,67.69998168945312,4261,1,0.24957553609999997,16.541215021761328,3021.56318359375,78.06147460937518
2023-03-30 16:34:23.257,2944.900146484375,658.7649536132812,5403.599853515625,3.9000003337860107,3600,0.8,79.4000015258789,5.4152679443359375,45,729,3,0,0,16.77308464050293,67.73332214355469,4263,1,0.2485433263,16.52454131420293,3010.0275390625,65.12739257812518
2023-03-30 16:34:25.269,2944.900146484375,658.1565551757812,5397.599945068359,4.000000476837158,3600,0.8,79.30000305175781,5.540182113647461,45,726,3,0,0,16.781936645507812,67.76666259765625,4265,1,0.2475151525,16.534421493007812,3017.992626953125,73.09248046875018
2023-03-30 16:34:27.276,2943.501708984375,656.9400634765625,5404.199981689453,3.9000003337860107,3600,0.8,79.30000305175781,5.489999771118164,45,730,3,0,0,16.77308464050293,67.80000305175781,4267,1,0.2488914253,16.52419321520293,3011.126171875,67.62446289062518
2023-03-30 16:34:29.286,2944.900146484375,655.7235717773438,5397.599945068359,4.000000476837158,3600,0.8,79.4000015258789,5.639819145202637,45,732,3,0,0,16.76422882080078,67.83334350585938,4269,1,0.24957553609999997,16.51465328470078,3015.520703125,70.62055664062518
2023-03-30 16:34:31.294,2943.501708984375,655.7235717773438,5396.400146484375,3.9000003337860107,3600,0.8,79.5,5.53981876373291,46,729,3,0,0,16.77308464050293,67.86668395996094,4271,1,0.2485433263,16.52454131420293,3018.8166015625,75.31489257812518
2023-03-30 16:34:33.306,2943.501708984375,655.7235717773438,5396.999816894531,4.000000476837158,3600,0.8,79.4000015258789,5.639819145202637,46,729,3,0,0,16.781936645507812,67.9000244140625,4273,1,0.2485433263,16.533393319207814,3020.189892578125,76.68818359375018
2023-03-30 16:34:35.311,2944.900146484375,655.1151733398438,5403.000183105469,4.000000476837158,3600,0.8,79.5,5.664735317230225,46,729,3,0,0,16.737668991088867,67.93336486816406,4275,1,0.2485433263,16.48912566478887,3006.18232421875,61.28217773437518
2023-03-30 16:34:37.326,2942.103515625,654.5069580078125,5398.2000732421875,4.000000476837158,3600,0.8,79.5,5.6896443367004395,46,734,3,0,0,16.737668991088867,67.96670532226562,4277,1,0.2502676981,16.487401292988867,3010.57685546875,68.47333984375018
2023-03-30 16:34:39.326,2942.103515625,655.1151733398438,5403.000183105469,4.000000476837158,3600,0.8,79.5,5.664735317230225,46,724,3,0,0,16.746522903442383,68.00004577636719,4279,1,0.24682299049999998,16.499699912942383,3008.37958984375,66.27607421875018
2023-03-30 16:34:41.344,2943.501708984375,654.5069580078125,5403.000183105469,4.000000476837158,3600,0.8,79.4000015258789,5.6896443367004395,46,729,3,0,0,16.737668991088867,68.03338623046875,4282,1,0.2485433263,16.48912566478887,3006.731640625,63.22993164062518
2023-03-30 16:34:43.343,2942.103515625,654.5069580078125,5400.600128173828,4.100000381469727,3600,0.8,79.5,5.789644241333008,46,730,3,0,0,16.711109161376953,68.06672668457031,4284,1,0.2488914253,16.462217736076955,3002.88642578125,60.78291015625018
2023-03-30 16:34:45.361,2942.103515625,653.898681640625,5398.800201416016,4.100000381469727,3600,0.8,79.5,5.814554214477539,46,731,3,0,0,16.71996307373047,68.10006713867188,4286,1,0.2492354883,16.47072758543047,3006.731640625,64.62812500000018
2023-03-30 16:34:47.362,2940.70556640625,654.5069580078125,5396.400146484375,4.200000762939453,3600,0.8,79.5,5.889644622802734,46,731,3,0,0,16.737668991088867,68.13340759277344,4288,1,0.2492354883,16.48843350278887,3012.2248046875,71.51923828125018
2023-03-30 16:34:49.380,2942.103515625,653.898681640625,5400.0,4.200000762939453,3600,0.8,79.5,5.914554595947266,46,731,3,0,0,16.737668991088867,68.166748046875,4290,1,0.2492354883,16.48843350278887,3009.47822265625,67.37470703125018
2023-03-30 16:34:53.155,2942.103515625,654.5069580078125,5396.999816894531,4.200000762939453,3600,0.8,79.5,5.889644622802734,46,728,3,0,0,16.737668991088867,68.21675872802734,4293,1,0.2481992633,16.48946972778887,3011.950146484375,69.84663085937518
2023-03-30 16:34:55.174,2940.70556640625,653.898681640625,5400.600128173828,4.30000114440918,3600,0.8,79.5,6.014554977416992,46,731,3,0,0,16.693403244018555,68.2500991821289,4295,1,0.2492354883,16.444167755718556,2999.59052734375,58.88496093750018
2023-03-30 16:34:58.742,2939.306884765625,654.5069580078125,5398.800201416016,4.400001049041748,3600,0.8,79.5999984741211,6.089644908905029,46,729,3,0,0,16.702255249023438,68.31678009033203,4299,1,0.2485433263,16.45371192272344,3002.88642578125,63.57954101562518
2023-03-30 16:35:00.739,2939.306884765625,653.898681640625,5396.999816894531,4.400001049041748,3600,0.8,79.5,6.1145548820495605,47,733,3,0,0,16.71996307373047,68.3501205444336,4301,1,0.24991959909999997,16.47004347463047,3008.37958984375,69.07270507812518
2023-03-30 16:35:02.760,2939.306884765625,653.898681640625,5397.599945068359,4.499999046325684,3600,0.8,79.5999984741211,6.214552879333496,47,730,3,0,0,16.702255249023438,68.38346099853516,4303,1,0.2488914253,16.45336382372344,3004.259716796875,64.95283203125018
2023-03-30 16:35:04.755,2939.306884765625,654.5069580078125,5401.199798583984,4.400001049041748,3600,0.8,79.5,6.089644908905029,47,732,3,0,0,16.71996307373047,68.41680145263672,4305,1,0.24957553609999997,16.47038753763047,3004.259716796875,64.95283203125018
2023-03-30 16:35:06.753,2940.70556640625,655.1151733398438,5396.400146484375,4.499999046325684,3600,0.8,79.5,6.16473388671875,46,730,3,0,0,16.711109161376953,68.45014190673828,4307,1,0.2488914253,16.462217736076955,3006.18232421875,65.47675781250018
2023-03-30 16:35:08.793,2939.306884765625,655.1151733398438,5404.800109863281,4.499999046325684,3600,0.8,79.5999984741211,6.16473388671875,46,725,3,0,0,16.693403244018555,68.48348236083984,4309,1,0.2471670535,16.446236190518555,2995.7453125,56.43842773437518
2023-03-30 16:35:10.792,2939.306884765625,655.1151733398438,5394.000091552734,4.499999046325684,3600,0.8,79.5999984741211,6.16473388671875,47,727,3,0,0,16.693403244018555,68.5168228149414,4311,1,0.24785921549999998,16.445544028518555,3004.809033203125,65.50214843750018
2023-03-30 16:35:12.812,2937.908203125,656.331787109375,5401.7999267578125,4.499999046325684,3600,0.8,79.69999694824219,6.114910125732422,47,730,3,0,0,16.711109161376953,68.55016326904297,4313,1,0.2488914253,16.462217736076955,3000.68916015625,62.78095703125018
2023-03-30 16:35:14.821,2940.70556640625,655.7235717773438,5400.600128173828,4.499999046325684,3600,0.8,79.69999694824219,6.139817714691162,47,728,3,0,0,16.728816986083984,68.58350372314453,4315,1,0.2481992633,16.480617722783986,3005.907666015625,65.20209960937518
2023-03-30 16:35:16.828,2939.306884765625,656.331787109375,5399.399871826172,4.400001049041748,3600,0.8,79.5999984741211,6.014911651611328,47,733,3,0,0,16.728816986083984,68.6168441772461,4317,1,0.24991959909999997,16.478897386983984,3006.18232421875,66.87543945312518
2023-03-30 16:35:18.840,2939.306884765625,656.331787109375,5395.800018310547,4.499999046325684,3600,0.8,79.5999984741211,6.114910125732422,47,730,3,0,0,16.737668991088867,68.65018463134766,4319,1,0.2488914253,16.48877756578887,3011.400830078125,72.09394531250018
2023-03-30 16:35:20.840,2939.306884765625,656.9400634765625,5400.0,4.400001049041748,3600,0.8,79.69999694824219,5.9900007247924805,46,729,3,0,0,16.76422882080078,68.68352508544922,4321,1,0.2485433263,16.515685494500783,3012.77412109375,73.46723632812518
2023-03-30 16:35:22.860,2940.70556640625,657.54833984375,5400.600128173828,4.400001049041748,3600,0.8,79.69999694824219,5.965090751647949,46,729,3,0,0,16.728816986083984,68.71686553955078,4323,1,0.2485433263,16.480273659783986,3004.534375,63.82880859375018
2023-03-30 16:35:24.880,2940.70556640625,656.9400634765625,5399.399871826172,4.30000114440918,3600,0.8,79.69999694824219,5.890000820159912,46,732,3,0,0,16.77308464050293,68.75020599365234,4325,1,0.24957553609999997,16.52350910440293,3014.97138671875,74.26582031250018
2023-03-30 16:35:26.880,2940.70556640625,658.1565551757812,5400.0,4.30000114440918,3600,0.8,79.69999694824219,5.840182781219482,46,730,3,0,0,16.77308464050293,68.7835464477539,4327,1,0.2488914253,16.52419321520293,3013.87275390625,73.16718750000018
2023-03-30 16:35:28.889,2940.70556640625,658.1565551757812,5399.399871826172,4.30000114440918,3600,0.8,79.80000305175781,5.840182781219482,46,730,3,0,0,16.799644470214844,68.81688690185547,4329,1,0.2488914253,16.550753044914845,3019.915234375,79.20966796875018
2023-03-30 16:35:30.912,2940.70556640625,658.7649536132812,5401.199798583984,4.200000762939453,3600,0.8,79.80000305175781,5.715268611907959,46,733,3,0,0,16.799644470214844,68.85022735595703,4331,1,0.24991959909999997,16.549724871114844,3017.71796875,77.01240234375018
2023-03-30 16:35:32.909,2942.103515625,658.1565551757812,5396.999816894531,4.100000381469727,3600,0.8,79.80000305175781,5.6401824951171875,46,725,3,0,0,16.790790557861328,68.8835678100586,4333,1,0.2471670535,16.543623504361328,3020.46455078125,78.36103515625018
2023-03-30 16:35:34.914,2942.103515625,659.3731689453125,5401.199798583984,4.100000381469727,3600,0.8,79.80000305175781,5.590360641479492,46,731,3,0,0,16.83505630493164,68.91690826416016,4335,1,0.2492354883,16.585820816631642,3024.85908203125,82.75556640625018
2023-03-30 16:35:36.931,2942.103515625,658.7649536132812,5404.199981689453,4.000000476837158,3600,0.8,79.80000305175781,5.515268325805664,46,730,3,0,0,16.84391212463379,68.95024871826172,4337,1,0.2488914253,16.59502069933379,3024.309765625,82.20625000000018
2023-03-30 16:35:38.932,2942.103515625,658.7649536132812,5399.399871826172,4.000000476837158,3600,0.8,79.69999694824219,5.515268325805664,46,725,3,0,0,16.826204299926758,68.98358917236328,4339,1,0.2471670535,16.579037246426758,3025.4083984375,83.30488281250018
2023-03-30 16:35:40.950,2942.103515625,659.9814453125,5401.199798583984,3.9000003337860107,3600,0.8,79.80000305175781,5.365447044372559,46,733,3,0,0,16.852764129638672,69.01692962646484,4341,1,0.24991959909999997,16.602844530538672,3027.6056640625,85.50214843750018
2023-03-30 16:35:42.948,2942.103515625,659.3731689453125,5403.000183105469,3.9000003337860107,3600,0.8,79.5999984741211,5.390359878540039,46,726,3,0,0,16.826204299926758,69.0502700805664,4343,1,0.2475151525,16.578689147426758,3021.56318359375,79.45966796875018
2023-03-30 16:35:44.965,2942.103515625,659.3731689453125,5401.199798583984,3.8000001907348633,3600,0.8,79.80000305175781,5.290359973907471,46,731,3,0,0,16.826204299926758,69.08361053466797,4345,1,0.2492354883,16.57696881162676,3022.66181640625,80.55830078125018
2023-03-30 16:35:46.967,2943.501708984375,659.3731689453125,5399.399871826172,3.8000001907348633,3600,0.8,79.80000305175781,5.290359973907471,46,730,3,0,0,16.799644470214844,69.11695098876953,4347,1,0.2488914253,16.550753044914845,3018.8166015625,75.31489257812518
2023-03-30 16:35:48.976,2942.103515625,660.5897827148438,5396.999816894531,3.8000001907348633,3600,0.8,79.69999694824219,5.240534782409668,46,728,3,0,0,16.83505630493164,69.1502914428711,4349,1,0.2481992633,16.586857041631642,3027.6056640625,85.50214843750018
2023-03-30 16:35:50.983,2943.501708984375,659.9814453125,5395.199890136719,3.8000001907348633,3600,0.8,79.5999984741211,5.265446662902832,46,737,3,0,0,16.83505630493164,69.18363189697266,4351,1,0.2512958719,16.583760433031642,3028.978955078125,85.47724609375018
2023-03-30 16:35:53.752,2944.900146484375,660.5897827148438,5398.800201416016,3.8000001907348633,3600,0.8,79.69999694824219,5.240534782409668,46,732,3,0,0,16.83505630493164,69.233642578125,4354,1,0.24957553609999997,16.58548076883164,3025.683056640625,80.78291015625018
2023-03-30 16:35:55.750,2942.103515625,659.3731689453125,5400.0,3.8000001907348633,3600,0.8,79.69999694824219,5.290359973907471,46,731,3,0,0,16.817350387573242,69.26698303222656,4356,1,0.2492354883,16.568114899273244,3022.1125,80.00898437500018
2023-03-30 16:35:59.306,2944.900146484375,659.9814453125,5403.000183105469,3.6999998092651367,3600,0.8,79.5,5.165446758270264,46,733,3,0,0,16.83505630493164,69.33366394042969,4359,1,0.24991959909999997,16.58513670583164,3022.66181640625,77.76166992187518
2023-03-30 16:36:01.304,2943.501708984375,659.9814453125,5400.600128173828,3.6999998092651367,3600,0.8,79.5999984741211,5.165446758270264,46,731,3,0,0,16.817350387573242,69.36700439453125,4361,1,0.2492354883,16.568114899273244,3021.0138671875,77.51215820312518
2023-03-30 16:36:03.324,2942.103515625,659.9814453125,5403.599853515625,3.6999998092651367,3600,0.8,79.69999694824219,5.165446758270264,46,728,3,0,0,16.83505630493164,69.40034484863281,4363,1,0.2481992633,16.586857041631642,3022.1125,80.00898437500018
2023-03-30 16:36:07.853,2944.900146484375,659.9814453125,5400.0,3.5999996662139893,3600,0.8,79.69999694824219,5.065446376800537,46,728,3,0,0,16.83505630493164,69.46702575683594,4368,1,0.2481992633,16.586857041631642,3025.4083984375,80.50825195312518
2023-03-30 16:36:09.870,2940.70556640625,659.9814453125,5396.400146484375,3.5999996662139893,3600,0.8,79.5999984741211,5.065446376800537,46,731,3,0,0,16.84391212463379,69.5003662109375,4370,1,0.2492354883,16.59467663633379,3030.35224609375,89.64667968750018
2023-03-30 16:36:11.880,2942.103515625,659.9814453125,5400.600128173828,3.499999523162842,3600,0.8,79.5,4.965446472167969,46,727,3,0,0,16.826204299926758,69.53370666503906,4372,1,0.24785921549999998,16.578345084426758,3023.2111328125,81.10761718750018
2023-03-30 16:36:13.904,2942.103515625,659.3731689453125,5398.800201416016,3.499999523162842,3600,0.8,79.5,4.990359306335449,46,728,3,0,0,16.83505630493164,69.56704711914062,4374,1,0.2481992633,16.586857041631642,3027.05634765625,84.95283203125018
2023-03-30 16:36:15.900,2944.900146484375,659.3731689453125,5394.000091552734,3.499999523162842,3600,0.8,79.5999984741211,4.990359306335449,46,727,3,0,0,16.790790557861328,69.60038757324219,4376,1,0.24785921549999998,16.542931342361328,3022.1125,77.21235351562518
2023-03-30 16:36:17.920,2942.103515625,659.3731689453125,5402.400054931641,3.499999523162842,3600,0.8,79.4000015258789,4.990359306335449,46,730,3,0,0,16.826204299926758,69.63372802734375,4378,1,0.2488914253,16.57731287462676,3021.837841796875,79.73432617187518
2023-03-30 16:36:20.843,2942.103515625,659.9814453125,5403.599853515625,3.499999523162842,3600,0.8,79.5,4.965446472167969,46,735,3,0,0,16.808496475219727,69.6837387084961,4381,1,0.2506117611,16.557884714119727,3016.07001953125,73.96650390625018
2023-03-30 16:36:22.848,2942.103515625,659.9814453125,5403.000183105469,3.499999523162842,3600,0.8,79.5,4.965446472167969,46,728,3,0,0,16.83505630493164,69.71707916259766,4383,1,0.2481992633,16.586857041631642,3022.66181640625,80.55830078125018
2023-03-30 16:36:24.868,2940.70556640625,659.3731689453125,5396.400146484375,3.499999523162842,3600,0.8,79.4000015258789,4.990359306335449,46,730,3,0,0,16.817350387573242,69.75041961669922,4385,1,0.2488914253,16.568458962273244,3025.4083984375,84.70283203125018
2023-03-30 16:36:28.381,2940.70556640625,660.5897827148438,5401.7999267578125,3.499999523162842,3600,0.8,79.30000305175781,4.9405341148376465,46,731,3,0,0,16.790790557861328,69.81710052490234,4389,1,0.2492354883,16.54155506956133,3013.87275390625,73.16718750000018
2023-03-30 16:36:30.421,2939.306884765625,659.3731689453125,5400.600128173828,3.499999523162842,3600,0.8,79.4000015258789,4.990359306335449,46,727,3,0,0,16.790790557861328,69.8504409790039,4391,1,0.24785921549999998,16.542931342361328,3016.07001953125,76.76313476562518
2023-03-30 16:36:32.419,2937.908203125,659.9814453125,5401.7999267578125,3.499999523162842,3600,0.8,79.4000015258789,4.965446472167969,46,729,3,0,0,16.781936645507812,69.88378143310547,4393,1,0.2485433263,16.533393319207814,3012.77412109375,74.86591796875018
2023-03-30 16:36:35.175,2940.70556640625,660.5897827148438,5399.399871826172,3.499999523162842,3600,0.8,79.30000305175781,4.9405341148376465,46,727,3,0,0,16.77308464050293,69.91712188720703,4395,1,0.24785921549999998,16.52522542500293,3012.499462890625,71.79389648437518
2023-03-30 16:36:37.191,2939.306884765625,659.3731689453125,5401.199798583984,3.499999523162842,3600,0.8,79.10000610351562,4.990359306335449,46,729,3,0,0,16.76422882080078,69.9504623413086,4397,1,0.2485433263,16.515685494500783,3010.0275390625,70.72065429687518
2023-03-30 16:36:39.192,2937.908203125,658.7649536132812,5399.399871826172,3.499999523162842,3600,0.8,79.30000305175781,5.015267372131348,46,734,3,0,0,16.76422882080078,69.98380279541016,4399,1,0.2502676981,16.51396112270078,3011.67548828125,73.76728515625018
2023-03-30 16:36:41.209,2936.510009765625,658.7649536132812,5399.399871826172,3.5999996662139893,3600,0.8,79.19999694824219,5.115267276763916,46,736,3,0,0,16.746522903442383,70.01714324951172,4401,1,0.2509518089,16.495571094542385,3007.8302734375,71.32026367187518
2023-03-30 16:36:43.209,2936.510009765625,659.3731689453125,5396.999816894531,3.5999996662139893,3600,0.8,79.10000610351562,5.090359687805176,46,730,3,0,0,16.76422882080078,70.05048370361328,4403,1,0.2488914253,16.515337395500783,3013.3234375,76.81342773437518
2023-03-30 16:36:45.225,2937.908203125,659.3731689453125,5401.7999267578125,3.5999996662139893,3600,0.8,79.19999694824219,5.090359687805176,46,732,3,0,0,16.746522903442383,70.08382415771484,4405,1,0.24957553609999997,16.496947367342383,3005.6330078125,67.72480468750018
2023-03-30 16:36:47.226,2936.510009765625,659.3731689453125,5394.000091552734,3.5999996662139893,3600,0.8,79.19999694824219,5.090359687805176,46,731,3,0,0,16.7553768157959,70.13383483886719,4407,1,0.2492354883,16.5061413274959,3014.147412109375,77.63740234375018
2023-03-30 16:36:49.243,2937.908203125,659.3731689453125,5401.199798583984,3.5999996662139893,3600,0.8,79.19999694824219,5.090359687805176,46,727,3,0,0,16.737668991088867,70.16717529296875,4409,1,0.24785921549999998,16.489809775588867,3004.534375,66.62617187500018
2023-03-30 16:36:51.242,2937.908203125,658.7649536132812,5401.7999267578125,3.5999996662139893,3600,0.8,79.19999694824219,5.115267276763916,46,732,3,0,0,16.76422882080078,70.20051574707031,4411,1,0.24957553609999997,16.51465328470078,3009.47822265625,71.57001953125018
2023-03-30 16:36:53.260,2937.908203125,658.1565551757812,5400.0,3.5999996662139893,3600,0.8,79.19999694824219,5.140181541442871,46,729,3,0,0,16.7553768157959,70.23385620117188,4413,1,0.2485433263,16.5068334894959,3010.0275390625,72.11933593750018
2023-03-30 16:36:55.261,2937.908203125,658.1565551757812,5398.2000732421875,3.5999996662139893,3600,0.8,79.10000610351562,5.140181541442871,46,734,3,0,0,16.7553768157959,70.26719665527344,4415,1,0.2502676981,16.5051091176959,3011.126171875,73.21796875000018
2023-03-30 16:36:57.273,2937.908203125,658.1565551757812,5400.0,3.5999996662139893,3600,0.8,79.19999694824219,5.140181541442871,46,731,3,0,0,16.76422882080078,70.300537109375,4417,1,0.2492354883,16.514993332500783,3011.67548828125,73.76728515625018
2023-03-30 16:36:59.272,2937.908203125,657.54833984375,5403.000183105469,3.5999996662139893,3600,0.8,79.19999694824219,5.1650896072387695,46,733,3,0,0,16.781936645507812,70.33387756347656,4419,1,0.24991959909999997,16.532017046407812,3013.3234375,75.41523437500018
2023-03-30 16:37:01.291,2939.306884765625,658.1565551757812,5404.800109863281,3.5999996662139893,3600,0.8,79.19999694824219,5.140181541442871,46,728,3,0,0,16.781936645507812,70.36721801757812,4421,1,0.2481992633,16.533737382207814,3011.67548828125,72.36860351562518
2023-03-30 16:37:03.288,2937.908203125,657.54833984375,5409.000091552734,3.5999996662139893,3600,0.8,79.10000610351562,5.1650896072387695,46,728,3,0,0,16.77308464050293,70.40055847167969,4423,1,0.2481992633,16.52488537720293,3006.456982421875,68.54877929687518
2023-03-30 16:37:05.312,2939.306884765625,658.1565551757812,5390.999908447266,3.5999996662139893,3600,0.8,79.0,5.140181541442871,46,735,3,0,0,16.790790557861328,70.43389892578125,4425,1,0.2506117611,16.540178796761328,3024.85908203125,85.55219726562518
2023-03-30 16:37:07.330,2939.306884765625,658.1565551757812,5394.000091552734,3.5999996662139893,3600,0.8,79.10000610351562,5.140181541442871,46,726,3,0,0,16.77308464050293,70.46723937988281,4427,1,0.2475151525,16.52556948800293,3019.36591796875,80.05903320312518
2023-03-30 16:37:09.327,2937.908203125,657.54833984375,5397.599945068359,3.5999996662139893,3600,0.8,79.19999694824219,5.1650896072387695,46,724,3,0,0,16.737668991088867,70.50057983398438,4429,1,0.24682299049999998,16.490846000588867,3009.203564453125,71.29536132812518
2023-03-30 16:37:11.324,2937.908203125,658.1565551757812,5394.000091552734,3.5999996662139893,3600,0.8,79.10000610351562,5.140181541442871,46,730,3,0,0,16.76422882080078,70.53392028808594,4431,1,0.2488914253,16.515337395500783,3017.16865234375,79.26044921875018
2023-03-30 16:37:13.343,2939.306884765625,658.1565551757812,5398.800201416016,3.5999996662139893,3600,0.8,79.0,5.140181541442871,46,731,3,0,0,16.77308464050293,70.5672607421875,4434,1,0.2492354883,16.52384915220293,3014.696728515625,75.38984375000018
2023-03-30 16:37:15.342,2939.306884765625,656.9400634765625,5398.800201416016,3.5999996662139893,3600,0.8,79.0,5.189999580383301,45,732,3,0,0,16.76422882080078,70.60060119628906,4436,1,0.24957553609999997,16.51465328470078,3013.87275390625,74.56586914062518
2023-03-30 16:37:17.359,2939.306884765625,658.1565551757812,5398.800201416016,3.5999996662139893,3600,0.8,79.10000610351562,5.140181541442871,45,727,3,0,0,16.76422882080078,70.63394165039062,4438,1,0.24785921549999998,16.51636960530078,3013.048779296875,73.74189453125018
2023-03-30 16:37:19.364,2942.103515625,658.1565551757812,5402.400054931641,3.5999996662139893,3600,0.8,79.0,5.140181541442871,45,730,3,0,0,16.799644470214844,70.66728210449219,4440,1,0.2488914253,16.550753044914845,3017.16865234375,75.06513671875018
2023-03-30 16:37:21.376,2940.70556640625,658.7649536132812,5390.999908447266,3.5999996662139893,3600,0.8,78.9000015258789,5.115267276763916,46,731,3,0,0,16.781936645507812,70.70062255859375,4442,1,0.2492354883,16.532701157207814,3022.936474609375,82.23090820312518
2023-03-30 16:37:23.382,2939.306884765625,658.7649536132812,5396.999816894531,3.6999998092651367,3600,0.8,79.0,5.215267658233643,46,733,3,0,0,16.799644470214844,70.73396301269531,4444,1,0.24991959909999997,16.549724871114844,3021.0138671875,81.70698242187518
2023-03-30 16:37:25.393,2940.70556640625,658.1565551757812,5396.999816894531,3.6999998092651367,3600,0.8,79.10000610351562,5.240181922912598,46,728,3,0,0,16.77308464050293,70.76730346679688,4446,1,0.2481992633,16.52488537720293,3016.6193359375,75.91376953125018
2023-03-30 16:37:27.398,2942.103515625,658.1565551757812,5401.199798583984,3.6999998092651367,3600,0.8,79.10000610351562,5.240181922912598,46,726,3,0,0,16.781936645507812,70.80064392089844,4448,1,0.2475151525,16.534421493007812,3014.97138671875,72.86787109375018
2023-03-30 16:37:29.416,2942.103515625,657.54833984375,5396.400146484375,3.6999998092651367,3600,0.8,78.9000015258789,5.265089511871338,46,728,3,0,0,16.76422882080078,70.833984375,4450,1,0.2481992633,16.516029557500783,3015.520703125,73.41718750000018
2023-03-30 16:37:31.416,2942.103515625,658.1565551757812,5400.0,3.6999998092651367,3600,0.8,79.0,5.240181922912598,46,728,3,0,0,16.781936645507812,70.86732482910156,4452,1,0.2481992633,16.533737382207814,3015.520703125,73.41718750000018
2023-03-30 16:37:33.434,2942.103515625,657.54833984375,5395.800018310547,3.6999998092651367,3600,0.8,79.0,5.265089511871338,46,729,3,0,0,16.77308464050293,70.90066528320312,4454,1,0.2485433263,16.52454131420293,3017.71796875,75.61445312500018
2023-03-30 16:37:35.432,2942.103515625,657.54833984375,5404.199981689453,3.6999998092651367,3600,0.8,78.9000015258789,5.265089511871338,46,730,3,0,0,16.781936645507812,70.93400573730469,4456,1,0.2488914253,16.533045220207814,3012.2248046875,70.12128906250018
2023-03-30 16:37:37.451,2943.501708984375,657.54833984375,5398.2000732421875,3.8000001907348633,3600,0.8,79.0,5.3650898933410645,46,730,3,0,0,16.781936645507812,70.96734619140625,4458,1,0.2488914253,16.533045220207814,3017.71796875,74.21625976562518
2023-03-30 16:37:39.449,2942.103515625,658.1565551757812,5398.2000732421875,3.6999998092651367,3600,0.8,79.0,5.240181922912598,46,734,3,0,0,16.799644470214844,71.00068664550781,4460,1,0.2502676981,16.549376772114844,3020.46455078125,78.36103515625018
2023-03-30 16:37:41.454,2943.501708984375,658.1565551757812,5401.7999267578125,3.8000001907348633,3600,0.8,79.0,5.340181827545166,46,733,3,0,0,16.790790557861328,71.03402709960938,4462,1,0.24991959909999997,16.540870958761328,3015.520703125,72.01899414062518
2023-03-30 16:37:43.464,2942.103515625,658.1565551757812,5400.0,3.8000001907348633,3600,0.8,79.0,5.340181827545166,46,726,3,0,0,16.76422882080078,71.06736755371094,4464,1,0.2475151525,16.51671366830078,3012.2248046875,70.12128906250018
2023-03-30 16:37:45.471,2942.103515625,658.7649536132812,5396.999816894531,3.8000001907348633,3600,0.8,79.10000610351562,5.315267562866211,46,733,3,0,0,16.799644470214844,71.1007080078125,4466,1,0.24991959909999997,16.549724871114844,3021.0138671875,78.91035156250018
2023-03-30 16:37:47.487,2940.70556640625,658.7649536132812,5400.0,3.8000001907348633,3600,0.8,79.10000610351562,5.315267562866211,46,730,3,0,0,16.790790557861328,71.13404846191406,4468,1,0.2488914253,16.54189913256133,3016.893994140625,76.18842773437518
2023-03-30 16:37:49.487,2942.103515625,659.3731689453125,5400.0,3.8000001907348633,3600,0.8,79.0,5.290359973907471,46,727,3,0,0,16.76422882080078,71.16738891601562,4470,1,0.24785921549999998,16.51636960530078,3011.126171875,69.02265625000018
2023-03-30 16:37:51.503,2942.103515625,659.3731689453125,5398.2000732421875,3.8000001907348633,3600,0.8,79.10000610351562,5.290359973907471,46,733,3,0,0,16.808496475219727,71.20072937011719,4472,1,0.24991959909999997,16.558576876119727,3021.56318359375,79.45966796875018
2023-03-30 16:37:53.521,2942.103515625,659.3731689453125,5401.199798583984,3.8000001907348633,3600,0.8,79.10000610351562,5.290359973907471,46,731,3,0,0,16.790790557861328,71.23406982421875,4474,1,0.2492354883,16.54155506956133,3015.520703125,73.41718750000018
2023-03-30 16:37:57.314,2943.501708984375,658.7649536132812,5396.999816894531,3.9000003337860107,3600,0.8,79.10000610351562,5.4152679443359375,45,730,3,0,0,16.781936645507812,71.30075073242188,4477,1,0.2488914253,16.533045220207814,3017.71796875,74.21625976562518
2023-03-30 16:37:59.330,2940.70556640625,658.1565551757812,5400.600128173828,3.9000003337860107,3600,0.8,79.0,5.440182209014893,45,728,3,0,0,16.781936645507812,71.33409118652344,4479,1,0.2481992633,16.533737382207814,3015.246044921875,74.54047851562518
2023-03-30 16:38:01.328,2940.70556640625,657.54833984375,5398.2000732421875,3.9000003337860107,3600,0.8,79.10000610351562,5.465089797973633,46,723,3,0,0,16.746522903442383,71.367431640625,4481,1,0.24648294269999999,16.500039960742384,3010.57685546875,69.87128906250018
2023-03-30 16:38:03.346,2940.70556640625,658.7649536132812,5401.7999267578125,3.9000003337860107,3600,0.8,79.10000610351562,5.4152679443359375,46,731,3,0,0,16.77308464050293,71.40077209472656,4484,1,0.2492354883,16.52384915220293,3011.67548828125,70.96992187500018
2023-03-30 16:38:05.342,2942.103515625,658.7649536132812,5400.600128173828,3.9000003337860107,3600,0.8,79.0,5.4152679443359375,46,731,3,0,0,16.781936645507812,71.43411254882812,4486,1,0.2492354883,16.532701157207814,3014.4220703125,72.31855468750018
2023-03-30 16:38:07.364,2942.103515625,658.1565551757812,5404.800109863281,3.9000003337860107,3600,0.8,79.0,5.440182209014893,46,732,3,0,0,16.76422882080078,71.46745300292969,4488,1,0.24957553609999997,16.51465328470078,3007.555615234375,65.45209960937518
2023-03-30 16:38:09.358,2942.103515625,658.1565551757812,5400.600128173828,3.9000003337860107,3600,0.8,79.0,5.440182209014893,46,733,3,0,0,16.808496475219727,71.50079345703125,4490,1,0.24991959909999997,16.558576876119727,3020.46455078125,78.36103515625018
2023-03-30 16:38:11.383,2942.103515625,658.1565551757812,5400.600128173828,3.9000003337860107,3600,0.8,79.10000610351562,5.440182209014893,46,731,3,0,0,16.77308464050293,71.53413391113281,4492,1,0.2492354883,16.52384915220293,3013.048779296875,70.94526367187518
2023-03-30 16:38:13.381,2940.70556640625,658.1565551757812,5404.800109863281,3.9000003337860107,3600,0.8,79.0,5.440182209014893,46,727,3,0,0,16.76422882080078,71.56747436523438,4494,1,0.24785921549999998,16.51636960530078,3007.8302734375,67.12470703125018
2023-03-30 16:38:15.392,2940.70556640625,657.54833984375,5396.999816894531,3.9000003337860107,3600,0.8,79.0,5.465089797973633,46,730,3,0,0,16.781936645507812,71.60081481933594,4496,1,0.2488914253,16.533045220207814,3018.8166015625,78.11103515625018
2023-03-30 16:38:17.399,2940.70556640625,658.1565551757812,5398.800201416016,3.9000003337860107,3600,0.8,79.10000610351562,5.440182209014893,46,731,3,0,0,16.76422882080078,71.6341552734375,4498,1,0.2492354883,16.514993332500783,3012.77412109375,72.06855468750018
2023-03-30 16:38:19.409,2940.70556640625,657.54833984375,5403.000183105469,3.9000003337860107,3600,0.8,79.10000610351562,5.465089797973633,46,722,3,0,0,16.746522903442383,71.66749572753906,4500,1,0.2461388797,16.500384023742384,3006.731640625,66.02607421875018
2023-03-30 16:38:21.417,2939.306884765625,658.1565551757812,5395.199890136719,3.9000003337860107,3600,0.8,78.9000015258789,5.440182209014893,46,735,3,0,0,16.781936645507812,71.70083618164062,4502,1,0.2506117611,16.531324884407812,3019.36591796875,80.05903320312518
2023-03-30 16:38:23.433,2942.103515625,657.54833984375,5400.600128173828,3.9000003337860107,3600,0.8,79.0,5.465089797973633,46,729,3,0,0,16.781936645507812,71.73417663574219,4504,1,0.2485433263,16.533393319207814,3015.520703125,73.41718750000018
2023-03-30 16:38:25.433,2939.306884765625,657.54833984375,5398.2000732421875,3.9000003337860107,3600,0.8,79.0,5.465089797973633,46,728,3,0,0,16.76422882080078,71.76751708984375,4506,1,0.2481992633,16.516029557500783,3013.87275390625,74.56586914062518
2023-03-30 16:38:27.451,2940.70556640625,658.1565551757812,5397.599945068359,3.9000003337860107,3600,0.8,78.9000015258789,5.440182209014893,46,727,3,0,0,16.77308464050293,71.80085754394531,4508,1,0.24785921549999998,16.52522542500293,3016.07001953125,75.36445312500018
2023-03-30 16:38:29.449,2940.70556640625,658.1565551757812,5400.600128173828,3.9000003337860107,3600,0.8,79.10000610351562,5.440182209014893,46,729,3,0,0,16.790790557861328,71.83419799804688,4510,1,0.2485433263,16.54224723156133,3017.16865234375,76.46308593750018
2023-03-30 16:38:31.467,2940.70556640625,658.1565551757812,5400.0,3.9000003337860107,3600,0.8,79.10000610351562,5.440182209014893,46,731,3,0,0,16.817350387573242,71.86753845214844,4512,1,0.2492354883,16.568114899273244,3022.936474609375,82.23090820312518
2023-03-30 16:38:33.466,2940.70556640625,658.1565551757812,5393.399963378906,3.9000003337860107,3600,0.8,79.10000610351562,5.440182209014893,46,729,3,0,0,16.790790557861328,71.90087890625,4514,1,0.2485433263,16.54224723156133,3023.2111328125,82.50556640625018
2023-03-30 16:38:35.465,2940.70556640625,658.1565551757812,5401.7999267578125,3.9000003337860107,3600,0.8,79.10000610351562,5.440182209014893,46,729,3,0,0,16.76422882080078,71.93421936035156,4516,1,0.2485433263,16.515685494500783,3010.302197265625,69.59663085937518
2023-03-30 16:38:37.484,2940.70556640625,658.1565551757812,5396.400146484375,3.9000003337860107,3600,0.8,79.10000610351562,5.440182209014893,46,730,3,0,0,16.77308464050293,71.96755981445312,4518,1,0.2488914253,16.52419321520293,3016.893994140625,76.18842773437518
2023-03-30 16:38:39.482,2939.306884765625,658.1565551757812,5393.399963378906,3.9000003337860107,3600,0.8,79.10000610351562,5.440182209014893,46,730,3,0,0,16.799644470214844,72.00090026855469,4520,1,0.2488914253,16.550753044914845,3025.133740234375,85.82685546875018
2023-03-30 16:38:41.500,2940.70556640625,658.1565551757812,5400.600128173828,3.9000003337860107,3600,0.8,79.0,5.440182209014893,46,730,3,0,0,16.781936645507812,72.03424072265625,4522,1,0.2488914253,16.533045220207814,3014.97138671875,74.26582031250018
2023-03-30 16:38:43.518,2942.103515625,658.1565551757812,5400.0,3.8000001907348633,3600,0.8,78.9000015258789,5.340181827545166,46,727,3,0,0,16.790790557861328,72.06758117675781,4524,1,0.24785921549999998,16.542931342361328,3017.71796875,75.61445312500018
2023-03-30 16:38:45.537,2939.306884765625,656.9400634765625,5404.800109863281,3.8000001907348633,3600,0.8,79.10000610351562,5.389999866485596,45,729,3,0,0,16.790790557861328,72.10092163085938,4526,1,0.2485433263,16.54224723156133,3014.4220703125,75.11518554687518
2023-03-30 16:38:47.534,2940.70556640625,656.9400634765625,5397.599945068359,3.8000001907348633,3600,0.8,78.9000015258789,5.389999866485596,45,731,3,0,0,16.76422882080078,72.13426208496094,4528,1,0.2492354883,16.514993332500783,3014.97138671875,74.26582031250018
2023-03-30 16:38:49.539,2940.70556640625,656.9400634765625,5396.999816894531,3.8000001907348633,3600,0.8,79.10000610351562,5.389999866485596,45,726,3,0,0,16.790790557861328,72.1676025390625,4530,1,0.2475151525,16.543275405361328,3021.288525390625,80.58295898437518
2023-03-30 16:38:51.549,2940.70556640625,656.9400634765625,5399.399871826172,3.8000001907348633,3600,0.8,79.19999694824219,5.389999866485596,46,732,3,0,0,16.790790557861328,72.20094299316406,4532,1,0.24957553609999997,16.541215021761328,3018.8166015625,78.11103515625018
2023-03-30 16:38:53.556,2939.306884765625,658.7649536132812,5403.599853515625,3.8000001907348633,3600,0.8,79.0,5.315267562866211,46,726,3,0,0,16.76422882080078,72.23428344726562,4534,1,0.2475151525,16.51671366830078,3008.37958984375,69.07270507812518
2023-03-30 16:38:55.568,2939.306884765625,657.54833984375,5396.999816894531,3.8000001907348633,3600,0.8,79.10000610351562,5.3650898933410645,45,731,3,0,0,16.77308464050293,72.26762390136719,4536,1,0.2492354883,16.52384915220293,3016.6193359375,77.31245117187518
2023-03-30 16:38:57.567,2940.70556640625,657.54833984375,5399.399871826172,3.8000001907348633,3600,0.8,79.10000610351562,5.3650898933410645,45,729,3,0,0,16.7553768157959,72.30096435546875,4538,1,0.2485433263,16.5068334894959,3011.126171875,70.42060546875018
2023-03-30 16:38:59.589,2940.70556640625,657.54833984375,5400.600128173828,3.8000001907348633,3600,0.8,79.19999694824219,5.3650898933410645,45,732,3,0,0,16.781936645507812,72.33430480957031,4540,1,0.24957553609999997,16.532361109407812,3015.520703125,74.81513671875018
2023-03-30 16:39:01.589,2939.306884765625,656.9400634765625,5398.800201416016,3.8000001907348633,3600,0.8,79.0,5.389999866485596,45,726,3,0,0,16.737668991088867,72.36764526367188,4542,1,0.2475151525,16.490153838588867,3008.37958984375,69.07270507812518
2023-03-30 16:39:03.608,2940.70556640625,656.331787109375,5396.999816894531,3.8000001907348633,3600,0.8,79.0,5.414910793304443,45,730,3,0,0,16.76422882080078,72.40098571777344,4544,1,0.2488914253,16.515337395500783,3016.07001953125,75.36445312500018
2023-03-30 16:39:05.605,2939.306884765625,656.9400634765625,5398.2000732421875,3.8000001907348633,3600,0.8,79.10000610351562,5.389999866485596,45,729,3,0,0,16.77308464050293,72.434326171875,4546,1,0.2485433263,16.52454131420293,3016.344677734375,77.03779296875018
