,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-03-30 16:39:07.624,2940.70556640625,656.9400634765625,5396.400146484375,3.8000001907348633,3600,0.8,79.10000610351562,5.389999866485596,45,734,3,0,0,16.737668991088867,72.46766662597656,4548,1,0.2502676981,16.487401292988867,3010.0275390625,69.32197265625018
2023-03-30 16:39:09.627,2939.306884765625,656.331787109375,5400.0,3.8000001907348633,3600,0.8,79.10000610351562,5.414910793304443,45,728,3,0,0,16.808496475219727,72.50100708007812,4550,1,0.2481992633,16.56029721191973,3022.66181640625,83.35493164062518
2023-03-30 16:39:11.625,2937.908203125,656.331787109375,5396.999816894531,3.8000001907348633,3600,0.8,79.0,5.414910793304443,46,727,3,0,0,16.746522903442383,72.53434753417969,4552,1,0.24785921549999998,16.498663687942383,3012.2248046875,74.31660156250018
2023-03-30 16:39:13.645,2940.70556640625,656.9400634765625,5401.199798583984,3.8000001907348633,3600,0.8,79.10000610351562,5.389999866485596,46,729,3,0,0,16.746522903442383,72.56768798828125,4554,1,0.2485433263,16.497979577142384,3008.104931640625,67.39936523437518
2023-03-30 16:39:15.662,2939.306884765625,657.54833984375,5403.000183105469,3.8000001907348633,3600,0.8,78.9000015258789,5.3650898933410645,46,726,3,0,0,16.746522903442383,72.60102844238281,4556,1,0.2475151525,16.499007750942383,3006.18232421875,66.87543945312518
2023-03-30 16:39:17.674,2939.306884765625,657.54833984375,5401.199798583984,3.8000001907348633,3600,0.8,79.0,5.3650898933410645,46,729,3,0,0,16.737668991088867,72.63436889648438,4558,1,0.2485433263,16.48912566478887,3005.6330078125,66.32612304687518
2023-03-30 16:39:19.678,2940.70556640625,658.1565551757812,5395.800018310547,3.9000003337860107,3600,0.8,79.0,5.440182209014893,46,729,3,0,0,16.781936645507812,72.66770935058594,4560,1,0.2485433263,16.533393319207814,3019.36591796875,78.66035156250018
2023-03-30 16:39:21.687,2940.70556640625,657.54833984375,5398.2000732421875,3.9000003337860107,3600,0.8,79.0,5.465089797973633,45,731,3,0,0,16.76422882080078,72.7010498046875,4562,1,0.2492354883,16.514993332500783,3013.87275390625,73.16718750000018
2023-03-30 16:39:23.696,2939.306884765625,658.1565551757812,5402.400054931641,3.9000003337860107,3600,0.8,79.0,5.440182209014893,45,731,3,0,0,16.77308464050293,72.73439025878906,4564,1,0.2492354883,16.52384915220293,3011.67548828125,72.36860351562518
2023-03-30 16:39:25.713,2940.70556640625,658.1565551757812,5402.400054931641,3.9000003337860107,3600,0.8,79.0,5.440182209014893,46,729,3,0,0,16.790790557861328,72.76773071289062,4566,1,0.2485433263,16.54224723156133,3015.520703125,74.81513671875018
2023-03-30 16:39:27.730,2940.70556640625,657.54833984375,5396.400146484375,3.9000003337860107,3600,0.8,79.10000610351562,5.465089797973633,46,731,3,0,0,16.746522903442383,72.80107116699219,4568,1,0.2492354883,16.497287415142385,3011.67548828125,70.96992187500018
2023-03-30 16:39:29.728,2939.306884765625,658.7649536132812,5402.400054931641,3.9000003337860107,3600,0.8,79.0,5.4152679443359375,46,729,3,0,0,16.77308464050293,72.83441162109375,4570,1,0.2485433263,16.52454131420293,3011.126171875,71.81928710937518
2023-03-30 16:39:31.763,2940.70556640625,658.1565551757812,5400.600128173828,4.000000476837158,3600,0.8,79.10000610351562,5.540182113647461,46,726,3,0,0,16.746522903442383,72.86775207519531,4572,1,0.2475151525,16.499007750942383,3007.8302734375,67.12470703125018
2023-03-30 16:39:34.525,2942.103515625,659.3731689453125,5396.999816894531,4.000000476837158,3600,0.8,79.0,5.490360260009766,46,726,3,0,0,16.728816986083984,72.91776275634766,4575,1,0.2475151525,16.481301833583984,3006.18232421875,64.07880859375018
2023-03-30 16:39:36.548,2940.70556640625,659.3731689453125,5400.600128173828,4.000000476837158,3600,0.8,79.10000610351562,5.490360260009766,46,733,3,0,0,16.77308464050293,72.95110321044922,4577,1,0.24991959909999997,16.52316504140293,3011.950146484375,71.24458007812518
2023-03-30 16:39:38.544,2939.306884765625,659.3731689453125,5395.800018310547,4.000000476837158,3600,0.8,79.10000610351562,5.490360260009766,46,734,3,0,0,16.77308464050293,72.98444366455078,4579,1,0.2502676981,16.52281694240293,3016.07001953125,76.76313476562518
2023-03-30 16:39:40.550,2939.306884765625,659.3731689453125,5395.800018310547,4.000000476837158,3600,0.8,79.10000610351562,5.490360260009766,46,730,3,0,0,16.77308464050293,73.01778411865234,4581,1,0.2488914253,16.52419321520293,3016.344677734375,77.03779296875018
2023-03-30 16:39:42.566,2940.70556640625,659.9814453125,5400.600128173828,4.000000476837158,3600,0.8,79.19999694824219,5.465446949005127,46,728,3,0,0,16.77308464050293,73.0511245727539,4583,1,0.2481992633,16.52488537720293,3011.950146484375,71.24458007812518
2023-03-30 16:39:44.565,2940.70556640625,659.3731689453125,5401.199798583984,4.000000476837158,3600,0.8,79.10000610351562,5.490360260009766,46,731,3,0,0,16.781936645507812,73.08446502685547,4585,1,0.2492354883,16.532701157207814,3013.3234375,72.61787109375018
2023-03-30 16:39:46.582,2940.70556640625,659.3731689453125,5400.0,4.000000476837158,3600,0.8,79.0,5.490360260009766,46,728,3,0,0,16.790790557861328,73.11780548095703,4587,1,0.2481992633,16.54259129456133,3016.6193359375,75.91376953125018
2023-03-30 16:39:48.581,2940.70556640625,659.9814453125,5398.800201416016,4.000000476837158,3600,0.8,79.19999694824219,5.465446949005127,46,733,3,0,0,16.790790557861328,73.1511459350586,4589,1,0.24991959909999997,16.540870958761328,3016.6193359375,75.91376953125018
2023-03-30 16:39:50.577,2942.103515625,659.3731689453125,5397.599945068359,4.000000476837158,3600,0.8,79.0,5.490360260009766,46,724,3,0,0,16.77308464050293,73.18448638916016,4591,1,0.24682299049999998,16.52626165000293,3015.246044921875,73.14252929687518
2023-03-30 16:39:52.596,2940.70556640625,659.3731689453125,5395.199890136719,4.000000476837158,3600,0.8,79.19999694824219,5.490360260009766,46,733,3,0,0,16.799644470214844,73.21782684326172,4593,1,0.24991959909999997,16.549724871114844,3022.1125,81.40693359375018
2023-03-30 16:39:54.595,2940.70556640625,659.9814453125,5398.800201416016,4.000000476837158,3600,0.8,79.0,5.465446949005127,46,730,3,0,0,16.781936645507812,73.25116729736328,4595,1,0.2488914253,16.533045220207814,3014.97138671875,74.26582031250018
2023-03-30 16:39:56.617,2939.306884765625,659.9814453125,5401.199798583984,4.000000476837158,3600,0.8,79.10000610351562,5.465446949005127,46,726,3,0,0,16.790790557861328,73.28450775146484,4597,1,0.2475151525,16.543275405361328,3015.246044921875,75.93916015625018
2023-03-30 16:39:58.634,2942.103515625,659.9814453125,5399.399871826172,4.000000476837158,3600,0.8,79.10000610351562,5.465446949005127,46,726,3,0,0,16.781936645507812,73.3178482055664,4599,1,0.2475151525,16.534421493007812,3014.97138671875,72.86787109375018
2023-03-30 16:40:02.392,2943.501708984375,661.8062744140625,5401.199798583984,3.9000003337860107,3600,0.8,79.0,5.290886402130127,46,737,3,0,0,16.826204299926758,73.38452911376953,4603,1,0.2512958719,16.57490842802676,3020.46455078125,76.96284179687518
2023-03-30 16:40:04.390,2940.70556640625,660.5897827148438,5403.599853515625,3.9000003337860107,3600,0.8,79.10000610351562,5.340534687042236,46,732,3,0,0,16.83505630493164,73.4178695678711,4605,1,0.24957553609999997,16.58548076883164,3021.56318359375,80.85761718750018
2023-03-30 16:40:06.409,2940.70556640625,660.5897827148438,5397.599945068359,3.9000003337860107,3600,0.8,79.0,5.340534687042236,46,734,3,0,0,16.808496475219727,73.45121002197266,4607,1,0.2502676981,16.558228777119727,3021.0138671875,80.30830078125018
2023-03-30 16:40:08.409,2940.70556640625,660.5897827148438,5398.2000732421875,3.9000003337860107,3600,0.8,79.10000610351562,5.340534687042236,46,735,3,0,0,16.790790557861328,73.48455047607422,4609,1,0.2506117611,16.540178796761328,3016.6193359375,75.91376953125018
2023-03-30 16:40:10.424,2940.70556640625,660.5897827148438,5400.600128173828,3.9000003337860107,3600,0.8,79.10000610351562,5.340534687042236,46,725,3,0,0,16.781936645507812,73.51789093017578,4611,1,0.2471670535,16.534769592007812,3013.3234375,72.61787109375018
2023-03-30 16:40:12.431,2942.103515625,659.9814453125,5397.599945068359,3.8000001907348633,3600,0.8,79.0,5.265446662902832,46,725,3,0,0,16.790790557861328,73.55123138427734,4613,1,0.2471670535,16.543623504361328,3018.26728515625,76.16376953125018
2023-03-30 16:40:14.449,2940.70556640625,660.5897827148438,5397.599945068359,3.8000001907348633,3600,0.8,79.0,5.240534782409668,46,730,3,0,0,16.790790557861328,73.5845718383789,4615,1,0.2488914253,16.54189913256133,3017.71796875,77.01240234375018
2023-03-30 16:40:17.180,2943.501708984375,659.9814453125,5395.800018310547,3.8000001907348633,3600,0.8,79.10000610351562,5.265446662902832,46,728,3,0,0,16.808496475219727,73.61791229248047,4617,1,0.2481992633,16.56029721191973,3023.485791015625,79.98408203125018
2023-03-30 16:40:19.218,2942.103515625,659.3731689453125,5396.999816894531,3.8000001907348633,3600,0.8,79.0,5.290359973907471,46,732,3,0,0,16.790790557861328,73.65125274658203,4619,1,0.24957553609999997,16.541215021761328,3018.8166015625,76.71308593750018
2023-03-30 16:40:21.218,2942.103515625,659.3731689453125,5401.199798583984,3.8000001907348633,3600,0.8,79.0,5.290359973907471,46,730,3,0,0,16.790790557861328,73.70126342773438,4621,1,0.2488914253,16.54189913256133,3015.520703125,73.41718750000018
2023-03-30 16:40:23.234,2942.103515625,659.3731689453125,5403.599853515625,3.6999998092651367,3600,0.8,79.0,5.190359592437744,46,728,3,0,0,16.790790557861328,73.73460388183594,4623,1,0.2481992633,16.54259129456133,3013.3234375,71.21992187500018
2023-03-30 16:40:25.253,2942.103515625,658.7649536132812,5398.2000732421875,3.6999998092651367,3600,0.8,79.0,5.215267658233643,46,729,3,0,0,16.781936645507812,73.7679443359375,4625,1,0.2485433263,16.533393319207814,3016.6193359375,74.51582031250018
2023-03-30 16:40:28.002,2943.501708984375,659.3731689453125,5394.6002197265625,3.6999998092651367,3600,0.8,79.0,5.190359592437744,46,730,3,0,0,16.781936645507812,73.80128479003906,4628,1,0.2488914253,16.533045220207814,3019.36591796875,75.86420898437518
2023-03-30 16:40:30.021,2940.70556640625,659.3731689453125,5398.800201416016,3.6999998092651367,3600,0.8,79.0,5.190359592437744,46,729,3,0,0,16.790790557861328,73.83462524414062,4630,1,0.2485433263,16.54224723156133,3017.71796875,77.01240234375018
2023-03-30 16:40:32.294,2942.103515625,659.9814453125,5404.800109863281,3.6999998092651367,3600,0.8,79.10000610351562,5.165446758270264,46,729,3,0,0,16.799644470214844,73.86796569824219,4632,1,0.2485433263,16.551101143914845,3013.87275390625,71.76923828125018
2023-03-30 16:40:34.292,2940.70556640625,659.3731689453125,5396.999816894531,3.6999998092651367,3600,0.8,79.10000610351562,5.190359592437744,46,726,3,0,0,16.781936645507812,73.90130615234375,4634,1,0.2475151525,16.534421493007812,3017.71796875,77.01240234375018
2023-03-30 16:40:36.291,2940.70556640625,659.9814453125,5400.600128173828,3.6999998092651367,3600,0.8,79.0,5.165446758270264,46,725,3,0,0,16.799644470214844,73.93464660644531,4636,1,0.2471670535,16.552477416714844,3017.71796875,77.01240234375018
2023-03-30 16:40:38.310,2942.103515625,659.9814453125,5400.600128173828,3.6999998092651367,3600,0.8,79.0,5.165446758270264,46,732,3,0,0,16.790790557861328,73.96798706054688,4638,1,0.24957553609999997,16.541215021761328,3015.520703125,73.41718750000018
2023-03-30 16:40:40.330,2942.103515625,660.5897827148438,5400.0,3.6999998092651367,3600,0.8,79.0,5.140534400939941,46,732,3,0,0,16.817350387573242,74.00132751464844,4640,1,0.24957553609999997,16.567774851473242,3021.0138671875,78.91035156250018
2023-03-30 16:40:42.328,2942.103515625,661.1979370117188,5397.599945068359,3.6999998092651367,3600,0.8,79.0,5.115628719329834,46,730,3,0,0,16.808496475219727,74.03466796875,4642,1,0.2488914253,16.55960504991973,3021.0138671875,78.91035156250018
2023-03-30 16:40:44.347,2943.501708984375,661.1979370117188,5403.000183105469,3.6999998092651367,3600,0.8,79.0,5.115628719329834,46,731,3,0,0,16.799644470214844,74.06800842285156,4645,1,0.2492354883,16.550408981914845,3014.147412109375,70.64570312500018
2023-03-30 16:40:46.345,2942.103515625,660.5897827148438,5403.599853515625,3.6999998092651367,3600,0.8,79.0,5.140534400939941,46,731,3,0,0,16.799644470214844,74.10134887695312,4647,1,0.2492354883,16.550408981914845,3014.147412109375,72.04389648437518
2023-03-30 16:40:48.365,2943.501708984375,660.5897827148438,5403.599853515625,3.6999998092651367,3600,0.8,79.10000610351562,5.140534400939941,46,729,3,0,0,16.817350387573242,74.13468933105469,4649,1,0.2485433263,16.568807061273244,3017.992626953125,74.49091796875018
2023-03-30 16:40:50.363,2943.501708984375,661.1979370117188,5396.400146484375,3.6999998092651367,3600,0.8,78.80000305175781,5.115628719329834,46,735,3,0,0,16.790790557861328,74.16802978515625,4651,1,0.2506117611,16.540178796761328,3017.71796875,74.21625976562518
2023-03-30 16:40:52.381,2943.501708984375,661.1979370117188,5401.7999267578125,3.6999998092651367,3600,0.8,79.0,5.115628719329834,46,731,3,0,0,16.781936645507812,74.20137023925781,4653,1,0.2492354883,16.532701157207814,3011.67548828125,68.17377929687518
2023-03-30 16:40:54.381,2942.103515625,659.9814453125,5395.800018310547,3.6999998092651367,3600,0.8,78.9000015258789,5.165446758270264,46,730,3,0,0,16.826204299926758,74.23471069335938,4655,1,0.2488914253,16.57731287462676,3027.05634765625,84.95283203125018
2023-03-30 16:40:56.399,2942.103515625,660.5897827148438,5395.199890136719,3.6999998092651367,3600,0.8,78.80000305175781,5.140534400939941,46,732,3,0,0,16.790790557861328,74.26805114746094,4657,1,0.24957553609999997,16.541215021761328,3019.36591796875,77.26240234375018
2023-03-30 16:40:58.412,2943.501708984375,660.5897827148438,5396.999816894531,3.6999998092651367,3600,0.8,79.0,5.140534400939941,46,730,3,0,0,16.808496475219727,74.3013916015625,4659,1,0.2488914253,16.55960504991973,3021.837841796875,78.33613281250018
2023-03-30 16:41:00.415,2942.103515625,660.5897827148438,5396.999816894531,3.6999998092651367,3600,0.8,79.0,5.140534400939941,46,736,3,0,0,16.76422882080078,74.33473205566406,4661,1,0.2509518089,16.513277011900783,3012.2248046875,70.12128906250018
2023-03-30 16:41:03.361,2943.501708984375,660.5897827148438,5399.399871826172,3.6999998092651367,3600,0.8,78.9000015258789,5.140534400939941,46,732,3,0,0,16.781936645507812,74.3847427368164,4664,1,0.24957553609999997,16.532361109407812,3013.87275390625,70.37104492187518
2023-03-30 16:41:05.378,2943.501708984375,660.5897827148438,5397.599945068359,3.6999998092651367,3600,0.8,79.0,5.140534400939941,46,730,3,0,0,16.808496475219727,74.41808319091797,4666,1,0.2488914253,16.55960504991973,3021.288525390625,77.78681640625018
2023-03-30 16:41:07.394,2942.103515625,660.5897827148438,5405.999908447266,3.6999998092651367,3600,0.8,79.0,5.140534400939941,46,732,3,0,0,16.77308464050293,74.45142364501953,4668,1,0.24957553609999997,16.52350910440293,3006.456982421875,64.35346679687518
2023-03-30 16:41:09.394,2942.103515625,660.5897827148438,5398.2000732421875,3.6999998092651367,3600,0.8,79.0,5.140534400939941,46,726,3,0,0,16.808496475219727,74.4847640991211,4670,1,0.2475151525,16.560981322719726,3021.0138671875,78.91035156250018
2023-03-30 16:41:11.412,2942.103515625,659.9814453125,5398.800201416016,3.6999998092651367,3600,0.8,78.9000015258789,5.165446758270264,46,732,3,0,0,16.790790557861328,74.51810455322266,4672,1,0.24957553609999997,16.541215021761328,3016.893994140625,74.79047851562518
2023-03-30 16:41:13.412,2942.103515625,659.9814453125,5403.599853515625,3.6999998092651367,3600,0.8,79.0,5.165446758270264,46,731,3,0,0,16.790790557861328,74.55144500732422,4674,1,0.2492354883,16.54155506956133,3012.77412109375,70.67060546875018
2023-03-30 16:41:15.429,2942.103515625,659.9814453125,5400.600128173828,3.6999998092651367,3600,0.8,79.0,5.165446758270264,46,734,3,0,0,16.817350387573242,74.58478546142578,4676,1,0.2502676981,16.567082689473242,3020.739208984375,78.63569335937518
2023-03-30 16:41:17.439,2940.70556640625,660.5897827148438,5398.800201416016,3.6999998092651367,3600,0.8,78.80000305175781,5.140534400939941,46,733,3,0,0,16.799644470214844,74.63479614257812,4678,1,0.24991959909999997,16.549724871114844,3018.26728515625,77.56171875000018
2023-03-30 16:41:19.447,2940.70556640625,659.9814453125,5404.800109863281,3.6999998092651367,3600,0.8,78.80000305175781,5.165446758270264,46,730,3,0,0,16.781936645507812,74.66813659667969,4680,1,0.2488914253,16.533045220207814,3010.0275390625,69.32197265625018
2023-03-30 16:41:21.463,2943.501708984375,660.5897827148438,5403.599853515625,3.6999998092651367,3600,0.8,78.9000015258789,5.140534400939941,46,725,3,0,0,16.781936645507812,74.70147705078125,4682,1,0.2471670535,16.534769592007812,3010.851513671875,67.34980468750018
2023-03-30 16:41:23.464,2940.70556640625,659.9814453125,5397.599945068359,3.5999996662139893,3600,0.8,79.0,5.065446376800537,46,731,3,0,0,16.77308464050293,74.73481750488281,4684,1,0.2492354883,16.52384915220293,3014.4220703125,73.71650390625018
2023-03-30 16:41:25.482,2942.103515625,660.5897827148438,5401.199798583984,3.5999996662139893,3600,0.8,78.9000015258789,5.040534496307373,46,733,3,0,0,16.799644470214844,74.76815795898438,4686,1,0.24991959909999997,16.549724871114844,3016.07001953125,73.96650390625018
2023-03-30 16:41:27.478,2942.103515625,659.9814453125,5401.199798583984,3.5999996662139893,3600,0.8,78.80000305175781,5.065446376800537,46,728,3,0,0,16.76422882080078,74.80149841308594,4688,1,0.2481992633,16.516029557500783,3009.47822265625,67.37470703125018
2023-03-30 16:41:29.496,2940.70556640625,660.5897827148438,5398.800201416016,3.6999998092651367,3600,0.8,78.9000015258789,5.140534400939941,46,730,3,0,0,16.781936645507812,74.8348388671875,4690,1,0.2488914253,16.533045220207814,3014.696728515625,73.99116210937518
2023-03-30 16:41:31.499,2942.103515625,659.9814453125,5395.199890136719,3.5999996662139893,3600,0.8,79.0,5.065446376800537,46,729,3,0,0,16.799644470214844,74.86817932128906,4692,1,0.2485433263,16.551101143914845,3022.1125,80.00898437500018
2023-03-30 16:41:33.499,2942.103515625,659.9814453125,5399.399871826172,3.5999996662139893,3600,0.8,78.9000015258789,5.065446376800537,46,729,3,0,0,16.799644470214844,74.90151977539062,4694,1,0.2485433263,16.551101143914845,3018.26728515625,76.16376953125018
2023-03-30 16:41:35.516,2942.103515625,659.9814453125,5396.999816894531,3.5999996662139893,3600,0.8,78.9000015258789,5.065446376800537,45,730,3,0,0,16.808496475219727,74.93486022949219,4696,1,0.2488914253,16.55960504991973,3022.387158203125,80.28364257812518
2023-03-30 16:41:37.527,2940.70556640625,659.9814453125,5403.000183105469,3.5999996662139893,3600,0.8,78.9000015258789,5.065446376800537,45,726,3,0,0,16.808496475219727,74.96820068359375,4698,1,0.2475151525,16.560981322719726,3017.443310546875,76.73774414062518
2023-03-30 16:41:39.533,2942.103515625,660.5897827148438,5400.0,3.5999996662139893,3600,0.8,78.9000015258789,5.040534496307373,45,730,3,0,0,16.84391212463379,75.00154113769531,4700,1,0.2488914253,16.59502069933379,3026.50703125,84.40351562500018
2023-03-30 16:41:41.545,2942.103515625,660.5897827148438,5397.599945068359,3.5999996662139893,3600,0.8,78.9000015258789,5.040534496307373,46,731,3,0,0,16.790790557861328,75.03488159179688,4702,1,0.2492354883,16.54155506956133,3017.71796875,75.61445312500018
2023-03-30 16:41:43.550,2940.70556640625,660.5897827148438,5396.400146484375,3.5999996662139893,3600,0.8,79.0,5.040534496307373,46,730,3,0,0,16.817350387573242,75.06822204589844,4704,1,0.2488914253,16.568458962273244,3024.309765625,83.60419921875018
2023-03-30 16:41:45.561,2942.103515625,660.5897827148438,5401.199798583984,3.5999996662139893,3600,0.8,78.9000015258789,5.040534496307373,46,730,3,0,0,16.799644470214844,75.1015625,4706,1,0.2488914253,16.550753044914845,3016.344677734375,74.24116210937518
2023-03-30 16:41:47.568,2943.501708984375,660.5897827148438,5400.0,3.5999996662139893,3600,0.8,78.9000015258789,5.040534496307373,46,730,3,0,0,16.808496475219727,75.13490295410156,4708,1,0.2488914253,16.55960504991973,3019.36591796875,75.86420898437518
2023-03-30 16:41:49.578,2943.501708984375,660.5897827148438,5398.2000732421875,3.5999996662139893,3600,0.8,78.9000015258789,5.040534496307373,46,732,3,0,0,16.808496475219727,75.16824340820312,4710,1,0.24957553609999997,16.558920939119727,3020.46455078125,76.96284179687518
2023-03-30 16:41:51.584,2943.501708984375,660.5897827148438,5396.400146484375,3.5999996662139893,3600,0.8,78.9000015258789,5.040534496307373,46,732,3,0,0,16.826204299926758,75.20158386230469,4712,1,0.24957553609999997,16.576628763826758,3025.95771484375,82.45600585937518
2023-03-30 16:41:53.595,2943.501708984375,659.9814453125,5402.400054931641,3.6999998092651367,3600,0.8,78.9000015258789,5.165446758270264,46,731,3,0,0,16.799644470214844,75.23492431640625,4714,1,0.2492354883,16.550408981914845,3015.520703125,72.01899414062518
2023-03-30 16:41:55.602,2943.501708984375,659.9814453125,5401.7999267578125,3.5999996662139893,3600,0.8,79.0,5.065446376800537,46,735,3,0,0,16.817350387573242,75.26826477050781,4716,1,0.2506117611,16.566738626473242,3019.640576171875,76.13886718750018
2023-03-30 16:41:57.604,2943.501708984375,659.9814453125,5402.400054931641,3.5999996662139893,3600,0.8,79.0,5.065446376800537,46,727,3,0,0,16.799644470214844,75.30160522460938,4718,1,0.24785921549999998,16.551785254714844,3016.07001953125,72.56831054687518
2023-03-30 16:41:59.618,2943.501708984375,660.5897827148438,5394.6002197265625,3.5999996662139893,3600,0.8,78.9000015258789,5.040534496307373,46,727,3,0,0,16.790790557861328,75.33494567871094,4720,1,0.24785921549999998,16.542931342361328,3020.46455078125,76.96284179687518
2023-03-30 16:42:01.630,2942.103515625,659.9814453125,5398.2000732421875,3.6999998092651367,3600,0.8,78.9000015258789,5.165446758270264,46,731,3,0,0,16.790790557861328,75.3682861328125,4722,1,0.2492354883,16.54155506956133,3017.443310546875,75.33979492187518
2023-03-30 16:42:03.650,2942.103515625,659.9814453125,5400.0,3.6999998092651367,3600,0.8,78.9000015258789,5.165446758270264,46,730,3,0,0,16.799644470214844,75.40162658691406,4724,1,0.2488914253,16.550753044914845,3017.71796875,75.61445312500018
2023-03-30 16:42:05.649,2940.70556640625,659.9814453125,5398.2000732421875,3.6999998092651367,3600,0.8,78.9000015258789,5.165446758270264,46,728,3,0,0,16.77308464050293,75.43496704101562,4726,1,0.2481992633,16.52488537720293,3013.87275390625,73.16718750000018
2023-03-30 16:42:07.649,2940.70556640625,659.9814453125,5400.600128173828,3.6999998092651367,3600,0.8,78.80000305175781,5.165446758270264,46,722,3,0,0,16.7553768157959,75.46830749511719,4728,1,0.2461388797,16.5092379360959,3008.654248046875,67.94868164062518
2023-03-30 16:42:09.668,2940.70556640625,659.3731689453125,5395.199890136719,3.6999998092651367,3600,0.8,79.0,5.190359592437744,46,729,3,0,0,16.76422882080078,75.50164794921875,4730,1,0.2485433263,16.515685494500783,3014.97138671875,74.26582031250018
2023-03-30 16:42:11.666,2940.70556640625,659.9814453125,5403.000183105469,3.6999998092651367,3600,0.8,78.9000015258789,5.165446758270264,46,733,3,0,0,16.799644470214844,75.53498840332031,4732,1,0.24991959909999997,16.549724871114844,3014.97138671875,74.26582031250018
2023-03-30 16:42:13.683,2940.70556640625,659.3731689453125,5395.800018310547,3.6999998092651367,3600,0.8,78.80000305175781,5.190359592437744,46,728,3,0,0,16.808496475219727,75.56832885742188,4734,1,0.2481992633,16.56029721191973,3024.035107421875,83.32954101562518
2023-03-30 16:42:15.689,2939.306884765625,658.7649536132812,5401.7999267578125,3.6999998092651367,3600,0.8,79.0,5.215267658233643,46,730,3,0,0,16.7553768157959,75.60166931152344,4736,1,0.2488914253,16.5064853904959,3007.8302734375,68.52338867187518
2023-03-30 16:42:17.703,2940.70556640625,659.3731689453125,5395.800018310547,3.6999998092651367,3600,0.8,78.9000015258789,5.190359592437744,46,734,3,0,0,16.790790557861328,75.635009765625,4738,1,0.2502676981,16.540522859761328,3019.915234375,79.20966796875018
2023-03-30 16:42:19.718,2942.103515625,658.1565551757812,5404.800109863281,3.6999998092651367,3600,0.8,78.9000015258789,5.240181922912598,46,732,3,0,0,16.799644470214844,75.66835021972656,4740,1,0.24957553609999997,16.550068934114844,3014.97138671875,72.86787109375018
2023-03-30 16:42:21.723,2937.908203125,658.7649536132812,5400.0,3.6999998092651367,3600,0.8,78.9000015258789,5.215267658233643,46,732,3,0,0,16.77308464050293,75.70169067382812,4742,1,0.24957553609999997,16.52350910440293,3013.048779296875,75.14057617187518
2023-03-30 16:42:23.741,2939.306884765625,657.54833984375,5396.400146484375,3.6999998092651367,3600,0.8,78.80000305175781,5.265089511871338,46,729,3,0,0,16.7553768157959,75.73503112792969,4744,1,0.2485433263,16.5068334894959,3013.87275390625,74.56586914062518
2023-03-30 16:42:25.742,2939.306884765625,658.1565551757812,5395.800018310547,3.6999998092651367,3600,0.8,79.0,5.240181922912598,46,733,3,0,0,16.790790557861328,75.76837158203125,4746,1,0.24991959909999997,16.540870958761328,3021.0138671875,81.70698242187518
2023-03-30 16:42:27.752,2939.306884765625,658.1565551757812,5404.199981689453,3.6999998092651367,3600,0.8,79.0,5.240181922912598,46,728,3,0,0,16.7553768157959,75.80171203613281,4748,1,0.2481992633,16.5071775524959,3006.456982421875,67.15009765625018
2023-03-30 16:42:29.751,2939.306884765625,658.1565551757812,5404.199981689453,3.6999998092651367,3600,0.8,79.0,5.240181922912598,46,728,3,0,0,16.737668991088867,75.83505249023438,4750,1,0.2481992633,16.48946972778887,3002.88642578125,63.57954101562518
2023-03-30 16:42:31.771,2940.70556640625,658.1565551757812,5405.999908447266,3.6999998092651367,3600,0.8,79.0,5.240181922912598,46,730,3,0,0,16.76422882080078,75.86839294433594,4752,1,0.2488914253,16.515337395500783,3006.731640625,66.02607421875018
2023-03-30 16:42:33.790,2939.306884765625,658.7649536132812,5398.2000732421875,3.6999998092651367,3600,0.8,79.0,5.215267658233643,46,728,3,0,0,16.7553768157959,75.9017333984375,4754,1,0.2481992633,16.5071775524959,3011.126171875,71.81928710937518
2023-03-30 16:42:35.789,2939.306884765625,658.7649536132812,5395.199890136719,3.6999998092651367,3600,0.8,79.0,5.215267658233643,46,730,3,0,0,16.77308464050293,75.93507385253906,4756,1,0.2488914253,16.52419321520293,3017.443310546875,78.13642578125018
2023-03-30 16:42:40.323,2940.70556640625,659.9814453125,5401.7999267578125,3.6999998092651367,3600,0.8,79.0,5.165446758270264,46,726,3,0,0,16.790790557861328,76.00175476074219,4760,1,0.2475151525,16.543275405361328,3014.696728515625,73.99116210937518
2023-03-30 16:42:42.355,2939.306884765625,659.3731689453125,5401.199798583984,3.6999998092651367,3600,0.8,79.0,5.190359592437744,46,731,3,0,0,16.781936645507812,76.03509521484375,4763,1,0.2492354883,16.532701157207814,3013.3234375,74.01655273437518
2023-03-30 16:42:44.388,2939.306884765625,658.7649536132812,5396.999816894531,3.6999998092651367,3600,0.8,78.9000015258789,5.215267658233643,46,729,3,0,0,16.790790557861328,76.06843566894531,4765,1,0.2485433263,16.54224723156133,3019.640576171875,80.33369140625018
2023-03-30 16:42:46.388,2939.306884765625,659.3731689453125,5396.999816894531,3.6999998092651367,3600,0.8,79.0,5.190359592437744,46,729,3,0,0,16.790790557861328,76.10177612304688,4767,1,0.2485433263,16.54224723156133,3019.36591796875,80.05903320312518
2023-03-30 16:42:48.417,2940.70556640625,658.7649536132812,5400.600128173828,3.8000001907348633,3600,0.8,79.0,5.315267562866211,46,733,3,0,0,16.77308464050293,76.13511657714844,4769,1,0.24991959909999997,16.52316504140293,3012.499462890625,71.79389648437518
2023-03-30 16:42:50.437,2937.908203125,658.7649536132812,5392.799835205078,3.6999998092651367,3600,0.8,79.10000610351562,5.215267658233643,46,733,3,0,0,16.799644470214844,76.18512725830078,4771,1,0.24991959909999997,16.549724871114844,3024.85908203125,86.95087890625018
2023-03-30 16:42:54.342,2942.103515625,658.7649536132812,5400.600128173828,3.6999998092651367,3600,0.8,79.0,5.215267658233643,46,728,3,0,0,16.808496475219727,76.23513793945312,4775,1,0.2481992633,16.56029721191973,3020.46455078125,78.36103515625018
2023-03-30 16:42:56.358,2940.70556640625,658.7649536132812,5402.400054931641,3.6999998092651367,3600,0.8,78.9000015258789,5.215267658233643,46,731,3,0,0,16.77308464050293,76.26847839355469,4777,1,0.2492354883,16.52384915220293,3011.126171875,70.42060546875018
2023-03-30 16:42:58.375,2939.306884765625,658.1565551757812,5401.199798583984,3.6999998092651367,3600,0.8,79.0,5.240181922912598,46,728,3,0,0,16.76422882080078,76.30181884765625,4779,1,0.2481992633,16.516029557500783,3011.126171875,71.81928710937518
2023-03-30 16:43:00.377,2940.70556640625,658.1565551757812,5395.800018310547,3.6999998092651367,3600,0.8,78.9000015258789,5.240181922912598,46,729,3,0,0,16.76422882080078,76.33515930175781,4781,1,0.2485433263,16.515685494500783,3015.520703125,74.81513671875018
2023-03-30 16:43:02.392,2940.70556640625,657.54833984375,5400.0,3.6999998092651367,3600,0.8,79.0,5.265089511871338,46,733,3,0,0,16.7553768157959,76.36849975585938,4783,1,0.24991959909999997,16.5054572166959,3010.302197265625,69.59663085937518
2023-03-30 16:43:04.387,2940.70556640625,657.54833984375,5397.599945068359,3.6999998092651367,3600,0.8,78.9000015258789,5.265089511871338,46,732,3,0,0,16.77308464050293,76.40184020996094,4785,1,0.24957553609999997,16.52350910440293,3016.07001953125,75.36445312500018
2023-03-30 16:43:06.406,2940.70556640625,658.1565551757812,5398.2000732421875,3.6999998092651367,3600,0.8,78.80000305175781,5.240181922912598,46,730,3,0,0,16.737668991088867,76.4351806640625,4787,1,0.2488914253,16.48877756578887,3007.8302734375,67.12470703125018
2023-03-30 16:43:09.181,2942.103515625,657.54833984375,5396.999816894531,3.6999998092651367,3600,0.8,78.9000015258789,5.265089511871338,46,725,3,0,0,16.76422882080078,76.48519134521484,4789,1,0.2471670535,16.51706176730078,3015.246044921875,73.14252929687518
2023-03-30 16:43:11.190,2940.70556640625,657.54833984375,5404.199981689453,3.6999998092651367,3600,0.8,79.0,5.265089511871338,46,729,3,0,0,16.7553768157959,76.5185317993164,4791,1,0.2485433263,16.5068334894959,3006.731640625,66.02607421875018
2023-03-30 16:43:13.198,2940.70556640625,656.9400634765625,5399.399871826172,3.6999998092651367,3600,0.8,79.0,5.289999485015869,46,728,3,0,0,16.781936645507812,76.55187225341797,4793,1,0.2481992633,16.533737382207814,3017.16865234375,76.46308593750018
2023-03-30 16:43:15.963,2943.501708984375,657.54833984375,5399.399871826172,3.6999998092651367,3600,0.8,79.0,5.265089511871338,46,727,3,0,0,16.737668991088867,76.60188293457031,4796,1,0.24785921549999998,16.489809775588867,3007.28095703125,63.77924804687518
2023-03-30 16:43:17.983,2942.103515625,658.1565551757812,5398.2000732421875,3.6999998092651367,3600,0.8,78.80000305175781,5.240181922912598,46,733,3,0,0,16.77308464050293,76.63522338867188,4798,1,0.24991959909999997,16.52316504140293,3014.97138671875,72.86787109375018
2023-03-30 16:43:19.985,2940.70556640625,657.54833984375,5400.0,3.6999998092651367,3600,0.8,78.9000015258789,5.265089511871338,46,726,3,0,0,16.790790557861328,76.66856384277344,4800,1,0.2475151525,16.543275405361328,3018.26728515625,77.56171875000018
2023-03-30 16:43:21.006,2942.103515625,658.1565551757812,5398.800201416016,3.6999998092651367,3600,0.8,78.80000305175781,5.240181922912598,46,734,3,0,0,16.77308464050293,76.68523406982422,4801,1,0.2502676981,16.52281694240293,3014.4220703125,72.31855468750018
2023-03-30 16:43:23.022,2940.70556640625,658.1565551757812,5400.0,3.8000001907348633,3600,0.8,79.0,5.340181827545166,46,726,3,0,0,16.76422882080078,76.71857452392578,4803,1,0.2475151525,16.51671366830078,3012.2248046875,71.51923828125018
2023-03-30 16:43:25.020,2942.103515625,658.1565551757812,5397.599945068359,3.8000001907348633,3600,0.8,79.0,5.340181827545166,46,726,3,0,0,16.76422882080078,76.75191497802734,4805,1,0.2475151525,16.51671366830078,3014.4220703125,72.31855468750018
2023-03-30 16:43:27.045,2940.70556640625,657.54833984375,5396.999816894531,3.8000001907348633,3600,0.8,79.0,5.3650898933410645,46,729,3,0,0,16.76422882080078,76.7852554321289,4807,1,0.2485433263,16.515685494500783,3014.97138671875,74.26582031250018
2023-03-30 16:43:29.042,2942.103515625,658.7649536132812,5398.2000732421875,3.8000001907348633,3600,0.8,79.0,5.315267562866211,46,728,3,0,0,16.77308464050293,76.81859588623047,4809,1,0.2481992633,16.52488537720293,3014.97138671875,72.86787109375018
2023-03-30 16:43:31.058,2942.103515625,659.3731689453125,5399.399871826172,3.8000001907348633,3600,0.8,79.0,5.290359973907471,46,727,3,0,0,16.781936645507812,76.85193634033203,4811,1,0.24785921549999998,16.534077430007812,3015.520703125,73.41718750000018
2023-03-30 16:43:33.058,2940.70556640625,658.7649536132812,5399.399871826172,3.8000001907348633,3600,0.8,79.0,5.315267562866211,46,730,3,0,0,16.781936645507812,76.8852767944336,4813,1,0.2488914253,16.533045220207814,3015.520703125,74.81513671875018
2023-03-30 16:43:35.076,2943.501708984375,659.9814453125,5400.0,3.8000001907348633,3600,0.8,78.9000015258789,5.265446662902832,46,728,3,0,0,16.781936645507812,76.91861724853516,4815,1,0.2481992633,16.533737382207814,3014.4220703125,70.92036132812518
2023-03-30 16:43:37.094,2942.103515625,659.9814453125,5394.6002197265625,3.8000001907348633,3600,0.8,78.9000015258789,5.265446662902832,46,735,3,0,0,16.790790557861328,76.95195770263672,4817,1,0.2506117611,16.540178796761328,3020.46455078125,78.36103515625018
2023-03-30 16:43:39.095,2942.103515625,659.9814453125,5401.7999267578125,3.8000001907348633,3600,0.8,78.9000015258789,5.265446662902832,46,731,3,0,0,16.799644470214844,76.98529815673828,4819,1,0.2492354883,16.550408981914845,3016.07001953125,73.96650390625018
2023-03-30 16:43:43.635,2944.900146484375,660.5897827148438,5402.400054931641,3.8000001907348633,3600,0.8,79.0,5.240534782409668,46,728,3,0,0,16.799644470214844,77.06864929199219,4824,1,0.2481992633,16.551445206914845,3015.520703125,70.62055664062518
2023-03-30 16:43:47.573,2944.900146484375,659.9814453125,5396.999816894531,3.8000001907348633,3600,0.8,78.9000015258789,5.265446662902832,46,730,3,0,0,16.799644470214844,77.13533020019531,4828,1,0.2488914253,16.550753044914845,3020.46455078125,75.56440429687518
2023-03-30 16:43:49.573,2944.900146484375,660.5897827148438,5396.999816894531,3.9000003337860107,3600,0.8,79.0,5.340534687042236,46,731,3,0,0,16.808496475219727,77.16867065429688,4830,1,0.2492354883,16.55926098691973,3021.837841796875,76.93769531250018
2023-03-30 16:43:51.607,2944.900146484375,659.9814453125,5394.6002197265625,3.8000001907348633,3600,0.8,78.9000015258789,5.265446662902832,46,728,3,0,0,16.808496475219727,77.20201110839844,4832,1,0.2481992633,16.56029721191973,3024.584423828125,79.68427734375018
2023-03-30 16:43:53.612,2944.900146484375,659.9814453125,5401.199798583984,3.8000001907348633,3600,0.8,78.9000015258789,5.265446662902832,46,728,3,0,0,16.781936645507812,77.2353515625,4834,1,0.2481992633,16.533737382207814,3013.3234375,68.42329101562518
2023-03-30 16:43:55.629,2944.900146484375,659.9814453125,5403.000183105469,3.8000001907348633,3600,0.8,78.9000015258789,5.265446662902832,46,731,3,0,0,16.808496475219727,77.26869201660156,4836,1,0.2492354883,16.55926098691973,3017.16865234375,72.26850585937518
2023-03-30 16:43:57.630,2943.501708984375,659.3731689453125,5396.999816894531,3.8000001907348633,3600,0.8,78.9000015258789,5.290359973907471,46,735,3,0,0,16.808496475219727,77.30203247070312,4838,1,0.2506117611,16.557884714119727,3022.66181640625,79.16010742187518
2023-03-30 16:43:59.641,2943.501708984375,659.3731689453125,5403.000183105469,3.8000001907348633,3600,0.8,78.9000015258789,5.290359973907471,46,731,3,0,0,16.790790557861328,77.33537292480469,4840,1,0.2492354883,16.54155506956133,3013.87275390625,70.37104492187518
2023-03-30 16:44:01.641,2943.501708984375,659.9814453125,5401.7999267578125,3.8000001907348633,3600,0.8,79.0,5.265446662902832,46,731,3,0,0,16.799644470214844,77.36871337890625,4842,1,0.2492354883,16.550408981914845,3016.07001953125,72.56831054687518
2023-03-30 16:44:05.407,2946.298583984375,659.9814453125,5401.7999267578125,3.8000001907348633,3600,0.8,78.9000015258789,5.265446662902832,46,731,3,0,0,16.808496475219727,77.4187240600586,4846,1,0.2492354883,16.55926098691973,3018.26728515625,71.96870117187518
2023-03-30 16:44:07.424,2944.900146484375,660.5897827148438,5401.7999267578125,3.8000001907348633,3600,0.8,79.0,5.240534782409668,46,734,3,0,0,16.790790557861328,77.45206451416016,4848,1,0.2502676981,16.540522859761328,3013.598095703125,68.69794921875018
2023-03-30 16:44:11.008,2946.298583984375,661.1979370117188,5398.2000732421875,3.8000001907348633,3600,0.8,78.9000015258789,5.2156291007995605,46,730,3,0,0,16.781936645507812,77.51874542236328,4851,1,0.2488914253,16.533045220207814,3014.696728515625,68.39814453125018
2023-03-30 16:44:13.027,2943.501708984375,660.5897827148438,5402.400054931641,3.8000001907348633,3600,0.8,78.9000015258789,5.240534782409668,46,730,3,0,0,16.799644470214844,77.55208587646484,4853,1,0.2488914253,16.550753044914845,3015.246044921875,71.74433593750018
2023-03-30 16:44:15.026,2944.900146484375,660.5897827148438,5395.800018310547,3.8000001907348633,3600,0.8,79.0,5.240534782409668,46,732,3,0,0,16.808496475219727,77.5854263305664,4855,1,0.24957553609999997,16.558920939119727,3022.66181640625,77.76166992187518
2023-03-30 16:44:18.805,2947.697265625,660.5897827148438,5394.6002197265625,3.8000001907348633,3600,0.8,78.9000015258789,5.240534782409668,46,731,3,0,0,16.817350387573242,77.65210723876953,4859,1,0.2492354883,16.568114899273244,3025.683056640625,77.98579101562518
2023-03-30 16:44:20.807,2944.900146484375,660.5897827148438,5401.199798583984,3.8000001907348633,3600,0.8,78.9000015258789,5.240534782409668,46,732,3,0,0,16.817350387573242,77.6854476928711,4861,1,0.24957553609999997,16.567774851473242,3019.915234375,75.01508789062518
2023-03-30 16:44:22.820,2946.298583984375,659.3731689453125,5398.2000732421875,3.8000001907348633,3600,0.8,78.80000305175781,5.290359973907471,46,734,3,0,0,16.826204299926758,77.71878814697266,4863,1,0.2502676981,16.575936601826758,3025.4083984375,79.10981445312518
2023-03-30 16:44:24.822,2946.298583984375,660.5897827148438,5400.0,3.8000001907348633,3600,0.8,79.0,5.240534782409668,46,731,3,0,0,16.808496475219727,77.75212860107422,4865,1,0.2492354883,16.55926098691973,3019.36591796875,73.06733398437518
2023-03-30 16:44:26.833,2946.298583984375,659.9814453125,5398.2000732421875,3.6999998092651367,3600,0.8,78.9000015258789,5.165446758270264,46,729,3,0,0,16.826204299926758,77.78546905517578,4867,1,0.2485433263,16.57766097362676,3025.133740234375,78.83515625000018
2023-03-30 16:44:28.841,2946.298583984375,659.3731689453125,5404.199981689453,3.6999998092651367,3600,0.8,78.9000015258789,5.190359592437744,46,730,3,0,0,16.790790557861328,77.81880950927734,4869,1,0.2488914253,16.54189913256133,3012.77412109375,66.47553710937518
2023-03-30 16:44:30.851,2946.298583984375,659.3731689453125,5400.0,3.6999998092651367,3600,0.8,79.0,5.190359592437744,46,729,3,0,0,16.817350387573242,77.8521499633789,4871,1,0.2485433263,16.568807061273244,3022.1125,75.81391601562518
2023-03-30 16:44:32.856,2944.900146484375,659.3731689453125,5404.800109863281,3.6999998092651367,3600,0.8,78.9000015258789,5.190359592437744,46,727,3,0,0,16.790790557861328,77.88549041748047,4873,1,0.24785921549999998,16.542931342361328,3012.499462890625,67.59931640625018
2023-03-30 16:44:34.873,2946.298583984375,660.5897827148438,5397.599945068359,3.6999998092651367,3600,0.8,79.0,5.140534400939941,46,734,3,0,0,16.826204299926758,77.91883087158203,4875,1,0.2502676981,16.575936601826758,3024.85908203125,78.56049804687518
2023-03-30 16:44:36.875,2944.900146484375,661.1979370117188,5401.199798583984,3.6999998092651367,3600,0.8,79.0,5.115628719329834,46,727,3,0,0,16.826204299926758,77.9521713256836,4877,1,0.24785921549999998,16.578345084426758,3021.56318359375,76.66303710937518
2023-03-30 16:44:38.892,2946.298583984375,660.5897827148438,5394.6002197265625,3.6999998092651367,3600,0.8,79.0,5.140534400939941,46,727,3,0,0,16.817350387573242,77.98551177978516,4879,1,0.24785921549999998,16.569491172073242,3025.95771484375,79.65913085937518
2023-03-30 16:44:40.885,2944.900146484375,660.5897827148438,5401.199798583984,3.6999998092651367,3600,0.8,79.0,5.140534400939941,46,731,3,0,0,16.826204299926758,78.01885223388672,4881,1,0.2492354883,16.57696881162676,3021.837841796875,76.93769531250018
2023-03-30 16:44:42.911,2944.900146484375,660.5897827148438,5399.399871826172,3.6999998092651367,3600,0.8,78.9000015258789,5.140534400939941,46,730,3,0,0,16.84391212463379,78.05219268798828,4883,1,0.2488914253,16.59502069933379,3027.05634765625,82.15620117187518
2023-03-30 16:44:44.909,2944.900146484375,661.1979370117188,5400.600128173828,3.6999998092651367,3600,0.8,78.9000015258789,5.115628719329834,46,729,3,0,0,16.808496475219727,78.08553314208984,4885,1,0.2485433263,16.55995314891973,3018.26728515625,73.36713867187518
2023-03-30 16:44:46.921,2946.298583984375,660.5897827148438,5398.2000732421875,3.6999998092651367,3600,0.8,79.0,5.140534400939941,46,727,3,0,0,16.817350387573242,78.1188735961914,4887,1,0.24785921549999998,16.569491172073242,3022.936474609375,76.63789062500018
2023-03-30 16:44:48.940,2949.09521484375,661.1979370117188,5397.599945068359,3.6999998092651367,3600,0.8,79.0,5.115628719329834,46,727,3,0,0,16.808496475219727,78.15221405029297,4889,1,0.24785921549999998,16.560637259719726,3021.0138671875,71.91865234375018
2023-03-30 16:44:50.938,2946.298583984375,661.1979370117188,5399.399871826172,3.6999998092651367,3600,0.8,79.0,5.115628719329834,46,735,3,0,0,16.83505630493164,78.18555450439453,4891,1,0.2506117611,16.58444454383164,3024.309765625,78.01118164062518
2023-03-30 16:44:52.944,2947.697265625,661.1979370117188,5404.199981689453,3.6999998092651367,3600,0.8,79.0,5.115628719329834,46,731,3,0,0,16.808496475219727,78.2188949584961,4893,1,0.2492354883,16.55926098691973,3014.97138671875,67.27412109375018
2023-03-30 16:44:54.961,2946.298583984375,661.1979370117188,5399.399871826172,3.6999998092651367,3600,0.8,79.0,5.115628719329834,46,730,3,0,0,16.826204299926758,78.25223541259766,4895,1,0.2488914253,16.57731287462676,3023.2111328125,76.91254882812518
2023-03-30 16:44:56.973,2947.697265625,661.1979370117188,5400.0,3.6999998092651367,3600,0.8,78.9000015258789,5.115628719329834,46,728,3,0,0,16.817350387573242,78.28557586669922,4897,1,0.2481992633,16.569151124273244,3020.739208984375,73.04194335937518
2023-03-30 16:44:58.995,2944.900146484375,660.5897827148438,5398.2000732421875,3.6999998092651367,3600,0.8,78.9000015258789,5.140534400939941,46,732,3,0,0,16.799644470214844,78.31891632080078,4899,1,0.24957553609999997,16.550068934114844,3018.8166015625,73.91645507812518
2023-03-30 16:45:00.001,2946.298583984375,659.9814453125,5401.199798583984,3.6999998092651367,3600,0.8,78.9000015258789,5.165446758270264,46,731,3,0,0,16.790790557861328,78.33558654785156,4900,1,0.2492354883,16.54155506956133,3014.97138671875,68.67280273437518
2023-03-30 16:45:02.002,2946.298583984375,659.9814453125,5402.400054931641,3.6999998092651367,3600,0.8,78.9000015258789,5.165446758270264,46,730,3,0,0,16.77308464050293,78.36892700195312,4902,1,0.2488914253,16.52419321520293,3010.0275390625,63.72895507812518
2023-03-30 16:45:04.019,2946.298583984375,659.9814453125,5402.400054931641,3.6999998092651367,3600,0.8,78.9000015258789,5.165446758270264,46,730,3,0,0,16.799644470214844,78.40226745605469,4904,1,0.2488914253,16.550753044914845,3015.795361328125,69.49677734375018
2023-03-30 16:45:06.020,2944.900146484375,658.7649536132812,5400.0,3.6999998092651367,3600,0.8,78.80000305175781,5.215267658233643,46,730,3,0,0,16.77308464050293,78.43560791015625,4906,1,0.2488914253,16.52419321520293,3013.3234375,68.42329101562518
2023-03-30 16:45:08.037,2947.697265625,659.3731689453125,5401.7999267578125,3.6999998092651367,3600,0.8,78.9000015258789,5.190359592437744,46,728,3,0,0,16.808496475219727,78.46894836425781,4908,1,0.2481992633,16.56029721191973,3018.8166015625,71.11933593750018
2023-03-30 16:45:10.035,2946.298583984375,659.9814453125,5396.999816894531,3.6999998092651367,3600,0.8,78.80000305175781,5.165446758270264,46,731,3,0,0,16.826204299926758,78.50228881835938,4910,1,0.2492354883,16.57696881162676,3025.95771484375,79.65913085937518
2023-03-30 16:45:12.038,2946.298583984375,659.9814453125,5396.999816894531,3.6999998092651367,3600,0.8,78.80000305175781,5.165446758270264,46,728,3,0,0,16.799644470214844,78.53562927246094,4912,1,0.2481992633,16.551445206914845,3020.46455078125,74.16596679687518
2023-03-30 16:45:14.055,2946.298583984375,659.9814453125,5398.2000732421875,3.6999998092651367,3600,0.8,78.9000015258789,5.165446758270264,46,732,3,0,0,16.817350387573242,78.5689697265625,4914,1,0.24957553609999997,16.567774851473242,3023.2111328125,76.91254882812518
2023-03-30 16:45:16.053,2946.298583984375,659.9814453125,5404.800109863281,3.6999998092651367,3600,0.8,78.9000015258789,5.165446758270264,46,730,3,0,0,16.790790557861328,78.60231018066406,4916,1,0.2488914253,16.54189913256133,3011.67548828125,65.37690429687518
2023-03-30 16:45:18.058,2947.697265625,660.5897827148438,5400.600128173828,3.6999998092651367,3600,0.8,78.9000015258789,5.140534400939941,46,732,3,0,0,16.808496475219727,78.63565063476562,4918,1,0.24957553609999997,16.558920939119727,3018.541943359375,70.84467773437518
2023-03-30 16:45:20.067,2946.298583984375,659.9814453125,5400.600128173828,3.6999998092651367,3600,0.8,79.0,5.165446758270264,46,727,3,0,0,16.817350387573242,78.66899108886719,4920,1,0.24785921549999998,16.569491172073242,3021.288525390625,74.98994140625018
2023-03-30 16:45:22.075,2944.900146484375,660.5897827148438,5406.600036621094,3.6999998092651367,3600,0.8,78.9000015258789,5.140534400939941,46,734,3,0,0,16.790790557861328,78.70233154296875,4922,1,0.2502676981,16.540522859761328,3009.47822265625,64.57807617187518
2023-03-30 16:45:24.075,2944.900146484375,660.5897827148438,5398.800201416016,3.6999998092651367,3600,0.8,78.9000015258789,5.140534400939941,46,728,3,0,0,16.826204299926758,78.73567199707031,4924,1,0.2481992633,16.57800503662676,3024.309765625,79.40961914062518
2023-03-30 16:45:26.109,2946.298583984375,660.5897827148438,5404.800109863281,3.6999998092651367,3600,0.8,78.80000305175781,5.140534400939941,46,732,3,0,0,16.790790557861328,78.76901245117188,4926,1,0.24957553609999997,16.541215021761328,3011.126171875,64.82758789062518
2023-03-30 16:45:28.102,2944.900146484375,660.5897827148438,5400.600128173828,3.6999998092651367,3600,0.8,78.9000015258789,5.140534400939941,46,732,3,0,0,16.817350387573242,78.80235290527344,4928,1,0.24957553609999997,16.567774851473242,3020.46455078125,75.56440429687518
2023-03-30 16:45:30.120,2946.298583984375,661.1979370117188,5399.399871826172,3.6999998092651367,3600,0.8,79.0,5.115628719329834,46,732,3,0,0,16.790790557861328,78.835693359375,4930,1,0.24957553609999997,16.541215021761328,3015.520703125,69.22211914062518
2023-03-30 16:45:32.125,2944.900146484375,660.5897827148438,5403.000183105469,3.6999998092651367,3600,0.8,78.9000015258789,5.140534400939941,46,732,3,0,0,16.799644470214844,78.86903381347656,4932,1,0.24957553609999997,16.550068934114844,3014.4220703125,69.52192382812518
2023-03-30 16:45:34.137,2946.298583984375,659.9814453125,5402.400054931641,3.6999998092651367,3600,0.8,79.0,5.165446758270264,46,730,3,0,0,16.799644470214844,78.90237426757812,4934,1,0.2488914253,16.550753044914845,3015.795361328125,69.49677734375018
2023-03-30 16:45:36.137,2944.900146484375,659.9814453125,5403.000183105469,3.6999998092651367,3600,0.8,78.9000015258789,5.165446758270264,46,735,3,0,0,16.799644470214844,78.93571472167969,4936,1,0.2506117611,16.549032709114844,3014.97138671875,70.07124023437518
2023-03-30 16:45:38.157,2944.900146484375,658.7649536132812,5400.600128173828,3.6999998092651367,3600,0.8,78.80000305175781,5.215267658233643,46,726,3,0,0,16.817350387573242,78.96905517578125,4938,1,0.2475151525,16.569835235073242,3022.1125,77.21235351562518
