,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-03-30 16:45:40.178,2946.298583984375,659.9814453125,5398.800201416016,3.6999998092651367,3600,0.8,78.9000015258789,5.165446758270264,46,732,3,0,0,16.781936645507812,79.00239562988281,4940,1,0.24957553609999997,16.532361109407812,3014.97138671875,68.67280273437518
2023-03-30 16:45:42.172,2944.900146484375,658.7649536132812,5401.199798583984,3.6999998092651367,3600,0.8,78.9000015258789,5.215267658233643,46,730,3,0,0,16.790790557861328,79.03573608398438,4942,1,0.2488914253,16.54189913256133,3016.07001953125,71.16987304687518
2023-03-30 16:45:44.178,2944.900146484375,658.7649536132812,5396.400146484375,3.6999998092651367,3600,0.8,78.9000015258789,5.215267658233643,46,728,3,0,0,16.817350387573242,79.06907653808594,4944,1,0.2481992633,16.569151124273244,3025.95771484375,81.05756835937518
2023-03-30 16:45:46.190,2946.298583984375,658.7649536132812,5401.199798583984,3.6999998092651367,3600,0.8,78.9000015258789,5.215267658233643,46,734,3,0,0,16.790790557861328,79.1024169921875,4946,1,0.2502676981,16.540522859761328,3015.520703125,69.22211914062518
2023-03-30 16:45:48.212,2944.900146484375,658.1565551757812,5395.199890136719,3.5999996662139893,3600,0.8,78.9000015258789,5.140181541442871,46,729,3,0,0,16.808496475219727,79.13575744628906,4948,1,0.2485433263,16.55995314891973,3025.4083984375,80.50825195312518
2023-03-30 16:45:50.212,2944.900146484375,658.7649536132812,5397.599945068359,3.6999998092651367,3600,0.8,79.0,5.215267658233643,46,733,3,0,0,16.799644470214844,79.16909790039062,4950,1,0.24991959909999997,16.549724871114844,3020.739208984375,75.83906250000018
2023-03-30 16:45:52.222,2943.501708984375,658.7649536132812,5394.6002197265625,3.6999998092651367,3600,0.8,79.0,5.215267658233643,46,731,3,0,0,16.7553768157959,79.20243835449219,4952,1,0.2492354883,16.5061413274959,3014.147412109375,70.64570312500018
2023-03-30 16:45:54.230,2944.900146484375,658.1565551757812,5398.2000732421875,3.6999998092651367,3600,0.8,78.9000015258789,5.240181922912598,46,730,3,0,0,16.781936645507812,79.23577880859375,4954,1,0.2488914253,16.533045220207814,3017.16865234375,72.26850585937518
2023-03-30 16:45:56.243,2943.501708984375,658.1565551757812,5397.599945068359,3.6999998092651367,3600,0.8,79.0,5.240181922912598,46,728,3,0,0,16.781936645507812,79.26911926269531,4956,1,0.2481992633,16.533737382207814,3017.71796875,74.21625976562518
2023-03-30 16:45:58.263,2944.900146484375,658.1565551757812,5398.800201416016,3.6999998092651367,3600,0.8,78.9000015258789,5.240181922912598,46,728,3,0,0,16.77308464050293,79.30245971679688,4958,1,0.2481992633,16.52488537720293,3014.97138671875,70.07124023437518
2023-03-30 16:46:00.257,2942.103515625,658.1565551757812,5402.400054931641,3.6999998092651367,3600,0.8,78.9000015258789,5.240181922912598,46,730,3,0,0,16.790790557861328,79.33580017089844,4960,1,0.2488914253,16.54189913256133,3015.520703125,73.41718750000018
2023-03-30 16:46:02.266,2942.103515625,658.7649536132812,5401.7999267578125,3.6999998092651367,3600,0.8,79.0,5.215267658233643,46,735,3,0,0,16.790790557861328,79.369140625,4962,1,0.2506117611,16.540178796761328,3014.97138671875,72.86787109375018
2023-03-30 16:46:04.279,2943.501708984375,658.1565551757812,5400.0,3.6999998092651367,3600,0.8,79.0,5.240181922912598,46,733,3,0,0,16.790790557861328,79.40248107910156,4964,1,0.24991959909999997,16.540870958761328,3017.16865234375,73.66694335937518
2023-03-30 16:46:06.299,2940.70556640625,658.1565551757812,5403.000183105469,3.6999998092651367,3600,0.8,78.9000015258789,5.240181922912598,46,731,3,0,0,16.7553768157959,79.43582153320312,4966,1,0.2492354883,16.5061413274959,3007.28095703125,66.57539062500018
2023-03-30 16:46:09.144,2942.103515625,658.1565551757812,5398.2000732421875,3.6999998092651367,3600,0.8,79.0,5.240181922912598,46,732,3,0,0,16.781936645507812,79.48583221435547,4969,1,0.24957553609999997,16.532361109407812,3017.16865234375,75.06513671875018
2023-03-30 16:46:11.165,2942.103515625,657.54833984375,5396.400146484375,3.6999998092651367,3600,0.8,79.0,5.265089511871338,46,731,3,0,0,16.781936645507812,79.51917266845703,4971,1,0.2492354883,16.532701157207814,3019.091259765625,76.98774414062518
2023-03-30 16:46:13.178,2940.70556640625,658.1565551757812,5401.199798583984,3.6999998092651367,3600,0.8,79.0,5.240181922912598,46,728,3,0,0,16.746522903442383,79.5525131225586,4973,1,0.2481992633,16.498323640142385,3007.28095703125,66.57539062500018
2023-03-30 16:46:15.194,2942.103515625,657.54833984375,5398.2000732421875,3.6999998092651367,3600,0.8,79.0,5.265089511871338,46,725,3,0,0,16.781936645507812,79.58585357666016,4975,1,0.2471670535,16.534769592007812,3017.992626953125,75.88911132812518
2023-03-30 16:46:17.193,2940.70556640625,657.54833984375,5401.199798583984,3.6999998092651367,3600,0.8,78.80000305175781,5.265089511871338,46,729,3,0,0,16.746522903442383,79.61919403076172,4977,1,0.2485433263,16.497979577142384,3007.8302734375,67.12470703125018
2023-03-30 16:46:19.213,2940.70556640625,657.54833984375,5396.999816894531,3.6999998092651367,3600,0.8,79.0,5.265089511871338,46,735,3,0,0,16.77308464050293,79.65253448486328,4979,1,0.2506117611,16.52247287940293,3016.6193359375,75.91376953125018
2023-03-30 16:46:21.232,2939.306884765625,657.54833984375,5401.7999267578125,3.8000001907348633,3600,0.8,78.9000015258789,5.3650898933410645,46,730,3,0,0,16.7553768157959,79.68587493896484,4981,1,0.2488914253,16.5064853904959,3008.92890625,69.62202148437518
2023-03-30 16:46:23.243,2939.306884765625,657.54833984375,5401.199798583984,3.6999998092651367,3600,0.8,79.0,5.265089511871338,46,730,3,0,0,16.77308464050293,79.7192153930664,4983,1,0.2488914253,16.52419321520293,3013.3234375,74.01655273437518
2023-03-30 16:46:25.249,2939.306884765625,656.9400634765625,5399.399871826172,3.6999998092651367,3600,0.8,78.80000305175781,5.289999485015869,46,728,3,0,0,16.728816986083984,79.75255584716797,4985,1,0.2481992633,16.480617722783986,3006.18232421875,66.87543945312518
2023-03-30 16:46:27.249,2936.510009765625,656.9400634765625,5401.7999267578125,3.8000001907348633,3600,0.8,78.9000015258789,5.389999866485596,46,730,3,0,0,16.737668991088867,79.78589630126953,4987,1,0.2488914253,16.48877756578887,3005.6330078125,69.12299804687518
2023-03-30 16:46:29.260,2937.908203125,656.9400634765625,5400.600128173828,3.8000001907348633,3600,0.8,78.9000015258789,5.389999866485596,46,732,3,0,0,16.737668991088867,79.8192367553711,4989,1,0.24957553609999997,16.488093454988867,3006.731640625,68.82343750000018
2023-03-30 16:46:31.268,2939.306884765625,656.331787109375,5403.599853515625,3.8000001907348633,3600,0.8,78.9000015258789,5.414910793304443,46,729,3,0,0,16.728816986083984,79.85257720947266,4991,1,0.2485433263,16.480273659783986,3002.88642578125,63.57954101562518
2023-03-30 16:46:33.281,2937.908203125,656.331787109375,5399.399871826172,3.8000001907348633,3600,0.8,79.0,5.414910793304443,46,727,3,0,0,16.737668991088867,79.88591766357422,4993,1,0.24785921549999998,16.489809775588867,3008.37958984375,70.47138671875018
2023-03-30 16:46:35.300,2937.908203125,655.7235717773438,5400.0,3.8000001907348633,3600,0.8,78.9000015258789,5.439818859100342,46,730,3,0,0,16.71996307373047,79.91925811767578,4995,1,0.2488914253,16.47107164843047,3004.534375,66.62617187500018
2023-03-30 16:46:37.300,2936.510009765625,656.331787109375,5400.600128173828,3.8000001907348633,3600,0.8,78.9000015258789,5.414910793304443,46,730,3,0,0,16.71996307373047,79.95259857177734,4997,1,0.2488914253,16.47107164843047,3003.4357421875,66.92573242187518
2023-03-30 16:46:39.313,2936.510009765625,655.7235717773438,5396.999816894531,3.8000001907348633,3600,0.8,79.0,5.439818859100342,46,735,3,0,0,16.71996307373047,79.9859390258789,4999,1,0.2506117611,16.46935131263047,3006.731640625,70.22163085937518
2023-03-30 16:46:41.333,2936.510009765625,655.7235717773438,5396.400146484375,3.8000001907348633,3600,0.8,78.80000305175781,5.439818859100342,46,734,3,0,0,16.702255249023438,80.01927947998047,5001,1,0.2502676981,16.451987550923437,3003.4357421875,66.92573242187518
2023-03-30 16:46:43.334,2936.510009765625,656.9400634765625,5403.000183105469,3.9000003337860107,3600,0.8,79.0,5.489999771118164,46,734,3,0,0,16.737668991088867,80.05261993408203,5003,1,0.2502676981,16.487401292988867,3004.259716796875,67.74970703125018
2023-03-30 16:46:45.347,2937.908203125,656.9400634765625,5399.399871826172,3.9000003337860107,3600,0.8,79.0,5.489999771118164,46,730,3,0,0,16.737668991088867,80.0859603881836,5006,1,0.2488914253,16.48877756578887,3007.8302734375,69.92207031250018
2023-03-30 16:46:47.347,2936.510009765625,656.9400634765625,5401.7999267578125,3.9000003337860107,3600,0.8,79.0,5.489999771118164,46,734,3,0,0,16.728816986083984,80.11930084228516,5008,1,0.2502676981,16.478549287983984,3003.4357421875,66.92573242187518
2023-03-30 16:46:49.368,2936.510009765625,656.9400634765625,5401.199798583984,3.8000001907348633,3600,0.8,79.0,5.389999866485596,46,730,3,0,0,16.746522903442383,80.15264129638672,5010,1,0.2488914253,16.497631478142385,3007.8302734375,71.32026367187518
2023-03-30 16:46:51.386,2936.510009765625,656.9400634765625,5397.599945068359,3.9000003337860107,3600,0.8,79.0,5.489999771118164,46,730,3,0,0,16.71996307373047,80.18598175048828,5012,1,0.2488914253,16.47107164843047,3005.6330078125,69.12299804687518
2023-03-30 16:46:54.282,2939.306884765625,658.1565551757812,5398.800201416016,3.9000003337860107,3600,0.8,78.9000015258789,5.440182209014893,46,731,3,0,0,16.7553768157959,80.23599243164062,5014,1,0.2492354883,16.5061413274959,3011.126171875,71.81928710937518
2023-03-30 16:46:56.300,2937.908203125,656.331787109375,5398.800201416016,3.9000003337860107,3600,0.8,79.0,5.51491117477417,46,727,3,0,0,16.71996307373047,80.26933288574219,5016,1,0.24785921549999998,16.47210385823047,3005.08369140625,67.17548828125018
2023-03-30 16:47:00.078,2939.306884765625,658.1565551757812,5398.800201416016,3.9000003337860107,3600,0.8,79.0,5.440182209014893,46,726,3,0,0,16.746522903442383,80.33601379394531,5020,1,0.2475151525,16.499007750942383,3009.47822265625,70.17133789062518
2023-03-30 16:47:02.079,2939.306884765625,656.9400634765625,5398.800201416016,3.9000003337860107,3600,0.8,78.9000015258789,5.489999771118164,46,731,3,0,0,16.7553768157959,80.36935424804688,5022,1,0.2492354883,16.5061413274959,3011.950146484375,72.64326171875018
2023-03-30 16:47:04.089,2939.306884765625,657.54833984375,5397.599945068359,3.9000003337860107,3600,0.8,79.0,5.465089797973633,46,730,3,0,0,16.737668991088867,80.40269470214844,5024,1,0.2488914253,16.48877756578887,3008.92890625,69.62202148437518
2023-03-30 16:47:06.090,2939.306884765625,658.1565551757812,5400.0,3.8000001907348633,3600,0.8,79.0,5.340181827545166,46,732,3,0,0,16.7553768157959,80.43603515625,5026,1,0.24957553609999997,16.5058012796959,3010.0275390625,70.72065429687518
2023-03-30 16:47:08.108,2940.70556640625,658.1565551757812,5398.2000732421875,3.9000003337860107,3600,0.8,79.0,5.440182209014893,46,727,3,0,0,16.737668991088867,80.46937561035156,5028,1,0.24785921549999998,16.489809775588867,3007.8302734375,67.12470703125018
2023-03-30 16:47:10.114,2940.70556640625,656.9400634765625,5396.999816894531,3.8000001907348633,3600,0.8,79.0,5.389999866485596,46,734,3,0,0,16.77308464050293,80.50271606445312,5030,1,0.2502676981,16.52281694240293,3017.16865234375,76.46308593750018
2023-03-30 16:47:12.126,2940.70556640625,657.54833984375,5397.599945068359,3.8000001907348633,3600,0.8,79.0,5.3650898933410645,46,733,3,0,0,16.746522903442383,80.53605651855469,5032,1,0.24991959909999997,16.496603304342383,3010.57685546875,69.87128906250018
2023-03-30 16:47:14.124,2942.103515625,657.54833984375,5403.599853515625,3.8000001907348633,3600,0.8,78.9000015258789,5.3650898933410645,46,730,3,0,0,16.7553768157959,80.56939697265625,5034,1,0.2488914253,16.5064853904959,3007.28095703125,65.17744140625018
2023-03-30 16:47:16.145,2942.103515625,658.1565551757812,5400.600128173828,3.9000003337860107,3600,0.8,79.0,5.440182209014893,46,728,3,0,0,16.76422882080078,80.60273742675781,5036,1,0.2481992633,16.516029557500783,3011.400830078125,69.29731445312518
2023-03-30 16:47:18.164,2942.103515625,658.1565551757812,5398.2000732421875,3.8000001907348633,3600,0.8,79.0,5.340181827545166,46,728,3,0,0,16.746522903442383,80.63607788085938,5038,1,0.2481992633,16.498323640142385,3010.0275390625,67.92402343750018
2023-03-30 16:47:20.165,2943.501708984375,658.7649536132812,5400.0,3.8000001907348633,3600,0.8,79.0,5.315267562866211,46,730,3,0,0,16.781936645507812,80.66941833496094,5040,1,0.2488914253,16.533045220207814,3014.97138671875,71.46967773437518
2023-03-30 16:47:22.176,2944.900146484375,657.54833984375,5404.199981689453,3.8000001907348633,3600,0.8,79.10000610351562,5.3650898933410645,46,729,3,0,0,16.781936645507812,80.7027587890625,5042,1,0.2485433263,16.533393319207814,3012.499462890625,67.59931640625018
2023-03-30 16:47:24.176,2944.900146484375,658.1565551757812,5397.599945068359,3.8000001907348633,3600,0.8,79.0,5.340181827545166,46,733,3,0,0,16.781936645507812,80.73609924316406,5044,1,0.24991959909999997,16.532017046407812,3017.443310546875,72.54316406250018
2023-03-30 16:47:26.193,2943.501708984375,658.1565551757812,5396.999816894531,3.8000001907348633,3600,0.8,79.0,5.340181827545166,45,728,3,0,0,16.77308464050293,80.76943969726562,5046,1,0.2481992633,16.52488537720293,3016.6193359375,73.11762695312518
2023-03-30 16:47:28.199,2942.103515625,658.1565551757812,5405.3997802734375,3.8000001907348633,3600,0.8,79.0,5.340181827545166,45,734,3,0,0,16.77308464050293,80.80278015136719,5048,1,0.2502676981,16.52281694240293,3008.654248046875,66.55073242187518
2023-03-30 16:47:30.194,2943.501708984375,658.7649536132812,5397.599945068359,3.8000001907348633,3600,0.8,79.0,5.315267562866211,45,732,3,0,0,16.808496475219727,80.83612060546875,5050,1,0.24957553609999997,16.558920939119727,3022.66181640625,79.16010742187518
2023-03-30 16:47:32.215,2943.501708984375,658.1565551757812,5400.0,3.8000001907348633,3600,0.8,79.10000610351562,5.340181827545166,46,723,3,0,0,16.76422882080078,80.86946105957031,5052,1,0.24648294269999999,16.517745878100783,3012.2248046875,68.72309570312518
2023-03-30 16:47:35.987,2944.900146484375,659.9814453125,5400.0,3.8000001907348633,3600,0.8,79.10000610351562,5.265446662902832,45,735,3,0,0,16.790790557861328,80.93614196777344,5056,1,0.2506117611,16.540178796761328,3015.520703125,70.62055664062518
2023-03-30 16:47:37.034,2944.900146484375,659.3731689453125,5395.199890136719,3.8000001907348633,3600,0.8,79.0,5.290359973907471,45,732,3,0,0,16.790790557861328,80.95281219482422,5057,1,0.24957553609999997,16.541215021761328,3020.46455078125,75.56440429687518
2023-03-30 16:47:39.033,2944.900146484375,659.3731689453125,5404.199981689453,3.8000001907348633,3600,0.8,79.0,5.290359973907471,45,724,3,0,0,16.781936645507812,80.98615264892578,5059,1,0.24682299049999998,16.535113655007812,3011.400830078125,66.50068359375018
2023-03-30 16:47:41.052,2944.900146484375,658.7649536132812,5396.999816894531,3.8000001907348633,3600,0.8,79.10000610351562,5.315267562866211,46,733,3,0,0,16.746522903442383,81.01949310302734,5061,1,0.24991959909999997,16.496603304342383,3010.0275390625,65.12739257812518
2023-03-30 16:47:43.052,2943.501708984375,659.9814453125,5401.199798583984,3.8000001907348633,3600,0.8,79.10000610351562,5.265446662902832,46,731,3,0,0,16.781936645507812,81.0528335571289,5063,1,0.2492354883,16.532701157207814,3013.048779296875,69.54707031250018
2023-03-30 16:47:45.064,2944.900146484375,659.9814453125,5400.0,3.8000001907348633,3600,0.8,79.10000610351562,5.265446662902832,46,730,3,0,0,16.77308464050293,81.08617401123047,5065,1,0.2488914253,16.52419321520293,3012.2248046875,67.32465820312518
2023-03-30 16:47:47.065,2943.501708984375,659.3731689453125,5398.800201416016,3.8000001907348633,3600,0.8,79.10000610351562,5.290359973907471,46,730,3,0,0,16.790790557861328,81.11951446533203,5067,1,0.2488914253,16.54189913256133,3017.71796875,74.21625976562518
2023-03-30 16:47:49.084,2943.501708984375,659.3731689453125,5403.599853515625,3.8000001907348633,3600,0.8,79.10000610351562,5.290359973907471,46,729,3,0,0,16.790790557861328,81.1528549194336,5069,1,0.2485433263,16.54224723156133,3013.3234375,69.82172851562518
2023-03-30 16:47:51.102,2944.900146484375,659.3731689453125,5402.400054931641,3.9000003337860107,3600,0.8,79.10000610351562,5.390359878540039,46,732,3,0,0,16.781936645507812,81.18619537353516,5071,1,0.24957553609999997,16.532361109407812,3012.2248046875,67.32465820312518
2023-03-30 16:47:53.104,2944.900146484375,659.3731689453125,5397.599945068359,3.9000003337860107,3600,0.8,79.19999694824219,5.390359878540039,46,729,3,0,0,16.790790557861328,81.21953582763672,5073,1,0.2485433263,16.54224723156133,3018.8166015625,73.91645507812518
2023-03-30 16:47:55.113,2944.900146484375,659.3731689453125,5403.599853515625,3.9000003337860107,3600,0.8,79.19999694824219,5.390359878540039,46,729,3,0,0,16.799644470214844,81.25287628173828,5075,1,0.2485433263,16.551101143914845,3015.246044921875,70.34589843750018
2023-03-30 16:47:59.041,2946.298583984375,658.7649536132812,5401.199798583984,3.9000003337860107,3600,0.8,79.10000610351562,5.4152679443359375,46,728,3,0,0,16.790790557861328,81.3195571899414,5079,1,0.2481992633,16.54259129456133,3016.07001953125,69.77143554687518
2023-03-30 16:48:01.051,2944.900146484375,659.9814453125,5404.800109863281,3.9000003337860107,3600,0.8,79.19999694824219,5.365447044372559,46,734,3,0,0,16.799644470214844,81.35289764404297,5081,1,0.2502676981,16.549376772114844,3013.3234375,68.42329101562518
2023-03-30 16:48:03.075,2944.900146484375,659.3731689453125,5398.2000732421875,3.9000003337860107,3600,0.8,79.30000305175781,5.390359878540039,46,729,3,0,0,16.790790557861328,81.38623809814453,5083,1,0.2485433263,16.54224723156133,3018.26728515625,73.36713867187518
2023-03-30 16:48:07.601,2944.900146484375,658.7649536132812,5401.199798583984,3.9000003337860107,3600,0.8,79.19999694824219,5.4152679443359375,46,730,3,0,0,16.77308464050293,81.46958923339844,5088,1,0.2488914253,16.52419321520293,3012.2248046875,67.32465820312518
2023-03-30 16:48:10.582,2944.900146484375,658.1565551757812,5398.2000732421875,3.9000003337860107,3600,0.8,79.19999694824219,5.440182209014893,46,731,3,0,0,16.790790557861328,81.51959991455078,5091,1,0.2492354883,16.54155506956133,3018.8166015625,73.91645507812518
2023-03-30 16:48:12.595,2943.501708984375,657.54833984375,5398.800201416016,3.9000003337860107,3600,0.8,79.30000305175781,5.465089797973633,46,729,3,0,0,16.76422882080078,81.55294036865234,5093,1,0.2485433263,16.515685494500783,3013.3234375,69.82172851562518
2023-03-30 16:48:14.593,2943.501708984375,657.54833984375,5399.399871826172,3.9000003337860107,3600,0.8,79.30000305175781,5.465089797973633,46,735,3,0,0,16.76422882080078,81.5862808227539,5095,1,0.2506117611,16.51361705970078,3012.499462890625,68.99775390625018
2023-03-30 16:48:16.613,2942.103515625,656.9400634765625,5395.800018310547,3.9000003337860107,3600,0.8,79.30000305175781,5.489999771118164,46,727,3,0,0,16.7553768157959,81.61962127685547,5097,1,0.24785921549999998,16.5075176002959,3014.97138671875,72.86787109375018
2023-03-30 16:48:18.613,2942.103515625,656.331787109375,5400.0,4.000000476837158,3600,0.8,79.0,5.614911079406738,46,732,3,0,0,16.7553768157959,81.65296173095703,5099,1,0.24957553609999997,16.5058012796959,3011.126171875,69.02265625000018
2023-03-30 16:48:20.633,2940.70556640625,656.331787109375,5402.400054931641,3.9000003337860107,3600,0.8,79.30000305175781,5.51491117477417,46,733,3,0,0,16.781936645507812,81.6863021850586,5101,1,0.24991959909999997,16.532017046407812,3014.696728515625,73.99116210937518
2023-03-30 16:48:22.632,2940.70556640625,656.9400634765625,5396.999816894531,4.000000476837158,3600,0.8,79.4000015258789,5.590000152587891,46,731,3,0,0,16.76422882080078,81.71964263916016,5103,1,0.2492354883,16.514993332500783,3015.520703125,74.81513671875018
2023-03-30 16:48:24.650,2942.103515625,656.331787109375,5401.7999267578125,4.000000476837158,3600,0.8,79.19999694824219,5.614911079406738,46,726,3,0,0,16.76422882080078,81.75298309326172,5105,1,0.2475151525,16.51671366830078,3011.950146484375,69.84663085937518
2023-03-30 16:48:26.650,2939.306884765625,656.331787109375,5399.399871826172,4.000000476837158,3600,0.8,79.30000305175781,5.614911079406738,46,728,3,0,0,16.737668991088867,81.78632354736328,5107,1,0.2481992633,16.48946972778887,3008.37958984375,69.07270507812518
2023-03-30 16:48:28.663,2937.908203125,655.7235717773438,5399.399871826172,4.000000476837158,3600,0.8,79.19999694824219,5.639819145202637,46,734,3,0,0,16.737668991088867,81.81966400146484,5109,1,0.2502676981,16.487401292988867,3008.37958984375,70.47138671875018
2023-03-30 16:48:30.683,2940.70556640625,655.7235717773438,5402.400054931641,4.000000476837158,3600,0.8,79.19999694824219,5.639819145202637,46,727,3,0,0,16.71996307373047,81.8530044555664,5111,1,0.24785921549999998,16.47210385823047,3002.611767578125,61.90620117187518
2023-03-30 16:48:32.682,2940.70556640625,655.7235717773438,5398.800201416016,4.000000476837158,3600,0.8,79.19999694824219,5.639819145202637,46,728,3,0,0,16.737668991088867,81.88634490966797,5113,1,0.2481992633,16.48946972778887,3009.47822265625,68.77265625000018
2023-03-30 16:48:34.702,2940.70556640625,656.331787109375,5404.199981689453,4.000000476837158,3600,0.8,79.30000305175781,5.614911079406738,46,730,3,0,0,16.728816986083984,81.91968536376953,5115,1,0.2488914253,16.479925560783986,3002.337109375,61.63154296875018
2023-03-30 16:48:36.702,2940.70556640625,655.7235717773438,5395.199890136719,3.9000003337860107,3600,0.8,79.19999694824219,5.53981876373291,46,728,3,0,0,16.71996307373047,81.9530258178711,5117,1,0.2481992633,16.47176381043047,3008.92890625,68.22333984375018
2023-03-30 16:48:38.713,2940.70556640625,655.7235717773438,5401.199798583984,3.9000003337860107,3600,0.8,79.19999694824219,5.53981876373291,46,730,3,0,0,16.728816986083984,81.98636627197266,5119,1,0.2488914253,16.479925560783986,3005.08369140625,64.37812500000018
2023-03-30 16:48:40.735,2939.306884765625,655.7235717773438,5403.599853515625,3.9000003337860107,3600,0.8,79.19999694824219,5.53981876373291,46,731,3,0,0,16.737668991088867,82.01970672607422,5121,1,0.2492354883,16.48843350278887,3005.08369140625,65.77680664062518
2023-03-30 16:48:42.735,2939.306884765625,655.7235717773438,5401.199798583984,3.9000003337860107,3600,0.8,79.30000305175781,5.53981876373291,46,733,3,0,0,16.7553768157959,82.05304718017578,5123,1,0.24991959909999997,16.5054572166959,3010.57685546875,71.26997070312518
2023-03-30 16:48:44.754,2937.908203125,656.331787109375,5401.199798583984,3.9000003337860107,3600,0.8,79.4000015258789,5.51491117477417,46,733,3,0,0,16.77308464050293,82.08638763427734,5125,1,0.24991959909999997,16.52316504140293,3013.87275390625,75.96455078125018
2023-03-30 16:48:46.755,2939.306884765625,656.331787109375,5400.0,3.9000003337860107,3600,0.8,79.4000015258789,5.51491117477417,46,728,3,0,0,16.746522903442383,82.1197280883789,5127,1,0.2481992633,16.498323640142385,3009.752880859375,70.44599609375018
2023-03-30 16:48:48.767,2939.306884765625,656.331787109375,5400.0,3.9000003337860107,3600,0.8,79.4000015258789,5.51491117477417,46,725,3,0,0,16.746522903442383,82.15306854248047,5129,1,0.2471670535,16.499355849942383,3010.0275390625,70.72065429687518
2023-03-30 16:48:50.788,2939.306884765625,656.9400634765625,5401.7999267578125,3.9000003337860107,3600,0.8,79.30000305175781,5.489999771118164,46,733,3,0,0,16.737668991088867,82.18640899658203,5131,1,0.24991959909999997,16.487749391988867,3005.6330078125,66.32612304687518
2023-03-30 16:48:52.787,2939.306884765625,656.9400634765625,5397.599945068359,3.9000003337860107,3600,0.8,79.4000015258789,5.489999771118164,46,730,3,0,0,16.737668991088867,82.2197494506836,5133,1,0.2488914253,16.48877756578887,3009.47822265625,70.17133789062518
2023-03-30 16:48:54.797,2939.306884765625,656.9400634765625,5403.000183105469,3.8000001907348633,3600,0.8,79.4000015258789,5.389999866485596,46,732,3,0,0,16.790790557861328,82.25308990478516,5135,1,0.24957553609999997,16.541215021761328,3015.520703125,76.21381835937518
2023-03-30 16:48:56.819,2937.908203125,658.1565551757812,5404.199981689453,3.9000003337860107,3600,0.8,79.4000015258789,5.440182209014893,46,728,3,0,0,16.746522903442383,82.28643035888672,5137,1,0.2481992633,16.498323640142385,3004.534375,66.62617187500018
2023-03-30 16:48:58.838,2940.70556640625,657.54833984375,5395.800018310547,3.9000003337860107,3600,0.8,79.4000015258789,5.465089797973633,46,730,3,0,0,16.746522903442383,82.31977081298828,5139,1,0.2488914253,16.497631478142385,3012.2248046875,71.51923828125018
2023-03-30 16:49:00.851,2939.306884765625,657.54833984375,5404.800109863281,3.9000003337860107,3600,0.8,79.4000015258789,5.465089797973633,46,732,3,0,0,16.76422882080078,82.35311126708984,5141,1,0.24957553609999997,16.51465328470078,3007.8302734375,68.52338867187518
2023-03-30 16:49:02.855,2940.70556640625,657.54833984375,5398.800201416016,3.8000001907348633,3600,0.8,79.30000305175781,5.3650898933410645,46,728,3,0,0,16.746522903442383,82.3864517211914,5143,1,0.2481992633,16.498323640142385,3009.752880859375,69.04731445312518
2023-03-30 16:49:04.866,2939.306884765625,657.54833984375,5396.999816894531,3.8000001907348633,3600,0.8,79.19999694824219,5.3650898933410645,46,732,3,0,0,16.7553768157959,82.41979217529297,5145,1,0.24957553609999997,16.5058012796959,3012.77412109375,73.46723632812518
2023-03-30 16:49:06.867,2940.70556640625,658.1565551757812,5396.400146484375,3.8000001907348633,3600,0.8,79.19999694824219,5.340181827545166,46,730,3,0,0,16.746522903442383,82.45313262939453,5147,1,0.2488914253,16.497631478142385,3011.126171875,70.42060546875018
2023-03-30 16:49:08.885,2937.908203125,658.1565551757812,5404.800109863281,3.8000001907348633,3600,0.8,79.19999694824219,5.340181827545166,46,726,3,0,0,16.781936645507812,82.4864730834961,5149,1,0.2475151525,16.534421493007812,3011.67548828125,73.76728515625018
2023-03-30 16:49:10.888,2940.70556640625,658.1565551757812,5405.3997802734375,3.8000001907348633,3600,0.8,79.4000015258789,5.340181827545166,46,732,3,0,0,16.77308464050293,82.51981353759766,5151,1,0.24957553609999997,16.52350910440293,3008.92890625,68.22333984375018
2023-03-30 16:49:12.902,2940.70556640625,658.1565551757812,5399.399871826172,3.8000001907348633,3600,0.8,79.30000305175781,5.340181827545166,46,730,3,0,0,16.790790557861328,82.55315399169922,5153,1,0.2488914253,16.54189913256133,3017.992626953125,77.28706054687518
2023-03-30 16:49:14.900,2940.70556640625,658.7649536132812,5395.199890136719,3.8000001907348633,3600,0.8,79.30000305175781,5.315267562866211,46,727,3,0,0,16.808496475219727,82.58649444580078,5155,1,0.24785921549999998,16.560637259719726,3025.133740234375,84.42817382812518
2023-03-30 16:49:16.920,2942.103515625,659.3731689453125,5400.600128173828,3.8000001907348633,3600,0.8,79.30000305175781,5.290359973907471,46,728,3,0,0,16.7553768157959,82.61983489990234,5157,1,0.2481992633,16.5071775524959,3008.654248046875,66.55073242187518
2023-03-30 16:49:18.939,2940.70556640625,658.1565551757812,5404.199981689453,3.8000001907348633,3600,0.8,79.30000305175781,5.340181827545166,46,731,3,0,0,16.77308464050293,82.6531753540039,5159,1,0.2492354883,16.52384915220293,3010.0275390625,69.32197265625018
2023-03-30 16:49:20.941,2942.103515625,658.1565551757812,5401.7999267578125,3.8000001907348633,3600,0.8,79.4000015258789,5.340181827545166,46,726,3,0,0,16.77308464050293,82.68651580810547,5161,1,0.2475151525,16.52556948800293,3012.2248046875,70.12128906250018
2023-03-30 16:49:25.470,2942.103515625,658.7649536132812,5401.7999267578125,3.8000001907348633,3600,0.8,79.19999694824219,5.315267562866211,46,730,3,0,0,16.781936645507812,82.76986694335938,5166,1,0.2488914253,16.533045220207814,3013.3234375,71.21992187500018
2023-03-30 16:49:27.519,2942.103515625,658.7649536132812,5403.599853515625,3.8000001907348633,3600,0.8,79.10000610351562,5.315267562866211,46,730,3,0,0,16.817350387573242,82.80320739746094,5168,1,0.2488914253,16.568458962273244,3019.36591796875,77.26240234375018
2023-03-30 16:49:29.533,2942.103515625,658.7649536132812,5398.2000732421875,3.8000001907348633,3600,0.8,79.30000305175781,5.315267562866211,46,734,3,0,0,16.799644470214844,82.8365478515625,5170,1,0.2502676981,16.549376772114844,3019.915234375,77.81171875000018
2023-03-30 16:49:31.552,2940.70556640625,658.1565551757812,5398.2000732421875,3.8000001907348633,3600,0.8,79.30000305175781,5.340181827545166,46,732,3,0,0,16.808496475219727,82.86988830566406,5172,1,0.24957553609999997,16.558920939119727,3022.66181640625,81.95625000000018
2023-03-30 16:49:33.553,2942.103515625,659.3731689453125,5408.399963378906,3.6999998092651367,3600,0.8,79.30000305175781,5.190359592437744,46,730,3,0,0,16.781936645507812,82.90322875976562,5174,1,0.2488914253,16.533045220207814,3007.28095703125,65.17744140625018
2023-03-30 16:49:35.569,2943.501708984375,658.7649536132812,5401.7999267578125,3.6999998092651367,3600,0.8,79.19999694824219,5.215267658233643,46,734,3,0,0,16.808496475219727,82.93656921386719,5176,1,0.2502676981,16.558228777119727,3018.8166015625,75.31489257812518
2023-03-30 16:49:37.568,2942.103515625,659.9814453125,5404.800109863281,3.8000001907348633,3600,0.8,79.30000305175781,5.265446662902832,46,728,3,0,0,16.790790557861328,82.96990966796875,5178,1,0.2481992633,16.54259129456133,3011.950146484375,69.84663085937518
2023-03-30 16:49:39.588,2942.103515625,659.9814453125,5398.800201416016,3.8000001907348633,3600,0.8,79.19999694824219,5.265446662902832,46,730,3,0,0,16.84391212463379,83.00325012207031,5180,1,0.2488914253,16.59502069933379,3028.15498046875,86.05146484375018
2023-03-30 16:49:41.589,2942.103515625,659.9814453125,5400.600128173828,3.6999998092651367,3600,0.8,79.19999694824219,5.165446758270264,46,727,3,0,0,16.817350387573242,83.03659057617188,5182,1,0.24785921549999998,16.569491172073242,3021.288525390625,79.18500976562518
2023-03-30 16:49:43.600,2943.501708984375,660.5897827148438,5402.400054931641,3.8000001907348633,3600,0.8,79.30000305175781,5.240534782409668,46,728,3,0,0,16.83505630493164,83.06993103027344,5184,1,0.2481992633,16.586857041631642,3022.66181640625,79.16010742187518
2023-03-30 16:49:45.606,2943.501708984375,660.5897827148438,5400.600128173828,3.6999998092651367,3600,0.8,79.19999694824219,5.140534400939941,46,729,3,0,0,16.826204299926758,83.103271484375,5186,1,0.2485433263,16.57766097362676,3022.66181640625,79.16010742187518
2023-03-30 16:49:47.623,2940.70556640625,660.5897827148438,5396.999816894531,3.6999998092651367,3600,0.8,79.30000305175781,5.140534400939941,46,727,3,0,0,16.790790557861328,83.13661193847656,5188,1,0.24785921549999998,16.542931342361328,3018.26728515625,77.56171875000018
2023-03-30 16:49:49.624,2943.501708984375,661.1979370117188,5400.600128173828,3.6999998092651367,3600,0.8,79.10000610351562,5.115628719329834,46,728,3,0,0,16.826204299926758,83.16995239257812,5190,1,0.2481992633,16.57800503662676,3022.1125,78.61079101562518
2023-03-30 16:49:51.639,2943.501708984375,661.1979370117188,5401.199798583984,3.6999998092651367,3600,0.8,79.19999694824219,5.115628719329834,46,733,3,0,0,16.808496475219727,83.20329284667969,5192,1,0.24991959909999997,16.558576876119727,3017.443310546875,73.94160156250018
2023-03-30 16:49:53.641,2942.103515625,661.8062744140625,5396.999816894531,3.6999998092651367,3600,0.8,79.19999694824219,5.090886116027832,46,731,3,0,0,16.808496475219727,83.23663330078125,5194,1,0.2492354883,16.55926098691973,3021.0138671875,78.91035156250018
2023-03-30 16:49:55.658,2943.501708984375,660.5897827148438,5400.600128173828,3.6999998092651367,3600,0.8,79.19999694824219,5.140534400939941,46,730,3,0,0,16.826204299926758,83.26997375488281,5196,1,0.2488914253,16.57731287462676,3022.387158203125,78.88544921875018
2023-03-30 16:49:57.658,2942.103515625,660.5897827148438,5400.0,3.6999998092651367,3600,0.8,79.10000610351562,5.140534400939941,46,730,3,0,0,16.799644470214844,83.30331420898438,5198,1,0.2488914253,16.550753044914845,3017.16865234375,75.06513671875018
2023-03-30 16:49:59.671,2943.501708984375,661.1979370117188,5403.599853515625,3.6999998092651367,3600,0.8,79.19999694824219,5.115628719329834,46,726,3,0,0,16.826204299926758,83.33665466308594,5200,1,0.2475151525,16.578689147426758,3019.640576171875,76.13886718750018
2023-03-30 16:50:01.692,2943.501708984375,660.5897827148438,5403.599853515625,3.6999998092651367,3600,0.8,79.10000610351562,5.140534400939941,46,731,3,0,0,16.808496475219727,83.3699951171875,5202,1,0.2492354883,16.55926098691973,3016.07001953125,72.56831054687518
2023-03-30 16:50:03.686,2943.501708984375,660.5897827148438,5405.3997802734375,3.6999998092651367,3600,0.8,79.10000610351562,5.140534400939941,46,731,3,0,0,16.790790557861328,83.40333557128906,5204,1,0.2492354883,16.54155506956133,3010.57685546875,67.07514648437518
2023-03-30 16:50:05.706,2943.501708984375,661.1979370117188,5394.6002197265625,3.6999998092651367,3600,0.8,79.0,5.115628719329834,46,735,3,0,0,16.817350387573242,83.43667602539062,5206,1,0.2506117611,16.566738626473242,3024.85908203125,81.35737304687518
2023-03-30 16:50:07.725,2943.501708984375,660.5897827148438,5396.999816894531,3.6999998092651367,3600,0.8,79.10000610351562,5.140534400939941,46,725,3,0,0,16.790790557861328,83.47001647949219,5208,1,0.2471670535,16.543623504361328,3018.541943359375,75.04023437500018
2023-03-30 16:50:09.727,2942.103515625,660.5897827148438,5401.199798583984,3.6999998092651367,3600,0.8,79.0,5.140534400939941,46,734,3,0,0,16.799644470214844,83.50335693359375,5210,1,0.2502676981,16.549376772114844,3016.07001953125,73.96650390625018
2023-03-30 16:50:11.739,2943.501708984375,659.9814453125,5406.600036621094,3.5999996662139893,3600,0.8,79.0,5.065446376800537,46,732,3,0,0,16.790790557861328,83.53669738769531,5212,1,0.24957553609999997,16.541215021761328,3010.0275390625,66.52583007812518
2023-03-30 16:50:13.761,2943.501708984375,660.5897827148438,5399.399871826172,3.5999996662139893,3600,0.8,79.10000610351562,5.040534496307373,46,730,3,0,0,16.790790557861328,83.57003784179688,5214,1,0.2488914253,16.54189913256133,3016.07001953125,72.56831054687518
2023-03-30 16:50:15.760,2944.900146484375,660.5897827148438,5394.6002197265625,3.5999996662139893,3600,0.8,79.10000610351562,5.040534496307373,46,733,3,0,0,16.790790557861328,83.60337829589844,5216,1,0.24991959909999997,16.540870958761328,3019.915234375,75.01508789062518
2023-03-30 16:50:17.772,2944.900146484375,661.1979370117188,5400.0,3.5999996662139893,3600,0.8,79.10000610351562,5.015628814697266,46,724,3,0,0,16.77308464050293,83.63671875,5218,1,0.24682299049999998,16.52626165000293,3011.67548828125,66.77534179687518
2023-03-30 16:50:19.792,2943.501708984375,660.5897827148438,5401.199798583984,3.5999996662139893,3600,0.8,79.0,5.040534496307373,46,729,3,0,0,16.790790557861328,83.67005920410156,5220,1,0.2485433263,16.54224723156133,3014.4220703125,70.92036132812518
2023-03-30 16:50:21.810,2944.900146484375,660.5897827148438,5400.600128173828,3.5999996662139893,3600,0.8,79.0,5.040534496307373,46,730,3,0,0,16.808496475219727,83.70339965820312,5222,1,0.2488914253,16.55960504991973,3018.8166015625,73.91645507812518
2023-03-30 16:50:23.811,2943.501708984375,659.9814453125,5396.400146484375,3.5999996662139893,3600,0.8,79.0,5.065446376800537,46,728,3,0,0,16.790790557861328,83.73674011230469,5224,1,0.2481992633,16.54259129456133,3019.36591796875,75.86420898437518
2023-03-30 16:50:25.822,2944.900146484375,659.9814453125,5397.599945068359,3.499999523162842,3600,0.8,79.0,4.965446472167969,46,730,3,0,0,16.799644470214844,83.77008056640625,5226,1,0.2488914253,16.550753044914845,3019.915234375,75.01508789062518
2023-03-30 16:50:27.843,2944.900146484375,660.5897827148438,5398.2000732421875,3.499999523162842,3600,0.8,79.0,4.9405341148376465,46,727,3,0,0,16.799644470214844,83.80342102050781,5228,1,0.24785921549999998,16.551785254714844,3019.36591796875,74.46577148437518
2023-03-30 16:50:29.843,2944.900146484375,660.5897827148438,5398.2000732421875,3.499999523162842,3600,0.8,79.0,4.9405341148376465,46,723,3,0,0,16.790790557861328,83.83676147460938,5230,1,0.24648294269999999,16.54430761516133,3017.71796875,72.81782226562518
2023-03-30 16:50:31.855,2943.501708984375,659.9814453125,5403.000183105469,3.5999996662139893,3600,0.8,79.0,5.065446376800537,46,729,3,0,0,16.77308464050293,83.87010192871094,5232,1,0.2485433263,16.52454131420293,3009.752880859375,66.25117187500018
2023-03-30 16:50:33.855,2944.900146484375,659.9814453125,5395.199890136719,3.5999996662139893,3600,0.8,79.0,5.065446376800537,46,731,3,0,0,16.817350387573242,83.9034423828125,5234,1,0.2492354883,16.568114899273244,3025.683056640625,80.78291015625018
2023-03-30 16:50:35.876,2942.103515625,659.9814453125,5400.0,3.499999523162842,3600,0.8,79.0,4.965446472167969,46,730,3,0,0,16.799644470214844,83.93678283691406,5236,1,0.2488914253,16.550753044914845,3017.71796875,75.61445312500018
2023-03-30 16:50:37.896,2943.501708984375,659.9814453125,5400.0,3.499999523162842,3600,0.8,79.0,4.965446472167969,46,729,3,0,0,16.781936645507812,83.97012329101562,5238,1,0.2485433263,16.533393319207814,3014.147412109375,70.64570312500018
2023-03-30 16:50:39.896,2944.900146484375,659.9814453125,5400.600128173828,3.499999523162842,3600,0.8,79.0,4.965446472167969,46,732,3,0,0,16.790790557861328,84.00346374511719,5240,1,0.24957553609999997,16.541215021761328,3015.520703125,70.62055664062518
2023-03-30 16:50:42.313,2943.501708984375,659.9814453125,5398.2000732421875,3.499999523162842,3600,0.8,79.0,4.965446472167969,46,729,3,0,0,16.808496475219727,84.03680419921875,5242,1,0.2485433263,16.55995314891973,3021.56318359375,78.06147460937518
2023-03-30 16:50:44.314,2943.501708984375,660.5897827148438,5402.400054931641,3.499999523162842,3600,0.8,79.0,4.9405341148376465,46,731,3,0,0,16.817350387573242,84.07014465332031,5244,1,0.2492354883,16.568114899273244,3018.8166015625,75.31489257812518
2023-03-30 16:50:48.891,2943.501708984375,659.9814453125,5403.000183105469,3.499999523162842,3600,0.8,78.9000015258789,4.965446472167969,46,728,3,0,0,16.799644470214844,84.15349578857422,5249,1,0.2481992633,16.551445206914845,3015.520703125,72.01899414062518
2023-03-30 16:50:50.909,2943.501708984375,660.5897827148438,5397.599945068359,3.499999523162842,3600,0.8,79.0,4.9405341148376465,46,731,3,0,0,16.799644470214844,84.18683624267578,5251,1,0.2492354883,16.550408981914845,3019.36591796875,75.86420898437518
2023-03-30 16:50:52.909,2943.501708984375,661.1979370117188,5398.800201416016,3.499999523162842,3600,0.8,78.9000015258789,4.915628433227539,46,727,3,0,0,16.790790557861328,84.22017669677734,5253,1,0.24785921549999998,16.542931342361328,3016.344677734375,72.84296875000018
2023-03-30 16:50:54.921,2943.501708984375,660.5897827148438,5401.199798583984,3.499999523162842,3600,0.8,79.0,4.9405341148376465,46,731,3,0,0,16.826204299926758,84.2535171508789,5255,1,0.2492354883,16.57696881162676,3021.837841796875,78.33613281250018
2023-03-30 16:50:56.942,2943.501708984375,660.5897827148438,5398.2000732421875,3.499999523162842,3600,0.8,79.0,4.9405341148376465,46,727,3,0,0,16.781936645507812,84.28685760498047,5257,1,0.24785921549999998,16.534077430007812,3015.520703125,72.01899414062518
2023-03-30 16:50:58.952,2943.501708984375,660.5897827148438,5402.400054931641,3.499999523162842,3600,0.8,79.0,4.9405341148376465,46,733,3,0,0,16.817350387573242,84.32019805908203,5259,1,0.24991959909999997,16.567430788473242,3018.8166015625,75.31489257812518
2023-03-30 16:51:03.534,2943.501708984375,661.1979370117188,5394.6002197265625,3.499999523162842,3600,0.8,78.9000015258789,4.915628433227539,46,729,3,0,0,16.76422882080078,84.40354919433594,5264,1,0.2485433263,16.515685494500783,3014.4220703125,70.92036132812518
2023-03-30 16:51:05.552,2942.103515625,660.5897827148438,5398.800201416016,3.499999523162842,3600,0.8,79.0,4.9405341148376465,46,731,3,0,0,16.781936645507812,84.4368896484375,5266,1,0.2492354883,16.532701157207814,3014.4220703125,72.31855468750018
2023-03-30 16:51:07.547,2943.501708984375,660.5897827148438,5396.400146484375,3.499999523162842,3600,0.8,78.9000015258789,4.9405341148376465,46,732,3,0,0,16.799644470214844,84.47023010253906,5268,1,0.24957553609999997,16.550068934114844,3020.46455078125,76.96284179687518
2023-03-30 16:51:09.568,2942.103515625,660.5897827148438,5400.600128173828,3.499999523162842,3600,0.8,78.9000015258789,4.9405341148376465,46,730,3,0,0,16.799644470214844,84.50357055664062,5270,1,0.2488914253,16.550753044914845,3016.893994140625,74.79047851562518
2023-03-30 16:51:11.586,2942.103515625,659.9814453125,5398.2000732421875,3.499999523162842,3600,0.8,78.9000015258789,4.965446472167969,46,732,3,0,0,16.808496475219727,84.53691101074219,5272,1,0.24957553609999997,16.558920939119727,3021.0138671875,78.91035156250018
2023-03-30 16:51:13.605,2943.501708984375,659.9814453125,5396.400146484375,3.499999523162842,3600,0.8,78.9000015258789,4.965446472167969,46,729,3,0,0,16.799644470214844,84.57025146484375,5274,1,0.2485433263,16.551101143914845,3021.0138671875,77.51215820312518
2023-03-30 16:51:17.508,2943.501708984375,659.3731689453125,5400.0,3.499999523162842,3600,0.8,78.9000015258789,4.990359306335449,46,734,3,0,0,16.77308464050293,84.63693237304688,5278,1,0.2502676981,16.52281694240293,3012.499462890625,68.99775390625018
2023-03-30 16:51:19.541,2942.103515625,658.7649536132812,5401.7999267578125,3.499999523162842,3600,0.8,78.9000015258789,5.015267372131348,46,726,3,0,0,16.790790557861328,84.67027282714844,5280,1,0.2475151525,16.543275405361328,3015.520703125,73.41718750000018
2023-03-30 16:51:21.542,2943.501708984375,658.7649536132812,5401.199798583984,3.499999523162842,3600,0.8,78.9000015258789,5.015267372131348,46,732,3,0,0,16.781936645507812,84.70361328125,5282,1,0.24957553609999997,16.532361109407812,3013.87275390625,70.37104492187518
2023-03-30 16:51:23.553,2942.103515625,658.7649536132812,5403.000183105469,3.499999523162842,3600,0.8,78.9000015258789,5.015267372131348,46,730,3,0,0,16.76422882080078,84.73695373535156,5284,1,0.2488914253,16.515337395500783,3008.92890625,66.82539062500018
2023-03-30 16:51:25.553,2942.103515625,658.7649536132812,5398.2000732421875,3.499999523162842,3600,0.8,78.9000015258789,5.015267372131348,46,730,3,0,0,16.77308464050293,84.77029418945312,5286,1,0.2488914253,16.52419321520293,3014.97138671875,72.86787109375018
2023-03-30 16:51:27.572,2940.70556640625,658.7649536132812,5402.400054931641,3.499999523162842,3600,0.8,78.9000015258789,5.015267372131348,46,734,3,0,0,16.781936645507812,84.80363464355469,5288,1,0.2502676981,16.531668947407812,3012.77412109375,72.06855468750018
2023-03-30 16:51:29.593,2942.103515625,658.1565551757812,5396.400146484375,3.499999523162842,3600,0.8,78.9000015258789,5.040181636810303,46,729,3,0,0,16.7553768157959,84.83697509765625,5290,1,0.2485433263,16.5068334894959,3013.3234375,71.21992187500018
2023-03-30 16:51:31.593,2940.70556640625,658.1565551757812,5403.599853515625,3.499999523162842,3600,0.8,78.80000305175781,5.040181636810303,46,727,3,0,0,16.76422882080078,84.87031555175781,5292,1,0.24785921549999998,16.51636960530078,3008.92890625,68.22333984375018
2023-03-30 16:51:33.604,2940.70556640625,658.1565551757812,5403.000183105469,3.499999523162842,3600,0.8,78.9000015258789,5.040181636810303,46,732,3,0,0,16.77308464050293,84.90365600585938,5294,1,0.24957553609999997,16.52350910440293,3011.126171875,70.42060546875018
2023-03-30 16:51:35.605,2939.306884765625,658.1565551757812,5398.2000732421875,3.499999523162842,3600,0.8,78.80000305175781,5.040181636810303,46,727,3,0,0,16.7553768157959,84.93699645996094,5296,1,0.24785921549999998,16.5075176002959,3011.67548828125,72.36860351562518
2023-03-30 16:51:37.626,2940.70556640625,657.54833984375,5399.399871826172,3.499999523162842,3600,0.8,78.9000015258789,5.065089225769043,46,729,3,0,0,16.746522903442383,84.9703369140625,5298,1,0.2485433263,16.497979577142384,3009.203564453125,68.49799804687518
2023-03-30 16:51:39.638,2939.306884765625,659.3731689453125,5403.000183105469,3.499999523162842,3600,0.8,78.69999694824219,4.990359306335449,46,731,3,0,0,16.781936645507812,85.00367736816406,5300,1,0.2492354883,16.532701157207814,3011.950146484375,72.64326171875018
2023-03-30 16:51:41.660,2939.306884765625,658.7649536132812,5401.199798583984,3.499999523162842,3600,0.8,78.80000305175781,5.015267372131348,46,726,3,0,0,16.7553768157959,85.03701782226562,5302,1,0.2475151525,16.5078616632959,3008.92890625,69.62202148437518
2023-03-30 16:51:43.660,2942.103515625,659.3731689453125,5400.600128173828,3.499999523162842,3600,0.8,78.9000015258789,4.990359306335449,46,729,3,0,0,16.76422882080078,85.07035827636719,5304,1,0.2485433263,16.515685494500783,3010.57685546875,68.47333984375018
2023-03-30 16:51:45.678,2940.70556640625,659.3731689453125,5398.800201416016,3.499999523162842,3600,0.8,78.80000305175781,4.990359306335449,46,728,3,0,0,16.7553768157959,85.10369873046875,5306,1,0.2481992633,16.5071775524959,3010.0275390625,69.32197265625018
2023-03-30 16:51:47.678,2940.70556640625,659.3731689453125,5399.399871826172,3.499999523162842,3600,0.8,78.69999694824219,4.990359306335449,46,727,3,0,0,16.790790557861328,85.13703918457031,5308,1,0.24785921549999998,16.542931342361328,3017.16865234375,76.46308593750018
2023-03-30 16:51:49.691,2942.103515625,659.9814453125,5404.800109863281,3.5999996662139893,3600,0.8,78.9000015258789,5.065446376800537,46,733,3,0,0,16.808496475219727,85.17037963867188,5310,1,0.24991959909999997,16.558576876119727,3015.520703125,73.41718750000018
2023-03-30 16:51:51.691,2940.70556640625,659.9814453125,5398.2000732421875,3.5999996662139893,3600,0.8,78.9000015258789,5.065446376800537,46,731,3,0,0,16.799644470214844,85.20372009277344,5312,1,0.2492354883,16.550408981914845,3019.36591796875,78.66035156250018
2023-03-30 16:51:53.712,2942.103515625,660.5897827148438,5400.600128173828,3.499999523162842,3600,0.8,78.69999694824219,4.9405341148376465,46,729,3,0,0,16.790790557861328,85.237060546875,5314,1,0.2485433263,16.54224723156133,3014.97138671875,72.86787109375018
2023-03-30 16:51:55.730,2940.70556640625,659.3731689453125,5402.400054931641,3.5999996662139893,3600,0.8,78.9000015258789,5.090359687805176,46,727,3,0,0,16.781936645507812,85.27040100097656,5316,1,0.24785921549999998,16.534077430007812,3012.77412109375,72.06855468750018
2023-03-30 16:51:57.743,2942.103515625,660.5897827148438,5397.599945068359,3.5999996662139893,3600,0.8,78.9000015258789,5.040534496307373,46,733,3,0,0,16.781936645507812,85.30374145507812,5318,1,0.24991959909999997,16.532017046407812,3015.520703125,73.41718750000018
2023-03-30 16:51:59.745,2942.103515625,660.5897827148438,5398.800201416016,3.5999996662139893,3600,0.8,78.80000305175781,5.040534496307373,46,731,3,0,0,16.781936645507812,85.33708190917969,5320,1,0.2492354883,16.532701157207814,3014.4220703125,72.31855468750018
2023-03-30 16:52:01.764,2942.103515625,660.5897827148438,5396.999816894531,3.5999996662139893,3600,0.8,78.9000015258789,5.040534496307373,46,728,3,0,0,16.781936645507812,85.37042236328125,5322,1,0.2481992633,16.533737382207814,3016.344677734375,74.24116210937518
2023-03-30 16:52:03.774,2940.70556640625,660.5897827148438,5398.2000732421875,3.5999996662139893,3600,0.8,78.9000015258789,5.040534496307373,46,727,3,0,0,16.781936645507812,85.40376281738281,5324,1,0.24785921549999998,16.534077430007812,3015.520703125,74.81513671875018
2023-03-30 16:52:05.796,2942.103515625,660.5897827148438,5403.000183105469,3.5999996662139893,3600,0.8,78.9000015258789,5.040534496307373,46,729,3,0,0,16.799644470214844,85.43710327148438,5326,1,0.2485433263,16.551101143914845,3014.97138671875,72.86787109375018
2023-03-30 16:52:07.794,2942.103515625,661.8062744140625,5399.399871826172,3.5999996662139893,3600,0.8,78.80000305175781,4.990886211395264,46,730,3,0,0,16.808496475219727,85.47044372558594,5328,1,0.2488914253,16.55960504991973,3018.8166015625,76.71308593750018
