,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-03-30 16:52:09.815,2943.501708984375,659.9814453125,5401.7999267578125,3.5999996662139893,3600,0.8,78.80000305175781,5.065446376800537,46,732,3,0,0,16.826204299926758,85.5037841796875,5330,1,0.24957553609999997,16.576628763826758,3021.56318359375,78.06147460937518
2023-03-30 16:52:11.813,2943.501708984375,660.5897827148438,5403.000183105469,3.5999996662139893,3600,0.8,78.9000015258789,5.040534496307373,46,729,3,0,0,16.790790557861328,85.53712463378906,5332,1,0.2485433263,16.54224723156133,3012.77412109375,69.27241210937518
2023-03-30 16:52:13.831,2943.501708984375,659.9814453125,5395.800018310547,3.5999996662139893,3600,0.8,78.80000305175781,5.065446376800537,46,728,3,0,0,16.799644470214844,85.57046508789062,5334,1,0.2481992633,16.551445206914845,3021.56318359375,78.06147460937518
2023-03-30 16:52:15.833,2944.900146484375,660.5897827148438,5400.0,3.5999996662139893,3600,0.8,78.9000015258789,5.040534496307373,46,733,3,0,0,16.808496475219727,85.60380554199219,5336,1,0.24991959909999997,16.558576876119727,3018.8166015625,73.91645507812518
2023-03-30 16:52:17.844,2943.501708984375,659.9814453125,5399.399871826172,3.5999996662139893,3600,0.8,78.69999694824219,5.065446376800537,46,733,3,0,0,16.808496475219727,85.63714599609375,5338,1,0.24991959909999997,16.558576876119727,3019.915234375,76.41352539062518
2023-03-30 16:52:19.844,2943.501708984375,660.5897827148438,5401.199798583984,3.5999996662139893,3600,0.8,78.9000015258789,5.040534496307373,46,729,3,0,0,16.817350387573242,85.67048645019531,5340,1,0.2485433263,16.568807061273244,3019.915234375,76.41352539062518
2023-03-30 16:52:21.865,2943.501708984375,660.5897827148438,5400.600128173828,3.5999996662139893,3600,0.8,78.80000305175781,5.040534496307373,46,731,3,0,0,16.790790557861328,85.70382690429688,5342,1,0.2492354883,16.54155506956133,3014.97138671875,71.46967773437518
2023-03-30 16:52:23.862,2944.900146484375,660.5897827148438,5401.7999267578125,3.5999996662139893,3600,0.8,78.9000015258789,5.040534496307373,46,730,3,0,0,16.790790557861328,85.73716735839844,5344,1,0.2488914253,16.54189913256133,3013.87275390625,68.97260742187518
2023-03-30 16:52:25.883,2943.501708984375,659.9814453125,5400.0,3.5999996662139893,3600,0.8,78.80000305175781,5.065446376800537,46,729,3,0,0,16.826204299926758,85.7705078125,5346,1,0.2485433263,16.57766097362676,3023.485791015625,79.98408203125018
2023-03-30 16:52:27.902,2943.501708984375,659.9814453125,5396.999816894531,3.5999996662139893,3600,0.8,78.80000305175781,5.065446376800537,46,728,3,0,0,16.826204299926758,85.80384826660156,5348,1,0.2481992633,16.57800503662676,3026.232373046875,82.73066406250018
2023-03-30 16:52:30.665,2944.900146484375,659.9814453125,5396.999816894531,3.5999996662139893,3600,0.8,78.80000305175781,5.065446376800537,46,733,3,0,0,16.799644470214844,85.8538589477539,5351,1,0.24991959909999997,16.549724871114844,3020.189892578125,75.28974609375018
2023-03-30 16:52:32.704,2944.900146484375,659.3731689453125,5399.399871826172,3.5999996662139893,3600,0.8,78.9000015258789,5.090359687805176,46,730,3,0,0,16.808496475219727,85.88719940185547,5353,1,0.2488914253,16.55960504991973,3020.739208984375,75.83906250000018
2023-03-30 16:52:34.716,2946.298583984375,659.9814453125,5404.800109863281,3.5999996662139893,3600,0.8,78.80000305175781,5.065446376800537,46,730,3,0,0,16.83505630493164,85.92053985595703,5355,1,0.2488914253,16.586164879631642,3021.0138671875,74.71528320312518
2023-03-30 16:52:36.737,2946.298583984375,659.9814453125,5400.600128173828,3.5999996662139893,3600,0.8,78.80000305175781,5.065446376800537,46,729,3,0,0,16.781936645507812,85.9538803100586,5357,1,0.2485433263,16.533393319207814,3013.87275390625,67.57416992187518
2023-03-30 16:52:38.738,2946.298583984375,659.9814453125,5400.0,3.5999996662139893,3600,0.8,78.80000305175781,5.065446376800537,46,735,3,0,0,16.83505630493164,85.98722076416016,5359,1,0.2506117611,16.58444454383164,3024.85908203125,78.56049804687518
2023-03-30 16:52:40.748,2946.298583984375,659.9814453125,5401.7999267578125,3.5999996662139893,3600,0.8,78.9000015258789,5.065446376800537,46,724,3,0,0,16.799644470214844,86.02056121826172,5361,1,0.24682299049999998,16.552821479714844,3016.6193359375,70.32075195312518
2023-03-30 16:52:42.749,2946.298583984375,659.3731689453125,5398.2000732421875,3.5999996662139893,3600,0.8,78.80000305175781,5.090359687805176,46,730,3,0,0,16.808496475219727,86.05390167236328,5363,1,0.2488914253,16.55960504991973,3021.56318359375,75.26459960937518
2023-03-30 16:52:44.771,2946.298583984375,660.5897827148438,5395.800018310547,3.5999996662139893,3600,0.8,78.80000305175781,5.040534496307373,46,730,3,0,0,16.817350387573242,86.08724212646484,5365,1,0.2488914253,16.568458962273244,3024.85908203125,78.56049804687518
2023-03-30 16:52:46.789,2946.298583984375,659.9814453125,5396.999816894531,3.5999996662139893,3600,0.8,78.80000305175781,5.065446376800537,46,734,3,0,0,16.826204299926758,86.1205825805664,5367,1,0.2502676981,16.575936601826758,3025.95771484375,79.65913085937518
2023-03-30 16:52:48.790,2947.697265625,659.9814453125,5400.600128173828,3.5999996662139893,3600,0.8,78.80000305175781,5.065446376800537,46,727,3,0,0,16.808496475219727,86.15392303466797,5369,1,0.24785921549999998,16.560637259719726,3019.36591796875,71.66865234375018
2023-03-30 16:52:50.824,2947.697265625,659.9814453125,5399.399871826172,3.5999996662139893,3600,0.8,78.80000305175781,5.065446376800537,46,730,3,0,0,16.799644470214844,86.18726348876953,5371,1,0.2488914253,16.550753044914845,3018.26728515625,70.57001953125018
2023-03-30 16:52:52.823,2947.697265625,660.5897827148438,5402.400054931641,3.5999996662139893,3600,0.8,78.69999694824219,5.040534496307373,46,729,3,0,0,16.826204299926758,86.2206039428711,5373,1,0.2485433263,16.57766097362676,3021.0138671875,73.31660156250018
2023-03-30 16:52:54.837,2947.697265625,661.1979370117188,5399.399871826172,3.5999996662139893,3600,0.8,78.80000305175781,5.015628814697266,46,729,3,0,0,16.870471954345703,86.25394439697266,5375,1,0.2485433263,16.621928628045705,3032.54951171875,84.85224609375018
2023-03-30 16:52:59.380,2949.09521484375,660.5897827148438,5401.7999267578125,3.499999523162842,3600,0.8,78.9000015258789,4.9405341148376465,46,727,3,0,0,16.84391212463379,86.32062530517578,5380,1,0.24785921549999998,16.59605290913379,3025.4083984375,76.31318359375018
2023-03-30 16:53:01.381,2946.298583984375,659.3731689453125,5404.800109863281,3.499999523162842,3600,0.8,78.9000015258789,4.990359306335449,46,728,3,0,0,16.826204299926758,86.35396575927734,5382,1,0.2481992633,16.57800503662676,3019.915234375,73.61665039062518
2023-03-30 16:53:03.419,2947.697265625,660.5897827148438,5404.800109863281,3.499999523162842,3600,0.8,78.9000015258789,4.9405341148376465,46,728,3,0,0,16.808496475219727,86.40397644042969,5384,1,0.2481992633,16.56029721191973,3015.246044921875,67.54877929687518
2023-03-30 16:53:05.418,2947.697265625,660.5897827148438,5400.0,3.499999523162842,3600,0.8,78.80000305175781,4.9405341148376465,46,733,3,0,0,16.84391212463379,86.43731689453125,5386,1,0.24991959909999997,16.59399252553379,3026.50703125,78.80976562500018
2023-03-30 16:53:07.436,2947.697265625,659.9814453125,5401.199798583984,3.499999523162842,3600,0.8,78.80000305175781,4.965446472167969,46,734,3,0,0,16.861618041992188,86.47065734863281,5388,1,0.2502676981,16.611350343892187,3029.528271484375,81.83100585937518
2023-03-30 16:53:09.447,2947.697265625,660.5897827148438,5401.199798583984,3.499999523162842,3600,0.8,78.80000305175781,4.9405341148376465,46,733,3,0,0,16.826204299926758,86.50399780273438,5390,1,0.24991959909999997,16.576284700826758,3021.56318359375,73.86591796875018
2023-03-30 16:53:11.455,2947.697265625,660.5897827148438,5401.199798583984,3.499999523162842,3600,0.8,78.9000015258789,4.9405341148376465,46,729,3,0,0,16.83505630493164,86.53733825683594,5392,1,0.2485433263,16.586512978631642,3023.76044921875,76.06318359375018
2023-03-30 16:53:13.466,2947.697265625,661.1979370117188,5398.800201416016,3.499999523162842,3600,0.8,78.9000015258789,4.915628433227539,46,731,3,0,0,16.83505630493164,86.5706787109375,5394,1,0.2492354883,16.585820816631642,3025.4083984375,77.71113281250018
2023-03-30 16:53:15.488,2946.298583984375,661.8062744140625,5397.599945068359,3.499999523162842,3600,0.8,78.9000015258789,4.890885829925537,46,730,3,0,0,16.83505630493164,86.60401916503906,5396,1,0.2488914253,16.586164879631642,3025.95771484375,79.65913085937518
2023-03-30 16:53:17.489,2947.697265625,661.1979370117188,5401.199798583984,3.499999523162842,3600,0.8,78.69999694824219,4.915628433227539,46,731,3,0,0,16.83505630493164,86.63735961914062,5398,1,0.2492354883,16.585820816631642,3023.2111328125,75.51386718750018
2023-03-30 16:53:19.499,2947.697265625,661.1979370117188,5398.800201416016,3.499999523162842,3600,0.8,78.69999694824219,4.915628433227539,46,731,3,0,0,16.84391212463379,86.67070007324219,5400,1,0.2492354883,16.59467663633379,3027.05634765625,79.35908203125018
2023-03-30 16:53:21.520,2947.697265625,661.8062744140625,5401.7999267578125,3.499999523162842,3600,0.8,78.80000305175781,4.890885829925537,46,728,3,0,0,16.852764129638672,86.70404052734375,5402,1,0.2481992633,16.604564866338674,3025.95771484375,78.26044921875018
2023-03-30 16:53:23.536,2947.697265625,661.1979370117188,5403.599853515625,3.499999523162842,3600,0.8,78.69999694824219,4.915628433227539,46,734,3,0,0,16.84391212463379,86.73738098144531,5404,1,0.2502676981,16.59364442653379,3022.66181640625,74.96455078125018
2023-03-30 16:53:25.534,2947.697265625,660.5897827148438,5398.800201416016,3.499999523162842,3600,0.8,78.9000015258789,4.9405341148376465,46,729,3,0,0,16.826204299926758,86.77072143554688,5406,1,0.2485433263,16.57766097362676,3024.035107421875,76.33784179687518
2023-03-30 16:53:27.554,2947.697265625,661.8062744140625,5395.800018310547,3.499999523162842,3600,0.8,78.80000305175781,4.890885829925537,46,733,3,0,0,16.84391212463379,86.80406188964844,5408,1,0.24991959909999997,16.59399252553379,3029.25361328125,81.55634765625018
2023-03-30 16:53:29.556,2946.298583984375,661.1979370117188,5403.000183105469,3.499999523162842,3600,0.8,78.69999694824219,4.915628433227539,46,730,3,0,0,16.817350387573242,86.83740234375,5410,1,0.2488914253,16.568458962273244,3017.992626953125,71.69404296875018
2023-03-30 16:53:31.569,2946.298583984375,660.5897827148438,5398.2000732421875,3.499999523162842,3600,0.8,78.69999694824219,4.9405341148376465,46,733,3,0,0,16.817350387573242,86.87074279785156,5412,1,0.24991959909999997,16.567430788473242,3022.66181640625,76.36323242187518
2023-03-30 16:53:33.568,2946.298583984375,661.1979370117188,5392.200164794922,3.3999993801116943,3600,0.8,78.69999694824219,4.8156280517578125,46,731,3,0,0,16.826204299926758,86.90408325195312,5414,1,0.2492354883,16.57696881162676,3029.25361328125,82.95502929687518
2023-03-30 16:53:35.589,2946.298583984375,660.5897827148438,5397.599945068359,3.499999523162842,3600,0.8,78.80000305175781,4.9405341148376465,46,725,3,0,0,16.826204299926758,86.93742370605469,5416,1,0.2471670535,16.579037246426758,3025.4083984375,79.10981445312518
2023-03-30 16:53:37.606,2947.697265625,661.1979370117188,5397.599945068359,3.3999993801116943,3600,0.8,78.9000015258789,4.8156280517578125,46,730,3,0,0,16.826204299926758,86.97076416015625,5418,1,0.2488914253,16.57731287462676,3024.584423828125,76.88715820312518
2023-03-30 16:53:39.608,2946.298583984375,660.5897827148438,5403.000183105469,3.3999993801116943,3600,0.8,78.69999694824219,4.840534210205078,46,732,3,0,0,16.852764129638672,87.00410461425781,5420,1,0.24957553609999997,16.603188593538672,3025.95771484375,79.65913085937518
2023-03-30 16:53:41.620,2947.697265625,659.9814453125,5397.599945068359,3.3999993801116943,3600,0.8,78.5999984741211,4.865446090698242,46,730,3,0,0,16.808496475219727,87.03744506835938,5422,1,0.2488914253,16.55960504991973,3021.837841796875,74.14057617187518
2023-03-30 16:53:43.641,2946.298583984375,661.1979370117188,5403.000183105469,3.3999993801116943,3600,0.8,78.80000305175781,4.8156280517578125,46,731,3,0,0,16.83505630493164,87.07078552246094,5424,1,0.2492354883,16.585820816631642,3021.56318359375,75.26459960937518
2023-03-30 16:53:45.641,2944.900146484375,661.1979370117188,5397.599945068359,3.499999523162842,3600,0.8,78.80000305175781,4.915628433227539,46,731,3,0,0,16.83505630493164,87.1041259765625,5426,1,0.2492354883,16.585820816631642,3026.50703125,81.60688476562518
2023-03-30 16:53:47.659,2947.697265625,660.5897827148438,5398.2000732421875,3.3999993801116943,3600,0.8,78.69999694824219,4.840534210205078,46,732,3,0,0,16.826204299926758,87.13746643066406,5428,1,0.24957553609999997,16.576628763826758,3024.309765625,76.61250000000018
2023-03-30 16:53:49.653,2946.298583984375,660.5897827148438,5402.400054931641,3.3999993801116943,3600,0.8,78.5999984741211,4.840534210205078,46,731,3,0,0,16.826204299926758,87.17080688476562,5430,1,0.2492354883,16.57696881162676,3020.739208984375,74.44062500000018
2023-03-30 16:53:51.674,2947.697265625,661.1979370117188,5404.800109863281,3.3999993801116943,3600,0.8,78.80000305175781,4.8156280517578125,46,727,3,0,0,16.83505630493164,87.20414733886719,5432,1,0.24785921549999998,16.58719708943164,3020.46455078125,72.76728515625018
2023-03-30 16:53:53.693,2947.697265625,660.5897827148438,5398.800201416016,3.3999993801116943,3600,0.8,78.80000305175781,4.840534210205078,46,732,3,0,0,16.83505630493164,87.23748779296875,5434,1,0.24957553609999997,16.58548076883164,3025.683056640625,77.98579101562518
2023-03-30 16:53:55.694,2949.09521484375,659.9814453125,5403.000183105469,3.3999993801116943,3600,0.8,78.5999984741211,4.865446090698242,46,731,3,0,0,16.83505630493164,87.27082824707031,5436,1,0.2492354883,16.585820816631642,3022.66181640625,73.56660156250018
2023-03-30 16:53:57.708,2949.09521484375,659.9814453125,5401.7999267578125,3.3999993801116943,3600,0.8,78.69999694824219,4.865446090698242,46,730,3,0,0,16.84391212463379,87.30416870117188,5438,1,0.2488914253,16.59502069933379,3025.4083984375,76.31318359375018
2023-03-30 16:53:59.705,2947.697265625,659.9814453125,5400.600128173828,3.3999993801116943,3600,0.8,78.5999984741211,4.865446090698242,46,730,3,0,0,16.826204299926758,87.33750915527344,5440,1,0.2488914253,16.57731287462676,3022.936474609375,75.23920898437518
2023-03-30 16:54:02.475,2947.697265625,660.5897827148438,5400.0,3.3999993801116943,3600,0.8,78.69999694824219,4.840534210205078,46,729,3,0,0,16.817350387573242,87.38751983642578,5443,1,0.2485433263,16.568807061273244,3021.0138671875,73.31660156250018
2023-03-30 16:54:04.494,2947.697265625,659.9814453125,5398.2000732421875,3.3999993801116943,3600,0.8,78.80000305175781,4.865446090698242,46,730,3,0,0,16.826204299926758,87.42086029052734,5445,1,0.2488914253,16.57731287462676,3024.85908203125,77.16181640625018
2023-03-30 16:54:06.489,2947.697265625,660.5897827148438,5402.400054931641,3.3999993801116943,3600,0.8,78.69999694824219,4.840534210205078,46,733,3,0,0,16.826204299926758,87.4542007446289,5447,1,0.24991959909999997,16.576284700826758,3020.46455078125,72.76728515625018
2023-03-30 16:54:08.526,2949.09521484375,660.5897827148438,5400.600128173828,3.3999993801116943,3600,0.8,78.5999984741211,4.840534210205078,46,726,3,0,0,16.808496475219727,87.48754119873047,5449,1,0.2475151525,16.560981322719726,3018.8166015625,69.72138671875018
2023-03-30 16:54:10.527,2947.697265625,660.5897827148438,5401.7999267578125,3.3999993801116943,3600,0.8,78.69999694824219,4.840534210205078,46,731,3,0,0,16.817350387573242,87.52088165283203,5451,1,0.2492354883,16.568114899273244,3019.36591796875,71.66865234375018
2023-03-30 16:54:12.547,2947.697265625,661.1979370117188,5403.599853515625,3.499999523162842,3600,0.8,78.69999694824219,4.915628433227539,46,727,3,0,0,16.781936645507812,87.5542221069336,5453,1,0.24785921549999998,16.534077430007812,3010.302197265625,62.60493164062518
2023-03-30 16:54:14.547,2947.697265625,660.5897827148438,5405.3997802734375,3.499999523162842,3600,0.8,78.5999984741211,4.9405341148376465,46,732,3,0,0,16.826204299926758,87.58756256103516,5455,1,0.24957553609999997,16.576628763826758,3018.26728515625,70.57001953125018
2023-03-30 16:54:16.557,2946.298583984375,660.5897827148438,5404.199981689453,3.499999523162842,3600,0.8,78.69999694824219,4.9405341148376465,46,730,3,0,0,16.817350387573242,87.62090301513672,5457,1,0.2488914253,16.568458962273244,3017.443310546875,71.14472656250018
2023-03-30 16:54:18.558,2947.697265625,660.5897827148438,5401.7999267578125,3.499999523162842,3600,0.8,78.69999694824219,4.9405341148376465,46,733,3,0,0,16.817350387573242,87.65424346923828,5459,1,0.24991959909999997,16.567430788473242,3019.36591796875,71.66865234375018
2023-03-30 16:54:20.580,2947.697265625,659.9814453125,5408.399963378906,3.499999523162842,3600,0.8,78.69999694824219,4.965446472167969,46,728,3,0,0,16.826204299926758,87.68758392333984,5461,1,0.2481992633,16.57800503662676,3016.07001953125,68.37275390625018
2023-03-30 16:54:22.592,2947.697265625,660.5897827148438,5399.399871826172,3.499999523162842,3600,0.8,78.69999694824219,4.9405341148376465,46,731,3,0,0,16.826204299926758,87.7209243774414,5463,1,0.2492354883,16.57696881162676,3023.2111328125,75.51386718750018
2023-03-30 16:54:24.600,2946.298583984375,659.3731689453125,5400.600128173828,3.5999996662139893,3600,0.8,78.69999694824219,5.090359687805176,46,726,3,0,0,16.826204299926758,87.75426483154297,5465,1,0.2475151525,16.578689147426758,3023.76044921875,77.46186523437518
2023-03-30 16:54:26.613,2947.697265625,659.3731689453125,5404.199981689453,3.5999996662139893,3600,0.8,78.80000305175781,5.090359687805176,46,732,3,0,0,16.84391212463379,87.78760528564453,5467,1,0.24957553609999997,16.59433658853379,3023.76044921875,76.06318359375018
2023-03-30 16:54:29.433,2949.09521484375,659.3731689453125,5400.600128173828,3.5999996662139893,3600,0.8,78.5999984741211,5.090359687805176,46,731,3,0,0,16.817350387573242,87.83761596679688,5470,1,0.2492354883,16.568114899273244,3021.56318359375,72.46796875000018
2023-03-30 16:54:31.426,2946.298583984375,659.3731689453125,5401.7999267578125,3.5999996662139893,3600,0.8,78.69999694824219,5.090359687805176,46,729,3,0,0,16.790790557861328,87.87095642089844,5472,1,0.2485433263,16.54224723156133,3014.97138671875,68.67280273437518
2023-03-30 16:54:33.449,2946.298583984375,658.7649536132812,5398.2000732421875,3.5999996662139893,3600,0.8,78.69999694824219,5.115267276763916,46,731,3,0,0,16.799644470214844,87.904296875,5474,1,0.2492354883,16.550408981914845,3020.46455078125,74.16596679687518
2023-03-30 16:54:36.987,2944.900146484375,659.3731689453125,5400.0,3.5999996662139893,3600,0.8,78.69999694824219,5.090359687805176,46,733,3,0,0,16.77308464050293,87.95430755615234,5477,1,0.24991959909999997,16.52316504140293,3012.499462890625,67.59931640625018
2023-03-30 16:54:38.011,2946.298583984375,659.3731689453125,5400.0,3.5999996662139893,3600,0.8,78.5999984741211,5.090359687805176,46,729,3,0,0,16.76422882080078,87.97097778320312,5478,1,0.2485433263,16.515685494500783,3011.126171875,64.82758789062518
2023-03-30 16:54:40.012,2944.900146484375,659.3731689453125,5400.600128173828,3.5999996662139893,3600,0.8,78.80000305175781,5.090359687805176,46,732,3,0,0,16.790790557861328,88.00431823730469,5480,1,0.24957553609999997,16.541215021761328,3015.795361328125,70.89521484375018
2023-03-30 16:54:42.037,2944.900146484375,658.7649536132812,5402.400054931641,3.6999998092651367,3600,0.8,78.69999694824219,5.215267658233643,46,731,3,0,0,16.799644470214844,88.03765869140625,5482,1,0.2492354883,16.550408981914845,3016.6193359375,71.71918945312518
2023-03-30 16:54:44.046,2944.900146484375,659.3731689453125,5400.0,3.6999998092651367,3600,0.8,78.69999694824219,5.190359592437744,46,732,3,0,0,16.76422882080078,88.07099914550781,5484,1,0.24957553609999997,16.51465328470078,3010.57685546875,65.67670898437518
2023-03-30 16:54:46.077,2944.900146484375,659.3731689453125,5404.199981689453,3.6999998092651367,3600,0.8,78.80000305175781,5.190359592437744,46,731,3,0,0,16.790790557861328,88.10433959960938,5486,1,0.2492354883,16.54155506956133,3012.77412109375,67.87397460937518
2023-03-30 16:54:48.079,2943.501708984375,659.3731689453125,5397.599945068359,3.6999998092651367,3600,0.8,78.80000305175781,5.190359592437744,46,731,3,0,0,16.77308464050293,88.13768005371094,5488,1,0.2492354883,16.52384915220293,3014.696728515625,71.19501953125018
2023-03-30 16:54:50.091,2944.900146484375,658.7649536132812,5400.600128173828,3.6999998092651367,3600,0.8,78.80000305175781,5.215267658233643,46,725,3,0,0,16.790790557861328,88.1710205078125,5490,1,0.2471670535,16.543623504361328,3016.6193359375,71.71918945312518
2023-03-30 16:54:52.112,2943.501708984375,658.1565551757812,5401.199798583984,3.6999998092651367,3600,0.8,78.69999694824219,5.240181922912598,46,731,3,0,0,16.77308464050293,88.20436096191406,5492,1,0.2492354883,16.52384915220293,3012.77412109375,69.27241210937518
2023-03-30 16:54:54.112,2943.501708984375,658.7649536132812,5400.0,3.6999998092651367,3600,0.8,78.69999694824219,5.215267658233643,46,733,3,0,0,16.808496475219727,88.23770141601562,5494,1,0.24991959909999997,16.558576876119727,3020.46455078125,76.96284179687518
2023-03-30 16:54:57.647,2943.501708984375,659.3731689453125,5402.400054931641,3.6999998092651367,3600,0.8,78.80000305175781,5.190359592437744,46,732,3,0,0,16.781936645507812,88.30438232421875,5498,1,0.24957553609999997,16.532361109407812,3012.2248046875,68.72309570312518
2023-03-30 16:54:59.654,2944.900146484375,659.3731689453125,5398.800201416016,3.6999998092651367,3600,0.8,78.80000305175781,5.190359592437744,46,730,3,0,0,16.808496475219727,88.33772277832031,5500,1,0.2488914253,16.55960504991973,3021.288525390625,76.38837890625018
2023-03-30 16:55:01.700,2942.103515625,659.3731689453125,5404.199981689453,3.6999998092651367,3600,0.8,78.80000305175781,5.190359592437744,46,725,3,0,0,16.77308464050293,88.37106323242188,5502,1,0.2471670535,16.52591758700293,3009.47822265625,67.37470703125018
2023-03-30 16:55:03.697,2942.103515625,659.3731689453125,5395.800018310547,3.6999998092651367,3600,0.8,78.9000015258789,5.190359592437744,46,734,3,0,0,16.781936645507812,88.40440368652344,5504,1,0.2502676981,16.531668947407812,3017.992626953125,75.88911132812518
2023-03-30 16:55:05.716,2942.103515625,659.3731689453125,5401.7999267578125,3.6999998092651367,3600,0.8,78.80000305175781,5.190359592437744,46,727,3,0,0,16.781936645507812,88.437744140625,5506,1,0.24785921549999998,16.534077430007812,3013.3234375,71.21992187500018
2023-03-30 16:55:07.719,2942.103515625,659.3731689453125,5405.999908447266,3.6999998092651367,3600,0.8,78.80000305175781,5.190359592437744,46,732,3,0,0,16.790790557861328,88.47108459472656,5508,1,0.24957553609999997,16.541215021761328,3011.126171875,69.02265625000018
2023-03-30 16:55:09.729,2942.103515625,659.9814453125,5398.800201416016,3.6999998092651367,3600,0.8,78.80000305175781,5.165446758270264,46,733,3,0,0,16.799644470214844,88.50442504882812,5510,1,0.24991959909999997,16.549724871114844,3018.8166015625,76.71308593750018
2023-03-30 16:55:11.768,2942.103515625,659.3731689453125,5399.399871826172,3.6999998092651367,3600,0.8,78.80000305175781,5.190359592437744,46,732,3,0,0,16.799644470214844,88.53776550292969,5512,1,0.24957553609999997,16.550068934114844,3018.8166015625,76.71308593750018
2023-03-30 16:55:13.766,2942.103515625,659.3731689453125,5404.199981689453,3.6999998092651367,3600,0.8,78.9000015258789,5.190359592437744,46,732,3,0,0,16.790790557861328,88.57110595703125,5514,1,0.24957553609999997,16.541215021761328,3012.77412109375,70.67060546875018
2023-03-30 16:55:15.762,2942.103515625,659.3731689453125,5399.399871826172,3.6999998092651367,3600,0.8,78.80000305175781,5.190359592437744,46,729,3,0,0,16.790790557861328,88.60444641113281,5516,1,0.2485433263,16.54224723156133,3017.16865234375,75.06513671875018
2023-03-30 16:55:17.781,2942.103515625,659.9814453125,5400.0,3.6999998092651367,3600,0.8,78.80000305175781,5.165446758270264,46,731,3,0,0,16.799644470214844,88.63778686523438,5518,1,0.2492354883,16.550408981914845,3017.71796875,75.61445312500018
2023-03-30 16:55:19.800,2940.70556640625,658.7649536132812,5398.2000732421875,3.6999998092651367,3600,0.8,78.80000305175781,5.215267658233643,46,733,3,0,0,16.790790557861328,88.67112731933594,5520,1,0.24991959909999997,16.540870958761328,3018.26728515625,77.56171875000018
2023-03-30 16:55:21.817,2940.70556640625,658.7649536132812,5401.7999267578125,3.6999998092651367,3600,0.8,79.0,5.215267658233643,46,728,3,0,0,16.77308464050293,88.7044677734375,5522,1,0.2481992633,16.52488537720293,3011.67548828125,70.96992187500018
2023-03-30 16:55:23.819,2940.70556640625,658.7649536132812,5398.800201416016,3.6999998092651367,3600,0.8,78.80000305175781,5.215267658233643,46,733,3,0,0,16.781936645507812,88.73780822753906,5524,1,0.24991959909999997,16.532017046407812,3016.07001953125,75.36445312500018
2023-03-30 16:55:25.829,2942.103515625,658.7649536132812,5398.2000732421875,3.6999998092651367,3600,0.8,78.9000015258789,5.215267658233643,46,732,3,0,0,16.77308464050293,88.77114868164062,5526,1,0.24957553609999997,16.52350910440293,3014.696728515625,72.59321289062518
2023-03-30 16:55:27.849,2940.70556640625,658.7649536132812,5403.000183105469,3.6999998092651367,3600,0.8,78.9000015258789,5.215267658233643,46,730,3,0,0,16.781936645507812,88.80448913574219,5528,1,0.2488914253,16.533045220207814,3012.499462890625,71.79389648437518
2023-03-30 16:55:29.868,2940.70556640625,658.7649536132812,5401.199798583984,3.6999998092651367,3600,0.8,78.9000015258789,5.215267658233643,46,728,3,0,0,16.790790557861328,88.83782958984375,5530,1,0.2481992633,16.54259129456133,3016.07001953125,75.36445312500018
2023-03-30 16:55:31.869,2940.70556640625,659.3731689453125,5394.6002197265625,3.6999998092651367,3600,0.8,78.9000015258789,5.190359592437744,46,730,3,0,0,16.76422882080078,88.87117004394531,5532,1,0.2488914253,16.515337395500783,3015.520703125,74.81513671875018
2023-03-30 16:55:33.888,2942.103515625,659.3731689453125,5398.800201416016,3.6999998092651367,3600,0.8,78.80000305175781,5.190359592437744,46,734,3,0,0,16.77308464050293,88.90451049804688,5534,1,0.2502676981,16.52281694240293,3013.3234375,71.21992187500018
2023-03-30 16:55:35.888,2939.306884765625,658.7649536132812,5400.0,3.6999998092651367,3600,0.8,78.9000015258789,5.215267658233643,46,732,3,0,0,16.790790557861328,88.93785095214844,5536,1,0.24957553609999997,16.541215021761328,3016.6193359375,77.31245117187518
2023-03-30 16:55:38.624,2940.70556640625,659.3731689453125,5404.199981689453,3.6999998092651367,3600,0.8,78.9000015258789,5.190359592437744,46,733,3,0,0,16.781936645507812,88.98786163330078,5539,1,0.24991959909999997,16.532017046407812,3010.57685546875,69.87128906250018
2023-03-30 16:55:40.642,2939.306884765625,658.7649536132812,5400.600128173828,3.6999998092651367,3600,0.8,79.0,5.215267658233643,46,735,3,0,0,16.799644470214844,89.02120208740234,5541,1,0.2506117611,16.549032709114844,3017.71796875,78.41108398437518
2023-03-30 16:55:42.642,2937.908203125,658.7649536132812,5396.999816894531,3.6999998092651367,3600,0.8,79.0,5.215267658233643,46,731,3,0,0,16.781936645507812,89.0545425415039,5543,1,0.2492354883,16.532701157207814,3017.71796875,79.80976562500018
2023-03-30 16:55:44.654,2937.908203125,659.3731689453125,5392.799835205078,3.6999998092651367,3600,0.8,78.9000015258789,5.190359592437744,46,728,3,0,0,16.77308464050293,89.08788299560547,5545,1,0.2481992633,16.52488537720293,3019.36591796875,81.45771484375018
2023-03-30 16:55:47.268,2939.306884765625,658.7649536132812,5400.0,3.6999998092651367,3600,0.8,78.9000015258789,5.215267658233643,46,728,3,0,0,16.77308464050293,89.12122344970703,5547,1,0.2481992633,16.52488537720293,3013.3234375,74.01655273437518
2023-03-30 16:55:49.267,2939.306884765625,658.7649536132812,5404.800109863281,3.6999998092651367,3600,0.8,78.9000015258789,5.215267658233643,46,729,3,0,0,16.77308464050293,89.1545639038086,5549,1,0.2485433263,16.52454131420293,3008.92890625,69.62202148437518
2023-03-30 16:55:51.285,2937.908203125,658.7649536132812,5396.999816894531,3.6999998092651367,3600,0.8,78.80000305175781,5.215267658233643,46,728,3,0,0,16.7553768157959,89.18790435791016,5551,1,0.2481992633,16.5071775524959,3012.2248046875,74.31660156250018
2023-03-30 16:55:53.286,2939.306884765625,659.3731689453125,5402.400054931641,3.6999998092651367,3600,0.8,78.69999694824219,5.190359592437744,46,727,3,0,0,16.790790557861328,89.22124481201172,5553,1,0.24785921549999998,16.542931342361328,3014.4220703125,75.11518554687518
2023-03-30 16:55:55.296,2936.510009765625,658.1565551757812,5400.600128173828,3.6999998092651367,3600,0.8,78.80000305175781,5.240181922912598,46,731,3,0,0,16.737668991088867,89.25458526611328,5555,1,0.2492354883,16.48843350278887,3005.6330078125,69.12299804687518
2023-03-30 16:55:57.304,2937.908203125,658.1565551757812,5403.599853515625,3.6999998092651367,3600,0.8,78.80000305175781,5.240181922912598,46,736,3,0,0,16.7553768157959,89.28792572021484,5557,1,0.2509518089,16.5044250068959,3006.456982421875,68.54877929687518
2023-03-30 16:55:59.315,2936.510009765625,658.1565551757812,5400.0,3.6999998092651367,3600,0.8,78.80000305175781,5.240181922912598,46,730,3,0,0,16.76422882080078,89.3212661743164,5559,1,0.2488914253,16.515337395500783,3011.67548828125,75.16547851562518
2023-03-30 16:56:02.921,2939.306884765625,658.7649536132812,5400.0,3.6999998092651367,3600,0.8,78.9000015258789,5.215267658233643,46,727,3,0,0,16.737668991088867,89.38794708251953,5563,1,0.24785921549999998,16.489809775588867,3006.18232421875,66.87543945312518
2023-03-30 16:56:04.932,2939.306884765625,658.7649536132812,5401.7999267578125,3.6999998092651367,3600,0.8,78.80000305175781,5.215267658233643,46,730,3,0,0,16.7553768157959,89.4212875366211,5565,1,0.2488914253,16.5064853904959,3007.8302734375,68.52338867187518
2023-03-30 16:56:06.936,2939.306884765625,658.7649536132812,5409.6002197265625,3.6999998092651367,3600,0.8,78.9000015258789,5.215267658233643,46,730,3,0,0,16.77308464050293,89.45462799072266,5567,1,0.2488914253,16.52419321520293,3005.08369140625,65.77680664062518
2023-03-30 16:56:08.956,2939.306884765625,659.3731689453125,5402.400054931641,3.6999998092651367,3600,0.8,78.80000305175781,5.190359592437744,46,732,3,0,0,16.781936645507812,89.48796844482422,5569,1,0.24957553609999997,16.532361109407812,3012.2248046875,72.91791992187518
2023-03-30 16:56:10.956,2940.70556640625,659.9814453125,5401.7999267578125,3.6999998092651367,3600,0.8,78.80000305175781,5.165446758270264,46,728,3,0,0,16.7553768157959,89.52130889892578,5571,1,0.2481992633,16.5071775524959,3007.28095703125,66.57539062500018
2023-03-30 16:56:12.965,2940.70556640625,659.9814453125,5396.400146484375,3.6999998092651367,3600,0.8,78.80000305175781,5.165446758270264,46,731,3,0,0,16.790790557861328,89.55464935302734,5573,1,0.2492354883,16.54155506956133,3019.091259765625,78.38569335937518
2023-03-30 16:56:14.989,2942.103515625,659.9814453125,5398.2000732421875,3.5999996662139893,3600,0.8,78.80000305175781,5.065446376800537,46,729,3,0,0,16.790790557861328,89.5879898071289,5575,1,0.2485433263,16.54224723156133,3017.71796875,75.61445312500018
2023-03-30 16:56:16.987,2942.103515625,660.5897827148438,5401.7999267578125,3.5999996662139893,3600,0.8,78.69999694824219,5.040534496307373,46,735,3,0,0,16.781936645507812,89.62133026123047,5577,1,0.2506117611,16.531324884407812,3011.67548828125,69.57197265625018
2023-03-30 16:56:18.000,2942.103515625,659.3731689453125,5400.0,3.6999998092651367,3600,0.8,78.69999694824219,5.190359592437744,46,723,3,0,0,16.77308464050293,89.63800048828125,5578,1,0.24648294269999999,16.52660169780293,3013.3234375,71.21992187500018
2023-03-30 16:56:20.000,2942.103515625,659.3731689453125,5396.400146484375,3.6999998092651367,3600,0.8,78.80000305175781,5.190359592437744,46,728,3,0,0,16.781936645507812,89.67134094238281,5580,1,0.2481992633,16.533737382207814,3017.71796875,75.61445312500018
2023-03-30 16:56:22.018,2939.306884765625,659.9814453125,5400.0,3.5999996662139893,3600,0.8,78.9000015258789,5.065446376800537,46,727,3,0,0,16.799644470214844,89.70468139648438,5582,1,0.24785921549999998,16.551785254714844,3018.26728515625,78.96040039062518
2023-03-30 16:56:24.030,2943.501708984375,661.1979370117188,5402.400054931641,3.5999996662139893,3600,0.8,78.9000015258789,5.015628814697266,46,727,3,0,0,16.790790557861328,89.73802185058594,5584,1,0.24785921549999998,16.542931342361328,3013.3234375,69.82172851562518
2023-03-30 16:56:26.030,2943.501708984375,659.9814453125,5395.800018310547,3.5999996662139893,3600,0.8,78.80000305175781,5.065446376800537,46,722,3,0,0,16.808496475219727,89.7713623046875,5586,1,0.2461388797,16.562357595519728,3023.76044921875,80.25874023437518
2023-03-30 16:56:28.049,2944.900146484375,660.5897827148438,5400.600128173828,3.5999996662139893,3600,0.8,78.69999694824219,5.040534496307373,46,725,3,0,0,16.817350387573242,89.80470275878906,5588,1,0.2471670535,16.570183334073242,3021.0138671875,76.11372070312518
2023-03-30 16:56:30.048,2943.501708984375,661.1979370117188,5398.800201416016,3.5999996662139893,3600,0.8,78.80000305175781,5.015628814697266,46,727,3,0,0,16.826204299926758,89.83804321289062,5590,1,0.24785921549999998,16.578345084426758,3023.76044921875,80.25874023437518
2023-03-30 16:56:32.068,2943.501708984375,659.9814453125,5398.800201416016,3.5999996662139893,3600,0.8,78.9000015258789,5.065446376800537,46,730,3,0,0,16.808496475219727,89.87138366699219,5592,1,0.2488914253,16.55960504991973,3020.739208984375,77.23750000000018
2023-03-30 16:56:34.066,2944.900146484375,661.1979370117188,5402.400054931641,3.5999996662139893,3600,0.8,78.9000015258789,5.015628814697266,46,728,3,0,0,16.799644470214844,89.90472412109375,5594,1,0.2481992633,16.551445206914845,3014.97138671875,70.07124023437518
2023-03-30 16:56:36.080,2944.900146484375,660.5897827148438,5404.800109863281,3.5999996662139893,3600,0.8,78.80000305175781,5.040534496307373,46,730,3,0,0,16.817350387573242,89.93806457519531,5596,1,0.2488914253,16.568458962273244,3016.893994140625,71.99384765625018
2023-03-30 16:56:38.085,2946.298583984375,661.8062744140625,5400.600128173828,3.5999996662139893,3600,0.8,78.80000305175781,4.990886211395264,46,730,3,0,0,16.826204299926758,89.97140502929688,5598,1,0.2488914253,16.57731287462676,3021.56318359375,75.26459960937518
2023-03-30 16:56:40.102,2946.298583984375,661.1979370117188,5398.800201416016,3.5999996662139893,3600,0.8,78.9000015258789,5.015628814697266,46,728,3,0,0,16.861618041992188,90.00474548339844,5600,1,0.2481992633,16.61341877869219,3031.176220703125,84.87763671875018
2023-03-30 16:56:42.100,2944.900146484375,661.1979370117188,5404.800109863281,3.499999523162842,3600,0.8,78.9000015258789,4.915628433227539,46,733,3,0,0,16.826204299926758,90.0380859375,5602,1,0.24991959909999997,16.576284700826758,3018.26728515625,73.36713867187518
2023-03-30 16:56:44.866,2947.697265625,661.1979370117188,5397.599945068359,3.5999996662139893,3600,0.8,78.9000015258789,5.015628814697266,46,728,3,0,0,16.817350387573242,90.08809661865234,5605,1,0.2481992633,16.569151124273244,3022.66181640625,74.96455078125018
2023-03-30 16:56:47.640,2947.697265625,660.5897827148438,5400.600128173828,3.5999996662139893,3600,0.8,78.9000015258789,5.040534496307373,46,729,3,0,0,16.808496475219727,90.13810729980469,5608,1,0.2485433263,16.55995314891973,3018.8166015625,71.11933593750018
2023-03-30 16:56:49.652,2946.298583984375,661.1979370117188,5397.599945068359,3.5999996662139893,3600,0.8,78.80000305175781,5.015628814697266,46,736,3,0,0,16.83505630493164,90.17144775390625,5610,1,0.2509518089,16.584104496031642,3025.95771484375,79.65913085937518
2023-03-30 16:56:51.672,2947.697265625,661.8062744140625,5395.800018310547,3.5999996662139893,3600,0.8,78.80000305175781,4.990886211395264,46,731,3,0,0,16.826204299926758,90.20478820800781,5612,1,0.2492354883,16.57696881162676,3025.4083984375,77.71113281250018
2023-03-30 16:56:53.691,2946.298583984375,661.1979370117188,5398.800201416016,3.499999523162842,3600,0.8,78.9000015258789,4.915628433227539,46,726,3,0,0,16.826204299926758,90.23812866210938,5614,1,0.2475151525,16.578689147426758,3023.76044921875,77.46186523437518
2023-03-30 16:56:55.690,2946.298583984375,661.1979370117188,5397.599945068359,3.499999523162842,3600,0.8,78.80000305175781,4.915628433227539,46,726,3,0,0,16.808496475219727,90.27146911621094,5616,1,0.2475151525,16.560981322719726,3021.0138671875,74.71528320312518
2023-03-30 16:56:57.703,2944.900146484375,661.8062744140625,5403.599853515625,3.499999523162842,3600,0.8,78.9000015258789,4.890885829925537,46,729,3,0,0,16.84391212463379,90.3048095703125,5618,1,0.2485433263,16.59536879833379,3022.66181640625,77.76166992187518
2023-03-30 16:56:59.710,2947.697265625,662.41455078125,5401.199798583984,3.499999523162842,3600,0.8,78.80000305175781,4.866321563720703,46,727,3,0,0,16.808496475219727,90.33815002441406,5620,1,0.24785921549999998,16.560637259719726,3017.16865234375,69.47138671875018
2023-03-30 16:57:01.726,2947.697265625,661.8062744140625,5403.000183105469,3.499999523162842,3600,0.8,78.9000015258789,4.890885829925537,46,733,3,0,0,16.861618041992188,90.37149047851562,5622,1,0.24991959909999997,16.611698442892187,3026.50703125,78.80976562500018
2023-03-30 16:57:03.724,2947.697265625,661.1979370117188,5405.3997802734375,3.499999523162842,3600,0.8,78.9000015258789,4.915628433227539,46,730,3,0,0,16.861618041992188,90.40483093261719,5624,1,0.2488914253,16.61272661669219,3025.4083984375,77.71113281250018
2023-03-30 16:57:05.741,2947.697265625,661.8062744140625,5402.400054931641,3.499999523162842,3600,0.8,78.69999694824219,4.890885829925537,46,728,3,0,0,16.83505630493164,90.43817138671875,5626,1,0.2481992633,16.586857041631642,3022.1125,74.41523437500018
2023-03-30 16:57:07.761,2947.697265625,661.1979370117188,5396.999816894531,3.499999523162842,3600,0.8,78.80000305175781,4.915628433227539,46,735,3,0,0,16.83505630493164,90.47151184082031,5628,1,0.2506117611,16.58444454383164,3026.50703125,78.80976562500018
2023-03-30 16:57:09.760,2947.697265625,661.1979370117188,5401.199798583984,3.499999523162842,3600,0.8,78.80000305175781,4.915628433227539,46,735,3,0,0,16.852764129638672,90.50485229492188,5630,1,0.2506117611,16.602152368538672,3026.50703125,78.80976562500018
2023-03-30 16:57:11.771,2947.697265625,661.1979370117188,5398.2000732421875,3.499999523162842,3600,0.8,78.80000305175781,4.915628433227539,46,733,3,0,0,16.826204299926758,90.53819274902344,5632,1,0.24991959909999997,16.576284700826758,3023.76044921875,76.06318359375018
2023-03-30 16:57:13.778,2947.697265625,661.1979370117188,5405.3997802734375,3.499999523162842,3600,0.8,78.80000305175781,4.915628433227539,46,724,3,0,0,16.826204299926758,90.571533203125,5634,1,0.24682299049999998,16.579381309426758,3018.26728515625,70.57001953125018
2023-03-30 16:57:15.795,2946.298583984375,660.5897827148438,5398.2000732421875,3.499999523162842,3600,0.8,78.69999694824219,4.9405341148376465,46,728,3,0,0,16.826204299926758,90.60487365722656,5636,1,0.2481992633,16.57800503662676,3024.85908203125,78.56049804687518
2023-03-30 16:57:17.795,2947.697265625,661.1979370117188,5394.000091552734,3.499999523162842,3600,0.8,78.80000305175781,4.915628433227539,46,731,3,0,0,16.826204299926758,90.63821411132812,5638,1,0.2492354883,16.57696881162676,3027.6056640625,79.90839843750018
2023-03-30 16:57:19.813,2947.697265625,661.1979370117188,5400.600128173828,3.499999523162842,3600,0.8,78.9000015258789,4.915628433227539,46,731,3,0,0,16.84391212463379,90.67155456542969,5640,1,0.2492354883,16.59467663633379,3025.4083984375,77.71113281250018
2023-03-30 16:57:22.706,2947.697265625,661.1979370117188,5400.0,3.499999523162842,3600,0.8,78.9000015258789,4.915628433227539,46,729,3,0,0,16.83505630493164,90.72156524658203,5643,1,0.2485433263,16.586512978631642,3024.309765625,76.61250000000018
2023-03-30 16:57:24.705,2946.298583984375,661.1979370117188,5403.000183105469,3.499999523162842,3600,0.8,78.80000305175781,4.915628433227539,46,726,3,0,0,16.799644470214844,90.7549057006836,5645,1,0.2475151525,16.552129317714844,3014.4220703125,68.12348632812518
2023-03-30 16:57:26.720,2946.298583984375,660.5897827148438,5396.400146484375,3.499999523162842,3600,0.8,78.80000305175781,4.9405341148376465,46,734,3,0,0,16.826204299926758,90.78824615478516,5647,1,0.2502676981,16.575936601826758,3025.95771484375,79.65913085937518
2023-03-30 16:57:28.740,2946.298583984375,659.9814453125,5405.999908447266,3.499999523162842,3600,0.8,78.80000305175781,4.965446472167969,46,725,3,0,0,16.790790557861328,90.82158660888672,5649,1,0.2471670535,16.543623504361328,3011.126171875,64.82758789062518
2023-03-30 16:57:30.796,2944.900146484375,659.9814453125,5394.6002197265625,3.499999523162842,3600,0.8,78.9000015258789,4.965446472167969,46,729,3,0,0,16.817350387573242,90.85492706298828,5651,1,0.2485433263,16.568807061273244,3026.50703125,81.60688476562518
2023-03-30 16:57:32.779,2944.900146484375,659.3731689453125,5399.399871826172,3.499999523162842,3600,0.8,78.80000305175781,4.990359306335449,46,730,3,0,0,16.799644470214844,90.88826751708984,5653,1,0.2488914253,16.550753044914845,3018.8166015625,73.91645507812518
2023-03-30 16:57:34.795,2946.298583984375,658.7649536132812,5399.399871826172,3.499999523162842,3600,0.8,78.9000015258789,5.015267372131348,46,733,3,0,0,16.808496475219727,90.9216079711914,5655,1,0.24991959909999997,16.558576876119727,3021.0138671875,74.71528320312518
2023-03-30 16:57:36.808,2946.298583984375,658.7649536132812,5400.0,3.499999523162842,3600,0.8,78.80000305175781,5.015267372131348,46,731,3,0,0,16.77308464050293,90.95494842529297,5657,1,0.2492354883,16.52384915220293,3013.3234375,67.02485351562518
2023-03-30 16:57:38.829,2944.900146484375,658.1565551757812,5401.7999267578125,3.499999523162842,3600,0.8,78.80000305175781,5.040181636810303,46,735,3,0,0,16.790790557861328,90.98828887939453,5659,1,0.2506117611,16.540178796761328,3015.520703125,70.62055664062518
2023-03-30 16:57:40.824,2943.501708984375,658.1565551757812,5400.0,3.499999523162842,3600,0.8,78.9000015258789,5.040181636810303,46,728,3,0,0,16.781936645507812,91.0216293334961,5661,1,0.2481992633,16.533737382207814,3015.520703125,72.01899414062518
2023-03-30 16:57:42.869,2943.501708984375,658.7649536132812,5400.0,3.499999523162842,3600,0.8,78.9000015258789,5.015267372131348,46,728,3,0,0,16.781936645507812,91.05496978759766,5663,1,0.2481992633,16.533737382207814,3015.246044921875,71.74433593750018
2023-03-30 16:57:44.863,2943.501708984375,658.7649536132812,5398.2000732421875,3.499999523162842,3600,0.8,78.80000305175781,5.015267372131348,46,731,3,0,0,16.826204299926758,91.08831024169922,5665,1,0.2492354883,16.57696881162676,3025.95771484375,82.45600585937518
2023-03-30 16:57:46.865,2944.900146484375,659.3731689453125,5395.199890136719,3.499999523162842,3600,0.8,78.80000305175781,4.990359306335449,46,728,3,0,0,16.781936645507812,91.12165069580078,5667,1,0.2481992633,16.533737382207814,3018.8166015625,73.91645507812518
2023-03-30 16:57:48.879,2944.900146484375,658.7649536132812,5397.599945068359,3.5999996662139893,3600,0.8,78.80000305175781,5.115267276763916,46,731,3,0,0,16.781936645507812,91.15499114990234,5669,1,0.2492354883,16.532701157207814,3017.16865234375,72.26850585937518
2023-03-30 16:57:50.898,2943.501708984375,658.7649536132812,5402.400054931641,3.5999996662139893,3600,0.8,78.69999694824219,5.115267276763916,46,730,3,0,0,16.781936645507812,91.1883316040039,5671,1,0.2488914253,16.533045220207814,3013.048779296875,69.54707031250018
2023-03-30 16:57:52.898,2944.900146484375,659.3731689453125,5398.800201416016,3.499999523162842,3600,0.8,78.69999694824219,4.990359306335449,46,724,3,0,0,16.808496475219727,91.22167205810547,5673,1,0.24682299049999998,16.561673484719726,3021.56318359375,76.66303710937518
2023-03-30 16:57:54.909,2944.900146484375,658.7649536132812,5401.199798583984,3.499999523162842,3600,0.8,78.69999694824219,5.015267372131348,46,731,3,0,0,16.799644470214844,91.25501251220703,5675,1,0.2492354883,16.550408981914845,3017.71796875,72.81782226562518
2023-03-30 16:57:56.915,2946.298583984375,659.3731689453125,5398.2000732421875,3.499999523162842,3600,0.8,78.69999694824219,4.990359306335449,46,732,3,0,0,16.790790557861328,91.2883529663086,5677,1,0.24957553609999997,16.541215021761328,3017.71796875,71.41938476562518
2023-03-30 16:57:58.931,2946.298583984375,658.7649536132812,5401.199798583984,3.499999523162842,3600,0.8,78.69999694824219,5.015267372131348,46,728,3,0,0,16.808496475219727,91.32169342041016,5679,1,0.2481992633,16.56029721191973,3019.915234375,73.61665039062518
2023-03-30 16:58:00.927,2944.900146484375,659.3731689453125,5400.600128173828,3.499999523162842,3600,0.8,78.5999984741211,4.990359306335449,46,728,3,0,0,16.808496475219727,91.35503387451172,5681,1,0.2481992633,16.56029721191973,3019.915234375,75.01508789062518
2023-03-30 16:58:02.925,2944.900146484375,659.3731689453125,5404.199981689453,3.499999523162842,3600,0.8,78.80000305175781,4.990359306335449,46,731,3,0,0,16.781936645507812,91.38837432861328,5683,1,0.2492354883,16.532701157207814,3010.851513671875,65.95136718750018
2023-03-30 16:58:04.944,2943.501708984375,659.3731689453125,5397.599945068359,3.499999523162842,3600,0.8,78.69999694824219,4.990359306335449,46,727,3,0,0,16.77308464050293,91.42171478271484,5685,1,0.24785921549999998,16.52522542500293,3014.97138671875,71.46967773437518
2023-03-30 16:58:06.963,2943.501708984375,659.3731689453125,5404.800109863281,3.499999523162842,3600,0.8,78.69999694824219,4.990359306335449,46,728,3,0,0,16.790790557861328,91.4550552368164,5687,1,0.2481992633,16.54259129456133,3012.2248046875,68.72309570312518
2023-03-30 16:58:08.966,2944.900146484375,659.3731689453125,5396.999816894531,3.5999996662139893,3600,0.8,78.80000305175781,5.090359687805176,46,729,3,0,0,16.790790557861328,91.48839569091797,5689,1,0.2485433263,16.54224723156133,3019.36591796875,74.46577148437518
2023-03-30 16:58:10.967,2944.900146484375,659.9814453125,5398.800201416016,3.499999523162842,3600,0.8,78.69999694824219,4.965446472167969,46,728,3,0,0,16.76422882080078,91.52173614501953,5691,1,0.2481992633,16.516029557500783,3011.67548828125,66.77534179687518
2023-03-30 16:58:12.984,2944.900146484375,659.3731689453125,5407.799835205078,3.5999996662139893,3600,0.8,78.69999694824219,5.090359687805176,46,733,3,0,0,16.808496475219727,91.5550765991211,5693,1,0.24991959909999997,16.558576876119727,3013.3234375,68.42329101562518
2023-03-30 16:58:14.983,2944.900146484375,659.9814453125,5399.399871826172,3.5999996662139893,3600,0.8,78.69999694824219,5.065446376800537,46,731,3,0,0,16.790790557861328,91.58841705322266,5695,1,0.2492354883,16.54155506956133,3016.6193359375,71.71918945312518
2023-03-30 16:58:17.002,2944.900146484375,659.3731689453125,5395.199890136719,3.5999996662139893,3600,0.8,78.5,5.090359687805176,46,729,3,0,0,16.790790557861328,91.62175750732422,5697,1,0.2485433263,16.54224723156133,3020.739208984375,75.83906250000018
2023-03-30 16:58:19.751,2946.298583984375,659.9814453125,5401.199798583984,3.5999996662139893,3600,0.8,78.69999694824219,5.065446376800537,46,731,3,0,0,16.799644470214844,91.67176818847656,5700,1,0.2492354883,16.550408981914845,3016.6193359375,70.32075195312518
2023-03-30 16:58:21.749,2944.900146484375,659.9814453125,5398.800201416016,3.5999996662139893,3600,0.8,78.5999984741211,5.065446376800537,46,729,3,0,0,16.799644470214844,91.70510864257812,5702,1,0.2485433263,16.551101143914845,3018.8166015625,73.91645507812518
2023-03-30 16:58:23.768,2946.298583984375,659.3731689453125,5398.800201416016,3.5999996662139893,3600,0.8,78.5999984741211,5.090359687805176,46,722,3,0,0,16.790790557861328,91.73844909667969,5704,1,0.2461388797,16.54465167816133,3018.26728515625,71.96870117187518
2023-03-30 16:58:25.767,2944.900146484375,660.5897827148438,5391.600036621094,3.5999996662139893,3600,0.8,78.69999694824219,5.040534496307373,46,728,3,0,0,16.817350387573242,91.77178955078125,5706,1,0.2481992633,16.569151124273244,3028.704296875,83.80415039062518
