,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-03-30 16:58:29.552,2944.900146484375,658.7649536132812,5400.0,3.5999996662139893,3600,0.8,78.69999694824219,5.115267276763916,46,729,3,0,0,16.817350387573242,91.83847045898438,5710,1,0.2485433263,16.568807061273244,3022.66181640625,77.76166992187518
2023-03-30 16:58:31.551,2943.501708984375,657.54833984375,5399.399871826172,3.5999996662139893,3600,0.8,78.69999694824219,5.1650896072387695,46,730,3,0,0,16.790790557861328,91.87181091308594,5712,1,0.2488914253,16.54189913256133,3018.26728515625,74.76557617187518
2023-03-30 16:58:33.561,2943.501708984375,658.7649536132812,5400.0,3.5999996662139893,3600,0.8,78.69999694824219,5.115267276763916,46,729,3,0,0,16.781936645507812,91.9051513671875,5714,1,0.2485433263,16.533393319207814,3014.97138671875,71.46967773437518
2023-03-30 16:58:35.580,2942.103515625,659.3731689453125,5398.800201416016,3.5999996662139893,3600,0.8,78.80000305175781,5.090359687805176,46,732,3,0,0,16.790790557861328,91.93849182128906,5716,1,0.24957553609999997,16.541215021761328,3017.16865234375,75.06513671875018
2023-03-30 16:58:37.600,2943.501708984375,658.7649536132812,5401.199798583984,3.5999996662139893,3600,0.8,78.80000305175781,5.115267276763916,46,734,3,0,0,16.808496475219727,91.97183227539062,5718,1,0.2502676981,16.558228777119727,3019.36591796875,75.86420898437518
2023-03-30 16:58:39.597,2942.103515625,659.9814453125,5402.400054931641,3.5999996662139893,3600,0.8,78.69999694824219,5.065446376800537,46,731,3,0,0,16.781936645507812,92.00517272949219,5720,1,0.2492354883,16.532701157207814,3011.950146484375,69.84663085937518
2023-03-30 16:58:41.597,2943.501708984375,659.3731689453125,5403.599853515625,3.6999998092651367,3600,0.8,78.80000305175781,5.190359592437744,46,730,3,0,0,16.77308464050293,92.03851318359375,5722,1,0.2488914253,16.52419321520293,3009.47822265625,65.97651367187518
2023-03-30 16:58:43.617,2942.103515625,659.3731689453125,5401.199798583984,3.6999998092651367,3600,0.8,78.80000305175781,5.190359592437744,46,730,3,0,0,16.781936645507812,92.07185363769531,5724,1,0.2488914253,16.533045220207814,3013.598095703125,71.49458007812518
2023-03-30 16:58:45.635,2943.501708984375,659.9814453125,5398.2000732421875,3.6999998092651367,3600,0.8,78.69999694824219,5.165446758270264,46,732,3,0,0,16.817350387573242,92.10519409179688,5726,1,0.24957553609999997,16.567774851473242,3023.2111328125,79.70942382812518
2023-03-30 16:58:47.635,2942.103515625,658.7649536132812,5402.400054931641,3.6999998092651367,3600,0.8,78.80000305175781,5.215267658233643,46,728,3,0,0,16.77308464050293,92.13853454589844,5728,1,0.2481992633,16.52488537720293,3011.126171875,69.02265625000018
2023-03-30 16:58:49.653,2942.103515625,658.7649536132812,5401.199798583984,3.6999998092651367,3600,0.8,78.5999984741211,5.215267658233643,46,736,3,0,0,16.790790557861328,92.171875,5730,1,0.2509518089,16.53983874896133,3015.520703125,73.41718750000018
2023-03-30 16:58:53.191,2943.501708984375,658.7649536132812,5401.199798583984,3.6999998092651367,3600,0.8,78.69999694824219,5.215267658233643,46,731,3,0,0,16.781936645507812,92.22188568115234,5733,1,0.2492354883,16.532701157207814,3013.87275390625,70.37104492187518
2023-03-30 16:58:55.204,2942.103515625,658.7649536132812,5401.7999267578125,3.6999998092651367,3600,0.8,78.69999694824219,5.215267658233643,46,729,3,0,0,16.77308464050293,92.2552261352539,5735,1,0.2485433263,16.52454131420293,3011.67548828125,69.57197265625018
2023-03-30 16:58:57.239,2940.70556640625,659.3731689453125,5396.999816894531,3.8000001907348633,3600,0.8,78.9000015258789,5.290359973907471,46,728,3,0,0,16.77308464050293,92.28856658935547,5737,1,0.2481992633,16.52488537720293,3015.520703125,74.81513671875018
2023-03-30 16:59:00.183,2940.70556640625,659.9814453125,5396.999816894531,3.6999998092651367,3600,0.8,78.9000015258789,5.165446758270264,46,729,3,0,0,16.799644470214844,92.33857727050781,5740,1,0.2485433263,16.551101143914845,3020.46455078125,79.75898437500018
2023-03-30 16:59:03.945,2940.70556640625,660.5897827148438,5395.199890136719,3.6999998092651367,3600,0.8,78.9000015258789,5.140534400939941,46,728,3,0,0,16.76422882080078,92.40525817871094,5744,1,0.2481992633,16.516029557500783,3014.4220703125,73.71650390625018
2023-03-30 16:59:05.942,2940.70556640625,658.7649536132812,5400.600128173828,3.6999998092651367,3600,0.8,78.9000015258789,5.215267658233643,46,726,3,0,0,16.781936645507812,92.4385986328125,5746,1,0.2475151525,16.534421493007812,3014.97138671875,74.26582031250018
2023-03-30 16:59:07.961,2940.70556640625,659.3731689453125,5398.2000732421875,3.6999998092651367,3600,0.8,78.9000015258789,5.190359592437744,46,728,3,0,0,16.826204299926758,92.47193908691406,5748,1,0.2481992633,16.57800503662676,3025.683056640625,84.97749023437518
2023-03-30 16:59:11.718,2942.103515625,659.3731689453125,5404.199981689453,3.6999998092651367,3600,0.8,78.9000015258789,5.190359592437744,46,727,3,0,0,16.76422882080078,92.53861999511719,5752,1,0.24785921549999998,16.51636960530078,3007.28095703125,65.17744140625018
2023-03-30 16:59:13.724,2940.70556640625,658.1565551757812,5404.199981689453,3.6999998092651367,3600,0.8,78.9000015258789,5.240181922912598,46,732,3,0,0,16.790790557861328,92.57196044921875,5754,1,0.24957553609999997,16.541215021761328,3013.598095703125,72.89252929687518
2023-03-30 16:59:15.743,2939.306884765625,658.7649536132812,5400.0,3.6999998092651367,3600,0.8,78.9000015258789,5.215267658233643,46,729,3,0,0,16.77308464050293,92.60530090332031,5756,1,0.2485433263,16.52454131420293,3013.3234375,74.01655273437518
2023-03-30 16:59:17.741,2939.306884765625,658.7649536132812,5398.800201416016,3.6999998092651367,3600,0.8,78.9000015258789,5.215267658233643,46,731,3,0,0,16.799644470214844,92.63864135742188,5758,1,0.2492354883,16.550408981914845,3019.915234375,80.60834960937518
2023-03-30 16:59:19.752,2940.70556640625,658.1565551757812,5394.6002197265625,3.6999998092651367,3600,0.8,79.0,5.240181922912598,46,734,3,0,0,16.799644470214844,92.67198181152344,5760,1,0.2502676981,16.549376772114844,3023.76044921875,83.05488281250018
2023-03-30 16:59:21.753,2940.70556640625,659.3731689453125,5398.800201416016,3.6999998092651367,3600,0.8,78.9000015258789,5.190359592437744,46,726,3,0,0,16.781936645507812,92.705322265625,5762,1,0.2475151525,16.534421493007812,3016.07001953125,75.36445312500018
2023-03-30 16:59:23.773,2940.70556640625,658.7649536132812,5396.999816894531,3.8000001907348633,3600,0.8,79.0,5.315267562866211,46,729,3,0,0,16.728816986083984,92.73866271972656,5764,1,0.2485433263,16.480273659783986,3006.731640625,66.02607421875018
2023-03-30 16:59:25.793,2937.908203125,658.1565551757812,5400.0,3.6999998092651367,3600,0.8,79.0,5.240181922912598,46,732,3,0,0,16.77308464050293,92.77200317382812,5766,1,0.24957553609999997,16.52350910440293,3013.598095703125,75.68989257812518
2023-03-30 16:59:27.811,2940.70556640625,659.3731689453125,5404.199981689453,3.6999998092651367,3600,0.8,78.9000015258789,5.190359592437744,46,730,3,0,0,16.77308464050293,92.80534362792969,5768,1,0.2488914253,16.52419321520293,3008.92890625,68.22333984375018
2023-03-30 16:59:29.823,2940.70556640625,658.7649536132812,5398.2000732421875,3.6999998092651367,3600,0.8,78.9000015258789,5.215267658233643,46,726,3,0,0,16.781936645507812,92.83868408203125,5770,1,0.2475151525,16.534421493007812,3016.893994140625,76.18842773437518
2023-03-30 16:59:31.820,2940.70556640625,659.3731689453125,5403.000183105469,3.8000001907348633,3600,0.8,78.80000305175781,5.290359973907471,46,728,3,0,0,16.781936645507812,92.87202453613281,5772,1,0.2481992633,16.533737382207814,3012.2248046875,71.51923828125018
2023-03-30 16:59:33.840,2940.70556640625,658.7649536132812,5398.2000732421875,3.8000001907348633,3600,0.8,78.9000015258789,5.315267562866211,46,732,3,0,0,16.790790557861328,92.90536499023438,5774,1,0.24957553609999997,16.541215021761328,3018.26728515625,77.56171875000018
2023-03-30 16:59:35.839,2940.70556640625,659.3731689453125,5399.399871826172,3.8000001907348633,3600,0.8,79.0,5.290359973907471,46,730,3,0,0,16.790790557861328,92.93870544433594,5776,1,0.2488914253,16.54189913256133,3017.16865234375,76.46308593750018
2023-03-30 16:59:37.858,2942.103515625,659.3731689453125,5398.800201416016,3.8000001907348633,3600,0.8,79.0,5.290359973907471,46,726,3,0,0,16.790790557861328,92.9720458984375,5778,1,0.2475151525,16.543275405361328,3017.71796875,75.61445312500018
2023-03-30 16:59:39.862,2940.70556640625,659.3731689453125,5400.600128173828,3.8000001907348633,3600,0.8,78.9000015258789,5.290359973907471,46,726,3,0,0,16.781936645507812,93.00538635253906,5780,1,0.2475151525,16.534421493007812,3014.4220703125,73.71650390625018
2023-03-30 16:59:41.876,2940.70556640625,658.7649536132812,5401.199798583984,3.8000001907348633,3600,0.8,78.9000015258789,5.315267562866211,46,735,3,0,0,16.77308464050293,93.03872680664062,5782,1,0.2506117611,16.52247287940293,3011.67548828125,70.96992187500018
2023-03-30 16:59:43.896,2942.103515625,658.7649536132812,5398.2000732421875,3.8000001907348633,3600,0.8,78.9000015258789,5.315267562866211,46,731,3,0,0,16.77308464050293,93.07206726074219,5784,1,0.2492354883,16.52384915220293,3014.696728515625,72.59321289062518
2023-03-30 16:59:45.896,2940.70556640625,658.7649536132812,5401.199798583984,3.6999998092651367,3600,0.8,79.0,5.215267658233643,46,730,3,0,0,16.781936645507812,93.10540771484375,5786,1,0.2488914253,16.533045220207814,3013.87275390625,73.16718750000018
2023-03-30 16:59:47.913,2940.70556640625,658.7649536132812,5392.799835205078,3.6999998092651367,3600,0.8,79.0,5.215267658233643,46,728,3,0,0,16.790790557861328,93.13874816894531,5788,1,0.2481992633,16.54259129456133,3023.2111328125,82.50556640625018
2023-03-30 16:59:49.913,2940.70556640625,658.7649536132812,5401.7999267578125,3.6999998092651367,3600,0.8,78.9000015258789,5.215267658233643,46,732,3,0,0,16.799644470214844,93.17208862304688,5790,1,0.24957553609999997,16.550068934114844,3017.16865234375,76.46308593750018
2023-03-30 16:59:51.931,2940.70556640625,658.7649536132812,5401.7999267578125,3.6999998092651367,3600,0.8,79.0,5.215267658233643,46,731,3,0,0,16.781936645507812,93.20542907714844,5792,1,0.2492354883,16.532701157207814,3013.3234375,72.61787109375018
2023-03-30 16:59:53.928,2942.103515625,658.7649536132812,5401.7999267578125,3.6999998092651367,3600,0.8,78.9000015258789,5.215267658233643,46,731,3,0,0,16.790790557861328,93.23876953125,5794,1,0.2492354883,16.54155506956133,3015.246044921875,73.14252929687518
2023-03-30 16:59:55.927,2942.103515625,659.3731689453125,5400.600128173828,3.6999998092651367,3600,0.8,78.9000015258789,5.190359592437744,46,736,3,0,0,16.790790557861328,93.27210998535156,5796,1,0.2509518089,16.53983874896133,3015.520703125,73.41718750000018
2023-03-30 16:59:57.946,2943.501708984375,659.3731689453125,5400.600128173828,3.6999998092651367,3600,0.8,78.9000015258789,5.190359592437744,46,729,3,0,0,16.790790557861328,93.30545043945312,5798,1,0.2485433263,16.54224723156133,3016.07001953125,72.56831054687518
2023-03-30 16:59:59.948,2942.103515625,659.3731689453125,5404.199981689453,3.6999998092651367,3600,0.8,78.9000015258789,5.190359592437744,46,732,3,0,0,16.817350387573242,93.33879089355469,5800,1,0.24957553609999997,16.567774851473242,3018.26728515625,76.16376953125018
2023-03-30 17:00:01.965,2943.501708984375,659.3731689453125,5404.800109863281,3.6999998092651367,3600,0.8,78.9000015258789,5.190359592437744,46,730,3,0,0,16.790790557861328,93.37213134765625,5802,1,0.2488914253,16.54189913256133,3012.2248046875,68.72309570312518
2023-03-30 17:00:03.967,2942.103515625,659.3731689453125,5400.0,3.6999998092651367,3600,0.8,78.9000015258789,5.190359592437744,46,729,3,0,0,16.76422882080078,93.40547180175781,5804,1,0.2485433263,16.515685494500783,3011.126171875,69.02265625000018
2023-03-30 17:00:05.984,2943.501708984375,659.3731689453125,5403.000183105469,3.5999996662139893,3600,0.8,79.0,5.090359687805176,46,727,3,0,0,16.808496475219727,93.43881225585938,5806,1,0.24785921549999998,16.560637259719726,3017.71796875,74.21625976562518
2023-03-30 17:00:08.001,2942.103515625,658.7649536132812,5397.599945068359,3.5999996662139893,3600,0.8,78.9000015258789,5.115267276763916,46,731,3,0,0,16.790790557861328,93.47215270996094,5808,1,0.2492354883,16.54155506956133,3018.8166015625,76.71308593750018
2023-03-30 17:00:11.010,2943.501708984375,659.3731689453125,5404.800109863281,3.5999996662139893,3600,0.8,78.9000015258789,5.090359687805176,46,731,3,0,0,16.781936645507812,93.52216339111328,5811,1,0.2492354883,16.532701157207814,3010.302197265625,66.80048828125018
2023-03-30 17:00:13.009,2943.501708984375,658.7649536132812,5405.3997802734375,3.5999996662139893,3600,0.8,79.0,5.115267276763916,46,725,3,0,0,16.77308464050293,93.55550384521484,5813,1,0.2471670535,16.52591758700293,3008.92890625,65.42719726562518
2023-03-30 17:00:15.010,2943.501708984375,658.7649536132812,5407.200164794922,3.5999996662139893,3600,0.8,78.9000015258789,5.115267276763916,46,724,3,0,0,16.799644470214844,93.5888442993164,5815,1,0.24682299049999998,16.552821479714844,3012.77412109375,69.27241210937518
2023-03-30 17:00:17.028,2943.501708984375,658.7649536132812,5402.400054931641,3.5999996662139893,3600,0.8,78.9000015258789,5.115267276763916,46,733,3,0,0,16.790790557861328,93.62218475341797,5817,1,0.24991959909999997,16.540870958761328,3014.696728515625,71.19501953125018
2023-03-30 17:00:19.027,2944.900146484375,658.7649536132812,5402.400054931641,3.5999996662139893,3600,0.8,79.0,5.115267276763916,46,731,3,0,0,16.799644470214844,93.65552520751953,5819,1,0.2492354883,16.550408981914845,3016.6193359375,71.71918945312518
2023-03-30 17:00:21.045,2944.900146484375,658.7649536132812,5397.599945068359,3.5999996662139893,3600,0.8,78.9000015258789,5.115267276763916,46,733,3,0,0,16.808496475219727,93.6888656616211,5821,1,0.24991959909999997,16.558576876119727,3022.66181640625,77.76166992187518
2023-03-30 17:00:23.040,2944.900146484375,659.3731689453125,5394.6002197265625,3.5999996662139893,3600,0.8,78.9000015258789,5.090359687805176,46,727,3,0,0,16.799644470214844,93.72220611572266,5823,1,0.24785921549999998,16.551785254714844,3023.2111328125,78.31098632812518
2023-03-30 17:00:25.061,2944.900146484375,659.3731689453125,5401.199798583984,3.5999996662139893,3600,0.8,79.0,5.090359687805176,46,731,3,0,0,16.817350387573242,93.75554656982422,5825,1,0.2492354883,16.568114899273244,3021.0138671875,76.11372070312518
2023-03-30 17:00:27.079,2944.900146484375,658.1565551757812,5396.999816894531,3.5999996662139893,3600,0.8,79.0,5.140181541442871,46,729,3,0,0,16.790790557861328,93.78888702392578,5827,1,0.2485433263,16.54224723156133,3020.189892578125,75.28974609375018
2023-03-30 17:00:29.075,2946.298583984375,658.1565551757812,5401.199798583984,3.5999996662139893,3600,0.8,79.0,5.140181541442871,46,726,3,0,0,16.799644470214844,93.82222747802734,5829,1,0.2475151525,16.552129317714844,3018.541943359375,72.24335937500018
2023-03-30 17:00:31.080,2944.900146484375,658.1565551757812,5405.999908447266,3.5999996662139893,3600,0.8,78.9000015258789,5.140181541442871,46,728,3,0,0,16.817350387573242,93.8555679321289,5831,1,0.2481992633,16.569151124273244,3017.992626953125,73.09248046875018
2023-03-30 17:00:33.092,2944.900146484375,658.7649536132812,5395.800018310547,3.499999523162842,3600,0.8,78.9000015258789,5.015267372131348,46,724,3,0,0,16.799644470214844,93.88890838623047,5833,1,0.24682299049999998,16.552821479714844,3022.936474609375,78.03632812500018
2023-03-30 17:00:35.099,2944.900146484375,658.7649536132812,5400.0,3.5999996662139893,3600,0.8,78.80000305175781,5.115267276763916,46,734,3,0,0,16.826204299926758,93.92224884033203,5835,1,0.2502676981,16.575936601826758,3024.309765625,79.40961914062518
2023-03-30 17:00:37.111,2946.298583984375,658.1565551757812,5398.800201416016,3.5999996662139893,3600,0.8,78.9000015258789,5.140181541442871,46,731,3,0,0,16.808496475219727,93.9555892944336,5837,1,0.2492354883,16.55926098691973,3022.1125,75.81391601562518
2023-03-30 17:00:39.110,2947.697265625,658.1565551757812,5399.399871826172,3.5999996662139893,3600,0.8,79.0,5.140181541442871,46,733,3,0,0,16.817350387573242,93.98892974853516,5839,1,0.24991959909999997,16.567430788473242,3023.2111328125,75.51386718750018
2023-03-30 17:00:41.131,2944.900146484375,656.9400634765625,5403.000183105469,3.499999523162842,3600,0.8,78.9000015258789,5.089999198913574,46,734,3,0,0,16.781936645507812,94.02227020263672,5841,1,0.2502676981,16.531668947407812,3013.598095703125,68.69794921875018
2023-03-30 17:00:43.150,2946.298583984375,658.1565551757812,5400.0,3.5999996662139893,3600,0.8,79.0,5.140181541442871,46,729,3,0,0,16.826204299926758,94.05561065673828,5843,1,0.2485433263,16.57766097362676,3024.85908203125,78.56049804687518
2023-03-30 17:00:45.160,2944.900146484375,658.7649536132812,5404.199981689453,3.499999523162842,3600,0.8,78.80000305175781,5.015267372131348,46,732,3,0,0,16.817350387573242,94.08895111083984,5845,1,0.24957553609999997,16.567774851473242,3018.8166015625,73.91645507812518
2023-03-30 17:00:47.160,2944.900146484375,658.7649536132812,5400.600128173828,3.5999996662139893,3600,0.8,78.9000015258789,5.115267276763916,46,728,3,0,0,16.781936645507812,94.1222915649414,5847,1,0.2481992633,16.533737382207814,3014.696728515625,69.79658203125018
2023-03-30 17:00:49.179,2944.900146484375,658.7649536132812,5395.199890136719,3.5999996662139893,3600,0.8,78.80000305175781,5.115267276763916,46,727,3,0,0,16.77308464050293,94.15563201904297,5849,1,0.24785921549999998,16.52522542500293,3017.71796875,72.81782226562518
2023-03-30 17:00:51.178,2944.900146484375,658.7649536132812,5399.399871826172,3.5999996662139893,3600,0.8,79.0,5.115267276763916,46,725,3,0,0,16.77308464050293,94.18897247314453,5851,1,0.2471670535,16.52591758700293,3014.147412109375,69.24726562500018
2023-03-30 17:00:53.442,2944.900146484375,658.7649536132812,5396.999816894531,3.5999996662139893,3600,0.8,79.0,5.115267276763916,46,731,3,0,0,16.808496475219727,94.2223129272461,5854,1,0.2492354883,16.55926098691973,3023.2111328125,78.31098632812518
2023-03-30 17:00:55.434,2944.900146484375,659.3731689453125,5402.400054931641,3.5999996662139893,3600,0.8,79.0,5.090359687805176,46,732,3,0,0,16.808496475219727,94.25565338134766,5856,1,0.24957553609999997,16.558920939119727,3017.992626953125,73.09248046875018
2023-03-30 17:00:57.459,2943.501708984375,659.3731689453125,5397.599945068359,3.6999998092651367,3600,0.8,78.9000015258789,5.190359592437744,46,731,3,0,0,16.808496475219727,94.28899383544922,5858,1,0.2492354883,16.55926098691973,3022.1125,78.61079101562518
2023-03-30 17:00:59.477,2944.900146484375,659.3731689453125,5400.600128173828,3.6999998092651367,3600,0.8,78.9000015258789,5.190359592437744,46,728,3,0,0,16.808496475219727,94.32233428955078,5860,1,0.2481992633,16.56029721191973,3019.915234375,75.01508789062518
2023-03-30 17:01:01.492,2944.900146484375,660.5897827148438,5402.400054931641,3.6999998092651367,3600,0.8,78.80000305175781,5.140534400939941,46,729,3,0,0,16.808496475219727,94.35567474365234,5862,1,0.2485433263,16.55995314891973,3017.16865234375,72.26850585937518
2023-03-30 17:01:03.490,2944.900146484375,659.3731689453125,5400.0,3.6999998092651367,3600,0.8,78.9000015258789,5.190359592437744,46,729,3,0,0,16.808496475219727,94.3890151977539,5864,1,0.2485433263,16.55995314891973,3020.46455078125,75.56440429687518
2023-03-30 17:01:05.502,2943.501708984375,659.3731689453125,5401.7999267578125,3.6999998092651367,3600,0.8,78.9000015258789,5.190359592437744,46,727,3,0,0,16.799644470214844,94.42235565185547,5866,1,0.24785921549999998,16.551785254714844,3017.16865234375,73.66694335937518
2023-03-30 17:01:07.523,2943.501708984375,659.9814453125,5401.7999267578125,3.6999998092651367,3600,0.8,78.9000015258789,5.165446758270264,46,727,3,0,0,16.781936645507812,94.45569610595703,5868,1,0.24785921549999998,16.534077430007812,3012.77412109375,69.27241210937518
2023-03-30 17:01:09.543,2943.501708984375,659.9814453125,5396.400146484375,3.8000001907348633,3600,0.8,78.9000015258789,5.265446662902832,46,724,3,0,0,16.799644470214844,94.4890365600586,5870,1,0.24682299049999998,16.552821479714844,3021.56318359375,78.06147460937518
2023-03-30 17:01:11.538,2943.501708984375,659.9814453125,5402.400054931641,3.8000001907348633,3600,0.8,78.9000015258789,5.265446662902832,46,731,3,0,0,16.790790557861328,94.52237701416016,5872,1,0.2492354883,16.54155506956133,3013.87275390625,70.37104492187518
2023-03-30 17:01:13.537,2943.501708984375,659.9814453125,5399.399871826172,3.6999998092651367,3600,0.8,79.0,5.165446758270264,46,728,3,0,0,16.790790557861328,94.55571746826172,5874,1,0.2481992633,16.54259129456133,3016.6193359375,73.11762695312518
2023-03-30 17:01:15.560,2944.900146484375,659.3731689453125,5400.0,3.8000001907348633,3600,0.8,78.9000015258789,5.290359973907471,46,731,3,0,0,16.808496475219727,94.58905792236328,5876,1,0.2492354883,16.55926098691973,3019.915234375,75.01508789062518
2023-03-30 17:01:17.560,2943.501708984375,658.7649536132812,5401.199798583984,3.8000001907348633,3600,0.8,78.9000015258789,5.315267562866211,46,725,3,0,0,16.808496475219727,94.62239837646484,5878,1,0.2471670535,16.561329421719726,3019.915234375,76.41352539062518
2023-03-30 17:01:19.576,2943.501708984375,659.9814453125,5401.199798583984,3.8000001907348633,3600,0.8,79.0,5.265446662902832,46,731,3,0,0,16.799644470214844,94.6557388305664,5880,1,0.2492354883,16.550408981914845,3016.6193359375,73.11762695312518
2023-03-30 17:01:21.576,2942.103515625,659.3731689453125,5395.800018310547,3.8000001907348633,3600,0.8,78.9000015258789,5.290359973907471,46,732,3,0,0,16.790790557861328,94.68907928466797,5882,1,0.24957553609999997,16.541215021761328,3019.915234375,77.81171875000018
2023-03-30 17:01:23.588,2943.501708984375,659.9814453125,5400.600128173828,3.8000001907348633,3600,0.8,78.80000305175781,5.265446662902832,46,730,3,0,0,16.790790557861328,94.72241973876953,5884,1,0.2488914253,16.54189913256133,3015.520703125,72.01899414062518
2023-03-30 17:01:25.588,2943.501708984375,659.3731689453125,5395.800018310547,3.8000001907348633,3600,0.8,78.9000015258789,5.290359973907471,46,729,3,0,0,16.817350387573242,94.77243041992188,5886,1,0.2485433263,16.568807061273244,3025.95771484375,82.45600585937518
2023-03-30 17:01:27.611,2943.501708984375,658.7649536132812,5399.399871826172,3.8000001907348633,3600,0.8,79.0,5.315267562866211,46,725,3,0,0,16.77308464050293,94.80577087402344,5888,1,0.2471670535,16.52591758700293,3014.147412109375,70.64570312500018
2023-03-30 17:01:29.613,2943.501708984375,659.3731689453125,5399.399871826172,3.8000001907348633,3600,0.8,79.0,5.290359973907471,46,729,3,0,0,16.799644470214844,94.839111328125,5890,1,0.2485433263,16.551101143914845,3018.8166015625,75.31489257812518
2023-03-30 17:01:31.622,2943.501708984375,659.9814453125,5401.7999267578125,3.8000001907348633,3600,0.8,78.9000015258789,5.265446662902832,46,730,3,0,0,16.817350387573242,94.87245178222656,5892,1,0.2488914253,16.568458962273244,3019.915234375,76.41352539062518
2023-03-30 17:01:33.629,2943.501708984375,659.9814453125,5398.800201416016,3.6999998092651367,3600,0.8,78.9000015258789,5.165446758270264,46,733,3,0,0,16.808496475219727,94.90579223632812,5894,1,0.24991959909999997,16.558576876119727,3020.46455078125,76.96284179687518
2023-03-30 17:01:35.641,2946.298583984375,659.9814453125,5401.199798583984,3.6999998092651367,3600,0.8,79.0,5.165446758270264,46,730,3,0,0,16.799644470214844,94.93913269042969,5896,1,0.2488914253,16.550753044914845,3016.6193359375,70.32075195312518
2023-03-30 17:01:37.641,2943.501708984375,659.3731689453125,5397.599945068359,3.6999998092651367,3600,0.8,79.0,5.190359592437744,46,729,3,0,0,16.826204299926758,94.97247314453125,5898,1,0.2485433263,16.57766097362676,3025.95771484375,82.45600585937518
2023-03-30 17:01:39.662,2944.900146484375,660.5897827148438,5400.0,3.6999998092651367,3600,0.8,78.9000015258789,5.140534400939941,46,733,3,0,0,16.817350387573242,95.00581359863281,5900,1,0.24991959909999997,16.567430788473242,3021.0138671875,76.11372070312518
2023-03-30 17:01:41.682,2944.900146484375,660.5897827148438,5398.2000732421875,3.6999998092651367,3600,0.8,79.0,5.140534400939941,46,731,3,0,0,16.84391212463379,95.03915405273438,5902,1,0.2492354883,16.59467663633379,3028.15498046875,83.25483398437518
2023-03-30 17:01:43.681,2944.900146484375,661.1979370117188,5405.3997802734375,3.6999998092651367,3600,0.8,79.0,5.115628719329834,46,731,3,0,0,16.83505630493164,95.07249450683594,5904,1,0.2492354883,16.585820816631642,3019.36591796875,74.46577148437518
2023-03-30 17:01:45.699,2944.900146484375,660.5897827148438,5400.600128173828,3.6999998092651367,3600,0.8,78.9000015258789,5.140534400939941,46,733,3,0,0,16.826204299926758,95.1058349609375,5906,1,0.24991959909999997,16.576284700826758,3022.1125,77.21235351562518
2023-03-30 17:01:47.699,2944.900146484375,660.5897827148438,5400.600128173828,3.6999998092651367,3600,0.8,78.9000015258789,5.140534400939941,46,731,3,0,0,16.826204299926758,95.13917541503906,5908,1,0.2492354883,16.57696881162676,3022.387158203125,77.48701171875018
2023-03-30 17:01:49.710,2946.298583984375,659.9814453125,5401.199798583984,3.6999998092651367,3600,0.8,78.9000015258789,5.165446758270264,46,732,3,0,0,16.84391212463379,95.17251586914062,5910,1,0.24957553609999997,16.59433658853379,3025.95771484375,79.65913085937518
2023-03-30 17:01:51.710,2946.298583984375,661.1979370117188,5400.0,3.6999998092651367,3600,0.8,78.9000015258789,5.115628719329834,46,731,3,0,0,16.83505630493164,95.20585632324219,5912,1,0.2492354883,16.585820816631642,3024.309765625,78.01118164062518
2023-03-30 17:01:53.730,2946.298583984375,660.5897827148438,5394.6002197265625,3.6999998092651367,3600,0.8,78.9000015258789,5.140534400939941,46,728,3,0,0,16.808496475219727,95.23919677734375,5914,1,0.2481992633,16.56029721191973,3024.035107421875,77.73652343750018
2023-03-30 17:01:57.648,2949.09521484375,660.5897827148438,5399.399871826172,3.6999998092651367,3600,0.8,78.80000305175781,5.140534400939941,46,736,3,0,0,16.817350387573242,95.30587768554688,5918,1,0.2509518089,16.566398578673244,3021.0138671875,71.91865234375018
2023-03-30 17:01:59.656,2946.298583984375,659.9814453125,5394.000091552734,3.6999998092651367,3600,0.8,78.80000305175781,5.165446758270264,46,729,3,0,0,16.817350387573242,95.33921813964844,5920,1,0.2485433263,16.568807061273244,3027.05634765625,80.75776367187518
2023-03-30 17:02:01.665,2947.697265625,659.3731689453125,5401.7999267578125,3.6999998092651367,3600,0.8,78.9000015258789,5.190359592437744,46,733,3,0,0,16.826204299926758,95.37255859375,5922,1,0.24991959909999997,16.576284700826758,3022.1125,74.41523437500018
2023-03-30 17:02:03.665,2946.298583984375,659.9814453125,5401.7999267578125,3.6999998092651367,3600,0.8,78.9000015258789,5.165446758270264,46,728,3,0,0,16.808496475219727,95.40589904785156,5924,1,0.2481992633,16.56029721191973,3018.26728515625,71.96870117187518
2023-03-30 17:02:05.685,2946.298583984375,660.5897827148438,5395.199890136719,3.6999998092651367,3600,0.8,79.0,5.140534400939941,46,733,3,0,0,16.817350387573242,95.43923950195312,5926,1,0.24991959909999997,16.567430788473242,3025.133740234375,78.83515625000018
2023-03-30 17:02:07.706,2946.298583984375,659.9814453125,5405.999908447266,3.6999998092651367,3600,0.8,78.9000015258789,5.165446758270264,46,730,3,0,0,16.808496475219727,95.47257995605469,5928,1,0.2488914253,16.55960504991973,3014.4220703125,68.12348632812518
2023-03-30 17:02:09.706,2946.298583984375,659.9814453125,5398.800201416016,3.8000001907348633,3600,0.8,79.0,5.265446662902832,46,728,3,0,0,16.781936645507812,95.50592041015625,5930,1,0.2481992633,16.533737382207814,3015.520703125,69.22211914062518
2023-03-30 17:02:11.723,2944.900146484375,659.9814453125,5401.7999267578125,3.8000001907348633,3600,0.8,79.0,5.265446662902832,46,735,3,0,0,16.808496475219727,95.53926086425781,5932,1,0.2506117611,16.557884714119727,3017.71796875,72.81782226562518
2023-03-30 17:02:13.733,2946.298583984375,659.3731689453125,5400.0,3.8000001907348633,3600,0.8,79.0,5.290359973907471,46,729,3,0,0,16.781936645507812,95.57260131835938,5934,1,0.2485433263,16.533393319207814,3014.696728515625,68.39814453125018
2023-03-30 17:02:15.740,2946.298583984375,659.3731689453125,5399.399871826172,3.6999998092651367,3600,0.8,79.0,5.190359592437744,46,730,3,0,0,16.77308464050293,95.60594177246094,5936,1,0.2488914253,16.52419321520293,3013.3234375,67.02485351562518
2023-03-30 17:02:17.750,2943.501708984375,659.3731689453125,5396.400146484375,3.8000001907348633,3600,0.8,78.69999694824219,5.290359973907471,46,728,3,0,0,16.790790557861328,95.6392822265625,5938,1,0.2481992633,16.54259129456133,3019.915234375,76.41352539062518
2023-03-30 17:02:19.757,2944.900146484375,659.3731689453125,5400.600128173828,3.8000001907348633,3600,0.8,79.0,5.290359973907471,46,731,3,0,0,16.799644470214844,95.67262268066406,5940,1,0.2492354883,16.550408981914845,3017.71796875,72.81782226562518
2023-03-30 17:02:21.769,2944.900146484375,659.3731689453125,5397.599945068359,3.8000001907348633,3600,0.8,79.0,5.290359973907471,46,731,3,0,0,16.781936645507812,95.70596313476562,5942,1,0.2492354883,16.532701157207814,3016.6193359375,71.71918945312518
2023-03-30 17:02:23.769,2943.501708984375,659.9814453125,5406.600036621094,3.8000001907348633,3600,0.8,78.80000305175781,5.265446662902832,46,729,3,0,0,16.781936645507812,95.73930358886719,5944,1,0.2485433263,16.533393319207814,3008.37958984375,64.87788085937518
2023-03-30 17:02:25.788,2943.501708984375,659.9814453125,5399.399871826172,3.8000001907348633,3600,0.8,78.9000015258789,5.265446662902832,46,729,3,0,0,16.790790557861328,95.77264404296875,5946,1,0.2485433263,16.54224723156133,3016.6193359375,73.11762695312518
2023-03-30 17:02:27.808,2943.501708984375,660.5897827148438,5399.399871826172,3.8000001907348633,3600,0.8,78.9000015258789,5.240534782409668,46,730,3,0,0,16.799644470214844,95.80598449707031,5948,1,0.2488914253,16.550753044914845,3017.71796875,74.21625976562518
2023-03-30 17:02:31.570,2946.298583984375,659.9814453125,5404.199981689453,3.8000001907348633,3600,0.8,78.80000305175781,5.265446662902832,46,726,3,0,0,16.799644470214844,95.85599517822266,5952,1,0.2475151525,16.552129317714844,3014.4220703125,68.12348632812518
2023-03-30 17:02:33.583,2944.900146484375,659.3731689453125,5401.7999267578125,3.8000001907348633,3600,0.8,78.80000305175781,5.290359973907471,46,730,3,0,0,16.77308464050293,95.88933563232422,5954,1,0.2488914253,16.52419321520293,3011.126171875,66.22602539062518
2023-03-30 17:02:35.603,2944.900146484375,660.5897827148438,5394.6002197265625,3.8000001907348633,3600,0.8,78.9000015258789,5.240534782409668,46,731,3,0,0,16.799644470214844,95.93934631347656,5956,1,0.2492354883,16.550408981914845,3022.1125,77.21235351562518
2023-03-30 17:02:37.602,2942.103515625,659.9814453125,5396.400146484375,3.8000001907348633,3600,0.8,78.9000015258789,5.265446662902832,46,731,3,0,0,16.817350387573242,95.97268676757812,5958,1,0.2492354883,16.568114899273244,3024.85908203125,82.75556640625018
2023-03-30 17:02:39.620,2943.501708984375,659.9814453125,5395.800018310547,3.6999998092651367,3600,0.8,78.80000305175781,5.165446758270264,46,722,3,0,0,16.808496475219727,96.00602722167969,5960,1,0.2461388797,16.562357595519728,3023.76044921875,80.25874023437518
2023-03-30 17:02:41.621,2944.900146484375,659.9814453125,5396.999816894531,3.6999998092651367,3600,0.8,78.9000015258789,5.165446758270264,46,731,3,0,0,16.817350387573242,96.03936767578125,5962,1,0.2492354883,16.568114899273244,3024.309765625,79.40961914062518
2023-03-30 17:02:43.639,2943.501708984375,659.9814453125,5400.600128173828,3.6999998092651367,3600,0.8,78.5999984741211,5.165446758270264,46,729,3,0,0,16.808496475219727,96.07270812988281,5964,1,0.2485433263,16.55995314891973,3019.36591796875,75.86420898437518
2023-03-30 17:02:45.651,2943.501708984375,659.9814453125,5398.2000732421875,3.6999998092651367,3600,0.8,78.9000015258789,5.165446758270264,46,729,3,0,0,16.817350387573242,96.10604858398438,5966,1,0.2485433263,16.568807061273244,3023.2111328125,79.70942382812518
2023-03-30 17:02:48.438,2946.298583984375,659.9814453125,5400.0,3.6999998092651367,3600,0.8,78.9000015258789,5.165446758270264,46,733,3,0,0,16.799644470214844,96.13938903808594,5969,1,0.24991959909999997,16.549724871114844,3017.71796875,71.41938476562518
2023-03-30 17:02:50.456,2944.900146484375,659.3731689453125,5405.3997802734375,3.6999998092651367,3600,0.8,79.0,5.190359592437744,46,730,3,0,0,16.826204299926758,96.1727294921875,5971,1,0.2488914253,16.57731287462676,3019.36591796875,74.46577148437518
2023-03-30 17:02:52.467,2944.900146484375,659.3731689453125,5397.599945068359,3.6999998092651367,3600,0.8,78.9000015258789,5.190359592437744,46,726,3,0,0,16.817350387573242,96.20606994628906,5973,1,0.2475151525,16.569835235073242,3024.309765625,79.40961914062518
2023-03-30 17:02:54.474,2943.501708984375,658.7649536132812,5400.600128173828,3.6999998092651367,3600,0.8,78.9000015258789,5.215267658233643,46,731,3,0,0,16.83505630493164,96.23941040039062,5975,1,0.2492354883,16.585820816631642,3025.683056640625,82.18134765625018
2023-03-30 17:02:56.486,2943.501708984375,658.7649536132812,5396.999816894531,3.6999998092651367,3600,0.8,78.9000015258789,5.215267658233643,46,728,3,0,0,16.808496475219727,96.27275085449219,5977,1,0.2481992633,16.56029721191973,3023.485791015625,79.98408203125018
2023-03-30 17:02:58.486,2943.501708984375,658.7649536132812,5398.2000732421875,3.6999998092651367,3600,0.8,78.80000305175781,5.215267658233643,46,734,3,0,0,16.781936645507812,96.30609130859375,5979,1,0.2502676981,16.531668947407812,3016.344677734375,72.84296875000018
2023-03-30 17:03:00.522,2943.501708984375,658.7649536132812,5397.599945068359,3.6999998092651367,3600,0.8,78.80000305175781,5.215267658233643,46,732,3,0,0,16.781936645507812,96.33943176269531,5981,1,0.24957553609999997,16.532361109407812,3017.16865234375,73.66694335937518
2023-03-30 17:03:02.521,2943.501708984375,659.3731689453125,5404.199981689453,3.6999998092651367,3600,0.8,78.80000305175781,5.190359592437744,46,728,3,0,0,16.790790557861328,96.37277221679688,5983,1,0.2481992633,16.54259129456133,3012.77412109375,69.27241210937518
2023-03-30 17:03:04.539,2943.501708984375,659.3731689453125,5401.7999267578125,3.6999998092651367,3600,0.8,78.80000305175781,5.190359592437744,46,726,3,0,0,16.790790557861328,96.40611267089844,5985,1,0.2475151525,16.543275405361328,3015.246044921875,71.74433593750018
2023-03-30 17:03:06.540,2944.900146484375,659.3731689453125,5401.199798583984,3.6999998092651367,3600,0.8,78.80000305175781,5.190359592437744,46,729,3,0,0,16.790790557861328,96.439453125,5987,1,0.2485433263,16.54224723156133,3015.520703125,70.62055664062518
2023-03-30 17:03:08.558,2943.501708984375,658.7649536132812,5401.199798583984,3.6999998092651367,3600,0.8,78.80000305175781,5.215267658233643,46,732,3,0,0,16.790790557861328,96.47279357910156,5989,1,0.24957553609999997,16.541215021761328,3015.795361328125,72.29365234375018
2023-03-30 17:03:10.556,2942.103515625,658.7649536132812,5401.7999267578125,3.6999998092651367,3600,0.8,78.69999694824219,5.215267658233643,46,730,3,0,0,16.790790557861328,96.50613403320312,5991,1,0.2488914253,16.54189913256133,3015.520703125,73.41718750000018
2023-03-30 17:03:12.569,2940.70556640625,659.9814453125,5400.0,3.6999998092651367,3600,0.8,78.9000015258789,5.165446758270264,46,730,3,0,0,16.799644470214844,96.53947448730469,5993,1,0.2488914253,16.550753044914845,3017.71796875,77.01240234375018
2023-03-30 17:03:14.569,2943.501708984375,659.9814453125,5400.0,3.6999998092651367,3600,0.8,78.80000305175781,5.165446758270264,46,729,3,0,0,16.781936645507812,96.57281494140625,5995,1,0.2485433263,16.533393319207814,3014.147412109375,70.64570312500018
2023-03-30 17:03:16.586,2942.103515625,659.3731689453125,5401.7999267578125,3.6999998092651367,3600,0.8,78.80000305175781,5.190359592437744,46,731,3,0,0,16.790790557861328,96.60615539550781,5997,1,0.2492354883,16.54155506956133,3014.97138671875,72.86787109375018
2023-03-30 17:03:18.594,2942.103515625,658.7649536132812,5398.800201416016,3.6999998092651367,3600,0.8,78.80000305175781,5.215267658233643,46,730,3,0,0,16.790790557861328,96.65616607666016,5999,1,0.2488914253,16.54189913256133,3017.992626953125,75.88911132812518
2023-03-30 17:03:20.603,2942.103515625,658.7649536132812,5395.800018310547,3.6999998092651367,3600,0.8,78.9000015258789,5.215267658233643,46,731,3,0,0,16.781936645507812,96.68950653076172,6001,1,0.2492354883,16.532701157207814,3018.8166015625,76.71308593750018
2023-03-30 17:03:22.610,2942.103515625,659.3731689453125,5401.7999267578125,3.6999998092651367,3600,0.8,78.80000305175781,5.190359592437744,46,729,3,0,0,16.781936645507812,96.72284698486328,6003,1,0.2485433263,16.533393319207814,3013.048779296875,70.94526367187518
2023-03-30 17:03:24.623,2940.70556640625,658.7649536132812,5396.400146484375,3.6999998092651367,3600,0.8,78.69999694824219,5.215267658233643,46,730,3,0,0,16.77308464050293,96.75618743896484,6005,1,0.2488914253,16.52419321520293,3016.344677734375,75.63911132812518
2023-03-30 17:03:26.623,2942.103515625,658.7649536132812,5399.399871826172,3.8000001907348633,3600,0.8,78.80000305175781,5.315267562866211,46,731,3,0,0,16.7553768157959,96.7895278930664,6007,1,0.2492354883,16.5061413274959,3010.0275390625,67.92402343750018
2023-03-30 17:03:28.638,2940.70556640625,658.7649536132812,5401.7999267578125,3.8000001907348633,3600,0.8,78.80000305175781,5.315267562866211,46,729,3,0,0,16.790790557861328,96.82286834716797,6009,1,0.2485433263,16.54224723156133,3015.520703125,74.81513671875018
2023-03-30 17:03:30.657,2943.501708984375,658.7649536132812,5395.199890136719,3.8000001907348633,3600,0.8,78.9000015258789,5.315267562866211,46,725,3,0,0,16.77308464050293,96.85620880126953,6011,1,0.2471670535,16.52591758700293,3017.71796875,74.21625976562518
2023-03-30 17:03:32.663,2942.103515625,658.7649536132812,5404.199981689453,3.8000001907348633,3600,0.8,78.9000015258789,5.315267562866211,46,730,3,0,0,16.76422882080078,96.8895492553711,6013,1,0.2488914253,16.515337395500783,3007.8302734375,65.72675781250018
2023-03-30 17:03:34.679,2940.70556640625,658.7649536132812,5398.800201416016,3.8000001907348633,3600,0.8,78.69999694824219,5.315267562866211,46,731,3,0,0,16.808496475219727,96.92288970947266,6015,1,0.2492354883,16.55926098691973,3021.56318359375,80.85761718750018
2023-03-30 17:03:36.678,2940.70556640625,658.7649536132812,5400.600128173828,3.8000001907348633,3600,0.8,78.9000015258789,5.315267562866211,46,734,3,0,0,16.781936645507812,96.95623016357422,6017,1,0.2502676981,16.531668947407812,3014.4220703125,73.71650390625018
2023-03-30 17:03:38.698,2940.70556640625,658.7649536132812,5403.000183105469,3.9000003337860107,3600,0.8,78.9000015258789,5.4152679443359375,46,728,3,0,0,16.76422882080078,96.98957061767578,6019,1,0.2481992633,16.516029557500783,3008.92890625,68.22333984375018
2023-03-30 17:03:40.696,2942.103515625,658.1565551757812,5396.999816894531,3.9000003337860107,3600,0.8,78.9000015258789,5.440182209014893,46,731,3,0,0,16.76422882080078,97.02291107177734,6021,1,0.2492354883,16.514993332500783,3014.4220703125,72.31855468750018
2023-03-30 17:03:44.508,2942.103515625,657.54833984375,5405.999908447266,3.9000003337860107,3600,0.8,79.0,5.465089797973633,46,731,3,0,0,16.781936645507812,97.07292175292969,6025,1,0.2492354883,16.532701157207814,3010.57685546875,68.47333984375018
2023-03-30 17:03:46.539,2940.70556640625,657.54833984375,5398.800201416016,3.9000003337860107,3600,0.8,78.9000015258789,5.465089797973633,46,727,3,0,0,16.728816986083984,97.10626220703125,6027,1,0.24785921549999998,16.480957770583984,3006.18232421875,65.47675781250018
2023-03-30 17:03:48.540,2940.70556640625,656.9400634765625,5399.399871826172,3.9000003337860107,3600,0.8,78.69999694824219,5.489999771118164,46,736,3,0,0,16.746522903442383,97.13960266113281,6029,1,0.2509518089,16.495571094542385,3009.203564453125,68.49799804687518
2023-03-30 17:03:50.555,2942.103515625,657.54833984375,5399.399871826172,3.9000003337860107,3600,0.8,78.9000015258789,5.465089797973633,46,729,3,0,0,16.77308464050293,97.17294311523438,6031,1,0.2485433263,16.52454131420293,3014.97138671875,72.86787109375018
2023-03-30 17:03:52.551,2939.306884765625,656.9400634765625,5401.199798583984,3.9000003337860107,3600,0.8,78.9000015258789,5.489999771118164,46,729,3,0,0,16.7553768157959,97.20628356933594,6033,1,0.2485433263,16.5068334894959,3010.0275390625,70.72065429687518
2023-03-30 17:03:54.574,2940.70556640625,657.54833984375,5396.999816894531,3.9000003337860107,3600,0.8,79.0,5.465089797973633,46,728,3,0,0,16.77308464050293,97.2396240234375,6035,1,0.2481992633,16.52488537720293,3016.893994140625,76.18842773437518
2023-03-30 17:03:56.573,2939.306884765625,657.54833984375,5396.400146484375,3.9000003337860107,3600,0.8,78.80000305175781,5.465089797973633,46,729,3,0,0,16.76422882080078,97.27296447753906,6037,1,0.2485433263,16.515685494500783,3015.520703125,76.21381835937518
2023-03-30 17:03:58.591,2939.306884765625,656.9400634765625,5395.800018310547,3.9000003337860107,3600,0.8,79.0,5.489999771118164,46,736,3,0,0,16.7553768157959,97.30630493164062,6039,1,0.2509518089,16.5044250068959,3014.147412109375,74.84052734375018
2023-03-30 17:04:00.587,2940.70556640625,656.9400634765625,5404.199981689453,3.9000003337860107,3600,0.8,79.0,5.489999771118164,46,731,3,0,0,16.781936645507812,97.35631561279297,6041,1,0.2492354883,16.532701157207814,3012.77412109375,72.06855468750018
2023-03-30 17:04:03.344,2940.70556640625,658.7649536132812,5400.0,3.9000003337860107,3600,0.8,79.0,5.4152679443359375,46,732,3,0,0,16.790790557861328,97.38965606689453,6044,1,0.24957553609999997,16.541215021761328,3016.6193359375,75.91376953125018
2023-03-30 17:04:06.915,2942.103515625,658.1565551757812,5398.800201416016,3.9000003337860107,3600,0.8,78.9000015258789,5.440182209014893,46,728,3,0,0,16.746522903442383,97.45633697509766,6047,1,0.2481992633,16.498323640142385,3009.47822265625,67.37470703125018
2023-03-30 17:04:09.683,2942.103515625,658.1565551757812,5398.2000732421875,3.9000003337860107,3600,0.8,79.0,5.440182209014893,46,725,3,0,0,16.76422882080078,97.50634765625,6050,1,0.2471670535,16.51706176730078,3013.87275390625,71.76923828125018
2023-03-30 17:04:11.682,2940.70556640625,658.1565551757812,5401.199798583984,3.9000003337860107,3600,0.8,79.0,5.440182209014893,46,731,3,0,0,16.76422882080078,97.53968811035156,6052,1,0.2492354883,16.514993332500783,3010.57685546875,69.87128906250018
2023-03-30 17:04:13.697,2940.70556640625,658.1565551757812,5403.000183105469,3.9000003337860107,3600,0.8,79.0,5.440182209014893,46,729,3,0,0,16.737668991088867,97.57302856445312,6054,1,0.2485433263,16.48912566478887,3003.710400390625,63.00483398437518
2023-03-30 17:04:15.698,2940.70556640625,658.1565551757812,5396.999816894531,3.9000003337860107,3600,0.8,79.0,5.440182209014893,46,731,3,0,0,16.76422882080078,97.60636901855469,6056,1,0.2492354883,16.514993332500783,3014.4220703125,73.71650390625018
2023-03-30 17:04:17.698,2942.103515625,658.1565551757812,5395.800018310547,3.9000003337860107,3600,0.8,79.0,5.440182209014893,46,731,3,0,0,16.76422882080078,97.63970947265625,6058,1,0.2492354883,16.514993332500783,3015.520703125,73.41718750000018
2023-03-30 17:04:19.704,2940.70556640625,658.7649536132812,5402.400054931641,3.9000003337860107,3600,0.8,79.0,5.4152679443359375,46,729,3,0,0,16.76422882080078,97.67304992675781,6060,1,0.2485433263,16.515685494500783,3009.47822265625,68.77265625000018
2023-03-30 17:04:21.715,2940.70556640625,658.7649536132812,5401.199798583984,3.9000003337860107,3600,0.8,79.0,5.4152679443359375,46,727,3,0,0,16.76422882080078,97.70639038085938,6062,1,0.24785921549999998,16.51636960530078,3010.57685546875,69.87128906250018
2023-03-30 17:04:23.734,2940.70556640625,658.7649536132812,5403.599853515625,3.9000003337860107,3600,0.8,79.0,5.4152679443359375,46,729,3,0,0,16.77308464050293,97.73973083496094,6064,1,0.2485433263,16.52454131420293,3010.0275390625,69.32197265625018
2023-03-30 17:04:25.738,2939.306884765625,659.3731689453125,5402.400054931641,3.9000003337860107,3600,0.8,79.10000610351562,5.390359878540039,46,734,3,0,0,16.781936645507812,97.7730712890625,6066,1,0.2502676981,16.531668947407812,3012.2248046875,72.91791992187518
2023-03-30 17:04:27.750,2942.103515625,659.9814453125,5398.2000732421875,3.9000003337860107,3600,0.8,78.80000305175781,5.365447044372559,46,729,3,0,0,16.799644470214844,97.80641174316406,6068,1,0.2485433263,16.551101143914845,3019.36591796875,77.26240234375018
2023-03-30 17:04:29.749,2940.70556640625,659.3731689453125,5403.000183105469,3.9000003337860107,3600,0.8,79.0,5.390359878540039,46,732,3,0,0,16.77308464050293,97.83975219726562,6070,1,0.24957553609999997,16.52350910440293,3010.0275390625,69.32197265625018
2023-03-30 17:04:31.750,2940.70556640625,660.5897827148438,5401.7999267578125,3.9000003337860107,3600,0.8,79.0,5.340534687042236,46,727,3,0,0,16.77308464050293,97.87309265136719,6072,1,0.24785921549999998,16.52522542500293,3010.57685546875,69.87128906250018
2023-03-30 17:04:33.769,2940.70556640625,659.3731689453125,5401.199798583984,3.9000003337860107,3600,0.8,79.0,5.390359878540039,46,730,3,0,0,16.7553768157959,97.90643310546875,6074,1,0.2488914253,16.5064853904959,3007.8302734375,67.12470703125018
2023-03-30 17:04:35.789,2942.103515625,659.3731689453125,5397.599945068359,3.9000003337860107,3600,0.8,78.9000015258789,5.390359878540039,46,734,3,0,0,16.808496475219727,97.93977355957031,6076,1,0.2502676981,16.558228777119727,3022.1125,80.00898437500018
2023-03-30 17:04:37.789,2942.103515625,659.3731689453125,5397.599945068359,3.9000003337860107,3600,0.8,79.0,5.390359878540039,46,731,3,0,0,16.790790557861328,97.97311401367188,6078,1,0.2492354883,16.54155506956133,3018.541943359375,76.43842773437518
2023-03-30 17:04:39.807,2942.103515625,659.3731689453125,5396.999816894531,3.9000003337860107,3600,0.8,79.0,5.390359878540039,46,725,3,0,0,16.781936645507812,98.00645446777344,6080,1,0.2471670535,16.534769592007812,3017.71796875,75.61445312500018
2023-03-30 17:04:44.368,2942.103515625,659.9814453125,5399.399871826172,3.9000003337860107,3600,0.8,79.10000610351562,5.365447044372559,46,726,3,0,0,16.790790557861328,98.07313537597656,6085,1,0.2475151525,16.543275405361328,3016.6193359375,74.51582031250018
2023-03-30 17:04:46.368,2940.70556640625,659.9814453125,5394.6002197265625,3.8000001907348633,3600,0.8,79.10000610351562,5.265446662902832,46,728,3,0,0,16.781936645507812,98.10647583007812,6087,1,0.2481992633,16.533737382207814,3018.8166015625,78.11103515625018
2023-03-30 17:04:48.378,2942.103515625,660.5897827148438,5394.6002197265625,3.8000001907348633,3600,0.8,79.0,5.240534782409668,46,731,3,0,0,16.808496475219727,98.13981628417969,6089,1,0.2492354883,16.55926098691973,3023.76044921875,81.65693359375018
2023-03-30 17:04:50.397,2943.501708984375,661.1979370117188,5398.800201416016,3.8000001907348633,3600,0.8,79.0,5.2156291007995605,46,732,3,0,0,16.84391212463379,98.17315673828125,6091,1,0.24957553609999997,16.59433658853379,3027.05634765625,83.55463867187518
2023-03-30 17:04:52.417,2943.501708984375,661.8062744140625,5395.800018310547,3.8000001907348633,3600,0.8,79.10000610351562,5.190886497497559,46,729,3,0,0,16.808496475219727,98.20649719238281,6093,1,0.2485433263,16.55995314891973,3022.1125,78.61079101562518
2023-03-30 17:04:54.417,2943.501708984375,661.8062744140625,5398.800201416016,3.8000001907348633,3600,0.8,79.10000610351562,5.190886497497559,46,728,3,0,0,16.83505630493164,98.23983764648438,6095,1,0.2481992633,16.586857041631642,3024.85908203125,81.35737304687518
2023-03-30 17:04:56.435,2943.501708984375,661.8062744140625,5401.7999267578125,3.6999998092651367,3600,0.8,78.9000015258789,5.090886116027832,46,730,3,0,0,16.84391212463379,98.27317810058594,6097,1,0.2488914253,16.59502069933379,3024.309765625,80.80805664062518
2023-03-30 17:04:58.434,2944.900146484375,661.8062744140625,5398.2000732421875,3.8000001907348633,3600,0.8,79.10000610351562,5.190886497497559,46,733,3,0,0,16.826204299926758,98.3065185546875,6099,1,0.24991959909999997,16.576284700826758,3023.2111328125,78.31098632812518
