,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-03-30 17:05:00.451,2944.900146484375,660.5897827148438,5397.599945068359,3.6999998092651367,3600,0.8,79.0,5.140534400939941,46,732,3,0,0,16.852764129638672,98.33985900878906,6101,1,0.24957553609999997,16.603188593538672,3030.35224609375,85.45209960937518
2023-03-30 17:05:02.468,2943.501708984375,661.8062744140625,5400.0,3.8000001907348633,3600,0.8,79.10000610351562,5.190886497497559,46,730,3,0,0,16.826204299926758,98.37319946289062,6103,1,0.2488914253,16.57731287462676,3022.1125,78.61079101562518
2023-03-30 17:05:04.485,2944.900146484375,661.1979370117188,5399.399871826172,3.8000001907348633,3600,0.8,79.10000610351562,5.2156291007995605,46,733,3,0,0,16.852764129638672,98.40653991699219,6105,1,0.24991959909999997,16.602844530538672,3028.429638671875,83.52949218750018
2023-03-30 17:05:06.481,2946.298583984375,661.1979370117188,5398.800201416016,3.8000001907348633,3600,0.8,79.10000610351562,5.2156291007995605,46,732,3,0,0,16.817350387573242,98.43988037109375,6107,1,0.24957553609999997,16.567774851473242,3021.56318359375,75.26459960937518
2023-03-30 17:05:08.488,2944.900146484375,662.41455078125,5396.400146484375,3.8000001907348633,3600,0.8,79.10000610351562,5.166321754455566,46,728,3,0,0,16.826204299926758,98.47322082519531,6109,1,0.2481992633,16.57800503662676,3024.85908203125,79.95893554687518
2023-03-30 17:05:10.499,2944.900146484375,661.8062744140625,5398.800201416016,3.8000001907348633,3600,0.8,79.10000610351562,5.190886497497559,46,730,3,0,0,16.84391212463379,98.50656127929688,6111,1,0.2488914253,16.59502069933379,3026.781689453125,81.88154296875018
2023-03-30 17:05:12.519,2946.298583984375,662.41455078125,5405.3997802734375,3.8000001907348633,3600,0.8,79.0,5.166321754455566,46,730,3,0,0,16.817350387573242,98.53990173339844,6113,1,0.2488914253,16.568458962273244,3014.97138671875,68.67280273437518
2023-03-30 17:05:14.532,2946.298583984375,661.8062744140625,5401.199798583984,3.8000001907348633,3600,0.8,79.10000610351562,5.190886497497559,46,734,3,0,0,16.84391212463379,98.5732421875,6115,1,0.2502676981,16.59364442653379,3024.309765625,78.01118164062518
2023-03-30 17:05:16.539,2946.298583984375,662.41455078125,5401.199798583984,3.8000001907348633,3600,0.8,79.10000610351562,5.166321754455566,46,730,3,0,0,16.83505630493164,98.60658264160156,6117,1,0.2488914253,16.586164879631642,3022.387158203125,76.08857421875018
2023-03-30 17:05:18.555,2946.298583984375,663.0228271484375,5397.599945068359,3.8000001907348633,3600,0.8,79.0,5.141757488250732,46,730,3,0,0,16.852764129638672,98.63992309570312,6119,1,0.2488914253,16.603872704338674,3028.704296875,82.40571289062518
2023-03-30 17:05:20.554,2947.697265625,663.0228271484375,5398.800201416016,3.8000001907348633,3600,0.8,78.9000015258789,5.141757488250732,46,733,3,0,0,16.84391212463379,98.67326354980469,6121,1,0.24991959909999997,16.59399252553379,3025.4083984375,77.71113281250018
2023-03-30 17:05:22.573,2946.298583984375,662.41455078125,5401.7999267578125,3.8000001907348633,3600,0.8,79.10000610351562,5.166321754455566,46,736,3,0,0,16.826204299926758,98.70660400390625,6123,1,0.2509518089,16.57525249102676,3019.36591796875,73.06733398437518
2023-03-30 17:05:24.573,2947.697265625,661.1979370117188,5395.800018310547,3.8000001907348633,3600,0.8,78.9000015258789,5.2156291007995605,46,729,3,0,0,16.84391212463379,98.73994445800781,6125,1,0.2485433263,16.59536879833379,3029.8029296875,82.10566406250018
2023-03-30 17:05:26.590,2947.697265625,661.1979370117188,5397.599945068359,3.8000001907348633,3600,0.8,79.0,5.2156291007995605,46,729,3,0,0,16.817350387573242,98.77328491210938,6127,1,0.2485433263,16.568807061273244,3022.66181640625,74.96455078125018
2023-03-30 17:05:28.590,2947.697265625,661.1979370117188,5400.0,3.8000001907348633,3600,0.8,79.0,5.2156291007995605,46,727,3,0,0,16.817350387573242,98.82329559326172,6129,1,0.24785921549999998,16.569491172073242,3021.0138671875,73.31660156250018
2023-03-30 17:05:30.603,2947.697265625,661.1979370117188,5400.0,3.8000001907348633,3600,0.8,79.0,5.2156291007995605,46,730,3,0,0,16.826204299926758,98.85663604736328,6131,1,0.2488914253,16.57731287462676,3022.66181640625,74.96455078125018
2023-03-30 17:05:32.608,2946.298583984375,661.1979370117188,5400.0,3.8000001907348633,3600,0.8,79.10000610351562,5.2156291007995605,46,730,3,0,0,16.817350387573242,98.88997650146484,6133,1,0.2488914253,16.568458962273244,3020.46455078125,74.16596679687518
2023-03-30 17:05:34.626,2944.900146484375,661.1979370117188,5400.0,3.8000001907348633,3600,0.8,79.0,5.2156291007995605,46,731,3,0,0,16.799644470214844,98.9233169555664,6135,1,0.2492354883,16.550408981914845,3016.6193359375,71.71918945312518
2023-03-30 17:05:36.625,2946.298583984375,661.1979370117188,5402.400054931641,3.8000001907348633,3600,0.8,79.10000610351562,5.2156291007995605,46,728,3,0,0,16.826204299926758,98.95665740966797,6137,1,0.2481992633,16.57800503662676,3020.46455078125,74.16596679687518
2023-03-30 17:05:38.638,2944.900146484375,660.5897827148438,5398.2000732421875,3.8000001907348633,3600,0.8,79.0,5.240534782409668,46,730,3,0,0,16.808496475219727,98.98999786376953,6139,1,0.2488914253,16.55960504991973,3021.0138671875,76.11372070312518
2023-03-30 17:05:40.659,2944.900146484375,660.5897827148438,5398.800201416016,3.8000001907348633,3600,0.8,79.0,5.240534782409668,46,735,3,0,0,16.808496475219727,99.0233383178711,6141,1,0.2506117611,16.557884714119727,3019.915234375,75.01508789062518
2023-03-30 17:05:42.658,2946.298583984375,660.5897827148438,5403.599853515625,3.8000001907348633,3600,0.8,78.9000015258789,5.240534782409668,46,728,3,0,0,16.790790557861328,99.05667877197266,6143,1,0.2481992633,16.54259129456133,3012.499462890625,66.20087890625018
2023-03-30 17:05:44.669,2946.298583984375,659.9814453125,5400.0,3.6999998092651367,3600,0.8,79.0,5.165446758270264,46,729,3,0,0,16.799644470214844,99.09001922607422,6145,1,0.2485433263,16.551101143914845,3017.71796875,71.41938476562518
2023-03-30 17:05:46.690,2946.298583984375,659.3731689453125,5399.399871826172,3.8000001907348633,3600,0.8,79.0,5.290359973907471,46,731,3,0,0,16.781936645507812,99.12335968017578,6147,1,0.2492354883,16.532701157207814,3014.97138671875,68.67280273437518
2023-03-30 17:05:48.689,2946.298583984375,659.3731689453125,5398.2000732421875,3.8000001907348633,3600,0.8,79.0,5.290359973907471,46,728,3,0,0,16.799644470214844,99.15670013427734,6149,1,0.2481992633,16.551445206914845,3019.915234375,73.61665039062518
2023-03-30 17:05:50.687,2944.900146484375,658.7649536132812,5401.199798583984,3.8000001907348633,3600,0.8,79.0,5.315267562866211,46,727,3,0,0,16.781936645507812,99.1900405883789,6151,1,0.24785921549999998,16.534077430007812,3014.4220703125,69.52192382812518
2023-03-30 17:05:52.704,2946.298583984375,658.7649536132812,5400.600128173828,3.8000001907348633,3600,0.8,79.0,5.315267562866211,46,732,3,0,0,16.790790557861328,99.22338104248047,6153,1,0.24957553609999997,16.541215021761328,3016.344677734375,70.04609375000018
2023-03-30 17:05:54.728,2944.900146484375,658.7649536132812,5403.599853515625,3.6999998092651367,3600,0.8,79.0,5.215267658233643,46,733,3,0,0,16.790790557861328,99.25672149658203,6155,1,0.24991959909999997,16.540870958761328,3013.598095703125,68.69794921875018
2023-03-30 17:05:56.742,2944.900146484375,658.7649536132812,5398.800201416016,3.6999998092651367,3600,0.8,78.9000015258789,5.215267658233643,46,730,3,0,0,16.781936645507812,99.2900619506836,6157,1,0.2488914253,16.533045220207814,3016.07001953125,71.16987304687518
2023-03-30 17:05:58.744,2944.900146484375,658.7649536132812,5398.800201416016,3.8000001907348633,3600,0.8,79.0,5.315267562866211,46,727,3,0,0,16.77308464050293,99.32340240478516,6159,1,0.24785921549999998,16.52522542500293,3014.4220703125,69.52192382812518
2023-03-30 17:06:00.761,2943.501708984375,658.7649536132812,5400.600128173828,3.6999998092651367,3600,0.8,79.0,5.215267658233643,46,732,3,0,0,16.781936645507812,99.35674285888672,6161,1,0.24957553609999997,16.532361109407812,3014.4220703125,70.92036132812518
2023-03-30 17:06:02.762,2943.501708984375,658.7649536132812,5399.399871826172,3.6999998092651367,3600,0.8,79.0,5.215267658233643,46,726,3,0,0,16.799644470214844,99.39008331298828,6163,1,0.2475151525,16.552129317714844,3019.640576171875,76.13886718750018
2023-03-30 17:06:04.779,2943.501708984375,659.3731689453125,5401.199798583984,3.8000001907348633,3600,0.8,79.0,5.290359973907471,46,734,3,0,0,16.817350387573242,99.42342376708984,6165,1,0.2502676981,16.567082689473242,3020.739208984375,77.23750000000018
2023-03-30 17:06:06.779,2944.900146484375,659.3731689453125,5401.199798583984,3.8000001907348633,3600,0.8,79.0,5.290359973907471,46,731,3,0,0,16.781936645507812,99.4567642211914,6167,1,0.2492354883,16.532701157207814,3013.3234375,68.42329101562518
2023-03-30 17:06:08.791,2943.501708984375,659.3731689453125,5398.2000732421875,3.8000001907348633,3600,0.8,79.0,5.290359973907471,46,729,3,0,0,16.790790557861328,99.49010467529297,6169,1,0.2485433263,16.54224723156133,3018.26728515625,74.76557617187518
2023-03-30 17:06:10.790,2944.900146484375,659.3731689453125,5400.0,3.8000001907348633,3600,0.8,79.0,5.290359973907471,46,729,3,0,0,16.77308464050293,99.52344512939453,6171,1,0.2485433263,16.52454131420293,3012.77412109375,67.87397460937518
2023-03-30 17:06:12.812,2944.900146484375,659.3731689453125,5402.400054931641,3.8000001907348633,3600,0.8,79.0,5.290359973907471,46,734,3,0,0,16.781936645507812,99.5567855834961,6173,1,0.2502676981,16.531668947407812,3012.2248046875,67.32465820312518
2023-03-30 17:06:14.825,2944.900146484375,659.3731689453125,5396.400146484375,3.8000001907348633,3600,0.8,79.0,5.290359973907471,46,729,3,0,0,16.826204299926758,99.59012603759766,6175,1,0.2485433263,16.57766097362676,3027.05634765625,82.15620117187518
2023-03-30 17:06:16.847,2943.501708984375,659.3731689453125,5398.2000732421875,3.8000001907348633,3600,0.8,79.0,5.290359973907471,46,735,3,0,0,16.808496475219727,99.62346649169922,6177,1,0.2506117611,16.557884714119727,3021.56318359375,78.06147460937518
2023-03-30 17:06:18.848,2943.501708984375,659.3731689453125,5401.199798583984,3.8000001907348633,3600,0.8,79.0,5.290359973907471,46,729,3,0,0,16.76422882080078,99.65680694580078,6179,1,0.2485433263,16.515685494500783,3010.0275390625,66.52583007812518
2023-03-30 17:06:20.865,2943.501708984375,659.3731689453125,5395.199890136719,3.8000001907348633,3600,0.8,78.9000015258789,5.290359973907471,46,730,3,0,0,16.799644470214844,99.69014739990234,6181,1,0.2488914253,16.550753044914845,3022.66181640625,79.16010742187518
2023-03-30 17:06:25.420,2944.900146484375,659.9814453125,5402.400054931641,3.8000001907348633,3600,0.8,78.9000015258789,5.265446662902832,46,734,3,0,0,16.790790557861328,99.75682830810547,6186,1,0.2502676981,16.540522859761328,3013.598095703125,68.69794921875018
2023-03-30 17:06:27.421,2944.900146484375,659.9814453125,5403.000183105469,3.8000001907348633,3600,0.8,79.0,5.265446662902832,46,729,3,0,0,16.790790557861328,99.79016876220703,6188,1,0.2485433263,16.54224723156133,3013.3234375,68.42329101562518
2023-03-30 17:06:29.442,2943.501708984375,659.9814453125,5395.199890136719,3.8000001907348633,3600,0.8,78.9000015258789,5.265446662902832,46,726,3,0,0,16.817350387573242,99.8235092163086,6190,1,0.2475151525,16.569835235073242,3025.95771484375,82.45600585937518
2023-03-30 17:06:31.460,2943.501708984375,659.9814453125,5405.3997802734375,3.8000001907348633,3600,0.8,79.0,5.265446662902832,46,729,3,0,0,16.76422882080078,99.85684967041016,6192,1,0.2485433263,16.515685494500783,3005.6330078125,62.13129882812518
2023-03-30 17:06:33.472,2944.900146484375,660.5897827148438,5397.599945068359,3.8000001907348633,3600,0.8,79.0,5.240534782409668,46,730,3,0,0,16.790790557861328,99.89019012451172,6194,1,0.2488914253,16.54189913256133,3017.71796875,72.81782226562518
2023-03-30 17:06:35.471,2944.900146484375,661.1979370117188,5401.7999267578125,3.8000001907348633,3600,0.8,79.0,5.2156291007995605,46,722,3,0,0,16.817350387573242,99.92353057861328,6196,1,0.2461388797,16.571211507873244,3019.640576171875,74.74042968750018
2023-03-30 17:06:37.490,2943.501708984375,660.5897827148438,5401.7999267578125,3.8000001907348633,3600,0.8,78.9000015258789,5.240534782409668,46,728,3,0,0,16.808496475219727,99.95687103271484,6198,1,0.2481992633,16.56029721191973,3017.71796875,74.21625976562518
2023-03-30 17:06:39.510,2944.900146484375,660.5897827148438,5400.0,3.8000001907348633,3600,0.8,79.10000610351562,5.240534782409668,46,734,3,0,0,16.808496475219727,99.9902114868164,6200,1,0.2502676981,16.558228777119727,3018.8166015625,73.91645507812518
2023-03-30 17:06:41.521,2944.900146484375,660.5897827148438,5401.7999267578125,3.8000001907348633,3600,0.8,79.10000610351562,5.240534782409668,46,728,3,0,0,16.808496475219727,100.02355194091797,6202,1,0.2481992633,16.56029721191973,3017.71796875,72.81782226562518
2023-03-30 17:06:43.541,2946.298583984375,660.5897827148438,5398.2000732421875,3.8000001907348633,3600,0.8,79.0,5.240534782409668,46,730,3,0,0,16.817350387573242,100.05689239501953,6204,1,0.2488914253,16.568458962273244,3022.66181640625,76.36323242187518
2023-03-30 17:06:45.539,2946.298583984375,660.5897827148438,5404.800109863281,3.9000003337860107,3600,0.8,79.0,5.340534687042236,46,733,3,0,0,16.808496475219727,100.0902328491211,6206,1,0.24991959909999997,16.558576876119727,3014.97138671875,68.67280273437518
2023-03-30 17:06:47.539,2944.900146484375,660.5897827148438,5401.7999267578125,3.8000001907348633,3600,0.8,79.10000610351562,5.240534782409668,46,725,3,0,0,16.817350387573242,100.12357330322266,6208,1,0.2471670535,16.570183334073242,3019.915234375,75.01508789062518
2023-03-30 17:06:49.558,2946.298583984375,659.9814453125,5397.599945068359,3.8000001907348633,3600,0.8,79.10000610351562,5.265446662902832,46,730,3,0,0,16.826204299926758,100.15691375732422,6210,1,0.2488914253,16.57731287462676,3025.4083984375,79.10981445312518
2023-03-30 17:06:53.434,2947.697265625,660.5897827148438,5395.800018310547,3.8000001907348633,3600,0.8,79.0,5.240534782409668,46,732,3,0,0,16.808496475219727,100.22359466552734,6214,1,0.24957553609999997,16.558920939119727,3022.66181640625,74.96455078125018
2023-03-30 17:06:55.452,2946.298583984375,660.5897827148438,5404.199981689453,3.8000001907348633,3600,0.8,79.10000610351562,5.240534782409668,46,727,3,0,0,16.817350387573242,100.2569351196289,6216,1,0.24785921549999998,16.569491172073242,3017.71796875,71.41938476562518
2023-03-30 17:06:57.462,2946.298583984375,660.5897827148438,5399.399871826172,3.8000001907348633,3600,0.8,79.0,5.240534782409668,46,730,3,0,0,16.790790557861328,100.29027557373047,6218,1,0.2488914253,16.54189913256133,3016.07001953125,69.77143554687518
2023-03-30 17:06:59.482,2944.900146484375,659.9814453125,5397.599945068359,3.8000001907348633,3600,0.8,79.0,5.265446662902832,46,726,3,0,0,16.817350387573242,100.32361602783203,6220,1,0.2475151525,16.569835235073242,3023.76044921875,78.86030273437518
2023-03-30 17:07:01.485,2946.298583984375,660.5897827148438,5397.599945068359,3.8000001907348633,3600,0.8,79.10000610351562,5.240534782409668,46,732,3,0,0,16.817350387573242,100.3569564819336,6222,1,0.24957553609999997,16.567774851473242,3023.2111328125,76.91254882812518
2023-03-30 17:07:04.264,2946.298583984375,661.8062744140625,5403.000183105469,3.8000001907348633,3600,0.8,79.10000610351562,5.190886497497559,46,730,3,0,0,16.83505630493164,100.40696716308594,6224,1,0.2488914253,16.586164879631642,3021.288525390625,74.98994140625018
2023-03-30 17:07:06.285,2947.697265625,660.5897827148438,5397.599945068359,3.8000001907348633,3600,0.8,79.10000610351562,5.240534782409668,46,727,3,0,0,16.83505630493164,100.4403076171875,6226,1,0.24785921549999998,16.58719708943164,3027.05634765625,79.35908203125018
2023-03-30 17:07:08.288,2947.697265625,661.1979370117188,5403.000183105469,3.8000001907348633,3600,0.8,79.0,5.2156291007995605,46,732,3,0,0,16.826204299926758,100.47364807128906,6228,1,0.24957553609999997,16.576628763826758,3019.915234375,72.21796875000018
2023-03-30 17:07:10.315,2946.298583984375,661.8062744140625,5397.599945068359,3.8000001907348633,3600,0.8,79.10000610351562,5.190886497497559,46,723,3,0,0,16.826204299926758,100.50698852539062,6230,1,0.24648294269999999,16.57972135722676,3024.584423828125,78.28583984375018
2023-03-30 17:07:12.321,2946.298583984375,660.5897827148438,5398.2000732421875,3.8000001907348633,3600,0.8,79.19999694824219,5.240534782409668,46,726,3,0,0,16.817350387573242,100.54032897949219,6232,1,0.2475151525,16.569835235073242,3022.936474609375,76.63789062500018
2023-03-30 17:07:15.073,2947.697265625,659.9814453125,5395.800018310547,3.8000001907348633,3600,0.8,79.10000610351562,5.265446662902832,46,730,3,0,0,16.808496475219727,100.59033966064453,6235,1,0.2488914253,16.55960504991973,3023.2111328125,75.51386718750018
2023-03-30 17:07:17.090,2944.900146484375,659.9814453125,5400.600128173828,3.8000001907348633,3600,0.8,79.10000610351562,5.265446662902832,46,729,3,0,0,16.790790557861328,100.6236801147461,6237,1,0.2485433263,16.54224723156133,3015.520703125,70.62055664062518
2023-03-30 17:07:19.092,2944.900146484375,659.3731689453125,5401.199798583984,3.8000001907348633,3600,0.8,79.10000610351562,5.290359973907471,46,734,3,0,0,16.808496475219727,100.65702056884766,6239,1,0.2502676981,16.558228777119727,3018.8166015625,73.91645507812518
2023-03-30 17:07:21.108,2944.900146484375,659.3731689453125,5405.3997802734375,3.8000001907348633,3600,0.8,79.0,5.290359973907471,46,732,3,0,0,16.790790557861328,100.69036102294922,6241,1,0.24957553609999997,16.541215021761328,3011.67548828125,66.77534179687518
2023-03-30 17:07:24.901,2944.900146484375,659.9814453125,5396.400146484375,3.8000001907348633,3600,0.8,79.19999694824219,5.265446662902832,46,729,3,0,0,16.781936645507812,100.75704193115234,6245,1,0.2485433263,16.533393319207814,3017.16865234375,72.26850585937518
2023-03-30 17:07:26.899,2942.103515625,659.9814453125,5403.000183105469,3.9000003337860107,3600,0.8,79.19999694824219,5.365447044372559,46,729,3,0,0,16.799644470214844,100.7903823852539,6247,1,0.2485433263,16.551101143914845,3015.246044921875,73.14252929687518
2023-03-30 17:07:28.917,2942.103515625,659.3731689453125,5396.400146484375,3.8000001907348633,3600,0.8,79.10000610351562,5.290359973907471,46,724,3,0,0,16.781936645507812,100.82372283935547,6249,1,0.24682299049999998,16.535113655007812,3018.26728515625,76.16376953125018
2023-03-30 17:07:30.921,2942.103515625,659.9814453125,5401.199798583984,3.9000003337860107,3600,0.8,79.0,5.365447044372559,46,729,3,0,0,16.77308464050293,100.85706329345703,6251,1,0.2485433263,16.52454131420293,3011.126171875,69.02265625000018
2023-03-30 17:07:32.950,2942.103515625,659.9814453125,5401.7999267578125,3.9000003337860107,3600,0.8,79.10000610351562,5.365447044372559,46,728,3,0,0,16.781936645507812,100.8904037475586,6253,1,0.2481992633,16.533737382207814,3012.77412109375,70.67060546875018
2023-03-30 17:07:34.950,2940.70556640625,660.5897827148438,5398.800201416016,3.9000003337860107,3600,0.8,79.10000610351562,5.340534687042236,46,729,3,0,0,16.808496475219727,100.92374420166016,6255,1,0.2485433263,16.55995314891973,3020.46455078125,79.75898437500018
2023-03-30 17:07:36.969,2940.70556640625,659.9814453125,5400.0,3.9000003337860107,3600,0.8,79.0,5.365447044372559,46,728,3,0,0,16.790790557861328,100.95708465576172,6257,1,0.2481992633,16.54259129456133,3016.07001953125,75.36445312500018
2023-03-30 17:07:38.970,2940.70556640625,659.9814453125,5401.7999267578125,3.9000003337860107,3600,0.8,79.10000610351562,5.365447044372559,46,734,3,0,0,16.781936645507812,100.99042510986328,6259,1,0.2502676981,16.531668947407812,3012.2248046875,71.51923828125018
2023-03-30 17:07:40.980,2940.70556640625,660.5897827148438,5398.800201416016,3.8000001907348633,3600,0.8,79.10000610351562,5.240534782409668,46,737,3,0,0,16.77308464050293,101.02376556396484,6261,1,0.2512958719,16.52178876860293,3012.2248046875,71.51923828125018
2023-03-30 17:07:42.980,2939.306884765625,659.9814453125,5400.600128173828,3.9000003337860107,3600,0.8,79.0,5.365447044372559,46,724,3,0,0,16.76422882080078,101.0571060180664,6263,1,0.24682299049999998,16.51740583030078,3010.302197265625,70.99531250000018
2023-03-30 17:07:45.000,2937.908203125,659.9814453125,5402.400054931641,3.9000003337860107,3600,0.8,79.10000610351562,5.365447044372559,46,732,3,0,0,16.77308464050293,101.09044647216797,6265,1,0.24957553609999997,16.52350910440293,3010.0275390625,72.11933593750018
2023-03-30 17:07:47.020,2939.306884765625,660.5897827148438,5403.599853515625,3.8000001907348633,3600,0.8,79.19999694824219,5.240534782409668,46,731,3,0,0,16.77308464050293,101.12378692626953,6267,1,0.2492354883,16.52384915220293,3008.37958984375,69.07270507812518
2023-03-30 17:07:49.018,2939.306884765625,659.9814453125,5397.599945068359,3.8000001907348633,3600,0.8,79.10000610351562,5.265446662902832,46,730,3,0,0,16.790790557861328,101.1571273803711,6269,1,0.2488914253,16.54189913256133,3018.26728515625,78.96040039062518
2023-03-30 17:07:51.038,2937.908203125,659.9814453125,5407.200164794922,3.8000001907348633,3600,0.8,79.19999694824219,5.265446662902832,46,729,3,0,0,16.7553768157959,101.19046783447266,6271,1,0.2485433263,16.5068334894959,3002.337109375,64.42890625000018
2023-03-30 17:07:53.036,2939.306884765625,659.9814453125,5403.000183105469,3.8000001907348633,3600,0.8,79.19999694824219,5.265446662902832,46,733,3,0,0,16.77308464050293,101.22380828857422,6273,1,0.24991959909999997,16.52316504140293,3009.47822265625,70.17133789062518
2023-03-30 17:07:55.056,2937.908203125,660.5897827148438,5401.7999267578125,3.8000001907348633,3600,0.8,79.10000610351562,5.240534782409668,46,724,3,0,0,16.781936645507812,101.25714874267578,6275,1,0.24682299049999998,16.535113655007812,3012.499462890625,74.59125976562518
2023-03-30 17:07:57.055,2940.70556640625,660.5897827148438,5395.800018310547,3.8000001907348633,3600,0.8,79.0,5.240534782409668,46,734,3,0,0,16.781936645507812,101.29048919677734,6277,1,0.2502676981,16.531668947407812,3017.16865234375,76.46308593750018
2023-03-30 17:07:59.074,2939.306884765625,659.9814453125,5397.599945068359,3.8000001907348633,3600,0.8,79.19999694824219,5.265446662902832,46,731,3,0,0,16.781936645507812,101.3238296508789,6279,1,0.2492354883,16.532701157207814,3016.07001953125,76.76313476562518
2023-03-30 17:08:01.089,2940.70556640625,660.5897827148438,5397.599945068359,3.8000001907348633,3600,0.8,79.0,5.240534782409668,46,731,3,0,0,16.77308464050293,101.35717010498047,6281,1,0.2492354883,16.52384915220293,3013.87275390625,73.16718750000018
2023-03-30 17:08:03.091,2939.306884765625,660.5897827148438,5397.599945068359,3.8000001907348633,3600,0.8,79.10000610351562,5.240534782409668,46,734,3,0,0,16.799644470214844,101.39051055908203,6283,1,0.2502676981,16.549376772114844,3019.36591796875,80.05903320312518
2023-03-30 17:08:05.109,2942.103515625,659.9814453125,5399.399871826172,3.8000001907348633,3600,0.8,79.10000610351562,5.265446662902832,46,727,3,0,0,16.817350387573242,101.4238510131836,6285,1,0.24785921549999998,16.569491172073242,3022.1125,80.00898437500018
2023-03-30 17:08:07.109,2940.70556640625,660.5897827148438,5403.599853515625,3.6999998092651367,3600,0.8,79.0,5.140534400939941,46,729,3,0,0,16.808496475219727,101.45719146728516,6287,1,0.2485433263,16.55995314891973,3016.07001953125,75.36445312500018
2023-03-30 17:08:09.126,2940.70556640625,659.9814453125,5395.800018310547,3.6999998092651367,3600,0.8,79.0,5.165446758270264,46,729,3,0,0,16.799644470214844,101.49053192138672,6289,1,0.2485433263,16.551101143914845,3021.56318359375,80.85761718750018
2023-03-30 17:08:11.136,2940.70556640625,659.9814453125,5396.999816894531,3.6999998092651367,3600,0.8,79.10000610351562,5.165446758270264,46,727,3,0,0,16.790790557861328,101.52387237548828,6291,1,0.24785921549999998,16.542931342361328,3018.8166015625,78.11103515625018
2023-03-30 17:08:13.155,2942.103515625,659.9814453125,5396.999816894531,3.6999998092651367,3600,0.8,79.0,5.165446758270264,46,727,3,0,0,16.790790557861328,101.55721282958984,6293,1,0.24785921549999998,16.542931342361328,3018.8166015625,76.71308593750018
2023-03-30 17:08:15.157,2942.103515625,660.5897827148438,5402.400054931641,3.6999998092651367,3600,0.8,79.0,5.140534400939941,46,733,3,0,0,16.826204299926758,101.5905532836914,6295,1,0.24991959909999997,16.576284700826758,3020.46455078125,78.36103515625018
2023-03-30 17:08:17.154,2942.103515625,660.5897827148438,5401.199798583984,3.6999998092651367,3600,0.8,79.19999694824219,5.140534400939941,46,732,3,0,0,16.781936645507812,101.62389373779297,6297,1,0.24957553609999997,16.532361109407812,3012.499462890625,70.39594726562518
2023-03-30 17:08:19.154,2943.501708984375,659.9814453125,5402.400054931641,3.6999998092651367,3600,0.8,79.10000610351562,5.165446758270264,46,728,3,0,0,16.808496475219727,101.65723419189453,6299,1,0.2481992633,16.56029721191973,3017.71796875,74.21625976562518
2023-03-30 17:08:21.173,2943.501708984375,660.5897827148438,5396.400146484375,3.6999998092651367,3600,0.8,79.10000610351562,5.140534400939941,46,734,3,0,0,16.817350387573242,101.6905746459961,6301,1,0.2502676981,16.567082689473242,3023.76044921875,80.25874023437518
2023-03-30 17:08:23.191,2942.103515625,660.5897827148438,5400.600128173828,3.6999998092651367,3600,0.8,79.10000610351562,5.140534400939941,46,731,3,0,0,16.808496475219727,101.72391510009766,6303,1,0.2492354883,16.55926098691973,3018.8166015625,76.71308593750018
2023-03-30 17:08:26.023,2943.501708984375,660.5897827148438,5404.199981689453,3.6999998092651367,3600,0.8,79.10000610351562,5.140534400939941,46,727,3,0,0,16.799644470214844,101.77392578125,6306,1,0.24785921549999998,16.551785254714844,3013.87275390625,70.37104492187518
2023-03-30 17:08:28.043,2942.103515625,660.5897827148438,5396.999816894531,3.6999998092651367,3600,0.8,79.10000610351562,5.140534400939941,46,728,3,0,0,16.826204299926758,101.80726623535156,6308,1,0.2481992633,16.57800503662676,3025.683056640625,83.57954101562518
2023-03-30 17:08:30.042,2943.501708984375,659.9814453125,5403.599853515625,3.6999998092651367,3600,0.8,79.10000610351562,5.165446758270264,46,732,3,0,0,16.84391212463379,101.84060668945312,6310,1,0.24957553609999997,16.59433658853379,3023.76044921875,80.25874023437518
2023-03-30 17:08:32.052,2943.501708984375,659.3731689453125,5398.2000732421875,3.6999998092651367,3600,0.8,79.10000610351562,5.190359592437744,46,727,3,0,0,16.790790557861328,101.87394714355469,6312,1,0.24785921549999998,16.542931342361328,3018.26728515625,74.76557617187518
2023-03-30 17:08:34.060,2944.900146484375,659.9814453125,5399.399871826172,3.6999998092651367,3600,0.8,79.10000610351562,5.165446758270264,46,730,3,0,0,16.808496475219727,101.90728759765625,6314,1,0.2488914253,16.55960504991973,3020.189892578125,75.28974609375018
2023-03-30 17:08:36.072,2943.501708984375,659.3731689453125,5404.800109863281,3.6999998092651367,3600,0.8,79.10000610351562,5.190359592437744,46,730,3,0,0,16.790790557861328,101.94062805175781,6316,1,0.2488914253,16.54189913256133,3012.2248046875,68.72309570312518
2023-03-30 17:08:38.079,2942.103515625,660.5897827148438,5402.400054931641,3.6999998092651367,3600,0.8,79.19999694824219,5.140534400939941,46,725,3,0,0,16.790790557861328,101.97396850585938,6318,1,0.2471670535,16.543623504361328,3013.87275390625,71.76923828125018
2023-03-30 17:08:40.113,2943.501708984375,660.5897827148438,5399.399871826172,3.5999996662139893,3600,0.8,79.10000610351562,5.040534496307373,46,734,3,0,0,16.84391212463379,102.00730895996094,6320,1,0.2502676981,16.59364442653379,3027.05634765625,83.55463867187518
2023-03-30 17:08:42.113,2943.501708984375,660.5897827148438,5403.000183105469,3.5999996662139893,3600,0.8,79.10000610351562,5.040534496307373,46,728,3,0,0,16.781936645507812,102.0406494140625,6322,1,0.2481992633,16.533737382207814,3011.126171875,67.62446289062518
2023-03-30 17:08:44.122,2943.501708984375,661.1979370117188,5399.399871826172,3.5999996662139893,3600,0.8,79.10000610351562,5.015628814697266,46,732,3,0,0,16.808496475219727,102.07398986816406,6324,1,0.24957553609999997,16.558920939119727,3019.091259765625,75.58955078125018
2023-03-30 17:08:46.130,2943.501708984375,661.8062744140625,5401.7999267578125,3.5999996662139893,3600,0.8,79.10000610351562,4.990886211395264,46,729,3,0,0,16.817350387573242,102.10733032226562,6326,1,0.2485433263,16.568807061273244,3018.8166015625,75.31489257812518
2023-03-30 17:08:48.142,2946.298583984375,661.8062744140625,5405.3997802734375,3.5999996662139893,3600,0.8,79.0,4.990886211395264,46,728,3,0,0,16.817350387573242,102.14067077636719,6328,1,0.2481992633,16.569151124273244,3015.520703125,69.22211914062518
2023-03-30 17:08:50.161,2944.900146484375,661.8062744140625,5396.400146484375,3.5999996662139893,3600,0.8,79.10000610351562,4.990886211395264,46,731,3,0,0,16.83505630493164,102.17401123046875,6330,1,0.2492354883,16.585820816631642,3027.05634765625,82.15620117187518
2023-03-30 17:08:52.161,2946.298583984375,661.8062744140625,5403.599853515625,3.5999996662139893,3600,0.8,79.10000610351562,4.990886211395264,46,731,3,0,0,16.83505630493164,102.20735168457031,6332,1,0.2492354883,16.585820816631642,3020.46455078125,74.16596679687518
2023-03-30 17:08:54.181,2944.900146484375,660.5897827148438,5401.7999267578125,3.5999996662139893,3600,0.8,79.10000610351562,5.040534496307373,46,731,3,0,0,16.817350387573242,102.24069213867188,6334,1,0.2492354883,16.568114899273244,3019.36591796875,74.46577148437518
2023-03-30 17:08:56.180,2943.501708984375,661.8062744140625,5395.800018310547,3.5999996662139893,3600,0.8,79.0,4.990886211395264,46,729,3,0,0,16.83505630493164,102.27403259277344,6336,1,0.2485433263,16.586512978631642,3027.6056640625,84.10395507812518
2023-03-30 17:08:58.198,2946.298583984375,661.1979370117188,5400.0,3.5999996662139893,3600,0.8,79.0,5.015628814697266,46,731,3,0,0,16.808496475219727,102.307373046875,6338,1,0.2492354883,16.55926098691973,3018.8166015625,72.51801757812518
2023-03-30 17:09:00.209,2944.900146484375,660.5897827148438,5398.2000732421875,3.5999996662139893,3600,0.8,79.0,5.040534496307373,46,730,3,0,0,16.83505630493164,102.34071350097656,6340,1,0.2488914253,16.586164879631642,3026.50703125,81.60688476562518
2023-03-30 17:09:02.213,2946.298583984375,661.1979370117188,5400.600128173828,3.5999996662139893,3600,0.8,79.10000610351562,5.015628814697266,46,735,3,0,0,16.870471954345703,102.37405395507812,6342,1,0.2506117611,16.619860193245703,3030.9015625,84.60297851562518
2023-03-30 17:09:04.214,2944.900146484375,661.1979370117188,5403.000183105469,3.5999996662139893,3600,0.8,79.0,5.015628814697266,46,728,3,0,0,16.83505630493164,102.40739440917969,6344,1,0.2481992633,16.586857041631642,3021.837841796875,76.93769531250018
2023-03-30 17:09:06.233,2944.900146484375,661.1979370117188,5395.199890136719,3.499999523162842,3600,0.8,79.0,4.915628433227539,46,730,3,0,0,16.83505630493164,102.44073486328125,6346,1,0.2488914253,16.586164879631642,3028.704296875,83.80415039062518
2023-03-30 17:09:08.232,2944.900146484375,660.5897827148438,5398.800201416016,3.5999996662139893,3600,0.8,78.9000015258789,5.040534496307373,46,727,3,0,0,16.826204299926758,102.47407531738281,6348,1,0.24785921549999998,16.578345084426758,3024.309765625,79.40961914062518
2023-03-30 17:09:10.242,2946.298583984375,661.1979370117188,5402.400054931641,3.5999996662139893,3600,0.8,79.0,5.015628814697266,46,730,3,0,0,16.83505630493164,102.50741577148438,6350,1,0.2488914253,16.586164879631642,3022.1125,75.81391601562518
2023-03-30 17:09:12.263,2946.298583984375,661.1979370117188,5401.199798583984,3.5999996662139893,3600,0.8,79.0,5.015628814697266,46,727,3,0,0,16.826204299926758,102.54075622558594,6352,1,0.24785921549999998,16.578345084426758,3021.56318359375,75.26459960937518
2023-03-30 17:09:14.263,2944.900146484375,661.1979370117188,5400.600128173828,3.5999996662139893,3600,0.8,78.9000015258789,5.015628814697266,46,733,3,0,0,16.84391212463379,102.5740966796875,6354,1,0.24991959909999997,16.59399252553379,3025.4083984375,80.50825195312518
2023-03-30 17:09:16.277,2943.501708984375,661.1979370117188,5401.199798583984,3.5999996662139893,3600,0.8,79.0,5.015628814697266,46,735,3,0,0,16.83505630493164,102.60743713378906,6356,1,0.2506117611,16.58444454383164,3022.936474609375,79.43476562500018
2023-03-30 17:09:20.842,2944.900146484375,661.1979370117188,5395.800018310547,3.5999996662139893,3600,0.8,79.0,5.015628814697266,46,730,3,0,0,16.808496475219727,102.69078826904297,6361,1,0.2488914253,16.55960504991973,3022.387158203125,77.48701171875018
2023-03-30 17:09:24.799,2946.298583984375,661.1979370117188,5397.599945068359,3.5999996662139893,3600,0.8,78.9000015258789,5.015628814697266,46,729,3,0,0,16.790790557861328,102.7574691772461,6365,1,0.2485433263,16.54224723156133,3017.16865234375,70.87006835937518
2023-03-30 17:09:29.374,2946.298583984375,660.5897827148438,5399.399871826172,3.6999998092651367,3600,0.8,78.9000015258789,5.140534400939941,46,727,3,0,0,16.808496475219727,102.82415008544922,6370,1,0.24785921549999998,16.560637259719726,3019.915234375,73.61665039062518
2023-03-30 17:09:31.393,2943.501708984375,660.5897827148438,5396.999816894531,3.5999996662139893,3600,0.8,78.9000015258789,5.040534496307373,46,734,3,0,0,16.799644470214844,102.85749053955078,6372,1,0.2502676981,16.549376772114844,3019.640576171875,76.13886718750018
2023-03-30 17:09:33.394,2944.900146484375,661.1979370117188,5401.199798583984,3.6999998092651367,3600,0.8,78.9000015258789,5.115628719329834,46,733,3,0,0,16.83505630493164,102.89083099365234,6374,1,0.24991959909999997,16.58513670583164,3023.2111328125,78.31098632812518
2023-03-30 17:09:35.410,2944.900146484375,659.9814453125,5401.7999267578125,3.6999998092651367,3600,0.8,79.0,5.165446758270264,46,728,3,0,0,16.808496475219727,102.9241714477539,6376,1,0.2481992633,16.56029721191973,3018.26728515625,73.36713867187518
2023-03-30 17:09:37.410,2944.900146484375,660.5897827148438,5399.399871826172,3.6999998092651367,3600,0.8,79.0,5.140534400939941,46,734,3,0,0,16.781936645507812,102.95751190185547,6378,1,0.2502676981,16.531668947407812,3013.87275390625,68.97260742187518
2023-03-30 17:09:39.422,2944.900146484375,659.9814453125,5406.600036621094,3.6999998092651367,3600,0.8,78.9000015258789,5.165446758270264,46,728,3,0,0,16.790790557861328,102.99085235595703,6380,1,0.2481992633,16.54259129456133,3010.57685546875,65.67670898437518
2023-03-30 17:09:41.454,2944.900146484375,659.9814453125,5400.0,3.6999998092651367,3600,0.8,79.0,5.165446758270264,46,732,3,0,0,16.799644470214844,103.0241928100586,6382,1,0.24957553609999997,16.550068934114844,3017.71796875,72.81782226562518
2023-03-30 17:09:43.460,2943.501708984375,659.3731689453125,5400.600128173828,3.6999998092651367,3600,0.8,79.0,5.190359592437744,46,732,3,0,0,16.781936645507812,103.05753326416016,6384,1,0.24957553609999997,16.532361109407812,3013.87275390625,70.37104492187518
2023-03-30 17:09:45.474,2943.501708984375,659.3731689453125,5401.199798583984,3.6999998092651367,3600,0.8,79.0,5.190359592437744,46,732,3,0,0,16.799644470214844,103.09087371826172,6386,1,0.24957553609999997,16.550068934114844,3017.16865234375,73.66694335937518
2023-03-30 17:09:47.473,2943.501708984375,658.7649536132812,5396.400146484375,3.6999998092651367,3600,0.8,79.0,5.215267658233643,46,735,3,0,0,16.781936645507812,103.12421417236328,6388,1,0.2506117611,16.531324884407812,3017.71796875,74.21625976562518
2023-03-30 17:09:49.494,2943.501708984375,659.3731689453125,5396.999816894531,3.6999998092651367,3600,0.8,79.0,5.190359592437744,46,728,3,0,0,16.77308464050293,103.15755462646484,6390,1,0.2481992633,16.52488537720293,3015.520703125,72.01899414062518
2023-03-30 17:09:51.511,2943.501708984375,658.7649536132812,5398.2000732421875,3.6999998092651367,3600,0.8,79.0,5.215267658233643,46,730,3,0,0,16.817350387573242,103.1908950805664,6392,1,0.2488914253,16.568458962273244,3024.309765625,80.80805664062518
2023-03-30 17:09:53.523,2943.501708984375,659.3731689453125,5395.199890136719,3.6999998092651367,3600,0.8,79.0,5.190359592437744,46,735,3,0,0,16.781936645507812,103.22423553466797,6394,1,0.2506117611,16.531324884407812,3018.26728515625,74.76557617187518
2023-03-30 17:09:55.529,2943.501708984375,659.3731689453125,5407.799835205078,3.6999998092651367,3600,0.8,79.0,5.190359592437744,46,730,3,0,0,16.84391212463379,103.25757598876953,6396,1,0.2488914253,16.59502069933379,3021.0138671875,77.51215820312518
2023-03-30 17:09:57.541,2944.900146484375,659.9814453125,5401.199798583984,3.6999998092651367,3600,0.8,79.0,5.165446758270264,46,729,3,0,0,16.808496475219727,103.2909164428711,6398,1,0.2485433263,16.55995314891973,3018.8166015625,73.91645507812518
2023-03-30 17:09:59.547,2943.501708984375,658.7649536132812,5398.800201416016,3.5999996662139893,3600,0.8,78.9000015258789,5.115267276763916,46,726,3,0,0,16.826204299926758,103.32425689697266,6400,1,0.2475151525,16.578689147426758,3025.95771484375,82.45600585937518
2023-03-30 17:10:01.562,2943.501708984375,658.7649536132812,5400.600128173828,3.6999998092651367,3600,0.8,79.0,5.215267658233643,46,734,3,0,0,16.799644470214844,103.35759735107422,6402,1,0.2502676981,16.549376772114844,3017.992626953125,74.49091796875018
2023-03-30 17:10:03.574,2943.501708984375,659.3731689453125,5402.400054931641,3.6999998092651367,3600,0.8,79.0,5.190359592437744,46,728,3,0,0,16.799644470214844,103.40760803222656,6404,1,0.2481992633,16.551445206914845,3016.344677734375,72.84296875000018
2023-03-30 17:10:05.581,2944.900146484375,658.1565551757812,5403.000183105469,3.5999996662139893,3600,0.8,79.0,5.140181541442871,46,729,3,0,0,16.799644470214844,103.44094848632812,6406,1,0.2485433263,16.551101143914845,3016.6193359375,71.71918945312518
2023-03-30 17:10:07.597,2943.501708984375,658.1565551757812,5400.600128173828,3.5999996662139893,3600,0.8,78.9000015258789,5.140181541442871,46,726,3,0,0,16.799644470214844,103.47428894042969,6408,1,0.2475151525,16.552129317714844,3019.091259765625,75.58955078125018
2023-03-30 17:10:09.595,2943.501708984375,658.1565551757812,5396.400146484375,3.5999996662139893,3600,0.8,78.9000015258789,5.140181541442871,46,731,3,0,0,16.781936645507812,103.50762939453125,6410,1,0.2492354883,16.532701157207814,3018.8166015625,75.31489257812518
2023-03-30 17:10:11.614,2943.501708984375,657.54833984375,5397.599945068359,3.5999996662139893,3600,0.8,78.80000305175781,5.1650896072387695,46,736,3,0,0,16.799644470214844,103.54096984863281,6412,1,0.2509518089,16.548692661314846,3021.56318359375,78.06147460937518
2023-03-30 17:10:13.615,2944.900146484375,658.1565551757812,5399.399871826172,3.5999996662139893,3600,0.8,79.0,5.140181541442871,46,733,3,0,0,16.790790557861328,103.57431030273438,6414,1,0.24991959909999997,16.540870958761328,3017.71796875,72.81782226562518
2023-03-30 17:10:15.625,2943.501708984375,658.1565551757812,5406.600036621094,3.5999996662139893,3600,0.8,79.0,5.140181541442871,46,731,3,0,0,16.808496475219727,103.60765075683594,6416,1,0.2492354883,16.55926098691973,3015.520703125,72.01899414062518
2023-03-30 17:10:17.647,2943.501708984375,657.54833984375,5400.600128173828,3.5999996662139893,3600,0.8,78.9000015258789,5.1650896072387695,46,726,3,0,0,16.781936645507812,103.6409912109375,6418,1,0.2475151525,16.534421493007812,3015.795361328125,72.29365234375018
2023-03-30 17:10:19.665,2943.501708984375,657.54833984375,5402.400054931641,3.5999996662139893,3600,0.8,79.0,5.1650896072387695,46,732,3,0,0,16.790790557861328,103.67433166503906,6420,1,0.24957553609999997,16.541215021761328,3015.520703125,72.01899414062518
2023-03-30 17:10:21.664,2943.501708984375,657.54833984375,5398.800201416016,3.5999996662139893,3600,0.8,79.0,5.1650896072387695,46,735,3,0,0,16.799644470214844,103.70767211914062,6422,1,0.2506117611,16.549032709114844,3020.46455078125,76.96284179687518
2023-03-30 17:10:23.676,2942.103515625,657.54833984375,5394.000091552734,3.5999996662139893,3600,0.8,79.0,5.1650896072387695,46,731,3,0,0,16.77308464050293,103.74101257324219,6424,1,0.2492354883,16.52384915220293,3019.36591796875,77.26240234375018
2023-03-30 17:10:25.683,2944.900146484375,657.54833984375,5397.599945068359,3.5999996662139893,3600,0.8,79.0,5.1650896072387695,46,729,3,0,0,16.799644470214844,103.77435302734375,6426,1,0.2485433263,16.551101143914845,3022.1125,77.21235351562518
2023-03-30 17:10:27.694,2943.501708984375,658.1565551757812,5398.800201416016,3.6999998092651367,3600,0.8,79.0,5.240181922912598,46,732,3,0,0,16.781936645507812,103.80769348144531,6428,1,0.24957553609999997,16.532361109407812,3016.6193359375,73.11762695312518
2023-03-30 17:10:29.694,2940.70556640625,657.54833984375,5398.800201416016,3.6999998092651367,3600,0.8,79.0,5.265089511871338,46,732,3,0,0,16.781936645507812,103.84103393554688,6430,1,0.24957553609999997,16.532361109407812,3016.893994140625,76.18842773437518
2023-03-30 17:10:31.725,2942.103515625,658.1565551757812,5400.600128173828,3.6999998092651367,3600,0.8,78.9000015258789,5.240181922912598,46,731,3,0,0,16.76422882080078,103.87437438964844,6432,1,0.2492354883,16.514993332500783,3011.126171875,69.02265625000018
2023-03-30 17:10:33.735,2943.501708984375,658.7649536132812,5398.2000732421875,3.6999998092651367,3600,0.8,78.80000305175781,5.215267658233643,46,733,3,0,0,16.781936645507812,103.90771484375,6434,1,0.24991959909999997,16.532017046407812,3016.6193359375,73.11762695312518
2023-03-30 17:10:35.744,2942.103515625,658.7649536132812,5395.800018310547,3.8000001907348633,3600,0.8,78.9000015258789,5.315267562866211,46,731,3,0,0,16.790790557861328,103.94105529785156,6436,1,0.2492354883,16.54155506956133,3020.46455078125,78.36103515625018
2023-03-30 17:10:37.766,2943.501708984375,658.7649536132812,5406.600036621094,3.8000001907348633,3600,0.8,79.0,5.315267562866211,46,729,3,0,0,16.77308464050293,103.97439575195312,6438,1,0.2485433263,16.52454131420293,3007.555615234375,64.05390625000018
2023-03-30 17:10:39.765,2942.103515625,658.1565551757812,5401.199798583984,3.8000001907348633,3600,0.8,78.9000015258789,5.340181827545166,46,734,3,0,0,16.799644470214844,104.00773620605469,6440,1,0.2502676981,16.549376772114844,3017.992626953125,75.88911132812518
2023-03-30 17:10:41.783,2942.103515625,659.9814453125,5401.7999267578125,3.8000001907348633,3600,0.8,78.9000015258789,5.265446662902832,46,734,3,0,0,16.808496475219727,104.04107666015625,6442,1,0.2502676981,16.558228777119727,3017.71796875,75.61445312500018
2023-03-30 17:10:43.783,2942.103515625,658.7649536132812,5396.999816894531,3.9000003337860107,3600,0.8,78.80000305175781,5.4152679443359375,46,726,3,0,0,16.781936645507812,104.07441711425781,6444,1,0.2475151525,16.534421493007812,3017.992626953125,75.88911132812518
2023-03-30 17:10:45.800,2942.103515625,659.3731689453125,5400.600128173828,3.9000003337860107,3600,0.8,79.0,5.390359878540039,46,724,3,0,0,16.76422882080078,104.10775756835938,6446,1,0.24682299049999998,16.51740583030078,3010.851513671875,68.74799804687518
2023-03-30 17:10:47.796,2942.103515625,659.9814453125,5403.000183105469,3.9000003337860107,3600,0.8,78.9000015258789,5.365447044372559,46,729,3,0,0,16.781936645507812,104.14109802246094,6448,1,0.2485433263,16.533393319207814,3011.67548828125,69.57197265625018
2023-03-30 17:10:50.679,2943.501708984375,658.1565551757812,5398.2000732421875,3.9000003337860107,3600,0.8,79.0,5.440182209014893,46,728,3,0,0,16.7553768157959,104.19110870361328,6451,1,0.2481992633,16.5071775524959,3011.67548828125,68.17377929687518
2023-03-30 17:10:52.693,2942.103515625,658.1565551757812,5396.400146484375,4.000000476837158,3600,0.8,78.9000015258789,5.540182113647461,46,733,3,0,0,16.77308464050293,104.22444915771484,6453,1,0.24991959909999997,16.52316504140293,3016.6193359375,74.51582031250018
2023-03-30 17:10:54.710,2942.103515625,658.7649536132812,5401.7999267578125,3.9000003337860107,3600,0.8,79.0,5.4152679443359375,46,728,3,0,0,16.77308464050293,104.2577896118164,6455,1,0.2481992633,16.52488537720293,3011.67548828125,69.57197265625018
2023-03-30 17:10:56.728,2942.103515625,658.7649536132812,5396.999816894531,4.000000476837158,3600,0.8,79.0,5.515268325805664,46,730,3,0,0,16.77308464050293,104.29113006591797,6457,1,0.2488914253,16.52419321520293,3015.795361328125,73.69184570312518
2023-03-30 17:10:58.735,2942.103515625,659.3731689453125,5400.0,4.000000476837158,3600,0.8,79.0,5.490360260009766,46,730,3,0,0,16.77308464050293,104.32447052001953,6459,1,0.2488914253,16.52419321520293,3012.77412109375,70.67060546875018
2023-03-30 17:11:00.748,2942.103515625,659.3731689453125,5399.399871826172,4.000000476837158,3600,0.8,78.9000015258789,5.490360260009766,46,729,3,0,0,16.76422882080078,104.3578109741211,6461,1,0.2485433263,16.515685494500783,3011.67548828125,69.57197265625018
2023-03-30 17:11:03.183,2943.501708984375,658.7649536132812,5397.599945068359,4.000000476837158,3600,0.8,79.0,5.515268325805664,46,730,3,0,0,16.799644470214844,104.39115142822266,6463,1,0.2488914253,16.550753044914845,3021.0138671875,77.51215820312518
2023-03-30 17:11:05.039,2942.103515625,658.1565551757812,5398.800201416016,4.000000476837158,3600,0.8,79.0,5.540182113647461,46,731,3,0,0,16.790790557861328,104.42449188232422,6465,1,0.2492354883,16.54155506956133,3018.26728515625,76.16376953125018
2023-03-30 17:11:07.054,2940.70556640625,659.3731689453125,5401.199798583984,4.000000476837158,3600,0.8,78.9000015258789,5.490360260009766,46,728,3,0,0,16.77308464050293,104.45783233642578,6467,1,0.2481992633,16.52488537720293,3011.67548828125,70.96992187500018
2023-03-30 17:11:09.053,2942.103515625,658.7649536132812,5400.0,4.000000476837158,3600,0.8,79.0,5.515268325805664,46,733,3,0,0,16.799644470214844,104.49117279052734,6469,1,0.24991959909999997,16.549724871114844,3018.541943359375,76.43842773437518
2023-03-30 17:11:11.069,2943.501708984375,659.3731689453125,5398.800201416016,4.000000476837158,3600,0.8,79.10000610351562,5.490360260009766,46,731,3,0,0,16.77308464050293,104.5245132446289,6471,1,0.2492354883,16.52384915220293,3013.87275390625,70.37104492187518
2023-03-30 17:11:13.075,2940.70556640625,659.3731689453125,5403.000183105469,4.000000476837158,3600,0.8,79.0,5.490360260009766,46,728,3,0,0,16.790790557861328,104.55785369873047,6473,1,0.2481992633,16.54259129456133,3013.87275390625,73.16718750000018
2023-03-30 17:11:15.087,2940.70556640625,659.3731689453125,5398.2000732421875,4.000000476837158,3600,0.8,79.0,5.490360260009766,46,729,3,0,0,16.781936645507812,104.59119415283203,6475,1,0.2485433263,16.533393319207814,3016.07001953125,75.36445312500018
2023-03-30 17:11:18.998,2942.103515625,660.5897827148438,5401.199798583984,4.000000476837158,3600,0.8,79.10000610351562,5.440535068511963,46,727,3,0,0,16.781936645507812,104.65787506103516,6479,1,0.24785921549999998,16.534077430007812,3012.77412109375,70.67060546875018
2023-03-30 17:11:20.006,2942.103515625,660.5897827148438,5400.600128173828,4.000000476837158,3600,0.8,79.0,5.440535068511963,46,728,3,0,0,16.808496475219727,104.67454528808594,6480,1,0.2481992633,16.56029721191973,3018.8166015625,76.71308593750018
2023-03-30 17:11:22.022,2942.103515625,659.9814453125,5401.199798583984,4.000000476837158,3600,0.8,79.0,5.465446949005127,46,725,3,0,0,16.790790557861328,104.7078857421875,6482,1,0.2471670535,16.543623504361328,3015.246044921875,73.14252929687518
2023-03-30 17:11:24.040,2943.501708984375,660.5897827148438,5395.800018310547,4.000000476837158,3600,0.8,79.10000610351562,5.440535068511963,46,731,3,0,0,16.799644470214844,104.74122619628906,6484,1,0.2492354883,16.550408981914845,3021.0138671875,77.51215820312518
2023-03-30 17:11:26.040,2943.501708984375,660.5897827148438,5401.7999267578125,4.000000476837158,3600,0.8,79.10000610351562,5.440535068511963,46,728,3,0,0,16.799644470214844,104.77456665039062,6486,1,0.2481992633,16.551445206914845,3016.07001953125,72.56831054687518
2023-03-30 17:11:28.056,2942.103515625,659.9814453125,5405.3997802734375,4.000000476837158,3600,0.8,79.10000610351562,5.465446949005127,46,732,3,0,0,16.817350387573242,104.80790710449219,6488,1,0.24957553609999997,16.567774851473242,3016.6193359375,74.51582031250018
