,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-03-30 17:11:30.056,2940.70556640625,660.5897827148438,5395.800018310547,4.000000476837158,3600,0.8,79.19999694824219,5.440535068511963,46,729,3,0,0,16.799644470214844,104.84124755859375,6490,1,0.2485433263,16.551101143914845,3021.0138671875,80.30830078125018
2023-03-30 17:11:32.074,2942.103515625,660.5897827148438,5402.400054931641,4.000000476837158,3600,0.8,79.19999694824219,5.440535068511963,46,734,3,0,0,16.826204299926758,104.87458801269531,6492,1,0.2502676981,16.575936601826758,3020.46455078125,78.36103515625018
2023-03-30 17:11:34.074,2942.103515625,660.5897827148438,5400.600128173828,4.000000476837158,3600,0.8,79.0,5.440535068511963,46,731,3,0,0,16.83505630493164,104.90792846679688,6494,1,0.2492354883,16.585820816631642,3024.309765625,82.20625000000018
2023-03-30 17:11:36.091,2943.501708984375,660.5897827148438,5396.999816894531,4.000000476837158,3600,0.8,79.10000610351562,5.440535068511963,46,729,3,0,0,16.808496475219727,104.94126892089844,6496,1,0.2485433263,16.55995314891973,3022.1125,78.61079101562518
2023-03-30 17:11:38.091,2943.501708984375,660.5897827148438,5402.400054931641,4.000000476837158,3600,0.8,79.10000610351562,5.440535068511963,46,731,3,0,0,16.817350387573242,104.974609375,6498,1,0.2492354883,16.568114899273244,3018.8166015625,75.31489257812518
2023-03-30 17:11:40.103,2944.900146484375,660.5897827148438,5401.199798583984,4.000000476837158,3600,0.8,79.10000610351562,5.440535068511963,46,726,3,0,0,16.808496475219727,105.00794982910156,6500,1,0.2475151525,16.560981322719726,3018.26728515625,73.36713867187518
2023-03-30 17:11:42.103,2943.501708984375,660.5897827148438,5399.399871826172,4.000000476837158,3600,0.8,79.0,5.440535068511963,46,732,3,0,0,16.808496475219727,105.04129028320312,6502,1,0.24957553609999997,16.558920939119727,3019.640576171875,76.13886718750018
2023-03-30 17:11:44.123,2942.103515625,660.5897827148438,5402.400054931641,4.000000476837158,3600,0.8,79.0,5.440535068511963,46,731,3,0,0,16.799644470214844,105.07463073730469,6504,1,0.2492354883,16.550408981914845,3015.246044921875,73.14252929687518
2023-03-30 17:11:46.129,2943.501708984375,660.5897827148438,5396.400146484375,4.000000476837158,3600,0.8,79.19999694824219,5.440535068511963,46,730,3,0,0,16.781936645507812,105.10797119140625,6506,1,0.2488914253,16.533045220207814,3016.6193359375,73.11762695312518
2023-03-30 17:11:48.141,2943.501708984375,660.5897827148438,5398.800201416016,3.9000003337860107,3600,0.8,79.10000610351562,5.340534687042236,46,732,3,0,0,16.808496475219727,105.14131164550781,6508,1,0.24957553609999997,16.558920939119727,3020.189892578125,76.68818359375018
2023-03-30 17:11:50.161,2943.501708984375,660.5897827148438,5398.2000732421875,3.9000003337860107,3600,0.8,79.0,5.340534687042236,46,725,3,0,0,16.817350387573242,105.17465209960938,6510,1,0.2471670535,16.570183334073242,3023.2111328125,79.70942382812518
2023-03-30 17:11:52.159,2944.900146484375,660.5897827148438,5400.600128173828,4.000000476837158,3600,0.8,79.19999694824219,5.440535068511963,46,729,3,0,0,16.817350387573242,105.20799255371094,6512,1,0.2485433263,16.568807061273244,3020.46455078125,75.56440429687518
2023-03-30 17:11:54.179,2944.900146484375,661.1979370117188,5403.599853515625,3.9000003337860107,3600,0.8,79.10000610351562,5.315629005432129,46,729,3,0,0,16.84391212463379,105.2413330078125,6514,1,0.2485433263,16.59536879833379,3023.2111328125,78.31098632812518
2023-03-30 17:11:56.177,2946.298583984375,661.1979370117188,5398.800201416016,3.9000003337860107,3600,0.8,79.19999694824219,5.315629005432129,46,725,3,0,0,16.808496475219727,105.27467346191406,6516,1,0.2471670535,16.561329421719726,3020.189892578125,73.89130859375018
2023-03-30 17:11:58.195,2943.501708984375,661.1979370117188,5397.599945068359,3.9000003337860107,3600,0.8,79.19999694824219,5.315629005432129,46,731,3,0,0,16.826204299926758,105.30801391601562,6518,1,0.2492354883,16.57696881162676,3024.309765625,80.80805664062518
2023-03-30 17:12:00.199,2944.900146484375,661.8062744140625,5398.800201416016,3.9000003337860107,3600,0.8,79.10000610351562,5.290886402130127,46,734,3,0,0,16.83505630493164,105.34135437011719,6520,1,0.2502676981,16.58478860683164,3024.584423828125,79.68427734375018
2023-03-30 17:12:02.197,2944.900146484375,661.8062744140625,5405.999908447266,3.9000003337860107,3600,0.8,79.19999694824219,5.290886402130127,46,731,3,0,0,16.84391212463379,105.37469482421875,6522,1,0.2492354883,16.59467663633379,3020.46455078125,75.56440429687518
2023-03-30 17:12:04.217,2944.900146484375,661.1979370117188,5402.400054931641,3.9000003337860107,3600,0.8,79.19999694824219,5.315629005432129,46,729,3,0,0,16.826204299926758,105.40803527832031,6524,1,0.2485433263,16.57766097362676,3020.46455078125,75.56440429687518
2023-03-30 17:12:06.226,2943.501708984375,661.1979370117188,5400.0,3.9000003337860107,3600,0.8,79.19999694824219,5.315629005432129,46,731,3,0,0,16.826204299926758,105.44137573242188,6526,1,0.2492354883,16.57696881162676,3022.387158203125,78.88544921875018
2023-03-30 17:12:08.243,2944.900146484375,661.1979370117188,5403.000183105469,3.9000003337860107,3600,0.8,79.10000610351562,5.315629005432129,46,728,3,0,0,16.817350387573242,105.47471618652344,6528,1,0.2481992633,16.569151124273244,3018.26728515625,73.36713867187518
2023-03-30 17:12:10.243,2944.900146484375,661.8062744140625,5396.999816894531,3.9000003337860107,3600,0.8,79.10000610351562,5.290886402130127,46,732,3,0,0,16.826204299926758,105.508056640625,6530,1,0.24957553609999997,16.576628763826758,3024.309765625,79.40961914062518
2023-03-30 17:12:12.263,2943.501708984375,662.41455078125,5403.599853515625,3.9000003337860107,3600,0.8,79.19999694824219,5.266322135925293,46,728,3,0,0,16.84391212463379,105.54139709472656,6532,1,0.2481992633,16.59571286133379,3022.1125,78.61079101562518
2023-03-30 17:12:14.263,2943.501708984375,661.1979370117188,5401.7999267578125,3.9000003337860107,3600,0.8,79.10000610351562,5.315629005432129,46,733,3,0,0,16.84391212463379,105.57473754882812,6534,1,0.24991959909999997,16.59399252553379,3024.309765625,80.80805664062518
2023-03-30 17:12:16.283,2943.501708984375,661.8062744140625,5398.2000732421875,3.9000003337860107,3600,0.8,79.0,5.290886402130127,46,726,3,0,0,16.817350387573242,105.60807800292969,6536,1,0.2475151525,16.569835235073242,3022.1125,78.61079101562518
2023-03-30 17:12:18.283,2944.900146484375,661.1979370117188,5401.7999267578125,3.9000003337860107,3600,0.8,79.10000610351562,5.315629005432129,46,729,3,0,0,16.83505630493164,105.64141845703125,6538,1,0.2485433263,16.586512978631642,3022.66181640625,77.76166992187518
2023-03-30 17:12:20.295,2944.900146484375,661.1979370117188,5396.999816894531,3.8000001907348633,3600,0.8,79.19999694824219,5.2156291007995605,46,729,3,0,0,16.817350387573242,105.67475891113281,6540,1,0.2485433263,16.568807061273244,3023.2111328125,78.31098632812518
2023-03-30 17:12:22.313,2943.501708984375,661.1979370117188,5398.2000732421875,3.9000003337860107,3600,0.8,79.10000610351562,5.315629005432129,46,729,3,0,0,16.83505630493164,105.70809936523438,6542,1,0.2485433263,16.586512978631642,3025.95771484375,82.45600585937518
2023-03-30 17:12:24.312,2942.103515625,661.1979370117188,5400.600128173828,3.8000001907348633,3600,0.8,79.0,5.2156291007995605,46,729,3,0,0,16.826204299926758,105.74143981933594,6544,1,0.2485433263,16.57766097362676,3022.1125,80.00898437500018
2023-03-30 17:12:26.332,2943.501708984375,661.8062744140625,5402.400054931641,3.8000001907348633,3600,0.8,79.0,5.190886497497559,46,729,3,0,0,16.817350387573242,105.7747802734375,6546,1,0.2485433263,16.568807061273244,3018.26728515625,74.76557617187518
2023-03-30 17:12:28.350,2944.900146484375,662.41455078125,5395.800018310547,3.9000003337860107,3600,0.8,79.0,5.266322135925293,46,733,3,0,0,16.83505630493164,105.80812072753906,6549,1,0.24991959909999997,16.58513670583164,3026.781689453125,81.88154296875018
2023-03-30 17:12:30.351,2944.900146484375,661.8062744140625,5396.999816894531,3.8000001907348633,3600,0.8,79.0,5.190886497497559,46,728,3,0,0,16.826204299926758,105.84146118164062,6551,1,0.2481992633,16.57800503662676,3024.85908203125,79.95893554687518
2023-03-30 17:12:32.361,2946.298583984375,661.8062744140625,5403.000183105469,3.8000001907348633,3600,0.8,79.10000610351562,5.190886497497559,46,732,3,0,0,16.83505630493164,105.87480163574219,6553,1,0.24957553609999997,16.58548076883164,3021.0138671875,74.71528320312518
2023-03-30 17:12:34.384,2944.900146484375,661.8062744140625,5405.3997802734375,3.8000001907348633,3600,0.8,79.0,5.190886497497559,46,727,3,0,0,16.861618041992188,105.90814208984375,6555,1,0.24785921549999998,16.613758826492187,3024.85908203125,79.95893554687518
2023-03-30 17:12:36.383,2944.900146484375,661.1979370117188,5401.199798583984,3.8000001907348633,3600,0.8,79.10000610351562,5.2156291007995605,46,726,3,0,0,16.84391212463379,105.94148254394531,6557,1,0.2475151525,16.59639697213379,3025.4083984375,80.50825195312518
2023-03-30 17:12:38.402,2944.900146484375,661.1979370117188,5396.400146484375,3.8000001907348633,3600,0.8,79.10000610351562,5.2156291007995605,46,730,3,0,0,16.83505630493164,105.97482299804688,6559,1,0.2488914253,16.586164879631642,3027.6056640625,82.70551757812518
2023-03-30 17:12:40.401,2946.298583984375,662.41455078125,5399.399871826172,3.8000001907348633,3600,0.8,79.0,5.166321754455566,46,732,3,0,0,16.84391212463379,106.00816345214844,6561,1,0.24957553609999997,16.59433658853379,3025.683056640625,79.38447265625018
2023-03-30 17:12:42.419,2946.298583984375,661.8062744140625,5402.400054931641,3.6999998092651367,3600,0.8,78.9000015258789,5.090886116027832,46,732,3,0,0,16.84391212463379,106.04150390625,6563,1,0.24957553609999997,16.59433658853379,3023.485791015625,77.18720703125018
2023-03-30 17:12:44.420,2946.298583984375,661.1979370117188,5396.999816894531,3.6999998092651367,3600,0.8,79.10000610351562,5.115628719329834,46,724,3,0,0,16.852764129638672,106.07484436035156,6565,1,0.24682299049999998,16.60594113913867,3031.176220703125,84.87763671875018
2023-03-30 17:12:46.436,2946.298583984375,661.1979370117188,5400.0,3.6999998092651367,3600,0.8,79.10000610351562,5.115628719329834,46,730,3,0,0,16.83505630493164,106.10818481445312,6567,1,0.2488914253,16.586164879631642,3024.309765625,78.01118164062518
2023-03-30 17:12:48.438,2946.298583984375,661.1979370117188,5402.400054931641,3.6999998092651367,3600,0.8,79.0,5.115628719329834,46,733,3,0,0,16.826204299926758,106.14152526855469,6569,1,0.24991959909999997,16.576284700826758,3020.189892578125,73.89130859375018
2023-03-30 17:12:50.447,2943.501708984375,661.1979370117188,5395.800018310547,3.6999998092651367,3600,0.8,79.10000610351562,5.115628719329834,46,729,3,0,0,16.817350387573242,106.17486572265625,6571,1,0.2485433263,16.568807061273244,3024.309765625,80.80805664062518
2023-03-30 17:12:52.454,2946.298583984375,660.5897827148438,5398.800201416016,3.6999998092651367,3600,0.8,79.0,5.140534400939941,46,733,3,0,0,16.817350387573242,106.20820617675781,6573,1,0.24991959909999997,16.567430788473242,3022.1125,75.81391601562518
2023-03-30 17:12:54.465,2944.900146484375,660.5897827148438,5396.400146484375,3.6999998092651367,3600,0.8,78.9000015258789,5.140534400939941,46,728,3,0,0,16.84391212463379,106.24154663085938,6575,1,0.2481992633,16.59571286133379,3029.8029296875,84.90278320312518
2023-03-30 17:12:56.484,2944.900146484375,661.1979370117188,5398.800201416016,3.6999998092651367,3600,0.8,79.0,5.115628719329834,46,730,3,0,0,16.790790557861328,106.27488708496094,6577,1,0.2488914253,16.54189913256133,3016.07001953125,71.16987304687518
2023-03-30 17:12:58.484,2946.298583984375,660.5897827148438,5396.999816894531,3.6999998092651367,3600,0.8,79.10000610351562,5.140534400939941,46,729,3,0,0,16.817350387573242,106.3082275390625,6579,1,0.2485433263,16.568807061273244,3023.76044921875,77.46186523437518
2023-03-30 17:13:00.489,2944.900146484375,661.1979370117188,5396.400146484375,3.8000001907348633,3600,0.8,79.10000610351562,5.2156291007995605,46,729,3,0,0,16.84391212463379,106.34156799316406,6581,1,0.2485433263,16.59536879833379,3029.25361328125,84.35346679687518
2023-03-30 17:13:03.269,2946.298583984375,661.8062744140625,5399.399871826172,3.8000001907348633,3600,0.8,79.0,5.190886497497559,46,731,3,0,0,16.799644470214844,106.3915786743164,6583,1,0.2492354883,16.550408981914845,3016.893994140625,70.59541015625018
2023-03-30 17:13:05.287,2946.298583984375,660.5897827148438,5398.2000732421875,3.8000001907348633,3600,0.8,79.0,5.240534782409668,46,730,3,0,0,16.83505630493164,106.42491912841797,6585,1,0.2488914253,16.586164879631642,3026.50703125,80.20844726562518
2023-03-30 17:13:07.306,2944.900146484375,660.5897827148438,5398.800201416016,3.8000001907348633,3600,0.8,79.0,5.240534782409668,46,733,3,0,0,16.799644470214844,106.45825958251953,6587,1,0.24991959909999997,16.549724871114844,3018.26728515625,73.36713867187518
2023-03-30 17:13:09.301,2946.298583984375,661.1979370117188,5398.2000732421875,3.8000001907348633,3600,0.8,79.0,5.2156291007995605,46,732,3,0,0,16.808496475219727,106.4916000366211,6589,1,0.24957553609999997,16.558920939119727,3020.189892578125,73.89130859375018
2023-03-30 17:13:11.308,2946.298583984375,660.5897827148438,5403.000183105469,3.8000001907348633,3600,0.8,79.0,5.240534782409668,46,728,3,0,0,16.808496475219727,106.52494049072266,6591,1,0.2481992633,16.56029721191973,3016.6193359375,70.32075195312518
2023-03-30 17:13:13.320,2946.298583984375,660.5897827148438,5406.600036621094,3.8000001907348633,3600,0.8,78.9000015258789,5.240534782409668,46,729,3,0,0,16.826204299926758,106.55828094482422,6593,1,0.2485433263,16.57766097362676,3017.16865234375,70.87006835937518
2023-03-30 17:13:15.326,2946.298583984375,659.9814453125,5398.800201416016,3.8000001907348633,3600,0.8,79.10000610351562,5.265446662902832,46,729,3,0,0,16.84391212463379,106.59162139892578,6595,1,0.2485433263,16.59536879833379,3028.15498046875,81.85639648437518
2023-03-30 17:13:17.338,2946.298583984375,659.9814453125,5401.7999267578125,3.8000001907348633,3600,0.8,79.0,5.265446662902832,46,730,3,0,0,16.781936645507812,106.62496185302734,6598,1,0.2488914253,16.533045220207814,3012.499462890625,66.20087890625018
2023-03-30 17:13:19.361,2946.298583984375,659.9814453125,5400.600128173828,3.8000001907348633,3600,0.8,79.0,5.265446662902832,46,733,3,0,0,16.808496475219727,106.6583023071289,6600,1,0.24991959909999997,16.558576876119727,3018.8166015625,72.51801757812518
2023-03-30 17:13:21.361,2946.298583984375,659.9814453125,5401.7999267578125,3.8000001907348633,3600,0.8,79.0,5.265446662902832,46,728,3,0,0,16.817350387573242,106.69164276123047,6602,1,0.2481992633,16.569151124273244,3020.189892578125,73.89130859375018
2023-03-30 17:13:23.379,2944.900146484375,659.3731689453125,5396.400146484375,3.8000001907348633,3600,0.8,79.10000610351562,5.290359973907471,46,730,3,0,0,16.799644470214844,106.72498321533203,6604,1,0.2488914253,16.550753044914845,3021.56318359375,76.66303710937518
2023-03-30 17:13:25.388,2946.298583984375,661.8062744140625,5398.800201416016,3.8000001907348633,3600,0.8,78.9000015258789,5.190886497497559,46,728,3,0,0,16.826204299926758,106.7583236694336,6606,1,0.2481992633,16.57800503662676,3023.2111328125,76.91254882812518
2023-03-30 17:13:27.405,2944.900146484375,661.1979370117188,5405.3997802734375,3.6999998092651367,3600,0.8,79.0,5.115628719329834,46,733,3,0,0,16.799644470214844,106.79166412353516,6608,1,0.24991959909999997,16.549724871114844,3011.950146484375,67.05000000000018
2023-03-30 17:13:29.424,2946.298583984375,661.8062744140625,5395.199890136719,3.6999998092651367,3600,0.8,78.80000305175781,5.090886116027832,46,732,3,0,0,16.817350387573242,106.82500457763672,6610,1,0.24957553609999997,16.567774851473242,3024.309765625,78.01118164062518
2023-03-30 17:13:31.423,2946.298583984375,660.5897827148438,5404.800109863281,3.6999998092651367,3600,0.8,78.9000015258789,5.140534400939941,46,729,3,0,0,16.826204299926758,106.85834503173828,6612,1,0.2485433263,16.57766097362676,3018.8166015625,72.51801757812518
2023-03-30 17:13:35.237,2947.697265625,661.1979370117188,5401.199798583984,3.8000001907348633,3600,0.8,79.0,5.2156291007995605,46,729,3,0,0,16.861618041992188,106.9250259399414,6615,1,0.2485433263,16.61307471569219,3028.978955078125,81.28168945312518
2023-03-30 17:13:37.237,2946.298583984375,661.1979370117188,5405.999908447266,3.6999998092651367,3600,0.8,79.0,5.115628719329834,46,732,3,0,0,16.83505630493164,106.95836639404297,6617,1,0.24957553609999997,16.58548076883164,3018.8166015625,72.51801757812518
2023-03-30 17:13:39.248,2946.298583984375,660.5897827148438,5404.199981689453,3.6999998092651367,3600,0.8,78.80000305175781,5.140534400939941,46,729,3,0,0,16.808496475219727,106.99170684814453,6619,1,0.2485433263,16.55995314891973,3015.520703125,69.22211914062518
2023-03-30 17:13:41.268,2944.900146484375,661.1979370117188,5401.199798583984,3.6999998092651367,3600,0.8,79.0,5.115628719329834,46,732,3,0,0,16.826204299926758,107.0250473022461,6621,1,0.24957553609999997,16.576628763826758,3021.288525390625,76.38837890625018
2023-03-30 17:13:43.269,2946.298583984375,659.9814453125,5394.6002197265625,3.6999998092651367,3600,0.8,79.0,5.165446758270264,46,731,3,0,0,16.799644470214844,107.05838775634766,6623,1,0.2492354883,16.550408981914845,3022.66181640625,76.36323242187518
2023-03-30 17:13:45.288,2946.298583984375,660.5897827148438,5399.399871826172,3.6999998092651367,3600,0.8,79.0,5.140534400939941,46,730,3,0,0,16.83505630493164,107.09172821044922,6625,1,0.2488914253,16.586164879631642,3025.4083984375,79.10981445312518
2023-03-30 17:13:47.288,2944.900146484375,659.3731689453125,5395.800018310547,3.6999998092651367,3600,0.8,78.9000015258789,5.190359592437744,46,730,3,0,0,16.83505630493164,107.12506866455078,6627,1,0.2488914253,16.586164879631642,3029.528271484375,84.62812500000018
2023-03-30 17:13:49.306,2944.900146484375,659.3731689453125,5397.599945068359,3.6999998092651367,3600,0.8,79.0,5.190359592437744,46,734,3,0,0,16.83505630493164,107.15840911865234,6629,1,0.2502676981,16.58478860683164,3027.6056640625,82.70551757812518
2023-03-30 17:13:51.307,2943.501708984375,659.3731689453125,5401.7999267578125,3.6999998092651367,3600,0.8,78.9000015258789,5.190359592437744,46,730,3,0,0,16.790790557861328,107.1917495727539,6631,1,0.2488914253,16.54189913256133,3014.97138671875,71.46967773437518
2023-03-30 17:13:53.316,2943.501708984375,658.7649536132812,5395.800018310547,3.6999998092651367,3600,0.8,79.0,5.215267658233643,46,726,3,0,0,16.799644470214844,107.22509002685547,6633,1,0.2475151525,16.552129317714844,3022.66181640625,79.16010742187518
2023-03-30 17:13:55.324,2944.900146484375,659.3731689453125,5403.000183105469,3.6999998092651367,3600,0.8,79.0,5.190359592437744,46,731,3,0,0,16.799644470214844,107.25843048095703,6635,1,0.2492354883,16.550408981914845,3015.520703125,70.62055664062518
2023-03-30 17:13:57.334,2943.501708984375,659.3731689453125,5400.0,3.6999998092651367,3600,0.8,78.9000015258789,5.190359592437744,46,727,3,0,0,16.799644470214844,107.2917709350586,6637,1,0.24785921549999998,16.551785254714844,3018.541943359375,75.04023437500018
2023-03-30 17:13:59.342,2942.103515625,658.7649536132812,5403.000183105469,3.6999998092651367,3600,0.8,79.0,5.215267658233643,46,725,3,0,0,16.799644470214844,107.32511138916016,6640,1,0.2471670535,16.552477416714844,3016.6193359375,74.51582031250018
2023-03-30 17:14:01.358,2942.103515625,659.9814453125,5401.7999267578125,3.6999998092651367,3600,0.8,79.0,5.165446758270264,46,730,3,0,0,16.77308464050293,107.35845184326172,6642,1,0.2488914253,16.52419321520293,3010.57685546875,68.47333984375018
2023-03-30 17:14:03.369,2942.103515625,659.9814453125,5392.799835205078,3.6999998092651367,3600,0.8,78.80000305175781,5.165446758270264,46,732,3,0,0,16.781936645507812,107.39179229736328,6644,1,0.24957553609999997,16.532361109407812,3020.46455078125,78.36103515625018
2023-03-30 17:14:05.368,2940.70556640625,659.9814453125,5404.199981689453,3.6999998092651367,3600,0.8,79.0,5.165446758270264,46,726,3,0,0,16.781936645507812,107.42513275146484,6646,1,0.2475151525,16.534421493007812,3010.57685546875,69.87128906250018
2023-03-30 17:14:07.389,2939.306884765625,659.9814453125,5404.800109863281,3.8000001907348633,3600,0.8,78.9000015258789,5.265446662902832,46,735,3,0,0,16.781936645507812,107.4584732055664,6648,1,0.2506117611,16.531324884407812,3009.47822265625,70.17133789062518
2023-03-30 17:14:09.402,2940.70556640625,660.5897827148438,5401.199798583984,3.8000001907348633,3600,0.8,78.9000015258789,5.240534782409668,46,730,3,0,0,16.781936645507812,107.49181365966797,6650,1,0.2488914253,16.533045220207814,3012.77412109375,72.06855468750018
2023-03-30 17:14:11.421,2939.306884765625,660.5897827148438,5400.600128173828,3.8000001907348633,3600,0.8,79.0,5.240534782409668,46,725,3,0,0,16.77308464050293,107.52515411376953,6652,1,0.2471670535,16.52591758700293,3011.67548828125,72.36860351562518
2023-03-30 17:14:13.426,2940.70556640625,659.9814453125,5400.0,3.8000001907348633,3600,0.8,79.0,5.265446662902832,46,733,3,0,0,16.76422882080078,107.5584945678711,6654,1,0.24991959909999997,16.51430922170078,3010.0275390625,69.32197265625018
2023-03-30 17:14:15.425,2939.306884765625,659.9814453125,5400.0,3.8000001907348633,3600,0.8,78.80000305175781,5.265446662902832,46,728,3,0,0,16.790790557861328,107.59183502197266,6656,1,0.2481992633,16.54259129456133,3016.07001953125,76.76313476562518
2023-03-30 17:14:17.420,2939.306884765625,660.5897827148438,5401.199798583984,3.8000001907348633,3600,0.8,78.9000015258789,5.240534782409668,46,729,3,0,0,16.77308464050293,107.62517547607422,6658,1,0.2485433263,16.52454131420293,3010.851513671875,71.54462890625018
2023-03-30 17:14:19.437,2940.70556640625,659.9814453125,5400.0,3.9000003337860107,3600,0.8,78.9000015258789,5.365447044372559,46,729,3,0,0,16.781936645507812,107.65851593017578,6660,1,0.2485433263,16.533393319207814,3014.147412109375,73.44184570312518
2023-03-30 17:14:21.445,2939.306884765625,659.3731689453125,5398.800201416016,3.9000003337860107,3600,0.8,79.0,5.390359878540039,46,730,3,0,0,16.7553768157959,107.69185638427734,6662,1,0.2488914253,16.5064853904959,3010.0275390625,70.72065429687518
2023-03-30 17:14:23.475,2940.70556640625,659.9814453125,5402.400054931641,3.9000003337860107,3600,0.8,78.9000015258789,5.365447044372559,46,733,3,0,0,16.790790557861328,107.7251968383789,6664,1,0.24991959909999997,16.540870958761328,3013.87275390625,73.16718750000018
2023-03-30 17:14:25.476,2939.306884765625,659.3731689453125,5395.199890136719,3.9000003337860107,3600,0.8,78.9000015258789,5.390359878540039,46,731,3,0,0,16.77308464050293,107.75853729248047,6666,1,0.2492354883,16.52384915220293,3016.893994140625,77.58710937500018
2023-03-30 17:14:27.493,2940.70556640625,659.9814453125,5403.599853515625,3.9000003337860107,3600,0.8,78.9000015258789,5.365447044372559,46,731,3,0,0,16.7553768157959,107.79187774658203,6668,1,0.2492354883,16.5061413274959,3005.358349609375,64.65278320312518
2023-03-30 17:14:29.494,2937.908203125,659.9814453125,5403.599853515625,3.9000003337860107,3600,0.8,78.80000305175781,5.365447044372559,46,729,3,0,0,16.77308464050293,107.8252182006836,6670,1,0.2485433263,16.52454131420293,3009.203564453125,71.29536132812518
2023-03-30 17:14:31.524,2940.70556640625,660.5897827148438,5400.0,3.9000003337860107,3600,0.8,79.0,5.340534687042236,46,731,3,0,0,16.781936645507812,107.85855865478516,6672,1,0.2492354883,16.532701157207814,3013.598095703125,72.89252929687518
2023-03-30 17:14:33.524,2942.103515625,661.1979370117188,5399.399871826172,3.9000003337860107,3600,0.8,78.9000015258789,5.315629005432129,46,729,3,0,0,16.790790557861328,107.89189910888672,6674,1,0.2485433263,16.54224723156133,3015.520703125,73.41718750000018
2023-03-30 17:14:35.544,2940.70556640625,659.3731689453125,5394.000091552734,3.9000003337860107,3600,0.8,78.80000305175781,5.390359878540039,46,732,3,0,0,16.799644470214844,107.92523956298828,6676,1,0.24957553609999997,16.550068934114844,3023.485791015625,82.78022460937518
2023-03-30 17:14:37.543,2940.70556640625,659.3731689453125,5398.800201416016,4.000000476837158,3600,0.8,79.0,5.490360260009766,46,729,3,0,0,16.77308464050293,107.95858001708984,6678,1,0.2485433263,16.52454131420293,3013.87275390625,73.16718750000018
2023-03-30 17:14:39.560,2940.70556640625,659.9814453125,5400.600128173828,4.000000476837158,3600,0.8,79.0,5.465446949005127,46,730,3,0,0,16.799644470214844,107.9919204711914,6680,1,0.2488914253,16.550753044914845,3017.16865234375,76.46308593750018
2023-03-30 17:14:41.562,2942.103515625,659.9814453125,5400.600128173828,4.000000476837158,3600,0.8,78.9000015258789,5.465446949005127,46,730,3,0,0,16.77308464050293,108.02526092529297,6682,1,0.2488914253,16.52419321520293,3011.67548828125,69.57197265625018
2023-03-30 17:14:43.579,2940.70556640625,659.9814453125,5397.599945068359,4.000000476837158,3600,0.8,78.9000015258789,5.465446949005127,46,731,3,0,0,16.781936645507812,108.07527160644531,6684,1,0.2492354883,16.532701157207814,3016.07001953125,75.36445312500018
2023-03-30 17:14:45.580,2940.70556640625,659.3731689453125,5405.999908447266,4.000000476837158,3600,0.8,79.0,5.490360260009766,46,732,3,0,0,16.781936645507812,108.10861206054688,6686,1,0.24957553609999997,16.532361109407812,3009.203564453125,68.49799804687518
2023-03-30 17:14:47.580,2940.70556640625,659.9814453125,5398.800201416016,4.000000476837158,3600,0.8,79.0,5.465446949005127,46,731,3,0,0,16.781936645507812,108.14195251464844,6688,1,0.2492354883,16.532701157207814,3014.97138671875,74.26582031250018
2023-03-30 17:14:49.592,2942.103515625,659.9814453125,5404.199981689453,4.000000476837158,3600,0.8,78.9000015258789,5.465446949005127,46,727,3,0,0,16.781936645507812,108.17529296875,6690,1,0.24785921549999998,16.534077430007812,3010.57685546875,68.47333984375018
2023-03-30 17:14:51.599,2942.103515625,658.1565551757812,5399.399871826172,4.000000476837158,3600,0.8,78.9000015258789,5.540182113647461,46,726,3,0,0,16.77308464050293,108.20863342285156,6692,1,0.2475151525,16.52556948800293,3014.4220703125,72.31855468750018
2023-03-30 17:14:53.611,2942.103515625,658.7649536132812,5404.199981689453,4.000000476837158,3600,0.8,79.0,5.515268325805664,46,728,3,0,0,16.790790557861328,108.24197387695312,6694,1,0.2481992633,16.54259129456133,3013.3234375,71.21992187500018
2023-03-30 17:14:55.631,2943.501708984375,659.3731689453125,5398.800201416016,4.000000476837158,3600,0.8,78.69999694824219,5.490360260009766,46,726,3,0,0,16.746522903442383,108.27531433105469,6696,1,0.2475151525,16.499007750942383,3008.37958984375,64.87788085937518
2023-03-30 17:14:59.536,2944.900146484375,658.7649536132812,5405.999908447266,4.000000476837158,3600,0.8,78.9000015258789,5.515268325805664,46,733,3,0,0,16.790790557861328,108.32532501220703,6700,1,0.24991959909999997,16.540870958761328,3011.67548828125,66.77534179687518
2023-03-30 17:15:01.533,2943.501708984375,658.7649536132812,5400.600128173828,4.000000476837158,3600,0.8,79.0,5.515268325805664,46,730,3,0,0,16.790790557861328,108.3586654663086,6702,1,0.2488914253,16.54189913256133,3016.6193359375,73.11762695312518
2023-03-30 17:15:03.552,2942.103515625,658.7649536132812,5399.399871826172,4.000000476837158,3600,0.8,78.9000015258789,5.515268325805664,46,729,3,0,0,16.790790557861328,108.39200592041016,6704,1,0.2485433263,16.54224723156133,3017.71796875,75.61445312500018
2023-03-30 17:15:05.570,2943.501708984375,658.7649536132812,5403.599853515625,4.000000476837158,3600,0.8,78.9000015258789,5.515268325805664,46,732,3,0,0,16.799644470214844,108.4420166015625,6706,1,0.24957553609999997,16.550068934114844,3015.520703125,72.01899414062518
2023-03-30 17:15:07.571,2942.103515625,658.1565551757812,5394.000091552734,4.000000476837158,3600,0.8,78.9000015258789,5.540182113647461,46,730,3,0,0,16.77308464050293,108.47535705566406,6708,1,0.2488914253,16.52419321520293,3018.8166015625,76.71308593750018
2023-03-30 17:15:09.588,2943.501708984375,658.1565551757812,5402.400054931641,4.000000476837158,3600,0.8,79.0,5.540182113647461,46,728,3,0,0,16.77308464050293,108.50869750976562,6710,1,0.2481992633,16.52488537720293,3011.67548828125,68.17377929687518
2023-03-30 17:15:11.588,2944.900146484375,658.1565551757812,5401.7999267578125,4.000000476837158,3600,0.8,78.9000015258789,5.540182113647461,46,732,3,0,0,16.790790557861328,108.54203796386719,6712,1,0.24957553609999997,16.541215021761328,3015.520703125,70.62055664062518
2023-03-30 17:15:13.604,2942.103515625,658.7649536132812,5400.0,4.000000476837158,3600,0.8,79.0,5.515268325805664,46,722,3,0,0,16.76422882080078,108.57537841796875,6714,1,0.2461388797,16.518089941100783,3011.950146484375,69.84663085937518
2023-03-30 17:15:15.616,2943.501708984375,658.7649536132812,5406.600036621094,4.000000476837158,3600,0.8,79.0,5.515268325805664,46,729,3,0,0,16.77308464050293,108.60871887207031,6716,1,0.2485433263,16.52454131420293,3007.555615234375,64.05390625000018
2023-03-30 17:15:17.615,2943.501708984375,658.7649536132812,5401.199798583984,4.000000476837158,3600,0.8,79.0,5.515268325805664,46,729,3,0,0,16.781936645507812,108.64205932617188,6718,1,0.2485433263,16.533393319207814,3014.147412109375,70.64570312500018
2023-03-30 17:15:19.638,2943.501708984375,658.1565551757812,5395.199890136719,4.000000476837158,3600,0.8,79.0,5.540182113647461,46,729,3,0,0,16.799644470214844,108.67539978027344,6720,1,0.2485433263,16.551101143914845,3023.76044921875,80.25874023437518
2023-03-30 17:15:21.655,2943.501708984375,658.1565551757812,5399.399871826172,4.000000476837158,3600,0.8,79.0,5.540182113647461,46,724,3,0,0,16.77308464050293,108.708740234375,6722,1,0.24682299049999998,16.52626165000293,3014.696728515625,71.19501953125018
2023-03-30 17:15:23.654,2944.900146484375,658.7649536132812,5398.800201416016,4.000000476837158,3600,0.8,79.0,5.515268325805664,46,729,3,0,0,16.799644470214844,108.74208068847656,6724,1,0.2485433263,16.551101143914845,3019.915234375,75.01508789062518
2023-03-30 17:15:25.674,2943.501708984375,658.7649536132812,5395.800018310547,4.000000476837158,3600,0.8,79.0,5.515268325805664,46,730,3,0,0,16.799644470214844,108.77542114257812,6726,1,0.2488914253,16.550753044914845,3022.66181640625,79.16010742187518
2023-03-30 17:15:27.673,2944.900146484375,658.1565551757812,5398.2000732421875,3.9000003337860107,3600,0.8,79.0,5.440182209014893,46,733,3,0,0,16.781936645507812,108.80876159667969,6728,1,0.24991959909999997,16.532017046407812,3016.893994140625,71.99384765625018
2023-03-30 17:15:29.690,2943.501708984375,658.1565551757812,5395.800018310547,3.9000003337860107,3600,0.8,79.10000610351562,5.440182209014893,46,730,3,0,0,16.808496475219727,108.84210205078125,6730,1,0.2488914253,16.55960504991973,3024.85908203125,81.35737304687518
2023-03-30 17:15:31.689,2944.900146484375,658.1565551757812,5400.0,3.9000003337860107,3600,0.8,79.0,5.440182209014893,46,728,3,0,0,16.781936645507812,108.87544250488281,6732,1,0.2481992633,16.533737382207814,3015.520703125,70.62055664062518
2023-03-30 17:15:33.709,2944.900146484375,658.7649536132812,5394.000091552734,3.9000003337860107,3600,0.8,79.10000610351562,5.4152679443359375,46,729,3,0,0,16.790790557861328,108.90878295898438,6734,1,0.2485433263,16.54224723156133,3022.1125,77.21235351562518
2023-03-30 17:15:35.707,2942.103515625,658.7649536132812,5398.800201416016,3.9000003337860107,3600,0.8,79.19999694824219,5.4152679443359375,46,729,3,0,0,16.77308464050293,108.94212341308594,6736,1,0.2485433263,16.52454131420293,3014.4220703125,72.31855468750018
2023-03-30 17:15:37.725,2943.501708984375,658.7649536132812,5400.0,3.9000003337860107,3600,0.8,79.0,5.4152679443359375,46,729,3,0,0,16.799644470214844,108.9754638671875,6738,1,0.2485433263,16.551101143914845,3018.8166015625,75.31489257812518
2023-03-30 17:15:39.727,2943.501708984375,659.9814453125,5400.0,3.9000003337860107,3600,0.8,79.10000610351562,5.365447044372559,46,727,3,0,0,16.808496475219727,109.00880432128906,6740,1,0.24785921549999998,16.560637259719726,3019.915234375,76.41352539062518
2023-03-30 17:15:41.737,2943.501708984375,659.9814453125,5401.7999267578125,3.9000003337860107,3600,0.8,79.0,5.365447044372559,46,727,3,0,0,16.790790557861328,109.04214477539062,6742,1,0.24785921549999998,16.542931342361328,3014.696728515625,71.19501953125018
2023-03-30 17:15:43.744,2942.103515625,660.5897827148438,5405.3997802734375,3.9000003337860107,3600,0.8,79.10000610351562,5.340534687042236,46,729,3,0,0,16.808496475219727,109.07548522949219,6744,1,0.2485433263,16.55995314891973,3014.4220703125,72.31855468750018
2023-03-30 17:15:45.757,2943.501708984375,660.5897827148438,5397.599945068359,3.9000003337860107,3600,0.8,79.0,5.340534687042236,46,730,3,0,0,16.808496475219727,109.10882568359375,6746,1,0.2488914253,16.55960504991973,3021.288525390625,77.78681640625018
2023-03-30 17:15:47.775,2944.900146484375,660.5897827148438,5407.799835205078,3.9000003337860107,3600,0.8,79.10000610351562,5.340534687042236,46,730,3,0,0,16.808496475219727,109.14216613769531,6748,1,0.2488914253,16.55960504991973,3012.499462890625,67.59931640625018
2023-03-30 17:15:49.771,2944.900146484375,660.5897827148438,5398.2000732421875,3.9000003337860107,3600,0.8,79.0,5.340534687042236,46,728,3,0,0,16.790790557861328,109.17550659179688,6750,1,0.2481992633,16.54259129456133,3017.16865234375,72.26850585937518
2023-03-30 17:15:51.771,2944.900146484375,661.1979370117188,5400.600128173828,3.9000003337860107,3600,0.8,79.10000610351562,5.315629005432129,46,730,3,0,0,16.790790557861328,109.20884704589844,6752,1,0.2488914253,16.54189913256133,3014.4220703125,69.52192382812518
2023-03-30 17:15:53.790,2944.900146484375,661.1979370117188,5402.400054931641,3.9000003337860107,3600,0.8,79.10000610351562,5.315629005432129,46,728,3,0,0,16.799644470214844,109.2421875,6754,1,0.2481992633,16.551445206914845,3014.97138671875,70.07124023437518
2023-03-30 17:15:55.810,2943.501708984375,660.5897827148438,5396.999816894531,3.9000003337860107,3600,0.8,79.10000610351562,5.340534687042236,46,734,3,0,0,16.790790557861328,109.27552795410156,6756,1,0.2502676981,16.540522859761328,3017.71796875,74.21625976562518
2023-03-30 17:15:57.809,2943.501708984375,660.5897827148438,5395.199890136719,3.9000003337860107,3600,0.8,79.10000610351562,5.340534687042236,46,729,3,0,0,16.808496475219727,109.30886840820312,6758,1,0.2485433263,16.55995314891973,3023.485791015625,79.98408203125018
2023-03-30 17:15:59.827,2944.900146484375,660.5897827148438,5396.400146484375,4.000000476837158,3600,0.8,79.10000610351562,5.440535068511963,46,728,3,0,0,16.83505630493164,109.34220886230469,6760,1,0.2481992633,16.586857041631642,3028.15498046875,83.25483398437518
2023-03-30 17:16:01.825,2946.298583984375,661.8062744140625,5398.2000732421875,3.9000003337860107,3600,0.8,79.10000610351562,5.290886402130127,46,730,3,0,0,16.799644470214844,109.37554931640625,6762,1,0.2488914253,16.550753044914845,3017.992626953125,71.69404296875018
2023-03-30 17:16:03.830,2943.501708984375,661.1979370117188,5400.0,3.9000003337860107,3600,0.8,79.0,5.315629005432129,46,724,3,0,0,16.799644470214844,109.40888977050781,6764,1,0.24682299049999998,16.552821479714844,3017.16865234375,73.66694335937518
2023-03-30 17:16:05.840,2944.900146484375,660.5897827148438,5400.600128173828,4.000000476837158,3600,0.8,79.10000610351562,5.440535068511963,46,728,3,0,0,16.790790557861328,109.44223022460938,6766,1,0.2481992633,16.54259129456133,3014.97138671875,70.07124023437518
2023-03-30 17:16:09.622,2946.298583984375,661.8062744140625,5396.999816894531,4.000000476837158,3600,0.8,79.10000610351562,5.3908867835998535,46,727,3,0,0,16.817350387573242,109.5089111328125,6770,1,0.24785921549999998,16.569491172073242,3022.936474609375,76.63789062500018
2023-03-30 17:16:11.623,2944.900146484375,661.1979370117188,5401.7999267578125,4.000000476837158,3600,0.8,79.0,5.4156293869018555,46,729,3,0,0,16.781936645507812,109.54225158691406,6772,1,0.2485433263,16.533393319207814,3011.67548828125,66.77534179687518
2023-03-30 17:16:15.353,2946.298583984375,661.1979370117188,5401.199798583984,4.000000476837158,3600,0.8,78.9000015258789,5.4156293869018555,46,732,3,0,0,16.781936645507812,109.5922622680664,6776,1,0.24957553609999997,16.532361109407812,3011.950146484375,65.65156250000018
2023-03-30 17:16:17.387,2944.900146484375,661.1979370117188,5404.800109863281,4.000000476837158,3600,0.8,79.10000610351562,5.4156293869018555,46,733,3,0,0,16.799644470214844,109.62560272216797,6778,1,0.24991959909999997,16.549724871114844,3012.499462890625,67.59931640625018
2023-03-30 17:16:19.384,2943.501708984375,661.1979370117188,5400.0,4.000000476837158,3600,0.8,79.10000610351562,5.4156293869018555,46,729,3,0,0,16.817350387573242,109.65894317626953,6780,1,0.2485433263,16.568807061273244,3020.739208984375,77.23750000000018
2023-03-30 17:16:21.387,2944.900146484375,661.1979370117188,5400.0,4.000000476837158,3600,0.8,79.0,5.4156293869018555,46,729,3,0,0,16.790790557861328,109.6922836303711,6782,1,0.2485433263,16.54224723156133,3014.97138671875,70.07124023437518
2023-03-30 17:16:23.398,2946.298583984375,661.1979370117188,5400.600128173828,4.000000476837158,3600,0.8,79.10000610351562,5.4156293869018555,46,730,3,0,0,16.808496475219727,109.72562408447266,6784,1,0.2488914253,16.55960504991973,3018.26728515625,71.96870117187518
2023-03-30 17:16:25.418,2944.900146484375,661.1979370117188,5394.000091552734,4.000000476837158,3600,0.8,79.10000610351562,5.4156293869018555,46,734,3,0,0,16.826204299926758,109.75896453857422,6786,1,0.2502676981,16.575936601826758,3027.6056640625,82.70551757812518
2023-03-30 17:16:27.435,2943.501708984375,661.1979370117188,5402.400054931641,4.000000476837158,3600,0.8,79.10000610351562,5.4156293869018555,46,731,3,0,0,16.83505630493164,109.79230499267578,6788,1,0.2492354883,16.585820816631642,3022.1125,78.61079101562518
2023-03-30 17:16:29.438,2943.501708984375,661.1979370117188,5396.400146484375,4.000000476837158,3600,0.8,79.10000610351562,5.4156293869018555,46,729,3,0,0,16.83505630493164,109.82564544677734,6790,1,0.2485433263,16.586512978631642,3027.6056640625,84.10395507812518
2023-03-30 17:16:31.455,2944.900146484375,661.1979370117188,5398.2000732421875,4.000000476837158,3600,0.8,79.0,5.4156293869018555,46,729,3,0,0,16.83505630493164,109.8589859008789,6792,1,0.2485433263,16.586512978631642,3025.95771484375,81.05756835937518
2023-03-30 17:16:33.455,2944.900146484375,660.5897827148438,5403.599853515625,3.9000003337860107,3600,0.8,79.10000610351562,5.340534687042236,46,727,3,0,0,16.826204299926758,109.89232635498047,6794,1,0.24785921549999998,16.578345084426758,3019.915234375,75.01508789062518
2023-03-30 17:16:35.467,2946.298583984375,661.1979370117188,5404.800109863281,3.9000003337860107,3600,0.8,79.19999694824219,5.315629005432129,46,733,3,0,0,16.808496475219727,109.92566680908203,6796,1,0.24991959909999997,16.558576876119727,3014.4220703125,68.12348632812518
2023-03-30 17:16:37.487,2946.298583984375,661.1979370117188,5396.999816894531,3.9000003337860107,3600,0.8,79.19999694824219,5.315629005432129,46,732,3,0,0,16.808496475219727,109.9590072631836,6798,1,0.24957553609999997,16.558920939119727,3021.288525390625,74.98994140625018
2023-03-30 17:16:39.497,2944.900146484375,660.5897827148438,5399.399871826172,3.9000003337860107,3600,0.8,79.19999694824219,5.340534687042236,46,731,3,0,0,16.826204299926758,109.99234771728516,6800,1,0.2492354883,16.57696881162676,3023.2111328125,78.31098632812518
2023-03-30 17:16:41.518,2946.298583984375,660.5897827148438,5402.400054931641,3.9000003337860107,3600,0.8,79.0,5.340534687042236,46,729,3,0,0,16.799644470214844,110.02568817138672,6802,1,0.2485433263,16.551101143914845,3015.520703125,69.22211914062518
2023-03-30 17:16:43.538,2946.298583984375,660.5897827148438,5403.599853515625,3.9000003337860107,3600,0.8,79.30000305175781,5.340534687042236,46,730,3,0,0,16.817350387573242,110.05902862548828,6804,1,0.2488914253,16.568458962273244,3017.992626953125,71.69404296875018
2023-03-30 17:16:45.538,2946.298583984375,661.1979370117188,5398.2000732421875,3.9000003337860107,3600,0.8,79.19999694824219,5.315629005432129,46,724,3,0,0,16.826204299926758,110.09236907958984,6806,1,0.24682299049999998,16.579381309426758,3024.309765625,78.01118164062518
2023-03-30 17:16:47.555,2944.900146484375,661.1979370117188,5400.0,3.9000003337860107,3600,0.8,79.19999694824219,5.315629005432129,46,732,3,0,0,16.808496475219727,110.1257095336914,6808,1,0.24957553609999997,16.558920939119727,3018.8166015625,73.91645507812518
2023-03-30 17:16:49.555,2946.298583984375,661.1979370117188,5398.800201416016,3.9000003337860107,3600,0.8,79.10000610351562,5.315629005432129,46,731,3,0,0,16.826204299926758,110.17572021484375,6810,1,0.2492354883,16.57696881162676,3023.485791015625,77.18720703125018
2023-03-30 17:16:51.566,2944.900146484375,661.8062744140625,5397.599945068359,3.9000003337860107,3600,0.8,79.10000610351562,5.290886402130127,46,727,3,0,0,16.817350387573242,110.20906066894531,6812,1,0.24785921549999998,16.569491172073242,3022.66181640625,77.76166992187518
2023-03-30 17:16:53.573,2944.900146484375,660.5897827148438,5398.800201416016,3.9000003337860107,3600,0.8,79.10000610351562,5.340534687042236,46,731,3,0,0,16.799644470214844,110.24240112304688,6814,1,0.2492354883,16.550408981914845,3018.26728515625,73.36713867187518
2023-03-30 17:16:55.585,2943.501708984375,659.9814453125,5404.199981689453,3.9000003337860107,3600,0.8,79.10000610351562,5.365447044372559,46,732,3,0,0,16.790790557861328,110.27574157714844,6816,1,0.24957553609999997,16.541215021761328,3012.2248046875,68.72309570312518
2023-03-30 17:16:57.592,2944.900146484375,660.5897827148438,5397.599945068359,3.9000003337860107,3600,0.8,79.19999694824219,5.340534687042236,46,729,3,0,0,16.790790557861328,110.30908203125,6818,1,0.2485433263,16.54224723156133,3017.71796875,72.81782226562518
2023-03-30 17:16:59.606,2944.900146484375,660.5897827148438,5404.800109863281,3.9000003337860107,3600,0.8,79.10000610351562,5.340534687042236,46,734,3,0,0,16.83505630493164,110.34242248535156,6820,1,0.2502676981,16.58478860683164,3020.46455078125,75.56440429687518
2023-03-30 17:17:01.601,2944.900146484375,661.1979370117188,5401.7999267578125,3.9000003337860107,3600,0.8,79.10000610351562,5.315629005432129,46,732,3,0,0,16.790790557861328,110.37576293945312,6822,1,0.24957553609999997,16.541215021761328,3013.3234375,68.42329101562518
2023-03-30 17:17:03.621,2942.103515625,660.5897827148438,5397.599945068359,3.9000003337860107,3600,0.8,79.0,5.340534687042236,46,729,3,0,0,16.799644470214844,110.40910339355469,6824,1,0.2485433263,16.551101143914845,3019.36591796875,77.26240234375018
2023-03-30 17:17:05.626,2940.70556640625,659.9814453125,5405.999908447266,3.9000003337860107,3600,0.8,79.19999694824219,5.365447044372559,46,730,3,0,0,16.790790557861328,110.44244384765625,6826,1,0.2488914253,16.54189913256133,3010.57685546875,69.87128906250018
2023-03-30 17:17:07.637,2943.501708984375,659.9814453125,5398.2000732421875,3.9000003337860107,3600,0.8,79.19999694824219,5.365447044372559,46,733,3,0,0,16.781936645507812,110.47578430175781,6828,1,0.24991959909999997,16.532017046407812,3015.520703125,72.01899414062518
2023-03-30 17:17:09.636,2942.103515625,659.9814453125,5395.800018310547,3.9000003337860107,3600,0.8,79.10000610351562,5.365447044372559,46,729,3,0,0,16.790790557861328,110.50912475585938,6830,1,0.2485433263,16.54224723156133,3019.915234375,77.81171875000018
2023-03-30 17:17:11.656,2943.501708984375,660.5897827148438,5401.199798583984,3.9000003337860107,3600,0.8,79.10000610351562,5.340534687042236,46,727,3,0,0,16.781936645507812,110.54246520996094,6832,1,0.24785921549999998,16.534077430007812,3012.77412109375,69.27241210937518
2023-03-30 17:17:13.676,2942.103515625,659.9814453125,5400.600128173828,3.9000003337860107,3600,0.8,79.0,5.365447044372559,46,732,3,0,0,16.781936645507812,110.5758056640625,6834,1,0.24957553609999997,16.532361109407812,3013.3234375,71.21992187500018
2023-03-30 17:17:15.678,2942.103515625,660.5897827148438,5405.3997802734375,3.9000003337860107,3600,0.8,79.10000610351562,5.340534687042236,46,728,3,0,0,16.781936645507812,110.60914611816406,6836,1,0.2481992633,16.533737382207814,3008.92890625,66.82539062500018
2023-03-30 17:17:17.695,2943.501708984375,660.5897827148438,5400.0,3.9000003337860107,3600,0.8,79.10000610351562,5.340534687042236,46,729,3,0,0,16.790790557861328,110.64248657226562,6838,1,0.2485433263,16.54224723156133,3015.520703125,72.01899414062518
2023-03-30 17:17:19.710,2943.501708984375,660.5897827148438,5400.0,3.9000003337860107,3600,0.8,79.10000610351562,5.340534687042236,46,731,3,0,0,16.808496475219727,110.67582702636719,6840,1,0.2492354883,16.55926098691973,3019.36591796875,75.86420898437518
2023-03-30 17:17:21.725,2943.501708984375,660.5897827148438,5398.2000732421875,3.9000003337860107,3600,0.8,79.19999694824219,5.340534687042236,46,730,3,0,0,16.77308464050293,110.70916748046875,6842,1,0.2488914253,16.52419321520293,3013.3234375,69.82172851562518
2023-03-30 17:17:24.463,2946.298583984375,660.5897827148438,5396.999816894531,3.9000003337860107,3600,0.8,79.19999694824219,5.340534687042236,46,729,3,0,0,16.799644470214844,110.74250793457031,6845,1,0.2485433263,16.551101143914845,3019.915234375,73.61665039062518
2023-03-30 17:17:26.480,2943.501708984375,660.5897827148438,5401.199798583984,3.9000003337860107,3600,0.8,79.10000610351562,5.340534687042236,46,731,3,0,0,16.808496475219727,110.77584838867188,6847,1,0.2492354883,16.55926098691973,3018.26728515625,74.76557617187518
2023-03-30 17:17:28.497,2943.501708984375,660.5897827148438,5403.000183105469,3.9000003337860107,3600,0.8,79.19999694824219,5.340534687042236,46,732,3,0,0,16.790790557861328,110.80918884277344,6849,1,0.24957553609999997,16.541215021761328,3012.77412109375,69.27241210937518
2023-03-30 17:17:30.513,2942.103515625,661.1979370117188,5396.999816894531,3.9000003337860107,3600,0.8,79.10000610351562,5.315629005432129,46,731,3,0,0,16.799644470214844,110.842529296875,6851,1,0.2492354883,16.550408981914845,3019.36591796875,77.26240234375018
2023-03-30 17:17:32.515,2942.103515625,660.5897827148438,5405.999908447266,3.9000003337860107,3600,0.8,79.10000610351562,5.340534687042236,46,732,3,0,0,16.808496475219727,110.87586975097656,6853,1,0.24957553609999997,16.558920939119727,3013.87275390625,71.76923828125018
2023-03-30 17:17:34.529,2943.501708984375,660.5897827148438,5401.7999267578125,3.9000003337860107,3600,0.8,79.10000610351562,5.340534687042236,46,728,3,0,0,16.826204299926758,110.90921020507812,6855,1,0.2481992633,16.57800503662676,3021.56318359375,78.06147460937518
2023-03-30 17:17:36.532,2943.501708984375,659.9814453125,5404.199981689453,3.9000003337860107,3600,0.8,79.10000610351562,5.365447044372559,46,727,3,0,0,16.790790557861328,110.94255065917969,6857,1,0.24785921549999998,16.542931342361328,3012.499462890625,68.99775390625018
2023-03-30 17:17:38.547,2943.501708984375,661.1979370117188,5401.199798583984,3.9000003337860107,3600,0.8,79.19999694824219,5.315629005432129,46,733,3,0,0,16.817350387573242,110.97589111328125,6859,1,0.24991959909999997,16.567430788473242,3019.36591796875,75.86420898437518
2023-03-30 17:17:40.564,2944.900146484375,661.1979370117188,5402.400054931641,3.9000003337860107,3600,0.8,79.10000610351562,5.315629005432129,46,730,3,0,0,16.799644470214844,111.0259017944336,6861,1,0.2488914253,16.550753044914845,3014.97138671875,70.07124023437518
2023-03-30 17:17:42.563,2943.501708984375,660.5897827148438,5400.0,3.9000003337860107,3600,0.8,79.19999694824219,5.340534687042236,46,729,3,0,0,16.817350387573242,111.05924224853516,6863,1,0.2485433263,16.568807061273244,3021.0138671875,77.51215820312518
2023-03-30 17:17:47.096,2944.900146484375,661.1979370117188,5398.800201416016,3.9000003337860107,3600,0.8,79.19999694824219,5.315629005432129,46,728,3,0,0,16.808496475219727,111.12592315673828,6867,1,0.2481992633,16.56029721191973,3019.915234375,75.01508789062518
2023-03-30 17:17:49.127,2944.900146484375,660.5897827148438,5404.199981689453,3.9000003337860107,3600,0.8,79.19999694824219,5.340534687042236,46,732,3,0,0,16.817350387573242,111.15926361083984,6869,1,0.24957553609999997,16.567774851473242,3017.16865234375,72.26850585937518
