,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-03-30 17:17:51.142,2943.501708984375,659.9814453125,5394.6002197265625,3.9000003337860107,3600,0.8,79.19999694824219,5.365447044372559,46,732,3,0,0,16.817350387573242,111.1926040649414,6871,1,0.24957553609999997,16.567774851473242,3025.95771484375,82.45600585937518
2023-03-30 17:17:53.161,2946.298583984375,661.8062744140625,5397.599945068359,3.9000003337860107,3600,0.8,79.19999694824219,5.290886402130127,46,732,3,0,0,16.826204299926758,111.22594451904297,6873,1,0.24957553609999997,16.576628763826758,3023.76044921875,77.46186523437518
2023-03-30 17:17:55.156,2946.298583984375,661.1979370117188,5400.0,3.9000003337860107,3600,0.8,79.19999694824219,5.315629005432129,46,734,3,0,0,16.826204299926758,111.25928497314453,6875,1,0.2502676981,16.575936601826758,3022.1125,75.81391601562518
2023-03-30 17:17:57.195,2944.900146484375,662.41455078125,5397.599945068359,3.9000003337860107,3600,0.8,79.10000610351562,5.266322135925293,46,730,3,0,0,16.826204299926758,111.2926254272461,6877,1,0.2488914253,16.57731287462676,3023.76044921875,78.86030273437518
2023-03-30 17:17:59.211,2944.900146484375,661.1979370117188,5395.199890136719,3.9000003337860107,3600,0.8,79.19999694824219,5.315629005432129,46,729,3,0,0,16.84391212463379,111.32596588134766,6879,1,0.2485433263,16.59536879833379,3030.35224609375,85.45209960937518
2023-03-30 17:18:01.226,2944.900146484375,660.5897827148438,5398.2000732421875,3.9000003337860107,3600,0.8,79.19999694824219,5.340534687042236,46,732,3,0,0,16.808496475219727,111.35930633544922,6881,1,0.24957553609999997,16.558920939119727,3020.46455078125,75.56440429687518
2023-03-30 17:18:03.244,2944.900146484375,660.5897827148438,5401.199798583984,3.9000003337860107,3600,0.8,79.19999694824219,5.340534687042236,46,729,3,0,0,16.826204299926758,111.39264678955078,6883,1,0.2485433263,16.57766097362676,3022.1125,77.21235351562518
2023-03-30 17:18:05.261,2944.900146484375,660.5897827148438,5396.999816894531,3.9000003337860107,3600,0.8,79.10000610351562,5.340534687042236,46,730,3,0,0,16.817350387573242,111.42598724365234,6885,1,0.2488914253,16.568458962273244,3023.76044921875,78.86030273437518
2023-03-30 17:18:07.276,2943.501708984375,661.1979370117188,5399.399871826172,3.9000003337860107,3600,0.8,79.19999694824219,5.315629005432129,46,731,3,0,0,16.799644470214844,111.4593276977539,6887,1,0.2492354883,16.550408981914845,3017.16865234375,73.66694335937518
2023-03-30 17:18:09.279,2944.900146484375,660.5897827148438,5403.000183105469,3.9000003337860107,3600,0.8,79.19999694824219,5.340534687042236,46,730,3,0,0,16.808496475219727,111.49266815185547,6889,1,0.2488914253,16.55960504991973,3016.6193359375,71.71918945312518
2023-03-30 17:18:11.295,2943.501708984375,661.1979370117188,5398.2000732421875,3.9000003337860107,3600,0.8,79.19999694824219,5.315629005432129,46,730,3,0,0,16.817350387573242,111.52600860595703,6891,1,0.2488914253,16.568458962273244,3022.1125,78.61079101562518
2023-03-30 17:18:13.296,2944.900146484375,661.1979370117188,5404.199981689453,3.9000003337860107,3600,0.8,79.19999694824219,5.315629005432129,46,730,3,0,0,16.799644470214844,111.5593490600586,6893,1,0.2488914253,16.550753044914845,3013.3234375,68.42329101562518
2023-03-30 17:18:15.311,2944.900146484375,660.5897827148438,5396.999816894531,3.8000001907348633,3600,0.8,79.19999694824219,5.240534782409668,46,730,3,0,0,16.808496475219727,111.59268951416016,6895,1,0.2488914253,16.55960504991973,3021.837841796875,76.93769531250018
2023-03-30 17:18:17.307,2943.501708984375,661.1979370117188,5398.800201416016,3.8000001907348633,3600,0.8,79.10000610351562,5.2156291007995605,46,724,3,0,0,16.781936645507812,111.62602996826172,6897,1,0.24682299049999998,16.535113655007812,3014.696728515625,71.19501953125018
2023-03-30 17:18:19.312,2943.501708984375,659.9814453125,5400.0,3.8000001907348633,3600,0.8,79.10000610351562,5.265446662902832,46,733,3,0,0,16.817350387573242,111.65937042236328,6899,1,0.24991959909999997,16.567430788473242,3021.56318359375,78.06147460937518
2023-03-30 17:18:21.330,2944.900146484375,661.1979370117188,5400.0,3.8000001907348633,3600,0.8,79.10000610351562,5.2156291007995605,46,729,3,0,0,16.808496475219727,111.69271087646484,6901,1,0.2485433263,16.55995314891973,3018.8166015625,73.91645507812518
2023-03-30 17:18:23.347,2946.298583984375,661.1979370117188,5398.2000732421875,3.8000001907348633,3600,0.8,79.19999694824219,5.2156291007995605,46,735,3,0,0,16.808496475219727,111.7260513305664,6904,1,0.2506117611,16.557884714119727,3019.915234375,73.61665039062518
2023-03-30 17:18:25.375,2943.501708984375,661.1979370117188,5398.2000732421875,3.8000001907348633,3600,0.8,79.0,5.2156291007995605,46,724,3,0,0,16.83505630493164,111.75939178466797,6906,1,0.24682299049999998,16.58823331443164,3026.50703125,83.00532226562518
2023-03-30 17:18:27.382,2943.501708984375,661.1979370117188,5401.199798583984,3.8000001907348633,3600,0.8,79.10000610351562,5.2156291007995605,46,731,3,0,0,16.808496475219727,111.79273223876953,6908,1,0.2492354883,16.55926098691973,3017.71796875,74.21625976562518
2023-03-30 17:18:29.409,2944.900146484375,661.1979370117188,5405.3997802734375,3.8000001907348633,3600,0.8,79.10000610351562,5.2156291007995605,46,729,3,0,0,16.808496475219727,111.8260726928711,6910,1,0.2485433263,16.55995314891973,3014.147412109375,69.24726562500018
2023-03-30 17:18:31.413,2944.900146484375,660.5897827148438,5397.599945068359,3.8000001907348633,3600,0.8,79.19999694824219,5.240534782409668,46,729,3,0,0,16.826204299926758,111.85941314697266,6912,1,0.2485433263,16.57766097362676,3025.133740234375,80.23359375000018
2023-03-30 17:18:33.432,2943.501708984375,661.1979370117188,5400.600128173828,3.8000001907348633,3600,0.8,79.19999694824219,5.2156291007995605,46,726,3,0,0,16.808496475219727,111.89275360107422,6914,1,0.2475151525,16.560981322719726,3018.541943359375,75.04023437500018
2023-03-30 17:18:35.430,2943.501708984375,660.5897827148438,5403.599853515625,3.8000001907348633,3600,0.8,79.10000610351562,5.240534782409668,46,729,3,0,0,16.83505630493164,111.92609405517578,6916,1,0.2485433263,16.586512978631642,3021.56318359375,78.06147460937518
2023-03-30 17:18:37.448,2944.900146484375,660.5897827148438,5400.0,3.8000001907348633,3600,0.8,79.10000610351562,5.240534782409668,46,730,3,0,0,16.808496475219727,111.95943450927734,6918,1,0.2488914253,16.55960504991973,3019.36591796875,74.46577148437518
2023-03-30 17:18:39.448,2944.900146484375,661.1979370117188,5400.0,3.8000001907348633,3600,0.8,79.19999694824219,5.2156291007995605,46,731,3,0,0,16.826204299926758,111.9927749633789,6920,1,0.2492354883,16.57696881162676,3022.387158203125,77.48701171875018
2023-03-30 17:18:41.459,2943.501708984375,660.5897827148438,5403.599853515625,3.8000001907348633,3600,0.8,79.10000610351562,5.240534782409668,46,729,3,0,0,16.790790557861328,112.02611541748047,6922,1,0.2485433263,16.54224723156133,3012.499462890625,68.99775390625018
2023-03-30 17:18:43.459,2943.501708984375,661.1979370117188,5397.599945068359,3.8000001907348633,3600,0.8,79.10000610351562,5.2156291007995605,46,726,3,0,0,16.817350387573242,112.05945587158203,6924,1,0.2475151525,16.569835235073242,3023.2111328125,79.70942382812518
2023-03-30 17:18:45.479,2943.501708984375,661.1979370117188,5402.400054931641,3.8000001907348633,3600,0.8,78.9000015258789,5.2156291007995605,46,732,3,0,0,16.84391212463379,112.0927963256836,6926,1,0.24957553609999997,16.59433658853379,3023.76044921875,80.25874023437518
2023-03-30 17:18:47.478,2944.900146484375,660.5897827148438,5395.800018310547,3.6999998092651367,3600,0.8,79.0,5.140534400939941,46,731,3,0,0,16.83505630493164,112.12613677978516,6928,1,0.2492354883,16.585820816631642,3028.429638671875,83.52949218750018
2023-03-30 17:18:49.498,2944.900146484375,661.1979370117188,5397.599945068359,3.8000001907348633,3600,0.8,79.10000610351562,5.2156291007995605,46,731,3,0,0,16.852764129638672,112.15947723388672,6930,1,0.2492354883,16.603528641338674,3030.077587890625,85.17744140625018
2023-03-30 17:18:51.517,2943.501708984375,660.5897827148438,5398.2000732421875,3.8000001907348633,3600,0.8,79.0,5.240534782409668,46,727,3,0,0,16.826204299926758,112.19281768798828,6932,1,0.24785921549999998,16.578345084426758,3024.85908203125,81.35737304687518
2023-03-30 17:18:53.534,2944.900146484375,660.5897827148438,5396.999816894531,3.8000001907348633,3600,0.8,79.0,5.240534782409668,46,726,3,0,0,16.817350387573242,112.22615814208984,6934,1,0.2475151525,16.569835235073242,3024.035107421875,79.13496093750018
2023-03-30 17:18:55.533,2943.501708984375,661.1979370117188,5400.600128173828,3.6999998092651367,3600,0.8,79.10000610351562,5.115628719329834,46,728,3,0,0,16.826204299926758,112.2594985961914,6936,1,0.2481992633,16.57800503662676,3022.1125,78.61079101562518
2023-03-30 17:18:57.545,2944.900146484375,660.5897827148438,5398.2000732421875,3.8000001907348633,3600,0.8,79.0,5.240534782409668,46,731,3,0,0,16.817350387573242,112.29283905029297,6938,1,0.2492354883,16.568114899273244,3022.66181640625,77.76166992187518
2023-03-30 17:18:59.546,2944.900146484375,661.1979370117188,5400.0,3.8000001907348633,3600,0.8,79.0,5.2156291007995605,46,727,3,0,0,16.826204299926758,112.34284973144531,6940,1,0.24785921549999998,16.578345084426758,3022.66181640625,77.76166992187518
2023-03-30 17:19:01.567,2944.900146484375,661.8062744140625,5401.199798583984,3.6999998092651367,3600,0.8,78.9000015258789,5.090886116027832,46,733,3,0,0,16.826204299926758,112.37619018554688,6942,1,0.24991959909999997,16.576284700826758,3020.739208984375,75.83906250000018
2023-03-30 17:19:03.585,2944.900146484375,660.5897827148438,5401.199798583984,3.8000001907348633,3600,0.8,79.10000610351562,5.240534782409668,46,727,3,0,0,16.790790557861328,112.40953063964844,6944,1,0.24785921549999998,16.542931342361328,3014.696728515625,69.79658203125018
2023-03-30 17:19:05.585,2943.501708984375,660.5897827148438,5401.199798583984,3.8000001907348633,3600,0.8,79.10000610351562,5.240534782409668,46,737,3,0,0,16.84391212463379,112.44287109375,6946,1,0.2512958719,16.59261625273379,3025.133740234375,81.63203125000018
2023-03-30 17:19:07.598,2944.900146484375,660.5897827148438,5398.800201416016,3.6999998092651367,3600,0.8,79.0,5.140534400939941,46,731,3,0,0,16.799644470214844,112.47621154785156,6948,1,0.2492354883,16.550408981914845,3018.26728515625,73.36713867187518
2023-03-30 17:19:09.618,2944.900146484375,660.5897827148438,5403.599853515625,3.6999998092651367,3600,0.8,79.10000610351562,5.140534400939941,46,727,3,0,0,16.83505630493164,112.50955200195312,6950,1,0.24785921549999998,16.58719708943164,3021.837841796875,76.93769531250018
2023-03-30 17:19:11.620,2943.501708984375,659.9814453125,5400.0,3.6999998092651367,3600,0.8,79.10000610351562,5.165446758270264,46,730,3,0,0,16.826204299926758,112.54289245605469,6952,1,0.2488914253,16.57731287462676,3023.485791015625,79.98408203125018
2023-03-30 17:19:13.637,2943.501708984375,659.9814453125,5401.7999267578125,3.6999998092651367,3600,0.8,79.0,5.165446758270264,46,731,3,0,0,16.808496475219727,112.57623291015625,6954,1,0.2492354883,16.55926098691973,3018.26728515625,74.76557617187518
2023-03-30 17:19:15.631,2943.501708984375,661.1979370117188,5401.7999267578125,3.8000001907348633,3600,0.8,79.10000610351562,5.2156291007995605,46,729,3,0,0,16.808496475219727,112.60957336425781,6956,1,0.2485433263,16.55995314891973,3017.16865234375,73.66694335937518
2023-03-30 17:19:17.651,2943.501708984375,660.5897827148438,5400.0,3.6999998092651367,3600,0.8,79.0,5.140534400939941,46,734,3,0,0,16.817350387573242,112.64291381835938,6958,1,0.2502676981,16.567082689473242,3021.0138671875,77.51215820312518
2023-03-30 17:19:19.670,2943.501708984375,660.5897827148438,5397.599945068359,3.8000001907348633,3600,0.8,79.10000610351562,5.240534782409668,46,733,3,0,0,16.84391212463379,112.67625427246094,6960,1,0.24991959909999997,16.59399252553379,3028.704296875,85.20258789062518
2023-03-30 17:19:21.672,2943.501708984375,660.5897827148438,5403.000183105469,3.8000001907348633,3600,0.8,79.0,5.240534782409668,46,727,3,0,0,16.817350387573242,112.7095947265625,6962,1,0.24785921549999998,16.569491172073242,3018.8166015625,75.31489257812518
2023-03-30 17:19:23.668,2944.900146484375,659.9814453125,5400.0,3.8000001907348633,3600,0.8,79.0,5.265446662902832,46,728,3,0,0,16.799644470214844,112.74293518066406,6964,1,0.2481992633,16.551445206914845,3017.992626953125,73.09248046875018
2023-03-30 17:19:28.201,2944.900146484375,660.5897827148438,5396.999816894531,3.8000001907348633,3600,0.8,79.10000610351562,5.240534782409668,46,727,3,0,0,16.781936645507812,112.80961608886719,6968,1,0.24785921549999998,16.534077430007812,3016.6193359375,71.71918945312518
2023-03-30 17:19:30.245,2943.501708984375,659.9814453125,5398.800201416016,3.8000001907348633,3600,0.8,79.0,5.265446662902832,46,730,3,0,0,16.790790557861328,112.84295654296875,6970,1,0.2488914253,16.54189913256133,3017.16865234375,73.66694335937518
2023-03-30 17:19:32.252,2942.103515625,659.9814453125,5398.800201416016,3.8000001907348633,3600,0.8,79.0,5.265446662902832,46,732,3,0,0,16.790790557861328,112.87629699707031,6972,1,0.24957553609999997,16.541215021761328,3016.893994140625,74.79047851562518
2023-03-30 17:19:34.268,2943.501708984375,659.3731689453125,5401.7999267578125,3.8000001907348633,3600,0.8,79.0,5.290359973907471,46,728,3,0,0,16.77308464050293,112.90963745117188,6974,1,0.2481992633,16.52488537720293,3011.126171875,67.62446289062518
2023-03-30 17:19:36.263,2942.103515625,659.3731689453125,5395.199890136719,3.8000001907348633,3600,0.8,79.0,5.290359973907471,46,731,3,0,0,16.799644470214844,112.94297790527344,6976,1,0.2492354883,16.550408981914845,3022.66181640625,80.55830078125018
2023-03-30 17:19:38.283,2942.103515625,658.7649536132812,5403.599853515625,3.8000001907348633,3600,0.8,79.0,5.315267562866211,46,728,3,0,0,16.790790557861328,112.976318359375,6978,1,0.2481992633,16.54259129456133,3013.87275390625,71.76923828125018
2023-03-30 17:19:40.297,2942.103515625,658.7649536132812,5400.0,3.8000001907348633,3600,0.8,79.10000610351562,5.315267562866211,46,730,3,0,0,16.781936645507812,113.00965881347656,6980,1,0.2488914253,16.533045220207814,3014.97138671875,72.86787109375018
2023-03-30 17:19:42.316,2942.103515625,658.7649536132812,5404.199981689453,3.8000001907348633,3600,0.8,79.10000610351562,5.315267562866211,46,730,3,0,0,16.799644470214844,113.04299926757812,6982,1,0.2488914253,16.550753044914845,3014.97138671875,72.86787109375018
2023-03-30 17:19:44.315,2942.103515625,658.7649536132812,5396.999816894531,3.8000001907348633,3600,0.8,79.10000610351562,5.315267562866211,46,730,3,0,0,16.781936645507812,113.07633972167969,6984,1,0.2488914253,16.533045220207814,3017.71796875,75.61445312500018
2023-03-30 17:19:47.888,2943.501708984375,657.54833984375,5400.0,3.8000001907348633,3600,0.8,79.10000610351562,5.3650898933410645,46,731,3,0,0,16.808496475219727,113.14302062988281,6988,1,0.2492354883,16.55926098691973,3021.56318359375,78.06147460937518
2023-03-30 17:19:49.921,2943.501708984375,657.54833984375,5399.399871826172,3.8000001907348633,3600,0.8,79.10000610351562,5.3650898933410645,46,735,3,0,0,16.826204299926758,113.17636108398438,6990,1,0.2506117611,16.575592538826758,3025.4083984375,81.90668945312518
2023-03-30 17:19:51.948,2943.501708984375,658.1565551757812,5396.999816894531,3.8000001907348633,3600,0.8,79.0,5.340181827545166,46,732,3,0,0,16.799644470214844,113.20970153808594,6992,1,0.24957553609999997,16.550068934114844,3021.837841796875,78.33613281250018
2023-03-30 17:19:53.954,2942.103515625,657.54833984375,5400.600128173828,3.8000001907348633,3600,0.8,79.10000610351562,5.3650898933410645,46,729,3,0,0,16.790790557861328,113.2430419921875,6994,1,0.2485433263,16.54224723156133,3017.443310546875,75.33979492187518
2023-03-30 17:19:55.964,2940.70556640625,657.54833984375,5396.999816894531,3.8000001907348633,3600,0.8,79.0,5.3650898933410645,46,730,3,0,0,16.790790557861328,113.27638244628906,6996,1,0.2488914253,16.54189913256133,3020.46455078125,79.75898437500018
2023-03-30 17:19:57.971,2940.70556640625,657.54833984375,5396.400146484375,3.8000001907348633,3600,0.8,79.0,5.3650898933410645,46,729,3,0,0,16.790790557861328,113.30972290039062,6998,1,0.2485433263,16.54224723156133,3021.0138671875,80.30830078125018
2023-03-30 17:19:59.984,2943.501708984375,657.54833984375,5405.3997802734375,3.8000001907348633,3600,0.8,79.10000610351562,5.3650898933410645,46,729,3,0,0,16.76422882080078,113.34306335449219,7000,1,0.2485433263,16.515685494500783,3007.8302734375,64.32856445312518
2023-03-30 17:20:02.005,2942.103515625,658.1565551757812,5397.599945068359,3.8000001907348633,3600,0.8,79.0,5.340181827545166,46,728,3,0,0,16.781936645507812,113.37640380859375,7002,1,0.2481992633,16.533737382207814,3017.71796875,75.61445312500018
2023-03-30 17:20:04.005,2943.501708984375,658.1565551757812,5399.399871826172,3.8000001907348633,3600,0.8,79.10000610351562,5.340181827545166,46,725,3,0,0,16.799644470214844,113.40974426269531,7004,1,0.2471670535,16.552477416714844,3020.189892578125,76.68818359375018
2023-03-30 17:20:06.021,2942.103515625,658.1565551757812,5398.2000732421875,3.8000001907348633,3600,0.8,79.0,5.340181827545166,46,728,3,0,0,16.77308464050293,113.44308471679688,7006,1,0.2481992633,16.52488537720293,3015.520703125,73.41718750000018
2023-03-30 17:20:08.019,2943.501708984375,658.7649536132812,5401.199798583984,3.8000001907348633,3600,0.8,79.10000610351562,5.315267562866211,46,733,3,0,0,16.790790557861328,113.47642517089844,7008,1,0.24991959909999997,16.540870958761328,3015.520703125,72.01899414062518
2023-03-30 17:20:10.018,2943.501708984375,659.3731689453125,5397.599945068359,3.8000001907348633,3600,0.8,79.0,5.290359973907471,46,734,3,0,0,16.799644470214844,113.509765625,7010,1,0.2502676981,16.549376772114844,3020.189892578125,76.68818359375018
2023-03-30 17:20:12.056,2943.501708984375,658.7649536132812,5399.399871826172,3.8000001907348633,3600,0.8,79.0,5.315267562866211,46,729,3,0,0,16.826204299926758,113.54310607910156,7012,1,0.2485433263,16.57766097362676,3024.85908203125,81.35737304687518
2023-03-30 17:20:14.054,2942.103515625,659.3731689453125,5400.0,3.8000001907348633,3600,0.8,79.0,5.290359973907471,46,724,3,0,0,16.76422882080078,113.57644653320312,7014,1,0.24682299049999998,16.51740583030078,3011.126171875,69.02265625000018
2023-03-30 17:20:16.074,2943.501708984375,659.9814453125,5398.2000732421875,3.8000001907348633,3600,0.8,78.9000015258789,5.265446662902832,46,732,3,0,0,16.817350387573242,113.60978698730469,7016,1,0.24957553609999997,16.567774851473242,3023.2111328125,79.70942382812518
2023-03-30 17:20:18.074,2944.900146484375,659.9814453125,5400.0,3.8000001907348633,3600,0.8,79.10000610351562,5.265446662902832,46,729,3,0,0,16.808496475219727,113.64312744140625,7018,1,0.2485433263,16.55995314891973,3019.915234375,75.01508789062518
2023-03-30 17:20:20.090,2943.501708984375,659.9814453125,5403.000183105469,3.8000001907348633,3600,0.8,78.9000015258789,5.265446662902832,46,725,3,0,0,16.808496475219727,113.67646789550781,7020,1,0.2471670535,16.561329421719726,3017.443310546875,73.94160156250018
2023-03-30 17:20:22.109,2943.501708984375,659.9814453125,5400.600128173828,3.8000001907348633,3600,0.8,79.0,5.265446662902832,46,730,3,0,0,16.790790557861328,113.70980834960938,7022,1,0.2488914253,16.54189913256133,3015.520703125,72.01899414062518
2023-03-30 17:20:24.101,2944.900146484375,659.9814453125,5400.0,3.8000001907348633,3600,0.8,79.0,5.265446662902832,46,732,3,0,0,16.808496475219727,113.74314880371094,7024,1,0.24957553609999997,16.558920939119727,3019.36591796875,74.46577148437518
2023-03-30 17:20:26.121,2944.900146484375,659.9814453125,5400.600128173828,3.9000003337860107,3600,0.8,79.0,5.365447044372559,46,731,3,0,0,16.790790557861328,113.7764892578125,7026,1,0.2492354883,16.54155506956133,3015.520703125,70.62055664062518
2023-03-30 17:20:28.120,2944.900146484375,659.9814453125,5399.399871826172,3.9000003337860107,3600,0.8,79.0,5.365447044372559,46,732,3,0,0,16.83505630493164,113.80982971191406,7028,1,0.24957553609999997,16.58548076883164,3025.683056640625,80.78291015625018
2023-03-30 17:20:30.144,2944.900146484375,660.5897827148438,5396.400146484375,3.9000003337860107,3600,0.8,79.10000610351562,5.340534687042236,46,729,3,0,0,16.799644470214844,113.84317016601562,7030,1,0.2485433263,16.551101143914845,3020.46455078125,75.56440429687518
2023-03-30 17:20:32.142,2944.900146484375,659.9814453125,5400.0,3.9000003337860107,3600,0.8,79.0,5.365447044372559,46,729,3,0,0,16.808496475219727,113.87651062011719,7032,1,0.2485433263,16.55995314891973,3019.915234375,75.01508789062518
2023-03-30 17:20:34.895,2946.298583984375,661.1979370117188,5400.0,3.9000003337860107,3600,0.8,79.0,5.315629005432129,46,723,3,0,0,16.790790557861328,113.92652130126953,7035,1,0.24648294269999999,16.54430761516133,3015.520703125,69.22211914062518
2023-03-30 17:20:36.911,2946.298583984375,663.0228271484375,5398.2000732421875,3.9000003337860107,3600,0.8,79.10000610351562,5.241757392883301,46,727,3,0,0,16.808496475219727,113.9598617553711,7037,1,0.24785921549999998,16.560637259719726,3019.091259765625,72.79267578125018
2023-03-30 17:20:38.911,2947.697265625,664.84765625,5396.400146484375,3.9000003337860107,3600,0.8,79.10000610351562,5.16806173324585,46,730,3,0,0,16.84391212463379,113.99320220947266,7039,1,0.2488914253,16.59502069933379,3026.50703125,78.80976562500018
2023-03-30 17:20:40.914,2947.697265625,666.6725463867188,5403.599853515625,3.9000003337860107,3600,0.8,79.0,5.094364166259766,46,728,3,0,0,16.84391212463379,114.02654266357422,7041,1,0.2481992633,16.59571286133379,3018.8166015625,71.11933593750018
2023-03-30 17:20:42.932,2947.697265625,666.0641479492188,5404.800109863281,3.9000003337860107,3600,0.8,79.10000610351562,5.118934631347656,46,734,3,0,0,16.83505630493164,114.05988311767578,7043,1,0.2502676981,16.58478860683164,3016.07001953125,68.37275390625018
2023-03-30 17:20:44.927,2949.09521484375,667.28076171875,5394.000091552734,3.9000003337860107,3600,0.8,79.10000610351562,5.069801330566406,46,731,3,0,0,16.8881778717041,114.09322357177734,7045,1,0.2492354883,16.638942383404103,3035.84541015625,86.75019531250018
2023-03-30 17:20:46.933,2949.09521484375,667.28076171875,5396.999816894531,3.9000003337860107,3600,0.8,79.10000610351562,5.069801330566406,46,725,3,0,0,16.870471954345703,114.1265640258789,7047,1,0.2471670535,16.623304900845703,3030.077587890625,80.98237304687518
2023-03-30 17:20:48.950,2949.09521484375,667.28076171875,5396.999816894531,3.9000003337860107,3600,0.8,79.10000610351562,5.069801330566406,46,729,3,0,0,16.905885696411133,114.15990447998047,7049,1,0.2485433263,16.657342370111134,3037.218701171875,88.12348632812518
2023-03-30 17:20:50.948,2951.8916015625,667.8890380859375,5400.600128173828,3.9000003337860107,3600,0.8,79.0,5.045237064361572,46,734,3,0,0,16.92359161376953,114.19324493408203,7051,1,0.2502676981,16.67332391566953,3036.94404296875,85.05244140625018
2023-03-30 17:20:52.964,2954.688720703125,669.7139282226562,5404.199981689453,3.9000003337860107,3600,0.8,79.10000610351562,4.971541404724121,46,728,3,0,0,16.897031784057617,114.2265853881836,7053,1,0.2481992633,16.64883252075762,3027.05634765625,72.36762695312518
2023-03-30 17:20:54.960,2953.29052734375,667.8890380859375,5396.999816894531,3.9000003337860107,3600,0.8,79.0,5.045237064361572,46,731,3,0,0,16.914737701416016,114.25992584228516,7055,1,0.2492354883,16.665502213116017,3038.5919921875,85.30146484375018
2023-03-30 17:20:56.966,2953.29052734375,667.8890380859375,5398.2000732421875,4.000000476837158,3600,0.8,79.10000610351562,5.145236968994141,46,731,3,0,0,16.92359161376953,114.29326629638672,7057,1,0.2492354883,16.674356125469533,3039.14130859375,85.85078125000018
2023-03-30 17:20:59.817,2956.087158203125,667.8890380859375,5406.600036621094,4.000000476837158,3600,0.8,79.10000610351562,5.145236968994141,46,728,3,0,0,16.879323959350586,114.34327697753906,7060,1,0.2481992633,16.631124696050588,3022.66181640625,66.57465820312518
2023-03-30 17:21:01.817,2953.29052734375,666.6725463867188,5401.199798583984,4.000000476837158,3600,0.8,79.10000610351562,5.194364070892334,46,728,3,0,0,16.879323959350586,114.37661743164062,7062,1,0.2481992633,16.631124696050588,3028.429638671875,75.13911132812518
2023-03-30 17:21:03.831,2953.29052734375,665.4559326171875,5398.2000732421875,4.000000476837158,3600,0.8,79.10000610351562,5.243497371673584,46,729,3,0,0,16.861618041992188,114.40995788574219,7064,1,0.2485433263,16.61307471569219,3028.15498046875,74.86445312500018
2023-03-30 17:21:05.852,2951.8916015625,665.4559326171875,5396.400146484375,4.100000381469727,3600,0.8,79.10000610351562,5.3434977531433105,46,728,3,0,0,16.861618041992188,114.44329833984375,7066,1,0.2481992633,16.61341877869219,3029.8029296875,77.91132812500018
2023-03-30 17:21:07.863,2950.49365234375,666.0641479492188,5400.0,4.100000381469727,3600,0.8,79.19999694824219,5.318935394287109,46,730,3,0,0,16.870471954345703,114.47663879394531,7068,1,0.2488914253,16.621580529045705,3028.15498046875,77.66132812500018
2023-03-30 17:21:09.866,2951.8916015625,666.0641479492188,5398.2000732421875,4.100000381469727,3600,0.8,79.10000610351562,5.318935394287109,46,723,3,0,0,16.870471954345703,114.50997924804688,7070,1,0.24648294269999999,16.623989011645705,3030.077587890625,78.18598632812518
2023-03-30 17:21:11.886,2950.49365234375,663.6311645507812,5399.399871826172,4.200000762939453,3600,0.8,79.0,5.517189025878906,46,732,3,0,0,16.861618041992188,114.54331970214844,7072,1,0.24957553609999997,16.612042505892187,3028.429638671875,77.93598632812518
2023-03-30 17:21:14.173,2949.09521484375,662.41455078125,5399.399871826172,4.200000762939453,3600,0.8,79.10000610351562,5.566322326660156,46,724,3,0,0,16.817350387573242,114.57666015625,7074,1,0.24682299049999998,16.570527397073242,3020.46455078125,71.36933593750018
2023-03-30 17:21:16.188,2947.697265625,661.8062744140625,5394.6002197265625,4.30000114440918,3600,0.8,79.10000610351562,5.690887451171875,46,731,3,0,0,16.799644470214844,114.61000061035156,7076,1,0.2492354883,16.550408981914845,3021.0138671875,73.31660156250018
2023-03-30 17:21:18.205,2947.697265625,661.1979370117188,5403.599853515625,4.30000114440918,3600,0.8,79.0,5.715629577636719,46,734,3,0,0,16.817350387573242,114.64334106445312,7078,1,0.2502676981,16.567082689473242,3017.16865234375,69.47138671875018
2023-03-30 17:21:20.224,2946.298583984375,660.5897827148438,5398.800201416016,4.400001049041748,3600,0.8,79.10000610351562,5.840535640716553,46,727,3,0,0,16.790790557861328,114.67668151855469,7080,1,0.24785921549999998,16.542931342361328,3016.6193359375,70.32075195312518
2023-03-30 17:21:22.238,2946.298583984375,661.1979370117188,5396.999816894531,4.400001049041748,3600,0.8,79.10000610351562,5.815629959106445,46,728,3,0,0,16.781936645507812,114.71002197265625,7082,1,0.2481992633,16.533737382207814,3016.07001953125,69.77143554687518
2023-03-30 17:21:24.255,2947.697265625,659.9814453125,5398.2000732421875,4.499999046325684,3600,0.8,79.10000610351562,5.9654459953308105,46,727,3,0,0,16.790790557861328,114.74336242675781,7084,1,0.24785921549999998,16.542931342361328,3017.71796875,70.02070312500018
2023-03-30 17:21:26.275,2946.298583984375,659.9814453125,5403.599853515625,4.499999046325684,3600,0.8,79.10000610351562,5.9654459953308105,46,726,3,0,0,16.77308464050293,114.77670288085938,7086,1,0.2475151525,16.52556948800293,3009.47822265625,63.17963867187518
2023-03-30 17:21:28.271,2944.900146484375,659.9814453125,5404.800109863281,4.59999942779541,3600,0.8,79.0,6.065445899963379,46,733,3,0,0,16.76422882080078,114.81004333496094,7088,1,0.24991959909999997,16.51430922170078,3006.18232421875,61.28217773437518
2023-03-30 17:21:30.285,2944.900146484375,659.3731689453125,5401.7999267578125,4.59999942779541,3600,0.8,79.10000610351562,6.090359210968018,46,732,3,0,0,16.7553768157959,114.8433837890625,7090,1,0.24957553609999997,16.5058012796959,3007.28095703125,62.38081054687518
2023-03-30 17:21:32.304,2944.900146484375,658.7649536132812,5401.199798583984,4.59999942779541,3600,0.8,79.0,6.115266799926758,46,733,3,0,0,16.746522903442383,114.87672424316406,7092,1,0.24991959909999997,16.496603304342383,3006.18232421875,61.28217773437518
2023-03-30 17:21:34.308,2943.501708984375,658.1565551757812,5400.600128173828,4.59999942779541,3600,0.8,79.10000610351562,6.140181064605713,46,726,3,0,0,16.7553768157959,114.91006469726562,7094,1,0.2475151525,16.5078616632959,3009.752880859375,66.25117187500018
2023-03-30 17:21:36.326,2943.501708984375,658.7649536132812,5398.2000732421875,4.59999942779541,3600,0.8,79.30000305175781,6.115266799926758,46,727,3,0,0,16.737668991088867,114.94340515136719,7096,1,0.24785921549999998,16.489809775588867,3007.555615234375,64.05390625000018
2023-03-30 17:21:38.321,2944.900146484375,658.7649536132812,5398.2000732421875,4.59999942779541,3600,0.8,79.10000610351562,6.115266799926758,46,732,3,0,0,16.790790557861328,114.97674560546875,7098,1,0.24957553609999997,16.541215021761328,3018.26728515625,73.36713867187518
2023-03-30 17:21:40.343,2942.103515625,658.7649536132812,5402.400054931641,4.59999942779541,3600,0.8,79.19999694824219,6.115266799926758,46,731,3,0,0,16.77308464050293,115.01008605957031,7101,1,0.2492354883,16.52384915220293,3011.126171875,69.02265625000018
2023-03-30 17:21:42.344,2942.103515625,658.7649536132812,5401.199798583984,4.59999942779541,3600,0.8,79.10000610351562,6.115266799926758,46,729,3,0,0,16.728816986083984,115.04342651367188,7103,1,0.2485433263,16.480273659783986,3002.88642578125,60.78291015625018
2023-03-30 17:21:44.362,2940.70556640625,658.1565551757812,5402.400054931641,4.59999942779541,3600,0.8,79.19999694824219,6.140181064605713,46,728,3,0,0,16.746522903442383,115.07676696777344,7105,1,0.2481992633,16.498323640142385,3006.18232421875,65.47675781250018
2023-03-30 17:21:46.361,2942.103515625,658.1565551757812,5398.2000732421875,4.499999046325684,3600,0.8,79.19999694824219,6.0401811599731445,46,730,3,0,0,16.737668991088867,115.110107421875,7107,1,0.2488914253,16.48877756578887,3007.8302734375,65.72675781250018
2023-03-30 17:21:48.379,2940.70556640625,658.1565551757812,5402.400054931641,4.499999046325684,3600,0.8,79.10000610351562,6.0401811599731445,46,729,3,0,0,16.7553768157959,115.14344787597656,7109,1,0.2485433263,16.5068334894959,3007.8302734375,67.12470703125018
2023-03-30 17:21:50.378,2942.103515625,657.54833984375,5404.800109863281,4.499999046325684,3600,0.8,79.19999694824219,6.065088748931885,46,729,3,0,0,16.7553768157959,115.17678833007812,7111,1,0.2485433263,16.5068334894959,3006.18232421875,64.07880859375018
2023-03-30 17:21:52.388,2942.103515625,658.7649536132812,5396.999816894531,4.499999046325684,3600,0.8,79.30000305175781,6.0152668952941895,46,728,3,0,0,16.76422882080078,115.21012878417969,7113,1,0.2481992633,16.516029557500783,3014.147412109375,72.04389648437518
2023-03-30 17:21:54.397,2943.501708984375,658.1565551757812,5398.800201416016,4.400001049041748,3600,0.8,79.10000610351562,5.940183162689209,46,735,3,0,0,16.746522903442383,115.24346923828125,7115,1,0.2506117611,16.495911142342383,3008.92890625,65.42719726562518
2023-03-30 17:21:56.414,2940.70556640625,657.54833984375,5397.599945068359,4.400001049041748,3600,0.8,79.30000305175781,5.965090751647949,46,730,3,0,0,16.7553768157959,115.27680969238281,7117,1,0.2488914253,16.5064853904959,3012.499462890625,71.79389648437518
2023-03-30 17:21:58.413,2940.70556640625,657.54833984375,5403.000183105469,4.400001049041748,3600,0.8,79.30000305175781,5.965090751647949,46,726,3,0,0,16.76422882080078,115.31015014648438,7119,1,0.2475151525,16.51671366830078,3010.0275390625,69.32197265625018
2023-03-30 17:22:00.429,2942.103515625,657.54833984375,5401.199798583984,4.30000114440918,3600,0.8,79.19999694824219,5.865090847015381,46,731,3,0,0,16.781936645507812,115.34349060058594,7121,1,0.2492354883,16.532701157207814,3014.97138671875,72.86787109375018
2023-03-30 17:22:02.445,2942.103515625,657.54833984375,5402.400054931641,4.30000114440918,3600,0.8,79.4000015258789,5.865090847015381,46,729,3,0,0,16.76422882080078,115.3768310546875,7123,1,0.2485433263,16.515685494500783,3010.302197265625,68.19868164062518
2023-03-30 17:22:04.464,2942.103515625,658.1565551757812,5401.199798583984,4.30000114440918,3600,0.8,79.30000305175781,5.840182781219482,46,733,3,0,0,16.781936645507812,115.41017150878906,7125,1,0.24991959909999997,16.532017046407812,3014.4220703125,72.31855468750018
2023-03-30 17:22:06.481,2942.103515625,658.1565551757812,5401.7999267578125,4.30000114440918,3600,0.8,79.4000015258789,5.840182781219482,46,726,3,0,0,16.781936645507812,115.44351196289062,7127,1,0.2475151525,16.534421493007812,3014.4220703125,72.31855468750018
2023-03-30 17:22:08.494,2943.501708984375,658.7649536132812,5398.2000732421875,4.200000762939453,3600,0.8,79.4000015258789,5.715268611907959,46,722,3,0,0,16.790790557861328,115.47685241699219,7129,1,0.2461388797,16.54465167816133,3019.091259765625,75.58955078125018
2023-03-30 17:22:12.259,2944.900146484375,659.9814453125,5405.3997802734375,4.200000762939453,3600,0.8,79.4000015258789,5.665447235107422,46,727,3,0,0,16.781936645507812,115.54353332519531,7132,1,0.24785921549999998,16.534077430007812,3009.47822265625,64.57807617187518
2023-03-30 17:22:14.290,2943.501708984375,659.3731689453125,5396.400146484375,4.200000762939453,3600,0.8,79.5,5.6903605461120605,46,730,3,0,0,16.817350387573242,115.57687377929688,7134,1,0.2488914253,16.568458962273244,3025.4083984375,81.90668945312518
2023-03-30 17:22:16.289,2943.501708984375,659.3731689453125,5398.800201416016,4.100000381469727,3600,0.8,79.4000015258789,5.590360641479492,46,726,3,0,0,16.790790557861328,115.61021423339844,7136,1,0.2475151525,16.543275405361328,3017.71796875,74.21625976562518
2023-03-30 17:22:18.306,2943.501708984375,659.9814453125,5400.0,4.100000381469727,3600,0.8,79.4000015258789,5.5654473304748535,46,730,3,0,0,16.83505630493164,115.6435546875,7138,1,0.2488914253,16.586164879631642,3025.4083984375,81.90668945312518
2023-03-30 17:22:20.308,2942.103515625,660.5897827148438,5400.600128173828,4.100000381469727,3600,0.8,79.5,5.540534973144531,46,730,3,0,0,16.808496475219727,115.67689514160156,7140,1,0.2488914253,16.55960504991973,3018.8166015625,76.71308593750018
2023-03-30 17:22:22.325,2944.900146484375,659.9814453125,5396.999816894531,4.100000381469727,3600,0.8,79.4000015258789,5.5654473304748535,46,731,3,0,0,16.83505630493164,115.71023559570312,7142,1,0.2492354883,16.585820816631642,3027.880322265625,82.98017578125018
2023-03-30 17:22:25.105,2944.900146484375,661.1979370117188,5400.600128173828,4.000000476837158,3600,0.8,79.5,5.4156293869018555,46,732,3,0,0,16.861618041992188,115.76024627685547,7145,1,0.24957553609999997,16.612042505892187,3029.25361328125,84.35346679687518
2023-03-30 17:22:27.127,2944.900146484375,661.1979370117188,5399.399871826172,4.000000476837158,3600,0.8,79.4000015258789,5.4156293869018555,46,729,3,0,0,16.808496475219727,115.79358673095703,7147,1,0.2485433263,16.55995314891973,3019.36591796875,74.46577148437518
2023-03-30 17:22:29.137,2946.298583984375,661.1979370117188,5398.2000732421875,4.000000476837158,3600,0.8,79.4000015258789,5.4156293869018555,46,730,3,0,0,16.826204299926758,115.8269271850586,7149,1,0.2488914253,16.57731287462676,3024.035107421875,77.73652343750018
2023-03-30 17:22:31.139,2946.298583984375,661.8062744140625,5400.600128173828,4.000000476837158,3600,0.8,79.4000015258789,5.3908867835998535,46,726,3,0,0,16.826204299926758,115.86026763916016,7151,1,0.2475151525,16.578689147426758,3021.56318359375,75.26459960937518
2023-03-30 17:22:33.143,2946.298583984375,661.1979370117188,5395.199890136719,4.000000476837158,3600,0.8,79.30000305175781,5.4156293869018555,46,732,3,0,0,16.83505630493164,115.89360809326172,7153,1,0.24957553609999997,16.58548076883164,3028.429638671875,82.13105468750018
2023-03-30 17:22:35.155,2944.900146484375,660.5897827148438,5399.399871826172,3.9000003337860107,3600,0.8,79.4000015258789,5.340534687042236,46,730,3,0,0,16.870471954345703,115.92694854736328,7155,1,0.2488914253,16.621580529045705,3032.824169921875,87.92402343750018
2023-03-30 17:22:37.161,2944.900146484375,660.5897827148438,5401.7999267578125,3.9000003337860107,3600,0.8,79.4000015258789,5.340534687042236,46,733,3,0,0,16.852764129638672,115.96028900146484,7157,1,0.24991959909999997,16.602844530538672,3026.781689453125,81.88154296875018
2023-03-30 17:22:39.180,2947.697265625,661.1979370117188,5400.0,3.9000003337860107,3600,0.8,79.4000015258789,5.315629005432129,46,730,3,0,0,16.84391212463379,115.9936294555664,7159,1,0.2488914253,16.59502069933379,3026.232373046875,78.53510742187518
2023-03-30 17:22:41.180,2946.298583984375,660.5897827148438,5401.199798583984,3.9000003337860107,3600,0.8,79.4000015258789,5.340534687042236,46,729,3,0,0,16.826204299926758,116.02696990966797,7161,1,0.2485433263,16.57766097362676,3022.1125,75.81391601562518
2023-03-30 17:22:43.192,2946.298583984375,661.1979370117188,5403.000183105469,3.9000003337860107,3600,0.8,79.30000305175781,5.315629005432129,46,730,3,0,0,16.84391212463379,116.06031036376953,7163,1,0.2488914253,16.59502069933379,3023.76044921875,77.46186523437518
2023-03-30 17:22:45.210,2946.298583984375,661.1979370117188,5402.400054931641,3.9000003337860107,3600,0.8,79.4000015258789,5.315629005432129,46,727,3,0,0,16.83505630493164,116.0936508178711,7165,1,0.24785921549999998,16.58719708943164,3022.66181640625,76.36323242187518
2023-03-30 17:22:47.211,2944.900146484375,661.8062744140625,5396.400146484375,3.9000003337860107,3600,0.8,79.4000015258789,5.290886402130127,46,730,3,0,0,16.817350387573242,116.12699127197266,7167,1,0.2488914253,16.568458962273244,3023.2111328125,78.31098632812518
2023-03-30 17:22:49.216,2946.298583984375,660.5897827148438,5400.600128173828,3.8000001907348633,3600,0.8,79.4000015258789,5.240534782409668,46,732,3,0,0,16.83505630493164,116.16033172607422,7169,1,0.24957553609999997,16.58548076883164,3024.309765625,78.01118164062518
2023-03-30 17:22:51.224,2946.298583984375,660.5897827148438,5396.400146484375,3.8000001907348633,3600,0.8,79.4000015258789,5.240534782409668,46,733,3,0,0,16.83505630493164,116.19367218017578,7171,1,0.24991959909999997,16.58513670583164,3027.6056640625,81.30708007812518
2023-03-30 17:22:53.231,2947.697265625,661.1979370117188,5399.399871826172,3.8000001907348633,3600,0.8,79.30000305175781,5.2156291007995605,46,729,3,0,0,16.852764129638672,116.22701263427734,7173,1,0.2485433263,16.604220803338674,3028.704296875,81.00703125000018
2023-03-30 17:22:55.249,2947.697265625,661.1979370117188,5402.400054931641,3.8000001907348633,3600,0.8,79.4000015258789,5.2156291007995605,46,731,3,0,0,16.8881778717041,116.2603530883789,7175,1,0.2492354883,16.638942383404103,3033.373486328125,85.67622070312518
2023-03-30 17:22:57.249,2947.697265625,661.1979370117188,5398.800201416016,3.6999998092651367,3600,0.8,79.30000305175781,5.115628719329834,46,731,3,0,0,16.861618041992188,116.29369354248047,7177,1,0.2492354883,16.61238255369219,3030.9015625,83.20429687500018
2023-03-30 17:22:59.268,2947.697265625,660.5897827148438,5401.7999267578125,3.6999998092651367,3600,0.8,79.4000015258789,5.140534400939941,46,732,3,0,0,16.826204299926758,116.32703399658203,7179,1,0.24957553609999997,16.576628763826758,3021.288525390625,73.59125976562518
2023-03-30 17:23:01.267,2947.697265625,661.8062744140625,5400.0,3.6999998092651367,3600,0.8,79.30000305175781,5.090886116027832,46,726,3,0,0,16.83505630493164,116.3603744506836,7181,1,0.2475151525,16.58754115243164,3024.309765625,76.61250000000018
2023-03-30 17:23:03.283,2946.298583984375,661.1979370117188,5404.800109863281,3.6999998092651367,3600,0.8,79.4000015258789,5.115628719329834,46,730,3,0,0,16.852764129638672,116.39371490478516,7183,1,0.2488914253,16.603872704338674,3023.76044921875,77.46186523437518
2023-03-30 17:23:05.301,2947.697265625,661.8062744140625,5402.400054931641,3.5999996662139893,3600,0.8,79.30000305175781,4.990886211395264,46,728,3,0,0,16.852764129638672,116.42705535888672,7185,1,0.2481992633,16.604564866338674,3025.683056640625,77.98579101562518
2023-03-30 17:23:07.302,2947.697265625,661.8062744140625,5398.2000732421875,3.5999996662139893,3600,0.8,79.19999694824219,4.990886211395264,46,729,3,0,0,16.84391212463379,116.46039581298828,7187,1,0.2485433263,16.59536879833379,3027.331005859375,79.63374023437518
2023-03-30 17:23:09.315,2947.697265625,661.8062744140625,5396.999816894531,3.5999996662139893,3600,0.8,79.19999694824219,4.990886211395264,46,730,3,0,0,16.83505630493164,116.49373626708984,7189,1,0.2488914253,16.586164879631642,3026.50703125,78.80976562500018
2023-03-30 17:23:11.319,2946.298583984375,662.41455078125,5399.399871826172,3.5999996662139893,3600,0.8,79.10000610351562,4.9663214683532715,46,731,3,0,0,16.84391212463379,116.5270767211914,7191,1,0.2492354883,16.59467663633379,3025.683056640625,79.38447265625018
2023-03-30 17:23:15.060,2950.49365234375,663.0228271484375,5403.000183105469,3.5999996662139893,3600,0.8,79.10000610351562,4.9417572021484375,46,728,3,0,0,16.852764129638672,116.59375762939453,7195,1,0.2481992633,16.604564866338674,3024.309765625,73.81611328125018
2023-03-30 17:23:17.080,2949.09521484375,661.8062744140625,5402.400054931641,3.5999996662139893,3600,0.8,79.19999694824219,4.990886211395264,46,731,3,0,0,16.852764129638672,116.6270980834961,7197,1,0.2492354883,16.603528641338674,3025.4083984375,76.31318359375018
2023-03-30 17:23:19.084,2947.697265625,661.8062744140625,5401.7999267578125,3.499999523162842,3600,0.8,79.19999694824219,4.890885829925537,46,735,3,0,0,16.861618041992188,116.66043853759766,7199,1,0.2506117611,16.611006280892187,3027.6056640625,79.90839843750018
2023-03-30 17:23:21.096,2947.697265625,661.8062744140625,5401.199798583984,3.499999523162842,3600,0.8,79.10000610351562,4.890885829925537,46,731,3,0,0,16.870471954345703,116.69377899169922,7201,1,0.2492354883,16.621236466045705,3030.35224609375,82.65498046875018
2023-03-30 17:23:23.099,2947.697265625,661.8062744140625,5401.199798583984,3.499999523162842,3600,0.8,79.10000610351562,4.890885829925537,46,729,3,0,0,16.852764129638672,116.72711944580078,7203,1,0.2485433263,16.604220803338674,3026.50703125,78.80976562500018
2023-03-30 17:23:25.109,2949.09521484375,661.1979370117188,5403.000183105469,3.499999523162842,3600,0.8,79.19999694824219,4.915628433227539,46,727,3,0,0,16.852764129638672,116.76045989990234,7205,1,0.24785921549999998,16.60490491413867,3025.683056640625,76.58784179687518
2023-03-30 17:23:27.134,2947.697265625,661.8062744140625,5398.800201416016,3.499999523162842,3600,0.8,79.19999694824219,4.890885829925537,46,725,3,0,0,16.83505630493164,116.7938003540039,7207,1,0.2471670535,16.58788925143164,3025.4083984375,77.71113281250018
2023-03-30 17:23:29.131,2944.900146484375,661.1979370117188,5396.999816894531,3.499999523162842,3600,0.8,79.19999694824219,4.915628433227539,46,728,3,0,0,16.826204299926758,116.82714080810547,7209,1,0.2481992633,16.57800503662676,3025.4083984375,80.50825195312518
2023-03-30 17:23:31.149,2947.697265625,661.1979370117188,5399.399871826172,3.499999523162842,3600,0.8,79.10000610351562,4.915628433227539,46,732,3,0,0,16.84391212463379,116.86048126220703,7211,1,0.24957553609999997,16.59433658853379,3026.50703125,78.80976562500018
2023-03-30 17:23:33.145,2946.298583984375,661.8062744140625,5389.800109863281,3.499999523162842,3600,0.8,79.10000610351562,4.890885829925537,46,730,3,0,0,16.83505630493164,116.8938217163086,7213,1,0.2488914253,16.586164879631642,3032.824169921875,86.52558593750018
2023-03-30 17:23:35.150,2947.697265625,661.8062744140625,5402.400054931641,3.3999993801116943,3600,0.8,79.0,4.790885925292969,46,730,3,0,0,16.852764129638672,116.92716217041016,7215,1,0.2488914253,16.603872704338674,3025.4083984375,77.71113281250018
2023-03-30 17:23:37.162,2949.09521484375,661.1979370117188,5403.000183105469,3.3999993801116943,3600,0.8,79.0,4.8156280517578125,46,730,3,0,0,16.852764129638672,116.96050262451172,7217,1,0.2488914253,16.603872704338674,3025.4083984375,76.31318359375018
2023-03-30 17:23:39.168,2949.09521484375,661.8062744140625,5398.2000732421875,3.499999523162842,3600,0.8,79.10000610351562,4.890885829925537,46,730,3,0,0,16.826204299926758,116.99384307861328,7219,1,0.2488914253,16.57731287462676,3023.76044921875,74.66523437500018
2023-03-30 17:23:41.185,2947.697265625,660.5897827148438,5400.0,3.499999523162842,3600,0.8,79.10000610351562,4.9405341148376465,46,729,3,0,0,16.84391212463379,117.02718353271484,7221,1,0.2485433263,16.59536879833379,3026.781689453125,79.08442382812518
2023-03-30 17:23:43.184,2947.697265625,660.5897827148438,5396.400146484375,3.499999523162842,3600,0.8,79.10000610351562,4.9405341148376465,46,729,3,0,0,16.83505630493164,117.0605239868164,7223,1,0.2485433263,16.586512978631642,3028.15498046875,80.45771484375018
2023-03-30 17:23:45.197,2949.09521484375,660.5897827148438,5398.2000732421875,3.499999523162842,3600,0.8,79.0,4.9405341148376465,46,734,3,0,0,16.861618041992188,117.09386444091797,7225,1,0.2502676981,16.611350343892187,3031.725537109375,82.63032226562518
2023-03-30 17:23:47.203,2947.697265625,659.9814453125,5396.999816894531,3.499999523162842,3600,0.8,79.0,4.965446472167969,46,729,3,0,0,16.826204299926758,117.12720489501953,7227,1,0.2485433263,16.57766097362676,3025.95771484375,78.26044921875018
2023-03-30 17:23:49.219,2946.298583984375,659.9814453125,5399.399871826172,3.499999523162842,3600,0.8,79.0,4.965446472167969,46,729,3,0,0,16.817350387573242,117.1605453491211,7229,1,0.2485433263,16.568807061273244,3022.1125,75.81391601562518
2023-03-30 17:23:51.214,2946.298583984375,660.5897827148438,5396.999816894531,3.499999523162842,3600,0.8,79.0,4.9405341148376465,46,729,3,0,0,16.790790557861328,117.19388580322266,7231,1,0.2485433263,16.54224723156133,3018.26728515625,71.96870117187518
2023-03-30 17:23:53.237,2946.298583984375,660.5897827148438,5403.000183105469,3.499999523162842,3600,0.8,79.0,4.9405341148376465,46,730,3,0,0,16.790790557861328,117.22722625732422,7233,1,0.2488914253,16.54189913256133,3012.77412109375,66.47553710937518
2023-03-30 17:23:55.239,2944.900146484375,659.9814453125,5398.2000732421875,3.499999523162842,3600,0.8,79.0,4.965446472167969,46,731,3,0,0,16.817350387573242,117.26056671142578,7235,1,0.2492354883,16.568114899273244,3023.2111328125,78.31098632812518
2023-03-30 17:23:57.256,2944.900146484375,660.5897827148438,5401.7999267578125,3.499999523162842,3600,0.8,79.0,4.9405341148376465,46,730,3,0,0,16.808496475219727,117.29390716552734,7237,1,0.2488914253,16.55960504991973,3017.71796875,72.81782226562518
2023-03-30 17:23:59.249,2943.501708984375,660.5897827148438,5398.800201416016,3.499999523162842,3600,0.8,79.0,4.9405341148376465,46,733,3,0,0,16.826204299926758,117.3272476196289,7239,1,0.24991959909999997,16.576284700826758,3023.76044921875,80.25874023437518
2023-03-30 17:24:01.251,2944.900146484375,660.5897827148438,5403.599853515625,3.499999523162842,3600,0.8,79.0,4.9405341148376465,46,727,3,0,0,16.826204299926758,117.36058807373047,7241,1,0.24785921549999998,16.578345084426758,3019.915234375,75.01508789062518
2023-03-30 17:24:03.256,2944.900146484375,660.5897827148438,5397.599945068359,3.499999523162842,3600,0.8,79.0,4.9405341148376465,46,735,3,0,0,16.84391212463379,117.39392852783203,7243,1,0.2506117611,16.59330036353379,3028.429638671875,83.52949218750018
2023-03-30 17:24:05.270,2944.900146484375,659.9814453125,5402.400054931641,3.499999523162842,3600,0.8,79.0,4.965446472167969,46,723,3,0,0,16.781936645507812,117.4272689819336,7245,1,0.24648294269999999,16.535453702807814,3012.499462890625,67.59931640625018
2023-03-30 17:24:07.273,2944.900146484375,661.1979370117188,5400.600128173828,3.499999523162842,3600,0.8,79.0,4.915628433227539,46,730,3,0,0,16.826204299926758,117.46060943603516,7247,1,0.2488914253,16.57731287462676,3022.1125,77.21235351562518
2023-03-30 17:24:09.290,2943.501708984375,660.5897827148438,5403.000183105469,3.499999523162842,3600,0.8,79.0,4.9405341148376465,46,732,3,0,0,16.826204299926758,117.49394989013672,7249,1,0.24957553609999997,16.576628763826758,3020.189892578125,76.68818359375018
