,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-03-30 17:24:11.288,2943.501708984375,661.1979370117188,5400.600128173828,3.499999523162842,3600,0.8,79.0,4.915628433227539,46,733,3,0,0,16.83505630493164,117.52729034423828,7251,1,0.24991959909999997,16.58513670583164,3023.76044921875,80.25874023437518
2023-03-30 17:24:13.292,2943.501708984375,660.5897827148438,5398.800201416016,3.499999523162842,3600,0.8,79.0,4.9405341148376465,46,730,3,0,0,16.817350387573242,117.56063079833984,7253,1,0.2488914253,16.568458962273244,3022.1125,78.61079101562518
2023-03-30 17:24:15.286,2944.900146484375,660.5897827148438,5399.399871826172,3.499999523162842,3600,0.8,79.0,4.9405341148376465,46,732,3,0,0,16.826204299926758,117.5939712524414,7255,1,0.24957553609999997,16.576628763826758,3023.2111328125,78.31098632812518
2023-03-30 17:24:17.308,2944.900146484375,660.5897827148438,5397.599945068359,3.499999523162842,3600,0.8,79.0,4.9405341148376465,46,729,3,0,0,16.83505630493164,117.62731170654297,7257,1,0.2485433263,16.586512978631642,3027.05634765625,82.15620117187518
2023-03-30 17:24:19.324,2943.501708984375,659.9814453125,5402.400054931641,3.3999993801116943,3600,0.8,79.0,4.865446090698242,46,731,3,0,0,16.817350387573242,117.66065216064453,7259,1,0.2492354883,16.568114899273244,3019.36591796875,75.86420898437518
2023-03-30 17:24:21.327,2944.900146484375,659.9814453125,5401.199798583984,3.3999993801116943,3600,0.8,79.0,4.865446090698242,46,731,3,0,0,16.83505630493164,117.6939926147461,7261,1,0.2492354883,16.585820816631642,3024.309765625,79.40961914062518
2023-03-30 17:24:23.342,2944.900146484375,659.9814453125,5395.199890136719,3.3999993801116943,3600,0.8,78.9000015258789,4.865446090698242,46,725,3,0,0,16.808496475219727,117.72733306884766,7264,1,0.2471670535,16.561329421719726,3024.309765625,79.40961914062518
2023-03-30 17:24:25.344,2944.900146484375,659.3731689453125,5399.399871826172,3.3999993801116943,3600,0.8,79.0,4.890359401702881,46,726,3,0,0,16.817350387573242,117.76067352294922,7266,1,0.2475151525,16.569835235073242,3022.936474609375,78.03632812500018
2023-03-30 17:24:27.360,2943.501708984375,658.7649536132812,5400.600128173828,3.3999993801116943,3600,0.8,79.0,4.915266990661621,46,731,3,0,0,16.799644470214844,117.79401397705078,7268,1,0.2492354883,16.550408981914845,3018.26728515625,74.76557617187518
2023-03-30 17:24:29.361,2943.501708984375,659.3731689453125,5398.2000732421875,3.3999993801116943,3600,0.8,78.9000015258789,4.890359401702881,46,733,3,0,0,16.817350387573242,117.82735443115234,7270,1,0.24991959909999997,16.567430788473242,3023.2111328125,79.70942382812518
2023-03-30 17:24:31.378,2942.103515625,659.9814453125,5403.000183105469,3.3999993801116943,3600,0.8,78.9000015258789,4.865446090698242,46,732,3,0,0,16.817350387573242,117.8606948852539,7272,1,0.24957553609999997,16.567774851473242,3018.8166015625,76.71308593750018
2023-03-30 17:24:33.377,2942.103515625,659.9814453125,5400.0,3.3999993801116943,3600,0.8,79.0,4.865446090698242,46,731,3,0,0,16.808496475219727,117.89403533935547,7274,1,0.2492354883,16.55926098691973,3019.640576171875,77.53706054687518
2023-03-30 17:24:35.395,2942.103515625,661.1979370117188,5399.399871826172,3.3999993801116943,3600,0.8,79.0,4.8156280517578125,46,725,3,0,0,16.799644470214844,117.92737579345703,7276,1,0.2471670535,16.552477416714844,3017.71796875,75.61445312500018
2023-03-30 17:24:37.396,2942.103515625,659.9814453125,5401.7999267578125,3.3999993801116943,3600,0.8,78.9000015258789,4.865446090698242,46,734,3,0,0,16.817350387573242,117.9607162475586,7278,1,0.2502676981,16.567082689473242,3019.915234375,77.81171875000018
2023-03-30 17:24:39.414,2942.103515625,659.9814453125,5401.7999267578125,3.3999993801116943,3600,0.8,78.9000015258789,4.865446090698242,46,730,3,0,0,16.808496475219727,117.99405670166016,7280,1,0.2488914253,16.55960504991973,3018.26728515625,76.16376953125018
2023-03-30 17:24:41.425,2942.103515625,659.3731689453125,5402.400054931641,3.3999993801116943,3600,0.8,79.0,4.890359401702881,46,724,3,0,0,16.790790557861328,118.02739715576172,7282,1,0.24682299049999998,16.543967567361328,3014.97138671875,72.86787109375018
2023-03-30 17:24:44.192,2943.501708984375,659.9814453125,5401.7999267578125,3.3999993801116943,3600,0.8,78.80000305175781,4.865446090698242,46,731,3,0,0,16.808496475219727,118.07740783691406,7284,1,0.2492354883,16.55926098691973,3018.26728515625,74.76557617187518
2023-03-30 17:24:46.246,2942.103515625,659.3731689453125,5403.000183105469,3.3999993801116943,3600,0.8,78.80000305175781,4.890359401702881,46,731,3,0,0,16.790790557861328,118.11074829101562,7286,1,0.2492354883,16.54155506956133,3013.87275390625,71.76923828125018
2023-03-30 17:24:48.246,2940.70556640625,659.9814453125,5401.199798583984,3.3999993801116943,3600,0.8,78.80000305175781,4.865446090698242,46,734,3,0,0,16.808496475219727,118.14408874511719,7288,1,0.2502676981,16.558228777119727,3018.26728515625,77.56171875000018
2023-03-30 17:24:50.264,2940.70556640625,659.3731689453125,5400.600128173828,3.3999993801116943,3600,0.8,79.0,4.890359401702881,46,728,3,0,0,16.826204299926758,118.17742919921875,7290,1,0.2481992633,16.57800503662676,3023.485791015625,82.78022460937518
2023-03-30 17:24:52.260,2942.103515625,659.9814453125,5401.7999267578125,3.3999993801116943,3600,0.8,78.9000015258789,4.865446090698242,46,731,3,0,0,16.790790557861328,118.21076965332031,7292,1,0.2492354883,16.54155506956133,3014.4220703125,72.31855468750018
2023-03-30 17:24:54.259,2943.501708984375,659.3731689453125,5398.2000732421875,3.3999993801116943,3600,0.8,78.80000305175781,4.890359401702881,46,729,3,0,0,16.826204299926758,118.24411010742188,7294,1,0.2485433263,16.57766097362676,3025.4083984375,81.90668945312518
2023-03-30 17:24:56.275,2940.70556640625,659.3731689453125,5396.400146484375,3.499999523162842,3600,0.8,78.9000015258789,4.990359306335449,46,729,3,0,0,16.77308464050293,118.27745056152344,7296,1,0.2485433263,16.52454131420293,3016.07001953125,75.36445312500018
2023-03-30 17:24:58.281,2942.103515625,659.3731689453125,5396.400146484375,3.499999523162842,3600,0.8,78.9000015258789,4.990359306335449,46,731,3,0,0,16.799644470214844,118.310791015625,7298,1,0.2492354883,16.550408981914845,3021.56318359375,79.45966796875018
2023-03-30 17:25:00.299,2942.103515625,659.9814453125,5403.000183105469,3.3999993801116943,3600,0.8,78.9000015258789,4.865446090698242,46,730,3,0,0,16.817350387573242,118.34413146972656,7300,1,0.2488914253,16.568458962273244,3018.8166015625,76.71308593750018
2023-03-30 17:25:02.298,2942.103515625,659.3731689453125,5404.800109863281,3.499999523162842,3600,0.8,78.9000015258789,4.990359306335449,46,726,3,0,0,16.799644470214844,118.37747192382812,7302,1,0.2475151525,16.552129317714844,3014.4220703125,72.31855468750018
2023-03-30 17:25:04.317,2940.70556640625,659.3731689453125,5400.0,3.499999523162842,3600,0.8,78.80000305175781,4.990359306335449,46,730,3,0,0,16.790790557861328,118.41081237792969,7304,1,0.2488914253,16.54189913256133,3016.6193359375,75.91376953125018
2023-03-30 17:25:06.317,2943.501708984375,659.3731689453125,5400.600128173828,3.499999523162842,3600,0.8,78.80000305175781,4.990359306335449,46,731,3,0,0,16.781936645507812,118.44415283203125,7306,1,0.2492354883,16.532701157207814,3013.87275390625,70.37104492187518
2023-03-30 17:25:08.334,2942.103515625,658.7649536132812,5395.800018310547,3.499999523162842,3600,0.8,79.0,5.015267372131348,46,731,3,0,0,16.781936645507812,118.47749328613281,7308,1,0.2492354883,16.532701157207814,3018.8166015625,76.71308593750018
2023-03-30 17:25:12.893,2944.900146484375,659.3731689453125,5396.999816894531,3.499999523162842,3600,0.8,78.80000305175781,4.990359306335449,46,729,3,0,0,16.790790557861328,118.56084442138672,7313,1,0.2485433263,16.54224723156133,3019.36591796875,74.46577148437518
2023-03-30 17:25:14.911,2943.501708984375,659.3731689453125,5400.0,3.499999523162842,3600,0.8,78.80000305175781,4.990359306335449,46,733,3,0,0,16.799644470214844,118.59418487548828,7315,1,0.24991959909999997,16.549724871114844,3018.26728515625,74.76557617187518
2023-03-30 17:25:16.922,2942.103515625,659.3731689453125,5399.399871826172,3.499999523162842,3600,0.8,78.69999694824219,4.990359306335449,46,723,3,0,0,16.799644470214844,118.62752532958984,7317,1,0.24648294269999999,16.553161527514845,3019.36591796875,77.26240234375018
2023-03-30 17:25:18.928,2942.103515625,660.5897827148438,5401.199798583984,3.499999523162842,3600,0.8,78.9000015258789,4.9405341148376465,46,735,3,0,0,16.799644470214844,118.6608657836914,7319,1,0.2506117611,16.549032709114844,3016.07001953125,73.96650390625018
2023-03-30 17:25:20.944,2942.103515625,659.3731689453125,5402.400054931641,3.499999523162842,3600,0.8,78.80000305175781,4.990359306335449,46,729,3,0,0,16.808496475219727,118.69420623779297,7321,1,0.2485433263,16.55995314891973,3018.26728515625,76.16376953125018
2023-03-30 17:25:22.942,2943.501708984375,659.3731689453125,5398.800201416016,3.499999523162842,3600,0.8,78.80000305175781,4.990359306335449,46,729,3,0,0,16.790790557861328,118.72754669189453,7323,1,0.2485433263,16.54224723156133,3017.71796875,74.21625976562518
2023-03-30 17:25:24.948,2943.501708984375,659.9814453125,5400.600128173828,3.499999523162842,3600,0.8,78.80000305175781,4.965446472167969,46,731,3,0,0,16.790790557861328,118.7608871459961,7325,1,0.2492354883,16.54155506956133,3015.520703125,72.01899414062518
2023-03-30 17:25:26.963,2943.501708984375,659.3731689453125,5398.800201416016,3.499999523162842,3600,0.8,78.80000305175781,4.990359306335449,46,730,3,0,0,16.790790557861328,118.79422760009766,7327,1,0.2488914253,16.54189913256133,3017.71796875,74.21625976562518
2023-03-30 17:25:28.981,2943.501708984375,659.3731689453125,5401.199798583984,3.5999996662139893,3600,0.8,78.80000305175781,5.090359687805176,46,730,3,0,0,16.799644470214844,118.82756805419922,7329,1,0.2488914253,16.550753044914845,3017.16865234375,73.66694335937518
2023-03-30 17:25:30.979,2943.501708984375,659.9814453125,5398.800201416016,3.5999996662139893,3600,0.8,78.9000015258789,5.065446376800537,46,729,3,0,0,16.808496475219727,118.86090850830078,7331,1,0.2485433263,16.55995314891973,3021.0138671875,77.51215820312518
2023-03-30 17:25:32.995,2943.501708984375,659.9814453125,5398.2000732421875,3.5999996662139893,3600,0.8,78.9000015258789,5.065446376800537,46,730,3,0,0,16.77308464050293,118.89424896240234,7333,1,0.2488914253,16.52419321520293,3013.87275390625,70.37104492187518
2023-03-30 17:25:34.999,2942.103515625,659.3731689453125,5396.999816894531,3.5999996662139893,3600,0.8,78.9000015258789,5.090359687805176,46,730,3,0,0,16.808496475219727,118.9275894165039,7335,1,0.2488914253,16.55960504991973,3022.66181640625,80.55830078125018
2023-03-30 17:25:36.051,2943.501708984375,659.3731689453125,5402.400054931641,3.5999996662139893,3600,0.8,78.80000305175781,5.090359687805176,46,732,3,0,0,16.799644470214844,118.94425964355469,7336,1,0.24957553609999997,16.550068934114844,3016.07001953125,72.56831054687518
2023-03-30 17:25:39.080,2943.501708984375,659.9814453125,5399.399871826172,3.5999996662139893,3600,0.8,78.9000015258789,5.065446376800537,46,734,3,0,0,16.799644470214844,118.97760009765625,7339,1,0.2502676981,16.549376772114844,3018.26728515625,74.76557617187518
2023-03-30 17:25:41.081,2937.908203125,663.0228271484375,5261.400146484375,3.5999996662139893,3600,0.8,78.80000305175781,4.9417572021484375,46,736,3,0,0,16.197608947753906,119.01094055175781,7341,1,0.2509518089,15.946657138853906,3006.731640625,68.82343750000018
2023-03-30 17:25:43.096,2926.72216796875,667.8890380859375,5056.199798583984,3.5999996662139893,3600,0.8,78.9000015258789,4.745236396789551,46,728,3,0,0,15.462772369384766,119.04428100585938,7343,1,0.2481992633,15.214573106084766,3017.71796875,90.99580078125018
2023-03-30 17:25:45.113,2911.34033203125,673.363525390625,4854.000091552734,3.5999996662139893,3600,0.8,78.9000015258789,4.524152755737305,46,730,3,0,0,14.754496574401855,119.07762145996094,7345,1,0.2488914253,14.505605149101855,3023.2111328125,111.87080078125018
2023-03-30 17:25:47.116,2897.357177734375,680.662841796875,4646.999816894531,3.5999996662139893,3600,0.8,78.80000305175781,4.232151031494141,41,730,3,0,0,13.97539234161377,119.1109619140625,7347,1,0.2488914253,13.72650091631377,3006.18232421875,108.82514648437518
2023-03-30 17:25:49.113,2881.97509765625,687.3538208007812,4442.400054931641,3.5999996662139893,3600,0.8,78.9000015258789,3.9656989574432373,41,730,3,0,0,13.320237159729004,119.14430236816406,7349,1,0.2488914253,13.071345734429004,3011.126171875,129.15107421875018
2023-03-30 17:25:51.130,2867.991943359375,696.47802734375,4236.600036621094,3.5999996662139893,3600,0.8,78.80000305175781,3.6058096885681152,41,728,3,0,0,12.665081977844238,119.17764282226562,7351,1,0.2481992633,12.416882714544238,3008.92890625,140.93696289062518
2023-03-30 17:25:53.149,2849.8134765625,703.1691284179688,4083.599853515625,3.5999996662139893,3600,0.8,78.69999694824219,3.3429994583129883,36,735,3,0,0,11.912538528442383,119.21098327636719,7353,1,0.2506117611,11.661926767342383,2928.7287109375,78.91523437500018
2023-03-30 17:25:55.146,2834.431640625,711.07666015625,3880.800018310547,3.6999998092651367,3600,0.8,78.69999694824219,3.135835886001587,36,731,3,0,0,11.354771614074707,119.24432373046875,7355,1,0.2492354883,11.105536125774707,2940.26435546875,105.83271484375018
2023-03-30 17:25:57.164,2820.4482421875,717.159423828125,3679.8001098632812,3.6999998092651367,3600,0.8,78.69999694824219,2.900212526321411,31,733,3,0,0,10.7881498336792,119.27766418457031,7357,1,0.24991959909999997,10.5382302345792,2944.65888671875,124.21064453125018
2023-03-30 17:25:59.160,2814.85498046875,720.2008056640625,3661.2000274658203,3.6999998092651367,3600,0.8,78.5999984741211,2.7827327251434326,31,728,3,0,0,10.70846939086914,119.31100463867188,7359,1,0.2481992633,10.46027012756914,2935.86982421875,121.01484375000018
2023-03-30 17:26:01.183,2809.26171875,722.6339721679688,3658.7999725341797,3.6999998092651367,3600,0.8,78.5,2.689753532409668,31,732,3,0,0,10.70846939086914,119.34434509277344,7361,1,0.24957553609999997,10.45889385476914,2936.419140625,127.15742187500018
2023-03-30 17:26:03.184,2806.46484375,723.2421875,3661.7999267578125,3.6999998092651367,3600,0.8,78.39999389648438,2.6665115356445312,28,729,3,0,0,10.690762519836426,119.377685546875,7363,1,0.2485433263,10.442219193536426,2928.17939453125,121.71455078125018
2023-03-30 17:26:05.202,2802.27001953125,723.2421875,3660.599899291992,3.6999998092651367,3600,0.8,78.30000305175781,2.6665115356445312,28,726,3,0,0,10.664201736450195,119.41102600097656,7365,1,0.2475151525,10.416686583950195,2921.03828125,118.76826171875018
2023-03-30 17:26:07.202,2800.87158203125,723.8504028320312,3661.7999267578125,3.6999998092651367,3600,0.8,78.0999984741211,2.6432695388793945,28,727,3,0,0,10.664201736450195,119.44436645507812,7367,1,0.24785921549999998,10.416342520950195,2919.9396484375,119.06806640625018
2023-03-30 17:26:09.219,2796.676513671875,723.2421875,3659.400100708008,3.6999998092651367,3600,0.8,78.0,2.6665115356445312,28,733,3,0,0,10.664201736450195,119.47770690917969,7369,1,0.24991959909999997,10.414282137350195,2921.58759765625,124.91108398437518
2023-03-30 17:26:11.219,2795.2783203125,724.458740234375,3660.599899291992,3.6999998092651367,3600,0.8,77.9000015258789,2.620020866394043,28,725,3,0,0,10.646495819091797,119.51104736328125,7371,1,0.2471670535,10.399328765591797,2915.5451171875,120.26679687500018
2023-03-30 17:26:13.229,2793.8798828125,724.458740234375,3656.399917602539,3.6999998092651367,3600,0.8,77.5999984741211,2.620020866394043,28,732,3,0,0,10.646495819091797,119.54438781738281,7373,1,0.24957553609999997,10.396920282991797,2918.29169921875,124.41181640625018
2023-03-30 17:26:15.236,2791.083251953125,725.6753540039062,3660.0,3.6999998092651367,3600,0.8,77.5,2.573530435562134,28,734,3,0,0,10.646495819091797,119.57772827148438,7375,1,0.2502676981,10.396228120991797,2914.446484375,123.36323242187518
2023-03-30 17:26:17.248,2791.083251953125,725.0670166015625,3658.7999725341797,3.6999998092651367,3600,0.8,77.19999694824219,2.5967767238616943,28,730,3,0,0,10.637641906738281,119.61106872558594,7377,1,0.2488914253,10.388750481438281,2913.3478515625,122.26459960937518
2023-03-30 17:26:19.251,2789.684814453125,725.0670166015625,3657.5999450683594,3.8000001907348633,3600,0.8,77.0,2.696776866912842,28,733,3,0,0,10.619935035705566,119.6444091796875,7379,1,0.24991959909999997,10.370015436605566,2908.9533203125,119.26850585937518
2023-03-30 17:26:21.270,2785.48974609375,726.2835693359375,3661.7999267578125,3.8000001907348633,3600,0.8,76.9000015258789,2.6502885818481445,28,727,3,0,0,10.65534782409668,119.67774963378906,7381,1,0.24785921549999998,10.40748860859668,2916.09443359375,130.60468750000018
2023-03-30 17:26:23.270,2788.28662109375,727.5001220703125,3659.400100708008,3.8000001907348633,3600,0.8,76.80000305175781,2.6037979125976562,27,726,3,0,0,10.637641906738281,119.71109008789062,7383,1,0.2475151525,10.390126754238281,2912.24921875,123.96259765625018
2023-03-30 17:26:25.271,2786.88818359375,728.7167358398438,3661.2000274658203,3.9000003337860107,3600,0.8,76.60000610351562,2.6573076248168945,27,731,3,0,0,10.637641906738281,119.74443054199219,7385,1,0.2492354883,10.388406418438281,2909.50263671875,122.61445312500018
2023-03-30 17:26:27.288,2785.48974609375,729.324951171875,3660.599899291992,3.8000001907348633,3600,0.8,76.5,2.5340652465820312,27,731,3,0,0,10.628787994384766,119.77777099609375,7387,1,0.2492354883,10.379552506084766,2906.7560546875,121.26630859375018
2023-03-30 17:26:29.285,2785.48974609375,730.54150390625,3661.7999267578125,3.8000001907348633,3600,0.8,76.30000305175781,2.487576723098755,27,734,3,0,0,10.628787994384766,119.81111145019531,7389,1,0.2502676981,10.378520296284766,2905.10810546875,119.61835937500018
2023-03-30 17:26:31.305,2785.48974609375,731.1497192382812,3658.7999725341797,3.8000001907348633,3600,0.8,76.19999694824219,2.464334726333618,27,731,3,0,0,10.664201736450195,119.84445190429688,7391,1,0.2492354883,10.414966248150195,2918.29169921875,132.80195312500018
2023-03-30 17:26:33.324,2785.48974609375,731.7581176757812,3660.0,3.6999998092651367,3600,0.8,75.89999389648438,2.3410840034484863,27,729,3,0,0,10.628787994384766,119.87779235839844,7393,1,0.2485433263,10.380244668084766,2906.7560546875,121.26630859375018
2023-03-30 17:26:35.323,2785.48974609375,732.3663330078125,3658.7999725341797,3.6999998092651367,3600,0.8,75.89999389648438,2.3178417682647705,27,727,3,0,0,10.646495819091797,119.9111328125,7395,1,0.24785921549999998,10.398636603591797,2912.79853515625,127.30878906250018
2023-03-30 17:26:37.336,2785.48974609375,733.5828857421875,3660.0,3.5999996662139893,3600,0.8,75.5999984741211,2.171353340148926,27,726,3,0,0,10.637641906738281,119.94447326660156,7397,1,0.2475151525,10.390126754238281,2908.9533203125,123.46357421875018
2023-03-30 17:26:39.335,2785.48974609375,734.1911010742188,3658.7999725341797,3.5999996662139893,3600,0.8,75.5999984741211,2.14811110496521,27,729,3,0,0,10.637641906738281,119.97781372070312,7399,1,0.2485433263,10.389098580438281,2908.9533203125,123.46357421875018
2023-03-30 17:26:41.356,2786.88818359375,734.7994995117188,3661.7999267578125,3.499999523162842,3600,0.8,75.4000015258789,2.024972677230835,27,730,3,0,0,10.646495819091797,120.01115417480469,7402,1,0.2488914253,10.397604393791797,2908.9533203125,122.06513671875018
2023-03-30 17:26:43.373,2786.88818359375,735.40771484375,3658.2000732421875,3.3999993801116943,3600,0.8,75.30000305175781,1.9020483493804932,27,726,3,0,0,10.637641906738281,120.04449462890625,7404,1,0.2475151525,10.390126754238281,2909.50263671875,122.61445312500018
2023-03-30 17:26:45.375,2786.88818359375,736.6243286132812,3658.2000732421875,3.3999993801116943,3600,0.8,75.30000305175781,1.8561956882476807,27,732,3,0,0,10.65534782409668,120.07783508300781,7406,1,0.24957553609999997,10.40577228799668,2913.3478515625,126.45966796875018
2023-03-30 17:26:47.390,2788.28662109375,738.4490966796875,3660.0,3.299999237060547,3600,0.8,75.19999694824219,1.6874185800552368,26,731,3,0,0,10.637641906738281,120.11117553710938,7408,1,0.2492354883,10.388406418438281,2905.657421875,117.37080078125018
2023-03-30 17:26:49.408,2785.48974609375,739.057373046875,3664.8001098632812,3.299999237060547,3600,0.8,75.0999984741211,1.6644902229309082,26,729,3,0,0,10.646495819091797,120.14451599121094,7410,1,0.2485433263,10.397952492791797,2904.5587890625,119.06904296875018
2023-03-30 17:26:51.408,2788.28662109375,739.6657104492188,3661.7999267578125,3.1999990940093994,3600,0.8,74.9000015258789,1.5415616035461426,26,731,3,0,0,10.637641906738281,120.1778564453125,7412,1,0.2492354883,10.388406418438281,2904.00947265625,115.72285156250018
2023-03-30 17:26:53.419,2788.28662109375,740.2738647460938,3658.7999725341797,3.1999990940093994,3600,0.8,74.9000015258789,1.5186394453048706,26,733,3,0,0,10.646495819091797,120.21119689941406,7414,1,0.24991959909999997,10.396576219991797,2908.40400390625,120.11738281250018
2023-03-30 17:26:55.427,2788.28662109375,741.490478515625,3660.0,3.099998950958252,3600,0.8,74.69999694824219,1.3727844953536987,26,733,3,0,0,10.65534782409668,120.24453735351562,7416,1,0.24991959909999997,10.40542822499668,2909.50263671875,121.21601562500018
2023-03-30 17:26:57.439,2789.684814453125,741.490478515625,3660.599899291992,3.099998950958252,3600,0.8,74.5999984741211,1.3727844953536987,26,734,3,0,0,10.65534782409668,120.27787780761719,7418,1,0.2502676981,10.40508012599668,2908.9533203125,119.26850585937518
2023-03-30 17:26:59.438,2789.684814453125,742.0986938476562,3658.7999725341797,3.099998950958252,3600,0.8,74.5,1.3498603105545044,26,732,3,0,0,10.65534782409668,120.31121826171875,7420,1,0.24957553609999997,10.40577228799668,2910.60126953125,120.91645507812518
2023-03-30 17:27:01.456,2792.4814453125,742.0986938476562,3662.4000549316406,3.0000009536743164,3600,0.8,74.30000305175781,1.2498621940612793,26,731,3,0,0,10.65534782409668,120.34455871582031,7422,1,0.2492354883,10.40611233579668,2907.30537109375,114.82392578125018
2023-03-30 17:27:03.456,2791.083251953125,742.0986938476562,3655.800018310547,3.0000009536743164,3600,0.8,74.30000305175781,1.2498621940612793,25,733,3,0,0,10.664201736450195,120.37789916992188,7424,1,0.24991959909999997,10.414282137350195,2915.5451171875,124.46186523437518
2023-03-30 17:27:05.473,2793.8798828125,743.3153076171875,3657.5999450683594,3.0000009536743164,3600,0.8,74.19999694824219,1.2040053606033325,25,729,3,0,0,10.673055648803711,120.41123962402344,7426,1,0.2485433263,10.42451232250371,2916.64375,122.76386718750018
2023-03-30 17:27:07.492,2793.8798828125,743.923583984375,3663.600082397461,2.90000057220459,3600,0.8,74.10000610351562,1.0810788869857788,25,723,3,0,0,10.637641906738281,120.444580078125,7428,1,0.24648294269999999,10.391158964038281,2901.262890625,107.38300781250018
2023-03-30 17:27:09.492,2793.8798828125,743.923583984375,3660.0,2.90000057220459,3600,0.8,74.0,1.0810788869857788,25,731,3,0,0,10.664201736450195,120.47792053222656,7430,1,0.2492354883,10.414966248150195,2911.69990234375,117.82001953125018
2023-03-30 17:27:11.512,2795.2783203125,743.3153076171875,3660.0,2.8000004291534424,3600,0.8,73.9000015258789,1.004004955291748,25,734,3,0,0,10.65534782409668,120.51126098632812,7432,1,0.2502676981,10.40508012599668,2908.9533203125,113.67500000000018
2023-03-30 17:27:13.529,2795.2783203125,742.7070922851562,3661.7999267578125,2.8000004291534424,3600,0.8,73.5999984741211,1.026929259300232,24,730,3,0,0,10.673055648803711,120.54460144042969,7434,1,0.2488914253,10.42416422350371,2913.3478515625,118.06953125000018
2023-03-30 17:27:15.529,2795.2783203125,743.3153076171875,3662.4000549316406,2.8000004291534424,3600,0.8,73.69999694824219,1.004004955291748,24,729,3,0,0,10.690762519836426,120.57794189453125,7436,1,0.2485433263,10.442219193536426,2917.7423828125,122.46406250000018
2023-03-30 17:27:17.540,2796.676513671875,742.0986938476562,3661.2000274658203,2.700000286102295,3600,0.8,73.5,0.9498617649078369,24,731,3,0,0,10.65534782409668,120.61128234863281,7438,1,0.2492354883,10.40611233579668,2908.40400390625,111.72749023437518
2023-03-30 17:27:19.539,2795.2783203125,741.490478515625,3663.600082397461,2.700000286102295,3600,0.8,73.5,0.9727859497070312,24,730,3,0,0,10.68190860748291,120.64462280273438,7440,1,0.2488914253,10.43301718218291,2914.99580078125,119.71748046875018
2023-03-30 17:27:21.560,2795.2783203125,740.8822021484375,3658.2000732421875,2.6000001430511475,3600,0.8,73.19999694824219,0.89571213722229,24,727,3,0,0,10.664201736450195,120.67796325683594,7442,1,0.24785921549999998,10.416342520950195,2914.99580078125,119.71748046875018
2023-03-30 17:27:23.557,2796.676513671875,739.6657104492188,3657.5999450683594,2.6000001430511475,3600,0.8,73.0999984741211,0.9415626525878906,24,729,3,0,0,10.664201736450195,120.7113037109375,7444,1,0.2485433263,10.415658410150195,2915.5451171875,118.86860351562518
2023-03-30 17:27:25.576,2796.676513671875,739.057373046875,3661.2000274658203,2.6000001430511475,3600,0.8,73.0999984741211,0.9644911289215088,24,727,3,0,0,10.664201736450195,120.74464416503906,7446,1,0.24785921549999998,10.416342520950195,2912.79853515625,116.12202148437518
2023-03-30 17:27:27.594,2795.2783203125,738.4490966796875,3658.7999725341797,2.5,3600,0.8,73.0,0.8874194025993347,23,729,3,0,0,10.664201736450195,120.77798461914062,7448,1,0.2485433263,10.415658410150195,2914.99580078125,119.71748046875018
2023-03-30 17:27:29.597,2795.2783203125,737.2324829101562,3660.0,2.5,3600,0.8,72.80000305175781,0.9332741498947144,23,735,3,0,0,10.637641906738281,120.81132507324219,7450,1,0.2506117611,10.387030145638281,2906.20673828125,110.92841796875018
2023-03-30 17:27:31.607,2796.676513671875,737.2324829101562,3661.7999267578125,2.5,3600,0.8,72.80000305175781,0.9332741498947144,23,727,3,0,0,10.637641906738281,120.86133575439453,7452,1,0.24785921549999998,10.389782691238281,2905.657421875,108.98090820312518
2023-03-30 17:27:33.614,2796.676513671875,734.7994995117188,3655.1998901367188,2.3999998569488525,3600,0.8,72.5999984741211,0.9249729514122009,23,725,3,0,0,10.619935035705566,120.8946762084961,7454,1,0.2471670535,10.372767982205566,2907.30537109375,110.62885742187518
2023-03-30 17:27:35.625,2795.2783203125,732.974609375,3655.800018310547,2.3999998569488525,3600,0.8,72.5,0.9945975542068481,23,732,3,0,0,10.673055648803711,120.92801666259766,7456,1,0.24957553609999997,10.42348011270371,2922.68623046875,127.40791015625018
2023-03-30 17:27:37.645,2795.2783203125,731.1497192382812,3661.2000274658203,2.3999998569488525,3600,0.8,72.4000015258789,1.0643343925476074,23,731,3,0,0,10.637641906738281,120.96135711669922,7458,1,0.2492354883,10.388406418438281,2908.40400390625,113.12568359375018
2023-03-30 17:27:39.644,2795.2783203125,729.324951171875,3664.199981689453,2.299999713897705,3600,0.8,72.4000015258789,1.034064769744873,23,730,3,0,0,10.619935035705566,120.99469757080078,7460,1,0.2488914253,10.371043610405566,2901.262890625,105.98457031250018
2023-03-30 17:27:41.665,2795.2783203125,728.1083984375,3662.4000549316406,2.299999713897705,3600,0.8,72.19999694824219,1.0805532932281494,22,731,3,0,0,10.628787994384766,121.02803802490234,7462,1,0.2492354883,10.379552506084766,2906.20673828125,110.92841796875018
2023-03-30 17:27:43.665,2793.8798828125,725.6753540039062,3660.0,2.299999713897705,3600,0.8,72.19999694824219,1.173530101776123,22,732,3,0,0,10.602228164672852,121.0613784790039,7464,1,0.24957553609999997,10.352652628572852,2901.262890625,107.38300781250018
2023-03-30 17:27:45.682,2793.8798828125,724.458740234375,3660.0,2.299999713897705,3600,0.8,71.9000015258789,1.2200207710266113,22,734,3,0,0,10.628787994384766,121.09471893310547,7466,1,0.2502676981,10.378520296284766,2909.50263671875,115.62275390625018
2023-03-30 17:27:47.678,2792.4814453125,722.025634765625,3661.7999267578125,2.1999995708465576,3600,0.8,72.0,1.2129995822906494,22,729,3,0,0,10.584521293640137,121.12805938720703,7468,1,0.2485433263,10.335977967340137,2896.31904296875,103.83759765625018
2023-03-30 17:27:49.695,2793.8798828125,718.9842529296875,3664.8001098632812,2.1999995708465576,3600,0.8,71.9000015258789,1.3295258283615112,22,731,3,0,0,10.593374252319336,121.1613998413086,7470,1,0.2492354883,10.344138764019336,2897.9669921875,104.08710937500018
2023-03-30 17:27:51.694,2793.8798828125,716.5512084960938,3658.7999725341797,2.1999995708465576,3600,0.8,71.80000305175781,1.4237722158432007,21,733,3,0,0,10.575667381286621,121.19474029541016,7472,1,0.24991959909999997,10.325747782186621,2898.51630859375,104.63642578125018
2023-03-30 17:27:53.715,2792.4814453125,713.5098266601562,3658.2000732421875,2.1999995708465576,3600,0.8,71.69999694824219,1.541584849357605,21,731,3,0,0,10.557960510253906,121.22808074951172,7474,1,0.2492354883,10.308725021953906,2895.7697265625,103.28828125000018
2023-03-30 17:27:55.732,2792.4814453125,711.07666015625,3657.5999450683594,2.1999995708465576,3600,0.8,71.69999694824219,1.6358354091644287,21,727,3,0,0,10.566813468933105,121.26142120361328,7476,1,0.24785921549999998,10.318954253433105,2900.1642578125,107.68281250000018
2023-03-30 17:27:57.733,2792.4814453125,707.427001953125,3661.7999267578125,2.1999995708465576,3600,0.8,71.5,1.7772102355957031,21,729,3,0,0,10.540253639221191,121.29476165771484,7478,1,0.2485433263,10.291710312921191,2890.2765625,97.79511718750018
2023-03-30 17:27:59.751,2792.4814453125,704.993896484375,3659.400100708008,2.1999995708465576,3600,0.8,71.5,1.871458649635315,21,730,3,0,0,10.522546768188477,121.3281021118164,7480,1,0.2488914253,10.273655342888476,2888.079296875,95.59785156250018
2023-03-30 17:28:01.749,2791.083251953125,702.560791015625,3658.2000732421875,2.1999995708465576,3600,0.8,71.4000015258789,1.9668917655944824,21,734,3,0,0,10.540253639221191,121.36144256591797,7482,1,0.2502676981,10.289985941121191,2895.7697265625,104.68647460937518
2023-03-30 17:28:03.769,2791.083251953125,698.3028564453125,3661.7999267578125,2.299999713897705,3600,0.8,71.30000305175781,2.2341346740722656,21,735,3,0,0,10.513693809509277,121.39478302001953,7484,1,0.2506117611,10.263082048409277,2886.43134765625,95.34809570312518
2023-03-30 17:28:05.767,2789.684814453125,694.044921875,3656.399917602539,2.299999713897705,3600,0.8,71.30000305175781,2.4013752937316895,21,729,3,0,0,10.531399726867676,121.4281234741211,7486,1,0.2485433263,10.282856400567676,2900.1642578125,110.47944335937518
2023-03-30 17:28:07.784,2789.684814453125,689.7869873046875,3658.7999725341797,2.3999998569488525,3600,0.8,71.30000305175781,2.66880464553833,21,725,3,0,0,10.469426155090332,121.46146392822266,7488,1,0.2471670535,10.222259101590332,2881.4875,91.80268554687518
2023-03-30 17:28:09.784,2786.88818359375,685.529052734375,3660.0,2.5,3600,0.8,71.30000305175781,2.938368082046509,21,731,3,0,0,10.460573196411133,121.49480438232422,7490,1,0.2492354883,10.211337708111133,2879.83955078125,92.95136718750018
2023-03-30 17:28:11.804,2786.88818359375,681.87939453125,3659.400100708008,2.6000001430511475,3600,0.8,71.0999984741211,3.183706045150757,20,729,3,0,0,10.460573196411133,121.52814483642578,7492,1,0.2485433263,10.212029870111133,2882.5861328125,95.69794921875018
2023-03-30 17:28:13.802,2785.48974609375,678.2296752929688,3660.599899291992,2.700000286102295,3600,0.8,71.0999984741211,3.4290473461151123,20,734,3,0,0,10.451719284057617,121.56148529052734,7494,1,0.2502676981,10.201451585957617,2880.3888671875,94.89912109375018
2023-03-30 17:28:15.820,2785.48974609375,674.580078125,3658.7999725341797,2.8000004291534424,3600,0.8,71.0999984741211,3.6750221252441406,20,729,3,0,0,10.425159454345703,121.5948257446289,7496,1,0.2485433263,10.176616128045703,2876.54365234375,91.05390625000018
2023-03-30 17:28:17.821,2782.693115234375,669.1055297851562,3660.0,2.90000057220459,3600,0.8,71.0,3.996110439300537,20,728,3,0,0,10.407451629638672,121.62816619873047,7498,1,0.2481992633,10.159252366338672,2873.7970703125,91.10395507812518
2023-03-30 17:28:19.831,2779.896728515625,666.0641479492188,3662.4000549316406,3.099998950958252,3600,0.8,71.0999984741211,4.318933486938477,20,726,3,0,0,10.398598670959473,121.66150665283203,7500,1,0.2475151525,10.151083518459473,2871.05048828125,91.15375976562518
2023-03-30 17:28:21.839,2777.099853515625,663.0228271484375,3660.599899291992,3.1999990940093994,3600,0.8,71.0,4.5417561531066895,21,732,3,0,0,10.380891799926758,121.6948471069336,7502,1,0.24957553609999997,10.131316263826758,2868.30390625,91.20405273437518
2023-03-30 17:28:23.856,2775.701416015625,658.7649536132812,3659.400100708008,3.299999237060547,3600,0.8,71.0,4.815267086029053,21,730,3,0,0,10.372037887573242,121.72818756103516,7504,1,0.2488914253,10.123146462273242,2869.95185546875,94.25043945312518
2023-03-30 17:28:25.857,2772.905029296875,656.9400634765625,3664.199981689453,3.499999523162842,3600,0.8,70.89999389648438,5.089999198913574,21,727,3,0,0,10.354331016540527,121.76152801513672,7506,1,0.24785921549999998,10.106471801040527,2861.712109375,88.80708007812518
2023-03-30 17:28:27.866,2768.709716796875,654.5069580078125,3661.2000274658203,3.5999996662139893,3600,0.8,70.89999389648438,5.28964376449585,21,729,3,0,0,10.354331016540527,121.79486846923828,7508,1,0.2485433263,10.105787690240527,2865.55732421875,96.84760742187518
2023-03-30 17:28:29.871,2765.91357421875,652.6821899414062,3660.599899291992,3.8000001907348633,3600,0.8,71.0,5.564371585845947,21,729,3,0,0,10.336624145507812,121.82820892333984,7510,1,0.2485433263,10.088080819207812,2861.712109375,95.79853515625018
2023-03-30 17:28:31.890,2763.11669921875,650.2490234375,3660.599899291992,3.9000003337860107,3600,0.8,70.89999389648438,5.764017105102539,20,727,3,0,0,10.327771186828613,121.8615493774414,7512,1,0.24785921549999998,10.079911971328613,2861.16279296875,98.04609375000018
2023-03-30 17:28:33.890,2761.718017578125,648.4241943359375,3657.000045776367,4.000000476837158,3600,0.8,71.0999984741211,5.938748359680176,20,729,3,0,0,10.310063362121582,121.89488983154297,7514,1,0.2485433263,10.061520035821582,2859.51484375,97.79682617187518
2023-03-30 17:28:35.901,2757.523193359375,646.5994262695312,3658.7999725341797,4.100000381469727,3600,0.8,70.89999389648438,6.113992214202881,20,730,3,0,0,10.292357444763184,121.92823028564453,7516,1,0.2488914253,10.043466019463184,2853.47236328125,95.94916992187518
2023-03-30 17:28:37.902,2753.328125,644.166259765625,3661.2000274658203,4.30000114440918,3600,0.8,71.0,6.415039539337158,20,725,3,0,0,10.274650573730469,121.9615707397461,7518,1,0.2471670535,10.027483520230469,2847.97919921875,94.65107421875018
2023-03-30 17:28:39.922,2753.328125,642.3414306640625,3657.5999450683594,4.400001049041748,3600,0.8,71.0,6.590822219848633,20,733,3,0,0,10.256942749023438,121.99491119384766,7520,1,0.24991959909999997,10.007023149923437,2846.33125,93.00312500000018
2023-03-30 17:28:41.941,2750.53173828125,641.1248779296875,3658.2000732421875,4.499999046325684,3600,0.8,71.0999984741211,6.741341590881348,21,730,3,0,0,10.265796661376953,122.02825164794922,7522,1,0.2488914253,10.016905236076953,2849.6271484375,99.09541015625018
2023-03-30 17:28:43.941,2747.734619140625,638.6917114257812,3660.599899291992,4.59999942779541,3600,0.8,70.89999389648438,6.942388534545898,21,733,3,0,0,10.256942749023438,122.06159210205078,7524,1,0.24991959909999997,10.007023149923437,2846.33125,98.59663085937518
2023-03-30 17:28:45.937,2743.539794921875,637.4752807617188,3659.400100708008,4.6999993324279785,3600,0.8,71.0,7.0929059982299805,21,731,3,0,0,10.256942749023438,122.09493255615234,7526,1,0.2492354883,10.007707260723437,2848.528515625,104.98872070312518
2023-03-30 17:28:47.957,2743.539794921875,637.4752807617188,3659.400100708008,4.799999713897705,3600,0.8,71.19999694824219,7.192906379699707,21,728,3,0,0,10.221529006958008,122.1282730102539,7528,1,0.2481992633,9.973329743658008,2837.5421875,94.00239257812518
2023-03-30 17:28:49.959,2740.742919921875,636.866943359375,3656.399917602539,5.0,3600,0.8,71.19999694824219,7.418171405792236,21,729,3,0,0,10.212676048278809,122.16161346435547,7530,1,0.2485433263,9.964132721978809,2837.5421875,96.79926757812518
2023-03-30 17:28:51.971,2737.946533203125,635.6503295898438,3662.4000549316406,5.0,3600,0.8,71.30000305175781,7.468695163726807,21,731,3,0,0,10.20382308959961,122.19495391845703,7532,1,0.2492354883,9.95458760129961,2829.8517578125,91.90522460937518
2023-03-30 17:28:53.987,2736.548095703125,636.2586669921875,3663.600082397461,5.100000381469727,3600,0.8,71.19999694824219,7.543432235717773,21,730,3,0,0,10.212676048278809,122.2282943725586,7534,1,0.2488914253,9.963784622978809,2831.49970703125,94.95161132812518
2023-03-30 17:28:55.002,2737.946533203125,635.0421142578125,3660.0,5.100000381469727,3600,0.8,71.30000305175781,7.593954086303711,21,731,3,0,0,10.212676048278809,122.24496459960938,7535,1,0.2492354883,9.963440559978809,2835.344921875,97.39838867187518
2023-03-30 17:28:57.000,2736.548095703125,634.433837890625,3657.5999450683594,5.200000286102295,3600,0.8,71.30000305175781,7.719214916229248,21,730,3,0,0,10.20382308959961,122.27830505371094,7537,1,0.2488914253,9.95493166429961,2835.344921875,98.79682617187518
2023-03-30 17:29:00.015,2736.548095703125,633.8255615234375,3657.5999450683594,5.3000006675720215,3600,0.8,71.4000015258789,7.844475746154785,21,729,3,0,0,10.186115264892578,122.32831573486328,7540,1,0.2485433263,9.937571938592578,2829.8517578125,93.30366210937518
2023-03-30 17:29:02.029,2735.149658203125,635.0421142578125,3661.2000274658203,5.40000057220459,3600,0.8,71.5,7.893954277038574,21,730,3,0,0,10.186115264892578,122.36165618896484,7542,1,0.2488914253,9.937223839592578,2826.00654296875,90.85688476562518
2023-03-30 17:29:04.030,2735.149658203125,634.433837890625,3658.7999725341797,5.40000057220459,3600,0.8,71.5,7.919215202331543,21,729,3,0,0,10.194969177246094,122.3949966430664,7544,1,0.2485433263,9.946425850946094,2831.49970703125,96.35004882812518
2023-03-30 17:29:06.040,2735.149658203125,635.0421142578125,3660.0,5.500000953674316,3600,0.8,71.4000015258789,7.993954658508301,21,730,3,0,0,10.212676048278809,122.42833709716797,7546,1,0.2488914253,9.963784622978809,2835.344921875,100.19526367187518
2023-03-30 17:29:08.043,2735.149658203125,635.6503295898438,3661.2000274658203,5.500000953674316,3600,0.8,71.5,7.968696117401123,21,728,3,0,0,10.186115264892578,122.46167755126953,7548,1,0.2481992633,9.937916001592578,2825.4572265625,90.30756835937518
2023-03-30 17:29:10.044,2735.149658203125,635.6503295898438,3660.599899291992,5.599998950958252,3600,0.8,71.60000610351562,8.068694114685059,21,731,3,0,0,10.221529006958008,122.4950180053711,7550,1,0.2492354883,9.972293518658008,2837.5421875,102.39252929687518
2023-03-30 17:29:12.063,2735.149658203125,636.866943359375,3660.0,5.69999885559082,3600,0.8,71.60000610351562,8.118170738220215,21,728,3,0,0,10.20382308959961,122.52835845947266,7552,1,0.2481992633,9.95562382629961,2831.49970703125,96.35004882812518
2023-03-30 17:29:14.074,2735.149658203125,636.866943359375,3660.599899291992,5.69999885559082,3600,0.8,71.80000305175781,8.118170738220215,21,727,3,0,0,10.194969177246094,122.56169891357422,7554,1,0.24785921549999998,9.947109961746094,2828.20380859375,93.05415039062518
2023-03-30 17:29:16.083,2735.149658203125,638.08349609375,3659.400100708008,5.799999237060547,3600,0.8,71.9000015258789,8.167647361755371,21,727,3,0,0,10.230382919311523,122.59503936767578,7556,1,0.24785921549999998,9.982523703811523,2839.739453125,104.58979492187518
2023-03-30 17:29:18.093,2735.149658203125,638.08349609375,3659.400100708008,5.799999237060547,3600,0.8,72.0,8.167647361755371,21,732,3,0,0,10.221529006958008,122.62837982177734,7558,1,0.24957553609999997,9.971953470858008,2836.4435546875,101.29389648437518
2023-03-30 17:29:20.093,2736.548095703125,639.9083251953125,3660.599899291992,5.899999618530273,3600,0.8,72.0,8.191864967346191,21,730,3,0,0,10.221529006958008,122.6617202758789,7560,1,0.2488914253,9.972637581658008,2834.2462890625,97.69819335937518
2023-03-30 17:29:22.114,2736.548095703125,640.5166625976562,3662.4000549316406,5.899999618530273,3600,0.8,72.0999984741211,8.166600227355957,21,724,3,0,0,10.20382308959961,122.69506072998047,7562,1,0.24682299049999998,9.95700009909961,2827.10517578125,90.55708007812518
2023-03-30 17:29:24.117,2736.548095703125,641.1248779296875,3658.7999725341797,5.899999618530273,3600,0.8,72.19999694824219,8.141342163085938,21,730,3,0,0,10.212676048278809,122.72840118408203,7564,1,0.2488914253,9.963784622978809,2832.0490234375,95.50092773437518
2023-03-30 17:29:26.128,2737.946533203125,642.3414306640625,3660.0,5.999999523162842,3600,0.8,72.30000305175781,8.190820693969727,21,730,3,0,0,10.239236831665039,122.7617416381836,7566,1,0.2488914253,9.990345406365039,2838.6408203125,100.69428710937518
2023-03-30 17:29:28.149,2737.946533203125,643.5580444335938,3660.0,5.999999523162842,3600,0.8,72.4000015258789,8.140296936035156,22,731,3,0,0,10.230382919311523,122.79508209228516,7568,1,0.2492354883,9.981147431011523,2834.79560546875,96.84907226562518
2023-03-30 17:29:30.151,2737.946533203125,644.166259765625,3663.600082397461,5.999999523162842,3600,0.8,72.30000305175781,8.11503791809082,22,729,3,0,0,10.230382919311523,122.82842254638672,7570,1,0.2485433263,9.981839593011523,2831.49970703125,93.55317382812518
2023-03-30 17:29:32.169,2737.946533203125,645.9910888671875,3658.7999725341797,5.999999523162842,3600,0.8,72.5,8.039254188537598,22,733,3,0,0,10.239236831665039,122.86176300048828,7572,1,0.24991959909999997,9.989317232565039,2836.4435546875,98.49702148437518
2023-03-30 17:29:34.170,2737.946533203125,647.2076416015625,3661.2000274658203,5.999999523162842,3600,0.8,72.5,7.988732814788818,22,729,3,0,0,10.248089790344238,122.89510345458984,7574,1,0.2485433263,9.999546464044238,2836.99287109375,99.04633789062518
2023-03-30 17:29:36.179,2736.548095703125,649.032470703125,3658.7999725341797,6.099999904632568,3600,0.8,72.5999984741211,8.013837814331055,22,729,3,0,0,10.256942749023438,122.9284439086914,7576,1,0.2485433263,10.008399422723437,2840.8380859375,104.28999023437518
2023-03-30 17:29:38.187,2736.548095703125,650.8572998046875,3660.0,6.099999904632568,3600,0.8,72.5999984741211,7.939106464385986,22,731,3,0,0,10.248089790344238,122.96178436279297,7578,1,0.2492354883,9.998854302044238,2835.344921875,98.79682617187518
2023-03-30 17:29:40.199,2737.946533203125,652.6821899414062,3658.7999725341797,6.099999904632568,3600,0.8,72.5999984741211,7.864371299743652,22,730,3,0,0,10.248089790344238,122.99512481689453,7580,1,0.2488914253,9.999198365044238,2835.344921875,97.39838867187518
2023-03-30 17:29:42.219,2737.946533203125,653.898681640625,3660.599899291992,6.099999904632568,3600,0.8,72.80000305175781,7.814553737640381,22,731,3,0,0,10.248089790344238,123.0284652709961,7582,1,0.2492354883,9.998854302044238,2832.59833984375,94.65180664062518
2023-03-30 17:29:44.236,2739.3447265625,655.7235717773438,3660.0,6.099999904632568,3600,0.8,72.80000305175781,7.739818572998047,22,728,3,0,0,10.248089790344238,123.06180572509766,7584,1,0.2481992633,9.999890527044238,2832.0490234375,92.70429687500018
2023-03-30 17:29:46.237,2737.946533203125,657.54833984375,3661.2000274658203,6.199999809265137,3600,0.8,72.80000305175781,7.765089511871338,22,732,3,0,0,10.265796661376953,123.09514617919922,7586,1,0.24957553609999997,10.016221125276953,2835.344921875,97.39838867187518
2023-03-30 17:29:48.255,2739.3447265625,658.1565551757812,3656.399917602539,6.199999809265137,3600,0.8,72.9000015258789,7.740181922912598,22,731,3,0,0,10.274650573730469,123.12848663330078,7588,1,0.2492354883,10.025415085430469,2841.93671875,102.59199218750018
2023-03-30 17:29:50.250,2739.3447265625,659.9814453125,3661.2000274658203,6.199999809265137,3600,0.8,73.0,7.665446758270264,22,730,3,0,0,10.292357444763184,123.16182708740234,7590,1,0.2488914253,10.043466019463184,2841.93671875,102.59199218750018
2023-03-30 17:29:52.269,2739.3447265625,661.1979370117188,3655.800018310547,6.199999809265137,3600,0.8,73.0999984741211,7.615628719329834,22,728,3,0,0,10.265796661376953,123.1951675415039,7592,1,0.2481992633,10.017597398076953,2838.09150390625,98.74677734375018
2023-03-30 17:29:54.289,2739.3447265625,663.0228271484375,3660.0,6.199999809265137,3600,0.8,73.30000305175781,7.541757106781006,22,731,3,0,0,10.301210403442383,123.22850799560547,7594,1,0.2492354883,10.051974915142383,2844.133984375,104.78925781250018
2023-03-30 17:29:56.287,2739.3447265625,663.6311645507812,3657.000045776367,6.199999809265137,3600,0.8,73.30000305175781,7.517188549041748,22,727,3,0,0,10.292357444763184,123.26184844970703,7596,1,0.24785921549999998,10.044498229263183,2843.58466796875,104.23994140625018
2023-03-30 17:29:58.305,2740.742919921875,665.4559326171875,3664.199981689453,6.199999809265137,3600,0.8,73.30000305175781,7.4434967041015625,22,731,3,0,0,10.301210403442383,123.2951889038086,7598,1,0.2492354883,10.051974915142383,2838.6408203125,97.89790039062518
2023-03-30 17:30:00.301,2739.3447265625,666.0641479492188,3658.7999725341797,6.199999809265137,3600,0.8,73.39999389648438,7.418934345245361,22,732,3,0,0,10.283503532409668,123.32852935791016,7600,1,0.24957553609999997,10.033927996309668,2837.5421875,98.19746093750018
2023-03-30 17:30:02.320,2739.3447265625,667.28076171875,3661.7999267578125,6.300000190734863,3600,0.8,73.30000305175781,7.469801425933838,22,732,3,0,0,10.292357444763184,123.36186981201172,7602,1,0.24957553609999997,10.042781908663184,2836.4435546875,97.09882812500018
2023-03-30 17:30:04.340,2739.3447265625,668.497314453125,3658.2000732421875,6.300000190734863,3600,0.8,73.39999389648438,7.420672416687012,22,729,3,0,0,10.283503532409668,123.39521026611328,7605,1,0.2485433263,10.034960206109668,2836.4435546875,97.09882812500018
2023-03-30 17:30:06.340,2739.3447265625,669.1055297851562,3661.2000274658203,6.300000190734863,3600,0.8,73.5,7.3961100578308105,22,730,3,0,0,10.318917274475098,123.42855072021484,7607,1,0.2488914253,10.070025849175098,2844.68330078125,105.33857421875018
2023-03-30 17:30:08.355,2737.946533203125,670.3221435546875,3660.0,6.300000190734863,3600,0.8,73.5,7.346977710723877,23,731,3,0,0,10.301210403442383,123.4618911743164,7609,1,0.2492354883,10.051974915142383,2839.19013671875,101.24360351562518
2023-03-30 17:30:10.354,2740.742919921875,671.5386962890625,3657.5999450683594,6.300000190734863,3600,0.8,73.39999389648438,7.29784631729126,23,723,3,0,0,10.310063362121582,123.49523162841797,7611,1,0.24648294269999999,10.063580419421582,2844.133984375,103.39106445312518
2023-03-30 17:30:12.375,2739.3447265625,672.7552490234375,3662.4000549316406,6.300000190734863,3600,0.8,73.69999694824219,7.248717308044434,23,731,3,0,0,10.292357444763184,123.52857208251953,7613,1,0.2492354883,10.043121956463184,2833.14765625,93.80292968750018
2023-03-30 17:30:14.374,2739.3447265625,673.363525390625,3662.999954223633,6.300000190734863,3600,0.8,73.5,7.2241530418396,23,729,3,0,0,10.310063362121582,123.5619125366211,7615,1,0.2485433263,10.061520035821582,2837.5421875,98.19746093750018
2023-03-30 17:30:16.392,2737.946533203125,674.580078125,3658.7999725341797,6.300000190734863,3600,0.8,73.69999694824219,7.175021648406982,23,723,3,0,0,10.318917274475098,123.59525299072266,7617,1,0.24648294269999999,10.072434331775098,2844.133984375,106.18745117187518
2023-03-30 17:30:18.393,2739.3447265625,675.796630859375,3661.7999267578125,6.300000190734863,3600,0.8,73.80000305175781,7.125936031341553,23,731,3,0,0,10.310063362121582,123.62859344482422,7619,1,0.2492354883,10.060827873821582,2836.99287109375,97.64814453125018
2023-03-30 17:30:20.411,2737.946533203125,676.4049072265625,3660.0,6.300000190734863,3600,0.8,73.80000305175781,7.101712703704834,23,736,3,0,0,10.310063362121582,123.66193389892578,7621,1,0.2509518089,10.059111553221582,2837.5421875,99.59565429687518
2023-03-30 17:30:22.411,2740.742919921875,678.2296752929688,3661.2000274658203,6.300000190734863,3600,0.8,73.80000305175781,7.029047012329102,23,729,3,0,0,10.301210403442383,123.69527435302734,7623,1,0.2485433263,10.052667077142383,2833.69697265625,92.95405273437518
