,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-03-30 17:30:24.714,2739.3447265625,678.2296752929688,3662.999954223633,6.300000190734863,3600,0.8,74.0,7.029047012329102,23,735,3,0,0,10.318917274475098,123.74528503417969,7625,1,0.2506117611,10.068305513375098,2836.99287109375,97.64814453125018
2023-03-30 17:30:26.725,2737.946533203125,679.4462890625,3660.0,6.400000095367432,3600,0.8,74.0,7.080597400665283,23,733,3,0,0,10.327771186828613,123.77862548828125,7627,1,0.24991959909999997,10.077851587728613,2841.93671875,103.99018554687518
2023-03-30 17:30:28.733,2739.3447265625,680.0546264648438,3659.400100708008,6.300000190734863,3600,0.8,74.0,6.9563727378845215,23,729,3,0,0,10.318917274475098,123.81196594238281,7629,1,0.2485433263,10.070373948175098,2839.739453125,100.39472656250018
2023-03-30 17:30:30.749,2739.3447265625,680.662841796875,3659.400100708008,6.400000095367432,3600,0.8,74.10000610351562,7.032151699066162,23,727,3,0,0,10.310063362121582,123.84530639648438,7631,1,0.24785921549999998,10.062204146621582,2836.4435546875,97.09882812500018
2023-03-30 17:30:32.759,2739.3447265625,683.0960083007812,3659.400100708008,6.300000190734863,3600,0.8,73.9000015258789,6.835257053375244,23,727,3,0,0,10.318917274475098,123.87864685058594,7633,1,0.24785921549999998,10.071058058975098,2838.09150390625,98.74677734375018
2023-03-30 17:30:34.767,2739.3447265625,683.0960083007812,3658.2000732421875,6.300000190734863,3600,0.8,73.9000015258789,6.835257053375244,23,729,3,0,0,10.336624145507812,123.9119873046875,7635,1,0.2485433263,10.088080819207812,2844.133984375,104.78925781250018
2023-03-30 17:30:36.779,2740.742919921875,684.9207763671875,3658.7999725341797,6.400000095367432,3600,0.8,74.10000610351562,6.862590789794922,23,729,3,0,0,10.327771186828613,123.94532775878906,7637,1,0.2485433263,10.079227860528613,2839.739453125,98.99653320312518
2023-03-30 17:30:38.778,2740.742919921875,685.529052734375,3662.4000549316406,6.400000095367432,3600,0.8,74.19999694824219,6.8383684158325195,23,731,3,0,0,10.327771186828613,123.97866821289062,7639,1,0.2492354883,10.078535698528613,2836.4435546875,95.70063476562518
2023-03-30 17:30:40.817,2740.742919921875,686.1373901367188,3657.5999450683594,6.300000190734863,3600,0.8,74.19999694824219,6.71414041519165,23,730,3,0,0,10.363184928894043,124.01200866699219,7641,1,0.2488914253,10.114293503594043,2851.27509765625,110.53217773437518
2023-03-30 17:30:42.818,2740.742919921875,687.3538208007812,3659.400100708008,6.400000095367432,3600,0.8,74.19999694824219,6.76569938659668,23,734,3,0,0,10.336624145507812,124.04534912109375,7643,1,0.2502676981,10.086356447407812,2840.28876953125,99.54584960937518
2023-03-30 17:30:44.827,2739.3447265625,687.962158203125,3658.2000732421875,6.400000095367432,3600,0.8,74.19999694824219,6.7414751052856445,23,732,3,0,0,10.336624145507812,124.07868957519531,7645,1,0.24957553609999997,10.087048609407812,2841.38740234375,102.04267578125018
2023-03-30 17:30:46.834,2740.742919921875,688.5704345703125,3661.2000274658203,6.300000190734863,3600,0.8,74.19999694824219,6.617252349853516,23,725,3,0,0,10.318917274475098,124.11203002929688,7647,1,0.2471670535,10.071750220975098,2833.69697265625,92.95405273437518
2023-03-30 17:30:48.845,2742.1416015625,689.7869873046875,3660.599899291992,6.300000190734863,3600,0.8,74.19999694824219,6.568804740905762,23,730,3,0,0,10.345477104187012,124.14537048339844,7649,1,0.2488914253,10.096585678887012,2840.8380859375,98.69648437500018
2023-03-30 17:30:50.851,2743.539794921875,690.395263671875,3660.599899291992,6.400000095367432,3600,0.8,74.30000305175781,6.644725799560547,23,733,3,0,0,10.354331016540527,124.1787109375,7651,1,0.24991959909999997,10.104411417440527,2843.0353515625,99.49555664062518
2023-03-30 17:30:52.853,2743.539794921875,691.0035400390625,3661.2000274658203,6.300000190734863,3600,0.8,74.19999694824219,6.520833969116211,23,728,3,0,0,10.345477104187012,124.21205139160156,7653,1,0.2481992633,10.097277840887012,2840.28876953125,96.74897460937518
2023-03-30 17:30:54.865,2742.1416015625,692.2201538085938,3658.2000732421875,6.300000190734863,3600,0.8,74.30000305175781,6.473049640655518,23,731,3,0,0,10.354331016540527,124.24539184570312,7655,1,0.2492354883,10.105095528240527,2844.68330078125,102.54169921875018
2023-03-30 17:30:56.864,2743.539794921875,692.2201538085938,3661.2000274658203,6.400000095367432,3600,0.8,74.4000015258789,6.573049545288086,23,731,3,0,0,10.345477104187012,124.27873229980469,7657,1,0.2492354883,10.096241615887012,2839.19013671875,95.65034179687518
2023-03-30 17:30:58.884,2743.539794921875,693.4366455078125,3660.599899291992,6.400000095367432,3600,0.8,74.4000015258789,6.525266647338867,23,730,3,0,0,10.363184928894043,124.31207275390625,7659,1,0.2488914253,10.114293503594043,2844.68330078125,101.14350585937518
2023-03-30 17:31:00.888,2743.539794921875,694.044921875,3659.400100708008,6.300000190734863,3600,0.8,74.30000305175781,6.401375770568848,23,730,3,0,0,10.363184928894043,124.34541320800781,7661,1,0.2488914253,10.114293503594043,2845.2326171875,101.69282226562518
2023-03-30 17:31:02.900,2744.9384765625,694.6531372070312,3655.1998901367188,6.300000190734863,3600,0.8,74.30000305175781,6.377486228942871,23,727,3,0,0,10.345477104187012,124.37875366210938,7663,1,0.24785921549999998,10.097617888687012,2843.58466796875,98.64619140625018
2023-03-30 17:31:04.920,2746.33642578125,694.044921875,3656.399917602539,6.300000190734863,3600,0.8,74.4000015258789,6.401375770568848,23,729,3,0,0,10.372037887573242,124.41209411621094,7665,1,0.2485433263,10.123494561273242,2850.72578125,104.38935546875018
2023-03-30 17:31:06.920,2746.33642578125,695.2615356445312,3660.599899291992,6.300000190734863,3600,0.8,74.4000015258789,6.35359001159668,23,728,3,0,0,10.354331016540527,124.4454345703125,7667,1,0.2481992633,10.106131753240527,2840.8380859375,94.50166015625018
2023-03-30 17:31:08.931,2746.33642578125,695.2615356445312,3655.1998901367188,6.300000190734863,3600,0.8,74.4000015258789,6.35359001159668,23,730,3,0,0,10.372037887573242,124.47877502441406,7669,1,0.2488914253,10.123146462273242,2850.72578125,104.38935546875018
2023-03-30 17:31:10.940,2746.33642578125,695.2615356445312,3662.999954223633,6.300000190734863,3600,0.8,74.4000015258789,6.35359001159668,23,731,3,0,0,10.389744758605957,124.51211547851562,7671,1,0.2492354883,10.140509270305957,2849.6271484375,103.29072265625018
2023-03-30 17:31:12.951,2746.33642578125,696.47802734375,3658.7999725341797,6.199999809265137,3600,0.8,74.5,6.205810070037842,23,731,3,0,0,10.372037887573242,124.54545593261719,7673,1,0.2492354883,10.122802399273242,2846.88056640625,100.54414062500018
2023-03-30 17:31:14.950,2746.33642578125,697.0863037109375,3660.0,6.199999809265137,3600,0.8,74.4000015258789,6.181918144226074,23,731,3,0,0,10.372037887573242,124.57879638671875,7675,1,0.2492354883,10.122802399273242,2845.78193359375,99.44550781250018
2023-03-30 17:31:16.971,2747.734619140625,697.0863037109375,3661.2000274658203,6.199999809265137,3600,0.8,74.5,6.181918144226074,23,729,3,0,0,10.380891799926758,124.61213684082031,7677,1,0.2485433263,10.132348473626758,2847.4298828125,99.69526367187518
2023-03-30 17:31:18.986,2747.734619140625,697.0863037109375,3659.400100708008,6.199999809265137,3600,0.8,74.5,6.181918144226074,23,731,3,0,0,10.380891799926758,124.64547729492188,7679,1,0.2492354883,10.131656311626758,2849.07783203125,101.34321289062518
2023-03-30 17:31:20.985,2747.734619140625,698.3028564453125,3664.199981689453,6.099999904632568,3600,0.8,74.5,6.034134864807129,23,732,3,0,0,10.416305541992188,124.67881774902344,7681,1,0.24957553609999997,10.166730005892187,2855.1203125,107.38569335937518
2023-03-30 17:31:23.006,2747.734619140625,698.9111328125,3660.0,6.099999904632568,3600,0.8,74.5,6.010241985321045,23,727,3,0,0,10.380891799926758,124.712158203125,7683,1,0.24785921549999998,10.133032584426758,2847.97919921875,100.24458007812518
2023-03-30 17:31:25.001,2749.133056640625,698.9111328125,3656.399917602539,6.099999904632568,3600,0.8,74.5,6.010241985321045,23,729,3,0,0,10.398598670959473,124.74549865722656,7685,1,0.2485433263,10.150055344659473,2856.2189453125,107.08588867187518
2023-03-30 17:31:27.021,2750.53173828125,700.1277465820312,3658.7999725341797,5.999999523162842,3600,0.8,74.5,5.8624587059021,23,732,3,0,0,10.389744758605957,124.77883911132812,7687,1,0.24957553609999997,10.140169222505957,2850.72578125,100.19404296875018
2023-03-30 17:31:29.041,2751.929931640625,700.1277465820312,3658.2000732421875,5.999999523162842,3600,0.8,74.4000015258789,5.8624587059021,23,725,3,0,0,10.389744758605957,124.81217956542969,7689,1,0.2471670535,10.142577705105957,2851.8244140625,99.89448242187518
2023-03-30 17:31:31.036,2750.53173828125,701.34423828125,3660.599899291992,5.999999523162842,3600,0.8,74.30000305175781,5.814675331115723,23,730,3,0,0,10.380891799926758,124.84552001953125,7691,1,0.2488914253,10.132000374626758,2845.78193359375,95.25019531250018
2023-03-30 17:31:33.056,2753.328125,701.34423828125,3658.7999725341797,5.999999523162842,3600,0.8,74.4000015258789,5.814675331115723,23,729,3,0,0,10.389744758605957,124.87886047363281,7693,1,0.2485433263,10.141201432305957,2850.17646484375,96.84833984375018
2023-03-30 17:31:35.075,2753.328125,701.34423828125,3661.2000274658203,5.999999523162842,3600,0.8,74.5,5.814675331115723,23,730,3,0,0,10.407451629638672,124.91220092773438,7695,1,0.2488914253,10.158560204338672,2853.47236328125,100.14423828125018
2023-03-30 17:31:37.075,2754.726318359375,702.560791015625,3657.5999450683594,5.899999618530273,3600,0.8,74.5,5.666891574859619,23,729,3,0,0,10.398598670959473,124.94554138183594,7697,1,0.2485433263,10.150055344659473,2853.47236328125,98.74604492187518
2023-03-30 17:31:39.092,2754.726318359375,702.560791015625,3660.599899291992,5.899999618530273,3600,0.8,74.4000015258789,5.666891574859619,23,727,3,0,0,10.407451629638672,124.9788818359375,7699,1,0.24785921549999998,10.159592414138672,2853.47236328125,98.74604492187518
2023-03-30 17:31:41.092,2756.124755859375,702.560791015625,3660.0,5.799999237060547,3600,0.8,74.5999984741211,5.566891670227051,23,730,3,0,0,10.416305541992188,125.01222229003906,7701,1,0.2488914253,10.167414116692187,2856.2189453125,100.09418945312518
2023-03-30 17:31:43.111,2756.124755859375,703.1691284179688,3660.599899291992,5.799999237060547,3600,0.8,74.5,5.542998790740967,23,733,3,0,0,10.407451629638672,125.04556274414062,7703,1,0.24991959909999997,10.157532030538672,2852.37373046875,96.24897460937518
2023-03-30 17:31:45.111,2756.124755859375,703.77734375,3660.0,5.69999885559082,3600,0.8,74.5,5.419110298156738,23,733,3,0,0,10.416305541992188,125.07890319824219,7705,1,0.24991959909999997,10.166385942892187,2855.66962890625,99.54487304687518
2023-03-30 17:31:47.122,2757.523193359375,703.77734375,3659.400100708008,5.69999885559082,3600,0.8,74.5,5.419110298156738,23,729,3,0,0,10.425159454345703,125.11224365234375,7707,1,0.2485433263,10.176616128045703,2858.96552734375,101.44233398437518
2023-03-30 17:31:49.142,2758.921630859375,705.6021118164062,3660.0,5.69999885559082,3600,0.8,74.5,5.347898483276367,23,731,3,0,0,10.407451629638672,125.14558410644531,7709,1,0.2492354883,10.158216141338672,2851.8244140625,92.90278320312518
2023-03-30 17:31:51.140,2758.921630859375,704.3856201171875,3659.400100708008,5.599998950958252,3600,0.8,74.5,5.295217514038086,23,734,3,0,0,10.425159454345703,125.17892456054688,7711,1,0.2502676981,10.174891756245703,2858.4162109375,99.49458007812518
2023-03-30 17:31:53.162,2758.921630859375,705.6021118164062,3661.2000274658203,5.599998950958252,3600,0.8,74.5,5.247898101806641,23,730,3,0,0,10.434012413024902,125.21226501464844,7713,1,0.2488914253,10.185120987724902,2859.51484375,100.59321289062518
2023-03-30 17:31:55.179,2760.320068359375,705.6021118164062,3663.600082397461,5.599998950958252,3600,0.8,74.5,5.247898101806641,23,730,3,0,0,10.425159454345703,125.24560546875,7715,1,0.2488914253,10.176268029045703,2854.57099609375,94.25092773437518
2023-03-30 17:31:57.177,2761.718017578125,705.6021118164062,3658.2000732421875,5.500000953674316,3600,0.8,74.4000015258789,5.147900104522705,23,729,3,0,0,10.434012413024902,125.27894592285156,7717,1,0.2485433263,10.185469086724902,2861.712109375,99.99409179687518
2023-03-30 17:31:59.196,2761.718017578125,705.6021118164062,3658.2000732421875,5.40000057220459,3600,0.8,74.4000015258789,5.0478997230529785,23,729,3,0,0,10.434012413024902,125.31228637695312,7719,1,0.2485433263,10.185469086724902,2861.712109375,99.99409179687518
2023-03-30 17:32:01.192,2761.718017578125,706.8187255859375,3658.2000732421875,5.40000057220459,3600,0.8,74.5,5.0007734298706055,23,730,3,0,0,10.442865371704102,125.34562683105469,7721,1,0.2488914253,10.193973946404101,2863.909375,102.19135742187518
2023-03-30 17:32:03.212,2761.718017578125,706.2105102539062,3661.2000274658203,5.40000057220459,3600,0.8,74.5,5.024333477020264,23,727,3,0,0,10.434012413024902,125.37896728515625,7723,1,0.24785921549999998,10.186153197524902,2859.51484375,97.79682617187518
2023-03-30 17:32:05.212,2761.718017578125,706.2105102539062,3657.000045776367,5.3000006675720215,3600,0.8,74.5,4.924333572387695,23,729,3,0,0,10.442865371704102,125.41230773925781,7725,1,0.2485433263,10.194322045404101,2865.55732421875,103.83930664062518
2023-03-30 17:32:07.230,2763.11669921875,706.2105102539062,3657.000045776367,5.200000286102295,3600,0.8,74.4000015258789,4.824333190917969,23,733,3,0,0,10.442865371704102,125.44564819335938,7727,1,0.24991959909999997,10.192945772604102,2865.0080078125,101.89130859375018
2023-03-30 17:32:09.229,2763.11669921875,706.2105102539062,3660.599899291992,5.200000286102295,3600,0.8,74.5,4.824333190917969,23,729,3,0,0,10.451719284057617,125.47898864746094,7729,1,0.2485433263,10.203175957757617,2865.0080078125,101.89130859375018
2023-03-30 17:32:11.248,2764.514892578125,706.2105102539062,3658.7999725341797,5.100000381469727,3600,0.8,74.5,4.724332809448242,23,734,3,0,0,10.460573196411133,125.5123291015625,7731,1,0.2502676981,10.210305498311133,2868.85322265625,104.33833007812518
2023-03-30 17:32:13.248,2765.91357421875,705.6021118164062,3660.599899291992,5.100000381469727,3600,0.8,74.4000015258789,4.747899532318115,23,734,3,0,0,10.442865371704102,125.54566955566406,7733,1,0.2502676981,10.192597673604102,2862.26142578125,96.34785156250018
2023-03-30 17:32:15.265,2763.11669921875,704.993896484375,3658.7999725341797,5.0,3600,0.8,74.4000015258789,4.671459197998047,23,734,3,0,0,10.451719284057617,125.57901000976562,7735,1,0.2502676981,10.201451585957617,2866.65595703125,103.53925781250018
2023-03-30 17:32:17.265,2764.514892578125,704.993896484375,3661.2000274658203,5.0,3600,0.8,74.4000015258789,4.671459197998047,23,735,3,0,0,10.434012413024902,125.61235046386719,7737,1,0.2506117611,10.183400651924902,2858.96552734375,94.45063476562518
2023-03-30 17:32:19.278,2764.514892578125,704.993896484375,3660.599899291992,5.0,3600,0.8,74.4000015258789,4.671459197998047,23,735,3,0,0,10.442865371704102,125.64569091796875,7739,1,0.2506117611,10.192253610604102,2862.26142578125,97.74653320312518
2023-03-30 17:32:21.297,2764.514892578125,704.993896484375,3660.599899291992,4.899999618530273,3600,0.8,74.4000015258789,4.57145881652832,23,730,3,0,0,10.442865371704102,125.67903137207031,7741,1,0.2488914253,10.193973946404101,2862.8107421875,98.29584960937518
2023-03-30 17:32:23.298,2764.514892578125,704.993896484375,3658.7999725341797,4.899999618530273,3600,0.8,74.4000015258789,4.57145881652832,23,729,3,0,0,10.442865371704102,125.71237182617188,7743,1,0.2485433263,10.194322045404101,2864.45869140625,99.94379882812518
2023-03-30 17:32:25.315,2764.514892578125,704.993896484375,3657.5999450683594,4.799999713897705,3600,0.8,74.4000015258789,4.471458911895752,23,730,3,0,0,10.434012413024902,125.74571228027344,7745,1,0.2488914253,10.185120987724902,2862.8107421875,98.29584960937518
2023-03-30 17:32:27.316,2763.11669921875,704.3856201171875,3660.0,4.799999713897705,3600,0.8,74.4000015258789,4.495218276977539,23,732,3,0,0,10.416305541992188,125.779052734375,7747,1,0.24957553609999997,10.166730005892187,2855.1203125,92.00361328125018
2023-03-30 17:32:29.334,2763.11669921875,704.3856201171875,3659.400100708008,4.799999713897705,3600,0.8,74.4000015258789,4.495218276977539,23,726,3,0,0,10.434012413024902,125.81239318847656,7749,1,0.2475151525,10.186497260524902,2861.712109375,98.59541015625018
2023-03-30 17:32:31.330,2763.11669921875,704.3856201171875,3658.2000732421875,4.799999713897705,3600,0.8,74.30000305175781,4.495218276977539,23,730,3,0,0,10.442865371704102,125.84573364257812,7751,1,0.2488914253,10.193973946404101,2865.0080078125,101.89130859375018
2023-03-30 17:32:33.345,2763.11669921875,704.3856201171875,3661.7999267578125,4.6999993324279785,3600,0.8,74.4000015258789,4.3952178955078125,23,726,3,0,0,10.425159454345703,125.87907409667969,7754,1,0.2475151525,10.177644301845703,2857.317578125,94.20087890625018
2023-03-30 17:32:35.352,2763.11669921875,704.3856201171875,3662.999954223633,4.6999993324279785,3600,0.8,74.4000015258789,4.3952178955078125,23,727,3,0,0,10.451719284057617,125.91241455078125,7756,1,0.24785921549999998,10.203860068557617,2863.909375,100.79267578125018
2023-03-30 17:32:37.364,2763.11669921875,704.3856201171875,3660.0,4.6999993324279785,3600,0.8,74.30000305175781,4.3952178955078125,23,730,3,0,0,10.434012413024902,125.94575500488281,7758,1,0.2488914253,10.185120987724902,2861.16279296875,98.04609375000018
2023-03-30 17:32:39.363,2763.11669921875,704.3856201171875,3657.000045776367,4.6999993324279785,3600,0.8,74.30000305175781,4.3952178955078125,23,727,3,0,0,10.425159454345703,125.97909545898438,7760,1,0.24785921549999998,10.177300238845703,2861.16279296875,98.04609375000018
2023-03-30 17:32:41.384,2761.718017578125,703.77734375,3662.999954223633,4.6999993324279785,3600,0.8,74.4000015258789,4.4191107749938965,23,735,3,0,0,10.442865371704102,126.01243591308594,7762,1,0.2506117611,10.192253610604102,2860.6134765625,98.89545898437518
2023-03-30 17:32:43.401,2763.11669921875,703.77734375,3655.800018310547,4.6999993324279785,3600,0.8,74.30000305175781,4.4191107749938965,23,727,3,0,0,10.434012413024902,126.0457763671875,7764,1,0.24785921549999998,10.186153197524902,2865.0080078125,101.89130859375018
2023-03-30 17:32:45.402,2761.718017578125,703.77734375,3662.4000549316406,4.6999993324279785,3600,0.8,74.30000305175781,4.4191107749938965,23,729,3,0,0,10.416305541992188,126.07911682128906,7766,1,0.2485433263,10.167762215692187,2854.0216796875,92.30366210937518
2023-03-30 17:32:47.412,2763.11669921875,704.3856201171875,3658.2000732421875,4.6999993324279785,3600,0.8,74.30000305175781,4.3952178955078125,23,728,3,0,0,10.416305541992188,126.11245727539062,7768,1,0.2481992633,10.168106278692187,2857.317578125,94.20087890625018
2023-03-30 17:32:49.420,2761.718017578125,703.77734375,3660.599899291992,4.6999993324279785,3600,0.8,74.19999694824219,4.4191107749938965,23,735,3,0,0,10.425159454345703,126.14579772949219,7770,1,0.2506117611,10.174547693245703,2857.317578125,95.59956054687518
2023-03-30 17:32:51.437,2760.320068359375,704.3856201171875,3661.2000274658203,4.6999993324279785,3600,0.8,74.19999694824219,4.3952178955078125,23,726,3,0,0,10.434012413024902,126.17913818359375,7772,1,0.2475151525,10.186497260524902,2860.06416015625,99.74409179687518
2023-03-30 17:32:53.431,2760.320068359375,703.77734375,3662.4000549316406,4.6999993324279785,3600,0.8,74.10000610351562,4.4191107749938965,23,733,3,0,0,10.416305541992188,126.21247863769531,7774,1,0.24991959909999997,10.166385942892187,2853.47236328125,93.15229492187518
2023-03-30 17:32:55.447,2760.320068359375,704.3856201171875,3658.7999725341797,4.6999993324279785,3600,0.8,74.19999694824219,4.3952178955078125,23,730,3,0,0,10.434012413024902,126.24581909179688,7776,1,0.2488914253,10.185120987724902,2861.712109375,101.39204101562518
2023-03-30 17:32:57.454,2760.320068359375,703.77734375,3660.599899291992,4.59999942779541,3600,0.8,74.19999694824219,4.31911039352417,23,727,3,0,0,10.416305541992188,126.27915954589844,7778,1,0.24785921549999998,10.168446326492187,2855.66962890625,95.34956054687518
2023-03-30 17:32:59.466,2760.320068359375,704.3856201171875,3660.0,4.59999942779541,3600,0.8,74.19999694824219,4.295217514038086,23,728,3,0,0,10.425159454345703,126.3125,7780,1,0.2481992633,10.176960191045703,2858.4162109375,98.09614257812518
2023-03-30 17:33:01.471,2760.320068359375,704.3856201171875,3664.199981689453,4.59999942779541,3600,0.8,74.19999694824219,4.295217514038086,23,730,3,0,0,10.416305541992188,126.34584045410156,7782,1,0.2488914253,10.167414116692187,2851.8244140625,91.50434570312518
2023-03-30 17:33:03.489,2760.320068359375,703.77734375,3662.4000549316406,4.59999942779541,3600,0.8,74.10000610351562,4.31911039352417,23,736,3,0,0,10.407451629638672,126.37918090820312,7784,1,0.2509518089,10.156499820738672,2850.72578125,90.40571289062518
2023-03-30 17:33:05.490,2757.523193359375,703.77734375,3661.2000274658203,4.59999942779541,3600,0.8,74.10000610351562,4.31911039352417,23,729,3,0,0,10.425159454345703,126.41252136230469,7786,1,0.2485433263,10.176616128045703,2857.317578125,99.79438476562518
2023-03-30 17:33:07.505,2761.718017578125,703.77734375,3663.600082397461,4.59999942779541,3600,0.8,74.10000610351562,4.31911039352417,23,729,3,0,0,10.416305541992188,126.44586181640625,7788,1,0.2485433263,10.167762215692187,2852.923046875,91.20502929687518
2023-03-30 17:33:09.517,2760.320068359375,703.77734375,3662.4000549316406,4.59999942779541,3600,0.8,73.9000015258789,4.31911039352417,23,732,3,0,0,10.416305541992188,126.47920227050781,7790,1,0.24957553609999997,10.166730005892187,2853.47236328125,93.15229492187518
2023-03-30 17:33:11.517,2761.718017578125,704.3856201171875,3658.7999725341797,4.59999942779541,3600,0.8,74.19999694824219,4.295217514038086,23,730,3,0,0,10.434012413024902,126.51254272460938,7792,1,0.2488914253,10.185120987724902,2861.712109375,99.99409179687518
2023-03-30 17:33:13.537,2760.320068359375,703.77734375,3662.999954223633,4.59999942779541,3600,0.8,74.0,4.31911039352417,23,727,3,0,0,10.434012413024902,126.54588317871094,7794,1,0.24785921549999998,10.186153197524902,2858.96552734375,98.64545898437518
2023-03-30 17:33:15.557,2757.523193359375,703.1691284179688,3663.600082397461,4.59999942779541,3600,0.8,74.10000610351562,4.34299898147583,23,728,3,0,0,10.416305541992188,126.5792236328125,7796,1,0.2481992633,10.168106278692187,2853.47236328125,95.94916992187518
2023-03-30 17:33:17.555,2760.320068359375,703.1691284179688,3657.000045776367,4.59999942779541,3600,0.8,74.0,4.34299898147583,23,731,3,0,0,10.416305541992188,126.61256408691406,7798,1,0.2492354883,10.167070053692187,2858.4162109375,98.09614257812518
2023-03-30 17:33:19.573,2757.523193359375,703.1691284179688,3665.9999084472656,4.59999942779541,3600,0.8,74.10000610351562,4.34299898147583,23,729,3,0,0,10.407451629638672,126.64590454101562,7800,1,0.2485433263,10.158908303338672,2848.528515625,91.00532226562518
2023-03-30 17:33:21.574,2757.523193359375,703.1691284179688,3659.400100708008,4.59999942779541,3600,0.8,74.10000610351562,4.34299898147583,23,728,3,0,0,10.407451629638672,126.67924499511719,7802,1,0.2481992633,10.159252366338672,2854.0216796875,96.49848632812518
2023-03-30 17:33:23.591,2758.921630859375,702.560791015625,3661.7999267578125,4.59999942779541,3600,0.8,74.0,4.366891860961914,23,729,3,0,0,10.416305541992188,126.71258544921875,7804,1,0.2485433263,10.167762215692187,2855.1203125,96.19868164062518
2023-03-30 17:33:25.589,2758.921630859375,702.560791015625,3662.4000549316406,4.59999942779541,3600,0.8,74.10000610351562,4.366891860961914,23,729,3,0,0,10.407451629638672,126.7625961303711,7806,1,0.2485433263,10.158908303338672,2851.8244140625,92.90278320312518
2023-03-30 17:33:27.607,2757.523193359375,702.560791015625,3658.7999725341797,4.59999942779541,3600,0.8,73.9000015258789,4.366891860961914,23,723,3,0,0,10.389744758605957,126.79593658447266,7808,1,0.24648294269999999,10.143261815905957,2850.17646484375,92.65327148437518
2023-03-30 17:33:29.607,2758.921630859375,702.560791015625,3660.0,4.59999942779541,3600,0.8,74.0,4.366891860961914,23,730,3,0,0,10.389744758605957,126.82927703857422,7810,1,0.2488914253,10.140853333305957,2848.528515625,89.60688476562518
2023-03-30 17:33:31.625,2758.921630859375,701.9525146484375,3660.599899291992,4.59999942779541,3600,0.8,74.0,4.39078426361084,23,730,3,0,0,10.398598670959473,126.86261749267578,7812,1,0.2488914253,10.149707245659473,2850.72578125,91.80415039062518
2023-03-30 17:33:33.619,2758.921630859375,701.9525146484375,3660.0,4.59999942779541,3600,0.8,73.9000015258789,4.39078426361084,23,733,3,0,0,10.425159454345703,126.89595794677734,7814,1,0.24991959909999997,10.175239855245703,2858.96552734375,100.04389648437518
2023-03-30 17:33:35.639,2758.921630859375,701.9525146484375,3658.7999725341797,4.59999942779541,3600,0.8,73.9000015258789,4.39078426361084,23,726,3,0,0,10.407451629638672,126.9292984008789,7816,1,0.2475151525,10.159936477138672,2855.66962890625,96.74799804687518
2023-03-30 17:33:37.638,2758.921630859375,702.560791015625,3660.0,4.6999993324279785,3600,0.8,73.9000015258789,4.466891765594482,23,730,3,0,0,10.407451629638672,126.96263885498047,7818,1,0.2488914253,10.158560204338672,2854.0216796875,95.10004882812518
2023-03-30 17:33:39.658,2758.921630859375,702.560791015625,3656.399917602539,4.6999993324279785,3600,0.8,73.9000015258789,4.466891765594482,23,729,3,0,0,10.407451629638672,126.99597930908203,7820,1,0.2485433263,10.158908303338672,2856.76826171875,97.84663085937518
2023-03-30 17:33:41.676,2760.320068359375,702.560791015625,3661.2000274658203,4.6999993324279785,3600,0.8,73.9000015258789,4.466891765594482,23,731,3,0,0,10.407451629638672,127.0293197631836,7822,1,0.2492354883,10.158216141338672,2852.37373046875,92.05366210937518
2023-03-30 17:33:43.676,2760.320068359375,702.560791015625,3660.599899291992,4.6999993324279785,3600,0.8,73.9000015258789,4.466891765594482,23,729,3,0,0,10.416305541992188,127.06266021728516,7824,1,0.2485433263,10.167762215692187,2856.2189453125,95.89887695312518
2023-03-30 17:33:45.695,2760.320068359375,702.560791015625,3660.0,4.6999993324279785,3600,0.8,73.80000305175781,4.466891765594482,23,730,3,0,0,10.416305541992188,127.09600067138672,7826,1,0.2488914253,10.167414116692187,2856.2189453125,95.89887695312518
2023-03-30 17:33:47.695,2761.718017578125,701.9525146484375,3654.5999908447266,4.6999993324279785,3600,0.8,73.80000305175781,4.490784645080566,23,731,3,0,0,10.407451629638672,127.12934112548828,7828,1,0.2492354883,10.158216141338672,2858.4162109375,96.69819335937518
2023-03-30 17:33:51.408,2763.11669921875,702.560791015625,3661.7999267578125,4.6999993324279785,3600,0.8,73.9000015258789,4.466891765594482,23,725,3,0,0,10.425159454345703,127.17935180664062,7832,1,0.2471670535,10.177992400845703,2858.4162109375,95.29951171875018
2023-03-30 17:33:53.420,2763.11669921875,701.9525146484375,3663.600082397461,4.6999993324279785,3600,0.8,73.80000305175781,4.490784645080566,23,726,3,0,0,10.425159454345703,127.21269226074219,7834,1,0.2475151525,10.177644301845703,2856.76826171875,93.65156250000018
2023-03-30 17:33:55.441,2763.11669921875,702.560791015625,3661.7999267578125,4.6999993324279785,3600,0.8,73.9000015258789,4.466891765594482,23,733,3,0,0,10.416305541992188,127.24603271484375,7836,1,0.24991959909999997,10.166385942892187,2854.57099609375,91.45429687500018
2023-03-30 17:33:57.440,2763.11669921875,703.1691284179688,3661.2000274658203,4.6999993324279785,3600,0.8,73.69999694824219,4.442998886108398,23,731,3,0,0,10.407451629638672,127.27937316894531,7838,1,0.2492354883,10.158216141338672,2852.37373046875,89.25703125000018
2023-03-30 17:33:59.459,2763.11669921875,702.560791015625,3657.5999450683594,4.6999993324279785,3600,0.8,73.69999694824219,4.466891765594482,23,737,3,0,0,10.434012413024902,127.31271362304688,7840,1,0.2512958719,10.182716541124902,2863.36005859375,100.24335937500018
2023-03-30 17:34:01.458,2764.514892578125,701.9525146484375,3657.5999450683594,4.6999993324279785,3600,0.8,73.9000015258789,4.490784645080566,23,734,3,0,0,10.416305541992188,127.34605407714844,7842,1,0.2502676981,10.166037843892187,2858.4162109375,93.90131835937518
2023-03-30 17:34:03.475,2764.514892578125,701.34423828125,3655.800018310547,4.6999993324279785,3600,0.8,73.80000305175781,4.514675140380859,23,726,3,0,0,10.407451629638672,127.37939453125,7844,1,0.2475151525,10.159936477138672,2858.4162109375,93.90131835937518
2023-03-30 17:34:05.477,2764.514892578125,701.34423828125,3660.0,4.6999993324279785,3600,0.8,73.80000305175781,4.514675140380859,23,734,3,0,0,10.407451629638672,127.41273498535156,7846,1,0.2502676981,10.157183931538672,2854.0216796875,89.50678710937518
2023-03-30 17:34:07.492,2765.91357421875,701.34423828125,3660.0,4.6999993324279785,3600,0.8,73.80000305175781,4.514675140380859,23,733,3,0,0,10.416305541992188,127.44607543945312,7848,1,0.24991959909999997,10.166385942892187,2856.76826171875,90.85468750000018
2023-03-30 17:34:09.492,2765.91357421875,700.7359008789062,3662.4000549316406,4.6999993324279785,3600,0.8,73.80000305175781,4.538569927215576,23,729,3,0,0,10.425159454345703,127.47941589355469,7850,1,0.2485433263,10.176616128045703,2858.4162109375,92.50263671875018
2023-03-30 17:34:11.513,2764.514892578125,700.7359008789062,3662.4000549316406,4.6999993324279785,3600,0.8,73.80000305175781,4.538569927215576,23,730,3,0,0,10.416305541992188,127.51275634765625,7852,1,0.2488914253,10.167414116692187,2855.1203125,90.60541992187518
2023-03-30 17:34:13.522,2765.91357421875,700.7359008789062,3663.600082397461,4.6999993324279785,3600,0.8,73.69999694824219,4.538569927215576,23,723,3,0,0,10.407451629638672,127.54609680175781,7854,1,0.24648294269999999,10.160968686938672,2852.37373046875,86.46015625000018
2023-03-30 17:34:15.547,2765.91357421875,700.7359008789062,3660.0,4.6999993324279785,3600,0.8,73.80000305175781,4.538569927215576,23,731,3,0,0,10.425159454345703,127.57943725585938,7856,1,0.2492354883,10.175923966045703,2860.06416015625,94.15058593750018
2023-03-30 17:34:17.547,2765.91357421875,700.7359008789062,3657.5999450683594,4.6999993324279785,3600,0.8,73.69999694824219,4.538569927215576,23,730,3,0,0,10.434012413024902,127.61277770996094,7858,1,0.2488914253,10.185120987724902,2865.0080078125,99.09443359375018
2023-03-30 17:34:19.556,2764.514892578125,700.7359008789062,3661.2000274658203,4.6999993324279785,3600,0.8,73.69999694824219,4.538569927215576,23,729,3,0,0,10.416305541992188,127.6461181640625,7860,1,0.2485433263,10.167762215692187,2856.2189453125,91.70405273437518
2023-03-30 17:34:21.563,2765.91357421875,700.7359008789062,3661.2000274658203,4.6999993324279785,3600,0.8,73.80000305175781,4.538569927215576,23,730,3,0,0,10.407451629638672,127.67945861816406,7862,1,0.2488914253,10.158560204338672,2853.47236328125,87.55878906250018
2023-03-30 17:34:23.575,2765.91357421875,701.34423828125,3660.599899291992,4.799999713897705,3600,0.8,73.80000305175781,4.614675521850586,23,731,3,0,0,10.425159454345703,127.71279907226562,7864,1,0.2492354883,10.175923966045703,2858.96552734375,93.05195312500018
2023-03-30 17:34:25.582,2765.91357421875,700.7359008789062,3657.5999450683594,4.799999713897705,3600,0.8,73.69999694824219,4.638570308685303,23,729,3,0,0,10.425159454345703,127.74613952636719,7866,1,0.2485433263,10.176616128045703,2862.26142578125,96.34785156250018
2023-03-30 17:34:27.599,2765.91357421875,701.34423828125,3661.2000274658203,4.799999713897705,3600,0.8,73.69999694824219,4.614675521850586,23,732,3,0,0,10.425159454345703,127.79615020751953,7868,1,0.24957553609999997,10.175583918245703,2858.4162109375,92.50263671875018
2023-03-30 17:34:29.598,2765.91357421875,700.7359008789062,3661.2000274658203,4.799999713897705,3600,0.8,73.69999694824219,4.638570308685303,23,733,3,0,0,10.407451629638672,127.8294906616211,7870,1,0.24991959909999997,10.157532030538672,2853.47236328125,87.55878906250018
2023-03-30 17:34:31.609,2765.91357421875,701.34423828125,3655.800018310547,4.799999713897705,3600,0.8,73.80000305175781,4.614675521850586,23,728,3,0,0,10.425159454345703,127.86283111572266,7872,1,0.2481992633,10.176960191045703,2863.909375,97.99580078125018
2023-03-30 17:34:33.633,2765.91357421875,701.34423828125,3659.400100708008,4.799999713897705,3600,0.8,73.69999694824219,4.614675521850586,23,728,3,0,0,10.416305541992188,127.89617156982422,7874,1,0.2481992633,10.168106278692187,2857.86689453125,91.95332031250018
2023-03-30 17:34:35.631,2765.91357421875,700.7359008789062,3660.599899291992,4.799999713897705,3600,0.8,73.80000305175781,4.638570308685303,23,729,3,0,0,10.398598670959473,127.92951202392578,7876,1,0.2485433263,10.150055344659473,2851.8244140625,85.91083984375018
2023-03-30 17:34:37.649,2765.91357421875,701.34423828125,3660.599899291992,4.799999713897705,3600,0.8,73.69999694824219,4.614675521850586,23,735,3,0,0,10.425159454345703,127.96285247802734,7878,1,0.2506117611,10.174547693245703,2858.96552734375,93.05195312500018
2023-03-30 17:34:39.651,2764.514892578125,700.7359008789062,3659.400100708008,4.799999713897705,3600,0.8,73.69999694824219,4.638570308685303,23,733,3,0,0,10.416305541992188,127.9961929321289,7880,1,0.24991959909999997,10.166385942892187,2857.86689453125,93.35200195312518
2023-03-30 17:34:41.661,2764.514892578125,700.7359008789062,3658.2000732421875,4.799999713897705,3600,0.8,73.5999984741211,4.638570308685303,23,729,3,0,0,10.416305541992188,128.02952575683594,7882,1,0.2485433263,10.167762215692187,2858.96552734375,94.45063476562518
2023-03-30 17:34:43.668,2765.91357421875,700.7359008789062,3660.0,4.799999713897705,3600,0.8,73.69999694824219,4.638570308685303,23,729,3,0,0,10.416305541992188,128.06285095214844,7884,1,0.2485433263,10.167762215692187,2857.317578125,91.40400390625018
2023-03-30 17:34:45.678,2764.514892578125,700.7359008789062,3658.7999725341797,4.799999713897705,3600,0.8,73.69999694824219,4.638570308685303,23,727,3,0,0,10.416305541992188,128.09617614746094,7886,1,0.24785921549999998,10.168446326492187,2858.96552734375,94.45063476562518
2023-03-30 17:34:47.686,2763.11669921875,700.1277465820312,3660.0,4.799999713897705,3600,0.8,73.80000305175781,4.662458419799805,23,727,3,0,0,10.416305541992188,128.12950134277344,7888,1,0.24785921549999998,10.168446326492187,2857.86689453125,94.75019531250018
2023-03-30 17:34:49.701,2763.11669921875,700.1277465820312,3660.599899291992,4.899999618530273,3600,0.8,73.69999694824219,4.762458801269531,23,732,3,0,0,10.416305541992188,128.16282653808594,7890,1,0.24957553609999997,10.166730005892187,2857.317578125,94.20087890625018
2023-03-30 17:34:51.720,2764.514892578125,699.5194091796875,3654.0000915527344,4.899999618530273,3600,0.8,73.5999984741211,4.786351680755615,23,727,3,0,0,10.407451629638672,128.19615173339844,7892,1,0.24785921549999998,10.159592414138672,2860.6134765625,96.09858398437518
2023-03-30 17:34:53.720,2763.11669921875,699.5194091796875,3662.4000549316406,4.899999618530273,3600,0.8,73.80000305175781,4.786351680755615,23,730,3,0,0,10.416305541992188,128.22947692871094,7894,1,0.2488914253,10.167414116692187,2856.2189453125,93.10224609375018
2023-03-30 17:34:55.736,2763.11669921875,699.5194091796875,3663.600082397461,4.899999618530273,3600,0.8,73.69999694824219,4.786351680755615,23,736,3,0,0,10.407451629638672,128.26280212402344,7896,1,0.2509518089,10.156499820738672,2851.8244140625,88.70771484375018
2023-03-30 17:34:57.738,2761.718017578125,699.5194091796875,3661.2000274658203,4.899999618530273,3600,0.8,73.69999694824219,4.786351680755615,23,729,3,0,0,10.398598670959473,128.29612731933594,7898,1,0.2485433263,10.150055344659473,2851.8244140625,90.10639648437518
2023-03-30 17:34:59.754,2763.11669921875,699.5194091796875,3660.599899291992,5.0,3600,0.8,73.69999694824219,4.886351585388184,23,731,3,0,0,10.407451629638672,128.32945251464844,7900,1,0.2492354883,10.158216141338672,2854.57099609375,91.45429687500018
2023-03-30 17:35:01.754,2761.718017578125,699.5194091796875,3661.2000274658203,5.0,3600,0.8,73.69999694824219,4.886351585388184,23,729,3,0,0,10.398598670959473,128.36277770996094,7902,1,0.2485433263,10.150055344659473,2851.8244140625,90.10639648437518
2023-03-30 17:35:03.771,2761.718017578125,698.9111328125,3655.800018310547,5.0,3600,0.8,73.80000305175781,4.910242080688477,23,733,3,0,0,10.398598670959473,128.39610290527344,7904,1,0.24991959909999997,10.148679071859473,2856.2189453125,94.50092773437518
2023-03-30 17:35:05.772,2760.320068359375,698.9111328125,3661.2000274658203,5.0,3600,0.8,73.69999694824219,4.910242080688477,23,734,3,0,0,10.407451629638672,128.42942810058594,7906,1,0.2502676981,10.157183931538672,2854.0216796875,93.70161132812518
2023-03-30 17:35:07.789,2761.718017578125,698.9111328125,3658.2000732421875,5.0,3600,0.8,73.69999694824219,4.910242080688477,23,729,3,0,0,10.398598670959473,128.46275329589844,7908,1,0.2485433263,10.150055344659473,2854.57099609375,92.85297851562518
2023-03-30 17:35:09.788,2760.320068359375,698.9111328125,3656.399917602539,5.100000381469727,3600,0.8,73.69999694824219,5.010242462158203,23,729,3,0,0,10.398598670959473,128.49607849121094,7910,1,0.2485433263,10.150055344659473,2856.2189453125,95.89887695312518
2023-03-30 17:35:11.806,2761.718017578125,698.9111328125,3660.0,5.100000381469727,3600,0.8,73.69999694824219,5.010242462158203,23,729,3,0,0,10.398598670959473,128.52940368652344,7912,1,0.2485433263,10.150055344659473,2852.923046875,91.20502929687518
2023-03-30 17:35:13.807,2761.718017578125,698.9111328125,3660.599899291992,5.100000381469727,3600,0.8,73.80000305175781,5.010242462158203,23,730,3,0,0,10.416305541992188,128.56272888183594,7914,1,0.2488914253,10.167414116692187,2857.86689453125,96.14887695312518
2023-03-30 17:35:15.825,2761.718017578125,699.5194091796875,3657.5999450683594,5.100000381469727,3600,0.8,73.69999694824219,4.98635196685791,23,733,3,0,0,10.416305541992188,128.59605407714844,7916,1,0.24991959909999997,10.166385942892187,2860.06416015625,98.34614257812518
2023-03-30 17:35:17.824,2761.718017578125,699.5194091796875,3660.0,5.100000381469727,3600,0.8,73.69999694824219,4.98635196685791,23,734,3,0,0,10.398598670959473,128.62937927246094,7918,1,0.2502676981,10.148330972859473,2852.37373046875,90.65571289062518
2023-03-30 17:35:19.835,2763.11669921875,698.9111328125,3660.599899291992,5.100000381469727,3600,0.8,73.80000305175781,5.010242462158203,23,729,3,0,0,10.434012413024902,128.66270446777344,7920,1,0.2485433263,10.185469086724902,2863.36005859375,100.24335937500018
2023-03-30 17:35:21.842,2763.11669921875,699.5194091796875,3663.600082397461,5.100000381469727,3600,0.8,73.69999694824219,4.98635196685791,23,728,3,0,0,10.389744758605957,128.69602966308594,7922,1,0.2481992633,10.141545495305957,2846.88056640625,83.76386718750018
2023-03-30 17:35:23.854,2760.320068359375,700.1277465820312,3658.2000732421875,5.100000381469727,3600,0.8,73.5999984741211,4.962459087371826,23,732,3,0,0,10.407451629638672,128.72935485839844,7924,1,0.24957553609999997,10.157876093538672,2856.2189453125,95.89887695312518
2023-03-30 17:35:25.859,2763.11669921875,699.5194091796875,3660.0,5.100000381469727,3600,0.8,73.69999694824219,4.98635196685791,23,729,3,0,0,10.416305541992188,128.76268005371094,7926,1,0.2485433263,10.167762215692187,2858.4162109375,95.29951171875018
2023-03-30 17:35:27.871,2765.91357421875,700.1277465820312,3658.2000732421875,5.100000381469727,3600,0.8,73.69999694824219,4.962459087371826,23,729,3,0,0,10.416305541992188,128.79600524902344,7928,1,0.2485433263,10.167762215692187,2859.51484375,93.60126953125018
2023-03-30 17:35:29.871,2765.91357421875,700.1277465820312,3657.5999450683594,5.200000286102295,3600,0.8,73.5999984741211,5.062459468841553,23,730,3,0,0,10.425159454345703,128.82933044433594,7930,1,0.2488914253,10.176268029045703,2862.8107421875,96.89716796875018
2023-03-30 17:35:31.891,2764.514892578125,700.1277465820312,3660.599899291992,5.200000286102295,3600,0.8,73.5999984741211,5.062459468841553,23,731,3,0,0,10.407451629638672,128.86265563964844,7932,1,0.2492354883,10.158216141338672,2854.57099609375,90.05610351562518
2023-03-30 17:35:33.910,2765.91357421875,700.1277465820312,3660.599899291992,5.100000381469727,3600,0.8,73.69999694824219,4.962459087371826,23,735,3,0,0,10.434012413024902,128.89598083496094,7934,1,0.2506117611,10.183400651924902,2862.26142578125,96.34785156250018
2023-03-30 17:35:35.912,2765.91357421875,699.5194091796875,3660.0,5.200000286102295,3600,0.8,73.9000015258789,5.0863518714904785,23,728,3,0,0,10.389744758605957,128.92930603027344,7936,1,0.2481992633,10.141545495305957,2850.17646484375,84.26289062500018
2023-03-30 17:35:37.921,2765.91357421875,699.5194091796875,3661.7999267578125,5.200000286102295,3600,0.8,73.80000305175781,5.0863518714904785,23,735,3,0,0,10.434012413024902,128.96263122558594,7938,1,0.2506117611,10.183400651924902,2861.712109375,95.79853515625018
2023-03-30 17:35:39.929,2765.91357421875,699.5194091796875,3661.2000274658203,5.200000286102295,3600,0.8,73.69999694824219,5.0863518714904785,23,730,3,0,0,10.425159454345703,128.99595642089844,7940,1,0.2488914253,10.176268029045703,2859.51484375,93.60126953125018
2023-03-30 17:35:41.941,2767.3115234375,700.1277465820312,3657.000045776367,5.200000286102295,3600,0.8,73.80000305175781,5.062459468841553,23,723,3,0,0,10.407451629638672,129.02928161621094,7942,1,0.24648294269999999,10.160968686938672,2858.4162109375,91.10468750000018
2023-03-30 17:35:43.939,2767.3115234375,699.5194091796875,3662.4000549316406,5.200000286102295,3600,0.8,73.69999694824219,5.0863518714904785,23,730,3,0,0,10.425159454345703,129.06260681152344,7944,1,0.2488914253,10.176268029045703,2858.4162109375,91.10468750000018
2023-03-30 17:35:45.959,2767.3115234375,700.1277465820312,3657.5999450683594,5.200000286102295,3600,0.8,73.80000305175781,5.062459468841553,23,729,3,0,0,10.407451629638672,129.09593200683594,7946,1,0.2485433263,10.158908303338672,2857.317578125,90.00605468750018
2023-03-30 17:35:47.957,2767.3115234375,700.7359008789062,3660.599899291992,5.200000286102295,3600,0.8,73.80000305175781,5.038570880889893,23,730,3,0,0,10.416305541992188,129.12925720214844,7948,1,0.2488914253,10.167414116692187,2856.76826171875,89.45673828125018
2023-03-30 17:35:49.977,2765.91357421875,700.7359008789062,3661.2000274658203,5.200000286102295,3600,0.8,73.69999694824219,5.038570880889893,23,726,3,0,0,10.416305541992188,129.16258239746094,7950,1,0.2475151525,10.168790389492187,2856.76826171875,90.85468750000018
2023-03-30 17:35:51.997,2768.709716796875,700.7359008789062,3658.7999725341797,5.200000286102295,3600,0.8,73.80000305175781,5.038570880889893,23,727,3,0,0,10.416305541992188,129.19590759277344,7952,1,0.24785921549999998,10.168446326492187,2858.96552734375,90.25581054687518
2023-03-30 17:35:53.000,2768.709716796875,700.1277465820312,3659.400100708008,5.200000286102295,3600,0.8,73.80000305175781,5.062459468841553,23,733,3,0,0,10.416305541992188,129.2125701904297,7953,1,0.24991959909999997,10.166385942892187,2857.86689453125,89.15717773437518
2023-03-30 17:35:55.000,2767.3115234375,700.7359008789062,3661.2000274658203,5.200000286102295,3600,0.8,73.80000305175781,5.038570880889893,23,727,3,0,0,10.425159454345703,129.2458953857422,7955,1,0.24785921549999998,10.177300238845703,2859.51484375,92.20332031250018
2023-03-30 17:35:57.000,2768.709716796875,700.7359008789062,3658.7999725341797,5.200000286102295,3600,0.8,73.9000015258789,5.038570880889893,23,730,3,0,0,10.434012413024902,129.2792205810547,7957,1,0.2488914253,10.185120987724902,2863.909375,95.19965820312518
2023-03-30 17:35:59.002,2768.709716796875,700.1277465820312,3655.800018310547,5.200000286102295,3600,0.8,73.9000015258789,5.062459468841553,23,727,3,0,0,10.425159454345703,129.3125457763672,7959,1,0.24785921549999998,10.177300238845703,2864.45869140625,95.74897460937518
2023-03-30 17:36:01.023,2767.3115234375,700.1277465820312,3661.2000274658203,5.200000286102295,3600,0.8,73.9000015258789,5.062459468841553,23,736,3,0,0,10.442865371704102,129.3458709716797,7961,1,0.2509518089,10.191913562804102,2864.45869140625,97.14716796875018
2023-03-30 17:36:03.051,2768.709716796875,700.1277465820312,3664.199981689453,5.200000286102295,3600,0.8,73.9000015258789,5.062459468841553,23,722,3,0,0,10.425159454345703,129.3791961669922,7963,1,0.2461388797,10.179020574645703,2857.86689453125,89.15717773437518
2023-03-30 17:36:05.057,2768.709716796875,700.1277465820312,3664.199981689453,5.200000286102295,3600,0.8,73.9000015258789,5.062459468841553,23,733,3,0,0,10.425159454345703,129.4125213623047,7965,1,0.24991959909999997,10.175239855245703,2856.2189453125,87.50922851562518
2023-03-30 17:36:07.073,2768.709716796875,700.1277465820312,3662.999954223633,5.200000286102295,3600,0.8,73.9000015258789,5.062459468841553,23,728,3,0,0,10.425159454345703,129.4458465576172,7967,1,0.2481992633,10.176960191045703,2857.86689453125,89.15717773437518
2023-03-30 17:36:09.089,2770.108154296875,700.1277465820312,3658.7999725341797,5.200000286102295,3600,0.8,74.0,5.062459468841553,23,732,3,0,0,10.434012413024902,129.4791717529297,7969,1,0.24957553609999997,10.184436876924902,2863.909375,93.80122070312518
2023-03-30 17:36:11.089,2768.709716796875,700.1277465820312,3655.1998901367188,5.200000286102295,3600,0.8,73.9000015258789,5.062459468841553,23,729,3,0,0,10.416305541992188,129.5124969482422,7971,1,0.2485433263,10.167762215692187,2862.26142578125,93.55170898437518
2023-03-30 17:36:13.107,2770.108154296875,700.7359008789062,3660.599899291992,5.200000286102295,3600,0.8,73.9000015258789,5.038570880889893,23,730,3,0,0,10.442865371704102,129.5458221435547,7973,1,0.2488914253,10.193973946404101,2865.0080078125,94.89985351562518
2023-03-30 17:36:15.107,2768.709716796875,700.7359008789062,3662.4000549316406,5.200000286102295,3600,0.8,73.9000015258789,5.038570880889893,23,731,3,0,0,10.416305541992188,129.5791473388672,7975,1,0.2492354883,10.167070053692187,2855.1203125,86.41059570312518
2023-03-30 17:36:17.125,2770.108154296875,700.7359008789062,3658.7999725341797,5.200000286102295,3600,0.8,73.9000015258789,5.038570880889893,23,732,3,0,0,10.434012413024902,129.6124725341797,7977,1,0.24957553609999997,10.184436876924902,2863.909375,93.80122070312518
2023-03-30 17:36:19.122,2770.108154296875,700.7359008789062,3661.7999267578125,5.200000286102295,3600,0.8,73.9000015258789,5.038570880889893,23,729,3,0,0,10.434012413024902,129.6457977294922,7979,1,0.2485433263,10.185469086724902,2861.16279296875,91.05463867187518
2023-03-30 17:36:21.128,2770.108154296875,700.7359008789062,3660.599899291992,5.200000286102295,3600,0.8,74.0,5.038570880889893,23,726,3,0,0,10.398598670959473,129.6791229248047,7981,1,0.2475151525,10.151083518459473,2851.8244140625,81.71625976562518
2023-03-30 17:36:23.140,2767.3115234375,700.1277465820312,3662.4000549316406,5.200000286102295,3600,0.8,73.9000015258789,5.062459468841553,23,728,3,0,0,10.434012413024902,129.7124481201172,7983,1,0.2481992633,10.185813149724902,2861.16279296875,93.85126953125018
2023-03-30 17:36:25.160,2768.709716796875,700.7359008789062,3660.599899291992,5.200000286102295,3600,0.8,74.0,5.038570880889893,23,728,3,0,0,10.425159454345703,129.7457733154297,7985,1,0.2481992633,10.176960191045703,2860.06416015625,91.35444335937518
2023-03-30 17:36:27.156,2770.108154296875,701.34423828125,3660.599899291992,5.200000286102295,3600,0.8,73.9000015258789,5.014676094055176,23,726,3,0,0,10.416305541992188,129.7790985107422,7987,1,0.2475151525,10.168790389492187,2856.76826171875,86.66010742187518
2023-03-30 17:36:29.161,2768.709716796875,700.7359008789062,3657.5999450683594,5.200000286102295,3600,0.8,73.9000015258789,5.038570880889893,23,727,3,0,0,10.416305541992188,129.8124237060547,7989,1,0.24785921549999998,10.168446326492187,2860.06416015625,91.35444335937518
2023-03-30 17:36:31.173,2768.709716796875,701.34423828125,3664.199981689453,5.200000286102295,3600,0.8,73.80000305175781,5.014676094055176,23,734,3,0,0,10.425159454345703,129.8457489013672,7991,1,0.2502676981,10.174891756245703,2855.66962890625,86.95991210937518
