,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-03-30 17:36:33.172,2770.108154296875,700.7359008789062,3655.800018310547,5.200000286102295,3600,0.8,74.0,5.038570880889893,23,727,3,0,0,10.425159454345703,129.8790740966797,7993,1,0.24785921549999998,10.177300238845703,2863.909375,93.80122070312518
2023-03-30 17:36:35.195,2768.709716796875,700.7359008789062,3660.0,5.200000286102295,3600,0.8,74.0,5.038570880889893,23,731,3,0,0,10.425159454345703,129.9123992919922,7995,1,0.2492354883,10.175923966045703,2860.06416015625,91.35444335937518
2023-03-30 17:36:37.196,2770.108154296875,700.7359008789062,3659.400100708008,5.3000006675720215,3600,0.8,73.9000015258789,5.138570785522461,23,731,3,0,0,10.407451629638672,129.9457244873047,7997,1,0.2492354883,10.158216141338672,2855.1203125,85.01215820312518
2023-03-30 17:36:39.206,2768.709716796875,700.7359008789062,3660.599899291992,5.200000286102295,3600,0.8,74.0,5.038570880889893,23,733,3,0,0,10.434012413024902,129.9790496826172,7999,1,0.24991959909999997,10.184092813924902,2861.712109375,93.00239257812518
2023-03-30 17:36:41.214,2768.709716796875,700.7359008789062,3658.7999725341797,5.200000286102295,3600,0.8,73.9000015258789,5.038570880889893,23,730,3,0,0,10.407451629638672,130.0123748779297,8001,1,0.2488914253,10.158560204338672,2855.66962890625,86.95991210937518
2023-03-30 17:36:43.230,2768.709716796875,700.7359008789062,3659.400100708008,5.3000006675720215,3600,0.8,74.0,5.138570785522461,23,730,3,0,0,10.425159454345703,130.0457000732422,8003,1,0.2488914253,10.176268029045703,2860.6134765625,91.90375976562518
2023-03-30 17:36:45.230,2768.709716796875,700.7359008789062,3655.1998901367188,5.3000006675720215,3600,0.8,74.0,5.138570785522461,23,727,3,0,0,10.407451629638672,130.0790252685547,8005,1,0.24785921549999998,10.159592414138672,2858.96552734375,90.25581054687518
2023-03-30 17:36:47.242,2768.709716796875,700.7359008789062,3662.4000549316406,5.3000006675720215,3600,0.8,74.0,5.138570785522461,23,729,3,0,0,10.407451629638672,130.1123504638672,8007,1,0.2485433263,10.158908303338672,2852.923046875,84.21333007812518
2023-03-30 17:36:49.248,2768.709716796875,701.34423828125,3658.2000732421875,5.3000006675720215,3600,0.8,74.0,5.114675998687744,23,735,3,0,0,10.425159454345703,130.1456756591797,8009,1,0.2506117611,10.174547693245703,2860.6134765625,91.90375976562518
2023-03-30 17:36:51.259,2770.108154296875,700.7359008789062,3662.4000549316406,5.3000006675720215,3600,0.8,74.0,5.138570785522461,23,726,3,0,0,10.425159454345703,130.1790008544922,8011,1,0.2475151525,10.177644301845703,2858.4162109375,88.30805664062518
2023-03-30 17:36:53.259,2768.709716796875,700.7359008789062,3661.7999267578125,5.3000006675720215,3600,0.8,74.0,5.138570785522461,23,730,3,0,0,10.425159454345703,130.2123260498047,8013,1,0.2488914253,10.176268029045703,2858.4162109375,89.70649414062518
2023-03-30 17:36:55.279,2768.709716796875,700.7359008789062,3661.2000274658203,5.3000006675720215,3600,0.8,73.80000305175781,5.138570785522461,23,732,3,0,0,10.425159454345703,130.2456512451172,8015,1,0.24957553609999997,10.175583918245703,2858.96552734375,90.25581054687518
2023-03-30 17:36:57.298,2768.709716796875,700.1277465820312,3658.2000732421875,5.3000006675720215,3600,0.8,74.0,5.162459373474121,23,730,3,0,0,10.416305541992188,130.2789764404297,8017,1,0.2488914253,10.167414116692187,2859.51484375,90.80512695312518
2023-03-30 17:36:59.299,2770.108154296875,700.7359008789062,3659.400100708008,5.3000006675720215,3600,0.8,74.10000610351562,5.138570785522461,23,730,3,0,0,10.425159454345703,130.3123016357422,8019,1,0.2488914253,10.176268029045703,2860.6134765625,90.50532226562518
2023-03-30 17:37:01.313,2768.709716796875,700.1277465820312,3659.400100708008,5.3000006675720215,3600,0.8,74.0,5.162459373474121,23,729,3,0,0,10.434012413024902,130.3456268310547,8021,1,0.2485433263,10.185469086724902,2863.909375,95.19965820312518
2023-03-30 17:37:03.331,2768.709716796875,700.1277465820312,3658.2000732421875,5.3000006675720215,3600,0.8,73.9000015258789,5.162459373474121,23,726,3,0,0,10.407451629638672,130.3789520263672,8023,1,0.2475151525,10.159936477138672,2857.317578125,88.60786132812518
2023-03-30 17:37:05.348,2767.3115234375,700.1277465820312,3661.2000274658203,5.3000006675720215,3600,0.8,74.10000610351562,5.162459373474121,23,731,3,0,0,10.416305541992188,130.4122772216797,8026,1,0.2492354883,10.167070053692187,2856.76826171875,89.45673828125018
2023-03-30 17:37:07.350,2767.3115234375,698.9111328125,3660.0,5.3000006675720215,3600,0.8,74.10000610351562,5.210242748260498,23,731,3,0,0,10.416305541992188,130.4456024169922,8028,1,0.2492354883,10.167070053692187,2858.4162109375,91.10468750000018
2023-03-30 17:37:09.360,2767.3115234375,700.1277465820312,3659.400100708008,5.3000006675720215,3600,0.8,74.0,5.162459373474121,23,729,3,0,0,10.416305541992188,130.4789276123047,8030,1,0.2485433263,10.167762215692187,2858.4162109375,91.10468750000018
2023-03-30 17:37:11.368,2768.709716796875,700.1277465820312,3661.2000274658203,5.3000006675720215,3600,0.8,74.10000610351562,5.162459373474121,23,731,3,0,0,10.407451629638672,130.5122528076172,8032,1,0.2492354883,10.158216141338672,2854.0216796875,85.31196289062518
2023-03-30 17:37:13.385,2767.3115234375,700.1277465820312,3660.0,5.3000006675720215,3600,0.8,74.10000610351562,5.162459373474121,23,729,3,0,0,10.407451629638672,130.5455780029297,8034,1,0.2485433263,10.158908303338672,2855.1203125,87.80878906250018
2023-03-30 17:37:15.384,2768.709716796875,700.1277465820312,3660.599899291992,5.3000006675720215,3600,0.8,74.10000610351562,5.162459373474121,23,730,3,0,0,10.434012413024902,130.5789031982422,8036,1,0.2488914253,10.185120987724902,2862.8107421875,94.10102539062518
2023-03-30 17:37:17.402,2765.91357421875,700.1277465820312,3658.2000732421875,5.3000006675720215,3600,0.8,74.10000610351562,5.162459373474121,23,726,3,0,0,10.407451629638672,130.6122283935547,8038,1,0.2475151525,10.159936477138672,2857.317578125,91.40400390625018
2023-03-30 17:37:19.402,2767.3115234375,699.5194091796875,3662.4000549316406,5.3000006675720215,3600,0.8,74.10000610351562,5.186352252960205,23,734,3,0,0,10.425159454345703,130.6455535888672,8040,1,0.2502676981,10.174891756245703,2858.4162109375,91.10468750000018
2023-03-30 17:37:21.412,2767.3115234375,699.5194091796875,3660.599899291992,5.3000006675720215,3600,0.8,73.9000015258789,5.186352252960205,23,729,3,0,0,10.434012413024902,130.6788787841797,8042,1,0.2485433263,10.185469086724902,2862.8107421875,95.49921875000018
2023-03-30 17:37:23.420,2768.709716796875,700.1277465820312,3658.7999725341797,5.3000006675720215,3600,0.8,74.0,5.162459373474121,23,728,3,0,0,10.407451629638672,130.7122039794922,8044,1,0.2481992633,10.159252366338672,2856.2189453125,87.50922851562518
2023-03-30 17:37:25.432,2765.91357421875,700.1277465820312,3664.199981689453,5.3000006675720215,3600,0.8,74.0,5.162459373474121,23,731,3,0,0,10.416305541992188,130.7455291748047,8046,1,0.2492354883,10.167070053692187,2854.0216796875,88.10810546875018
2023-03-30 17:37:27.454,2767.3115234375,700.1277465820312,3659.400100708008,5.3000006675720215,3600,0.8,74.10000610351562,5.162459373474121,23,732,3,0,0,10.407451629638672,130.7788543701172,8048,1,0.24957553609999997,10.157876093538672,2855.1203125,87.80878906250018
2023-03-30 17:37:29.451,2765.91357421875,700.1277465820312,3660.599899291992,5.3000006675720215,3600,0.8,74.10000610351562,5.162459373474121,23,730,3,0,0,10.425159454345703,130.8121795654297,8050,1,0.2488914253,10.176268029045703,2860.06416015625,94.15058593750018
2023-03-30 17:37:31.454,2767.3115234375,700.1277465820312,3664.199981689453,5.3000006675720215,3600,0.8,74.10000610351562,5.162459373474121,23,732,3,0,0,10.416305541992188,130.8455047607422,8052,1,0.24957553609999997,10.166730005892187,2854.0216796875,86.71015625000018
2023-03-30 17:37:33.466,2767.3115234375,700.1277465820312,3662.4000549316406,5.3000006675720215,3600,0.8,74.0,5.162459373474121,23,730,3,0,0,10.398598670959473,130.8788299560547,8054,1,0.2488914253,10.149707245659473,2850.17646484375,82.86494140625018
2023-03-30 17:37:35.472,2767.3115234375,700.7359008789062,3660.0,5.3000006675720215,3600,0.8,74.10000610351562,5.138570785522461,23,726,3,0,0,10.425159454345703,130.9121551513672,8056,1,0.2475151525,10.177644301845703,2860.6134765625,93.30195312500018
2023-03-30 17:37:37.483,2765.91357421875,700.1277465820312,3660.0,5.3000006675720215,3600,0.8,74.0,5.162459373474121,23,731,3,0,0,10.407451629638672,130.9454803466797,8058,1,0.2492354883,10.158216141338672,2855.1203125,89.20673828125018
2023-03-30 17:37:39.521,2767.3115234375,700.1277465820312,3659.400100708008,5.3000006675720215,3600,0.8,74.10000610351562,5.162459373474121,23,729,3,0,0,10.416305541992188,130.9788055419922,8060,1,0.2485433263,10.167762215692187,2858.4162109375,91.10468750000018
2023-03-30 17:37:41.516,2767.3115234375,700.1277465820312,3659.400100708008,5.3000006675720215,3600,0.8,74.10000610351562,5.162459373474121,23,736,3,0,0,10.434012413024902,131.0121307373047,8062,1,0.2509518089,10.183060604124902,2862.8107421875,95.49921875000018
2023-03-30 17:37:43.540,2767.3115234375,700.7359008789062,3659.400100708008,5.3000006675720215,3600,0.8,74.10000610351562,5.138570785522461,23,728,3,0,0,10.416305541992188,131.0454559326172,8064,1,0.2481992633,10.168106278692187,2858.4162109375,91.10468750000018
2023-03-30 17:37:45.540,2767.3115234375,700.7359008789062,3657.5999450683594,5.3000006675720215,3600,0.8,74.10000610351562,5.138570785522461,23,725,3,0,0,10.434012413024902,131.0787811279297,8066,1,0.2471670535,10.186845359524902,2865.55732421875,98.24580078125018
2023-03-30 17:37:47.555,2767.3115234375,700.7359008789062,3661.2000274658203,5.3000006675720215,3600,0.8,74.10000610351562,5.138570785522461,23,731,3,0,0,10.407451629638672,131.1121063232422,8068,1,0.2492354883,10.158216141338672,2853.47236328125,86.16083984375018
2023-03-30 17:37:49.555,2767.3115234375,700.1277465820312,3658.2000732421875,5.3000006675720215,3600,0.8,74.10000610351562,5.162459373474121,23,731,3,0,0,10.416305541992188,131.1454315185547,8070,1,0.2492354883,10.167070053692187,2858.96552734375,91.65400390625018
2023-03-30 17:37:51.574,2765.91357421875,700.7359008789062,3660.599899291992,5.3000006675720215,3600,0.8,74.10000610351562,5.138570785522461,23,734,3,0,0,10.416305541992188,131.1787567138672,8072,1,0.2502676981,10.166037843892187,2856.2189453125,90.30537109375018
2023-03-30 17:37:53.569,2767.3115234375,700.1277465820312,3662.4000549316406,5.3000006675720215,3600,0.8,74.0,5.162459373474121,23,733,3,0,0,10.442865371704102,131.22874450683594,8074,1,0.24991959909999997,10.192945772604102,2863.36005859375,96.04853515625018
2023-03-30 17:37:55.590,2767.3115234375,699.5194091796875,3655.800018310547,5.3000006675720215,3600,0.8,74.19999694824219,5.186352252960205,23,734,3,0,0,10.425159454345703,131.26206970214844,8076,1,0.2502676981,10.174891756245703,2863.909375,96.59785156250018
2023-03-30 17:37:57.608,2765.91357421875,699.5194091796875,3658.7999725341797,5.3000006675720215,3600,0.8,74.0,5.186352252960205,23,725,3,0,0,10.416305541992188,131.29539489746094,8078,1,0.2471670535,10.169138488492187,2859.51484375,93.60126953125018
2023-03-30 17:37:59.606,2767.3115234375,699.5194091796875,3661.7999267578125,5.3000006675720215,3600,0.8,74.10000610351562,5.186352252960205,23,730,3,0,0,10.407451629638672,131.32872009277344,8080,1,0.2488914253,10.158560204338672,2854.0216796875,86.71015625000018
2023-03-30 17:38:01.609,2767.3115234375,698.9111328125,3659.400100708008,5.3000006675720215,3600,0.8,74.19999694824219,5.210242748260498,23,729,3,0,0,10.407451629638672,131.36204528808594,8082,1,0.2485433263,10.158908303338672,2856.2189453125,88.90742187500018
2023-03-30 17:38:03.626,2765.91357421875,698.9111328125,3661.2000274658203,5.3000006675720215,3600,0.8,74.19999694824219,5.210242748260498,23,730,3,0,0,10.425159454345703,131.39537048339844,8084,1,0.2488914253,10.176268029045703,2860.06416015625,94.15058593750018
2023-03-30 17:38:05.623,2767.3115234375,698.9111328125,3661.7999267578125,5.3000006675720215,3600,0.8,74.10000610351562,5.210242748260498,23,732,3,0,0,10.434012413024902,131.42869567871094,8086,1,0.24957553609999997,10.184436876924902,2862.26142578125,94.94990234375018
2023-03-30 17:38:07.625,2767.3115234375,698.9111328125,3658.2000732421875,5.3000006675720215,3600,0.8,74.19999694824219,5.210242748260498,23,730,3,0,0,10.407451629638672,131.46202087402344,8088,1,0.2488914253,10.158560204338672,2857.317578125,90.00605468750018
2023-03-30 17:38:09.644,2767.3115234375,698.9111328125,3658.2000732421875,5.3000006675720215,3600,0.8,74.10000610351562,5.210242748260498,23,731,3,0,0,10.425159454345703,131.49534606933594,8090,1,0.2492354883,10.175923966045703,2862.8107421875,95.49921875000018
2023-03-30 17:38:11.643,2767.3115234375,699.5194091796875,3659.400100708008,5.3000006675720215,3600,0.8,74.19999694824219,5.186352252960205,23,730,3,0,0,10.425159454345703,131.52867126464844,8092,1,0.2488914253,10.176268029045703,2861.16279296875,93.85126953125018
2023-03-30 17:38:13.661,2768.709716796875,700.1277465820312,3658.7999725341797,5.3000006675720215,3600,0.8,74.19999694824219,5.162459373474121,23,730,3,0,0,10.416305541992188,131.56199645996094,8094,1,0.2488914253,10.167414116692187,2858.96552734375,90.25581054687518
2023-03-30 17:38:15.661,2768.709716796875,700.1277465820312,3662.999954223633,5.3000006675720215,3600,0.8,74.19999694824219,5.162459373474121,23,729,3,0,0,10.425159454345703,131.59532165527344,8096,1,0.2485433263,10.176616128045703,2857.86689453125,89.15717773437518
2023-03-30 17:38:17.679,2768.709716796875,700.7359008789062,3659.400100708008,5.3000006675720215,3600,0.8,74.19999694824219,5.138570785522461,23,733,3,0,0,10.416305541992188,131.62864685058594,8098,1,0.24991959909999997,10.166385942892187,2857.86689453125,89.15717773437518
2023-03-30 17:38:19.680,2768.709716796875,700.1277465820312,3663.600082397461,5.3000006675720215,3600,0.8,74.10000610351562,5.162459373474121,23,723,3,0,0,10.407451629638672,131.66197204589844,8100,1,0.24648294269999999,10.160968686938672,2852.923046875,84.21333007812518
2023-03-30 17:38:21.697,2768.709716796875,700.1277465820312,3659.400100708008,5.3000006675720215,3600,0.8,74.19999694824219,5.162459373474121,23,728,3,0,0,10.416305541992188,131.69529724121094,8102,1,0.2481992633,10.168106278692187,2858.4162109375,89.70649414062518
2023-03-30 17:38:23.696,2768.709716796875,700.1277465820312,3657.5999450683594,5.3000006675720215,3600,0.8,74.19999694824219,5.162459373474121,23,732,3,0,0,10.434012413024902,131.72862243652344,8104,1,0.24957553609999997,10.184436876924902,2865.0080078125,96.29829101562518
2023-03-30 17:38:25.708,2768.709716796875,700.1277465820312,3659.400100708008,5.3000006675720215,3600,0.8,74.19999694824219,5.162459373474121,23,726,3,0,0,10.434012413024902,131.76194763183594,8106,1,0.2475151525,10.186497260524902,2863.909375,95.19965820312518
2023-03-30 17:38:27.715,2767.3115234375,700.7359008789062,3660.599899291992,5.3000006675720215,3600,0.8,74.19999694824219,5.138570785522461,23,730,3,0,0,10.416305541992188,131.79527282714844,8108,1,0.2488914253,10.167414116692187,2856.76826171875,89.45673828125018
2023-03-30 17:38:29.732,2768.709716796875,700.7359008789062,3660.599899291992,5.200000286102295,3600,0.8,74.19999694824219,5.038570880889893,23,728,3,0,0,10.407451629638672,131.82859802246094,8110,1,0.2481992633,10.159252366338672,2854.57099609375,85.86127929687518
2023-03-30 17:38:34.276,2770.108154296875,700.7359008789062,3657.000045776367,5.3000006675720215,3600,0.8,74.19999694824219,5.138570785522461,23,734,3,0,0,10.416305541992188,131.89524841308594,8114,1,0.2502676981,10.166037843892187,2859.51484375,89.40668945312518
2023-03-30 17:38:36.309,2770.108154296875,700.7359008789062,3657.5999450683594,5.3000006675720215,3600,0.8,74.19999694824219,5.138570785522461,23,725,3,0,0,10.434012413024902,131.92857360839844,8116,1,0.2471670535,10.186845359524902,2865.55732421875,95.44916992187518
2023-03-30 17:38:38.321,2770.108154296875,700.7359008789062,3661.7999267578125,5.3000006675720215,3600,0.8,74.10000610351562,5.138570785522461,23,730,3,0,0,10.425159454345703,131.96189880371094,8118,1,0.2488914253,10.176268029045703,2858.4162109375,88.30805664062518
2023-03-30 17:38:40.321,2770.108154296875,700.1277465820312,3660.599899291992,5.3000006675720215,3600,0.8,74.19999694824219,5.162459373474121,23,725,3,0,0,10.434012413024902,131.99522399902344,8120,1,0.2471670535,10.186845359524902,2863.36005859375,93.25190429687518
2023-03-30 17:38:42.339,2768.709716796875,700.7359008789062,3658.7999725341797,5.3000006675720215,3600,0.8,74.19999694824219,5.138570785522461,23,732,3,0,0,10.434012413024902,132.02854919433594,8123,1,0.24957553609999997,10.184436876924902,2863.909375,95.19965820312518
2023-03-30 17:38:44.339,2771.506591796875,700.7359008789062,3659.400100708008,5.3000006675720215,3600,0.8,74.10000610351562,5.138570785522461,23,735,3,0,0,10.416305541992188,132.06187438964844,8125,1,0.2506117611,10.165693780892187,2857.317578125,85.81098632812518
2023-03-30 17:38:46.359,2770.108154296875,700.1277465820312,3660.599899291992,5.3000006675720215,3600,0.8,74.0,5.162459373474121,23,728,3,0,0,10.434012413024902,132.09519958496094,8127,1,0.2481992633,10.185813149724902,2862.8107421875,92.70258789062518
2023-03-30 17:38:48.357,2770.108154296875,699.5194091796875,3659.400100708008,5.3000006675720215,3600,0.8,74.19999694824219,5.186352252960205,23,728,3,0,0,10.434012413024902,132.12852478027344,8129,1,0.2481992633,10.185813149724902,2864.45869140625,94.35053710937518
2023-03-30 17:38:50.377,2770.108154296875,699.5194091796875,3659.400100708008,5.3000006675720215,3600,0.8,74.19999694824219,5.186352252960205,23,732,3,0,0,10.425159454345703,132.16184997558594,8131,1,0.24957553609999997,10.175583918245703,2861.16279296875,91.05463867187518
2023-03-30 17:38:52.394,2770.108154296875,699.5194091796875,3663.600082397461,5.3000006675720215,3600,0.8,74.10000610351562,5.186352252960205,23,732,3,0,0,10.434012413024902,132.19517517089844,8133,1,0.24957553609999997,10.184436876924902,2860.06416015625,89.95600585937518
2023-03-30 17:38:54.395,2770.108154296875,700.1277465820312,3660.0,5.3000006675720215,3600,0.8,74.19999694824219,5.162459373474121,23,730,3,0,0,10.425159454345703,132.22850036621094,8135,1,0.2488914253,10.176268029045703,2860.6134765625,90.50532226562518
2023-03-30 17:38:56.413,2770.108154296875,699.5194091796875,3660.599899291992,5.3000006675720215,3600,0.8,74.10000610351562,5.186352252960205,23,732,3,0,0,10.407451629638672,132.26182556152344,8137,1,0.24957553609999997,10.157876093538672,2854.57099609375,84.46284179687518
2023-03-30 17:38:58.413,2770.108154296875,699.5194091796875,3656.399917602539,5.3000006675720215,3600,0.8,74.19999694824219,5.186352252960205,23,728,3,0,0,10.434012413024902,132.29515075683594,8139,1,0.2481992633,10.185813149724902,2866.65595703125,96.54780273437518
2023-03-30 17:39:00.409,2770.108154296875,700.1277465820312,3661.2000274658203,5.3000006675720215,3600,0.8,74.19999694824219,5.162459373474121,23,725,3,0,0,10.407451629638672,132.32847595214844,8141,1,0.2471670535,10.160284576138672,2854.57099609375,84.46284179687518
2023-03-30 17:39:02.427,2770.108154296875,699.5194091796875,3661.7999267578125,5.3000006675720215,3600,0.8,74.10000610351562,5.186352252960205,23,729,3,0,0,10.416305541992188,132.36180114746094,8143,1,0.2485433263,10.167762215692187,2856.76826171875,86.66010742187518
2023-03-30 17:39:04.427,2770.108154296875,700.1277465820312,3657.5999450683594,5.40000057220459,3600,0.8,74.19999694824219,5.262459754943848,23,733,3,0,0,10.425159454345703,132.39512634277344,8145,1,0.24991959909999997,10.175239855245703,2862.26142578125,92.15327148437518
2023-03-30 17:39:06.448,2768.709716796875,700.1277465820312,3661.7999267578125,5.3000006675720215,3600,0.8,74.10000610351562,5.162459373474121,23,729,3,0,0,10.434012413024902,132.42845153808594,8147,1,0.2485433263,10.185469086724902,2861.712109375,93.00239257812518
2023-03-30 17:39:08.465,2770.108154296875,699.5194091796875,3661.2000274658203,5.3000006675720215,3600,0.8,74.10000610351562,5.186352252960205,23,728,3,0,0,10.425159454345703,132.46177673339844,8149,1,0.2481992633,10.176960191045703,2860.06416015625,89.95600585937518
2023-03-30 17:39:10.464,2770.108154296875,699.5194091796875,3661.2000274658203,5.3000006675720215,3600,0.8,74.10000610351562,5.186352252960205,23,728,3,0,0,10.425159454345703,132.49510192871094,8151,1,0.2481992633,10.176960191045703,2860.06416015625,89.95600585937518
2023-03-30 17:39:12.482,2770.108154296875,700.7359008789062,3658.2000732421875,5.3000006675720215,3600,0.8,74.10000610351562,5.138570785522461,23,732,3,0,0,10.416305541992188,132.52842712402344,8153,1,0.24957553609999997,10.166730005892187,2858.96552734375,88.85737304687518
2023-03-30 17:39:14.484,2770.108154296875,700.7359008789062,3662.4000549316406,5.3000006675720215,3600,0.8,74.19999694824219,5.138570785522461,23,736,3,0,0,10.416305541992188,132.56175231933594,8155,1,0.2509518089,10.165353733092187,2854.57099609375,84.46284179687518
2023-03-30 17:39:16.495,2770.108154296875,700.7359008789062,3658.7999725341797,5.3000006675720215,3600,0.8,74.19999694824219,5.138570785522461,23,731,3,0,0,10.425159454345703,132.59507751464844,8157,1,0.2492354883,10.175923966045703,2861.16279296875,91.05463867187518
2023-03-30 17:39:18.494,2770.108154296875,700.7359008789062,3654.5999908447266,5.3000006675720215,3600,0.8,74.19999694824219,5.138570785522461,23,732,3,0,0,10.434012413024902,132.62840270996094,8159,1,0.24957553609999997,10.184436876924902,2867.2052734375,97.09711914062518
2023-03-30 17:39:21.269,2771.506591796875,701.34423828125,3661.2000274658203,5.3000006675720215,3600,0.8,74.10000610351562,5.114675998687744,23,731,3,0,0,10.434012413024902,132.6783905029297,8161,1,0.2492354883,10.184776924724902,2861.16279296875,89.65620117187518
2023-03-30 17:39:23.285,2770.108154296875,701.34423828125,3662.999954223633,5.3000006675720215,3600,0.8,74.10000610351562,5.114675998687744,23,727,3,0,0,10.425159454345703,132.7117156982422,8163,1,0.24785921549999998,10.177300238845703,2857.317578125,87.20942382812518
2023-03-30 17:39:25.284,2768.709716796875,701.34423828125,3659.400100708008,5.3000006675720215,3600,0.8,74.19999694824219,5.114675998687744,23,731,3,0,0,10.425159454345703,132.7450408935547,8165,1,0.2492354883,10.175923966045703,2860.06416015625,91.35444335937518
2023-03-30 17:39:27.281,2768.709716796875,700.7359008789062,3665.9999084472656,5.3000006675720215,3600,0.8,74.10000610351562,5.138570785522461,23,727,3,0,0,10.425159454345703,132.7783660888672,8167,1,0.24785921549999998,10.177300238845703,2855.1203125,86.41059570312518
2023-03-30 17:39:29.299,2768.709716796875,700.1277465820312,3660.0,5.3000006675720215,3600,0.8,74.10000610351562,5.162459373474121,23,727,3,0,0,10.416305541992188,132.8116912841797,8169,1,0.24785921549999998,10.168446326492187,2857.86689453125,89.15717773437518
2023-03-30 17:39:31.298,2768.709716796875,701.34423828125,3658.7999725341797,5.3000006675720215,3600,0.8,74.10000610351562,5.114675998687744,23,730,3,0,0,10.416305541992188,132.8450164794922,8171,1,0.2488914253,10.167414116692187,2858.4162109375,89.70649414062518
2023-03-30 17:39:33.318,2768.709716796875,701.34423828125,3662.4000549316406,5.3000006675720215,3600,0.8,74.19999694824219,5.114675998687744,23,729,3,0,0,10.425159454345703,132.8783416748047,8173,1,0.2485433263,10.176616128045703,2857.86689453125,89.15717773437518
2023-03-30 17:39:35.316,2771.506591796875,701.9525146484375,3657.5999450683594,5.3000006675720215,3600,0.8,74.19999694824219,5.090785503387451,23,733,3,0,0,10.434012413024902,132.9116668701172,8175,1,0.24991959909999997,10.184092813924902,2863.909375,92.40278320312518
2023-03-30 17:39:37.334,2768.709716796875,701.34423828125,3657.5999450683594,5.3000006675720215,3600,0.8,74.19999694824219,5.114675998687744,23,732,3,0,0,10.434012413024902,132.9449920654297,8177,1,0.24957553609999997,10.184436876924902,2864.45869140625,95.74897460937518
2023-03-30 17:39:39.340,2768.709716796875,701.34423828125,3655.800018310547,5.3000006675720215,3600,0.8,74.10000610351562,5.114675998687744,23,731,3,0,0,10.425159454345703,132.9783172607422,8180,1,0.2492354883,10.175923966045703,2863.36005859375,94.65034179687518
2023-03-30 17:39:41.352,2768.709716796875,700.7359008789062,3662.999954223633,5.3000006675720215,3600,0.8,74.10000610351562,5.138570785522461,23,729,3,0,0,10.434012413024902,133.0116424560547,8182,1,0.2485433263,10.185469086724902,2860.6134765625,91.90375976562518
2023-03-30 17:39:43.352,2768.709716796875,700.7359008789062,3661.2000274658203,5.3000006675720215,3600,0.8,74.10000610351562,5.138570785522461,23,726,3,0,0,10.407451629638672,133.0449676513672,8184,1,0.2475151525,10.159936477138672,2854.0216796875,85.31196289062518
2023-03-30 17:39:45.372,2767.3115234375,701.34423828125,3664.199981689453,5.200000286102295,3600,0.8,74.19999694824219,5.014676094055176,23,729,3,0,0,10.425159454345703,133.0782928466797,8186,1,0.2485433263,10.176616128045703,2856.2189453125,88.90742187500018
2023-03-30 17:39:47.390,2768.709716796875,701.34423828125,3657.000045776367,5.200000286102295,3600,0.8,74.10000610351562,5.014676094055176,23,730,3,0,0,10.434012413024902,133.1116180419922,8188,1,0.2488914253,10.185120987724902,2865.0080078125,96.29829101562518
2023-03-30 17:39:49.392,2768.709716796875,701.9525146484375,3660.0,5.200000286102295,3600,0.8,74.19999694824219,4.990785598754883,23,728,3,0,0,10.407451629638672,133.1449432373047,8190,1,0.2481992633,10.159252366338672,2854.0216796875,85.31196289062518
2023-03-30 17:39:51.402,2768.709716796875,701.9525146484375,3658.2000732421875,5.200000286102295,3600,0.8,74.19999694824219,4.990785598754883,23,732,3,0,0,10.434012413024902,133.1782684326172,8192,1,0.24957553609999997,10.184436876924902,2863.36005859375,94.65034179687518
2023-03-30 17:39:53.409,2768.709716796875,701.34423828125,3658.2000732421875,5.200000286102295,3600,0.8,74.19999694824219,5.014676094055176,23,732,3,0,0,10.416305541992188,133.2115936279297,8194,1,0.24957553609999997,10.166730005892187,2858.4162109375,89.70649414062518
2023-03-30 17:39:55.422,2767.3115234375,701.9525146484375,3660.599899291992,5.200000286102295,3600,0.8,74.19999694824219,4.990785598754883,23,729,3,0,0,10.434012413024902,133.2449188232422,8196,1,0.2485433263,10.185469086724902,2861.712109375,94.40058593750018
2023-03-30 17:39:57.421,2767.3115234375,702.560791015625,3664.8001098632812,5.200000286102295,3600,0.8,74.19999694824219,4.966892719268799,23,729,3,0,0,10.434012413024902,133.2782440185547,8198,1,0.2485433263,10.185469086724902,2857.86689453125,90.55537109375018
2023-03-30 17:39:59.439,2767.3115234375,702.560791015625,3660.0,5.200000286102295,3600,0.8,74.10000610351562,4.966892719268799,23,731,3,0,0,10.425159454345703,133.3115692138672,8200,1,0.2492354883,10.175923966045703,2858.96552734375,91.65400390625018
2023-03-30 17:40:01.441,2768.709716796875,702.560791015625,3662.4000549316406,5.200000286102295,3600,0.8,74.19999694824219,4.966892719268799,23,729,3,0,0,10.416305541992188,133.3448944091797,8202,1,0.2485433263,10.167762215692187,2854.57099609375,85.86127929687518
2023-03-30 17:40:03.438,2768.709716796875,701.9525146484375,3660.0,5.200000286102295,3600,0.8,74.19999694824219,4.990785598754883,23,728,3,0,0,10.425159454345703,133.3782196044922,8204,1,0.2481992633,10.176960191045703,2859.51484375,90.80512695312518
2023-03-30 17:40:05.456,2767.3115234375,702.560791015625,3656.399917602539,5.200000286102295,3600,0.8,74.19999694824219,4.966892719268799,23,734,3,0,0,10.425159454345703,133.4115447998047,8206,1,0.2502676981,10.174891756245703,2861.712109375,94.40058593750018
2023-03-30 17:40:07.453,2768.709716796875,702.560791015625,3656.399917602539,5.200000286102295,3600,0.8,74.19999694824219,4.966892719268799,23,731,3,0,0,10.425159454345703,133.4448699951172,8208,1,0.2492354883,10.175923966045703,2862.26142578125,93.55170898437518
2023-03-30 17:40:09.475,2768.709716796875,701.9525146484375,3657.5999450683594,5.200000286102295,3600,0.8,74.30000305175781,4.990785598754883,23,729,3,0,0,10.407451629638672,133.4781951904297,8210,1,0.2485433263,10.158908303338672,2856.2189453125,87.50922851562518
2023-03-30 17:40:11.495,2768.709716796875,702.560791015625,3659.400100708008,5.200000286102295,3600,0.8,74.19999694824219,4.966892719268799,23,730,3,0,0,10.425159454345703,133.5115203857422,8212,1,0.2488914253,10.176268029045703,2859.51484375,90.80512695312518
2023-03-30 17:40:13.495,2768.709716796875,702.560791015625,3658.7999725341797,5.200000286102295,3600,0.8,74.19999694824219,4.966892719268799,23,729,3,0,0,10.407451629638672,133.5448455810547,8214,1,0.2485433263,10.158908303338672,2855.1203125,86.41059570312518
2023-03-30 17:40:15.514,2768.709716796875,703.1691284179688,3658.2000732421875,5.200000286102295,3600,0.8,74.19999694824219,4.942999839782715,23,735,3,0,0,10.434012413024902,133.5781707763672,8216,1,0.2506117611,10.183400651924902,2862.8107421875,94.10102539062518
2023-03-30 17:40:17.523,2768.709716796875,703.77734375,3661.2000274658203,5.200000286102295,3600,0.8,74.19999694824219,4.919111251831055,23,729,3,0,0,10.434012413024902,133.6114959716797,8218,1,0.2485433263,10.185469086724902,2860.06416015625,91.35444335937518
2023-03-30 17:40:19.530,2768.709716796875,703.1691284179688,3661.7999267578125,5.200000286102295,3600,0.8,74.30000305175781,4.942999839782715,23,736,3,0,0,10.416305541992188,133.6448211669922,8220,1,0.2509518089,10.165353733092187,2854.0216796875,85.31196289062518
2023-03-30 17:40:21.541,2768.709716796875,703.1691284179688,3658.7999725341797,5.200000286102295,3600,0.8,74.30000305175781,4.942999839782715,23,730,3,0,0,10.434012413024902,133.6781463623047,8222,1,0.2488914253,10.185120987724902,2862.8107421875,94.10102539062518
2023-03-30 17:40:23.547,2767.3115234375,702.560791015625,3661.2000274658203,5.200000286102295,3600,0.8,74.10000610351562,4.966892719268799,23,725,3,0,0,10.425159454345703,133.7114715576172,8224,1,0.2471670535,10.177992400845703,2858.4162109375,91.10468750000018
2023-03-30 17:40:25.558,2768.709716796875,703.1691284179688,3663.600082397461,5.100000381469727,3600,0.8,74.19999694824219,4.8429999351501465,23,726,3,0,0,10.434012413024902,133.7447967529297,8226,1,0.2475151525,10.186497260524902,2858.96552734375,90.25581054687518
2023-03-30 17:40:27.565,2768.709716796875,703.1691284179688,3662.999954223633,5.200000286102295,3600,0.8,74.19999694824219,4.942999839782715,23,730,3,0,0,10.416305541992188,133.7781219482422,8228,1,0.2488914253,10.167414116692187,2853.47236328125,84.76264648437518
2023-03-30 17:40:29.581,2770.108154296875,703.1691284179688,3659.400100708008,5.100000381469727,3600,0.8,74.10000610351562,4.8429999351501465,23,728,3,0,0,10.416305541992188,133.82810974121094,8230,1,0.2481992633,10.168106278692187,2856.76826171875,86.66010742187518
2023-03-30 17:40:31.583,2768.709716796875,703.77734375,3660.0,5.100000381469727,3600,0.8,74.30000305175781,4.819111347198486,23,732,3,0,0,10.442865371704102,133.86143493652344,8232,1,0.24957553609999997,10.193289835604102,2863.909375,95.19965820312518
2023-03-30 17:40:33.870,2768.709716796875,703.1691284179688,3659.400100708008,5.100000381469727,3600,0.8,74.19999694824219,4.8429999351501465,23,729,3,0,0,10.425159454345703,133.89476013183594,8234,1,0.2485433263,10.176616128045703,2859.51484375,90.80512695312518
2023-03-30 17:40:35.674,2767.3115234375,703.77734375,3660.599899291992,5.100000381469727,3600,0.8,74.19999694824219,4.819111347198486,23,732,3,0,0,10.425159454345703,133.9114227294922,8236,1,0.24957553609999997,10.175583918245703,2857.86689453125,90.55537109375018
2023-03-30 17:40:37.728,2768.709716796875,703.77734375,3661.7999267578125,5.100000381469727,3600,0.8,74.19999694824219,4.819111347198486,23,731,3,0,0,10.434012413024902,133.9447479248047,8238,1,0.2492354883,10.184776924724902,2859.51484375,90.80512695312518
2023-03-30 17:40:39.739,2768.709716796875,703.77734375,3661.7999267578125,5.100000381469727,3600,0.8,74.10000610351562,4.819111347198486,23,728,3,0,0,10.425159454345703,133.9780731201172,8240,1,0.2481992633,10.176960191045703,2857.317578125,88.60786132812518
2023-03-30 17:40:41.746,2768.709716796875,703.77734375,3655.800018310547,5.100000381469727,3600,0.8,74.19999694824219,4.819111347198486,23,734,3,0,0,10.434012413024902,134.0113983154297,8242,1,0.2502676981,10.183744714924902,2864.45869140625,95.74897460937518
2023-03-30 17:40:43.758,2767.3115234375,703.1691284179688,3661.2000274658203,5.100000381469727,3600,0.8,74.10000610351562,4.8429999351501465,23,729,3,0,0,10.434012413024902,134.0447235107422,8244,1,0.2485433263,10.185469086724902,2860.6134765625,93.30195312500018
2023-03-30 17:40:45.758,2768.709716796875,703.77734375,3659.400100708008,5.100000381469727,3600,0.8,74.10000610351562,4.819111347198486,23,733,3,0,0,10.425159454345703,134.0780487060547,8246,1,0.24991959909999997,10.175239855245703,2858.96552734375,90.25581054687518
2023-03-30 17:40:47.777,2768.709716796875,704.3856201171875,3658.2000732421875,5.0,3600,0.8,74.19999694824219,4.695218563079834,23,728,3,0,0,10.442865371704102,134.1113739013672,8248,1,0.2481992633,10.194666108404101,2865.55732421875,96.84760742187518
2023-03-30 17:40:49.796,2770.108154296875,703.77734375,3661.2000274658203,5.0,3600,0.8,74.19999694824219,4.71911096572876,23,736,3,0,0,10.425159454345703,134.1446990966797,8250,1,0.2509518089,10.174207645445703,2856.76826171875,86.66010742187518
2023-03-30 17:40:51.807,2770.108154296875,704.3856201171875,3662.4000549316406,5.0,3600,0.8,74.10000610351562,4.695218563079834,23,730,3,0,0,10.451719284057617,134.1780242919922,8252,1,0.2488914253,10.202827858757617,2864.45869140625,94.35053710937518
2023-03-30 17:40:53.814,2770.108154296875,704.3856201171875,3661.2000274658203,5.0,3600,0.8,74.19999694824219,4.695218563079834,23,729,3,0,0,10.425159454345703,134.2113494873047,8254,1,0.2485433263,10.176616128045703,2857.317578125,87.20942382812518
2023-03-30 17:40:55.825,2768.709716796875,704.993896484375,3661.2000274658203,5.0,3600,0.8,74.10000610351562,4.671459197998047,23,730,3,0,0,10.434012413024902,134.2446746826172,8256,1,0.2488914253,10.185120987724902,2859.51484375,90.80512695312518
2023-03-30 17:40:57.832,2770.108154296875,704.993896484375,3660.0,5.0,3600,0.8,74.10000610351562,4.671459197998047,23,730,3,0,0,10.434012413024902,134.2779998779297,8258,1,0.2488914253,10.185120987724902,2860.6134765625,90.50532226562518
2023-03-30 17:40:59.849,2768.709716796875,705.6021118164062,3661.7999267578125,5.0,3600,0.8,74.19999694824219,4.647899150848389,23,733,3,0,0,10.434012413024902,134.3113250732422,8260,1,0.24991959909999997,10.184092813924902,2858.4162109375,89.70649414062518
2023-03-30 17:41:02.747,2771.506591796875,705.6021118164062,3657.000045776367,5.0,3600,0.8,74.0,4.647899150848389,23,730,3,0,0,10.425159454345703,134.36131286621094,8263,1,0.2488914253,10.176268029045703,2860.06416015625,88.55756835937518
2023-03-30 17:41:04.746,2770.108154296875,704.3856201171875,3655.1998901367188,5.0,3600,0.8,74.10000610351562,4.695218563079834,23,730,3,0,0,10.425159454345703,134.39463806152344,8265,1,0.2488914253,10.176268029045703,2862.26142578125,92.15327148437518
2023-03-30 17:41:06.763,2770.108154296875,704.993896484375,3661.2000274658203,4.899999618530273,3600,0.8,74.10000610351562,4.57145881652832,23,733,3,0,0,10.425159454345703,134.42796325683594,8267,1,0.24991959909999997,10.175239855245703,2856.76826171875,86.66010742187518
2023-03-30 17:41:08.762,2770.108154296875,704.993896484375,3659.400100708008,4.899999618530273,3600,0.8,74.10000610351562,4.57145881652832,23,729,3,0,0,10.425159454345703,134.46128845214844,8269,1,0.2485433263,10.176616128045703,2858.4162109375,88.30805664062518
2023-03-30 17:41:10.782,2770.108154296875,704.3856201171875,3657.5999450683594,4.899999618530273,3600,0.8,74.0,4.595218181610107,23,732,3,0,0,10.442865371704102,134.49461364746094,8271,1,0.24957553609999997,10.193289835604102,2865.55732421875,95.44916992187518
2023-03-30 17:41:12.780,2770.108154296875,704.3856201171875,3657.5999450683594,4.899999618530273,3600,0.8,74.10000610351562,4.595218181610107,23,730,3,0,0,10.434012413024902,134.52793884277344,8273,1,0.2488914253,10.185120987724902,2862.8107421875,92.70258789062518
2023-03-30 17:41:14.791,2770.108154296875,704.993896484375,3660.599899291992,4.899999618530273,3600,0.8,74.10000610351562,4.57145881652832,23,727,3,0,0,10.425159454345703,134.56126403808594,8275,1,0.24785921549999998,10.177300238845703,2857.86689453125,87.75874023437518
2023-03-30 17:41:16.792,2770.108154296875,704.3856201171875,3658.2000732421875,4.899999618530273,3600,0.8,74.0,4.595218181610107,23,730,3,0,0,10.434012413024902,134.59458923339844,8277,1,0.2488914253,10.185120987724902,2862.26142578125,92.15327148437518
2023-03-30 17:41:18.830,2770.108154296875,704.993896484375,3659.400100708008,4.799999713897705,3600,0.8,74.10000610351562,4.471458911895752,23,728,3,0,0,10.425159454345703,134.62791442871094,8279,1,0.2481992633,10.176960191045703,2858.4162109375,88.30805664062518
2023-03-30 17:41:20.831,2770.108154296875,703.77734375,3657.000045776367,4.799999713897705,3600,0.8,74.10000610351562,4.519110679626465,23,731,3,0,0,10.442865371704102,134.66123962402344,8281,1,0.2492354883,10.193629883404101,2866.65595703125,96.54780273437518
2023-03-30 17:41:22.844,2770.108154296875,704.993896484375,3661.7999267578125,4.799999713897705,3600,0.8,74.0,4.471458911895752,23,731,3,0,0,10.434012413024902,134.69456481933594,8283,1,0.2492354883,10.184776924724902,2858.96552734375,88.85737304687518
2023-03-30 17:41:24.864,2768.709716796875,704.993896484375,3661.2000274658203,4.799999713897705,3600,0.8,74.10000610351562,4.471458911895752,23,731,3,0,0,10.451719284057617,134.72789001464844,8285,1,0.2492354883,10.202483795757617,2865.0080078125,96.29829101562518
2023-03-30 17:41:26.865,2768.709716796875,704.993896484375,3661.2000274658203,4.799999713897705,3600,0.8,74.0,4.471458911895752,23,733,3,0,0,10.425159454345703,134.76121520996094,8287,1,0.24991959909999997,10.175239855245703,2856.76826171875,88.05854492187518
2023-03-30 17:41:28.882,2771.506591796875,704.993896484375,3660.0,4.6999993324279785,3600,0.8,74.0,4.371458530426025,23,727,3,0,0,10.425159454345703,134.8112030029297,8289,1,0.24785921549999998,10.177300238845703,2858.4162109375,86.90961914062518
2023-03-30 17:41:30.878,2771.506591796875,704.993896484375,3660.0,4.6999993324279785,3600,0.8,74.0,4.371458530426025,23,733,3,0,0,10.442865371704102,134.8445281982422,8291,1,0.24991959909999997,10.192945772604102,2862.8107421875,91.30415039062518
2023-03-30 17:41:32.899,2771.506591796875,704.993896484375,3661.7999267578125,4.6999993324279785,3600,0.8,74.0,4.371458530426025,23,730,3,0,0,10.425159454345703,134.8778533935547,8293,1,0.2488914253,10.176268029045703,2856.2189453125,84.71235351562518
2023-03-30 17:41:34.899,2770.108154296875,705.6021118164062,3657.5999450683594,4.6999993324279785,3600,0.8,73.9000015258789,4.347898483276367,23,724,3,0,0,10.442865371704102,134.9111785888672,8295,1,0.24682299049999998,10.196042381204101,2865.55732421875,95.44916992187518
2023-03-30 17:41:36.918,2770.108154296875,704.3856201171875,3660.0,4.6999993324279785,3600,0.8,74.0,4.3952178955078125,23,729,3,0,0,10.434012413024902,134.9445037841797,8297,1,0.2485433263,10.185469086724902,2861.16279296875,91.05463867187518
2023-03-30 17:41:38.911,2770.108154296875,704.3856201171875,3657.5999450683594,4.59999942779541,3600,0.8,74.0,4.295217514038086,23,726,3,0,0,10.425159454345703,134.9778289794922,8299,1,0.2475151525,10.177644301845703,2860.6134765625,90.50532226562518
2023-03-30 17:41:40.931,2768.709716796875,704.3856201171875,3662.999954223633,4.59999942779541,3600,0.8,74.0,4.295217514038086,23,732,3,0,0,10.451719284057617,135.0111541748047,8301,1,0.24957553609999997,10.202143747957617,2863.36005859375,94.65034179687518
2023-03-30 17:41:42.950,2768.709716796875,704.3856201171875,3658.7999725341797,4.59999942779541,3600,0.8,73.9000015258789,4.295217514038086,23,730,3,0,0,10.425159454345703,135.0444793701172,8303,1,0.2488914253,10.176268029045703,2859.51484375,90.80512695312518
2023-03-30 17:41:44.949,2770.108154296875,704.3856201171875,3658.2000732421875,4.59999942779541,3600,0.8,73.9000015258789,4.295217514038086,23,730,3,0,0,10.434012413024902,135.0778045654297,8305,1,0.2488914253,10.185120987724902,2862.26142578125,92.15327148437518
2023-03-30 17:41:46.967,2771.506591796875,703.77734375,3657.5999450683594,4.59999942779541,3600,0.8,74.0,4.31911039352417,23,728,3,0,0,10.434012413024902,135.1111297607422,8307,1,0.2481992633,10.185813149724902,2863.36005859375,91.85346679687518
2023-03-30 17:41:48.966,2770.108154296875,703.77734375,3660.0,4.59999942779541,3600,0.8,74.0,4.31911039352417,23,731,3,0,0,10.451719284057617,135.1444549560547,8309,1,0.2492354883,10.202483795757617,2866.65595703125,96.54780273437518
2023-03-30 17:41:50.986,2770.108154296875,703.77734375,3657.5999450683594,4.59999942779541,3600,0.8,73.9000015258789,4.31911039352417,23,728,3,0,0,10.460573196411133,135.1777801513672,8311,1,0.2481992633,10.212373933111133,2871.5998046875,101.49165039062518
2023-03-30 17:41:52.986,2771.506591796875,704.3856201171875,3660.0,4.59999942779541,3600,0.8,73.80000305175781,4.295217514038086,23,729,3,0,0,10.425159454345703,135.2111053466797,8313,1,0.2485433263,10.176616128045703,2858.4162109375,86.90961914062518
2023-03-30 17:41:55.004,2770.108154296875,703.77734375,3661.7999267578125,4.59999942779541,3600,0.8,73.9000015258789,4.31911039352417,23,729,3,0,0,10.451719284057617,135.2444305419922,8315,1,0.2485433263,10.203175957757617,2865.0080078125,94.89985351562518
2023-03-30 17:41:57.004,2770.108154296875,703.1691284179688,3660.599899291992,4.59999942779541,3600,0.8,73.9000015258789,4.34299898147583,23,732,3,0,0,10.442865371704102,135.2777557373047,8317,1,0.24957553609999997,10.193289835604102,2863.36005859375,93.25190429687518
2023-03-30 17:41:59.016,2770.108154296875,703.1691284179688,3660.599899291992,4.499999046325684,3600,0.8,73.9000015258789,4.2429986000061035,23,734,3,0,0,10.442865371704102,135.3110809326172,8319,1,0.2502676981,10.192597673604102,2863.36005859375,93.25190429687518
2023-03-30 17:42:01.037,2768.709716796875,701.9525146484375,3656.399917602539,4.59999942779541,3600,0.8,73.9000015258789,4.39078426361084,23,730,3,0,0,10.469426155090332,135.3444061279297,8321,1,0.2488914253,10.220534729790332,2875.9943359375,107.28461914062518
2023-03-30 17:42:03.053,2768.709716796875,701.9525146484375,3660.599899291992,4.59999942779541,3600,0.8,74.0,4.39078426361084,23,729,3,0,0,10.425159454345703,135.3777313232422,8323,1,0.2485433263,10.176616128045703,2858.96552734375,90.25581054687518
2023-03-30 17:42:05.070,2770.108154296875,701.9525146484375,3661.2000274658203,4.59999942779541,3600,0.8,73.80000305175781,4.39078426361084,23,732,3,0,0,10.434012413024902,135.4110565185547,8325,1,0.24957553609999997,10.184436876924902,2861.16279296875,91.05463867187518
2023-03-30 17:42:07.087,2771.506591796875,701.9525146484375,3661.7999267578125,4.59999942779541,3600,0.8,73.80000305175781,4.39078426361084,23,728,3,0,0,10.442865371704102,135.4443817138672,8327,1,0.2481992633,10.194666108404101,2863.36005859375,91.85346679687518
2023-03-30 17:42:09.088,2770.108154296875,701.9525146484375,3661.7999267578125,4.499999046325684,3600,0.8,73.9000015258789,4.2907843589782715,23,733,3,0,0,10.425159454345703,135.4777069091797,8329,1,0.24991959909999997,10.175239855245703,2857.317578125,87.20942382812518
2023-03-30 17:42:11.088,2768.709716796875,701.9525146484375,3657.5999450683594,4.59999942779541,3600,0.8,73.9000015258789,4.39078426361084,23,730,3,0,0,10.442865371704102,135.5110321044922,8331,1,0.2488914253,10.193973946404101,2867.2052734375,98.49555664062518
2023-03-30 17:42:13.102,2770.108154296875,700.7359008789062,3657.000045776367,4.499999046325684,3600,0.8,73.80000305175781,4.338569641113281,23,730,3,0,0,10.407451629638672,135.5443572998047,8333,1,0.2488914253,10.158560204338672,2857.317578125,87.20942382812518
2023-03-30 17:42:15.121,2768.709716796875,700.7359008789062,3662.4000549316406,4.59999942779541,3600,0.8,73.80000305175781,4.438570022583008,23,737,3,0,0,10.442865371704102,135.5776824951172,8335,1,0.2512958719,10.191569499804102,2862.8107421875,94.10102539062518
2023-03-30 17:42:17.120,2770.108154296875,701.34423828125,3660.599899291992,4.59999942779541,3600,0.8,73.80000305175781,4.414674758911133,23,730,3,0,0,10.407451629638672,135.6110076904297,8337,1,0.2488914253,10.158560204338672,2854.0216796875,83.91352539062518
2023-03-30 17:42:19.138,2767.3115234375,701.34423828125,3659.400100708008,4.59999942779541,3600,0.8,73.80000305175781,4.414674758911133,23,728,3,0,0,10.434012413024902,135.6443328857422,8339,1,0.2481992633,10.185813149724902,2863.36005859375,96.04853515625018
2023-03-30 17:42:21.139,2770.108154296875,700.7359008789062,3660.0,4.59999942779541,3600,0.8,73.9000015258789,4.438570022583008,23,730,3,0,0,10.434012413024902,135.6776580810547,8341,1,0.2488914253,10.185120987724902,2862.8107421875,92.70258789062518
2023-03-30 17:42:23.157,2768.709716796875,700.7359008789062,3657.5999450683594,4.6999993324279785,3600,0.8,73.69999694824219,4.538569927215576,23,730,3,0,0,10.434012413024902,135.7109832763672,8343,1,0.2488914253,10.185120987724902,2865.0080078125,96.29829101562518
2023-03-30 17:42:25.156,2767.3115234375,700.1277465820312,3662.4000549316406,4.6999993324279785,3600,0.8,73.80000305175781,4.562458515167236,23,733,3,0,0,10.416305541992188,135.7443084716797,8345,1,0.24991959909999997,10.166385942892187,2855.1203125,87.80878906250018
2023-03-30 17:42:27.168,2768.709716796875,700.1277465820312,3660.599899291992,4.6999993324279785,3600,0.8,73.80000305175781,4.562458515167236,23,731,3,0,0,10.407451629638672,135.7776336669922,8347,1,0.2492354883,10.158216141338672,2854.57099609375,85.86127929687518
2023-03-30 17:42:29.175,2768.709716796875,700.7359008789062,3661.2000274658203,4.6999993324279785,3600,0.8,73.80000305175781,4.538569927215576,23,733,3,0,0,10.425159454345703,135.8109588623047,8349,1,0.24991959909999997,10.175239855245703,2858.96552734375,90.25581054687518
2023-03-30 17:42:31.191,2767.3115234375,698.9111328125,3658.7999725341797,4.6999993324279785,3600,0.8,73.9000015258789,4.610241889953613,23,730,3,0,0,10.416305541992188,135.8442840576172,8351,1,0.2488914253,10.167414116692187,2859.51484375,92.20332031250018
2023-03-30 17:42:33.191,2767.3115234375,699.5194091796875,3657.5999450683594,4.799999713897705,3600,0.8,74.0,4.686351299285889,23,731,3,0,0,10.407451629638672,135.8776092529297,8353,1,0.2492354883,10.158216141338672,2857.317578125,90.00605468750018
2023-03-30 17:42:35.206,2767.3115234375,698.9111328125,3658.2000732421875,4.799999713897705,3600,0.8,73.80000305175781,4.710241794586182,23,732,3,0,0,10.416305541992188,135.9109344482422,8355,1,0.24957553609999997,10.166730005892187,2859.51484375,92.20332031250018
2023-03-30 17:42:37.206,2767.3115234375,700.1277465820312,3657.5999450683594,4.799999713897705,3600,0.8,73.9000015258789,4.662458419799805,23,731,3,0,0,10.416305541992188,135.9442596435547,8357,1,0.2492354883,10.167070053692187,2859.51484375,92.20332031250018
2023-03-30 17:42:39.224,2767.3115234375,700.1277465820312,3660.599899291992,4.899999618530273,3600,0.8,73.9000015258789,4.762458801269531,23,733,3,0,0,10.416305541992188,135.9775848388672,8359,1,0.24991959909999997,10.166385942892187,2856.76826171875,89.45673828125018
2023-03-30 17:42:41.242,2767.3115234375,700.1277465820312,3660.0,4.899999618530273,3600,0.8,73.80000305175781,4.762458801269531,23,731,3,0,0,10.416305541992188,136.0109100341797,8361,1,0.2492354883,10.167070053692187,2857.86689453125,90.55537109375018
2023-03-30 17:42:43.243,2767.3115234375,699.5194091796875,3662.4000549316406,4.899999618530273,3600,0.8,73.9000015258789,4.786351680755615,23,724,3,0,0,10.407451629638672,136.0442352294922,8363,1,0.24682299049999998,10.160628639138672,2854.0216796875,86.71015625000018
