,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-03-30 17:42:45.253,2767.3115234375,699.5194091796875,3658.7999725341797,4.899999618530273,3600,0.8,73.80000305175781,4.786351680755615,23,732,3,0,0,10.416305541992188,136.0775604248047,8365,1,0.24957553609999997,10.166730005892187,2858.96552734375,91.65400390625018
2023-03-30 17:42:47.260,2765.91357421875,699.5194091796875,3662.999954223633,4.899999618530273,3600,0.8,73.9000015258789,4.786351680755615,23,730,3,0,0,10.416305541992188,136.1108856201172,8367,1,0.2488914253,10.167414116692187,2855.66962890625,89.75605468750018
2023-03-30 17:42:49.276,2765.91357421875,700.1277465820312,3660.0,4.899999618530273,3600,0.8,73.9000015258789,4.762458801269531,23,731,3,0,0,10.416305541992188,136.1442108154297,8369,1,0.2492354883,10.167070053692187,2857.86689453125,91.95332031250018
2023-03-30 17:42:51.278,2767.3115234375,700.1277465820312,3659.400100708008,5.0,3600,0.8,73.80000305175781,4.862459182739258,23,730,3,0,0,10.425159454345703,136.1775360107422,8371,1,0.2488914253,10.176268029045703,2861.16279296875,93.85126953125018
2023-03-30 17:42:53.295,2767.3115234375,700.7359008789062,3660.599899291992,5.0,3600,0.8,73.80000305175781,4.838570594787598,23,733,3,0,0,10.416305541992188,136.2108612060547,8373,1,0.24991959909999997,10.166385942892187,2856.76826171875,89.45673828125018
2023-03-30 17:42:55.295,2765.91357421875,700.1277465820312,3659.400100708008,5.0,3600,0.8,73.80000305175781,4.862459182739258,23,727,3,0,0,10.407451629638672,136.2441864013672,8375,1,0.24785921549999998,10.159592414138672,2855.66962890625,89.75605468750018
2023-03-30 17:42:57.307,2767.3115234375,700.1277465820312,3654.0000915527344,5.0,3600,0.8,73.80000305175781,4.862459182739258,23,728,3,0,0,10.425159454345703,136.2775115966797,8377,1,0.2481992633,10.176960191045703,2866.106640625,98.79511718750018
2023-03-30 17:42:59.313,2765.91357421875,699.5194091796875,3661.2000274658203,5.0,3600,0.8,73.69999694824219,4.886351585388184,23,733,3,0,0,10.425159454345703,136.3108367919922,8379,1,0.24991959909999997,10.175239855245703,2859.51484375,93.60126953125018
2023-03-30 17:43:01.329,2767.3115234375,700.1277465820312,3662.4000549316406,5.0,3600,0.8,73.80000305175781,4.862459182739258,23,733,3,0,0,10.416305541992188,136.3441619873047,8381,1,0.24991959909999997,10.166385942892187,2855.1203125,87.80878906250018
2023-03-30 17:43:03.346,2765.91357421875,700.1277465820312,3661.7999267578125,5.0,3600,0.8,73.80000305175781,4.862459182739258,23,730,3,0,0,10.425159454345703,136.3774871826172,8384,1,0.2488914253,10.176268029045703,2858.96552734375,93.05195312500018
2023-03-30 17:43:05.343,2767.3115234375,700.7359008789062,3664.199981689453,5.0,3600,0.8,73.80000305175781,4.838570594787598,23,735,3,0,0,10.416305541992188,136.4108123779297,8386,1,0.2506117611,10.165693780892187,2853.47236328125,86.16083984375018
2023-03-30 17:43:07.362,2767.3115234375,700.1277465820312,3657.000045776367,5.0,3600,0.8,73.69999694824219,4.862459182739258,23,731,3,0,0,10.425159454345703,136.4441375732422,8388,1,0.2492354883,10.175923966045703,2862.8107421875,95.49921875000018
2023-03-30 17:43:09.361,2767.3115234375,700.1277465820312,3660.599899291992,5.100000381469727,3600,0.8,73.80000305175781,4.962459087371826,23,729,3,0,0,10.425159454345703,136.4774627685547,8390,1,0.2485433263,10.176616128045703,2860.06416015625,92.75263671875018
2023-03-30 17:43:11.380,2765.91357421875,700.1277465820312,3662.999954223633,5.100000381469727,3600,0.8,73.69999694824219,4.962459087371826,23,730,3,0,0,10.425159454345703,136.5107879638672,8392,1,0.2488914253,10.176268029045703,2857.86689453125,91.95332031250018
2023-03-30 17:43:13.382,2767.3115234375,700.1277465820312,3659.400100708008,5.100000381469727,3600,0.8,73.69999694824219,4.962459087371826,23,729,3,0,0,10.416305541992188,136.5441131591797,8394,1,0.2485433263,10.167762215692187,2858.4162109375,91.10468750000018
2023-03-30 17:43:15.392,2765.91357421875,700.1277465820312,3659.400100708008,5.100000381469727,3600,0.8,73.69999694824219,4.962459087371826,23,730,3,0,0,10.416305541992188,136.5774383544922,8396,1,0.2488914253,10.167414116692187,2858.4162109375,92.50263671875018
2023-03-30 17:43:17.411,2765.91357421875,699.5194091796875,3655.1998901367188,5.100000381469727,3600,0.8,73.80000305175781,4.98635196685791,23,729,3,0,0,10.398598670959473,136.6107635498047,8398,1,0.2485433263,10.150055344659473,2856.76826171875,90.85468750000018
2023-03-30 17:43:19.411,2767.3115234375,699.5194091796875,3660.0,5.100000381469727,3600,0.8,73.80000305175781,4.98635196685791,23,730,3,0,0,10.416305541992188,136.6440887451172,8400,1,0.2488914253,10.167414116692187,2857.86689453125,90.55537109375018
2023-03-30 17:43:21.411,2767.3115234375,699.5194091796875,3660.599899291992,5.100000381469727,3600,0.8,73.69999694824219,4.98635196685791,23,733,3,0,0,10.442865371704102,136.6774139404297,8402,1,0.24991959909999997,10.192945772604102,2865.55732421875,98.24580078125018
2023-03-30 17:43:23.429,2765.91357421875,700.1277465820312,3658.2000732421875,5.100000381469727,3600,0.8,73.80000305175781,4.962459087371826,23,729,3,0,0,10.425159454345703,136.7107391357422,8404,1,0.2485433263,10.176616128045703,2862.26142578125,96.34785156250018
2023-03-30 17:43:25.428,2767.3115234375,700.1277465820312,3661.2000274658203,5.100000381469727,3600,0.8,73.69999694824219,4.962459087371826,23,733,3,0,0,10.407451629638672,136.7440643310547,8406,1,0.24991959909999997,10.157532030538672,2853.47236328125,86.16083984375018
2023-03-30 17:43:27.447,2767.3115234375,700.7359008789062,3657.5999450683594,5.100000381469727,3600,0.8,73.69999694824219,4.938570499420166,23,731,3,0,0,10.434012413024902,136.7773895263672,8408,1,0.2492354883,10.184776924724902,2865.0080078125,97.69648437500018
2023-03-30 17:43:29.452,2767.3115234375,700.7359008789062,3657.000045776367,5.100000381469727,3600,0.8,73.5999984741211,4.938570499420166,23,728,3,0,0,10.416305541992188,136.8107147216797,8410,1,0.2481992633,10.168106278692187,2860.06416015625,92.75263671875018
2023-03-30 17:43:31.468,2767.3115234375,700.1277465820312,3660.599899291992,5.100000381469727,3600,0.8,73.69999694824219,4.962459087371826,23,730,3,0,0,10.425159454345703,136.8440399169922,8412,1,0.2488914253,10.176268029045703,2860.06416015625,92.75263671875018
2023-03-30 17:43:33.468,2767.3115234375,699.5194091796875,3660.599899291992,5.200000286102295,3600,0.8,73.69999694824219,5.0863518714904785,23,727,3,0,0,10.416305541992188,136.8773651123047,8414,1,0.24785921549999998,10.168446326492187,2857.86689453125,90.55537109375018
2023-03-30 17:43:35.481,2767.3115234375,698.9111328125,3660.0,5.200000286102295,3600,0.8,73.80000305175781,5.11024284362793,23,731,3,0,0,10.407451629638672,136.9106903076172,8416,1,0.2492354883,10.158216141338672,2855.66962890625,88.35810546875018
2023-03-30 17:43:37.480,2767.3115234375,699.5194091796875,3658.7999725341797,5.100000381469727,3600,0.8,73.80000305175781,4.98635196685791,23,730,3,0,0,10.425159454345703,136.9440155029297,8418,1,0.2488914253,10.176268029045703,2861.712109375,94.40058593750018
2023-03-30 17:43:39.517,2768.709716796875,698.9111328125,3659.400100708008,5.200000286102295,3600,0.8,73.80000305175781,5.11024284362793,23,728,3,0,0,10.407451629638672,136.9773406982422,8420,1,0.2481992633,10.159252366338672,2856.2189453125,87.50922851562518
2023-03-30 17:43:41.535,2768.709716796875,698.9111328125,3661.2000274658203,5.200000286102295,3600,0.8,73.80000305175781,5.11024284362793,23,728,3,0,0,10.425159454345703,137.0106658935547,8422,1,0.2481992633,10.176960191045703,2860.06416015625,91.35444335937518
2023-03-30 17:43:43.535,2765.91357421875,699.5194091796875,3662.999954223633,5.200000286102295,3600,0.8,73.80000305175781,5.0863518714904785,23,728,3,0,0,10.416305541992188,137.0439910888672,8424,1,0.2481992633,10.168106278692187,2855.66962890625,89.75605468750018
2023-03-30 17:43:45.552,2767.3115234375,699.5194091796875,3662.4000549316406,5.200000286102295,3600,0.8,73.80000305175781,5.0863518714904785,23,729,3,0,0,10.416305541992188,137.0773162841797,8426,1,0.2485433263,10.167762215692187,2856.2189453125,88.90742187500018
2023-03-30 17:43:47.553,2768.709716796875,700.1277465820312,3663.600082397461,5.200000286102295,3600,0.8,73.69999694824219,5.062459468841553,23,727,3,0,0,10.434012413024902,137.1106414794922,8428,1,0.24785921549999998,10.186153197524902,2860.6134765625,91.90375976562518
2023-03-30 17:43:49.563,2768.709716796875,700.1277465820312,3661.2000274658203,5.200000286102295,3600,0.8,73.80000305175781,5.062459468841553,23,730,3,0,0,10.425159454345703,137.1439666748047,8430,1,0.2488914253,10.176268029045703,2859.51484375,90.80512695312518
2023-03-30 17:43:51.570,2767.3115234375,699.5194091796875,3661.2000274658203,5.200000286102295,3600,0.8,73.69999694824219,5.0863518714904785,23,731,3,0,0,10.416305541992188,137.1772918701172,8432,1,0.2492354883,10.167070053692187,2856.76826171875,89.45673828125018
2023-03-30 17:43:53.582,2768.709716796875,699.5194091796875,3661.7999267578125,5.200000286102295,3600,0.8,73.80000305175781,5.0863518714904785,23,733,3,0,0,10.425159454345703,137.2106170654297,8434,1,0.24991959909999997,10.175239855245703,2858.96552734375,90.25581054687518
2023-03-30 17:43:55.582,2767.3115234375,699.5194091796875,3663.600082397461,5.100000381469727,3600,0.8,73.80000305175781,4.98635196685791,23,733,3,0,0,10.425159454345703,137.2439422607422,8436,1,0.24991959909999997,10.175239855245703,2857.317578125,90.00605468750018
2023-03-30 17:43:57.602,2767.3115234375,700.1277465820312,3664.8001098632812,5.200000286102295,3600,0.8,73.80000305175781,5.062459468841553,23,731,3,0,0,10.425159454345703,137.2772674560547,8438,1,0.2492354883,10.175923966045703,2856.2189453125,88.90742187500018
2023-03-30 17:43:59.619,2765.91357421875,699.5194091796875,3660.0,5.100000381469727,3600,0.8,73.69999694824219,4.98635196685791,23,730,3,0,0,10.407451629638672,137.3105926513672,8440,1,0.2488914253,10.158560204338672,2855.1203125,89.20673828125018
2023-03-30 17:44:01.616,2765.91357421875,700.1277465820312,3662.4000549316406,5.200000286102295,3600,0.8,73.69999694824219,5.062459468841553,23,730,3,0,0,10.425159454345703,137.3439178466797,8442,1,0.2488914253,10.176268029045703,2858.4162109375,92.50263671875018
2023-03-30 17:44:03.636,2767.3115234375,700.1277465820312,3661.2000274658203,5.100000381469727,3600,0.8,73.80000305175781,4.962459087371826,23,732,3,0,0,10.434012413024902,137.3772430419922,8444,1,0.24957553609999997,10.184436876924902,2861.712109375,94.40058593750018
2023-03-30 17:44:05.654,2767.3115234375,700.1277465820312,3659.400100708008,5.100000381469727,3600,0.8,73.80000305175781,4.962459087371826,23,734,3,0,0,10.416305541992188,137.4105682373047,8446,1,0.2502676981,10.166037843892187,2857.86689453125,90.55537109375018
2023-03-30 17:44:07.670,2767.3115234375,699.5194091796875,3660.0,5.100000381469727,3600,0.8,73.80000305175781,4.98635196685791,23,729,3,0,0,10.434012413024902,137.4438934326172,8448,1,0.2485433263,10.185469086724902,2863.909375,96.59785156250018
2023-03-30 17:44:09.671,2768.709716796875,700.1277465820312,3658.2000732421875,5.100000381469727,3600,0.8,73.80000305175781,4.962459087371826,23,735,3,0,0,10.425159454345703,137.4772186279297,8450,1,0.2506117611,10.174547693245703,2861.712109375,93.00239257812518
2023-03-30 17:44:11.689,2767.3115234375,700.1277465820312,3658.7999725341797,5.100000381469727,3600,0.8,73.80000305175781,4.962459087371826,23,734,3,0,0,10.416305541992188,137.5105438232422,8452,1,0.2502676981,10.166037843892187,2858.4162109375,91.10468750000018
2023-03-30 17:44:13.690,2767.3115234375,699.5194091796875,3658.7999725341797,5.100000381469727,3600,0.8,73.80000305175781,4.98635196685791,23,725,3,0,0,10.416305541992188,137.5438690185547,8454,1,0.2471670535,10.169138488492187,2859.51484375,92.20332031250018
2023-03-30 17:44:15.699,2768.709716796875,700.1277465820312,3655.1998901367188,5.200000286102295,3600,0.8,73.80000305175781,5.062459468841553,23,729,3,0,0,10.425159454345703,137.5771942138672,8456,1,0.2485433263,10.176616128045703,2865.0080078125,96.29829101562518
2023-03-30 17:44:17.708,2768.709716796875,699.5194091796875,3659.400100708008,5.200000286102295,3600,0.8,73.9000015258789,5.0863518714904785,23,730,3,0,0,10.416305541992188,137.6105194091797,8458,1,0.2488914253,10.167414116692187,2858.4162109375,89.70649414062518
2023-03-30 17:44:19.717,2767.3115234375,699.5194091796875,3661.7999267578125,5.200000286102295,3600,0.8,73.9000015258789,5.0863518714904785,23,728,3,0,0,10.416305541992188,137.6438446044922,8460,1,0.2481992633,10.168106278692187,2856.76826171875,89.45673828125018
2023-03-30 17:44:21.722,2767.3115234375,699.5194091796875,3661.7999267578125,5.200000286102295,3600,0.8,73.69999694824219,5.0863518714904785,23,734,3,0,0,10.425159454345703,137.6771697998047,8462,1,0.2502676981,10.174891756245703,2858.96552734375,91.65400390625018
2023-03-30 17:44:23.741,2767.3115234375,700.1277465820312,3660.599899291992,5.100000381469727,3600,0.8,73.9000015258789,4.962459087371826,23,725,3,0,0,10.425159454345703,137.7104949951172,8464,1,0.2471670535,10.177992400845703,2860.6134765625,93.30195312500018
2023-03-30 17:44:25.741,2767.3115234375,699.5194091796875,3658.7999725341797,5.200000286102295,3600,0.8,73.9000015258789,5.0863518714904785,23,727,3,0,0,10.434012413024902,137.7438201904297,8466,1,0.24785921549999998,10.186153197524902,2865.0080078125,97.69648437500018
2023-03-30 17:44:27.751,2768.709716796875,700.1277465820312,3664.199981689453,5.200000286102295,3600,0.8,73.9000015258789,5.062459468841553,23,731,3,0,0,10.416305541992188,137.7771453857422,8468,1,0.2492354883,10.167070053692187,2854.0216796875,85.31196289062518
2023-03-30 17:44:29.759,2767.3115234375,700.1277465820312,3657.000045776367,5.200000286102295,3600,0.8,73.80000305175781,5.062459468841553,23,730,3,0,0,10.434012413024902,137.8104705810547,8470,1,0.2488914253,10.185120987724902,2865.55732421875,98.24580078125018
2023-03-30 17:44:31.768,2768.709716796875,699.5194091796875,3661.2000274658203,5.200000286102295,3600,0.8,73.80000305175781,5.0863518714904785,23,732,3,0,0,10.407451629638672,137.8437957763672,8472,1,0.24957553609999997,10.157876093538672,2854.0216796875,85.31196289062518
2023-03-30 17:44:33.776,2767.3115234375,699.5194091796875,3660.599899291992,5.200000286102295,3600,0.8,73.80000305175781,5.0863518714904785,23,728,3,0,0,10.434012413024902,137.8771209716797,8474,1,0.2481992633,10.185813149724902,2863.36005859375,96.04853515625018
2023-03-30 17:44:35.788,2767.3115234375,700.1277465820312,3662.4000549316406,5.200000286102295,3600,0.8,73.9000015258789,5.062459468841553,23,727,3,0,0,10.434012413024902,137.9104461669922,8476,1,0.24785921549999998,10.186153197524902,2861.712109375,94.40058593750018
2023-03-30 17:44:37.787,2768.709716796875,700.7359008789062,3662.999954223633,5.200000286102295,3600,0.8,73.9000015258789,5.038570880889893,23,729,3,0,0,10.398598670959473,137.9437713623047,8478,1,0.2485433263,10.150055344659473,2849.6271484375,80.91743164062518
2023-03-30 17:44:39.809,2768.709716796875,700.1277465820312,3661.2000274658203,5.200000286102295,3600,0.8,73.9000015258789,5.062459468841553,23,734,3,0,0,10.416305541992188,137.9770965576172,8480,1,0.2502676981,10.166037843892187,2856.2189453125,87.50922851562518
2023-03-30 17:44:41.819,2767.3115234375,699.5194091796875,3660.0,5.200000286102295,3600,0.8,73.9000015258789,5.0863518714904785,23,727,3,0,0,10.416305541992188,138.0104217529297,8482,1,0.24785921549999998,10.168446326492187,2858.4162109375,91.10468750000018
2023-03-30 17:44:43.828,2767.3115234375,699.5194091796875,3661.2000274658203,5.200000286102295,3600,0.8,73.80000305175781,5.0863518714904785,23,735,3,0,0,10.425159454345703,138.0437469482422,8484,1,0.2506117611,10.174547693245703,2859.51484375,92.20332031250018
2023-03-30 17:44:45.840,2767.3115234375,699.5194091796875,3660.0,5.200000286102295,3600,0.8,73.69999694824219,5.0863518714904785,23,731,3,0,0,10.398598670959473,138.0770721435547,8486,1,0.2492354883,10.149363182659473,2852.37373046875,85.06220703125018
2023-03-30 17:44:47.839,2767.3115234375,699.5194091796875,3660.0,5.200000286102295,3600,0.8,73.9000015258789,5.0863518714904785,23,735,3,0,0,10.407451629638672,138.1103973388672,8488,1,0.2506117611,10.156839868538672,2855.1203125,87.80878906250018
2023-03-30 17:44:49.859,2767.3115234375,698.9111328125,3657.5999450683594,5.200000286102295,3600,0.8,73.80000305175781,5.11024284362793,23,730,3,0,0,10.407451629638672,138.1437225341797,8490,1,0.2488914253,10.158560204338672,2857.86689453125,90.55537109375018
2023-03-30 17:44:51.877,2768.709716796875,700.1277465820312,3661.2000274658203,5.200000286102295,3600,0.8,73.9000015258789,5.062459468841553,23,728,3,0,0,10.416305541992188,138.19371032714844,8492,1,0.2481992633,10.168106278692187,2856.76826171875,88.05854492187518
2023-03-30 17:44:53.877,2765.91357421875,698.9111328125,3658.7999725341797,5.200000286102295,3600,0.8,74.0,5.11024284362793,23,727,3,0,0,10.416305541992188,138.22703552246094,8494,1,0.24785921549999998,10.168446326492187,2859.51484375,93.60126953125018
2023-03-30 17:44:55.889,2765.91357421875,698.3028564453125,3658.2000732421875,5.200000286102295,3600,0.8,73.80000305175781,5.1341352462768555,23,728,3,0,0,10.407451629638672,138.26036071777344,8496,1,0.2481992633,10.159252366338672,2857.86689453125,91.95332031250018
2023-03-30 17:44:57.889,2765.91357421875,698.9111328125,3653.3999633789062,5.200000286102295,3600,0.8,73.80000305175781,5.11024284362793,23,728,3,0,0,10.407451629638672,138.29368591308594,8498,1,0.2481992633,10.159252366338672,2861.712109375,95.79853515625018
2023-03-30 17:44:59.906,2767.3115234375,698.9111328125,3657.000045776367,5.200000286102295,3600,0.8,73.9000015258789,5.11024284362793,23,727,3,0,0,10.407451629638672,138.32701110839844,8500,1,0.24785921549999998,10.159592414138672,2858.4162109375,91.10468750000018
2023-03-30 17:45:01.911,2767.3115234375,698.9111328125,3664.199981689453,5.200000286102295,3600,0.8,73.80000305175781,5.11024284362793,23,728,3,0,0,10.398598670959473,138.36033630371094,8502,1,0.2481992633,10.150399407659473,2849.6271484375,82.31562500000018
2023-03-30 17:45:03.929,2767.3115234375,698.3028564453125,3658.2000732421875,5.200000286102295,3600,0.8,73.80000305175781,5.1341352462768555,23,725,3,0,0,10.398598670959473,138.39366149902344,8504,1,0.2471670535,10.151431617459473,2855.1203125,87.80878906250018
2023-03-30 17:45:05.930,2765.91357421875,698.9111328125,3660.599899291992,5.200000286102295,3600,0.8,73.80000305175781,5.11024284362793,23,734,3,0,0,10.434012413024902,138.42698669433594,8506,1,0.2502676981,10.183744714924902,2862.8107421875,96.89716796875018
2023-03-30 17:45:07.945,2765.91357421875,698.9111328125,3658.7999725341797,5.200000286102295,3600,0.8,73.9000015258789,5.11024284362793,23,727,3,0,0,10.407451629638672,138.46031188964844,8508,1,0.24785921549999998,10.159592414138672,2857.317578125,91.40400390625018
2023-03-30 17:45:09.945,2767.3115234375,698.9111328125,3660.0,5.200000286102295,3600,0.8,73.9000015258789,5.11024284362793,23,730,3,0,0,10.416305541992188,138.49363708496094,8510,1,0.2488914253,10.167414116692187,2858.4162109375,91.10468750000018
2023-03-30 17:45:11.964,2768.709716796875,698.9111328125,3659.400100708008,5.200000286102295,3600,0.8,73.80000305175781,5.11024284362793,23,728,3,0,0,10.407451629638672,138.52696228027344,8512,1,0.2481992633,10.159252366338672,2856.2189453125,87.50922851562518
2023-03-30 17:45:13.965,2767.3115234375,698.3028564453125,3660.599899291992,5.200000286102295,3600,0.8,73.9000015258789,5.1341352462768555,23,727,3,0,0,10.407451629638672,138.56028747558594,8514,1,0.24785921549999998,10.159592414138672,2855.66962890625,88.35810546875018
2023-03-30 17:45:18.508,2768.709716796875,698.9111328125,3661.7999267578125,5.200000286102295,3600,0.8,73.9000015258789,5.11024284362793,23,735,3,0,0,10.398598670959473,138.62693786621094,8519,1,0.2506117611,10.147986909859473,2850.72578125,82.01606445312518
2023-03-30 17:45:20.528,2767.3115234375,698.9111328125,3655.1998901367188,5.200000286102295,3600,0.8,73.9000015258789,5.11024284362793,23,731,3,0,0,10.416305541992188,138.66026306152344,8521,1,0.2492354883,10.167070053692187,2862.26142578125,94.94990234375018
2023-03-30 17:45:22.538,2767.3115234375,698.9111328125,3663.600082397461,5.3000006675720215,3600,0.8,73.9000015258789,5.210242748260498,23,730,3,0,0,10.416305541992188,138.69358825683594,8523,1,0.2488914253,10.167414116692187,2855.1203125,87.80878906250018
2023-03-30 17:45:24.558,2767.3115234375,698.3028564453125,3660.599899291992,5.200000286102295,3600,0.8,73.9000015258789,5.1341352462768555,23,731,3,0,0,10.407451629638672,138.72691345214844,8525,1,0.2492354883,10.158216141338672,2855.1203125,87.80878906250018
2023-03-30 17:45:26.558,2767.3115234375,698.3028564453125,3658.7999725341797,5.3000006675720215,3600,0.8,73.9000015258789,5.234135627746582,23,727,3,0,0,10.425159454345703,138.76023864746094,8527,1,0.24785921549999998,10.177300238845703,2862.8107421875,95.49921875000018
2023-03-30 17:45:28.557,2768.709716796875,698.9111328125,3660.0,5.3000006675720215,3600,0.8,73.9000015258789,5.210242748260498,23,731,3,0,0,10.407451629638672,138.79356384277344,8529,1,0.2492354883,10.158216141338672,2855.66962890625,86.95991210937518
2023-03-30 17:45:30.575,2767.3115234375,698.9111328125,3657.000045776367,5.3000006675720215,3600,0.8,73.9000015258789,5.210242748260498,23,731,3,0,0,10.407451629638672,138.82688903808594,8531,1,0.2492354883,10.158216141338672,2858.4162109375,91.10468750000018
2023-03-30 17:45:32.595,2767.3115234375,698.9111328125,3660.599899291992,5.3000006675720215,3600,0.8,73.9000015258789,5.210242748260498,23,727,3,0,0,10.407451629638672,138.86021423339844,8533,1,0.24785921549999998,10.159592414138672,2855.66962890625,88.35810546875018
2023-03-30 17:45:34.613,2768.709716796875,698.9111328125,3659.400100708008,5.3000006675720215,3600,0.8,73.80000305175781,5.210242748260498,23,728,3,0,0,10.398598670959473,138.89353942871094,8535,1,0.2481992633,10.150399407659473,2853.47236328125,84.76264648437518
2023-03-30 17:45:36.614,2767.3115234375,698.9111328125,3658.2000732421875,5.3000006675720215,3600,0.8,73.9000015258789,5.210242748260498,23,730,3,0,0,10.416305541992188,138.92686462402344,8537,1,0.2488914253,10.167414116692187,2860.06416015625,92.75263671875018
2023-03-30 17:45:38.624,2768.709716796875,698.9111328125,3656.399917602539,5.3000006675720215,3600,0.8,73.9000015258789,5.210242748260498,23,730,3,0,0,10.416305541992188,138.96018981933594,8539,1,0.2488914253,10.167414116692187,2861.712109375,93.00239257812518
2023-03-30 17:45:40.628,2767.3115234375,699.5194091796875,3662.999954223633,5.3000006675720215,3600,0.8,73.9000015258789,5.186352252960205,23,726,3,0,0,10.398598670959473,138.99351501464844,8541,1,0.2475151525,10.151083518459473,2850.72578125,83.41425781250018
2023-03-30 17:45:42.648,2767.3115234375,699.5194091796875,3660.0,5.3000006675720215,3600,0.8,74.0,5.186352252960205,23,735,3,0,0,10.425159454345703,139.02684020996094,8543,1,0.2506117611,10.174547693245703,2860.06416015625,92.75263671875018
2023-03-30 17:45:44.647,2768.709716796875,699.5194091796875,3656.399917602539,5.3000006675720215,3600,0.8,73.9000015258789,5.186352252960205,23,730,3,0,0,10.407451629638672,139.06016540527344,8545,1,0.2488914253,10.158560204338672,2858.4162109375,89.70649414062518
2023-03-30 17:45:46.665,2768.709716796875,699.5194091796875,3662.4000549316406,5.3000006675720215,3600,0.8,73.9000015258789,5.186352252960205,23,727,3,0,0,10.407451629638672,139.09349060058594,8547,1,0.24785921549999998,10.159592414138672,2853.47236328125,84.76264648437518
2023-03-30 17:45:48.665,2768.709716796875,699.5194091796875,3658.7999725341797,5.200000286102295,3600,0.8,73.9000015258789,5.0863518714904785,23,732,3,0,0,10.416305541992188,139.12681579589844,8549,1,0.24957553609999997,10.166730005892187,2858.96552734375,90.25581054687518
2023-03-30 17:45:50.683,2767.3115234375,699.5194091796875,3660.599899291992,5.3000006675720215,3600,0.8,74.0,5.186352252960205,23,732,3,0,0,10.407451629638672,139.16014099121094,8551,1,0.24957553609999997,10.157876093538672,2854.57099609375,87.25947265625018
2023-03-30 17:45:52.683,2768.709716796875,698.9111328125,3660.599899291992,5.3000006675720215,3600,0.8,74.0,5.210242748260498,23,731,3,0,0,10.416305541992188,139.19346618652344,8553,1,0.2492354883,10.167070053692187,2857.86689453125,89.15717773437518
2023-03-30 17:45:54.694,2768.709716796875,699.5194091796875,3661.2000274658203,5.200000286102295,3600,0.8,74.0,5.0863518714904785,23,728,3,0,0,10.416305541992188,139.22679138183594,8555,1,0.2481992633,10.168106278692187,2857.317578125,88.60786132812518
2023-03-30 17:45:56.713,2767.3115234375,698.9111328125,3661.2000274658203,5.3000006675720215,3600,0.8,73.9000015258789,5.210242748260498,23,730,3,0,0,10.425159454345703,139.26011657714844,8557,1,0.2488914253,10.176268029045703,2860.06416015625,92.75263671875018
2023-03-30 17:45:58.713,2768.709716796875,699.5194091796875,3660.0,5.3000006675720215,3600,0.8,73.9000015258789,5.186352252960205,23,731,3,0,0,10.407451629638672,139.29344177246094,8559,1,0.2492354883,10.158216141338672,2855.1203125,86.41059570312518
2023-03-30 17:46:00.718,2768.709716796875,698.9111328125,3664.199981689453,5.3000006675720215,3600,0.8,73.9000015258789,5.210242748260498,23,730,3,0,0,10.425159454345703,139.32676696777344,8561,1,0.2488914253,10.176268029045703,2857.317578125,88.60786132812518
2023-03-30 17:46:02.748,2768.709716796875,698.9111328125,3661.2000274658203,5.3000006675720215,3600,0.8,74.0,5.210242748260498,23,728,3,0,0,10.416305541992188,139.36009216308594,8563,1,0.2481992633,10.168106278692187,2857.317578125,88.60786132812518
2023-03-30 17:46:04.768,2768.709716796875,698.9111328125,3661.2000274658203,5.3000006675720215,3600,0.8,74.0,5.210242748260498,23,731,3,0,0,10.425159454345703,139.39341735839844,8565,1,0.2492354883,10.175923966045703,2860.06416015625,91.35444335937518
2023-03-30 17:46:06.767,2768.709716796875,698.9111328125,3658.7999725341797,5.3000006675720215,3600,0.8,73.80000305175781,5.210242748260498,23,725,3,0,0,10.416305541992188,139.42674255371094,8567,1,0.2471670535,10.169138488492187,2860.06416015625,91.35444335937518
2023-03-30 17:46:08.783,2767.3115234375,698.9111328125,3657.5999450683594,5.3000006675720215,3600,0.8,74.0,5.210242748260498,23,727,3,0,0,10.407451629638672,139.46006774902344,8569,1,0.24785921549999998,10.159592414138672,2857.86689453125,90.55537109375018
2023-03-30 17:46:10.781,2768.709716796875,698.9111328125,3660.599899291992,5.3000006675720215,3600,0.8,74.0,5.210242748260498,23,729,3,0,0,10.425159454345703,139.49339294433594,8571,1,0.2485433263,10.176616128045703,2860.6134765625,91.90375976562518
2023-03-30 17:46:12.788,2768.709716796875,698.9111328125,3652.199935913086,5.3000006675720215,3600,0.8,74.0,5.210242748260498,23,728,3,0,0,10.407451629638672,139.52671813964844,8573,1,0.2481992633,10.159252366338672,2862.8107421875,94.10102539062518
2023-03-30 17:46:14.801,2770.108154296875,698.9111328125,3662.4000549316406,5.3000006675720215,3600,0.8,74.0,5.210242748260498,23,730,3,0,0,10.425159454345703,139.56004333496094,8575,1,0.2488914253,10.176268029045703,2858.96552734375,88.85737304687518
2023-03-30 17:46:16.819,2768.709716796875,698.9111328125,3659.400100708008,5.3000006675720215,3600,0.8,74.0,5.210242748260498,23,735,3,0,0,10.407451629638672,139.59336853027344,8577,1,0.2506117611,10.156839868538672,2855.66962890625,86.95991210937518
2023-03-30 17:46:18.819,2768.709716796875,698.9111328125,3659.400100708008,5.3000006675720215,3600,0.8,74.10000610351562,5.210242748260498,23,727,3,0,0,10.416305541992188,139.62669372558594,8579,1,0.24785921549999998,10.168446326492187,2859.51484375,90.80512695312518
2023-03-30 17:46:20.833,2768.709716796875,698.9111328125,3655.800018310547,5.3000006675720215,3600,0.8,74.10000610351562,5.210242748260498,23,734,3,0,0,10.407451629638672,139.66001892089844,8581,1,0.2502676981,10.157183931538672,2858.96552734375,90.25581054687518
2023-03-30 17:46:22.852,2768.709716796875,698.9111328125,3658.7999725341797,5.3000006675720215,3600,0.8,74.0,5.210242748260498,23,728,3,0,0,10.407451629638672,139.69334411621094,8583,1,0.2481992633,10.159252366338672,2856.76826171875,88.05854492187518
2023-03-30 17:46:24.851,2768.709716796875,699.5194091796875,3662.4000549316406,5.3000006675720215,3600,0.8,74.0,5.186352252960205,23,729,3,0,0,10.425159454345703,139.72666931152344,8585,1,0.2485433263,10.176616128045703,2858.96552734375,90.25581054687518
2023-03-30 17:46:26.872,2768.709716796875,698.9111328125,3661.7999267578125,5.3000006675720215,3600,0.8,74.0,5.210242748260498,23,736,3,0,0,10.425159454345703,139.7766571044922,8587,1,0.2509518089,10.174207645445703,2858.96552734375,90.25581054687518
2023-03-30 17:46:28.870,2768.709716796875,699.5194091796875,3662.4000549316406,5.3000006675720215,3600,0.8,74.0,5.186352252960205,23,730,3,0,0,10.416305541992188,139.8099822998047,8589,1,0.2488914253,10.167414116692187,2856.2189453125,87.50922851562518
2023-03-30 17:46:30.874,2767.3115234375,698.9111328125,3664.199981689453,5.40000057220459,3600,0.8,74.0,5.310243129730225,23,734,3,0,0,10.442865371704102,139.8433074951172,8591,1,0.2502676981,10.192597673604102,2862.26142578125,94.94990234375018
2023-03-30 17:46:32.885,2767.3115234375,698.9111328125,3664.199981689453,5.3000006675720215,3600,0.8,74.10000610351562,5.210242748260498,23,732,3,0,0,10.425159454345703,139.8766326904297,8593,1,0.24957553609999997,10.175583918245703,2857.317578125,90.00605468750018
2023-03-30 17:46:34.905,2770.108154296875,698.9111328125,3661.2000274658203,5.40000057220459,3600,0.8,74.10000610351562,5.310243129730225,23,729,3,0,0,10.407451629638672,139.9099578857422,8595,1,0.2485433263,10.158908303338672,2854.57099609375,84.46284179687518
2023-03-30 17:46:36.901,2768.709716796875,699.5194091796875,3661.7999267578125,5.40000057220459,3600,0.8,74.10000610351562,5.286352157592773,23,729,3,0,0,10.434012413024902,139.9432830810547,8597,1,0.2485433263,10.185469086724902,2862.26142578125,93.55170898437518
2023-03-30 17:46:38.907,2767.3115234375,698.3028564453125,3656.399917602539,5.40000057220459,3600,0.8,74.10000610351562,5.33413553237915,23,729,3,0,0,10.407451629638672,139.9766082763672,8599,1,0.2485433263,10.158908303338672,2859.51484375,92.20332031250018
2023-03-30 17:46:40.923,2770.108154296875,698.9111328125,3658.7999725341797,5.40000057220459,3600,0.8,74.10000610351562,5.310243129730225,23,730,3,0,0,10.425159454345703,140.0099334716797,8601,1,0.2488914253,10.176268029045703,2862.26142578125,92.15327148437518
2023-03-30 17:46:42.921,2770.108154296875,698.9111328125,3658.7999725341797,5.40000057220459,3600,0.8,74.0,5.310243129730225,23,732,3,0,0,10.407451629638672,140.0432586669922,8603,1,0.24957553609999997,10.157876093538672,2856.2189453125,86.11079101562518
2023-03-30 17:46:44.920,2768.709716796875,699.5194091796875,3660.599899291992,5.40000057220459,3600,0.8,74.10000610351562,5.286352157592773,23,729,3,0,0,10.407451629638672,140.0765838623047,8605,1,0.2485433263,10.158908303338672,2855.1203125,86.41059570312518
2023-03-30 17:46:46.940,2768.709716796875,698.9111328125,3658.7999725341797,5.40000057220459,3600,0.8,74.19999694824219,5.310243129730225,23,725,3,0,0,10.425159454345703,140.1099090576172,8607,1,0.2471670535,10.177992400845703,2862.8107421875,94.10102539062518
2023-03-30 17:46:48.958,2771.506591796875,698.3028564453125,3655.800018310547,5.40000057220459,3600,0.8,74.10000610351562,5.33413553237915,23,732,3,0,0,10.425159454345703,140.1432342529297,8609,1,0.24957553609999997,10.175583918245703,2865.0080078125,93.50141601562518
2023-03-30 17:46:50.957,2768.709716796875,698.3028564453125,3661.2000274658203,5.40000057220459,3600,0.8,74.10000610351562,5.33413553237915,23,732,3,0,0,10.416305541992188,140.1765594482422,8611,1,0.24957553609999997,10.166730005892187,2857.317578125,88.60786132812518
2023-03-30 17:46:52.976,2768.709716796875,698.9111328125,3660.0,5.40000057220459,3600,0.8,74.19999694824219,5.310243129730225,23,728,3,0,0,10.416305541992188,140.2098846435547,8613,1,0.2481992633,10.168106278692187,2858.4162109375,89.70649414062518
2023-03-30 17:46:54.976,2768.709716796875,699.5194091796875,3657.000045776367,5.40000057220459,3600,0.8,74.19999694824219,5.286352157592773,23,732,3,0,0,10.425159454345703,140.2432098388672,8615,1,0.24957553609999997,10.175583918245703,2863.36005859375,94.65034179687518
2023-03-30 17:46:56.994,2771.506591796875,699.5194091796875,3661.7999267578125,5.40000057220459,3600,0.8,74.10000610351562,5.286352157592773,23,732,3,0,0,10.425159454345703,140.2765350341797,8617,1,0.24957553609999997,10.175583918245703,2858.96552734375,87.45893554687518
2023-03-30 17:46:58.994,2768.709716796875,698.3028564453125,3662.999954223633,5.40000057220459,3600,0.8,74.10000610351562,5.33413553237915,23,734,3,0,0,10.416305541992188,140.3098602294922,8619,1,0.2502676981,10.166037843892187,2855.66962890625,86.95991210937518
2023-03-30 17:47:00.001,2768.709716796875,698.3028564453125,3663.600082397461,5.40000057220459,3600,0.8,74.10000610351562,5.33413553237915,23,727,3,0,0,10.407451629638672,140.32652282714844,8620,1,0.24785921549999998,10.159592414138672,2852.923046875,84.21333007812518
2023-03-30 17:47:02.004,2770.108154296875,698.9111328125,3659.400100708008,5.40000057220459,3600,0.8,74.10000610351562,5.310243129730225,23,730,3,0,0,10.425159454345703,140.35984802246094,8622,1,0.2488914253,10.176268029045703,2861.712109375,91.60395507812518
2023-03-30 17:47:04.017,2770.108154296875,699.5194091796875,3656.399917602539,5.40000057220459,3600,0.8,74.10000610351562,5.286352157592773,23,732,3,0,0,10.425159454345703,140.39317321777344,8624,1,0.24957553609999997,10.175583918245703,2863.909375,93.80122070312518
2023-03-30 17:47:06.037,2768.709716796875,699.5194091796875,3663.600082397461,5.40000057220459,3600,0.8,74.19999694824219,5.286352157592773,23,737,3,0,0,10.451719284057617,140.42649841308594,8626,1,0.2512958719,10.200423412157617,2865.0080078125,96.29829101562518
2023-03-30 17:47:08.037,2770.108154296875,699.5194091796875,3660.599899291992,5.40000057220459,3600,0.8,74.10000610351562,5.286352157592773,23,730,3,0,0,10.416305541992188,140.45982360839844,8628,1,0.2488914253,10.167414116692187,2857.317578125,87.20942382812518
2023-03-30 17:47:10.055,2768.709716796875,698.9111328125,3658.2000732421875,5.40000057220459,3600,0.8,74.19999694824219,5.310243129730225,23,734,3,0,0,10.442865371704102,140.49314880371094,8630,1,0.2502676981,10.192597673604102,2867.75458984375,99.04487304687518
2023-03-30 17:47:12.056,2770.108154296875,698.9111328125,3662.4000549316406,5.40000057220459,3600,0.8,74.19999694824219,5.310243129730225,23,730,3,0,0,10.407451629638672,140.52647399902344,8632,1,0.2488914253,10.158560204338672,2853.47236328125,83.36420898437518
2023-03-30 17:47:14.066,2768.709716796875,699.5194091796875,3662.4000549316406,5.40000057220459,3600,0.8,74.19999694824219,5.286352157592773,23,729,3,0,0,10.425159454345703,140.55979919433594,8634,1,0.2485433263,10.176616128045703,2858.96552734375,90.25581054687518
2023-03-30 17:47:16.086,2768.709716796875,699.5194091796875,3660.0,5.40000057220459,3600,0.8,74.19999694824219,5.286352157592773,23,730,3,0,0,10.416305541992188,140.59312438964844,8636,1,0.2488914253,10.167414116692187,2857.86689453125,89.15717773437518
2023-03-30 17:47:18.086,2768.709716796875,698.9111328125,3657.5999450683594,5.500000953674316,3600,0.8,74.10000610351562,5.410243034362793,23,734,3,0,0,10.425159454345703,140.62644958496094,8638,1,0.2502676981,10.174891756245703,2862.8107421875,94.10102539062518
2023-03-30 17:47:20.085,2770.108154296875,698.9111328125,3657.000045776367,5.40000057220459,3600,0.8,74.10000610351562,5.310243129730225,23,735,3,0,0,10.434012413024902,140.65977478027344,8640,1,0.2506117611,10.183400651924902,2866.106640625,95.99848632812518
2023-03-30 17:47:22.105,2768.709716796875,698.9111328125,3660.599899291992,5.40000057220459,3600,0.8,74.10000610351562,5.310243129730225,23,727,3,0,0,10.407451629638672,140.69309997558594,8642,1,0.24785921549999998,10.159592414138672,2855.66962890625,86.95991210937518
2023-03-30 17:47:24.123,2768.709716796875,698.9111328125,3658.2000732421875,5.40000057220459,3600,0.8,74.19999694824219,5.310243129730225,23,728,3,0,0,10.407451629638672,140.72642517089844,8644,1,0.2481992633,10.159252366338672,2857.317578125,88.60786132812518
2023-03-30 17:47:26.125,2768.709716796875,699.5194091796875,3656.399917602539,5.500000953674316,3600,0.8,74.30000305175781,5.3863525390625,23,729,3,0,0,10.425159454345703,140.75975036621094,8646,1,0.2485433263,10.176616128045703,2863.909375,95.19965820312518
2023-03-30 17:47:28.134,2768.709716796875,699.5194091796875,3663.600082397461,5.40000057220459,3600,0.8,74.30000305175781,5.286352157592773,23,731,3,0,0,10.416305541992188,140.79307556152344,8648,1,0.2492354883,10.167070053692187,2855.1203125,86.41059570312518
2023-03-30 17:47:30.141,2770.108154296875,699.5194091796875,3662.999954223633,5.500000953674316,3600,0.8,74.19999694824219,5.3863525390625,23,729,3,0,0,10.407451629638672,140.82640075683594,8650,1,0.2485433263,10.158908303338672,2852.923046875,82.81489257812518
2023-03-30 17:47:32.159,2770.108154296875,699.5194091796875,3661.2000274658203,5.500000953674316,3600,0.8,74.19999694824219,5.3863525390625,23,730,3,0,0,10.425159454345703,140.85972595214844,8652,1,0.2488914253,10.176268029045703,2859.51484375,89.40668945312518
2023-03-30 17:47:34.159,2768.709716796875,699.5194091796875,3658.7999725341797,5.40000057220459,3600,0.8,74.19999694824219,5.286352157592773,23,734,3,0,0,10.398598670959473,140.89305114746094,8654,1,0.2502676981,10.148330972859473,2853.47236328125,84.76264648437518
2023-03-30 17:47:36.176,2768.709716796875,699.5194091796875,3658.7999725341797,5.500000953674316,3600,0.8,74.30000305175781,5.3863525390625,23,730,3,0,0,10.434012413024902,140.92637634277344,8656,1,0.2488914253,10.185120987724902,2864.45869140625,95.74897460937518
2023-03-30 17:47:38.175,2768.709716796875,699.5194091796875,3662.999954223633,5.500000953674316,3600,0.8,74.30000305175781,5.3863525390625,23,729,3,0,0,10.398598670959473,140.95970153808594,8658,1,0.2485433263,10.150055344659473,2850.17646484375,81.46674804687518
2023-03-30 17:47:40.194,2768.709716796875,699.5194091796875,3658.2000732421875,5.40000057220459,3600,0.8,74.30000305175781,5.286352157592773,23,733,3,0,0,10.434012413024902,140.99302673339844,8660,1,0.24991959909999997,10.184092813924902,2865.0080078125,96.29829101562518
2023-03-30 17:47:42.193,2770.108154296875,699.5194091796875,3660.0,5.40000057220459,3600,0.8,74.19999694824219,5.286352157592773,23,724,3,0,0,10.398598670959473,141.02635192871094,8662,1,0.24682299049999998,10.151775680459473,2853.47236328125,83.36420898437518
2023-03-30 17:47:44.203,2768.709716796875,700.1277465820312,3661.2000274658203,5.40000057220459,3600,0.8,74.19999694824219,5.262459754943848,23,732,3,0,0,10.425159454345703,141.05967712402344,8664,1,0.24957553609999997,10.175583918245703,2859.51484375,90.80512695312518
2023-03-30 17:47:46.211,2768.709716796875,700.1277465820312,3657.000045776367,5.40000057220459,3600,0.8,74.10000610351562,5.262459754943848,23,732,3,0,0,10.451719284057617,141.09300231933594,8666,1,0.24957553609999997,10.202143747957617,2871.05048828125,102.34077148437518
2023-03-30 17:47:48.222,2771.506591796875,700.1277465820312,3660.0,5.40000057220459,3600,0.8,74.19999694824219,5.262459754943848,23,733,3,0,0,10.442865371704102,141.12632751464844,8668,1,0.24991959909999997,10.192945772604102,2865.55732421875,94.05073242187518
2023-03-30 17:47:50.243,2770.108154296875,701.34423828125,3656.399917602539,5.40000057220459,3600,0.8,74.19999694824219,5.214676380157471,23,728,3,0,0,10.425159454345703,141.15965270996094,8670,1,0.2481992633,10.176960191045703,2863.36005859375,93.25190429687518
2023-03-30 17:47:52.243,2770.108154296875,700.1277465820312,3660.0,5.40000057220459,3600,0.8,74.30000305175781,5.262459754943848,23,730,3,0,0,10.434012413024902,141.19297790527344,8672,1,0.2488914253,10.185120987724902,2863.36005859375,93.25190429687518
2023-03-30 17:47:54.261,2770.108154296875,700.7359008789062,3658.2000732421875,5.40000057220459,3600,0.8,74.30000305175781,5.2385711669921875,23,729,3,0,0,10.425159454345703,141.22630310058594,8674,1,0.2485433263,10.176616128045703,2861.712109375,91.60395507812518
2023-03-30 17:47:56.261,2771.506591796875,700.1277465820312,3663.600082397461,5.40000057220459,3600,0.8,74.30000305175781,5.262459754943848,23,730,3,0,0,10.451719284057617,141.25962829589844,8676,1,0.2488914253,10.202827858757617,2865.55732421875,94.05073242187518
2023-03-30 17:47:58.273,2770.108154296875,699.5194091796875,3654.5999908447266,5.40000057220459,3600,0.8,74.19999694824219,5.286352157592773,23,729,3,0,0,10.407451629638672,141.29295349121094,8678,1,0.2485433263,10.158908303338672,2860.06416015625,89.95600585937518
2023-03-30 17:48:00.279,2770.108154296875,700.1277465820312,3660.599899291992,5.40000057220459,3600,0.8,74.30000305175781,5.262459754943848,23,730,3,0,0,10.442865371704102,141.32627868652344,8680,1,0.2488914253,10.193973946404101,2865.55732421875,95.44916992187518
2023-03-30 17:48:02.296,2768.709716796875,700.1277465820312,3656.399917602539,5.40000057220459,3600,0.8,74.30000305175781,5.262459754943848,23,728,3,0,0,10.407451629638672,141.35960388183594,8682,1,0.2481992633,10.159252366338672,2858.4162109375,89.70649414062518
2023-03-30 17:48:04.297,2768.709716796875,700.7359008789062,3659.400100708008,5.40000057220459,3600,0.8,74.19999694824219,5.2385711669921875,23,730,3,0,0,10.442865371704102,141.39292907714844,8684,1,0.2488914253,10.193973946404101,2866.106640625,97.39692382812518
2023-03-30 17:48:06.307,2770.108154296875,700.1277465820312,3664.8001098632812,5.40000057220459,3600,0.8,74.30000305175781,5.262459754943848,23,729,3,0,0,10.416305541992188,141.42625427246094,8686,1,0.2485433263,10.167762215692187,2853.47236328125,83.36420898437518
2023-03-30 17:48:08.315,2768.709716796875,699.5194091796875,3655.800018310547,5.40000057220459,3600,0.8,74.30000305175781,5.286352157592773,23,729,3,0,0,10.425159454345703,141.45957946777344,8688,1,0.2485433263,10.176616128045703,2864.45869140625,95.74897460937518
2023-03-30 17:48:10.326,2770.108154296875,699.5194091796875,3660.599899291992,5.40000057220459,3600,0.8,74.19999694824219,5.286352157592773,23,730,3,0,0,10.407451629638672,141.49290466308594,8690,1,0.2488914253,10.158560204338672,2855.1203125,85.01215820312518
2023-03-30 17:48:12.345,2767.3115234375,699.5194091796875,3661.7999267578125,5.40000057220459,3600,0.8,74.30000305175781,5.286352157592773,23,728,3,0,0,10.407451629638672,141.52622985839844,8693,1,0.2481992633,10.159252366338672,2854.0216796875,86.71015625000018
2023-03-30 17:48:14.344,2768.709716796875,699.5194091796875,3657.5999450683594,5.40000057220459,3600,0.8,74.30000305175781,5.286352157592773,23,733,3,0,0,10.407451629638672,141.55955505371094,8695,1,0.24991959909999997,10.157532030538672,2857.317578125,88.60786132812518
2023-03-30 17:48:16.343,2770.108154296875,699.5194091796875,3657.5999450683594,5.40000057220459,3600,0.8,74.19999694824219,5.286352157592773,23,732,3,0,0,10.425159454345703,141.59288024902344,8697,1,0.24957553609999997,10.175583918245703,2862.8107421875,92.70258789062518
2023-03-30 17:48:18.363,2768.709716796875,700.1277465820312,3660.599899291992,5.40000057220459,3600,0.8,74.30000305175781,5.262459754943848,23,726,3,0,0,10.407451629638672,141.62620544433594,8699,1,0.2475151525,10.159936477138672,2855.1203125,86.41059570312518
2023-03-30 17:48:20.382,2768.709716796875,698.9111328125,3656.399917602539,5.3000006675720215,3600,0.8,74.30000305175781,5.210242748260498,23,727,3,0,0,10.416305541992188,141.65953063964844,8701,1,0.24785921549999998,10.168446326492187,2861.712109375,93.00239257812518
2023-03-30 17:48:22.381,2768.709716796875,699.5194091796875,3660.0,5.3000006675720215,3600,0.8,74.30000305175781,5.186352252960205,23,730,3,0,0,10.416305541992188,141.69285583496094,8703,1,0.2488914253,10.167414116692187,2857.86689453125,89.15717773437518
2023-03-30 17:48:24.399,2770.108154296875,698.9111328125,3658.7999725341797,5.3000006675720215,3600,0.8,74.30000305175781,5.210242748260498,23,733,3,0,0,10.416305541992188,141.72618103027344,8705,1,0.24991959909999997,10.166385942892187,2858.96552734375,88.85737304687518
2023-03-30 17:48:26.398,2770.108154296875,699.5194091796875,3660.0,5.3000006675720215,3600,0.8,74.10000610351562,5.186352252960205,23,727,3,0,0,10.425159454345703,141.75950622558594,8707,1,0.24785921549999998,10.177300238845703,2861.16279296875,91.05463867187518
2023-03-30 17:48:28.394,2770.108154296875,700.1277465820312,3661.2000274658203,5.3000006675720215,3600,0.8,74.30000305175781,5.162459373474121,23,731,3,0,0,10.425159454345703,141.79283142089844,8709,1,0.2492354883,10.175923966045703,2859.51484375,89.40668945312518
2023-03-30 17:48:30.411,2770.108154296875,700.1277465820312,3660.0,5.3000006675720215,3600,0.8,74.19999694824219,5.162459373474121,23,729,3,0,0,10.416305541992188,141.82615661621094,8711,1,0.2485433263,10.167762215692187,2857.86689453125,87.75874023437518
2023-03-30 17:48:32.418,2768.709716796875,699.5194091796875,3663.600082397461,5.3000006675720215,3600,0.8,74.30000305175781,5.186352252960205,23,730,3,0,0,10.425159454345703,141.85948181152344,8713,1,0.2488914253,10.176268029045703,2857.86689453125,89.15717773437518
2023-03-30 17:48:34.430,2770.108154296875,699.5194091796875,3660.599899291992,5.3000006675720215,3600,0.8,74.30000305175781,5.186352252960205,23,735,3,0,0,10.434012413024902,141.89280700683594,8715,1,0.2506117611,10.183400651924902,2862.26142578125,92.15327148437518
2023-03-30 17:48:36.448,2770.108154296875,699.5194091796875,3655.800018310547,5.3000006675720215,3600,0.8,74.30000305175781,5.186352252960205,23,733,3,0,0,10.442865371704102,141.92613220214844,8717,1,0.24991959909999997,10.192945772604102,2869.4025390625,99.29438476562518
2023-03-30 17:48:38.448,2768.709716796875,700.1277465820312,3661.7999267578125,5.3000006675720215,3600,0.8,74.30000305175781,5.162459373474121,23,731,3,0,0,10.425159454345703,141.95945739746094,8719,1,0.2492354883,10.175923966045703,2858.96552734375,90.25581054687518
2023-03-30 17:48:40.469,2768.709716796875,699.5194091796875,3662.4000549316406,5.3000006675720215,3600,0.8,74.19999694824219,5.186352252960205,23,728,3,0,0,10.425159454345703,141.99278259277344,8721,1,0.2481992633,10.176960191045703,2858.96552734375,90.25581054687518
2023-03-30 17:48:42.469,2770.108154296875,700.1277465820312,3658.7999725341797,5.3000006675720215,3600,0.8,74.19999694824219,5.162459373474121,23,727,3,0,0,10.416305541992188,142.02610778808594,8723,1,0.24785921549999998,10.168446326492187,2858.96552734375,88.85737304687518
2023-03-30 17:48:44.479,2768.709716796875,700.7359008789062,3661.2000274658203,5.3000006675720215,3600,0.8,74.10000610351562,5.138570785522461,23,726,3,0,0,10.416305541992188,142.05943298339844,8725,1,0.2475151525,10.168790389492187,2856.76826171875,88.05854492187518
2023-03-30 17:48:46.497,2770.108154296875,700.7359008789062,3656.399917602539,5.200000286102295,3600,0.8,74.19999694824219,5.038570880889893,23,730,3,0,0,10.425159454345703,142.09275817871094,8727,1,0.2488914253,10.176268029045703,2863.36005859375,93.25190429687518
2023-03-30 17:48:48.497,2770.108154296875,700.1277465820312,3661.2000274658203,5.3000006675720215,3600,0.8,74.30000305175781,5.162459373474121,23,728,3,0,0,10.425159454345703,142.12608337402344,8729,1,0.2481992633,10.176960191045703,2859.51484375,89.40668945312518
2023-03-30 17:48:50.497,2768.709716796875,700.1277465820312,3658.2000732421875,5.200000286102295,3600,0.8,74.30000305175781,5.062459468841553,23,728,3,0,0,10.416305541992188,142.15940856933594,8731,1,0.2481992633,10.168106278692187,2859.51484375,90.80512695312518
2023-03-30 17:48:52.535,2770.108154296875,700.1277465820312,3661.7999267578125,5.200000286102295,3600,0.8,74.30000305175781,5.062459468841553,23,733,3,0,0,10.425159454345703,142.19273376464844,8733,1,0.24991959909999997,10.175239855245703,2858.4162109375,88.30805664062518
