,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-03-30 17:48:54.536,2770.108154296875,700.7359008789062,3657.5999450683594,5.3000006675720215,3600,0.8,74.19999694824219,5.138570785522461,23,726,3,0,0,10.425159454345703,142.22605895996094,8735,1,0.2475151525,10.177644301845703,2862.8107421875,92.70258789062518
2023-03-30 17:48:56.546,2770.108154296875,700.7359008789062,3661.2000274658203,5.200000286102295,3600,0.8,74.19999694824219,5.038570880889893,23,732,3,0,0,10.416305541992188,142.25938415527344,8737,1,0.24957553609999997,10.166730005892187,2856.2189453125,86.11079101562518
2023-03-30 17:48:58.553,2770.108154296875,700.7359008789062,3661.2000274658203,5.200000286102295,3600,0.8,74.19999694824219,5.038570880889893,23,727,3,0,0,10.425159454345703,142.29270935058594,8739,1,0.24785921549999998,10.177300238845703,2859.51484375,89.40668945312518
2023-03-30 17:49:00.571,2771.506591796875,700.1277465820312,3660.0,5.200000286102295,3600,0.8,74.30000305175781,5.062459468841553,23,729,3,0,0,10.425159454345703,142.32603454589844,8741,1,0.2485433263,10.176616128045703,2860.6134765625,89.10688476562518
2023-03-30 17:49:02.568,2770.108154296875,700.1277465820312,3657.5999450683594,5.200000286102295,3600,0.8,74.19999694824219,5.062459468841553,23,730,3,0,0,10.434012413024902,142.35935974121094,8743,1,0.2488914253,10.185120987724902,2865.0080078125,94.89985351562518
2023-03-30 17:49:04.588,2771.506591796875,699.5194091796875,3661.2000274658203,5.200000286102295,3600,0.8,74.30000305175781,5.0863518714904785,23,734,3,0,0,10.425159454345703,142.39268493652344,8745,1,0.2502676981,10.174891756245703,2859.51484375,88.00825195312518
2023-03-30 17:49:06.588,2770.108154296875,699.5194091796875,3659.400100708008,5.200000286102295,3600,0.8,74.19999694824219,5.0863518714904785,23,727,3,0,0,10.425159454345703,142.42601013183594,8747,1,0.24785921549999998,10.177300238845703,2861.712109375,91.60395507812518
2023-03-30 17:49:08.604,2770.108154296875,698.9111328125,3662.4000549316406,5.200000286102295,3600,0.8,74.30000305175781,5.11024284362793,23,732,3,0,0,10.425159454345703,142.45933532714844,8749,1,0.24957553609999997,10.175583918245703,2858.96552734375,88.85737304687518
2023-03-30 17:49:10.604,2770.108154296875,698.9111328125,3659.400100708008,5.200000286102295,3600,0.8,74.10000610351562,5.11024284362793,23,729,3,0,0,10.407451629638672,142.49266052246094,8751,1,0.2485433263,10.158908303338672,2856.2189453125,86.11079101562518
2023-03-30 17:49:12.621,2770.108154296875,698.9111328125,3662.4000549316406,5.200000286102295,3600,0.8,74.19999694824219,5.11024284362793,23,731,3,0,0,10.434012413024902,142.52598571777344,8753,1,0.2492354883,10.184776924724902,2861.712109375,91.60395507812518
2023-03-30 17:49:14.621,2768.709716796875,699.5194091796875,3660.0,5.200000286102295,3600,0.8,74.30000305175781,5.0863518714904785,23,729,3,0,0,10.425159454345703,142.55931091308594,8755,1,0.2485433263,10.176616128045703,2860.6134765625,91.90375976562518
2023-03-30 17:49:16.638,2768.709716796875,699.5194091796875,3658.2000732421875,5.200000286102295,3600,0.8,74.10000610351562,5.0863518714904785,23,731,3,0,0,10.425159454345703,142.59263610839844,8757,1,0.2492354883,10.175923966045703,2862.26142578125,93.55170898437518
2023-03-30 17:49:18.640,2770.108154296875,699.5194091796875,3661.2000274658203,5.200000286102295,3600,0.8,74.30000305175781,5.0863518714904785,23,734,3,0,0,10.425159454345703,142.62596130371094,8759,1,0.2502676981,10.174891756245703,2859.51484375,89.40668945312518
2023-03-30 17:49:20.650,2768.709716796875,699.5194091796875,3654.0000915527344,5.200000286102295,3600,0.8,74.10000610351562,5.0863518714904785,23,737,3,0,0,10.416305541992188,142.65928649902344,8761,1,0.2512958719,10.165009670092187,2862.8107421875,94.10102539062518
2023-03-30 17:49:22.657,2768.709716796875,699.5194091796875,3660.0,5.200000286102295,3600,0.8,74.30000305175781,5.0863518714904785,23,735,3,0,0,10.416305541992188,142.69261169433594,8763,1,0.2506117611,10.165693780892187,2857.317578125,88.60786132812518
2023-03-30 17:49:24.674,2770.108154296875,698.9111328125,3660.599899291992,5.200000286102295,3600,0.8,74.30000305175781,5.11024284362793,23,729,3,0,0,10.416305541992188,142.72593688964844,8765,1,0.2485433263,10.167762215692187,2857.86689453125,87.75874023437518
2023-03-30 17:49:26.674,2770.108154296875,698.9111328125,3659.400100708008,5.3000006675720215,3600,0.8,74.30000305175781,5.210242748260498,23,729,3,0,0,10.407451629638672,142.75926208496094,8767,1,0.2485433263,10.158908303338672,2856.2189453125,86.11079101562518
2023-03-30 17:49:28.686,2768.709716796875,698.9111328125,3660.0,5.200000286102295,3600,0.8,74.19999694824219,5.11024284362793,23,728,3,0,0,10.416305541992188,142.79258728027344,8769,1,0.2481992633,10.168106278692187,2858.4162109375,89.70649414062518
2023-03-30 17:49:30.691,2768.709716796875,698.9111328125,3660.0,5.200000286102295,3600,0.8,74.30000305175781,5.11024284362793,23,728,3,0,0,10.407451629638672,142.82591247558594,8771,1,0.2481992633,10.159252366338672,2855.66962890625,86.95991210937518
2023-03-30 17:49:32.710,2768.709716796875,698.9111328125,3658.7999725341797,5.200000286102295,3600,0.8,74.19999694824219,5.11024284362793,23,732,3,0,0,10.407451629638672,142.85923767089844,8773,1,0.24957553609999997,10.157876093538672,2856.2189453125,87.50922851562518
2023-03-30 17:49:34.710,2770.108154296875,698.9111328125,3663.600082397461,5.200000286102295,3600,0.8,74.30000305175781,5.11024284362793,23,736,3,0,0,10.425159454345703,142.89256286621094,8775,1,0.2509518089,10.174207645445703,2857.317578125,87.20942382812518
2023-03-30 17:49:36.722,2770.108154296875,699.5194091796875,3658.7999725341797,5.200000286102295,3600,0.8,74.19999694824219,5.0863518714904785,23,730,3,0,0,10.416305541992188,142.92588806152344,8777,1,0.2488914253,10.167414116692187,2858.96552734375,88.85737304687518
2023-03-30 17:49:38.721,2770.108154296875,699.5194091796875,3658.2000732421875,5.200000286102295,3600,0.8,74.19999694824219,5.0863518714904785,23,729,3,0,0,10.407451629638672,142.95921325683594,8779,1,0.2485433263,10.158908303338672,2857.317578125,87.20942382812518
2023-03-30 17:49:40.741,2768.709716796875,698.9111328125,3659.400100708008,5.200000286102295,3600,0.8,74.19999694824219,5.11024284362793,23,732,3,0,0,10.416305541992188,142.99253845214844,8781,1,0.24957553609999997,10.166730005892187,2858.4162109375,89.70649414062518
2023-03-30 17:49:42.756,2770.108154296875,699.5194091796875,3660.0,5.200000286102295,3600,0.8,74.30000305175781,5.0863518714904785,23,729,3,0,0,10.425159454345703,143.02586364746094,8783,1,0.2485433263,10.176616128045703,2860.6134765625,90.50532226562518
2023-03-30 17:49:44.762,2770.108154296875,699.5194091796875,3662.4000549316406,5.200000286102295,3600,0.8,74.30000305175781,5.0863518714904785,23,728,3,0,0,10.416305541992188,143.05918884277344,8785,1,0.2481992633,10.168106278692187,2856.2189453125,86.11079101562518
2023-03-30 17:49:46.773,2770.108154296875,699.5194091796875,3662.4000549316406,5.200000286102295,3600,0.8,74.10000610351562,5.0863518714904785,23,735,3,0,0,10.407451629638672,143.09251403808594,8787,1,0.2506117611,10.156839868538672,2852.923046875,82.81489257812518
2023-03-30 17:49:48.772,2770.108154296875,699.5194091796875,3655.1998901367188,5.200000286102295,3600,0.8,74.19999694824219,5.0863518714904785,23,730,3,0,0,10.407451629638672,143.12583923339844,8789,1,0.2488914253,10.158560204338672,2859.51484375,89.40668945312518
2023-03-30 17:49:50.792,2770.108154296875,699.5194091796875,3659.400100708008,5.200000286102295,3600,0.8,74.10000610351562,5.0863518714904785,23,734,3,0,0,10.416305541992188,143.15916442871094,8791,1,0.2502676981,10.166037843892187,2858.4162109375,88.30805664062518
2023-03-30 17:49:52.812,2770.108154296875,698.9111328125,3656.399917602539,5.200000286102295,3600,0.8,74.19999694824219,5.11024284362793,23,728,3,0,0,10.425159454345703,143.19248962402344,8793,1,0.2481992633,10.176960191045703,2864.45869140625,94.35053710937518
2023-03-30 17:49:54.811,2770.108154296875,698.9111328125,3662.4000549316406,5.3000006675720215,3600,0.8,74.19999694824219,5.210242748260498,23,733,3,0,0,10.425159454345703,143.22581481933594,8795,1,0.24991959909999997,10.175239855245703,2858.4162109375,88.30805664062518
2023-03-30 17:49:56.831,2768.709716796875,699.5194091796875,3660.0,5.3000006675720215,3600,0.8,74.19999694824219,5.186352252960205,23,728,3,0,0,10.416305541992188,143.25914001464844,8797,1,0.2481992633,10.168106278692187,2858.4162109375,89.70649414062518
2023-03-30 17:49:58.830,2768.709716796875,699.5194091796875,3660.0,5.200000286102295,3600,0.8,74.19999694824219,5.0863518714904785,23,735,3,0,0,10.416305541992188,143.29246520996094,8799,1,0.2506117611,10.165693780892187,2857.317578125,88.60786132812518
2023-03-30 17:50:00.833,2768.709716796875,699.5194091796875,3660.599899291992,5.200000286102295,3600,0.8,74.19999694824219,5.0863518714904785,23,728,3,0,0,10.416305541992188,143.32579040527344,8801,1,0.2481992633,10.168106278692187,2857.86689453125,89.15717773437518
2023-03-30 17:50:02.848,2765.91357421875,698.9111328125,3655.800018310547,5.200000286102295,3600,0.8,74.10000610351562,5.11024284362793,23,724,3,0,0,10.425159454345703,143.35911560058594,8803,1,0.24682299049999998,10.178336463845703,2865.55732421875,99.64375000000018
2023-03-30 17:50:04.864,2767.3115234375,698.3028564453125,3661.2000274658203,5.200000286102295,3600,0.8,74.19999694824219,5.1341352462768555,23,734,3,0,0,10.416305541992188,143.4091033935547,8805,1,0.2502676981,10.166037843892187,2857.317578125,90.00605468750018
2023-03-30 17:50:06.863,2768.709716796875,699.5194091796875,3660.599899291992,5.200000286102295,3600,0.8,74.19999694824219,5.0863518714904785,23,727,3,0,0,10.407451629638672,143.4424285888672,8807,1,0.24785921549999998,10.159592414138672,2855.1203125,86.41059570312518
2023-03-30 17:50:08.877,2767.3115234375,698.9111328125,3660.599899291992,5.200000286102295,3600,0.8,74.10000610351562,5.11024284362793,23,734,3,0,0,10.407451629638672,143.4757537841797,8809,1,0.2502676981,10.157183931538672,2854.57099609375,87.25947265625018
2023-03-30 17:50:10.876,2765.91357421875,698.3028564453125,3661.2000274658203,5.200000286102295,3600,0.8,74.19999694824219,5.1341352462768555,23,724,3,0,0,10.398598670959473,143.5090789794922,8811,1,0.24682299049999998,10.151775680459473,2852.923046875,87.00947265625018
2023-03-30 17:50:12.895,2765.91357421875,698.9111328125,3661.2000274658203,5.3000006675720215,3600,0.8,74.10000610351562,5.210242748260498,23,731,3,0,0,10.434012413024902,143.5424041748047,8813,1,0.2492354883,10.184776924724902,2862.8107421875,96.89716796875018
2023-03-30 17:50:14.894,2765.91357421875,698.9111328125,3664.8001098632812,5.3000006675720215,3600,0.8,74.19999694824219,5.210242748260498,23,729,3,0,0,10.407451629638672,143.5757293701172,8815,1,0.2485433263,10.158908303338672,2851.8244140625,85.91083984375018
2023-03-30 17:50:16.913,2764.514892578125,698.9111328125,3657.000045776367,5.200000286102295,3600,0.8,74.19999694824219,5.11024284362793,23,733,3,0,0,10.398598670959473,143.6090545654297,8817,1,0.24991959909999997,10.148679071859473,2855.1203125,90.60541992187518
2023-03-30 17:50:18.932,2765.91357421875,698.3028564453125,3662.4000549316406,5.3000006675720215,3600,0.8,74.19999694824219,5.234135627746582,23,729,3,0,0,10.407451629638672,143.6423797607422,8819,1,0.2485433263,10.158908303338672,2854.0216796875,88.10810546875018
2023-03-30 17:50:20.932,2764.514892578125,698.9111328125,3658.2000732421875,5.3000006675720215,3600,0.8,74.19999694824219,5.210242748260498,23,727,3,0,0,10.416305541992188,143.6757049560547,8821,1,0.24785921549999998,10.168446326492187,2860.06416015625,95.54926757812518
2023-03-30 17:50:22.950,2764.514892578125,698.9111328125,3657.5999450683594,5.200000286102295,3600,0.8,74.19999694824219,5.11024284362793,23,728,3,0,0,10.389744758605957,143.7090301513672,8823,1,0.2481992633,10.141545495305957,2852.37373046875,87.85883789062518
2023-03-30 17:50:24.949,2764.514892578125,698.3028564453125,3661.2000274658203,5.200000286102295,3600,0.8,74.10000610351562,5.1341352462768555,23,734,3,0,0,10.407451629638672,143.7423553466797,8825,1,0.2502676981,10.157183931538672,2854.57099609375,90.05610351562518
2023-03-30 17:50:26.961,2764.514892578125,698.9111328125,3659.400100708008,5.200000286102295,3600,0.8,74.30000305175781,5.11024284362793,23,724,3,0,0,10.398598670959473,143.7756805419922,8827,1,0.24682299049999998,10.151775680459473,2854.0216796875,89.50678710937518
2023-03-30 17:50:28.968,2764.514892578125,699.5194091796875,3661.2000274658203,5.200000286102295,3600,0.8,74.10000610351562,5.0863518714904785,23,733,3,0,0,10.398598670959473,143.8090057373047,8829,1,0.24991959909999997,10.148679071859473,2851.27509765625,86.76020507812518
2023-03-30 17:50:30.985,2763.11669921875,699.5194091796875,3660.0,5.3000006675720215,3600,0.8,74.10000610351562,5.186352252960205,23,731,3,0,0,10.407451629638672,143.8423309326172,8831,1,0.2492354883,10.158216141338672,2855.1203125,92.00361328125018
2023-03-30 17:50:32.986,2763.11669921875,698.3028564453125,3658.7999725341797,5.200000286102295,3600,0.8,74.10000610351562,5.1341352462768555,23,728,3,0,0,10.407451629638672,143.8756561279297,8833,1,0.2481992633,10.159252366338672,2857.317578125,94.20087890625018
2023-03-30 17:50:35.002,2763.11669921875,698.9111328125,3660.599899291992,5.200000286102295,3600,0.8,74.10000610351562,5.11024284362793,23,728,3,0,0,10.398598670959473,143.9089813232422,8835,1,0.2481992633,10.150399407659473,2852.923046875,89.80634765625018
2023-03-30 17:50:37.003,2763.11669921875,698.9111328125,3663.600082397461,5.200000286102295,3600,0.8,74.19999694824219,5.11024284362793,23,732,3,0,0,10.416305541992188,143.9423065185547,8837,1,0.24957553609999997,10.166730005892187,2855.1203125,92.00361328125018
2023-03-30 17:50:39.013,2763.11669921875,698.9111328125,3660.599899291992,5.200000286102295,3600,0.8,74.10000610351562,5.11024284362793,23,728,3,0,0,10.398598670959473,143.9756317138672,8839,1,0.2481992633,10.150399407659473,2852.923046875,89.80634765625018
2023-03-30 17:50:41.021,2763.11669921875,698.3028564453125,3657.5999450683594,5.200000286102295,3600,0.8,74.19999694824219,5.1341352462768555,23,727,3,0,0,10.425159454345703,144.0089569091797,8841,1,0.24785921549999998,10.177300238845703,2863.909375,100.79267578125018
2023-03-30 17:50:43.032,2763.11669921875,698.9111328125,3659.400100708008,5.200000286102295,3600,0.8,74.19999694824219,5.11024284362793,23,731,3,0,0,10.398598670959473,144.0422821044922,8843,1,0.2492354883,10.149363182659473,2853.47236328125,90.35566406250018
2023-03-30 17:50:45.309,2764.514892578125,698.9111328125,3660.0,5.200000286102295,3600,0.8,74.19999694824219,5.11024284362793,23,731,3,0,0,10.416305541992188,144.0756072998047,8845,1,0.2492354883,10.167070053692187,2858.4162109375,93.90131835937518
2023-03-30 17:50:47.311,2764.514892578125,698.9111328125,3658.7999725341797,5.200000286102295,3600,0.8,74.10000610351562,5.11024284362793,23,727,3,0,0,10.398598670959473,144.1089324951172,8847,1,0.24785921549999998,10.150739455459473,2854.0216796875,89.50678710937518
2023-03-30 17:50:49.321,2763.11669921875,698.9111328125,3655.800018310547,5.200000286102295,3600,0.8,74.10000610351562,5.11024284362793,23,728,3,0,0,10.398598670959473,144.1422576904297,8849,1,0.2481992633,10.150399407659473,2856.76826171875,93.65156250000018
2023-03-30 17:50:51.328,2765.91357421875,699.5194091796875,3658.2000732421875,5.200000286102295,3600,0.8,74.0,5.0863518714904785,23,725,3,0,0,10.398598670959473,144.1755828857422,8851,1,0.2471670535,10.151431617459473,2854.57099609375,88.65742187500018
2023-03-30 17:50:54.097,2767.3115234375,699.5194091796875,3661.7999267578125,5.200000286102295,3600,0.8,74.10000610351562,5.0863518714904785,23,731,3,0,0,10.398598670959473,144.22557067871094,8854,1,0.2492354883,10.149363182659473,2850.72578125,83.41425781250018
2023-03-30 17:50:56.109,2765.91357421875,698.9111328125,3659.400100708008,5.200000286102295,3600,0.8,74.10000610351562,5.11024284362793,23,733,3,0,0,10.407451629638672,144.25889587402344,8856,1,0.24991959909999997,10.157532030538672,2855.66962890625,89.75605468750018
2023-03-30 17:50:58.108,2765.91357421875,698.9111328125,3661.7999267578125,5.200000286102295,3600,0.8,74.19999694824219,5.11024284362793,23,726,3,0,0,10.398598670959473,144.29222106933594,8858,1,0.2475151525,10.151083518459473,2851.8244140625,85.91083984375018
2023-03-30 17:51:00.125,2765.91357421875,698.9111328125,3662.4000549316406,5.200000286102295,3600,0.8,74.10000610351562,5.11024284362793,23,731,3,0,0,10.407451629638672,144.32554626464844,8860,1,0.2492354883,10.158216141338672,2853.47236328125,87.55878906250018
2023-03-30 17:51:02.130,2767.3115234375,699.5194091796875,3657.5999450683594,5.200000286102295,3600,0.8,74.10000610351562,5.0863518714904785,23,735,3,0,0,10.407451629638672,144.35887145996094,8862,1,0.2506117611,10.156839868538672,2856.76826171875,89.45673828125018
2023-03-30 17:51:04.142,2765.91357421875,699.5194091796875,3660.599899291992,5.200000286102295,3600,0.8,74.10000610351562,5.0863518714904785,23,731,3,0,0,10.407451629638672,144.39219665527344,8864,1,0.2492354883,10.158216141338672,2854.57099609375,88.65742187500018
2023-03-30 17:51:06.149,2767.3115234375,698.9111328125,3660.0,5.200000286102295,3600,0.8,74.10000610351562,5.11024284362793,23,729,3,0,0,10.398598670959473,144.42552185058594,8866,1,0.2485433263,10.150055344659473,2852.923046875,85.61152343750018
2023-03-30 17:51:08.161,2765.91357421875,699.5194091796875,3660.599899291992,5.200000286102295,3600,0.8,74.0,5.0863518714904785,23,730,3,0,0,10.407451629638672,144.45884704589844,8868,1,0.2488914253,10.158560204338672,2855.1203125,89.20673828125018
2023-03-30 17:51:10.168,2767.3115234375,700.1277465820312,3662.4000549316406,5.200000286102295,3600,0.8,74.10000610351562,5.062459468841553,23,725,3,0,0,10.407451629638672,144.49217224121094,8870,1,0.2471670535,10.160284576138672,2853.47236328125,86.16083984375018
2023-03-30 17:51:12.180,2767.3115234375,700.1277465820312,3662.4000549316406,5.200000286102295,3600,0.8,74.0,5.062459468841553,23,734,3,0,0,10.407451629638672,144.52549743652344,8872,1,0.2502676981,10.157183931538672,2852.37373046875,85.06220703125018
2023-03-30 17:51:14.180,2767.3115234375,700.1277465820312,3661.2000274658203,5.200000286102295,3600,0.8,74.10000610351562,5.062459468841553,23,732,3,0,0,10.425159454345703,144.55882263183594,8874,1,0.24957553609999997,10.175583918245703,2859.51484375,92.20332031250018
2023-03-30 17:51:18.762,2771.506591796875,700.7359008789062,3660.599899291992,5.200000286102295,3600,0.8,74.0,5.038570880889893,23,734,3,0,0,10.416305541992188,144.62547302246094,8879,1,0.2502676981,10.166037843892187,2856.2189453125,84.71235351562518
2023-03-30 17:51:20.778,2770.108154296875,700.7359008789062,3661.7999267578125,5.200000286102295,3600,0.8,74.0,5.038570880889893,23,733,3,0,0,10.407451629638672,144.65879821777344,8881,1,0.24991959909999997,10.157532030538672,2852.923046875,82.81489257812518
2023-03-30 17:51:22.795,2768.709716796875,700.7359008789062,3658.2000732421875,5.200000286102295,3600,0.8,74.19999694824219,5.038570880889893,23,733,3,0,0,10.407451629638672,144.69212341308594,8883,1,0.24991959909999997,10.157532030538672,2856.2189453125,87.50922851562518
2023-03-30 17:51:24.806,2770.108154296875,701.34423828125,3660.0,5.200000286102295,3600,0.8,74.10000610351562,5.014676094055176,23,724,3,0,0,10.407451629638672,144.72544860839844,8885,1,0.24682299049999998,10.160628639138672,2855.1203125,85.01215820312518
2023-03-30 17:51:26.813,2770.108154296875,701.34423828125,3660.599899291992,5.200000286102295,3600,0.8,74.10000610351562,5.014676094055176,23,732,3,0,0,10.407451629638672,144.75877380371094,8887,1,0.24957553609999997,10.157876093538672,2853.47236328125,83.36420898437518
2023-03-30 17:51:28.824,2770.108154296875,700.7359008789062,3661.2000274658203,5.3000006675720215,3600,0.8,74.10000610351562,5.138570785522461,23,733,3,0,0,10.416305541992188,144.79209899902344,8889,1,0.24991959909999997,10.166385942892187,2856.2189453125,86.11079101562518
2023-03-30 17:51:30.843,2770.108154296875,700.7359008789062,3661.7999267578125,5.3000006675720215,3600,0.8,74.10000610351562,5.138570785522461,23,729,3,0,0,10.407451629638672,144.82542419433594,8891,1,0.2485433263,10.158908303338672,2853.47236328125,83.36420898437518
2023-03-30 17:51:32.847,2770.108154296875,700.1277465820312,3660.0,5.200000286102295,3600,0.8,74.10000610351562,5.062459468841553,23,734,3,0,0,10.425159454345703,144.8754119873047,8893,1,0.2502676981,10.174891756245703,2860.06416015625,89.95600585937518
2023-03-30 17:51:34.858,2770.108154296875,700.7359008789062,3657.000045776367,5.3000006675720215,3600,0.8,74.10000610351562,5.138570785522461,23,731,3,0,0,10.407451629638672,144.9087371826172,8895,1,0.2492354883,10.158216141338672,2857.317578125,87.20942382812518
2023-03-30 17:51:36.878,2770.108154296875,700.1277465820312,3662.999954223633,5.3000006675720215,3600,0.8,74.10000610351562,5.162459373474121,23,732,3,0,0,10.398598670959473,144.9420623779297,8897,1,0.24957553609999997,10.149023134859473,2849.6271484375,79.51899414062518
2023-03-30 17:51:38.875,2770.108154296875,700.7359008789062,3664.8001098632812,5.200000286102295,3600,0.8,74.10000610351562,5.038570880889893,23,729,3,0,0,10.416305541992188,144.9753875732422,8899,1,0.2485433263,10.167762215692187,2853.47236328125,83.36420898437518
2023-03-30 17:51:40.875,2770.108154296875,700.7359008789062,3660.0,5.3000006675720215,3600,0.8,74.10000610351562,5.138570785522461,23,731,3,0,0,10.425159454345703,145.0087127685547,8901,1,0.2492354883,10.175923966045703,2860.06416015625,89.95600585937518
2023-03-30 17:51:42.894,2770.108154296875,700.7359008789062,3658.7999725341797,5.3000006675720215,3600,0.8,74.10000610351562,5.138570785522461,23,726,3,0,0,10.398598670959473,145.0420379638672,8903,1,0.2475151525,10.151083518459473,2853.47236328125,83.36420898437518
2023-03-30 17:51:44.914,2770.108154296875,700.7359008789062,3660.0,5.3000006675720215,3600,0.8,74.10000610351562,5.138570785522461,23,730,3,0,0,10.407451629638672,145.0753631591797,8905,1,0.2488914253,10.158560204338672,2854.57099609375,84.46284179687518
2023-03-30 17:51:46.915,2770.108154296875,700.7359008789062,3659.400100708008,5.3000006675720215,3600,0.8,74.10000610351562,5.138570785522461,23,730,3,0,0,10.434012413024902,145.1086883544922,8907,1,0.2488914253,10.185120987724902,2863.36005859375,93.25190429687518
2023-03-30 17:51:48.925,2768.709716796875,701.34423828125,3659.400100708008,5.3000006675720215,3600,0.8,74.19999694824219,5.114675998687744,23,733,3,0,0,10.442865371704102,145.1420135498047,8909,1,0.24991959909999997,10.192945772604102,2865.55732421875,96.84760742187518
2023-03-30 17:51:50.932,2768.709716796875,701.34423828125,3660.0,5.3000006675720215,3600,0.8,74.19999694824219,5.114675998687744,23,729,3,0,0,10.416305541992188,145.1753387451172,8911,1,0.2485433263,10.167762215692187,2857.317578125,88.60786132812518
2023-03-30 17:51:52.950,2768.709716796875,700.7359008789062,3660.0,5.3000006675720215,3600,0.8,74.19999694824219,5.138570785522461,23,724,3,0,0,10.407451629638672,145.2086639404297,8913,1,0.24682299049999998,10.160628639138672,2855.1203125,86.41059570312518
2023-03-30 17:51:54.950,2768.709716796875,700.7359008789062,3660.0,5.3000006675720215,3600,0.8,74.19999694824219,5.138570785522461,23,729,3,0,0,10.407451629638672,145.2419891357422,8915,1,0.2485433263,10.158908303338672,2855.1203125,86.41059570312518
2023-03-30 17:51:56.963,2767.3115234375,700.7359008789062,3656.399917602539,5.3000006675720215,3600,0.8,74.19999694824219,5.138570785522461,23,731,3,0,0,10.425159454345703,145.2753143310547,8917,1,0.2492354883,10.175923966045703,2863.36005859375,96.04853515625018
2023-03-30 17:51:58.982,2765.91357421875,700.7359008789062,3664.199981689453,5.3000006675720215,3600,0.8,74.19999694824219,5.138570785522461,23,726,3,0,0,10.398598670959473,145.3086395263672,8919,1,0.2475151525,10.151083518459473,2848.528515625,82.61494140625018
2023-03-30 17:52:00.978,2770.108154296875,700.7359008789062,3661.2000274658203,5.3000006675720215,3600,0.8,74.19999694824219,5.138570785522461,23,735,3,0,0,10.434012413024902,145.3419647216797,8921,1,0.2506117611,10.183400651924902,2861.16279296875,91.05463867187518
2023-03-30 17:52:03.000,2768.709716796875,700.7359008789062,3660.0,5.3000006675720215,3600,0.8,74.10000610351562,5.138570785522461,23,726,3,0,0,10.407451629638672,145.3752899169922,8923,1,0.2475151525,10.159936477138672,2855.1203125,86.41059570312518
2023-03-30 17:52:05.001,2765.91357421875,700.7359008789062,3662.4000549316406,5.3000006675720215,3600,0.8,74.19999694824219,5.138570785522461,23,729,3,0,0,10.407451629638672,145.4086151123047,8925,1,0.2485433263,10.158908303338672,2852.923046875,87.00947265625018
2023-03-30 17:52:07.012,2768.709716796875,700.7359008789062,3662.4000549316406,5.40000057220459,3600,0.8,74.19999694824219,5.2385711669921875,23,731,3,0,0,10.407451629638672,145.4419403076172,8927,1,0.2492354883,10.158216141338672,2852.37373046875,83.66401367187518
2023-03-30 17:52:09.019,2768.709716796875,700.1277465820312,3657.5999450683594,5.40000057220459,3600,0.8,74.19999694824219,5.262459754943848,23,731,3,0,0,10.425159454345703,145.4752655029297,8929,1,0.2492354883,10.175923966045703,2862.26142578125,93.55170898437518
2023-03-30 17:52:11.037,2768.709716796875,700.7359008789062,3661.2000274658203,5.40000057220459,3600,0.8,74.10000610351562,5.2385711669921875,23,729,3,0,0,10.407451629638672,145.5085906982422,8931,1,0.2485433263,10.158908303338672,2854.0216796875,85.31196289062518
2023-03-30 17:52:13.037,2767.3115234375,700.7359008789062,3655.800018310547,5.3000006675720215,3600,0.8,74.19999694824219,5.138570785522461,23,728,3,0,0,10.398598670959473,145.5419158935547,8933,1,0.2481992633,10.150399407659473,2855.66962890625,88.35810546875018
2023-03-30 17:52:15.048,2767.3115234375,700.7359008789062,3662.4000549316406,5.40000057220459,3600,0.8,74.19999694824219,5.2385711669921875,23,728,3,0,0,10.398598670959473,145.5752410888672,8935,1,0.2481992633,10.150399407659473,2850.17646484375,82.86494140625018
2023-03-30 17:52:17.055,2767.3115234375,699.5194091796875,3662.999954223633,5.40000057220459,3600,0.8,74.10000610351562,5.286352157592773,23,727,3,0,0,10.398598670959473,145.6085662841797,8937,1,0.24785921549999998,10.150739455459473,2850.17646484375,82.86494140625018
2023-03-30 17:52:19.069,2767.3115234375,698.9111328125,3660.0,5.40000057220459,3600,0.8,74.10000610351562,5.310243129730225,23,733,3,0,0,10.416305541992188,145.6418914794922,8939,1,0.24991959909999997,10.166385942892187,2857.86689453125,90.55537109375018
2023-03-30 17:52:21.087,2765.91357421875,700.1277465820312,3662.4000549316406,5.40000057220459,3600,0.8,74.19999694824219,5.262459754943848,23,732,3,0,0,10.407451629638672,145.6752166748047,8941,1,0.24957553609999997,10.157876093538672,2852.923046875,87.00947265625018
2023-03-30 17:52:23.089,2767.3115234375,700.1277465820312,3659.400100708008,5.40000057220459,3600,0.8,74.19999694824219,5.262459754943848,23,730,3,0,0,10.398598670959473,145.7085418701172,8943,1,0.2488914253,10.149707245659473,2852.923046875,85.61152343750018
2023-03-30 17:52:25.098,2767.3115234375,700.1277465820312,3658.7999725341797,5.40000057220459,3600,0.8,74.19999694824219,5.262459754943848,23,729,3,0,0,10.416305541992188,145.7418670654297,8945,1,0.2485433263,10.167762215692187,2858.96552734375,91.65400390625018
2023-03-30 17:52:27.106,2767.3115234375,699.5194091796875,3662.4000549316406,5.40000057220459,3600,0.8,74.19999694824219,5.286352157592773,23,733,3,0,0,10.416305541992188,145.7751922607422,8947,1,0.24991959909999997,10.166385942892187,2855.66962890625,88.35810546875018
2023-03-30 17:52:29.117,2765.91357421875,700.1277465820312,3659.400100708008,5.40000057220459,3600,0.8,74.19999694824219,5.262459754943848,23,729,3,0,0,10.407451629638672,145.8085174560547,8949,1,0.2485433263,10.158908303338672,2855.66962890625,89.75605468750018
2023-03-30 17:52:31.137,2765.91357421875,700.1277465820312,3660.599899291992,5.40000057220459,3600,0.8,74.19999694824219,5.262459754943848,23,731,3,0,0,10.434012413024902,145.8418426513672,8951,1,0.2492354883,10.184776924724902,2862.8107421875,96.89716796875018
2023-03-30 17:52:33.133,2765.91357421875,700.1277465820312,3658.7999725341797,5.40000057220459,3600,0.8,74.30000305175781,5.262459754943848,23,728,3,0,0,10.407451629638672,145.8751678466797,8953,1,0.2481992633,10.159252366338672,2856.2189453125,90.30537109375018
2023-03-30 17:52:35.141,2767.3115234375,700.1277465820312,3657.5999450683594,5.40000057220459,3600,0.8,74.19999694824219,5.262459754943848,23,728,3,0,0,10.398598670959473,145.9084930419922,8955,1,0.2481992633,10.150399407659473,2854.57099609375,87.25947265625018
2023-03-30 17:52:37.152,2767.3115234375,700.7359008789062,3657.5999450683594,5.40000057220459,3600,0.8,74.19999694824219,5.2385711669921875,23,731,3,0,0,10.398598670959473,145.9418182373047,8957,1,0.2492354883,10.149363182659473,2854.0216796875,86.71015625000018
2023-03-30 17:52:39.159,2768.709716796875,700.1277465820312,3658.2000732421875,5.40000057220459,3600,0.8,74.10000610351562,5.262459754943848,23,729,3,0,0,10.398598670959473,145.9751434326172,8959,1,0.2485433263,10.150055344659473,2854.0216796875,85.31196289062518
2023-03-30 17:52:41.171,2765.91357421875,700.1277465820312,3658.2000732421875,5.40000057220459,3600,0.8,74.10000610351562,5.262459754943848,23,734,3,0,0,10.434012413024902,146.0084686279297,8961,1,0.2502676981,10.183744714924902,2864.45869140625,98.54511718750018
2023-03-30 17:52:43.192,2765.91357421875,700.7359008789062,3657.5999450683594,5.40000057220459,3600,0.8,74.19999694824219,5.2385711669921875,23,731,3,0,0,10.407451629638672,146.0417938232422,8963,1,0.2492354883,10.158216141338672,2856.76826171875,90.85468750000018
2023-03-30 17:52:45.191,2768.709716796875,700.7359008789062,3657.5999450683594,5.3000006675720215,3600,0.8,74.10000610351562,5.138570785522461,23,733,3,0,0,10.407451629638672,146.0751190185547,8965,1,0.24991959909999997,10.157532030538672,2856.2189453125,87.50922851562518
2023-03-30 17:52:47.205,2765.91357421875,700.7359008789062,3659.400100708008,5.3000006675720215,3600,0.8,74.19999694824219,5.138570785522461,23,728,3,0,0,10.398598670959473,146.1084442138672,8967,1,0.2481992633,10.150399407659473,2852.923046875,87.00947265625018
2023-03-30 17:52:49.209,2765.91357421875,700.7359008789062,3662.999954223633,5.40000057220459,3600,0.8,74.10000610351562,5.2385711669921875,23,731,3,0,0,10.398598670959473,146.1417694091797,8969,1,0.2492354883,10.149363182659473,2849.07783203125,83.16425781250018
2023-03-30 17:52:51.221,2765.91357421875,700.1277465820312,3660.0,5.3000006675720215,3600,0.8,74.19999694824219,5.162459373474121,23,727,3,0,0,10.407451629638672,146.1750946044922,8971,1,0.24785921549999998,10.159592414138672,2855.1203125,89.20673828125018
2023-03-30 17:52:53.241,2767.3115234375,700.7359008789062,3658.2000732421875,5.3000006675720215,3600,0.8,74.19999694824219,5.138570785522461,23,731,3,0,0,10.425159454345703,146.2084197998047,8973,1,0.2492354883,10.175923966045703,2861.712109375,94.40058593750018
2023-03-30 17:52:55.240,2767.3115234375,700.7359008789062,3658.2000732421875,5.3000006675720215,3600,0.8,74.10000610351562,5.138570785522461,23,726,3,0,0,10.398598670959473,146.2417449951172,8975,1,0.2475151525,10.151083518459473,2854.0216796875,86.71015625000018
2023-03-30 17:52:57.261,2765.91357421875,700.7359008789062,3662.4000549316406,5.3000006675720215,3600,0.8,74.10000610351562,5.138570785522461,23,729,3,0,0,10.389744758605957,146.2750701904297,8977,1,0.2485433263,10.141201432305957,2847.4298828125,81.51630859375018
2023-03-30 17:52:59.260,2767.3115234375,700.1277465820312,3664.8001098632812,5.3000006675720215,3600,0.8,74.19999694824219,5.162459373474121,23,729,3,0,0,10.416305541992188,146.3083953857422,8979,1,0.2485433263,10.167762215692187,2853.47236328125,86.16083984375018
2023-03-30 17:53:01.255,2765.91357421875,699.5194091796875,3655.800018310547,5.3000006675720215,3600,0.8,74.19999694824219,5.186352252960205,23,733,3,0,0,10.407451629638672,146.3417205810547,8981,1,0.24991959909999997,10.157532030538672,2858.4162109375,92.50263671875018
2023-03-30 17:53:03.274,2765.91357421875,699.5194091796875,3661.7999267578125,5.3000006675720215,3600,0.8,74.10000610351562,5.186352252960205,23,728,3,0,0,10.398598670959473,146.3750457763672,8983,1,0.2481992633,10.150399407659473,2851.27509765625,85.36152343750018
2023-03-30 17:53:05.294,2765.91357421875,700.1277465820312,3657.5999450683594,5.3000006675720215,3600,0.8,74.10000610351562,5.162459373474121,23,728,3,0,0,10.407451629638672,146.4083709716797,8985,1,0.2481992633,10.159252366338672,2857.317578125,91.40400390625018
2023-03-30 17:53:07.293,2765.91357421875,700.1277465820312,3661.7999267578125,5.3000006675720215,3600,0.8,74.19999694824219,5.162459373474121,23,734,3,0,0,10.407451629638672,146.4416961669922,8987,1,0.2502676981,10.157183931538672,2852.923046875,87.00947265625018
2023-03-30 17:53:09.296,2764.514892578125,698.9111328125,3658.2000732421875,5.3000006675720215,3600,0.8,74.19999694824219,5.210242748260498,23,730,3,0,0,10.398598670959473,146.4750213623047,8989,1,0.2488914253,10.149707245659473,2854.57099609375,90.05610351562518
2023-03-30 17:53:11.308,2764.514892578125,698.9111328125,3664.199981689453,5.3000006675720215,3600,0.8,74.19999694824219,5.210242748260498,23,728,3,0,0,10.416305541992188,146.5083465576172,8991,1,0.2481992633,10.168106278692187,2855.1203125,90.60541992187518
2023-03-30 17:53:13.308,2765.91357421875,698.9111328125,3659.400100708008,5.3000006675720215,3600,0.8,74.19999694824219,5.210242748260498,23,728,3,0,0,10.398598670959473,146.5416717529297,8993,1,0.2481992633,10.150399407659473,2853.47236328125,87.55878906250018
2023-03-30 17:53:15.328,2765.91357421875,699.5194091796875,3660.0,5.3000006675720215,3600,0.8,74.10000610351562,5.186352252960205,23,733,3,0,0,10.407451629638672,146.5749969482422,8995,1,0.24991959909999997,10.157532030538672,2855.1203125,89.20673828125018
2023-03-30 17:53:17.345,2765.91357421875,700.1277465820312,3662.999954223633,5.3000006675720215,3600,0.8,74.10000610351562,5.162459373474121,23,729,3,0,0,10.407451629638672,146.6083221435547,8998,1,0.2485433263,10.158908303338672,2852.37373046875,86.46015625000018
2023-03-30 17:53:19.347,2764.514892578125,699.5194091796875,3662.4000549316406,5.3000006675720215,3600,0.8,74.19999694824219,5.186352252960205,23,727,3,0,0,10.407451629638672,146.6416473388672,9000,1,0.24785921549999998,10.159592414138672,2853.47236328125,88.95747070312518
2023-03-30 17:53:21.364,2767.3115234375,699.5194091796875,3655.800018310547,5.3000006675720215,3600,0.8,74.19999694824219,5.186352252960205,23,729,3,0,0,10.416305541992188,146.6749725341797,9002,1,0.2485433263,10.167762215692187,2861.712109375,94.40058593750018
2023-03-30 17:53:23.362,2765.91357421875,700.1277465820312,3661.7999267578125,5.3000006675720215,3600,0.8,74.19999694824219,5.162459373474121,23,729,3,0,0,10.389744758605957,146.7082977294922,9004,1,0.2485433263,10.141201432305957,2847.97919921875,82.06562500000018
2023-03-30 17:53:25.380,2765.91357421875,700.1277465820312,3658.7999725341797,5.3000006675720215,3600,0.8,74.19999694824219,5.162459373474121,23,733,3,0,0,10.407451629638672,146.7416229248047,9006,1,0.24991959909999997,10.157532030538672,2855.66962890625,89.75605468750018
2023-03-30 17:53:27.382,2764.514892578125,700.1277465820312,3661.7999267578125,5.3000006675720215,3600,0.8,74.19999694824219,5.162459373474121,23,729,3,0,0,10.398598670959473,146.7749481201172,9008,1,0.2485433263,10.150055344659473,2850.72578125,86.21088867187518
2023-03-30 17:53:29.392,2764.514892578125,700.7359008789062,3657.000045776367,5.3000006675720215,3600,0.8,74.19999694824219,5.138570785522461,23,729,3,0,0,10.389744758605957,146.8082733154297,9010,1,0.2485433263,10.141201432305957,2851.8244140625,87.30952148437518
2023-03-30 17:53:31.399,2764.514892578125,700.1277465820312,3660.599899291992,5.3000006675720215,3600,0.8,74.19999694824219,5.162459373474121,23,733,3,0,0,10.416305541992188,146.8415985107422,9012,1,0.24991959909999997,10.166385942892187,2856.76826171875,92.25336914062518
2023-03-30 17:53:33.415,2764.514892578125,698.9111328125,3660.599899291992,5.3000006675720215,3600,0.8,74.19999694824219,5.210242748260498,23,730,3,0,0,10.407451629638672,146.8749237060547,9014,1,0.2488914253,10.158560204338672,2855.1203125,90.60541992187518
2023-03-30 17:53:35.414,2764.514892578125,699.5194091796875,3655.800018310547,5.3000006675720215,3600,0.8,74.10000610351562,5.186352252960205,23,734,3,0,0,10.398598670959473,146.9082489013672,9016,1,0.2502676981,10.148330972859473,2855.66962890625,91.15473632812518
2023-03-30 17:53:37.432,2764.514892578125,699.5194091796875,3662.999954223633,5.3000006675720215,3600,0.8,74.10000610351562,5.186352252960205,23,731,3,0,0,10.398598670959473,146.9415740966797,9018,1,0.2492354883,10.149363182659473,2850.17646484375,85.66157226562518
2023-03-30 17:53:39.433,2764.514892578125,699.5194091796875,3658.7999725341797,5.3000006675720215,3600,0.8,74.10000610351562,5.186352252960205,23,731,3,0,0,10.398598670959473,146.9748992919922,9020,1,0.2492354883,10.149363182659473,2853.47236328125,88.95747070312518
2023-03-30 17:53:41.451,2764.514892578125,699.5194091796875,3660.0,5.3000006675720215,3600,0.8,74.10000610351562,5.186352252960205,23,735,3,0,0,10.416305541992188,147.0082244873047,9022,1,0.2506117611,10.165693780892187,2857.317578125,92.80268554687518
2023-03-30 17:53:43.451,2764.514892578125,699.5194091796875,3660.0,5.200000286102295,3600,0.8,74.19999694824219,5.0863518714904785,23,730,3,0,0,10.416305541992188,147.0415496826172,9024,1,0.2488914253,10.167414116692187,2857.86689453125,93.35200195312518
2023-03-30 17:53:45.467,2765.91357421875,699.5194091796875,3658.7999725341797,5.3000006675720215,3600,0.8,74.10000610351562,5.186352252960205,23,730,3,0,0,10.389744758605957,147.0748748779297,9026,1,0.2488914253,10.140853333305957,2850.72578125,84.81220703125018
2023-03-30 17:53:47.463,2765.91357421875,699.5194091796875,3655.800018310547,5.3000006675720215,3600,0.8,74.19999694824219,5.186352252960205,23,734,3,0,0,10.425159454345703,147.1082000732422,9028,1,0.2502676981,10.174891756245703,2863.909375,97.99580078125018
2023-03-30 17:53:49.484,2765.91357421875,699.5194091796875,3660.599899291992,5.3000006675720215,3600,0.8,74.0,5.186352252960205,23,732,3,0,0,10.398598670959473,147.1415252685547,9030,1,0.24957553609999997,10.149023134859473,2851.8244140625,85.91083984375018
2023-03-30 17:53:51.495,2765.91357421875,699.5194091796875,3660.599899291992,5.3000006675720215,3600,0.8,74.10000610351562,5.186352252960205,23,732,3,0,0,10.398598670959473,147.1748504638672,9032,1,0.24957553609999997,10.149023134859473,2851.8244140625,85.91083984375018
2023-03-30 17:53:53.515,2765.91357421875,699.5194091796875,3657.5999450683594,5.3000006675720215,3600,0.8,74.10000610351562,5.186352252960205,23,731,3,0,0,10.398598670959473,147.2081756591797,9034,1,0.2492354883,10.149363182659473,2854.57099609375,88.65742187500018
2023-03-30 17:53:55.535,2765.91357421875,699.5194091796875,3659.400100708008,5.3000006675720215,3600,0.8,74.19999694824219,5.186352252960205,23,729,3,0,0,10.398598670959473,147.2415008544922,9036,1,0.2485433263,10.150055344659473,2853.47236328125,87.55878906250018
2023-03-30 17:53:57.553,2765.91357421875,700.1277465820312,3658.2000732421875,5.3000006675720215,3600,0.8,74.19999694824219,5.162459373474121,23,728,3,0,0,10.416305541992188,147.2748260498047,9038,1,0.2481992633,10.168106278692187,2859.51484375,93.60126953125018
2023-03-30 17:53:59.552,2765.91357421875,699.5194091796875,3657.5999450683594,5.3000006675720215,3600,0.8,74.0,5.186352252960205,23,727,3,0,0,10.407451629638672,147.3081512451172,9040,1,0.24785921549999998,10.159592414138672,2857.86689453125,91.95332031250018
2023-03-30 17:54:01.550,2764.514892578125,700.1277465820312,3658.7999725341797,5.3000006675720215,3600,0.8,74.10000610351562,5.162459373474121,23,729,3,0,0,10.416305541992188,147.3414764404297,9042,1,0.2485433263,10.167762215692187,2858.96552734375,94.45063476562518
2023-03-30 17:54:03.548,2765.91357421875,700.7359008789062,3659.400100708008,5.3000006675720215,3600,0.8,74.10000610351562,5.138570785522461,23,733,3,0,0,10.398598670959473,147.3748016357422,9044,1,0.24991959909999997,10.148679071859473,2852.37373046875,86.46015625000018
2023-03-30 17:54:05.567,2765.91357421875,700.7359008789062,3658.7999725341797,5.3000006675720215,3600,0.8,74.10000610351562,5.138570785522461,23,729,3,0,0,10.407451629638672,147.4081268310547,9046,1,0.2485433263,10.158908303338672,2855.66962890625,89.75605468750018
2023-03-30 17:54:07.567,2764.514892578125,700.7359008789062,3660.0,5.3000006675720215,3600,0.8,74.0,5.138570785522461,23,737,3,0,0,10.398598670959473,147.4414520263672,9048,1,0.2512958719,10.147302799059473,2851.27509765625,86.76020507812518
2023-03-30 17:54:09.586,2764.514892578125,700.1277465820312,3657.5999450683594,5.3000006675720215,3600,0.8,74.10000610351562,5.162459373474121,23,729,3,0,0,10.416305541992188,147.4747772216797,9050,1,0.2485433263,10.167762215692187,2860.06416015625,95.54926757812518
2023-03-30 17:54:11.606,2765.91357421875,700.7359008789062,3661.2000274658203,5.3000006675720215,3600,0.8,74.10000610351562,5.138570785522461,23,730,3,0,0,10.398598670959473,147.5081024169922,9052,1,0.2488914253,10.149707245659473,2850.72578125,84.81220703125018
2023-03-30 17:54:13.605,2765.91357421875,700.1277465820312,3659.400100708008,5.3000006675720215,3600,0.8,74.10000610351562,5.162459373474121,23,732,3,0,0,10.416305541992188,147.5414276123047,9054,1,0.24957553609999997,10.166730005892187,2857.86689453125,91.95332031250018
2023-03-30 17:54:15.624,2765.91357421875,700.1277465820312,3657.000045776367,5.3000006675720215,3600,0.8,74.0,5.162459373474121,23,731,3,0,0,10.398598670959473,147.5747528076172,9056,1,0.2492354883,10.149363182659473,2855.1203125,89.20673828125018
2023-03-30 17:54:17.623,2765.91357421875,700.7359008789062,3656.399917602539,5.3000006675720215,3600,0.8,74.19999694824219,5.138570785522461,23,727,3,0,0,10.407451629638672,147.6080780029297,9058,1,0.24785921549999998,10.159592414138672,2858.4162109375,92.50263671875018
2023-03-30 17:54:19.641,2765.91357421875,700.1277465820312,3660.0,5.3000006675720215,3600,0.8,74.19999694824219,5.162459373474121,23,728,3,0,0,10.398598670959473,147.6414031982422,9060,1,0.2481992633,10.150399407659473,2852.37373046875,86.46015625000018
2023-03-30 17:54:21.641,2765.91357421875,700.1277465820312,3664.8001098632812,5.3000006675720215,3600,0.8,74.10000610351562,5.162459373474121,23,728,3,0,0,10.407451629638672,147.6747283935547,9062,1,0.2481992633,10.159252366338672,2851.27509765625,85.36152343750018
2023-03-30 17:54:23.658,2767.3115234375,700.1277465820312,3660.0,5.3000006675720215,3600,0.8,74.10000610351562,5.162459373474121,23,726,3,0,0,10.407451629638672,147.7080535888672,9064,1,0.2475151525,10.159936477138672,2855.66962890625,88.35810546875018
2023-03-30 17:54:25.659,2767.3115234375,700.1277465820312,3659.400100708008,5.3000006675720215,3600,0.8,74.10000610351562,5.162459373474121,23,731,3,0,0,10.416305541992188,147.7413787841797,9066,1,0.2492354883,10.167070053692187,2858.4162109375,91.10468750000018
2023-03-30 17:54:27.668,2767.3115234375,700.1277465820312,3662.4000549316406,5.3000006675720215,3600,0.8,74.0,5.162459373474121,23,730,3,0,0,10.398598670959473,147.7747039794922,9068,1,0.2488914253,10.149707245659473,2850.17646484375,82.86494140625018
2023-03-30 17:54:29.675,2768.709716796875,700.1277465820312,3658.2000732421875,5.40000057220459,3600,0.8,74.19999694824219,5.262459754943848,23,729,3,0,0,10.389744758605957,147.8080291748047,9070,1,0.2485433263,10.141201432305957,2851.27509765625,82.56538085937518
2023-03-30 17:54:31.687,2768.709716796875,700.1277465820312,3662.4000549316406,5.40000057220459,3600,0.8,74.10000610351562,5.262459754943848,23,734,3,0,0,10.425159454345703,147.8413543701172,9072,1,0.2502676981,10.174891756245703,2857.86689453125,89.15717773437518
2023-03-30 17:54:33.693,2768.709716796875,700.7359008789062,3656.399917602539,5.40000057220459,3600,0.8,74.10000610351562,5.2385711669921875,23,727,3,0,0,10.425159454345703,147.8746795654297,9074,1,0.24785921549999998,10.177300238845703,2863.36005859375,94.65034179687518
2023-03-30 17:54:35.710,2770.108154296875,701.34423828125,3662.4000549316406,5.40000057220459,3600,0.8,74.19999694824219,5.214676380157471,23,729,3,0,0,10.425159454345703,147.9080047607422,9076,1,0.2485433263,10.176616128045703,2857.86689453125,87.75874023437518
2023-03-30 17:54:37.710,2770.108154296875,700.1277465820312,3663.600082397461,5.40000057220459,3600,0.8,74.19999694824219,5.262459754943848,23,728,3,0,0,10.416305541992188,147.9413299560547,9078,1,0.2481992633,10.168106278692187,2855.1203125,85.01215820312518
2023-03-30 17:54:39.723,2770.108154296875,700.7359008789062,3660.599899291992,5.40000057220459,3600,0.8,74.10000610351562,5.2385711669921875,23,728,3,0,0,10.425159454345703,147.9746551513672,9080,1,0.2481992633,10.176960191045703,2860.06416015625,89.95600585937518
2023-03-30 17:54:41.743,2771.506591796875,700.7359008789062,3659.400100708008,5.40000057220459,3600,0.8,74.19999694824219,5.2385711669921875,23,729,3,0,0,10.425159454345703,148.0079803466797,9082,1,0.2485433263,10.176616128045703,2860.6134765625,89.10688476562518
2023-03-30 17:54:43.743,2772.905029296875,700.7359008789062,3654.0000915527344,5.40000057220459,3600,0.8,74.19999694824219,5.2385711669921875,23,729,3,0,0,10.425159454345703,148.0413055419922,9084,1,0.2485433263,10.176616128045703,2865.55732421875,92.65229492187518
2023-03-30 17:54:45.760,2772.905029296875,700.1277465820312,3661.2000274658203,5.40000057220459,3600,0.8,74.19999694824219,5.262459754943848,23,728,3,0,0,10.416305541992188,148.0746307373047,9086,1,0.2481992633,10.168106278692187,2856.76826171875,83.86323242187518
2023-03-30 17:54:47.756,2771.506591796875,700.1277465820312,3658.2000732421875,5.40000057220459,3600,0.8,74.19999694824219,5.262459754943848,23,730,3,0,0,10.425159454345703,148.1079559326172,9088,1,0.2488914253,10.176268029045703,2862.26142578125,90.75483398437518
2023-03-30 17:54:49.775,2770.108154296875,701.34423828125,3662.999954223633,5.40000057220459,3600,0.8,74.19999694824219,5.214676380157471,23,731,3,0,0,10.425159454345703,148.1412811279297,9090,1,0.2492354883,10.175923966045703,2857.317578125,87.20942382812518
2023-03-30 17:54:51.795,2772.905029296875,700.7359008789062,3659.400100708008,5.40000057220459,3600,0.8,74.10000610351562,5.2385711669921875,23,735,3,0,0,10.407451629638672,148.1746063232422,9092,1,0.2506117611,10.156839868538672,2854.57099609375,81.66596679687518
2023-03-30 17:54:53.794,2772.905029296875,700.7359008789062,3661.7999267578125,5.40000057220459,3600,0.8,74.19999694824219,5.2385711669921875,23,734,3,0,0,10.425159454345703,148.2079315185547,9094,1,0.2502676981,10.174891756245703,2858.4162109375,85.51118164062518
2023-03-30 17:54:55.812,2771.506591796875,700.7359008789062,3657.5999450683594,5.40000057220459,3600,0.8,74.19999694824219,5.2385711669921875,23,731,3,0,0,10.442865371704102,148.2412567138672,9096,1,0.2492354883,10.193629883404101,2867.75458984375,96.24799804687518
2023-03-30 17:54:57.812,2771.506591796875,700.7359008789062,3654.0000915527344,5.40000057220459,3600,0.8,74.30000305175781,5.2385711669921875,23,730,3,0,0,10.407451629638672,148.2745819091797,9098,1,0.2488914253,10.158560204338672,2860.06416015625,88.55756835937518
2023-03-30 17:54:59.829,2771.506591796875,700.7359008789062,3660.0,5.40000057220459,3600,0.8,74.19999694824219,5.2385711669921875,23,727,3,0,0,10.416305541992188,148.3079071044922,9100,1,0.24785921549999998,10.168446326492187,2857.86689453125,86.36030273437518
2023-03-30 17:55:01.830,2771.506591796875,700.1277465820312,3660.0,5.40000057220459,3600,0.8,74.10000610351562,5.262459754943848,23,734,3,0,0,10.407451629638672,148.3412322998047,9102,1,0.2502676981,10.157183931538672,2854.57099609375,83.06440429687518
