,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-03-30 17:55:03.846,2771.506591796875,700.7359008789062,3658.7999725341797,5.40000057220459,3600,0.8,74.10000610351562,5.2385711669921875,23,728,3,0,0,10.425159454345703,148.39122009277344,9104,1,0.2481992633,10.176960191045703,2861.16279296875,89.65620117187518
2023-03-30 17:55:05.841,2771.506591796875,700.7359008789062,3662.999954223633,5.40000057220459,3600,0.8,74.30000305175781,5.2385711669921875,23,729,3,0,0,10.416305541992188,148.42454528808594,9106,1,0.2485433263,10.167762215692187,2855.1203125,83.61372070312518
2023-03-30 17:55:07.847,2768.709716796875,700.7359008789062,3661.7999267578125,5.40000057220459,3600,0.8,74.19999694824219,5.2385711669921875,23,734,3,0,0,10.434012413024902,148.45787048339844,9108,1,0.2502676981,10.183744714924902,2860.6134765625,91.90375976562518
2023-03-30 17:55:09.857,2771.506591796875,700.7359008789062,3661.2000274658203,5.40000057220459,3600,0.8,74.30000305175781,5.2385711669921875,23,732,3,0,0,10.407451629638672,148.49119567871094,9110,1,0.24957553609999997,10.157876093538672,2853.47236328125,81.96577148437518
2023-03-30 17:55:11.864,2771.506591796875,700.7359008789062,3663.600082397461,5.40000057220459,3600,0.8,74.30000305175781,5.2385711669921875,23,729,3,0,0,10.425159454345703,148.52452087402344,9112,1,0.2485433263,10.176616128045703,2857.317578125,85.81098632812518
2023-03-30 17:55:13.876,2770.108154296875,700.1277465820312,3657.5999450683594,5.40000057220459,3600,0.8,74.30000305175781,5.262459754943848,23,731,3,0,0,10.416305541992188,148.55784606933594,9114,1,0.2492354883,10.167070053692187,2859.51484375,89.40668945312518
2023-03-30 17:55:15.883,2770.108154296875,699.5194091796875,3660.0,5.40000057220459,3600,0.8,74.30000305175781,5.286352157592773,23,734,3,0,0,10.425159454345703,148.59117126464844,9116,1,0.2502676981,10.174891756245703,2860.6134765625,90.50532226562518
2023-03-30 17:55:17.895,2770.108154296875,699.5194091796875,3661.7999267578125,5.40000057220459,3600,0.8,74.30000305175781,5.286352157592773,23,729,3,0,0,10.416305541992188,148.62449645996094,9118,1,0.2485433263,10.167762215692187,2856.76826171875,86.66010742187518
2023-03-30 17:55:19.915,2768.709716796875,699.5194091796875,3660.0,5.40000057220459,3600,0.8,74.30000305175781,5.286352157592773,23,726,3,0,0,10.407451629638672,148.65782165527344,9120,1,0.2475151525,10.159936477138672,2855.66962890625,86.95991210937518
2023-03-30 17:55:21.916,2770.108154296875,699.5194091796875,3662.4000549316406,5.40000057220459,3600,0.8,74.30000305175781,5.286352157592773,23,729,3,0,0,10.398598670959473,148.69114685058594,9122,1,0.2485433263,10.150055344659473,2850.72578125,80.61762695312518
2023-03-30 17:55:23.932,2771.506591796875,699.5194091796875,3661.7999267578125,5.40000057220459,3600,0.8,74.4000015258789,5.286352157592773,23,731,3,0,0,10.416305541992188,148.72447204589844,9124,1,0.2492354883,10.167070053692187,2856.2189453125,84.71235351562518
2023-03-30 17:55:25.933,2770.108154296875,700.1277465820312,3660.599899291992,5.40000057220459,3600,0.8,74.19999694824219,5.262459754943848,23,727,3,0,0,10.407451629638672,148.75779724121094,9126,1,0.24785921549999998,10.159592414138672,2855.1203125,85.01215820312518
2023-03-30 17:55:27.942,2768.709716796875,700.7359008789062,3658.2000732421875,5.40000057220459,3600,0.8,74.19999694824219,5.2385711669921875,23,735,3,0,0,10.416305541992188,148.79112243652344,9128,1,0.2506117611,10.165693780892187,2858.4162109375,89.70649414062518
2023-03-30 17:55:29.950,2768.709716796875,700.7359008789062,3661.7999267578125,5.40000057220459,3600,0.8,74.19999694824219,5.2385711669921875,23,731,3,0,0,10.407451629638672,148.82444763183594,9130,1,0.2492354883,10.158216141338672,2852.923046875,84.21333007812518
2023-03-30 17:55:31.960,2770.108154296875,700.7359008789062,3660.0,5.40000057220459,3600,0.8,74.30000305175781,5.2385711669921875,23,734,3,0,0,10.416305541992188,148.85777282714844,9132,1,0.2502676981,10.166037843892187,2856.76826171875,86.66010742187518
2023-03-30 17:55:33.966,2770.108154296875,700.7359008789062,3659.400100708008,5.40000057220459,3600,0.8,74.19999694824219,5.2385711669921875,23,733,3,0,0,10.416305541992188,148.89109802246094,9134,1,0.24991959909999997,10.166385942892187,2857.86689453125,87.75874023437518
2023-03-30 17:55:35.984,2768.709716796875,700.7359008789062,3661.7999267578125,5.40000057220459,3600,0.8,74.30000305175781,5.2385711669921875,23,730,3,0,0,10.425159454345703,148.92442321777344,9136,1,0.2488914253,10.176268029045703,2858.4162109375,89.70649414062518
2023-03-30 17:55:37.983,2767.3115234375,701.34423828125,3663.600082397461,5.40000057220459,3600,0.8,74.30000305175781,5.214676380157471,23,728,3,0,0,10.407451629638672,148.95774841308594,9138,1,0.2481992633,10.159252366338672,2851.27509765625,83.96357421875018
2023-03-30 17:55:39.982,2768.709716796875,700.7359008789062,3657.5999450683594,5.40000057220459,3600,0.8,74.30000305175781,5.2385711669921875,23,734,3,0,0,10.442865371704102,148.99107360839844,9140,1,0.2502676981,10.192597673604102,2867.2052734375,98.49555664062518
2023-03-30 17:55:42.001,2768.709716796875,700.7359008789062,3662.999954223633,5.40000057220459,3600,0.8,74.30000305175781,5.2385711669921875,23,729,3,0,0,10.407451629638672,149.02439880371094,9142,1,0.2485433263,10.158908303338672,2852.37373046875,83.66401367187518
2023-03-30 17:55:44.020,2768.709716796875,700.7359008789062,3660.599899291992,5.40000057220459,3600,0.8,74.30000305175781,5.2385711669921875,23,728,3,0,0,10.407451629638672,149.05772399902344,9144,1,0.2481992633,10.159252366338672,2854.57099609375,85.86127929687518
2023-03-30 17:55:46.018,2768.709716796875,700.7359008789062,3661.7999267578125,5.40000057220459,3600,0.8,74.30000305175781,5.2385711669921875,23,730,3,0,0,10.425159454345703,149.09104919433594,9146,1,0.2488914253,10.176268029045703,2858.4162109375,89.70649414062518
2023-03-30 17:55:48.021,2768.709716796875,700.7359008789062,3656.399917602539,5.40000057220459,3600,0.8,74.19999694824219,5.2385711669921875,23,729,3,0,0,10.416305541992188,149.12437438964844,9148,1,0.2485433263,10.167762215692187,2860.6134765625,91.90375976562518
2023-03-30 17:55:50.032,2767.3115234375,700.1277465820312,3658.2000732421875,5.500000953674316,3600,0.8,74.30000305175781,5.362459659576416,23,732,3,0,0,10.416305541992188,149.15769958496094,9150,1,0.24957553609999997,10.166730005892187,2858.96552734375,91.65400390625018
2023-03-30 17:55:52.039,2768.709716796875,700.1277465820312,3661.7999267578125,5.40000057220459,3600,0.8,74.19999694824219,5.262459754943848,23,734,3,0,0,10.425159454345703,149.19102478027344,9152,1,0.2502676981,10.174891756245703,2858.4162109375,89.70649414062518
2023-03-30 17:55:54.050,2770.108154296875,700.1277465820312,3658.2000732421875,5.500000953674316,3600,0.8,74.19999694824219,5.362459659576416,23,728,3,0,0,10.416305541992188,149.22434997558594,9154,1,0.2481992633,10.168106278692187,2859.51484375,89.40668945312518
2023-03-30 17:55:56.070,2767.3115234375,700.7359008789062,3661.2000274658203,5.40000057220459,3600,0.8,74.30000305175781,5.2385711669921875,23,730,3,0,0,10.442865371704102,149.25767517089844,9156,1,0.2488914253,10.193973946404101,2864.45869140625,97.14716796875018
2023-03-30 17:55:58.069,2767.3115234375,700.1277465820312,3656.399917602539,5.500000953674316,3600,0.8,74.19999694824219,5.362459659576416,23,731,3,0,0,10.425159454345703,149.29100036621094,9158,1,0.2492354883,10.175923966045703,2863.36005859375,96.04853515625018
2023-03-30 17:56:00.088,2768.709716796875,700.7359008789062,3659.400100708008,5.500000953674316,3600,0.8,74.30000305175781,5.338571548461914,23,733,3,0,0,10.416305541992188,149.32432556152344,9160,1,0.24991959909999997,10.166385942892187,2857.86689453125,89.15717773437518
2023-03-30 17:56:02.084,2768.709716796875,700.1277465820312,3662.4000549316406,5.500000953674316,3600,0.8,74.19999694824219,5.362459659576416,23,726,3,0,0,10.416305541992188,149.35765075683594,9162,1,0.2475151525,10.168790389492187,2856.2189453125,87.50922851562518
2023-03-30 17:56:04.090,2768.709716796875,700.1277465820312,3660.0,5.500000953674316,3600,0.8,74.30000305175781,5.362459659576416,23,731,3,0,0,10.407451629638672,149.39097595214844,9164,1,0.2492354883,10.158216141338672,2855.1203125,86.41059570312518
2023-03-30 17:56:06.101,2770.108154296875,700.7359008789062,3656.399917602539,5.500000953674316,3600,0.8,74.30000305175781,5.338571548461914,23,726,3,0,0,10.407451629638672,149.42430114746094,9166,1,0.2475151525,10.159936477138672,2858.4162109375,88.30805664062518
2023-03-30 17:56:08.120,2768.709716796875,700.1277465820312,3664.199981689453,5.500000953674316,3600,0.8,74.30000305175781,5.362459659576416,23,728,3,0,0,10.407451629638672,149.45762634277344,9168,1,0.2481992633,10.159252366338672,2851.8244140625,83.11469726562518
2023-03-30 17:56:10.120,2768.709716796875,700.1277465820312,3657.000045776367,5.500000953674316,3600,0.8,74.30000305175781,5.362459659576416,23,736,3,0,0,10.434012413024902,149.49095153808594,9170,1,0.2509518089,10.183060604124902,2865.0080078125,96.29829101562518
2023-03-30 17:56:12.119,2768.709716796875,700.1277465820312,3656.399917602539,5.500000953674316,3600,0.8,74.30000305175781,5.362459659576416,23,731,3,0,0,10.425159454345703,149.52427673339844,9172,1,0.2492354883,10.175923966045703,2863.36005859375,94.65034179687518
2023-03-30 17:56:14.139,2768.709716796875,700.7359008789062,3659.400100708008,5.500000953674316,3600,0.8,74.30000305175781,5.338571548461914,23,730,3,0,0,10.416305541992188,149.55760192871094,9174,1,0.2488914253,10.167414116692187,2857.86689453125,89.15717773437518
2023-03-30 17:56:16.158,2768.709716796875,700.1277465820312,3657.000045776367,5.500000953674316,3600,0.8,74.30000305175781,5.362459659576416,23,732,3,0,0,10.416305541992188,149.59092712402344,9176,1,0.24957553609999997,10.166730005892187,2860.06416015625,91.35444335937518
2023-03-30 17:56:18.160,2770.108154296875,700.1277465820312,3660.0,5.500000953674316,3600,0.8,74.19999694824219,5.362459659576416,23,734,3,0,0,10.416305541992188,149.62425231933594,9178,1,0.2502676981,10.166037843892187,2857.317578125,87.20942382812518
2023-03-30 17:56:20.169,2767.3115234375,700.7359008789062,3660.0,5.500000953674316,3600,0.8,74.30000305175781,5.338571548461914,23,729,3,0,0,10.416305541992188,149.65757751464844,9180,1,0.2485433263,10.167762215692187,2857.317578125,90.00605468750018
2023-03-30 17:56:22.193,2767.3115234375,700.7359008789062,3656.399917602539,5.500000953674316,3600,0.8,74.30000305175781,5.338571548461914,23,723,3,0,0,10.407451629638672,149.69090270996094,9182,1,0.24648294269999999,10.160968686938672,2858.4162109375,91.10468750000018
2023-03-30 17:56:24.206,2768.709716796875,700.7359008789062,3662.999954223633,5.500000953674316,3600,0.8,74.19999694824219,5.338571548461914,23,733,3,0,0,10.416305541992188,149.72422790527344,9184,1,0.24991959909999997,10.166385942892187,2854.57099609375,85.86127929687518
2023-03-30 17:56:26.225,2767.3115234375,700.1277465820312,3660.0,5.500000953674316,3600,0.8,74.19999694824219,5.362459659576416,23,729,3,0,0,10.407451629638672,149.75755310058594,9186,1,0.2485433263,10.158908303338672,2855.1203125,87.80878906250018
2023-03-30 17:56:28.224,2767.3115234375,700.7359008789062,3664.199981689453,5.500000953674316,3600,0.8,74.30000305175781,5.338571548461914,23,730,3,0,0,10.407451629638672,149.79087829589844,9188,1,0.2488914253,10.158560204338672,2851.27509765625,83.96357421875018
2023-03-30 17:56:30.244,2768.709716796875,700.1277465820312,3660.0,5.500000953674316,3600,0.8,74.30000305175781,5.362459659576416,23,733,3,0,0,10.416305541992188,149.82420349121094,9190,1,0.24991959909999997,10.166385942892187,2857.317578125,88.60786132812518
2023-03-30 17:56:32.243,2767.3115234375,700.1277465820312,3661.2000274658203,5.500000953674316,3600,0.8,74.30000305175781,5.362459659576416,23,730,3,0,0,10.425159454345703,149.85752868652344,9192,1,0.2488914253,10.176268029045703,2859.51484375,92.20332031250018
2023-03-30 17:56:34.239,2768.709716796875,700.7359008789062,3657.000045776367,5.500000953674316,3600,0.8,74.4000015258789,5.338571548461914,23,728,3,0,0,10.416305541992188,149.89085388183594,9194,1,0.2481992633,10.168106278692187,2860.06416015625,91.35444335937518
2023-03-30 17:56:36.258,2767.3115234375,700.7359008789062,3661.2000274658203,5.500000953674316,3600,0.8,74.4000015258789,5.338571548461914,23,734,3,0,0,10.425159454345703,149.92417907714844,9196,1,0.2502676981,10.174891756245703,2858.4162109375,91.10468750000018
2023-03-30 17:56:38.278,2767.3115234375,700.7359008789062,3661.2000274658203,5.500000953674316,3600,0.8,74.30000305175781,5.338571548461914,23,727,3,0,0,10.416305541992188,149.95750427246094,9198,1,0.24785921549999998,10.168446326492187,2856.76826171875,89.45673828125018
2023-03-30 17:56:40.280,2767.3115234375,700.7359008789062,3657.000045776367,5.500000953674316,3600,0.8,74.30000305175781,5.338571548461914,23,731,3,0,0,10.416305541992188,149.99082946777344,9200,1,0.2492354883,10.167070053692187,2860.06416015625,92.75263671875018
2023-03-30 17:56:42.274,2767.3115234375,700.7359008789062,3660.599899291992,5.500000953674316,3600,0.8,74.19999694824219,5.338571548461914,23,732,3,0,0,10.416305541992188,150.02415466308594,9202,1,0.24957553609999997,10.166730005892187,2856.76826171875,89.45673828125018
2023-03-30 17:56:44.293,2767.3115234375,700.7359008789062,3660.599899291992,5.500000953674316,3600,0.8,74.4000015258789,5.338571548461914,23,729,3,0,0,10.389744758605957,150.05747985839844,9204,1,0.2485433263,10.141201432305957,2849.07783203125,81.76630859375018
2023-03-30 17:56:46.292,2767.3115234375,700.1277465820312,3661.2000274658203,5.500000953674316,3600,0.8,74.30000305175781,5.362459659576416,23,731,3,0,0,10.425159454345703,150.09080505371094,9206,1,0.2492354883,10.175923966045703,2859.51484375,92.20332031250018
2023-03-30 17:56:48.314,2767.3115234375,700.7359008789062,3654.5999908447266,5.500000953674316,3600,0.8,74.30000305175781,5.338571548461914,23,733,3,0,0,10.416305541992188,150.12413024902344,9208,1,0.24991959909999997,10.166385942892187,2861.712109375,94.40058593750018
2023-03-30 17:56:50.331,2767.3115234375,700.7359008789062,3659.400100708008,5.500000953674316,3600,0.8,74.30000305175781,5.338571548461914,23,734,3,0,0,10.416305541992188,150.15745544433594,9210,1,0.2502676981,10.166037843892187,2857.317578125,90.00605468750018
2023-03-30 17:56:52.331,2768.709716796875,701.34423828125,3661.2000274658203,5.500000953674316,3600,0.8,74.19999694824219,5.314676284790039,23,728,3,0,0,10.434012413024902,150.19078063964844,9212,1,0.2481992633,10.185813149724902,2861.712109375,93.00239257812518
2023-03-30 17:56:54.343,2768.709716796875,701.34423828125,3657.000045776367,5.40000057220459,3600,0.8,74.19999694824219,5.214676380157471,23,726,3,0,0,10.398598670959473,150.22410583496094,9215,1,0.2475151525,10.151083518459473,2854.57099609375,85.86127929687518
2023-03-30 17:56:56.342,2767.3115234375,701.34423828125,3660.0,5.40000057220459,3600,0.8,74.30000305175781,5.214676380157471,23,732,3,0,0,10.416305541992188,150.25743103027344,9217,1,0.24957553609999997,10.166730005892187,2856.76826171875,89.45673828125018
2023-03-30 17:56:58.361,2768.709716796875,701.34423828125,3658.7999725341797,5.40000057220459,3600,0.8,74.30000305175781,5.214676380157471,23,730,3,0,0,10.416305541992188,150.29075622558594,9219,1,0.2488914253,10.167414116692187,2858.4162109375,89.70649414062518
2023-03-30 17:57:00.380,2768.709716796875,701.9525146484375,3661.2000274658203,5.40000057220459,3600,0.8,74.19999694824219,5.190785884857178,23,731,3,0,0,10.425159454345703,150.32408142089844,9221,1,0.2492354883,10.175923966045703,2858.4162109375,89.70649414062518
2023-03-30 17:57:02.377,2768.709716796875,700.7359008789062,3660.0,5.40000057220459,3600,0.8,74.30000305175781,5.2385711669921875,23,727,3,0,0,10.407451629638672,150.35740661621094,9223,1,0.24785921549999998,10.159592414138672,2855.1203125,86.41059570312518
2023-03-30 17:57:04.397,2768.709716796875,701.34423828125,3659.400100708008,5.40000057220459,3600,0.8,74.30000305175781,5.214676380157471,23,731,3,0,0,10.416305541992188,150.39073181152344,9225,1,0.2492354883,10.167070053692187,2857.317578125,88.60786132812518
2023-03-30 17:57:06.400,2767.3115234375,701.34423828125,3658.2000732421875,5.40000057220459,3600,0.8,74.30000305175781,5.214676380157471,23,730,3,0,0,10.416305541992188,150.42405700683594,9227,1,0.2488914253,10.167414116692187,2858.4162109375,91.10468750000018
2023-03-30 17:57:08.415,2770.108154296875,700.1277465820312,3660.599899291992,5.40000057220459,3600,0.8,74.4000015258789,5.262459754943848,23,732,3,0,0,10.407451629638672,150.45738220214844,9229,1,0.24957553609999997,10.157876093538672,2854.0216796875,83.91352539062518
2023-03-30 17:57:10.433,2767.3115234375,700.7359008789062,3660.599899291992,5.40000057220459,3600,0.8,74.30000305175781,5.2385711669921875,23,727,3,0,0,10.425159454345703,150.49070739746094,9231,1,0.24785921549999998,10.177300238845703,2860.06416015625,92.75263671875018
2023-03-30 17:57:12.433,2770.108154296875,700.7359008789062,3660.599899291992,5.40000057220459,3600,0.8,74.30000305175781,5.2385711669921875,23,733,3,0,0,10.425159454345703,150.52403259277344,9233,1,0.24991959909999997,10.175239855245703,2859.51484375,89.40668945312518
2023-03-30 17:57:14.450,2768.709716796875,700.7359008789062,3658.7999725341797,5.40000057220459,3600,0.8,74.30000305175781,5.2385711669921875,23,729,3,0,0,10.407451629638672,150.55735778808594,9235,1,0.2485433263,10.158908303338672,2855.66962890625,86.95991210937518
2023-03-30 17:57:16.450,2767.3115234375,700.1277465820312,3657.5999450683594,5.40000057220459,3600,0.8,74.30000305175781,5.262459754943848,23,731,3,0,0,10.434012413024902,150.59068298339844,9237,1,0.2492354883,10.184776924724902,2865.0080078125,97.69648437500018
2023-03-30 17:57:18.462,2767.3115234375,700.1277465820312,3660.0,5.40000057220459,3600,0.8,74.19999694824219,5.262459754943848,23,722,3,0,0,10.398598670959473,150.62400817871094,9239,1,0.2461388797,10.152459791259473,2852.923046875,85.61152343750018
2023-03-30 17:57:20.482,2767.3115234375,700.1277465820312,3661.7999267578125,5.40000057220459,3600,0.8,74.30000305175781,5.262459754943848,23,733,3,0,0,10.407451629638672,150.65733337402344,9241,1,0.24991959909999997,10.157532030538672,2852.923046875,85.61152343750018
2023-03-30 17:57:22.481,2767.3115234375,700.1277465820312,3658.2000732421875,5.40000057220459,3600,0.8,74.30000305175781,5.262459754943848,23,730,3,0,0,10.407451629638672,150.69065856933594,9243,1,0.2488914253,10.158560204338672,2856.76826171875,89.45673828125018
2023-03-30 17:57:24.503,2767.3115234375,699.5194091796875,3658.7999725341797,5.40000057220459,3600,0.8,74.30000305175781,5.286352157592773,23,735,3,0,0,10.416305541992188,150.72398376464844,9245,1,0.2506117611,10.165693780892187,2858.4162109375,91.10468750000018
2023-03-30 17:57:26.502,2767.3115234375,699.5194091796875,3660.0,5.40000057220459,3600,0.8,74.19999694824219,5.286352157592773,23,721,3,0,0,10.407451629638672,150.75730895996094,9247,1,0.2457907807,10.161660848938672,2856.2189453125,88.90742187500018
2023-03-30 17:57:28.533,2767.3115234375,698.9111328125,3661.7999267578125,5.40000057220459,3600,0.8,74.30000305175781,5.310243129730225,23,733,3,0,0,10.398598670959473,150.79063415527344,9249,1,0.24991959909999997,10.148679071859473,2851.27509765625,83.96357421875018
2023-03-30 17:57:30.532,2768.709716796875,699.5194091796875,3660.0,5.40000057220459,3600,0.8,74.30000305175781,5.286352157592773,23,730,3,0,0,10.407451629638672,150.82395935058594,9251,1,0.2488914253,10.158560204338672,2855.1203125,86.41059570312518
2023-03-30 17:57:32.553,2767.3115234375,698.9111328125,3662.4000549316406,5.40000057220459,3600,0.8,74.19999694824219,5.310243129730225,23,729,3,0,0,10.407451629638672,150.85728454589844,9253,1,0.2485433263,10.158908303338672,2853.47236328125,86.16083984375018
2023-03-30 17:57:34.551,2767.3115234375,699.5194091796875,3660.0,5.40000057220459,3600,0.8,74.30000305175781,5.286352157592773,23,733,3,0,0,10.398598670959473,150.89060974121094,9255,1,0.24991959909999997,10.148679071859473,2852.37373046875,85.06220703125018
2023-03-30 17:57:36.570,2767.3115234375,699.5194091796875,3660.599899291992,5.40000057220459,3600,0.8,74.30000305175781,5.286352157592773,23,730,3,0,0,10.416305541992188,150.92393493652344,9257,1,0.2488914253,10.167414116692187,2857.317578125,90.00605468750018
2023-03-30 17:57:38.567,2767.3115234375,698.9111328125,3660.0,5.40000057220459,3600,0.8,74.19999694824219,5.310243129730225,23,727,3,0,0,10.407451629638672,150.95726013183594,9259,1,0.24785921549999998,10.159592414138672,2856.2189453125,88.90742187500018
2023-03-30 17:57:40.584,2767.3115234375,698.9111328125,3664.8001098632812,5.40000057220459,3600,0.8,74.19999694824219,5.310243129730225,23,731,3,0,0,10.407451629638672,150.99058532714844,9261,1,0.2492354883,10.158216141338672,2851.27509765625,83.96357421875018
2023-03-30 17:57:42.581,2767.3115234375,700.1277465820312,3658.7999725341797,5.40000057220459,3600,0.8,74.30000305175781,5.262459754943848,23,732,3,0,0,10.407451629638672,151.02391052246094,9263,1,0.24957553609999997,10.157876093538672,2855.66962890625,88.35810546875018
2023-03-30 17:57:44.598,2768.709716796875,700.1277465820312,3660.0,5.40000057220459,3600,0.8,74.19999694824219,5.262459754943848,23,730,3,0,0,10.407451629638672,151.05723571777344,9265,1,0.2488914253,10.158560204338672,2855.1203125,86.41059570312518
2023-03-30 17:57:46.606,2765.91357421875,700.1277465820312,3658.2000732421875,5.3000006675720215,3600,0.8,74.30000305175781,5.162459373474121,23,728,3,0,0,10.407451629638672,151.09056091308594,9267,1,0.2481992633,10.159252366338672,2856.76826171875,90.85468750000018
2023-03-30 17:57:48.615,2765.91357421875,699.5194091796875,3658.2000732421875,5.40000057220459,3600,0.8,74.19999694824219,5.286352157592773,23,725,3,0,0,10.407451629638672,151.12388610839844,9269,1,0.2471670535,10.160284576138672,2857.317578125,91.40400390625018
2023-03-30 17:57:50.622,2767.3115234375,699.5194091796875,3659.400100708008,5.40000057220459,3600,0.8,74.19999694824219,5.286352157592773,23,727,3,0,0,10.416305541992188,151.15721130371094,9271,1,0.24785921549999998,10.168446326492187,2858.96552734375,91.65400390625018
2023-03-30 17:57:52.640,2765.91357421875,698.9111328125,3660.599899291992,5.40000057220459,3600,0.8,74.19999694824219,5.310243129730225,23,729,3,0,0,10.398598670959473,151.19053649902344,9273,1,0.2485433263,10.150055344659473,2852.37373046875,86.46015625000018
2023-03-30 17:57:54.640,2765.91357421875,699.5194091796875,3659.400100708008,5.40000057220459,3600,0.8,74.19999694824219,5.286352157592773,23,730,3,0,0,10.416305541992188,151.22386169433594,9275,1,0.2488914253,10.167414116692187,2858.4162109375,92.50263671875018
2023-03-30 17:57:56.652,2765.91357421875,698.9111328125,3660.0,5.3000006675720215,3600,0.8,74.19999694824219,5.210242748260498,23,733,3,0,0,10.398598670959473,151.25718688964844,9277,1,0.24991959909999997,10.148679071859473,2852.923046875,87.00947265625018
2023-03-30 17:57:58.651,2767.3115234375,699.5194091796875,3658.2000732421875,5.40000057220459,3600,0.8,74.10000610351562,5.286352157592773,23,728,3,0,0,10.398598670959473,151.29051208496094,9279,1,0.2481992633,10.150399407659473,2854.57099609375,87.25947265625018
2023-03-30 17:58:00.674,2765.91357421875,698.9111328125,3658.2000732421875,5.40000057220459,3600,0.8,74.19999694824219,5.310243129730225,23,730,3,0,0,10.407451629638672,151.32383728027344,9281,1,0.2488914253,10.158560204338672,2857.317578125,91.40400390625018
2023-03-30 17:58:02.686,2767.3115234375,698.9111328125,3661.7999267578125,5.40000057220459,3600,0.8,74.19999694824219,5.310243129730225,23,733,3,0,0,10.407451629638672,151.35716247558594,9283,1,0.24991959909999997,10.157532030538672,2854.0216796875,86.71015625000018
2023-03-30 17:58:04.684,2765.91357421875,698.9111328125,3660.599899291992,5.40000057220459,3600,0.8,74.30000305175781,5.310243129730225,23,731,3,0,0,10.398598670959473,151.39048767089844,9285,1,0.2492354883,10.149363182659473,2852.37373046875,86.46015625000018
2023-03-30 17:58:06.691,2765.91357421875,699.5194091796875,3661.7999267578125,5.40000057220459,3600,0.8,74.19999694824219,5.286352157592773,23,729,3,0,0,10.407451629638672,151.42381286621094,9287,1,0.2485433263,10.158908303338672,2854.0216796875,88.10810546875018
2023-03-30 17:58:08.703,2765.91357421875,698.9111328125,3660.599899291992,5.40000057220459,3600,0.8,74.10000610351562,5.310243129730225,23,730,3,0,0,10.407451629638672,151.45713806152344,9289,1,0.2488914253,10.158560204338672,2855.1203125,89.20673828125018
2023-03-30 17:58:10.724,2765.91357421875,700.1277465820312,3662.4000549316406,5.40000057220459,3600,0.8,74.10000610351562,5.262459754943848,23,728,3,0,0,10.416305541992188,151.49046325683594,9291,1,0.2481992633,10.168106278692187,2855.66962890625,89.75605468750018
2023-03-30 17:58:12.725,2767.3115234375,700.1277465820312,3656.399917602539,5.40000057220459,3600,0.8,74.19999694824219,5.262459754943848,23,727,3,0,0,10.416305541992188,151.52378845214844,9293,1,0.24785921549999998,10.168446326492187,2861.16279296875,93.85126953125018
2023-03-30 17:58:14.743,2765.91357421875,700.7359008789062,3659.400100708008,5.40000057220459,3600,0.8,74.19999694824219,5.2385711669921875,23,729,3,0,0,10.407451629638672,151.55711364746094,9295,1,0.2485433263,10.158908303338672,2855.1203125,89.20673828125018
2023-03-30 17:58:16.744,2765.91357421875,700.1277465820312,3660.0,5.40000057220459,3600,0.8,74.19999694824219,5.262459754943848,23,734,3,0,0,10.398598670959473,151.59043884277344,9297,1,0.2502676981,10.148330972859473,2851.8244140625,85.91083984375018
2023-03-30 17:58:18.762,2767.3115234375,700.1277465820312,3654.0000915527344,5.40000057220459,3600,0.8,74.19999694824219,5.262459754943848,23,732,3,0,0,10.398598670959473,151.62376403808594,9299,1,0.24957553609999997,10.149023134859473,2857.317578125,90.00605468750018
2023-03-30 17:58:20.762,2765.91357421875,700.1277465820312,3658.2000732421875,5.40000057220459,3600,0.8,74.10000610351562,5.262459754943848,23,731,3,0,0,10.398598670959473,151.65708923339844,9301,1,0.2492354883,10.149363182659473,2854.0216796875,88.10810546875018
2023-03-30 17:58:22.772,2767.3115234375,700.1277465820312,3660.0,5.40000057220459,3600,0.8,74.19999694824219,5.262459754943848,23,733,3,0,0,10.407451629638672,151.69041442871094,9303,1,0.24991959909999997,10.157532030538672,2854.57099609375,87.25947265625018
2023-03-30 17:58:24.772,2765.91357421875,700.1277465820312,3661.2000274658203,5.40000057220459,3600,0.8,74.30000305175781,5.262459754943848,23,732,3,0,0,10.398598670959473,151.72373962402344,9305,1,0.24957553609999997,10.149023134859473,2851.27509765625,85.36152343750018
2023-03-30 17:58:26.792,2767.3115234375,700.1277465820312,3660.0,5.40000057220459,3600,0.8,74.19999694824219,5.262459754943848,23,728,3,0,0,10.407451629638672,151.75706481933594,9307,1,0.2481992633,10.159252366338672,2855.1203125,87.80878906250018
2023-03-30 17:58:28.812,2765.91357421875,700.1277465820312,3655.1998901367188,5.40000057220459,3600,0.8,74.30000305175781,5.262459754943848,23,732,3,0,0,10.407451629638672,151.79039001464844,9309,1,0.24957553609999997,10.157876093538672,2858.96552734375,93.05195312500018
2023-03-30 17:58:30.811,2767.3115234375,700.7359008789062,3662.999954223633,5.40000057220459,3600,0.8,74.19999694824219,5.2385711669921875,23,734,3,0,0,10.398598670959473,151.82371520996094,9311,1,0.2502676981,10.148330972859473,2849.07783203125,81.76630859375018
2023-03-30 17:58:32.828,2767.3115234375,701.34423828125,3657.5999450683594,5.40000057220459,3600,0.8,74.19999694824219,5.214676380157471,23,730,3,0,0,10.407451629638672,151.85704040527344,9313,1,0.2488914253,10.158560204338672,2856.2189453125,88.90742187500018
2023-03-30 17:58:34.825,2768.709716796875,700.7359008789062,3660.599899291992,5.40000057220459,3600,0.8,74.30000305175781,5.2385711669921875,23,728,3,0,0,10.407451629638672,151.9070281982422,9315,1,0.2481992633,10.159252366338672,2854.57099609375,85.86127929687518
2023-03-30 17:58:36.825,2767.3115234375,701.34423828125,3658.2000732421875,5.40000057220459,3600,0.8,74.19999694824219,5.214676380157471,23,732,3,0,0,10.398598670959473,151.9403533935547,9317,1,0.24957553609999997,10.149023134859473,2852.923046875,85.61152343750018
2023-03-30 17:58:38.845,2767.3115234375,700.7359008789062,3657.5999450683594,5.40000057220459,3600,0.8,74.30000305175781,5.2385711669921875,23,730,3,0,0,10.398598670959473,151.9736785888672,9319,1,0.2488914253,10.149707245659473,2854.0216796875,86.71015625000018
2023-03-30 17:58:40.865,2767.3115234375,700.7359008789062,3661.7999267578125,5.40000057220459,3600,0.8,74.30000305175781,5.2385711669921875,23,728,3,0,0,10.425159454345703,152.0070037841797,9321,1,0.2481992633,10.176960191045703,2858.96552734375,91.65400390625018
2023-03-30 17:58:42.865,2768.709716796875,700.1277465820312,3658.7999725341797,5.40000057220459,3600,0.8,74.30000305175781,5.262459754943848,23,729,3,0,0,10.416305541992188,152.0403289794922,9323,1,0.2485433263,10.167762215692187,2858.96552734375,90.25581054687518
2023-03-30 17:58:44.881,2767.3115234375,700.1277465820312,3659.400100708008,5.40000057220459,3600,0.8,74.30000305175781,5.262459754943848,23,727,3,0,0,10.407451629638672,152.0736541748047,9325,1,0.24785921549999998,10.159592414138672,2855.66962890625,88.35810546875018
2023-03-30 17:58:46.882,2767.3115234375,700.1277465820312,3657.000045776367,5.40000057220459,3600,0.8,74.30000305175781,5.262459754943848,23,729,3,0,0,10.398598670959473,152.1069793701172,9327,1,0.2485433263,10.150055344659473,2855.1203125,87.80878906250018
2023-03-30 17:58:49.794,2768.709716796875,700.7359008789062,3659.400100708008,5.40000057220459,3600,0.8,74.30000305175781,5.2385711669921875,23,731,3,0,0,10.398598670959473,152.1403045654297,9330,1,0.2492354883,10.149363182659473,2852.37373046875,83.66401367187518
2023-03-30 17:58:51.795,2768.709716796875,700.7359008789062,3657.000045776367,5.40000057220459,3600,0.8,74.30000305175781,5.2385711669921875,23,731,3,0,0,10.425159454345703,152.1736297607422,9332,1,0.2492354883,10.175923966045703,2862.8107421875,94.10102539062518
2023-03-30 17:58:53.807,2768.709716796875,700.1277465820312,3658.2000732421875,5.40000057220459,3600,0.8,74.30000305175781,5.262459754943848,23,729,3,0,0,10.407451629638672,152.2069549560547,9334,1,0.2485433263,10.158908303338672,2856.76826171875,88.05854492187518
2023-03-30 17:58:55.828,2768.709716796875,700.1277465820312,3660.599899291992,5.40000057220459,3600,0.8,74.4000015258789,5.262459754943848,23,728,3,0,0,10.398598670959473,152.25694274902344,9336,1,0.2481992633,10.150399407659473,2851.8244140625,83.11469726562518
2023-03-30 17:58:57.846,2767.3115234375,699.5194091796875,3661.7999267578125,5.40000057220459,3600,0.8,74.19999694824219,5.286352157592773,23,728,3,0,0,10.407451629638672,152.29026794433594,9338,1,0.2481992633,10.159252366338672,2854.0216796875,86.71015625000018
2023-03-30 17:58:59.843,2765.91357421875,700.1277465820312,3655.1998901367188,5.40000057220459,3600,0.8,74.4000015258789,5.262459754943848,23,730,3,0,0,10.416305541992188,152.32359313964844,9340,1,0.2488914253,10.167414116692187,2861.712109375,95.79853515625018
2023-03-30 17:59:01.842,2768.709716796875,699.5194091796875,3661.7999267578125,5.40000057220459,3600,0.8,74.30000305175781,5.286352157592773,23,728,3,0,0,10.407451629638672,152.35691833496094,9342,1,0.2481992633,10.159252366338672,2854.0216796875,85.31196289062518
2023-03-30 17:59:03.861,2767.3115234375,700.1277465820312,3662.999954223633,5.40000057220459,3600,0.8,74.19999694824219,5.262459754943848,23,729,3,0,0,10.389744758605957,152.39024353027344,9344,1,0.2485433263,10.141201432305957,2847.4298828125,80.11835937500018
2023-03-30 17:59:05.860,2767.3115234375,699.5194091796875,3660.599899291992,5.40000057220459,3600,0.8,74.30000305175781,5.286352157592773,23,731,3,0,0,10.407451629638672,152.42356872558594,9346,1,0.2492354883,10.158216141338672,2854.57099609375,87.25947265625018
2023-03-30 17:59:07.882,2767.3115234375,699.5194091796875,3660.0,5.40000057220459,3600,0.8,74.30000305175781,5.286352157592773,23,733,3,0,0,10.416305541992188,152.45689392089844,9348,1,0.24991959909999997,10.166385942892187,2857.86689453125,90.55537109375018
2023-03-30 17:59:09.891,2768.709716796875,699.5194091796875,3660.0,5.40000057220459,3600,0.8,74.30000305175781,5.286352157592773,23,731,3,0,0,10.416305541992188,152.49021911621094,9350,1,0.2492354883,10.167070053692187,2857.86689453125,89.15717773437518
2023-03-30 17:59:11.898,2767.3115234375,699.5194091796875,3658.2000732421875,5.40000057220459,3600,0.8,74.30000305175781,5.286352157592773,23,727,3,0,0,10.398598670959473,152.52354431152344,9352,1,0.24785921549999998,10.150739455459473,2854.57099609375,87.25947265625018
2023-03-30 17:59:13.910,2767.3115234375,700.1277465820312,3657.5999450683594,5.40000057220459,3600,0.8,74.30000305175781,5.262459754943848,23,729,3,0,0,10.407451629638672,152.55686950683594,9354,1,0.2485433263,10.158908303338672,2857.317578125,90.00605468750018
2023-03-30 17:59:15.909,2768.709716796875,700.1277465820312,3659.400100708008,5.40000057220459,3600,0.8,74.30000305175781,5.262459754943848,23,728,3,0,0,10.398598670959473,152.59019470214844,9356,1,0.2481992633,10.150399407659473,2852.923046875,84.21333007812518
2023-03-30 17:59:17.930,2768.709716796875,700.1277465820312,3660.599899291992,5.3000006675720215,3600,0.8,74.19999694824219,5.162459373474121,23,733,3,0,0,10.416305541992188,152.62351989746094,9358,1,0.24991959909999997,10.166385942892187,2856.76826171875,88.05854492187518
2023-03-30 17:59:19.949,2767.3115234375,700.7359008789062,3658.2000732421875,5.40000057220459,3600,0.8,74.30000305175781,5.2385711669921875,23,731,3,0,0,10.407451629638672,152.65684509277344,9360,1,0.2492354883,10.158216141338672,2856.2189453125,88.90742187500018
2023-03-30 17:59:21.947,2767.3115234375,700.7359008789062,3658.2000732421875,5.3000006675720215,3600,0.8,74.30000305175781,5.138570785522461,23,730,3,0,0,10.407451629638672,152.69017028808594,9362,1,0.2488914253,10.158560204338672,2856.2189453125,88.90742187500018
2023-03-30 17:59:23.967,2768.709716796875,700.7359008789062,3657.5999450683594,5.40000057220459,3600,0.8,74.4000015258789,5.2385711669921875,23,731,3,0,0,10.407451629638672,152.72349548339844,9364,1,0.2492354883,10.158216141338672,2856.76826171875,88.05854492187518
2023-03-30 17:59:25.966,2767.3115234375,699.5194091796875,3658.7999725341797,5.40000057220459,3600,0.8,74.30000305175781,5.286352157592773,23,726,3,0,0,10.416305541992188,152.75682067871094,9366,1,0.2475151525,10.168790389492187,2859.51484375,92.20332031250018
2023-03-30 17:59:27.984,2768.709716796875,700.1277465820312,3655.1998901367188,5.3000006675720215,3600,0.8,74.19999694824219,5.162459373474121,23,731,3,0,0,10.398598670959473,152.79014587402344,9368,1,0.2492354883,10.149363182659473,2856.2189453125,87.50922851562518
2023-03-30 17:59:29.986,2768.709716796875,700.7359008789062,3662.999954223633,5.3000006675720215,3600,0.8,74.30000305175781,5.138570785522461,23,730,3,0,0,10.407451629638672,152.82347106933594,9370,1,0.2488914253,10.158560204338672,2851.8244140625,83.11469726562518
2023-03-30 17:59:31.995,2768.709716796875,700.1277465820312,3657.5999450683594,5.3000006675720215,3600,0.8,74.19999694824219,5.162459373474121,23,732,3,0,0,10.425159454345703,152.85679626464844,9372,1,0.24957553609999997,10.175583918245703,2862.26142578125,93.55170898437518
2023-03-30 17:59:33.009,2768.709716796875,700.1277465820312,3661.7999267578125,5.3000006675720215,3600,0.8,74.19999694824219,5.162459373474121,23,728,3,0,0,10.416305541992188,152.8734588623047,9373,1,0.2481992633,10.168106278692187,2856.2189453125,87.50922851562518
2023-03-30 17:59:35.005,2767.3115234375,700.1277465820312,3655.1998901367188,5.3000006675720215,3600,0.8,74.30000305175781,5.162459373474121,23,727,3,0,0,10.407451629638672,152.9067840576172,9375,1,0.24785921549999998,10.159592414138672,2859.51484375,92.20332031250018
2023-03-30 17:59:37.005,2767.3115234375,700.1277465820312,3658.7999725341797,5.3000006675720215,3600,0.8,74.19999694824219,5.162459373474121,23,728,3,0,0,10.407451629638672,152.9401092529297,9377,1,0.2481992633,10.159252366338672,2856.2189453125,88.90742187500018
2023-03-30 17:59:39.024,2770.108154296875,700.7359008789062,3659.400100708008,5.3000006675720215,3600,0.8,74.30000305175781,5.138570785522461,23,733,3,0,0,10.416305541992188,152.9734344482422,9379,1,0.24991959909999997,10.166385942892187,2857.86689453125,87.75874023437518
2023-03-30 17:59:41.045,2768.709716796875,700.1277465820312,3664.199981689453,5.3000006675720215,3600,0.8,74.19999694824219,5.162459373474121,23,723,3,0,0,10.407451629638672,153.0067596435547,9381,1,0.24648294269999999,10.160968686938672,2852.37373046875,83.66401367187518
2023-03-30 17:59:43.043,2770.108154296875,700.1277465820312,3658.2000732421875,5.40000057220459,3600,0.8,74.19999694824219,5.262459754943848,23,731,3,0,0,10.416305541992188,153.0400848388672,9383,1,0.2492354883,10.167070053692187,2858.96552734375,88.85737304687518
2023-03-30 17:59:45.061,2770.108154296875,700.7359008789062,3657.5999450683594,5.3000006675720215,3600,0.8,74.19999694824219,5.138570785522461,23,730,3,0,0,10.416305541992188,153.0734100341797,9385,1,0.2488914253,10.167414116692187,2859.51484375,89.40668945312518
2023-03-30 17:59:47.063,2768.709716796875,700.1277465820312,3660.599899291992,5.3000006675720215,3600,0.8,74.10000610351562,5.162459373474121,23,732,3,0,0,10.416305541992188,153.1067352294922,9387,1,0.24957553609999997,10.166730005892187,2857.317578125,88.60786132812518
2023-03-30 17:59:49.073,2770.108154296875,700.1277465820312,3657.5999450683594,5.3000006675720215,3600,0.8,74.19999694824219,5.162459373474121,23,732,3,0,0,10.407451629638672,153.1400604248047,9389,1,0.24957553609999997,10.157876093538672,2856.76826171875,86.66010742187518
2023-03-30 17:59:51.074,2767.3115234375,700.7359008789062,3661.7999267578125,5.40000057220459,3600,0.8,74.30000305175781,5.2385711669921875,23,732,3,0,0,10.451719284057617,153.1733856201172,9391,1,0.24957553609999997,10.202143747957617,2866.65595703125,99.34443359375018
2023-03-30 17:59:53.094,2768.709716796875,700.1277465820312,3654.5999908447266,5.40000057220459,3600,0.8,74.30000305175781,5.262459754943848,23,724,3,0,0,10.398598670959473,153.2067108154297,9393,1,0.24682299049999998,10.151775680459473,2857.86689453125,89.15717773437518
2023-03-30 17:59:55.114,2768.709716796875,700.7359008789062,3662.999954223633,5.3000006675720215,3600,0.8,74.19999694824219,5.138570785522461,23,734,3,0,0,10.425159454345703,153.2400360107422,9395,1,0.2502676981,10.174891756245703,2857.317578125,88.60786132812518
2023-03-30 17:59:57.114,2768.709716796875,700.7359008789062,3660.0,5.40000057220459,3600,0.8,74.30000305175781,5.2385711669921875,23,728,3,0,0,10.416305541992188,153.2733612060547,9397,1,0.2481992633,10.168106278692187,2857.86689453125,89.15717773437518
2023-03-30 17:59:59.132,2770.108154296875,700.7359008789062,3659.400100708008,5.40000057220459,3600,0.8,74.30000305175781,5.2385711669921875,23,730,3,0,0,10.407451629638672,153.3066864013672,9399,1,0.2488914253,10.158560204338672,2855.1203125,85.01215820312518
2023-03-30 18:00:01.126,2768.709716796875,700.7359008789062,3661.7999267578125,5.3000006675720215,3600,0.8,74.30000305175781,5.138570785522461,23,734,3,0,0,10.451719284057617,153.3400115966797,9401,1,0.2502676981,10.201451585957617,2866.106640625,97.39692382812518
2023-03-30 18:00:03.143,2768.709716796875,700.1277465820312,3658.7999725341797,5.3000006675720215,3600,0.8,74.19999694824219,5.162459373474121,23,734,3,0,0,10.425159454345703,153.3733367919922,9403,1,0.2502676981,10.174891756245703,2861.16279296875,92.45307617187518
2023-03-30 18:00:05.148,2768.709716796875,699.5194091796875,3661.2000274658203,5.40000057220459,3600,0.8,74.19999694824219,5.286352157592773,23,733,3,0,0,10.416305541992188,153.4066619873047,9405,1,0.24991959909999997,10.166385942892187,2856.76826171875,88.05854492187518
2023-03-30 18:00:07.166,2770.108154296875,699.5194091796875,3658.7999725341797,5.40000057220459,3600,0.8,74.30000305175781,5.286352157592773,23,733,3,0,0,10.416305541992188,153.4399871826172,9407,1,0.24991959909999997,10.166385942892187,2858.96552734375,88.85737304687518
2023-03-30 18:00:09.178,2770.108154296875,699.5194091796875,3659.400100708008,5.40000057220459,3600,0.8,74.19999694824219,5.286352157592773,23,727,3,0,0,10.407451629638672,153.4733123779297,9409,1,0.24785921549999998,10.159592414138672,2856.2189453125,86.11079101562518
2023-03-30 18:00:11.177,2770.108154296875,699.5194091796875,3661.2000274658203,5.40000057220459,3600,0.8,74.19999694824219,5.286352157592773,23,730,3,0,0,10.434012413024902,153.5066375732422,9411,1,0.2488914253,10.185120987724902,2862.26142578125,92.15327148437518
2023-03-30 18:00:13.197,2768.709716796875,699.5194091796875,3658.2000732421875,5.40000057220459,3600,0.8,74.30000305175781,5.286352157592773,23,729,3,0,0,10.398598670959473,153.5399627685547,9413,1,0.2485433263,10.150055344659473,2854.0216796875,85.31196289062518
2023-03-30 18:00:15.199,2770.108154296875,698.9111328125,3657.5999450683594,5.3000006675720215,3600,0.8,74.10000610351562,5.210242748260498,23,730,3,0,0,10.425159454345703,153.5732879638672,9415,1,0.2488914253,10.176268029045703,2863.36005859375,93.25190429687518
2023-03-30 18:00:17.217,2768.709716796875,700.1277465820312,3660.0,5.3000006675720215,3600,0.8,74.19999694824219,5.162459373474121,23,734,3,0,0,10.434012413024902,153.6066131591797,9417,1,0.2502676981,10.183744714924902,2862.8107421875,94.10102539062518
2023-03-30 18:00:19.235,2770.108154296875,700.1277465820312,3660.599899291992,5.3000006675720215,3600,0.8,74.19999694824219,5.162459373474121,23,727,3,0,0,10.407451629638672,153.6399383544922,9419,1,0.24785921549999998,10.159592414138672,2855.1203125,85.01215820312518
2023-03-30 18:00:21.235,2768.709716796875,700.7359008789062,3658.7999725341797,5.40000057220459,3600,0.8,74.19999694824219,5.2385711669921875,23,735,3,0,0,10.434012413024902,153.6732635498047,9421,1,0.2506117611,10.183400651924902,2863.36005859375,94.65034179687518
2023-03-30 18:00:23.252,2770.108154296875,700.7359008789062,3656.399917602539,5.3000006675720215,3600,0.8,74.10000610351562,5.138570785522461,23,729,3,0,0,10.425159454345703,153.7065887451172,9423,1,0.2485433263,10.176616128045703,2863.36005859375,93.25190429687518
2023-03-30 18:00:25.254,2768.709716796875,700.7359008789062,3664.199981689453,5.3000006675720215,3600,0.8,74.30000305175781,5.138570785522461,23,735,3,0,0,10.425159454345703,153.7399139404297,9425,1,0.2506117611,10.174547693245703,2856.2189453125,87.50922851562518
2023-03-30 18:00:27.264,2768.709716796875,700.7359008789062,3658.2000732421875,5.3000006675720215,3600,0.8,74.19999694824219,5.138570785522461,23,729,3,0,0,10.416305541992188,153.7732391357422,9427,1,0.2485433263,10.167762215692187,2858.96552734375,90.25581054687518
2023-03-30 18:00:29.271,2770.108154296875,701.34423828125,3660.0,5.3000006675720215,3600,0.8,74.10000610351562,5.114675998687744,23,722,3,0,0,10.407451629638672,153.8065643310547,9429,1,0.2461388797,10.161312749938672,2855.1203125,85.01215820312518
2023-03-30 18:00:31.284,2768.709716796875,701.34423828125,3656.399917602539,5.3000006675720215,3600,0.8,74.19999694824219,5.114675998687744,23,733,3,0,0,10.442865371704102,153.8398895263672,9431,1,0.24991959909999997,10.192945772604102,2868.30390625,99.59418945312518
2023-03-30 18:00:33.283,2770.108154296875,701.34423828125,3658.7999725341797,5.3000006675720215,3600,0.8,74.19999694824219,5.114675998687744,23,731,3,0,0,10.407451629638672,153.8732147216797,9433,1,0.2492354883,10.158216141338672,2855.1203125,85.01215820312518
2023-03-30 18:00:35.298,2770.108154296875,701.9525146484375,3657.000045776367,5.3000006675720215,3600,0.8,74.30000305175781,5.090785503387451,23,734,3,0,0,10.398598670959473,153.9065399169922,9435,1,0.2502676981,10.148330972859473,2853.47236328125,83.36420898437518
2023-03-30 18:00:37.306,2770.108154296875,701.34423828125,3661.7999267578125,5.3000006675720215,3600,0.8,74.19999694824219,5.114675998687744,23,728,3,0,0,10.416305541992188,153.9398651123047,9437,1,0.2481992633,10.168106278692187,2855.66962890625,85.56147460937518
2023-03-30 18:00:39.317,2768.709716796875,701.34423828125,3660.599899291992,5.3000006675720215,3600,0.8,74.19999694824219,5.114675998687744,23,728,3,0,0,10.416305541992188,153.9731903076172,9439,1,0.2481992633,10.168106278692187,2856.76826171875,88.05854492187518
2023-03-30 18:00:41.317,2768.709716796875,701.34423828125,3662.4000549316406,5.3000006675720215,3600,0.8,74.19999694824219,5.114675998687744,23,727,3,0,0,10.434012413024902,154.0065155029297,9441,1,0.24785921549999998,10.186153197524902,2860.6134765625,91.90375976562518
2023-03-30 18:00:43.337,2771.506591796875,701.34423828125,3661.2000274658203,5.3000006675720215,3600,0.8,74.19999694824219,5.114675998687744,23,732,3,0,0,10.425159454345703,154.0398406982422,9444,1,0.24957553609999997,10.175583918245703,2858.4162109375,86.90961914062518
2023-03-30 18:00:45.340,2770.108154296875,700.7359008789062,3662.4000549316406,5.3000006675720215,3600,0.8,74.19999694824219,5.138570785522461,23,726,3,0,0,10.407451629638672,154.0731658935547,9446,1,0.2475151525,10.159936477138672,2852.923046875,82.81489257812518
2023-03-30 18:00:47.357,2770.108154296875,701.34423828125,3658.7999725341797,5.3000006675720215,3600,0.8,74.19999694824219,5.114675998687744,23,728,3,0,0,10.407451629638672,154.1064910888672,9448,1,0.2481992633,10.159252366338672,2855.66962890625,85.56147460937518
2023-03-30 18:00:49.357,2770.108154296875,700.1277465820312,3661.7999267578125,5.3000006675720215,3600,0.8,74.19999694824219,5.162459373474121,23,730,3,0,0,10.407451629638672,154.1398162841797,9450,1,0.2488914253,10.158560204338672,2853.47236328125,83.36420898437518
2023-03-30 18:00:51.371,2770.108154296875,700.1277465820312,3657.5999450683594,5.3000006675720215,3600,0.8,74.19999694824219,5.162459373474121,23,733,3,0,0,10.451719284057617,154.1731414794922,9452,1,0.24991959909999997,10.201799684957617,2870.501171875,100.39301757812518
2023-03-30 18:00:53.391,2770.108154296875,700.7359008789062,3659.400100708008,5.3000006675720215,3600,0.8,74.19999694824219,5.138570785522461,23,724,3,0,0,10.407451629638672,154.2064666748047,9454,1,0.24682299049999998,10.160628639138672,2855.66962890625,85.56147460937518
2023-03-30 18:00:59.154,2771.506591796875,701.34423828125,3657.5999450683594,5.200000286102295,3600,0.8,74.19999694824219,5.014676094055176,23,727,3,0,0,10.425159454345703,154.3064422607422,9459,1,0.24785921549999998,10.177300238845703,2862.26142578125,90.75483398437518
2023-03-30 18:01:01.169,2770.108154296875,701.34423828125,3658.7999725341797,5.3000006675720215,3600,0.8,74.19999694824219,5.114675998687744,23,731,3,0,0,10.425159454345703,154.3397674560547,9461,1,0.2492354883,10.175923966045703,2860.6134765625,90.50532226562518
2023-03-30 18:01:03.168,2770.108154296875,700.7359008789062,3657.5999450683594,5.200000286102295,3600,0.8,74.19999694824219,5.038570880889893,23,727,3,0,0,10.425159454345703,154.3730926513672,9463,1,0.24785921549999998,10.177300238845703,2862.8107421875,92.70258789062518
2023-03-30 18:01:05.187,2770.108154296875,700.7359008789062,3655.1998901367188,5.3000006675720215,3600,0.8,74.19999694824219,5.138570785522461,23,726,3,0,0,10.407451629638672,154.4064178466797,9465,1,0.2475151525,10.159936477138672,2859.51484375,89.40668945312518
2023-03-30 18:01:07.956,2771.506591796875,701.34423828125,3658.7999725341797,5.200000286102295,3600,0.8,74.19999694824219,5.014676094055176,23,735,3,0,0,10.425159454345703,154.4397430419922,9468,1,0.2506117611,10.174547693245703,2860.6134765625,89.10688476562518
2023-03-30 18:01:09.966,2771.506591796875,701.34423828125,3661.7999267578125,5.3000006675720215,3600,0.8,74.19999694824219,5.114675998687744,23,730,3,0,0,10.407451629638672,154.4730682373047,9470,1,0.2488914253,10.158560204338672,2852.923046875,81.41645507812518
