,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-03-30 18:01:11.973,2771.506591796875,700.1277465820312,3657.5999450683594,5.200000286102295,3600,0.8,74.19999694824219,5.062459468841553,23,726,3,0,0,10.416305541992188,154.5063934326172,9472,1,0.2475151525,10.168790389492187,2860.06416015625,88.55756835937518
2023-03-30 18:01:13.985,2770.108154296875,700.1277465820312,3658.7999725341797,5.3000006675720215,3600,0.8,74.19999694824219,5.162459373474121,23,727,3,0,0,10.425159454345703,154.5397186279297,9474,1,0.24785921549999998,10.177300238845703,2861.712109375,91.60395507812518
2023-03-30 18:01:15.984,2770.108154296875,700.1277465820312,3661.2000274658203,5.3000006675720215,3600,0.8,74.19999694824219,5.162459373474121,23,732,3,0,0,10.425159454345703,154.5730438232422,9476,1,0.24957553609999997,10.175583918245703,2859.51484375,89.40668945312518
2023-03-30 18:01:18.004,2770.108154296875,700.7359008789062,3661.2000274658203,5.3000006675720215,3600,0.8,74.19999694824219,5.138570785522461,23,727,3,0,0,10.425159454345703,154.6063690185547,9478,1,0.24785921549999998,10.177300238845703,2859.51484375,89.40668945312518
2023-03-30 18:01:20.024,2771.506591796875,700.7359008789062,3658.7999725341797,5.3000006675720215,3600,0.8,74.19999694824219,5.138570785522461,23,725,3,0,0,10.416305541992188,154.6396942138672,9480,1,0.2471670535,10.169138488492187,2858.96552734375,87.45893554687518
2023-03-30 18:01:22.019,2771.506591796875,700.7359008789062,3656.399917602539,5.200000286102295,3600,0.8,74.10000610351562,5.038570880889893,23,734,3,0,0,10.425159454345703,154.6730194091797,9482,1,0.2502676981,10.174891756245703,2862.8107421875,91.30415039062518
2023-03-30 18:01:24.025,2770.108154296875,700.1277465820312,3660.599899291992,5.3000006675720215,3600,0.8,74.19999694824219,5.162459373474121,23,730,3,0,0,10.416305541992188,154.7063446044922,9484,1,0.2488914253,10.167414116692187,2857.317578125,87.20942382812518
2023-03-30 18:01:26.037,2770.108154296875,700.7359008789062,3660.0,5.3000006675720215,3600,0.8,74.19999694824219,5.138570785522461,23,729,3,0,0,10.416305541992188,154.75633239746094,9486,1,0.2485433263,10.167762215692187,2857.317578125,87.20942382812518
2023-03-30 18:01:28.037,2771.506591796875,700.7359008789062,3662.999954223633,5.3000006675720215,3600,0.8,74.19999694824219,5.138570785522461,23,729,3,0,0,10.416305541992188,154.78965759277344,9488,1,0.2485433263,10.167762215692187,2855.1203125,83.61372070312518
2023-03-30 18:01:30.057,2770.108154296875,700.7359008789062,3661.2000274658203,5.3000006675720215,3600,0.8,74.19999694824219,5.138570785522461,23,727,3,0,0,10.425159454345703,154.82298278808594,9490,1,0.24785921549999998,10.177300238845703,2859.51484375,89.40668945312518
2023-03-30 18:01:32.062,2771.506591796875,700.7359008789062,3658.7999725341797,5.3000006675720215,3600,0.8,74.30000305175781,5.138570785522461,23,729,3,0,0,10.434012413024902,154.85630798339844,9492,1,0.2485433263,10.185469086724902,2863.909375,92.40278320312518
2023-03-30 18:01:34.074,2771.506591796875,701.34423828125,3657.5999450683594,5.3000006675720215,3600,0.8,74.19999694824219,5.114675998687744,23,727,3,0,0,10.416305541992188,154.88963317871094,9494,1,0.24785921549999998,10.168446326492187,2859.51484375,88.00825195312518
2023-03-30 18:01:36.079,2771.506591796875,700.7359008789062,3657.5999450683594,5.3000006675720215,3600,0.8,74.10000610351562,5.138570785522461,23,734,3,0,0,10.442865371704102,154.92295837402344,9496,1,0.2502676981,10.192597673604102,2867.2052734375,95.69868164062518
2023-03-30 18:01:38.089,2771.506591796875,700.1277465820312,3660.599899291992,5.3000006675720215,3600,0.8,74.19999694824219,5.162459373474121,23,729,3,0,0,10.425159454345703,154.95628356933594,9498,1,0.2485433263,10.176616128045703,2860.06416015625,88.55756835937518
2023-03-30 18:01:40.096,2771.506591796875,701.34423828125,3655.800018310547,5.3000006675720215,3600,0.8,74.30000305175781,5.114675998687744,23,731,3,0,0,10.416305541992188,154.98960876464844,9500,1,0.2492354883,10.167070053692187,2860.6134765625,89.10688476562518
2023-03-30 18:01:42.109,2771.506591796875,700.7359008789062,3657.5999450683594,5.3000006675720215,3600,0.8,74.19999694824219,5.138570785522461,23,728,3,0,0,10.416305541992188,155.02293395996094,9502,1,0.2481992633,10.168106278692187,2859.51484375,88.00825195312518
2023-03-30 18:01:44.128,2771.506591796875,700.1277465820312,3658.7999725341797,5.3000006675720215,3600,0.8,74.30000305175781,5.162459373474121,23,728,3,0,0,10.416305541992188,155.05625915527344,9504,1,0.2481992633,10.168106278692187,2858.96552734375,87.45893554687518
2023-03-30 18:01:46.128,2772.905029296875,700.7359008789062,3660.0,5.3000006675720215,3600,0.8,74.30000305175781,5.138570785522461,23,729,3,0,0,10.425159454345703,155.08958435058594,9506,1,0.2485433263,10.176616128045703,2860.06416015625,87.15913085937518
2023-03-30 18:01:48.145,2771.506591796875,700.7359008789062,3660.0,5.3000006675720215,3600,0.8,74.30000305175781,5.138570785522461,23,727,3,0,0,10.425159454345703,155.12290954589844,9508,1,0.24785921549999998,10.177300238845703,2860.6134765625,89.10688476562518
2023-03-30 18:01:50.146,2772.905029296875,700.7359008789062,3661.7999267578125,5.3000006675720215,3600,0.8,74.30000305175781,5.138570785522461,23,728,3,0,0,10.434012413024902,155.15623474121094,9510,1,0.2481992633,10.185813149724902,2861.712109375,88.80708007812518
2023-03-30 18:01:52.161,2770.108154296875,700.7359008789062,3658.7999725341797,5.3000006675720215,3600,0.8,74.10000610351562,5.138570785522461,23,729,3,0,0,10.434012413024902,155.18955993652344,9512,1,0.2485433263,10.185469086724902,2863.909375,93.80122070312518
2023-03-30 18:01:54.160,2771.506591796875,701.34423828125,3657.5999450683594,5.3000006675720215,3600,0.8,74.19999694824219,5.114675998687744,23,731,3,0,0,10.416305541992188,155.22288513183594,9514,1,0.2492354883,10.167070053692187,2858.96552734375,87.45893554687518
2023-03-30 18:01:56.181,2771.506591796875,700.7359008789062,3659.400100708008,5.3000006675720215,3600,0.8,74.19999694824219,5.138570785522461,23,728,3,0,0,10.451719284057617,155.25621032714844,9516,1,0.2481992633,10.203520020757617,2868.85322265625,97.34663085937518
2023-03-30 18:01:58.181,2771.506591796875,700.1277465820312,3660.0,5.40000057220459,3600,0.8,74.19999694824219,5.262459754943848,23,729,3,0,0,10.425159454345703,155.28953552246094,9518,1,0.2485433263,10.176616128045703,2860.6134765625,89.10688476562518
2023-03-30 18:02:00.198,2770.108154296875,700.7359008789062,3658.7999725341797,5.3000006675720215,3600,0.8,74.19999694824219,5.138570785522461,23,731,3,0,0,10.425159454345703,155.32286071777344,9520,1,0.2492354883,10.175923966045703,2861.16279296875,91.05463867187518
2023-03-30 18:02:02.200,2771.506591796875,700.1277465820312,3660.599899291992,5.40000057220459,3600,0.8,74.30000305175781,5.262459754943848,23,728,3,0,0,10.407451629638672,155.35618591308594,9522,1,0.2481992633,10.159252366338672,2854.57099609375,83.06440429687518
2023-03-30 18:02:04.211,2771.506591796875,700.1277465820312,3658.2000732421875,5.3000006675720215,3600,0.8,74.30000305175781,5.162459373474121,23,733,3,0,0,10.434012413024902,155.38951110839844,9524,1,0.24991959909999997,10.184092813924902,2864.45869140625,92.95209960937518
2023-03-30 18:02:06.218,2771.506591796875,700.7359008789062,3663.600082397461,5.40000057220459,3600,0.8,74.30000305175781,5.2385711669921875,23,726,3,0,0,10.407451629638672,155.42283630371094,9526,1,0.2475151525,10.159936477138672,2851.8244140625,80.31782226562518
2023-03-30 18:02:08.231,2770.108154296875,699.5194091796875,3659.400100708008,5.3000006675720215,3600,0.8,74.19999694824219,5.186352252960205,23,731,3,0,0,10.434012413024902,155.45616149902344,9528,1,0.2492354883,10.184776924724902,2863.909375,93.80122070312518
2023-03-30 18:02:10.250,2770.108154296875,700.1277465820312,3662.4000549316406,5.3000006675720215,3600,0.8,74.30000305175781,5.162459373474121,23,729,3,0,0,10.407451629638672,155.48948669433594,9530,1,0.2485433263,10.158908303338672,2852.923046875,82.81489257812518
2023-03-30 18:02:12.250,2770.108154296875,700.7359008789062,3658.7999725341797,5.40000057220459,3600,0.8,74.19999694824219,5.2385711669921875,23,729,3,0,0,10.434012413024902,155.52281188964844,9532,1,0.2485433263,10.185469086724902,2863.909375,93.80122070312518
2023-03-30 18:02:14.268,2770.108154296875,700.1277465820312,3657.5999450683594,5.40000057220459,3600,0.8,74.30000305175781,5.262459754943848,23,729,3,0,0,10.434012413024902,155.55613708496094,9534,1,0.2485433263,10.185469086724902,2865.55732421875,95.44916992187518
2023-03-30 18:02:16.263,2770.108154296875,700.7359008789062,3663.600082397461,5.40000057220459,3600,0.8,74.30000305175781,5.2385711669921875,23,729,3,0,0,10.425159454345703,155.58946228027344,9536,1,0.2485433263,10.176616128045703,2857.317578125,87.20942382812518
2023-03-30 18:02:18.282,2770.108154296875,700.1277465820312,3660.0,5.40000057220459,3600,0.8,74.30000305175781,5.262459754943848,23,731,3,0,0,10.425159454345703,155.62278747558594,9538,1,0.2492354883,10.175923966045703,2860.6134765625,90.50532226562518
2023-03-30 18:02:20.303,2770.108154296875,700.7359008789062,3658.2000732421875,5.40000057220459,3600,0.8,74.30000305175781,5.2385711669921875,23,734,3,0,0,10.434012413024902,155.65611267089844,9540,1,0.2502676981,10.183744714924902,2863.909375,93.80122070312518
2023-03-30 18:02:22.301,2770.108154296875,700.1277465820312,3658.2000732421875,5.40000057220459,3600,0.8,74.30000305175781,5.262459754943848,23,732,3,0,0,10.425159454345703,155.68943786621094,9542,1,0.24957553609999997,10.175583918245703,2861.712109375,91.60395507812518
2023-03-30 18:02:24.320,2771.506591796875,700.7359008789062,3660.599899291992,5.40000057220459,3600,0.8,74.30000305175781,5.2385711669921875,23,733,3,0,0,10.425159454345703,155.72276306152344,9544,1,0.24991959909999997,10.175239855245703,2859.51484375,88.00825195312518
2023-03-30 18:02:26.320,2770.108154296875,700.1277465820312,3659.400100708008,5.40000057220459,3600,0.8,74.30000305175781,5.262459754943848,23,728,3,0,0,10.425159454345703,155.75608825683594,9546,1,0.2481992633,10.176960191045703,2861.16279296875,91.05463867187518
2023-03-30 18:02:28.330,2770.108154296875,701.34423828125,3660.599899291992,5.40000057220459,3600,0.8,74.19999694824219,5.214676380157471,23,729,3,0,0,10.416305541992188,155.78941345214844,9548,1,0.2485433263,10.167762215692187,2856.76826171875,86.66010742187518
2023-03-30 18:02:30.338,2768.709716796875,700.7359008789062,3662.4000549316406,5.40000057220459,3600,0.8,74.30000305175781,5.2385711669921875,23,731,3,0,0,10.407451629638672,155.82273864746094,9551,1,0.2492354883,10.158216141338672,2852.37373046875,83.66401367187518
2023-03-30 18:02:32.349,2770.108154296875,700.1277465820312,3660.599899291992,5.40000057220459,3600,0.8,74.4000015258789,5.262459754943848,23,734,3,0,0,10.434012413024902,155.85606384277344,9553,1,0.2502676981,10.183744714924902,2862.26142578125,92.15327148437518
2023-03-30 18:02:34.354,2770.108154296875,699.5194091796875,3659.400100708008,5.40000057220459,3600,0.8,74.30000305175781,5.286352157592773,23,729,3,0,0,10.407451629638672,155.88938903808594,9555,1,0.2485433263,10.158908303338672,2856.2189453125,86.11079101562518
2023-03-30 18:02:36.371,2770.108154296875,700.7359008789062,3659.400100708008,5.40000057220459,3600,0.8,74.30000305175781,5.2385711669921875,23,733,3,0,0,10.407451629638672,155.92271423339844,9557,1,0.24991959909999997,10.157532030538672,2855.1203125,85.01215820312518
2023-03-30 18:02:38.370,2770.108154296875,700.7359008789062,3660.0,5.40000057220459,3600,0.8,74.30000305175781,5.2385711669921875,23,728,3,0,0,10.416305541992188,155.95603942871094,9559,1,0.2481992633,10.168106278692187,2857.86689453125,87.75874023437518
2023-03-30 18:02:40.383,2770.108154296875,700.1277465820312,3662.4000549316406,5.40000057220459,3600,0.8,74.30000305175781,5.262459754943848,23,735,3,0,0,10.425159454345703,155.98936462402344,9561,1,0.2506117611,10.174547693245703,2857.86689453125,87.75874023437518
2023-03-30 18:02:42.388,2771.506591796875,700.7359008789062,3660.0,5.40000057220459,3600,0.8,74.19999694824219,5.2385711669921875,23,730,3,0,0,10.416305541992188,156.02268981933594,9563,1,0.2488914253,10.167414116692187,2857.317578125,85.81098632812518
2023-03-30 18:02:44.401,2771.506591796875,700.7359008789062,3659.400100708008,5.3000006675720215,3600,0.8,74.30000305175781,5.138570785522461,23,728,3,0,0,10.416305541992188,156.05601501464844,9565,1,0.2481992633,10.168106278692187,2858.4162109375,86.90961914062518
2023-03-30 18:02:46.420,2771.506591796875,700.7359008789062,3660.599899291992,5.40000057220459,3600,0.8,74.4000015258789,5.2385711669921875,23,728,3,0,0,10.425159454345703,156.08934020996094,9567,1,0.2481992633,10.176960191045703,2860.06416015625,88.55756835937518
2023-03-30 18:02:48.418,2770.108154296875,701.34423828125,3662.999954223633,5.3000006675720215,3600,0.8,74.30000305175781,5.114675998687744,23,729,3,0,0,10.425159454345703,156.12266540527344,9569,1,0.2485433263,10.176616128045703,2857.317578125,87.20942382812518
2023-03-30 18:02:50.417,2770.108154296875,700.7359008789062,3660.0,5.3000006675720215,3600,0.8,74.30000305175781,5.138570785522461,23,726,3,0,0,10.425159454345703,156.15599060058594,9571,1,0.2475151525,10.177644301845703,2860.6134765625,90.50532226562518
2023-03-30 18:02:54.234,2772.905029296875,700.7359008789062,3660.599899291992,5.3000006675720215,3600,0.8,74.19999694824219,5.138570785522461,23,730,3,0,0,10.425159454345703,156.22264099121094,9574,1,0.2488914253,10.176268029045703,2859.51484375,86.60981445312518
2023-03-30 18:02:56.259,2771.506591796875,700.7359008789062,3660.599899291992,5.3000006675720215,3600,0.8,74.30000305175781,5.138570785522461,23,732,3,0,0,10.434012413024902,156.25596618652344,9576,1,0.24957553609999997,10.184436876924902,2862.26142578125,90.75483398437518
2023-03-30 18:02:58.268,2771.506591796875,700.7359008789062,3661.2000274658203,5.3000006675720215,3600,0.8,74.19999694824219,5.138570785522461,23,731,3,0,0,10.434012413024902,156.28929138183594,9578,1,0.2492354883,10.184776924724902,2861.712109375,90.20551757812518
2023-03-30 18:03:00.284,2770.108154296875,700.1277465820312,3660.0,5.3000006675720215,3600,0.8,74.4000015258789,5.162459373474121,23,728,3,0,0,10.416305541992188,156.32261657714844,9580,1,0.2481992633,10.168106278692187,2857.86689453125,87.75874023437518
2023-03-30 18:03:02.284,2772.905029296875,699.5194091796875,3660.599899291992,5.3000006675720215,3600,0.8,74.30000305175781,5.186352252960205,23,732,3,0,0,10.425159454345703,156.35594177246094,9582,1,0.24957553609999997,10.175583918245703,2860.06416015625,87.15913085937518
2023-03-30 18:03:04.294,2771.506591796875,698.9111328125,3657.5999450683594,5.3000006675720215,3600,0.8,74.4000015258789,5.210242748260498,23,727,3,0,0,10.425159454345703,156.38926696777344,9584,1,0.24785921549999998,10.177300238845703,2863.36005859375,91.85346679687518
2023-03-30 18:03:06.301,2770.108154296875,699.5194091796875,3662.999954223633,5.3000006675720215,3600,0.8,74.30000305175781,5.186352252960205,23,730,3,0,0,10.416305541992188,156.42259216308594,9586,1,0.2488914253,10.167414116692187,2855.66962890625,85.56147460937518
2023-03-30 18:03:08.319,2770.108154296875,700.1277465820312,3660.599899291992,5.3000006675720215,3600,0.8,74.30000305175781,5.162459373474121,23,729,3,0,0,10.416305541992188,156.45591735839844,9588,1,0.2485433263,10.167762215692187,2857.317578125,87.20942382812518
2023-03-30 18:03:10.319,2770.108154296875,699.5194091796875,3660.599899291992,5.3000006675720215,3600,0.8,74.19999694824219,5.186352252960205,23,730,3,0,0,10.416305541992188,156.48924255371094,9590,1,0.2488914253,10.167414116692187,2857.317578125,87.20942382812518
2023-03-30 18:03:12.331,2770.108154296875,700.1277465820312,3660.0,5.3000006675720215,3600,0.8,74.10000610351562,5.162459373474121,23,728,3,0,0,10.425159454345703,156.52256774902344,9592,1,0.2481992633,10.176960191045703,2860.6134765625,90.50532226562518
2023-03-30 18:03:14.330,2768.709716796875,700.1277465820312,3661.2000274658203,5.200000286102295,3600,0.8,74.30000305175781,5.062459468841553,23,728,3,0,0,10.416305541992188,156.55589294433594,9594,1,0.2481992633,10.168106278692187,2856.76826171875,88.05854492187518
2023-03-30 18:03:16.355,2767.3115234375,699.5194091796875,3660.599899291992,5.3000006675720215,3600,0.8,74.30000305175781,5.186352252960205,23,730,3,0,0,10.425159454345703,156.58921813964844,9597,1,0.2488914253,10.176268029045703,2860.06416015625,92.75263671875018
2023-03-30 18:03:18.354,2768.709716796875,700.1277465820312,3660.0,5.200000286102295,3600,0.8,74.19999694824219,5.062459468841553,23,729,3,0,0,10.407451629638672,156.62254333496094,9599,1,0.2485433263,10.158908303338672,2855.1203125,86.41059570312518
2023-03-30 18:03:20.366,2768.709716796875,700.1277465820312,3657.000045776367,5.3000006675720215,3600,0.8,74.30000305175781,5.162459373474121,23,728,3,0,0,10.407451629638672,156.65586853027344,9601,1,0.2481992633,10.159252366338672,2857.86689453125,89.15717773437518
2023-03-30 18:03:22.373,2768.709716796875,700.1277465820312,3661.7999267578125,5.3000006675720215,3600,0.8,74.30000305175781,5.162459373474121,23,723,3,0,0,10.398598670959473,156.68919372558594,9603,1,0.24648294269999999,10.152115728259473,2851.27509765625,82.56538085937518
2023-03-30 18:03:24.385,2767.3115234375,700.7359008789062,3660.0,5.3000006675720215,3600,0.8,74.19999694824219,5.138570785522461,23,732,3,0,0,10.425159454345703,156.72251892089844,9605,1,0.24957553609999997,10.175583918245703,2860.06416015625,92.75263671875018
2023-03-30 18:03:26.385,2767.3115234375,700.1277465820312,3658.7999725341797,5.3000006675720215,3600,0.8,74.19999694824219,5.162459373474121,23,726,3,0,0,10.398598670959473,156.75584411621094,9607,1,0.2475151525,10.151083518459473,2854.0216796875,86.71015625000018
2023-03-30 18:03:28.405,2767.3115234375,700.1277465820312,3661.2000274658203,5.3000006675720215,3600,0.8,74.19999694824219,5.162459373474121,23,733,3,0,0,10.398598670959473,156.78916931152344,9609,1,0.24991959909999997,10.148679071859473,2850.72578125,83.41425781250018
2023-03-30 18:03:30.416,2767.3115234375,700.1277465820312,3661.7999267578125,5.200000286102295,3600,0.8,74.10000610351562,5.062459468841553,23,730,3,0,0,10.416305541992188,156.82249450683594,9611,1,0.2488914253,10.167414116692187,2856.2189453125,88.90742187500018
2023-03-30 18:03:32.436,2767.3115234375,700.1277465820312,3660.0,5.3000006675720215,3600,0.8,74.30000305175781,5.162459373474121,23,733,3,0,0,10.425159454345703,156.85581970214844,9613,1,0.24991959909999997,10.175239855245703,2860.06416015625,92.75263671875018
2023-03-30 18:03:34.455,2765.91357421875,699.5194091796875,3658.2000732421875,5.3000006675720215,3600,0.8,74.30000305175781,5.186352252960205,23,730,3,0,0,10.407451629638672,156.88914489746094,9615,1,0.2488914253,10.158560204338672,2856.76826171875,90.85468750000018
2023-03-30 18:03:36.455,2764.514892578125,700.1277465820312,3656.399917602539,5.3000006675720215,3600,0.8,74.19999694824219,5.162459373474121,23,732,3,0,0,10.407451629638672,156.92247009277344,9617,1,0.24957553609999997,10.157876093538672,2857.86689453125,93.35200195312518
2023-03-30 18:03:38.472,2767.3115234375,700.1277465820312,3663.600082397461,5.3000006675720215,3600,0.8,74.19999694824219,5.162459373474121,23,726,3,0,0,10.407451629638672,156.95579528808594,9619,1,0.2475151525,10.159936477138672,2852.37373046875,85.06220703125018
2023-03-30 18:03:40.474,2764.514892578125,700.1277465820312,3658.2000732421875,5.3000006675720215,3600,0.8,74.30000305175781,5.162459373474121,23,727,3,0,0,10.407451629638672,156.98912048339844,9621,1,0.24785921549999998,10.159592414138672,2856.76826171875,92.25336914062518
2023-03-30 18:03:42.484,2764.514892578125,700.7359008789062,3660.599899291992,5.3000006675720215,3600,0.8,74.30000305175781,5.138570785522461,23,729,3,0,0,10.389744758605957,157.02244567871094,9623,1,0.2485433263,10.141201432305957,2849.07783203125,84.56293945312518
2023-03-30 18:03:44.492,2764.514892578125,699.5194091796875,3663.600082397461,5.3000006675720215,3600,0.8,74.19999694824219,5.186352252960205,23,729,3,0,0,10.416305541992188,157.05577087402344,9625,1,0.2485433263,10.167762215692187,2855.1203125,90.60541992187518
2023-03-30 18:03:46.503,2763.11669921875,700.1277465820312,3663.600082397461,5.3000006675720215,3600,0.8,74.19999694824219,5.162459373474121,23,730,3,0,0,10.434012413024902,157.08909606933594,9627,1,0.2488914253,10.185120987724902,2860.06416015625,96.94746093750018
2023-03-30 18:03:48.523,2764.514892578125,700.1277465820312,3665.9999084472656,5.3000006675720215,3600,0.8,74.19999694824219,5.162459373474121,23,732,3,0,0,10.407451629638672,157.12242126464844,9629,1,0.24957553609999997,10.157876093538672,2849.6271484375,85.11225585937518
2023-03-30 18:03:50.540,2764.514892578125,700.1277465820312,3659.400100708008,5.3000006675720215,3600,0.8,74.19999694824219,5.162459373474121,23,730,3,0,0,10.416305541992188,157.15574645996094,9631,1,0.2488914253,10.167414116692187,2858.4162109375,93.90131835937518
2023-03-30 18:03:52.542,2764.514892578125,700.7359008789062,3658.7999725341797,5.3000006675720215,3600,0.8,74.10000610351562,5.138570785522461,23,730,3,0,0,10.398598670959473,157.18907165527344,9633,1,0.2488914253,10.149707245659473,2852.923046875,88.40815429687518
2023-03-30 18:03:54.542,2764.514892578125,700.1277465820312,3662.4000549316406,5.3000006675720215,3600,0.8,74.19999694824219,5.162459373474121,23,730,3,0,0,10.416305541992188,157.22239685058594,9635,1,0.2488914253,10.167414116692187,2855.66962890625,91.15473632812518
2023-03-30 18:03:56.552,2765.91357421875,699.5194091796875,3657.5999450683594,5.40000057220459,3600,0.8,74.30000305175781,5.286352157592773,23,727,3,0,0,10.425159454345703,157.25572204589844,9637,1,0.24785921549999998,10.177300238845703,2863.36005859375,97.44648437500018
2023-03-30 18:03:58.560,2764.514892578125,700.1277465820312,3657.5999450683594,5.40000057220459,3600,0.8,74.19999694824219,5.262459754943848,23,728,3,0,0,10.407451629638672,157.28904724121094,9639,1,0.2481992633,10.159252366338672,2857.317578125,92.80268554687518
2023-03-30 18:04:00.577,2765.91357421875,700.1277465820312,3660.0,5.40000057220459,3600,0.8,74.10000610351562,5.262459754943848,23,730,3,0,0,10.416305541992188,157.32237243652344,9641,1,0.2488914253,10.167414116692187,2857.86689453125,91.95332031250018
2023-03-30 18:04:02.576,2765.91357421875,699.5194091796875,3661.2000274658203,5.40000057220459,3600,0.8,74.30000305175781,5.286352157592773,23,730,3,0,0,10.407451629638672,157.35569763183594,9643,1,0.2488914253,10.158560204338672,2854.0216796875,88.10810546875018
2023-03-30 18:04:04.594,2765.91357421875,699.5194091796875,3659.400100708008,5.40000057220459,3600,0.8,74.19999694824219,5.286352157592773,23,730,3,0,0,10.416305541992188,157.38902282714844,9645,1,0.2488914253,10.167414116692187,2858.4162109375,92.50263671875018
2023-03-30 18:04:06.594,2765.91357421875,699.5194091796875,3660.0,5.40000057220459,3600,0.8,74.30000305175781,5.286352157592773,23,731,3,0,0,10.407451629638672,157.42234802246094,9647,1,0.2492354883,10.158216141338672,2855.1203125,89.20673828125018
2023-03-30 18:04:08.609,2767.3115234375,699.5194091796875,3657.000045776367,5.40000057220459,3600,0.8,74.19999694824219,5.286352157592773,23,727,3,0,0,10.407451629638672,157.45567321777344,9649,1,0.24785921549999998,10.159592414138672,2858.4162109375,91.10468750000018
2023-03-30 18:04:10.609,2765.91357421875,700.1277465820312,3660.0,5.40000057220459,3600,0.8,74.30000305175781,5.262459754943848,23,729,3,0,0,10.416305541992188,157.48899841308594,9651,1,0.2485433263,10.167762215692187,2857.86689453125,91.95332031250018
2023-03-30 18:04:12.628,2767.3115234375,699.5194091796875,3662.4000549316406,5.40000057220459,3600,0.8,74.30000305175781,5.286352157592773,23,731,3,0,0,10.407451629638672,157.52232360839844,9653,1,0.2492354883,10.158216141338672,2852.923046875,85.61152343750018
2023-03-30 18:04:14.624,2768.709716796875,700.1277465820312,3659.400100708008,5.40000057220459,3600,0.8,74.19999694824219,5.262459754943848,23,733,3,0,0,10.407451629638672,157.55564880371094,9655,1,0.24991959909999997,10.157532030538672,2855.1203125,86.41059570312518
2023-03-30 18:04:16.627,2767.3115234375,700.1277465820312,3659.400100708008,5.40000057220459,3600,0.8,74.19999694824219,5.262459754943848,23,730,3,0,0,10.434012413024902,157.58897399902344,9657,1,0.2488914253,10.185120987724902,2863.909375,96.59785156250018
2023-03-30 18:04:18.647,2767.3115234375,700.1277465820312,3661.7999267578125,5.40000057220459,3600,0.8,74.30000305175781,5.262459754943848,23,727,3,0,0,10.416305541992188,157.62229919433594,9659,1,0.24785921549999998,10.168446326492187,2856.2189453125,88.90742187500018
2023-03-30 18:04:20.647,2767.3115234375,699.5194091796875,3662.999954223633,5.40000057220459,3600,0.8,74.30000305175781,5.286352157592773,23,730,3,0,0,10.407451629638672,157.65562438964844,9661,1,0.2488914253,10.158560204338672,2852.923046875,85.61152343750018
2023-03-30 18:04:22.665,2768.709716796875,700.1277465820312,3660.599899291992,5.40000057220459,3600,0.8,74.19999694824219,5.262459754943848,23,730,3,0,0,10.416305541992188,157.68894958496094,9663,1,0.2488914253,10.167414116692187,2857.317578125,88.60786132812518
2023-03-30 18:04:24.660,2770.108154296875,700.1277465820312,3659.400100708008,5.40000057220459,3600,0.8,74.19999694824219,5.262459754943848,23,728,3,0,0,10.416305541992188,157.72227478027344,9665,1,0.2481992633,10.168106278692187,2858.4162109375,88.30805664062518
2023-03-30 18:04:26.660,2767.3115234375,700.7359008789062,3661.2000274658203,5.40000057220459,3600,0.8,74.19999694824219,5.2385711669921875,23,727,3,0,0,10.434012413024902,157.75559997558594,9667,1,0.24785921549999998,10.186153197524902,2862.26142578125,94.94990234375018
2023-03-30 18:04:28.698,2770.108154296875,700.7359008789062,3660.599899291992,5.40000057220459,3600,0.8,74.10000610351562,5.2385711669921875,23,732,3,0,0,10.407451629638672,157.78892517089844,9669,1,0.24957553609999997,10.157876093538672,2854.0216796875,83.91352539062518
2023-03-30 18:04:30.713,2768.709716796875,700.7359008789062,3660.599899291992,5.40000057220459,3600,0.8,74.19999694824219,5.2385711669921875,23,732,3,0,0,10.416305541992188,157.82225036621094,9671,1,0.24957553609999997,10.166730005892187,2856.76826171875,88.05854492187518
2023-03-30 18:04:32.731,2768.709716796875,700.1277465820312,3658.2000732421875,5.40000057220459,3600,0.8,74.30000305175781,5.262459754943848,23,730,3,0,0,10.416305541992188,157.85557556152344,9673,1,0.2488914253,10.167414116692187,2859.51484375,90.80512695312518
2023-03-30 18:04:34.733,2768.709716796875,700.1277465820312,3661.2000274658203,5.40000057220459,3600,0.8,74.30000305175781,5.262459754943848,23,729,3,0,0,10.407451629638672,157.88890075683594,9675,1,0.2485433263,10.158908303338672,2854.0216796875,85.31196289062518
2023-03-30 18:04:36.748,2768.709716796875,700.1277465820312,3660.0,5.40000057220459,3600,0.8,74.19999694824219,5.262459754943848,23,732,3,0,0,10.442865371704102,157.92222595214844,9677,1,0.24957553609999997,10.193289835604102,2865.55732421875,96.84760742187518
2023-03-30 18:04:38.766,2770.108154296875,700.7359008789062,3658.7999725341797,5.40000057220459,3600,0.8,74.19999694824219,5.2385711669921875,23,726,3,0,0,10.425159454345703,157.95555114746094,9679,1,0.2475151525,10.177644301845703,2861.712109375,91.60395507812518
2023-03-30 18:04:40.766,2768.709716796875,700.7359008789062,3660.0,5.40000057220459,3600,0.8,74.30000305175781,5.2385711669921875,23,727,3,0,0,10.416305541992188,157.98887634277344,9681,1,0.24785921549999998,10.168446326492187,2857.86689453125,89.15717773437518
2023-03-30 18:04:42.784,2768.709716796875,700.7359008789062,3658.7999725341797,5.40000057220459,3600,0.8,74.30000305175781,5.2385711669921875,23,735,3,0,0,10.425159454345703,158.02220153808594,9683,1,0.2506117611,10.174547693245703,2860.6134765625,91.90375976562518
2023-03-30 18:04:44.785,2770.108154296875,701.34423828125,3663.600082397461,5.40000057220459,3600,0.8,74.30000305175781,5.214676380157471,23,728,3,0,0,10.425159454345703,158.05552673339844,9685,1,0.2481992633,10.176960191045703,2856.76826171875,86.66010742187518
2023-03-30 18:04:46.802,2768.709716796875,700.7359008789062,3657.000045776367,5.40000057220459,3600,0.8,74.19999694824219,5.2385711669921875,23,729,3,0,0,10.425159454345703,158.08885192871094,9687,1,0.2485433263,10.176616128045703,2862.8107421875,94.10102539062518
2023-03-30 18:04:48.801,2768.709716796875,700.7359008789062,3658.7999725341797,5.40000057220459,3600,0.8,74.19999694824219,5.2385711669921875,23,730,3,0,0,10.425159454345703,158.12217712402344,9689,1,0.2488914253,10.176268029045703,2861.16279296875,92.45307617187518
2023-03-30 18:04:50.820,2770.108154296875,700.1277465820312,3660.599899291992,5.40000057220459,3600,0.8,74.30000305175781,5.262459754943848,23,726,3,0,0,10.407451629638672,158.15550231933594,9691,1,0.2475151525,10.159936477138672,2855.1203125,85.01215820312518
2023-03-30 18:04:52.819,2770.108154296875,700.7359008789062,3661.2000274658203,5.40000057220459,3600,0.8,74.19999694824219,5.2385711669921875,23,731,3,0,0,10.425159454345703,158.18882751464844,9693,1,0.2492354883,10.175923966045703,2858.96552734375,88.85737304687518
2023-03-30 18:04:54.836,2768.709716796875,700.7359008789062,3663.600082397461,5.40000057220459,3600,0.8,74.30000305175781,5.2385711669921875,23,733,3,0,0,10.416305541992188,158.22215270996094,9695,1,0.24991959909999997,10.166385942892187,2854.0216796875,85.31196289062518
2023-03-30 18:04:56.830,2768.709716796875,700.1277465820312,3661.7999267578125,5.40000057220459,3600,0.8,74.19999694824219,5.262459754943848,23,727,3,0,0,10.416305541992188,158.25547790527344,9697,1,0.24785921549999998,10.168446326492187,2856.2189453125,87.50922851562518
2023-03-30 18:04:58.855,2768.709716796875,700.7359008789062,3658.7999725341797,5.40000057220459,3600,0.8,74.30000305175781,5.2385711669921875,23,734,3,0,0,10.416305541992188,158.28880310058594,9699,1,0.2502676981,10.166037843892187,2857.86689453125,89.15717773437518
2023-03-30 18:05:00.870,2768.709716796875,700.7359008789062,3657.000045776367,5.40000057220459,3600,0.8,74.30000305175781,5.2385711669921875,23,731,3,0,0,10.416305541992188,158.32212829589844,9701,1,0.2492354883,10.167070053692187,2860.06416015625,91.35444335937518
2023-03-30 18:05:02.869,2767.3115234375,699.5194091796875,3660.0,5.40000057220459,3600,0.8,74.30000305175781,5.286352157592773,23,728,3,0,0,10.425159454345703,158.35545349121094,9703,1,0.2481992633,10.176960191045703,2861.16279296875,93.85126953125018
2023-03-30 18:05:04.905,2768.709716796875,700.1277465820312,3658.2000732421875,5.40000057220459,3600,0.8,74.30000305175781,5.262459754943848,23,726,3,0,0,10.407451629638672,158.38877868652344,9705,1,0.2475151525,10.159936477138672,2857.317578125,88.60786132812518
2023-03-30 18:05:06.921,2768.709716796875,699.5194091796875,3661.2000274658203,5.40000057220459,3600,0.8,74.30000305175781,5.286352157592773,23,732,3,0,0,10.416305541992188,158.42210388183594,9707,1,0.24957553609999997,10.166730005892187,2856.76826171875,88.05854492187518
2023-03-30 18:05:08.937,2767.3115234375,700.1277465820312,3661.2000274658203,5.3000006675720215,3600,0.8,74.30000305175781,5.162459373474121,23,731,3,0,0,10.434012413024902,158.45542907714844,9709,1,0.2492354883,10.184776924724902,2862.26142578125,94.94990234375018
2023-03-30 18:05:10.953,2767.3115234375,700.1277465820312,3656.399917602539,5.40000057220459,3600,0.8,74.19999694824219,5.262459754943848,23,731,3,0,0,10.407451629638672,158.48875427246094,9711,1,0.2492354883,10.158216141338672,2857.86689453125,90.55537109375018
2023-03-30 18:05:12.970,2765.91357421875,698.9111328125,3658.2000732421875,5.40000057220459,3600,0.8,74.4000015258789,5.310243129730225,23,733,3,0,0,10.407451629638672,158.52207946777344,9713,1,0.24991959909999997,10.157532030538672,2856.76826171875,90.85468750000018
2023-03-30 18:05:14.987,2765.91357421875,699.5194091796875,3658.2000732421875,5.40000057220459,3600,0.8,74.30000305175781,5.286352157592773,23,726,3,0,0,10.434012413024902,158.55540466308594,9715,1,0.2475151525,10.186497260524902,2865.55732421875,99.64375000000018
2023-03-30 18:05:17.005,2767.3115234375,699.5194091796875,3658.7999725341797,5.40000057220459,3600,0.8,74.30000305175781,5.286352157592773,23,732,3,0,0,10.407451629638672,158.58872985839844,9717,1,0.24957553609999997,10.157876093538672,2856.2189453125,88.90742187500018
2023-03-30 18:05:19.018,2767.3115234375,699.5194091796875,3664.8001098632812,5.40000057220459,3600,0.8,74.19999694824219,5.286352157592773,23,723,3,0,0,10.407451629638672,158.62205505371094,9719,1,0.24648294269999999,10.160968686938672,2851.8244140625,84.51289062500018
2023-03-30 18:05:21.016,2768.709716796875,699.5194091796875,3657.000045776367,5.40000057220459,3600,0.8,74.30000305175781,5.286352157592773,23,731,3,0,0,10.425159454345703,158.65538024902344,9721,1,0.2492354883,10.175923966045703,2863.36005859375,94.65034179687518
2023-03-30 18:05:23.035,2767.3115234375,700.1277465820312,3660.0,5.40000057220459,3600,0.8,74.4000015258789,5.262459754943848,23,731,3,0,0,10.425159454345703,158.68870544433594,9723,1,0.2492354883,10.175923966045703,2860.6134765625,93.30195312500018
2023-03-30 18:05:25.036,2767.3115234375,699.5194091796875,3658.7999725341797,5.40000057220459,3600,0.8,74.30000305175781,5.286352157592773,23,730,3,0,0,10.416305541992188,158.7386932373047,9725,1,0.2488914253,10.167414116692187,2858.96552734375,91.65400390625018
2023-03-30 18:05:27.056,2767.3115234375,699.5194091796875,3660.0,5.3000006675720215,3600,0.8,74.30000305175781,5.186352252960205,23,733,3,0,0,10.425159454345703,158.7720184326172,9727,1,0.24991959909999997,10.175239855245703,2860.6134765625,93.30195312500018
2023-03-30 18:05:29.053,2768.709716796875,700.1277465820312,3658.2000732421875,5.40000057220459,3600,0.8,74.30000305175781,5.262459754943848,23,731,3,0,0,10.416305541992188,158.8053436279297,9729,1,0.2492354883,10.167070053692187,2858.96552734375,90.25581054687518
2023-03-30 18:05:31.073,2765.91357421875,698.9111328125,3661.2000274658203,5.3000006675720215,3600,0.8,74.30000305175781,5.210242748260498,23,729,3,0,0,10.425159454345703,158.8386688232422,9731,1,0.2485433263,10.176616128045703,2860.06416015625,94.15058593750018
2023-03-30 18:05:33.074,2768.709716796875,699.5194091796875,3657.5999450683594,5.3000006675720215,3600,0.8,74.19999694824219,5.186352252960205,23,734,3,0,0,10.416305541992188,158.8719940185547,9733,1,0.2502676981,10.166037843892187,2859.51484375,90.80512695312518
2023-03-30 18:05:35.084,2767.3115234375,699.5194091796875,3657.000045776367,5.3000006675720215,3600,0.8,74.19999694824219,5.186352252960205,23,730,3,0,0,10.407451629638672,158.9053192138672,9735,1,0.2488914253,10.158560204338672,2857.86689453125,90.55537109375018
2023-03-30 18:05:37.089,2767.3115234375,699.5194091796875,3661.2000274658203,5.3000006675720215,3600,0.8,74.30000305175781,5.186352252960205,23,729,3,0,0,10.416305541992188,158.9386444091797,9737,1,0.2485433263,10.167762215692187,2857.317578125,90.00605468750018
2023-03-30 18:05:39.108,2767.3115234375,698.9111328125,3662.4000549316406,5.3000006675720215,3600,0.8,74.30000305175781,5.210242748260498,23,730,3,0,0,10.425159454345703,158.9719696044922,9739,1,0.2488914253,10.176268029045703,2858.96552734375,91.65400390625018
2023-03-30 18:05:41.108,2768.709716796875,698.9111328125,3657.000045776367,5.3000006675720215,3600,0.8,74.30000305175781,5.210242748260498,23,730,3,0,0,10.407451629638672,159.0052947998047,9741,1,0.2488914253,10.158560204338672,2858.4162109375,89.70649414062518
2023-03-30 18:05:43.125,2767.3115234375,699.5194091796875,3659.400100708008,5.200000286102295,3600,0.8,74.19999694824219,5.0863518714904785,23,732,3,0,0,10.416305541992188,159.0386199951172,9743,1,0.24957553609999997,10.166730005892187,2858.4162109375,91.10468750000018
2023-03-30 18:05:45.127,2767.3115234375,699.5194091796875,3661.7999267578125,5.200000286102295,3600,0.8,74.19999694824219,5.0863518714904785,23,730,3,0,0,10.407451629638672,159.0719451904297,9745,1,0.2488914253,10.158560204338672,2854.0216796875,86.71015625000018
2023-03-30 18:05:47.142,2765.91357421875,698.9111328125,3661.7999267578125,5.200000286102295,3600,0.8,74.19999694824219,5.11024284362793,23,730,3,0,0,10.416305541992188,159.1052703857422,9747,1,0.2488914253,10.167414116692187,2856.76826171875,90.85468750000018
2023-03-30 18:05:49.143,2765.91357421875,699.5194091796875,3660.0,5.200000286102295,3600,0.8,74.19999694824219,5.0863518714904785,23,732,3,0,0,10.434012413024902,159.1385955810547,9749,1,0.24957553609999997,10.184436876924902,2863.36005859375,97.44648437500018
2023-03-30 18:05:51.153,2767.3115234375,699.5194091796875,3662.4000549316406,5.200000286102295,3600,0.8,74.19999694824219,5.0863518714904785,23,728,3,0,0,10.416305541992188,159.1719207763672,9751,1,0.2481992633,10.168106278692187,2856.2189453125,88.90742187500018
2023-03-30 18:05:53.160,2767.3115234375,700.1277465820312,3657.000045776367,5.200000286102295,3600,0.8,74.19999694824219,5.062459468841553,23,731,3,0,0,10.416305541992188,159.2052459716797,9753,1,0.2492354883,10.167070053692187,2860.06416015625,92.75263671875018
2023-03-30 18:05:55.174,2767.3115234375,700.1277465820312,3662.999954223633,5.200000286102295,3600,0.8,74.10000610351562,5.062459468841553,23,730,3,0,0,10.407451629638672,159.2385711669922,9755,1,0.2488914253,10.158560204338672,2852.37373046875,85.06220703125018
2023-03-30 18:05:57.193,2768.709716796875,700.1277465820312,3658.2000732421875,5.200000286102295,3600,0.8,74.19999694824219,5.062459468841553,23,730,3,0,0,10.407451629638672,159.2718963623047,9757,1,0.2488914253,10.158560204338672,2856.76826171875,88.05854492187518
2023-03-30 18:05:59.195,2765.91357421875,699.5194091796875,3661.2000274658203,5.3000006675720215,3600,0.8,74.19999694824219,5.186352252960205,23,729,3,0,0,10.407451629638672,159.3052215576172,9759,1,0.2485433263,10.158908303338672,2854.57099609375,88.65742187500018
2023-03-30 18:06:01.210,2767.3115234375,700.7359008789062,3655.800018310547,5.200000286102295,3600,0.8,74.19999694824219,5.038570880889893,23,727,3,0,0,10.398598670959473,159.3385467529297,9761,1,0.24785921549999998,10.150739455459473,2856.2189453125,88.90742187500018
2023-03-30 18:06:03.212,2768.709716796875,700.1277465820312,3661.2000274658203,5.3000006675720215,3600,0.8,74.19999694824219,5.162459373474121,23,727,3,0,0,10.416305541992188,159.3718719482422,9763,1,0.24785921549999998,10.168446326492187,2857.317578125,88.60786132812518
2023-03-30 18:06:05.227,2768.709716796875,700.7359008789062,3656.399917602539,5.3000006675720215,3600,0.8,74.19999694824219,5.138570785522461,23,727,3,0,0,10.407451629638672,159.4051971435547,9765,1,0.24785921549999998,10.159592414138672,2858.4162109375,89.70649414062518
2023-03-30 18:06:07.246,2767.3115234375,700.1277465820312,3658.7999725341797,5.3000006675720215,3600,0.8,74.19999694824219,5.162459373474121,23,725,3,0,0,10.407451629638672,159.4385223388672,9767,1,0.2471670535,10.160284576138672,2856.76826171875,89.45673828125018
2023-03-30 18:06:09.241,2767.3115234375,700.1277465820312,3658.2000732421875,5.3000006675720215,3600,0.8,74.19999694824219,5.162459373474121,23,726,3,0,0,10.398598670959473,159.4718475341797,9769,1,0.2475151525,10.151083518459473,2854.0216796875,86.71015625000018
2023-03-30 18:06:11.241,2767.3115234375,699.5194091796875,3661.7999267578125,5.3000006675720215,3600,0.8,74.19999694824219,5.186352252960205,23,730,3,0,0,10.434012413024902,159.5051727294922,9771,1,0.2488914253,10.185120987724902,2861.712109375,94.40058593750018
2023-03-30 18:06:13.260,2767.3115234375,700.1277465820312,3657.000045776367,5.3000006675720215,3600,0.8,74.30000305175781,5.162459373474121,23,730,3,0,0,10.425159454345703,159.5384979248047,9773,1,0.2488914253,10.176268029045703,2862.8107421875,95.49921875000018
2023-03-30 18:06:15.280,2768.709716796875,699.5194091796875,3657.5999450683594,5.3000006675720215,3600,0.8,74.19999694824219,5.186352252960205,23,728,3,0,0,10.416305541992188,159.5718231201172,9775,1,0.2481992633,10.168106278692187,2860.6134765625,91.90375976562518
2023-03-30 18:06:17.279,2768.709716796875,699.5194091796875,3660.0,5.3000006675720215,3600,0.8,74.19999694824219,5.186352252960205,23,728,3,0,0,10.398598670959473,159.6051483154297,9777,1,0.2481992633,10.150399407659473,2852.923046875,84.21333007812518
2023-03-30 18:06:19.298,2767.3115234375,698.9111328125,3660.599899291992,5.3000006675720215,3600,0.8,74.19999694824219,5.210242748260498,23,730,3,0,0,10.407451629638672,159.6384735107422,9779,1,0.2488914253,10.158560204338672,2855.1203125,87.80878906250018
2023-03-30 18:06:21.299,2765.91357421875,698.9111328125,3658.7999725341797,5.3000006675720215,3600,0.8,74.19999694824219,5.210242748260498,23,726,3,0,0,10.398598670959473,159.6717987060547,9781,1,0.2475151525,10.151083518459473,2854.57099609375,88.65742187500018
2023-03-30 18:06:23.312,2768.709716796875,698.3028564453125,3662.999954223633,5.3000006675720215,3600,0.8,74.10000610351562,5.234135627746582,23,729,3,0,0,10.398598670959473,159.7051239013672,9783,1,0.2485433263,10.150055344659473,2850.72578125,82.01606445312518
2023-03-30 18:06:25.332,2768.709716796875,699.5194091796875,3661.2000274658203,5.3000006675720215,3600,0.8,74.19999694824219,5.186352252960205,23,727,3,0,0,10.398598670959473,159.7384490966797,9785,1,0.24785921549999998,10.150739455459473,2851.8244140625,83.11469726562518
2023-03-30 18:06:27.331,2767.3115234375,698.3028564453125,3658.2000732421875,5.3000006675720215,3600,0.8,74.19999694824219,5.234135627746582,23,734,3,0,0,10.416305541992188,159.7717742919922,9787,1,0.2502676981,10.166037843892187,2860.06416015625,92.75263671875018
2023-03-30 18:06:29.348,2767.3115234375,698.9111328125,3662.4000549316406,5.3000006675720215,3600,0.8,74.19999694824219,5.210242748260498,23,727,3,0,0,10.398598670959473,159.8050994873047,9790,1,0.24785921549999998,10.150739455459473,2851.27509765625,83.96357421875018
2023-03-30 18:06:31.349,2767.3115234375,698.9111328125,3660.599899291992,5.40000057220459,3600,0.8,74.19999694824219,5.310243129730225,23,733,3,0,0,10.425159454345703,159.8384246826172,9792,1,0.24991959909999997,10.175239855245703,2860.06416015625,92.75263671875018
2023-03-30 18:06:33.367,2767.3115234375,698.9111328125,3656.399917602539,5.40000057220459,3600,0.8,74.19999694824219,5.310243129730225,23,731,3,0,0,10.407451629638672,159.8717498779297,9794,1,0.2492354883,10.158216141338672,2858.4162109375,91.10468750000018
2023-03-30 18:06:35.366,2767.3115234375,698.9111328125,3662.4000549316406,5.40000057220459,3600,0.8,74.19999694824219,5.310243129730225,23,730,3,0,0,10.425159454345703,159.9050750732422,9796,1,0.2488914253,10.176268029045703,2858.96552734375,91.65400390625018
2023-03-30 18:06:37.385,2765.91357421875,700.1277465820312,3658.7999725341797,5.3000006675720215,3600,0.8,74.19999694824219,5.162459373474121,23,732,3,0,0,10.398598670959473,159.9384002685547,9798,1,0.24957553609999997,10.149023134859473,2852.923046875,87.00947265625018
2023-03-30 18:06:39.385,2765.91357421875,699.5194091796875,3661.7999267578125,5.3000006675720215,3600,0.8,74.19999694824219,5.186352252960205,23,730,3,0,0,10.407451629638672,159.9717254638672,9800,1,0.2488914253,10.158560204338672,2854.0216796875,88.10810546875018
2023-03-30 18:06:41.394,2767.3115234375,700.1277465820312,3660.0,5.3000006675720215,3600,0.8,74.19999694824219,5.162459373474121,23,734,3,0,0,10.442865371704102,160.0050506591797,9802,1,0.2502676981,10.192597673604102,2865.55732421875,98.24580078125018
2023-03-30 18:06:43.403,2767.3115234375,700.1277465820312,3657.5999450683594,5.40000057220459,3600,0.8,74.30000305175781,5.262459754943848,23,731,3,0,0,10.398598670959473,160.0383758544922,9804,1,0.2492354883,10.149363182659473,2854.0216796875,86.71015625000018
2023-03-30 18:06:45.415,2767.3115234375,700.1277465820312,3657.5999450683594,5.40000057220459,3600,0.8,74.19999694824219,5.262459754943848,23,735,3,0,0,10.407451629638672,160.0717010498047,9806,1,0.2506117611,10.156839868538672,2856.76826171875,89.45673828125018
2023-03-30 18:06:47.415,2767.3115234375,700.1277465820312,3659.400100708008,5.3000006675720215,3600,0.8,74.19999694824219,5.162459373474121,23,730,3,0,0,10.380891799926758,160.1050262451172,9808,1,0.2488914253,10.132000374626758,2847.4298828125,80.11835937500018
2023-03-30 18:06:49.435,2767.3115234375,700.7359008789062,3656.399917602539,5.3000006675720215,3600,0.8,74.19999694824219,5.138570785522461,23,731,3,0,0,10.416305541992188,160.1383514404297,9810,1,0.2492354883,10.167070053692187,2860.6134765625,93.30195312500018
2023-03-30 18:06:51.453,2768.709716796875,700.1277465820312,3659.400100708008,5.3000006675720215,3600,0.8,74.19999694824219,5.162459373474121,23,729,3,0,0,10.425159454345703,160.1716766357422,9812,1,0.2485433263,10.176616128045703,2861.16279296875,92.45307617187518
2023-03-30 18:06:53.465,2768.709716796875,700.1277465820312,3661.7999267578125,5.3000006675720215,3600,0.8,74.19999694824219,5.162459373474121,23,732,3,0,0,10.416305541992188,160.2050018310547,9814,1,0.24957553609999997,10.166730005892187,2856.2189453125,87.50922851562518
2023-03-30 18:06:55.468,2767.3115234375,700.1277465820312,3656.399917602539,5.3000006675720215,3600,0.8,74.19999694824219,5.162459373474121,23,728,3,0,0,10.398598670959473,160.2383270263672,9816,1,0.2481992633,10.150399407659473,2855.66962890625,88.35810546875018
2023-03-30 18:06:57.486,2767.3115234375,700.1277465820312,3659.400100708008,5.3000006675720215,3600,0.8,74.19999694824219,5.162459373474121,23,729,3,0,0,10.407451629638672,160.2716522216797,9818,1,0.2485433263,10.158908303338672,2855.66962890625,88.35810546875018
2023-03-30 18:06:59.489,2767.3115234375,699.5194091796875,3659.400100708008,5.3000006675720215,3600,0.8,74.19999694824219,5.186352252960205,23,727,3,0,0,10.407451629638672,160.3049774169922,9820,1,0.24785921549999998,10.159592414138672,2856.2189453125,88.90742187500018
2023-03-30 18:07:01.514,2765.91357421875,699.5194091796875,3660.0,5.3000006675720215,3600,0.8,74.10000610351562,5.186352252960205,23,733,3,0,0,10.398598670959473,160.3383026123047,9822,1,0.24991959909999997,10.148679071859473,2852.37373046875,86.46015625000018
2023-03-30 18:07:03.520,2767.3115234375,699.5194091796875,3659.400100708008,5.3000006675720215,3600,0.8,74.19999694824219,5.186352252960205,23,733,3,0,0,10.407451629638672,160.3716278076172,9824,1,0.24991959909999997,10.157532030538672,2855.66962890625,88.35810546875018
2023-03-30 18:07:05.539,2765.91357421875,698.9111328125,3656.399917602539,5.3000006675720215,3600,0.8,74.10000610351562,5.210242748260498,23,731,3,0,0,10.416305541992188,160.4049530029297,9826,1,0.2492354883,10.167070053692187,2861.712109375,95.79853515625018
2023-03-30 18:07:07.534,2767.3115234375,698.9111328125,3664.199981689453,5.3000006675720215,3600,0.8,74.10000610351562,5.210242748260498,23,725,3,0,0,10.407451629638672,160.4382781982422,9828,1,0.2471670535,10.160284576138672,2852.37373046875,85.06220703125018
2023-03-30 18:07:09.533,2767.3115234375,698.9111328125,3657.5999450683594,5.3000006675720215,3600,0.8,74.19999694824219,5.210242748260498,23,733,3,0,0,10.416305541992188,160.4716033935547,9830,1,0.24991959909999997,10.166385942892187,2860.06416015625,92.75263671875018
2023-03-30 18:07:11.553,2765.91357421875,698.9111328125,3660.0,5.3000006675720215,3600,0.8,74.10000610351562,5.210242748260498,23,730,3,0,0,10.416305541992188,160.5049285888672,9832,1,0.2488914253,10.167414116692187,2858.4162109375,92.50263671875018
2023-03-30 18:07:13.573,2765.91357421875,699.5194091796875,3660.599899291992,5.3000006675720215,3600,0.8,74.19999694824219,5.186352252960205,23,734,3,0,0,10.407451629638672,160.5382537841797,9834,1,0.2502676981,10.157183931538672,2854.57099609375,88.65742187500018
2023-03-30 18:07:15.572,2765.91357421875,699.5194091796875,3661.2000274658203,5.3000006675720215,3600,0.8,74.30000305175781,5.186352252960205,23,733,3,0,0,10.407451629638672,160.5715789794922,9836,1,0.24991959909999997,10.157532030538672,2854.0216796875,88.10810546875018
