,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-03-30 18:07:17.588,2765.91357421875,699.5194091796875,3655.800018310547,5.3000006675720215,3600,0.8,74.19999694824219,5.186352252960205,23,729,3,0,0,10.407451629638672,160.6049041748047,9838,1,0.2485433263,10.158908303338672,2858.96552734375,93.05195312500018
2023-03-30 18:07:19.588,2765.91357421875,699.5194091796875,3662.4000549316406,5.3000006675720215,3600,0.8,74.10000610351562,5.186352252960205,23,730,3,0,0,10.407451629638672,160.6382293701172,9840,1,0.2488914253,10.158560204338672,2853.47236328125,87.55878906250018
2023-03-30 18:07:21.606,2765.91357421875,700.1277465820312,3656.399917602539,5.3000006675720215,3600,0.8,74.19999694824219,5.162459373474121,23,731,3,0,0,10.407451629638672,160.6715545654297,9842,1,0.2492354883,10.158216141338672,2857.86689453125,91.95332031250018
2023-03-30 18:07:23.607,2767.3115234375,700.1277465820312,3662.999954223633,5.3000006675720215,3600,0.8,74.10000610351562,5.162459373474121,23,732,3,0,0,10.398598670959473,160.7048797607422,9844,1,0.24957553609999997,10.149023134859473,2849.6271484375,82.31562500000018
2023-03-30 18:07:25.617,2765.91357421875,700.1277465820312,3661.7999267578125,5.3000006675720215,3600,0.8,74.19999694824219,5.162459373474121,23,731,3,0,0,10.425159454345703,160.7382049560547,9846,1,0.2492354883,10.175923966045703,2858.96552734375,93.05195312500018
2023-03-30 18:07:27.625,2765.91357421875,700.1277465820312,3660.599899291992,5.3000006675720215,3600,0.8,74.19999694824219,5.162459373474121,23,729,3,0,0,10.398598670959473,160.7715301513672,9848,1,0.2485433263,10.150055344659473,2851.8244140625,85.91083984375018
2023-03-30 18:07:29.637,2767.3115234375,699.5194091796875,3657.000045776367,5.3000006675720215,3600,0.8,74.19999694824219,5.186352252960205,23,729,3,0,0,10.416305541992188,160.8048553466797,9850,1,0.2485433263,10.167762215692187,2860.6134765625,93.30195312500018
2023-03-30 18:07:31.636,2765.91357421875,698.9111328125,3662.4000549316406,5.3000006675720215,3600,0.8,74.10000610351562,5.210242748260498,23,732,3,0,0,10.407451629638672,160.8381805419922,9852,1,0.24957553609999997,10.157876093538672,2853.47236328125,87.55878906250018
2023-03-30 18:07:33.656,2765.91357421875,698.9111328125,3660.599899291992,5.3000006675720215,3600,0.8,74.10000610351562,5.210242748260498,23,731,3,0,0,10.389744758605957,160.8715057373047,9854,1,0.2492354883,10.140509270305957,2849.6271484375,83.71357421875018
2023-03-30 18:07:35.677,2765.91357421875,699.5194091796875,3658.7999725341797,5.3000006675720215,3600,0.8,74.0,5.186352252960205,23,735,3,0,0,10.425159454345703,160.9048309326172,9856,1,0.2506117611,10.174547693245703,2861.16279296875,95.24921875000018
2023-03-30 18:07:37.671,2767.3115234375,699.5194091796875,3659.400100708008,5.3000006675720215,3600,0.8,74.19999694824219,5.186352252960205,23,733,3,0,0,10.398598670959473,160.9381561279297,9858,1,0.24991959909999997,10.148679071859473,2852.923046875,85.61152343750018
2023-03-30 18:07:39.671,2767.3115234375,700.1277465820312,3660.599899291992,5.3000006675720215,3600,0.8,74.19999694824219,5.162459373474121,23,728,3,0,0,10.425159454345703,160.9714813232422,9860,1,0.2481992633,10.176960191045703,2860.06416015625,92.75263671875018
2023-03-30 18:07:41.691,2765.91357421875,700.1277465820312,3663.600082397461,5.3000006675720215,3600,0.8,74.19999694824219,5.162459373474121,23,729,3,0,0,10.398598670959473,161.0048065185547,9862,1,0.2485433263,10.150055344659473,2849.07783203125,83.16425781250018
2023-03-30 18:07:43.711,2765.91357421875,700.1277465820312,3657.000045776367,5.3000006675720215,3600,0.8,74.10000610351562,5.162459373474121,23,727,3,0,0,10.407451629638672,161.0381317138672,9864,1,0.24785921549999998,10.159592414138672,2857.86689453125,91.95332031250018
2023-03-30 18:07:45.712,2767.3115234375,699.5194091796875,3660.0,5.40000057220459,3600,0.8,74.19999694824219,5.286352157592773,23,728,3,0,0,10.407451629638672,161.0714569091797,9866,1,0.2481992633,10.159252366338672,2855.66962890625,88.35810546875018
2023-03-30 18:07:47.729,2764.514892578125,700.1277465820312,3657.000045776367,5.3000006675720215,3600,0.8,74.19999694824219,5.162459373474121,23,733,3,0,0,10.416305541992188,161.1047821044922,9868,1,0.24991959909999997,10.166385942892187,2860.06416015625,95.54926757812518
2023-03-30 18:07:49.730,2765.91357421875,700.7359008789062,3657.000045776367,5.40000057220459,3600,0.8,74.30000305175781,5.2385711669921875,23,730,3,0,0,10.416305541992188,161.1381072998047,9870,1,0.2488914253,10.167414116692187,2860.06416015625,94.15058593750018
2023-03-30 18:07:51.739,2765.91357421875,701.34423828125,3660.0,5.40000057220459,3600,0.8,74.19999694824219,5.214676380157471,23,727,3,0,0,10.407451629638672,161.1714324951172,9872,1,0.24785921549999998,10.159592414138672,2854.57099609375,88.65742187500018
2023-03-30 18:07:53.747,2767.3115234375,700.7359008789062,3661.7999267578125,5.40000057220459,3600,0.8,74.30000305175781,5.2385711669921875,23,736,3,0,0,10.416305541992188,161.2047576904297,9874,1,0.2509518089,10.165353733092187,2855.1203125,87.80878906250018
2023-03-30 18:07:55.761,2767.3115234375,700.7359008789062,3658.7999725341797,5.40000057220459,3600,0.8,74.19999694824219,5.2385711669921875,23,728,3,0,0,10.425159454345703,161.2380828857422,9876,1,0.2481992633,10.176960191045703,2861.16279296875,93.85126953125018
2023-03-30 18:07:57.779,2767.3115234375,700.7359008789062,3659.400100708008,5.40000057220459,3600,0.8,74.19999694824219,5.2385711669921875,23,732,3,0,0,10.407451629638672,161.2714080810547,9878,1,0.24957553609999997,10.157876093538672,2855.1203125,87.80878906250018
2023-03-30 18:07:59.782,2765.91357421875,700.1277465820312,3662.4000549316406,5.40000057220459,3600,0.8,74.30000305175781,5.262459754943848,23,731,3,0,0,10.416305541992188,161.3047332763672,9880,1,0.2492354883,10.167070053692187,2855.66962890625,89.75605468750018
2023-03-30 18:08:01.798,2767.3115234375,700.1277465820312,3660.599899291992,5.40000057220459,3600,0.8,74.19999694824219,5.262459754943848,23,730,3,0,0,10.425159454345703,161.3380584716797,9882,1,0.2488914253,10.176268029045703,2860.06416015625,92.75263671875018
2023-03-30 18:08:03.809,2764.514892578125,699.5194091796875,3662.4000549316406,5.40000057220459,3600,0.8,74.19999694824219,5.286352157592773,23,729,3,0,0,10.407451629638672,161.3713836669922,9884,1,0.2485433263,10.158908303338672,2853.47236328125,88.95747070312518
2023-03-30 18:08:05.828,2765.91357421875,700.7359008789062,3658.7999725341797,5.40000057220459,3600,0.8,74.19999694824219,5.2385711669921875,23,732,3,0,0,10.425159454345703,161.4047088623047,9886,1,0.24957553609999997,10.175583918245703,2861.16279296875,95.24921875000018
2023-03-30 18:08:07.832,2765.91357421875,700.1277465820312,3660.0,5.40000057220459,3600,0.8,74.30000305175781,5.262459754943848,23,729,3,0,0,10.407451629638672,161.4380340576172,9888,1,0.2485433263,10.158908303338672,2855.1203125,89.20673828125018
2023-03-30 18:08:09.845,2765.91357421875,700.1277465820312,3661.7999267578125,5.40000057220459,3600,0.8,74.19999694824219,5.262459754943848,23,728,3,0,0,10.398598670959473,161.4713592529297,9890,1,0.2481992633,10.150399407659473,2850.72578125,84.81220703125018
2023-03-30 18:08:11.844,2765.91357421875,700.1277465820312,3658.2000732421875,5.40000057220459,3600,0.8,74.10000610351562,5.262459754943848,23,730,3,0,0,10.407451629638672,161.5046844482422,9892,1,0.2488914253,10.158560204338672,2856.76826171875,90.85468750000018
2023-03-30 18:08:13.863,2765.91357421875,700.1277465820312,3661.2000274658203,5.40000057220459,3600,0.8,74.30000305175781,5.262459754943848,23,732,3,0,0,10.407451629638672,161.5380096435547,9894,1,0.24957553609999997,10.157876093538672,2854.0216796875,88.10810546875018
2023-03-30 18:08:15.863,2767.3115234375,700.7359008789062,3658.2000732421875,5.40000057220459,3600,0.8,74.10000610351562,5.2385711669921875,23,726,3,0,0,10.407451629638672,161.5713348388672,9896,1,0.2475151525,10.159936477138672,2856.76826171875,89.45673828125018
2023-03-30 18:08:17.883,2765.91357421875,700.7359008789062,3658.2000732421875,5.40000057220459,3600,0.8,74.19999694824219,5.2385711669921875,23,734,3,0,0,10.398598670959473,161.6046600341797,9898,1,0.2502676981,10.148330972859473,2852.923046875,87.00947265625018
2023-03-30 18:08:19.900,2767.3115234375,700.1277465820312,3660.0,5.40000057220459,3600,0.8,74.19999694824219,5.262459754943848,23,728,3,0,0,10.407451629638672,161.6379852294922,9900,1,0.2481992633,10.159252366338672,2855.1203125,87.80878906250018
2023-03-30 18:08:21.902,2767.3115234375,700.1277465820312,3658.2000732421875,5.40000057220459,3600,0.8,74.19999694824219,5.262459754943848,23,727,3,0,0,10.407451629638672,161.6713104248047,9902,1,0.24785921549999998,10.159592414138672,2856.76826171875,89.45673828125018
2023-03-30 18:08:23.912,2765.91357421875,700.1277465820312,3657.5999450683594,5.40000057220459,3600,0.8,74.19999694824219,5.262459754943848,23,726,3,0,0,10.407451629638672,161.7046356201172,9904,1,0.2475151525,10.159936477138672,2857.317578125,91.40400390625018
2023-03-30 18:08:25.919,2763.11669921875,700.1277465820312,3660.0,5.40000057220459,3600,0.8,74.10000610351562,5.262459754943848,23,731,3,0,0,10.416305541992188,161.7379608154297,9906,1,0.2492354883,10.167070053692187,2857.86689453125,94.75019531250018
2023-03-30 18:08:27.931,2765.91357421875,700.1277465820312,3660.599899291992,5.40000057220459,3600,0.8,74.30000305175781,5.262459754943848,23,726,3,0,0,10.398598670959473,161.7712860107422,9908,1,0.2475151525,10.151083518459473,2852.37373046875,86.46015625000018
2023-03-30 18:08:29.931,2765.91357421875,700.1277465820312,3660.0,5.40000057220459,3600,0.8,74.19999694824219,5.262459754943848,23,729,3,0,0,10.407451629638672,161.8046112060547,9910,1,0.2485433263,10.158908303338672,2855.1203125,89.20673828125018
2023-03-30 18:08:31.950,2765.91357421875,700.1277465820312,3659.400100708008,5.40000057220459,3600,0.8,74.19999694824219,5.262459754943848,23,728,3,0,0,10.416305541992188,161.8379364013672,9912,1,0.2481992633,10.168106278692187,2858.4162109375,92.50263671875018
2023-03-30 18:08:33.949,2765.91357421875,700.1277465820312,3658.7999725341797,5.40000057220459,3600,0.8,74.30000305175781,5.262459754943848,23,733,3,0,0,10.398598670959473,161.8712615966797,9914,1,0.24991959909999997,10.148679071859473,2852.923046875,87.00947265625018
2023-03-30 18:08:35.969,2767.3115234375,700.1277465820312,3657.5999450683594,5.40000057220459,3600,0.8,74.19999694824219,5.262459754943848,23,733,3,0,0,10.416305541992188,161.9045867919922,9916,1,0.24991959909999997,10.166385942892187,2859.51484375,92.20332031250018
2023-03-30 18:08:37.966,2767.3115234375,700.1277465820312,3657.5999450683594,5.40000057220459,3600,0.8,74.19999694824219,5.262459754943848,23,727,3,0,0,10.416305541992188,161.9379119873047,9918,1,0.24785921549999998,10.168446326492187,2860.06416015625,92.75263671875018
2023-03-30 18:08:39.986,2765.91357421875,700.1277465820312,3657.5999450683594,5.40000057220459,3600,0.8,74.19999694824219,5.262459754943848,23,731,3,0,0,10.407451629638672,161.9712371826172,9920,1,0.2492354883,10.158216141338672,2856.76826171875,90.85468750000018
2023-03-30 18:08:42.005,2767.3115234375,699.5194091796875,3661.7999267578125,5.40000057220459,3600,0.8,74.19999694824219,5.286352157592773,23,726,3,0,0,10.407451629638672,162.0045623779297,9922,1,0.2475151525,10.159936477138672,2854.0216796875,86.71015625000018
2023-03-30 18:08:44.005,2765.91357421875,700.1277465820312,3655.800018310547,5.40000057220459,3600,0.8,74.30000305175781,5.262459754943848,23,733,3,0,0,10.389744758605957,162.0378875732422,9924,1,0.24991959909999997,10.139825159505957,2852.923046875,87.00947265625018
2023-03-30 18:08:46.023,2767.3115234375,700.7359008789062,3658.7999725341797,5.40000057220459,3600,0.8,74.19999694824219,5.2385711669921875,23,732,3,0,0,10.416305541992188,162.0712127685547,9926,1,0.24957553609999997,10.166730005892187,2858.4162109375,91.10468750000018
2023-03-30 18:08:48.025,2765.91357421875,700.1277465820312,3657.000045776367,5.40000057220459,3600,0.8,74.19999694824219,5.262459754943848,23,730,3,0,0,10.416305541992188,162.12120056152344,9928,1,0.2488914253,10.167414116692187,2860.6134765625,94.69990234375018
2023-03-30 18:08:50.034,2767.3115234375,700.1277465820312,3655.1998901367188,5.40000057220459,3600,0.8,74.10000610351562,5.262459754943848,23,729,3,0,0,10.398598670959473,162.15452575683594,9930,1,0.2485433263,10.150055344659473,2856.76826171875,89.45673828125018
2023-03-30 18:08:52.034,2767.3115234375,699.5194091796875,3662.4000549316406,5.40000057220459,3600,0.8,74.19999694824219,5.286352157592773,23,731,3,0,0,10.425159454345703,162.18785095214844,9932,1,0.2492354883,10.175923966045703,2858.4162109375,91.10468750000018
2023-03-30 18:08:54.054,2765.91357421875,700.1277465820312,3662.4000549316406,5.40000057220459,3600,0.8,74.19999694824219,5.262459754943848,23,731,3,0,0,10.416305541992188,162.22117614746094,9934,1,0.2492354883,10.167070053692187,2855.66962890625,89.75605468750018
2023-03-30 18:08:56.074,2765.91357421875,699.5194091796875,3657.000045776367,5.40000057220459,3600,0.8,74.19999694824219,5.286352157592773,23,736,3,0,0,10.425159454345703,162.25450134277344,9936,1,0.2509518089,10.174207645445703,2862.8107421875,96.89716796875018
2023-03-30 18:08:58.075,2767.3115234375,699.5194091796875,3657.000045776367,5.40000057220459,3600,0.8,74.19999694824219,5.286352157592773,23,736,3,0,0,10.425159454345703,162.28782653808594,9938,1,0.2509518089,10.174207645445703,2862.8107421875,95.49921875000018
2023-03-30 18:09:00.091,2765.91357421875,700.1277465820312,3665.9999084472656,5.3000006675720215,3600,0.8,74.19999694824219,5.162459373474121,23,730,3,0,0,10.407451629638672,162.32115173339844,9940,1,0.2488914253,10.158560204338672,2849.6271484375,83.71357421875018
2023-03-30 18:09:02.108,2765.91357421875,700.7359008789062,3660.0,5.3000006675720215,3600,0.8,74.19999694824219,5.138570785522461,23,730,3,0,0,10.398598670959473,162.35447692871094,9942,1,0.2488914253,10.149707245659473,2851.8244140625,85.91083984375018
2023-03-30 18:09:04.108,2767.3115234375,700.1277465820312,3665.9999084472656,5.3000006675720215,3600,0.8,74.19999694824219,5.162459373474121,23,729,3,0,0,10.407451629638672,162.38780212402344,9944,1,0.2485433263,10.158908303338672,2850.17646484375,82.86494140625018
2023-03-30 18:09:06.126,2765.91357421875,700.1277465820312,3664.8001098632812,5.3000006675720215,3600,0.8,74.19999694824219,5.162459373474121,23,732,3,0,0,10.407451629638672,162.42112731933594,9946,1,0.24957553609999997,10.157876093538672,2850.72578125,84.81220703125018
2023-03-30 18:09:08.127,2767.3115234375,700.1277465820312,3658.7999725341797,5.3000006675720215,3600,0.8,74.19999694824219,5.162459373474121,23,730,3,0,0,10.425159454345703,162.45445251464844,9948,1,0.2488914253,10.176268029045703,2861.712109375,94.40058593750018
2023-03-30 18:09:10.137,2765.91357421875,701.34423828125,3662.999954223633,5.3000006675720215,3600,0.8,74.19999694824219,5.114675998687744,23,730,3,0,0,10.398598670959473,162.48777770996094,9950,1,0.2488914253,10.149707245659473,2849.07783203125,83.16425781250018
2023-03-30 18:09:12.144,2767.3115234375,701.34423828125,3661.2000274658203,5.3000006675720215,3600,0.8,74.19999694824219,5.114675998687744,23,733,3,0,0,10.425159454345703,162.52110290527344,9952,1,0.24991959909999997,10.175239855245703,2858.4162109375,91.10468750000018
2023-03-30 18:09:14.154,2767.3115234375,701.34423828125,3661.2000274658203,5.3000006675720215,3600,0.8,74.19999694824219,5.114675998687744,23,727,3,0,0,10.407451629638672,162.55442810058594,9954,1,0.24785921549999998,10.159592414138672,2853.47236328125,86.16083984375018
2023-03-30 18:09:16.880,2768.709716796875,701.34423828125,3664.199981689453,5.3000006675720215,3600,0.8,74.10000610351562,5.114675998687744,23,728,3,0,0,10.398598670959473,162.58775329589844,9957,1,0.2481992633,10.150399407659473,2848.528515625,79.81879882812518
2023-03-30 18:09:18.882,2767.3115234375,701.34423828125,3659.400100708008,5.3000006675720215,3600,0.8,74.10000610351562,5.114675998687744,23,727,3,0,0,10.398598670959473,162.62107849121094,9959,1,0.24785921549999998,10.150739455459473,2852.37373046875,85.06220703125018
2023-03-30 18:09:22.419,2767.3115234375,701.34423828125,3658.7999725341797,5.3000006675720215,3600,0.8,74.10000610351562,5.114675998687744,23,729,3,0,0,10.416305541992188,162.68772888183594,9963,1,0.2485433263,10.167762215692187,2858.4162109375,91.10468750000018
2023-03-30 18:09:24.449,2767.3115234375,700.7359008789062,3661.2000274658203,5.3000006675720215,3600,0.8,74.19999694824219,5.138570785522461,23,729,3,0,0,10.398598670959473,162.72105407714844,9965,1,0.2485433263,10.150055344659473,2851.27509765625,83.96357421875018
2023-03-30 18:09:26.469,2767.3115234375,700.7359008789062,3658.2000732421875,5.3000006675720215,3600,0.8,74.10000610351562,5.138570785522461,23,733,3,0,0,10.407451629638672,162.75437927246094,9967,1,0.24991959909999997,10.157532030538672,2856.2189453125,88.90742187500018
2023-03-30 18:09:28.468,2767.3115234375,700.7359008789062,3660.0,5.3000006675720215,3600,0.8,74.19999694824219,5.138570785522461,23,732,3,0,0,10.425159454345703,162.78770446777344,9969,1,0.24957553609999997,10.175583918245703,2860.06416015625,92.75263671875018
2023-03-30 18:09:30.485,2767.3115234375,700.7359008789062,3660.599899291992,5.3000006675720215,3600,0.8,74.19999694824219,5.138570785522461,23,732,3,0,0,10.407451629638672,162.82102966308594,9971,1,0.24957553609999997,10.157876093538672,2854.0216796875,86.71015625000018
2023-03-30 18:09:32.486,2767.3115234375,700.1277465820312,3658.7999725341797,5.3000006675720215,3600,0.8,74.19999694824219,5.162459373474121,23,728,3,0,0,10.407451629638672,162.85435485839844,9973,1,0.2481992633,10.159252366338672,2856.2189453125,88.90742187500018
2023-03-30 18:09:34.504,2767.3115234375,700.1277465820312,3660.599899291992,5.3000006675720215,3600,0.8,74.10000610351562,5.162459373474121,23,728,3,0,0,10.407451629638672,162.88768005371094,9975,1,0.2481992633,10.159252366338672,2854.57099609375,87.25947265625018
2023-03-30 18:09:36.504,2767.3115234375,700.1277465820312,3660.599899291992,5.3000006675720215,3600,0.8,74.10000610351562,5.162459373474121,23,732,3,0,0,10.407451629638672,162.92100524902344,9977,1,0.24957553609999997,10.157876093538672,2854.0216796875,86.71015625000018
2023-03-30 18:09:38.513,2767.3115234375,700.7359008789062,3658.7999725341797,5.3000006675720215,3600,0.8,74.10000610351562,5.138570785522461,23,730,3,0,0,10.407451629638672,162.95433044433594,9979,1,0.2488914253,10.158560204338672,2855.66962890625,88.35810546875018
2023-03-30 18:09:40.533,2767.3115234375,700.1277465820312,3661.7999267578125,5.3000006675720215,3600,0.8,74.10000610351562,5.162459373474121,23,734,3,0,0,10.407451629638672,162.98765563964844,9981,1,0.2502676981,10.157183931538672,2852.923046875,85.61152343750018
2023-03-30 18:09:42.537,2768.709716796875,700.1277465820312,3660.0,5.3000006675720215,3600,0.8,74.19999694824219,5.162459373474121,23,731,3,0,0,10.425159454345703,163.02098083496094,9983,1,0.2492354883,10.175923966045703,2860.6134765625,91.90375976562518
2023-03-30 18:09:44.555,2767.3115234375,700.1277465820312,3657.5999450683594,5.3000006675720215,3600,0.8,74.10000610351562,5.162459373474121,23,728,3,0,0,10.398598670959473,163.05430603027344,9985,1,0.2481992633,10.150399407659473,2854.57099609375,87.25947265625018
2023-03-30 18:09:46.566,2768.709716796875,700.1277465820312,3660.0,5.3000006675720215,3600,0.8,74.19999694824219,5.162459373474121,23,728,3,0,0,10.407451629638672,163.08763122558594,9987,1,0.2481992633,10.159252366338672,2855.1203125,86.41059570312518
2023-03-30 18:09:48.587,2768.709716796875,700.1277465820312,3662.999954223633,5.3000006675720215,3600,0.8,74.19999694824219,5.162459373474121,23,730,3,0,0,10.416305541992188,163.12095642089844,9989,1,0.2488914253,10.167414116692187,2855.1203125,86.41059570312518
2023-03-30 18:09:50.587,2768.709716796875,700.1277465820312,3659.400100708008,5.3000006675720215,3600,0.8,74.19999694824219,5.162459373474121,23,735,3,0,0,10.425159454345703,163.15428161621094,9991,1,0.2506117611,10.174547693245703,2860.6134765625,91.90375976562518
2023-03-30 18:09:52.605,2770.108154296875,700.1277465820312,3658.7999725341797,5.200000286102295,3600,0.8,74.10000610351562,5.062459468841553,23,734,3,0,0,10.416305541992188,163.18760681152344,9993,1,0.2502676981,10.166037843892187,2858.4162109375,88.30805664062518
2023-03-30 18:09:54.607,2771.506591796875,700.1277465820312,3658.7999725341797,5.200000286102295,3600,0.8,74.19999694824219,5.062459468841553,23,727,3,0,0,10.425159454345703,163.22093200683594,9995,1,0.24785921549999998,10.177300238845703,2861.712109375,90.20551757812518
2023-03-30 18:09:56.618,2770.108154296875,700.1277465820312,3655.1998901367188,5.200000286102295,3600,0.8,74.19999694824219,5.062459468841553,23,731,3,0,0,10.425159454345703,163.25425720214844,9997,1,0.2492354883,10.175923966045703,2864.45869140625,94.35053710937518
2023-03-30 18:09:58.639,2770.108154296875,699.5194091796875,3661.2000274658203,5.200000286102295,3600,0.8,74.10000610351562,5.0863518714904785,23,729,3,0,0,10.416305541992188,163.28758239746094,9999,1,0.2485433263,10.167762215692187,2857.317578125,87.20942382812518
2023-03-30 18:10:02.529,2772.905029296875,700.7359008789062,3658.7999725341797,5.200000286102295,3600,0.8,74.19999694824219,5.038570880889893,23,729,3,0,0,10.398598670959473,163.35423278808594,10003,1,0.2485433263,10.150055344659473,2852.923046875,80.01801757812518
2023-03-30 18:10:04.530,2771.506591796875,700.1277465820312,3660.599899291992,5.200000286102295,3600,0.8,74.19999694824219,5.062459468841553,23,731,3,0,0,10.407451629638672,163.38755798339844,10005,1,0.2492354883,10.158216141338672,2854.57099609375,83.06440429687518
2023-03-30 18:10:06.547,2771.506591796875,700.1277465820312,3660.0,5.200000286102295,3600,0.8,74.19999694824219,5.062459468841553,23,726,3,0,0,10.416305541992188,163.42088317871094,10007,1,0.2475151525,10.168790389492187,2858.4162109375,86.90961914062518
2023-03-30 18:10:08.563,2770.108154296875,700.7359008789062,3661.7999267578125,5.200000286102295,3600,0.8,74.10000610351562,5.038570880889893,23,726,3,0,0,10.416305541992188,163.45420837402344,10009,1,0.2475151525,10.168790389492187,2856.2189453125,86.11079101562518
2023-03-30 18:10:10.563,2771.506591796875,699.5194091796875,3660.599899291992,5.200000286102295,3600,0.8,74.0,5.0863518714904785,23,728,3,0,0,10.416305541992188,163.48753356933594,10011,1,0.2481992633,10.168106278692187,2857.86689453125,86.36030273437518
2023-03-30 18:10:12.580,2771.506591796875,699.5194091796875,3661.2000274658203,5.200000286102295,3600,0.8,74.10000610351562,5.0863518714904785,23,729,3,0,0,10.434012413024902,163.52085876464844,10013,1,0.2485433263,10.185469086724902,2862.8107421875,91.30415039062518
2023-03-30 18:10:14.596,2771.506591796875,700.1277465820312,3659.400100708008,5.200000286102295,3600,0.8,74.10000610351562,5.062459468841553,23,734,3,0,0,10.416305541992188,163.55418395996094,10015,1,0.2502676981,10.166037843892187,2857.86689453125,86.36030273437518
2023-03-30 18:10:16.598,2772.905029296875,700.1277465820312,3662.999954223633,5.200000286102295,3600,0.8,74.10000610351562,5.062459468841553,23,734,3,0,0,10.434012413024902,163.58750915527344,10017,1,0.2502676981,10.183744714924902,2860.06416015625,87.15913085937518
2023-03-30 18:10:18.608,2772.905029296875,699.5194091796875,3662.999954223633,5.200000286102295,3600,0.8,74.10000610351562,5.0863518714904785,23,730,3,0,0,10.416305541992188,163.62083435058594,10019,1,0.2488914253,10.167414116692187,2855.66962890625,82.76459960937518
2023-03-30 18:10:20.629,2771.506591796875,699.5194091796875,3661.2000274658203,5.200000286102295,3600,0.8,74.10000610351562,5.0863518714904785,23,736,3,0,0,10.407451629638672,163.65415954589844,10021,1,0.2509518089,10.156499820738672,2853.47236328125,81.96577148437518
2023-03-30 18:10:22.629,2771.506591796875,699.5194091796875,3654.5999908447266,5.200000286102295,3600,0.8,74.10000610351562,5.0863518714904785,23,731,3,0,0,10.407451629638672,163.68748474121094,10023,1,0.2492354883,10.158216141338672,2860.06416015625,88.55756835937518
2023-03-30 18:10:24.648,2771.506591796875,700.1277465820312,3660.0,5.200000286102295,3600,0.8,74.10000610351562,5.062459468841553,23,729,3,0,0,10.407451629638672,163.72080993652344,10025,1,0.2485433263,10.158908303338672,2855.1203125,83.61372070312518
2023-03-30 18:10:26.650,2771.506591796875,699.5194091796875,3662.4000549316406,5.200000286102295,3600,0.8,74.10000610351562,5.0863518714904785,23,726,3,0,0,10.416305541992188,163.75413513183594,10027,1,0.2475151525,10.168790389492187,2856.2189453125,84.71235351562518
2023-03-30 18:10:28.660,2771.506591796875,699.5194091796875,3655.800018310547,5.200000286102295,3600,0.8,74.19999694824219,5.0863518714904785,23,726,3,0,0,10.407451629638672,163.78746032714844,10029,1,0.2475151525,10.159936477138672,2859.51484375,88.00825195312518
2023-03-30 18:10:30.680,2771.506591796875,698.9111328125,3660.599899291992,5.200000286102295,3600,0.8,74.10000610351562,5.11024284362793,23,726,3,0,0,10.407451629638672,163.82078552246094,10031,1,0.2475151525,10.159936477138672,2855.66962890625,84.16303710937518
2023-03-30 18:10:32.680,2771.506591796875,699.5194091796875,3657.5999450683594,5.200000286102295,3600,0.8,74.10000610351562,5.0863518714904785,23,734,3,0,0,10.416305541992188,163.85411071777344,10033,1,0.2502676981,10.166037843892187,2859.51484375,88.00825195312518
2023-03-30 18:10:34.700,2770.108154296875,699.5194091796875,3660.599899291992,5.200000286102295,3600,0.8,74.10000610351562,5.0863518714904785,23,728,3,0,0,10.425159454345703,163.88743591308594,10035,1,0.2481992633,10.176960191045703,2860.6134765625,90.50532226562518
2023-03-30 18:10:36.700,2770.108154296875,700.1277465820312,3661.2000274658203,5.200000286102295,3600,0.8,74.10000610351562,5.062459468841553,23,731,3,0,0,10.416305541992188,163.92076110839844,10037,1,0.2492354883,10.167070053692187,2856.76826171875,86.66010742187518
2023-03-30 18:10:38.717,2770.108154296875,699.5194091796875,3657.5999450683594,5.200000286102295,3600,0.8,74.10000610351562,5.0863518714904785,23,730,3,0,0,10.407451629638672,163.95408630371094,10039,1,0.2488914253,10.158560204338672,2857.317578125,87.20942382812518
2023-03-30 18:10:40.716,2770.108154296875,698.9111328125,3657.5999450683594,5.3000006675720215,3600,0.8,74.19999694824219,5.210242748260498,23,732,3,0,0,10.416305541992188,163.98741149902344,10041,1,0.24957553609999997,10.166730005892187,2860.06416015625,89.95600585937518
2023-03-30 18:10:42.735,2770.108154296875,699.5194091796875,3664.199981689453,5.3000006675720215,3600,0.8,74.19999694824219,5.186352252960205,23,724,3,0,0,10.398598670959473,164.02073669433594,10043,1,0.24682299049999998,10.151775680459473,2849.6271484375,79.51899414062518
2023-03-30 18:10:44.736,2770.108154296875,698.9111328125,3660.599899291992,5.3000006675720215,3600,0.8,74.10000610351562,5.210242748260498,23,729,3,0,0,10.407451629638672,164.05406188964844,10045,1,0.2485433263,10.158908303338672,2855.1203125,85.01215820312518
2023-03-30 18:10:46.753,2768.709716796875,699.5194091796875,3657.5999450683594,5.200000286102295,3600,0.8,74.10000610351562,5.0863518714904785,23,731,3,0,0,10.407451629638672,164.08738708496094,10047,1,0.2492354883,10.158216141338672,2857.317578125,88.60786132812518
2023-03-30 18:10:48.751,2768.709716796875,699.5194091796875,3661.2000274658203,5.3000006675720215,3600,0.8,74.0,5.186352252960205,23,726,3,0,0,10.416305541992188,164.12071228027344,10049,1,0.2475151525,10.168790389492187,2857.317578125,88.60786132812518
2023-03-30 18:10:50.770,2768.709716796875,699.5194091796875,3657.5999450683594,5.3000006675720215,3600,0.8,74.10000610351562,5.186352252960205,23,734,3,0,0,10.407451629638672,164.15403747558594,10051,1,0.2502676981,10.157183931538672,2857.317578125,88.60786132812518
2023-03-30 18:10:52.783,2767.3115234375,699.5194091796875,3658.2000732421875,5.3000006675720215,3600,0.8,74.19999694824219,5.186352252960205,23,729,3,0,0,10.416305541992188,164.18736267089844,10053,1,0.2485433263,10.167762215692187,2859.51484375,92.20332031250018
2023-03-30 18:10:54.785,2768.709716796875,700.1277465820312,3662.999954223633,5.40000057220459,3600,0.8,74.19999694824219,5.262459754943848,23,733,3,0,0,10.416305541992188,164.22068786621094,10055,1,0.24991959909999997,10.166385942892187,2855.1203125,86.41059570312518
2023-03-30 18:10:56.802,2768.709716796875,699.5194091796875,3657.5999450683594,5.40000057220459,3600,0.8,74.10000610351562,5.286352157592773,23,731,3,0,0,10.407451629638672,164.25401306152344,10057,1,0.2492354883,10.158216141338672,2857.317578125,88.60786132812518
2023-03-30 18:10:58.804,2767.3115234375,700.1277465820312,3659.400100708008,5.40000057220459,3600,0.8,74.19999694824219,5.262459754943848,23,734,3,0,0,10.416305541992188,164.28733825683594,10059,1,0.2502676981,10.166037843892187,2857.86689453125,90.55537109375018
2023-03-30 18:11:00.820,2765.91357421875,699.5194091796875,3662.4000549316406,5.40000057220459,3600,0.8,74.10000610351562,5.286352157592773,23,732,3,0,0,10.398598670959473,164.32066345214844,10061,1,0.24957553609999997,10.149023134859473,2850.17646484375,84.26289062500018
2023-03-30 18:11:02.821,2767.3115234375,699.5194091796875,3658.7999725341797,5.40000057220459,3600,0.8,74.0,5.286352157592773,23,730,3,0,0,10.407451629638672,164.35398864746094,10063,1,0.2488914253,10.158560204338672,2856.2189453125,88.90742187500018
2023-03-30 18:11:04.821,2768.709716796875,699.5194091796875,3662.999954223633,5.40000057220459,3600,0.8,74.10000610351562,5.286352157592773,23,726,3,0,0,10.398598670959473,164.38731384277344,10065,1,0.2475151525,10.151083518459473,2850.72578125,82.01606445312518
2023-03-30 18:11:07.656,2768.709716796875,699.5194091796875,3663.600082397461,5.40000057220459,3600,0.8,74.10000610351562,5.286352157592773,23,731,3,0,0,10.389744758605957,164.4373016357422,10068,1,0.2492354883,10.140509270305957,2846.88056640625,78.17084960937518
2023-03-30 18:11:09.653,2767.3115234375,699.5194091796875,3661.7999267578125,5.500000953674316,3600,0.8,74.19999694824219,5.3863525390625,23,731,3,0,0,10.398598670959473,164.4706268310547,10070,1,0.2492354883,10.149363182659473,2850.72578125,83.41425781250018
2023-03-30 18:11:11.672,2765.91357421875,700.1277465820312,3658.2000732421875,5.500000953674316,3600,0.8,74.19999694824219,5.362459659576416,23,728,3,0,0,10.389744758605957,164.5039520263672,10072,1,0.2481992633,10.141545495305957,2851.27509765625,85.36152343750018
2023-03-30 18:11:13.671,2765.91357421875,699.5194091796875,3660.599899291992,5.500000953674316,3600,0.8,74.0,5.3863525390625,23,735,3,0,0,10.416305541992188,164.5372772216797,10074,1,0.2506117611,10.165693780892187,2857.317578125,91.40400390625018
2023-03-30 18:11:15.691,2765.91357421875,699.5194091796875,3658.7999725341797,5.500000953674316,3600,0.8,74.10000610351562,5.3863525390625,23,727,3,0,0,10.372037887573242,164.5706024169922,10076,1,0.24785921549999998,10.124178672073242,2845.78193359375,79.86835937500018
2023-03-30 18:11:17.690,2765.91357421875,699.5194091796875,3661.2000274658203,5.500000953674316,3600,0.8,74.10000610351562,5.3863525390625,23,731,3,0,0,10.416305541992188,164.6039276123047,10078,1,0.2492354883,10.167070053692187,2856.76826171875,90.85468750000018
2023-03-30 18:11:19.707,2767.3115234375,700.1277465820312,3660.599899291992,5.500000953674316,3600,0.8,74.19999694824219,5.362459659576416,23,729,3,0,0,10.398598670959473,164.6372528076172,10080,1,0.2485433263,10.150055344659473,2851.8244140625,84.51289062500018
2023-03-30 18:11:21.708,2765.91357421875,700.1277465820312,3660.599899291992,5.500000953674316,3600,0.8,74.19999694824219,5.362459659576416,23,730,3,0,0,10.398598670959473,164.6705780029297,10082,1,0.2488914253,10.149707245659473,2851.8244140625,85.91083984375018
2023-03-30 18:11:23.724,2767.3115234375,700.1277465820312,3662.999954223633,5.500000953674316,3600,0.8,74.19999694824219,5.362459659576416,23,731,3,0,0,10.398598670959473,164.7039031982422,10084,1,0.2492354883,10.149363182659473,2849.6271484375,82.31562500000018
2023-03-30 18:11:25.735,2764.514892578125,699.5194091796875,3657.5999450683594,5.500000953674316,3600,0.8,74.19999694824219,5.3863525390625,23,730,3,0,0,10.398598670959473,164.7372283935547,10086,1,0.2488914253,10.149707245659473,2854.57099609375,90.05610351562518
2023-03-30 18:11:27.743,2764.514892578125,699.5194091796875,3658.7999725341797,5.599998950958252,3600,0.8,74.19999694824219,5.4863505363464355,23,727,3,0,0,10.398598670959473,164.7705535888672,10088,1,0.24785921549999998,10.150739455459473,2854.0216796875,89.50678710937518
2023-03-30 18:11:31.263,2767.3115234375,699.5194091796875,3660.599899291992,5.599998950958252,3600,0.8,74.19999694824219,5.4863505363464355,23,729,3,0,0,10.407451629638672,164.8372039794922,10091,1,0.2485433263,10.158908303338672,2855.1203125,87.80878906250018
2023-03-30 18:11:33.312,2765.91357421875,700.1277465820312,3657.5999450683594,5.599998950958252,3600,0.8,74.19999694824219,5.462457656860352,23,734,3,0,0,10.398598670959473,164.8705291748047,10093,1,0.2502676981,10.148330972859473,2854.0216796875,88.10810546875018
2023-03-30 18:11:35.309,2765.91357421875,699.5194091796875,3657.000045776367,5.599998950958252,3600,0.8,74.10000610351562,5.4863505363464355,23,731,3,0,0,10.416305541992188,164.9038543701172,10095,1,0.2492354883,10.167070053692187,2860.6134765625,94.69990234375018
2023-03-30 18:11:37.327,2765.91357421875,699.5194091796875,3659.400100708008,5.599998950958252,3600,0.8,74.19999694824219,5.4863505363464355,23,726,3,0,0,10.398598670959473,164.9371795654297,10097,1,0.2475151525,10.151083518459473,2853.47236328125,87.55878906250018
2023-03-30 18:11:39.330,2765.91357421875,698.9111328125,3659.400100708008,5.599998950958252,3600,0.8,74.19999694824219,5.5102410316467285,23,729,3,0,0,10.389744758605957,164.9705047607422,10099,1,0.2485433263,10.141201432305957,2850.72578125,84.81220703125018
2023-03-30 18:11:41.340,2765.91357421875,699.5194091796875,3661.2000274658203,5.599998950958252,3600,0.8,74.19999694824219,5.4863505363464355,23,732,3,0,0,10.407451629638672,165.0038299560547,10102,1,0.24957553609999997,10.157876093538672,2854.0216796875,88.10810546875018
2023-03-30 18:11:43.346,2767.3115234375,699.5194091796875,3660.599899291992,5.599998950958252,3600,0.8,74.10000610351562,5.4863505363464355,23,731,3,0,0,10.407451629638672,165.0371551513672,10104,1,0.2492354883,10.158216141338672,2854.57099609375,87.25947265625018
2023-03-30 18:11:45.377,2768.709716796875,699.5194091796875,3661.7999267578125,5.599998950958252,3600,0.8,74.19999694824219,5.4863505363464355,23,731,3,0,0,10.416305541992188,165.0704803466797,10106,1,0.2492354883,10.167070053692187,2856.2189453125,87.50922851562518
2023-03-30 18:11:47.376,2767.3115234375,700.1277465820312,3656.399917602539,5.599998950958252,3600,0.8,74.19999694824219,5.462457656860352,23,729,3,0,0,10.407451629638672,165.1038055419922,10108,1,0.2485433263,10.158908303338672,2858.4162109375,91.10468750000018
2023-03-30 18:11:49.375,2767.3115234375,700.1277465820312,3654.5999908447266,5.599998950958252,3600,0.8,74.19999694824219,5.462457656860352,23,732,3,0,0,10.416305541992188,165.1371307373047,10110,1,0.24957553609999997,10.166730005892187,2862.26142578125,94.94990234375018
2023-03-30 18:11:51.394,2768.709716796875,700.7359008789062,3661.2000274658203,5.599998950958252,3600,0.8,74.10000610351562,5.43856954574585,23,728,3,0,0,10.425159454345703,165.1704559326172,10112,1,0.2481992633,10.176960191045703,2859.51484375,90.80512695312518
2023-03-30 18:11:53.415,2768.709716796875,700.1277465820312,3654.5999908447266,5.599998950958252,3600,0.8,74.19999694824219,5.462457656860352,23,729,3,0,0,10.407451629638672,165.2037811279297,10114,1,0.2485433263,10.158908303338672,2860.06416015625,91.35444335937518
2023-03-30 18:11:55.414,2768.709716796875,700.1277465820312,3659.400100708008,5.599998950958252,3600,0.8,74.19999694824219,5.462457656860352,23,731,3,0,0,10.416305541992188,165.2371063232422,10116,1,0.2492354883,10.167070053692187,2858.4162109375,89.70649414062518
2023-03-30 18:11:57.431,2768.709716796875,700.1277465820312,3660.0,5.599998950958252,3600,0.8,74.19999694824219,5.462457656860352,23,729,3,0,0,10.407451629638672,165.2704315185547,10118,1,0.2485433263,10.158908303338672,2855.1203125,86.41059570312518
2023-03-30 18:11:59.432,2770.108154296875,700.1277465820312,3662.4000549316406,5.599998950958252,3600,0.8,74.19999694824219,5.462457656860352,23,729,3,0,0,10.407451629638672,165.3037567138672,10120,1,0.2485433263,10.158908303338672,2852.923046875,82.81489257812518
2023-03-30 18:12:01.428,2771.506591796875,700.1277465820312,3657.5999450683594,5.599998950958252,3600,0.8,74.30000305175781,5.462457656860352,23,736,3,0,0,10.416305541992188,165.3370819091797,10122,1,0.2509518089,10.165353733092187,2858.96552734375,87.45893554687518
2023-03-30 18:12:03.451,2770.108154296875,700.1277465820312,3660.0,5.500000953674316,3600,0.8,74.19999694824219,5.362459659576416,23,728,3,0,0,10.407451629638672,165.3704071044922,10124,1,0.2481992633,10.159252366338672,2855.1203125,85.01215820312518
2023-03-30 18:12:05.451,2770.108154296875,700.1277465820312,3662.999954223633,5.500000953674316,3600,0.8,74.19999694824219,5.362459659576416,23,736,3,0,0,10.407451629638672,165.4037322998047,10126,1,0.2509518089,10.156499820738672,2851.8244140625,81.71625976562518
2023-03-30 18:12:07.467,2771.506591796875,700.1277465820312,3660.0,5.500000953674316,3600,0.8,74.19999694824219,5.362459659576416,23,728,3,0,0,10.416305541992188,165.4370574951172,10128,1,0.2481992633,10.168106278692187,2857.86689453125,86.36030273437518
2023-03-30 18:12:09.464,2770.108154296875,700.1277465820312,3662.999954223633,5.500000953674316,3600,0.8,74.19999694824219,5.362459659576416,23,731,3,0,0,10.416305541992188,165.4703826904297,10130,1,0.2492354883,10.167070053692187,2855.1203125,85.01215820312518
2023-03-30 18:12:11.485,2770.108154296875,700.1277465820312,3661.2000274658203,5.500000953674316,3600,0.8,74.19999694824219,5.362459659576416,23,727,3,0,0,10.398598670959473,165.5037078857422,10132,1,0.24785921549999998,10.150739455459473,2851.8244140625,81.71625976562518
2023-03-30 18:12:13.482,2771.506591796875,700.7359008789062,3661.2000274658203,5.500000953674316,3600,0.8,74.19999694824219,5.338571548461914,23,731,3,0,0,10.416305541992188,165.5370330810547,10134,1,0.2492354883,10.167070053692187,2856.2189453125,84.71235351562518
2023-03-30 18:12:15.503,2771.506591796875,700.1277465820312,3659.400100708008,5.40000057220459,3600,0.8,74.30000305175781,5.262459754943848,23,727,3,0,0,10.416305541992188,165.5703582763672,10136,1,0.24785921549999998,10.168446326492187,2858.4162109375,86.90961914062518
2023-03-30 18:12:17.502,2770.108154296875,700.1277465820312,3661.2000274658203,5.500000953674316,3600,0.8,74.10000610351562,5.362459659576416,23,734,3,0,0,10.416305541992188,165.6036834716797,10138,1,0.2502676981,10.166037843892187,2856.2189453125,86.11079101562518
2023-03-30 18:12:19.533,2770.108154296875,700.7359008789062,3659.400100708008,5.500000953674316,3600,0.8,74.30000305175781,5.338571548461914,23,729,3,0,0,10.407451629638672,165.6370086669922,10140,1,0.2485433263,10.158908303338672,2855.1203125,85.01215820312518
2023-03-30 18:12:21.532,2770.108154296875,700.1277465820312,3659.400100708008,5.40000057220459,3600,0.8,74.10000610351562,5.262459754943848,23,730,3,0,0,10.407451629638672,165.6703338623047,10142,1,0.2488914253,10.158560204338672,2855.66962890625,85.56147460937518
2023-03-30 18:12:23.531,2770.108154296875,700.7359008789062,3658.7999725341797,5.40000057220459,3600,0.8,74.19999694824219,5.2385711669921875,23,730,3,0,0,10.416305541992188,165.7036590576172,10144,1,0.2488914253,10.167414116692187,2858.4162109375,88.30805664062518
2023-03-30 18:12:25.550,2770.108154296875,700.1277465820312,3659.400100708008,5.40000057220459,3600,0.8,74.19999694824219,5.262459754943848,23,728,3,0,0,10.416305541992188,165.7369842529297,10146,1,0.2481992633,10.168106278692187,2858.4162109375,88.30805664062518
2023-03-30 18:12:27.548,2770.108154296875,699.5194091796875,3659.400100708008,5.40000057220459,3600,0.8,74.19999694824219,5.286352157592773,23,729,3,0,0,10.425159454345703,165.7703094482422,10148,1,0.2485433263,10.176616128045703,2861.712109375,91.60395507812518
2023-03-30 18:12:29.568,2770.108154296875,700.7359008789062,3662.4000549316406,5.40000057220459,3600,0.8,74.19999694824219,5.2385711669921875,23,733,3,0,0,10.434012413024902,165.8036346435547,10150,1,0.24991959909999997,10.184092813924902,2860.6134765625,90.50532226562518
2023-03-30 18:12:31.587,2770.108154296875,700.1277465820312,3660.0,5.40000057220459,3600,0.8,74.30000305175781,5.262459754943848,23,725,3,0,0,10.407451629638672,165.8369598388672,10152,1,0.2471670535,10.160284576138672,2855.66962890625,85.56147460937518
2023-03-30 18:12:33.588,2770.108154296875,700.1277465820312,3660.599899291992,5.40000057220459,3600,0.8,74.10000610351562,5.262459754943848,23,735,3,0,0,10.416305541992188,165.8702850341797,10154,1,0.2506117611,10.165693780892187,2856.76826171875,86.66010742187518
2023-03-30 18:12:35.606,2770.108154296875,700.1277465820312,3657.5999450683594,5.3000006675720215,3600,0.8,74.19999694824219,5.162459373474121,23,729,3,0,0,10.407451629638672,165.9036102294922,10156,1,0.2485433263,10.158908303338672,2857.317578125,87.20942382812518
2023-03-30 18:12:37.606,2770.108154296875,700.1277465820312,3659.400100708008,5.3000006675720215,3600,0.8,74.19999694824219,5.162459373474121,23,729,3,0,0,10.416305541992188,165.9369354248047,10158,1,0.2485433263,10.167762215692187,2858.4162109375,88.30805664062518
2023-03-30 18:12:39.622,2770.108154296875,699.5194091796875,3659.400100708008,5.3000006675720215,3600,0.8,74.19999694824219,5.186352252960205,23,733,3,0,0,10.398598670959473,165.9702606201172,10160,1,0.24991959909999997,10.148679071859473,2852.923046875,82.81489257812518
2023-03-30 18:12:41.619,2770.108154296875,700.1277465820312,3661.2000274658203,5.3000006675720215,3600,0.8,74.19999694824219,5.162459373474121,23,731,3,0,0,10.407451629638672,166.0035858154297,10162,1,0.2492354883,10.158216141338672,2854.0216796875,83.91352539062518
2023-03-30 18:12:43.637,2770.108154296875,700.7359008789062,3661.7999267578125,5.3000006675720215,3600,0.8,74.10000610351562,5.138570785522461,23,727,3,0,0,10.389744758605957,166.0369110107422,10164,1,0.24785921549999998,10.141885543105957,2847.97919921875,77.87104492187518
2023-03-30 18:12:45.640,2770.108154296875,700.1277465820312,3662.999954223633,5.40000057220459,3600,0.8,74.19999694824219,5.262459754943848,23,731,3,0,0,10.416305541992188,166.0702362060547,10166,1,0.2492354883,10.167070053692187,2855.1203125,85.01215820312518
2023-03-30 18:12:47.639,2770.108154296875,700.1277465820312,3661.2000274658203,5.40000057220459,3600,0.8,74.19999694824219,5.262459754943848,23,726,3,0,0,10.398598670959473,166.1035614013672,10168,1,0.2475151525,10.151083518459473,2851.8244140625,81.71625976562518
2023-03-30 18:12:49.659,2770.108154296875,700.1277465820312,3661.2000274658203,5.40000057220459,3600,0.8,74.19999694824219,5.262459754943848,23,731,3,0,0,10.407451629638672,166.1368865966797,10170,1,0.2492354883,10.158216141338672,2854.0216796875,83.91352539062518
2023-03-30 18:12:51.676,2770.108154296875,700.1277465820312,3658.2000732421875,5.40000057220459,3600,0.8,74.10000610351562,5.262459754943848,23,729,3,0,0,10.389744758605957,166.1702117919922,10172,1,0.2485433263,10.141201432305957,2851.27509765625,81.16694335937518
2023-03-30 18:12:53.690,2768.709716796875,700.1277465820312,3658.7999725341797,5.40000057220459,3600,0.8,74.19999694824219,5.262459754943848,23,732,3,0,0,10.416305541992188,166.2035369873047,10174,1,0.24957553609999997,10.166730005892187,2858.4162109375,89.70649414062518
2023-03-30 18:12:55.688,2768.709716796875,700.1277465820312,3658.7999725341797,5.40000057220459,3600,0.8,74.10000610351562,5.262459754943848,23,729,3,0,0,10.389744758605957,166.2368621826172,10176,1,0.2485433263,10.141201432305957,2850.72578125,82.01606445312518
2023-03-30 18:12:57.703,2770.108154296875,700.1277465820312,3660.0,5.40000057220459,3600,0.8,74.19999694824219,5.262459754943848,23,728,3,0,0,10.416305541992188,166.2701873779297,10178,1,0.2481992633,10.168106278692187,2857.86689453125,87.75874023437518
2023-03-30 18:12:59.727,2771.506591796875,700.1277465820312,3658.7999725341797,5.40000057220459,3600,0.8,74.19999694824219,5.262459754943848,23,730,3,0,0,10.416305541992188,166.3035125732422,10180,1,0.2488914253,10.167414116692187,2858.96552734375,87.45893554687518
2023-03-30 18:13:01.724,2768.709716796875,699.5194091796875,3662.999954223633,5.40000057220459,3600,0.8,74.10000610351562,5.286352157592773,23,730,3,0,0,10.407451629638672,166.3368377685547,10182,1,0.2488914253,10.158560204338672,2852.923046875,84.21333007812518
2023-03-30 18:13:03.740,2768.709716796875,699.5194091796875,3658.7999725341797,5.3000006675720215,3600,0.8,74.19999694824219,5.186352252960205,23,731,3,0,0,10.407451629638672,166.3701629638672,10184,1,0.2492354883,10.158216141338672,2856.2189453125,87.50922851562518
2023-03-30 18:13:05.744,2770.108154296875,700.1277465820312,3659.400100708008,5.40000057220459,3600,0.8,74.19999694824219,5.262459754943848,23,732,3,0,0,10.425159454345703,166.4034881591797,10186,1,0.24957553609999997,10.175583918245703,2860.6134765625,90.50532226562518
2023-03-30 18:13:07.761,2768.709716796875,699.5194091796875,3660.599899291992,5.3000006675720215,3600,0.8,74.10000610351562,5.186352252960205,23,729,3,0,0,10.407451629638672,166.4368133544922,10188,1,0.2485433263,10.158908303338672,2855.1203125,86.41059570312518
2023-03-30 18:13:09.755,2767.3115234375,699.5194091796875,3658.7999725341797,5.40000057220459,3600,0.8,74.10000610351562,5.286352157592773,23,727,3,0,0,10.416305541992188,166.4701385498047,10190,1,0.24785921549999998,10.168446326492187,2859.51484375,92.20332031250018
2023-03-30 18:13:11.775,2768.709716796875,699.5194091796875,3655.1998901367188,5.3000006675720215,3600,0.8,74.19999694824219,5.186352252960205,23,729,3,0,0,10.389744758605957,166.5034637451172,10192,1,0.2485433263,10.141201432305957,2854.0216796875,85.31196289062518
2023-03-30 18:13:13.796,2770.108154296875,698.9111328125,3658.7999725341797,5.3000006675720215,3600,0.8,74.19999694824219,5.210242748260498,23,729,3,0,0,10.398598670959473,166.5367889404297,10194,1,0.2485433263,10.150055344659473,2854.0216796875,83.91352539062518
2023-03-30 18:13:15.795,2768.709716796875,698.3028564453125,3662.999954223633,5.3000006675720215,3600,0.8,74.19999694824219,5.234135627746582,23,732,3,0,0,10.416305541992188,166.5701141357422,10196,1,0.24957553609999997,10.166730005892187,2856.2189453125,87.50922851562518
2023-03-30 18:13:17.813,2767.3115234375,697.6945190429688,3661.2000274658203,5.3000006675720215,3600,0.8,74.19999694824219,5.258030414581299,23,726,3,0,0,10.407451629638672,166.6034393310547,10198,1,0.2475151525,10.159936477138672,2855.66962890625,88.35810546875018
2023-03-30 18:13:19.830,2767.3115234375,698.9111328125,3662.4000549316406,5.3000006675720215,3600,0.8,74.19999694824219,5.210242748260498,23,727,3,0,0,10.416305541992188,166.6367645263672,10200,1,0.24785921549999998,10.168446326492187,2856.76826171875,89.45673828125018
2023-03-30 18:13:21.839,2767.3115234375,698.3028564453125,3660.0,5.3000006675720215,3600,0.8,74.19999694824219,5.234135627746582,23,726,3,0,0,10.407451629638672,166.6700897216797,10202,1,0.2475151525,10.159936477138672,2856.2189453125,88.90742187500018
2023-03-30 18:13:23.847,2767.3115234375,697.6945190429688,3657.000045776367,5.3000006675720215,3600,0.8,74.10000610351562,5.258030414581299,23,726,3,0,0,10.398598670959473,166.7034149169922,10204,1,0.2475151525,10.151083518459473,2856.76826171875,89.45673828125018
2023-03-30 18:13:27.704,2768.709716796875,698.3028564453125,3656.399917602539,5.3000006675720215,3600,0.8,74.19999694824219,5.234135627746582,23,732,3,0,0,10.389744758605957,166.7700653076172,10208,1,0.24957553609999997,10.140169222505957,2853.47236328125,84.76264648437518
