,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-03-30 18:13:29.737,2767.3115234375,698.9111328125,3657.5999450683594,5.3000006675720215,3600,0.8,74.10000610351562,5.210242748260498,23,731,3,0,0,10.398598670959473,166.8033905029297,10210,1,0.2492354883,10.149363182659473,2855.1203125,87.80878906250018
2023-03-30 18:13:31.737,2768.709716796875,698.3028564453125,3658.2000732421875,5.3000006675720215,3600,0.8,74.10000610351562,5.234135627746582,23,729,3,0,0,10.407451629638672,166.8367156982422,10212,1,0.2485433263,10.158908303338672,2857.86689453125,89.15717773437518
2023-03-30 18:13:33.750,2768.709716796875,698.3028564453125,3659.400100708008,5.3000006675720215,3600,0.8,74.10000610351562,5.234135627746582,23,729,3,0,0,10.389744758605957,166.8700408935547,10214,1,0.2485433263,10.141201432305957,2851.27509765625,82.56538085937518
2023-03-30 18:13:35.770,2767.3115234375,698.3028564453125,3662.4000549316406,5.3000006675720215,3600,0.8,74.10000610351562,5.234135627746582,23,736,3,0,0,10.398598670959473,166.9033660888672,10216,1,0.2509518089,10.147646862059473,2850.72578125,83.41425781250018
2023-03-30 18:13:37.771,2767.3115234375,698.9111328125,3661.2000274658203,5.3000006675720215,3600,0.8,74.19999694824219,5.210242748260498,23,728,3,0,0,10.407451629638672,166.9366912841797,10218,1,0.2481992633,10.159252366338672,2855.1203125,87.80878906250018
2023-03-30 18:13:39.771,2768.709716796875,698.3028564453125,3660.599899291992,5.3000006675720215,3600,0.8,74.10000610351562,5.234135627746582,23,729,3,0,0,10.398598670959473,166.9700164794922,10220,1,0.2485433263,10.150055344659473,2852.923046875,84.21333007812518
2023-03-30 18:13:41.789,2767.3115234375,698.9111328125,3657.000045776367,5.3000006675720215,3600,0.8,74.0,5.210242748260498,23,730,3,0,0,10.425159454345703,167.0033416748047,10222,1,0.2488914253,10.176268029045703,2863.909375,96.59785156250018
2023-03-30 18:13:43.799,2767.3115234375,698.3028564453125,3659.400100708008,5.3000006675720215,3600,0.8,74.19999694824219,5.234135627746582,23,730,3,0,0,10.407451629638672,167.0366668701172,10224,1,0.2488914253,10.158560204338672,2856.76826171875,89.45673828125018
2023-03-30 18:13:45.800,2767.3115234375,698.9111328125,3659.400100708008,5.3000006675720215,3600,0.8,74.10000610351562,5.210242748260498,23,728,3,0,0,10.398598670959473,167.0699920654297,10226,1,0.2481992633,10.150399407659473,2853.47236328125,86.16083984375018
2023-03-30 18:13:47.838,2767.3115234375,699.5194091796875,3660.599899291992,5.3000006675720215,3600,0.8,74.10000610351562,5.186352252960205,23,727,3,0,0,10.407451629638672,167.1033172607422,10228,1,0.24785921549999998,10.159592414138672,2855.1203125,87.80878906250018
2023-03-30 18:13:49.838,2768.709716796875,699.5194091796875,3660.0,5.3000006675720215,3600,0.8,74.10000610351562,5.186352252960205,23,731,3,0,0,10.398598670959473,167.1366424560547,10230,1,0.2492354883,10.149363182659473,2852.37373046875,83.66401367187518
2023-03-30 18:13:51.855,2768.709716796875,699.5194091796875,3658.2000732421875,5.40000057220459,3600,0.8,74.19999694824219,5.286352157592773,23,727,3,0,0,10.407451629638672,167.1699676513672,10232,1,0.24785921549999998,10.159592414138672,2857.317578125,88.60786132812518
2023-03-30 18:13:53.889,2768.709716796875,698.9111328125,3660.599899291992,5.40000057220459,3600,0.8,74.19999694824219,5.310243129730225,23,731,3,0,0,10.407451629638672,167.2032928466797,10234,1,0.2492354883,10.158216141338672,2855.1203125,86.41059570312518
2023-03-30 18:13:56.659,2768.709716796875,698.9111328125,3660.0,5.40000057220459,3600,0.8,74.10000610351562,5.310243129730225,23,735,3,0,0,10.407451629638672,167.25328063964844,10237,1,0.2506117611,10.156839868538672,2855.1203125,86.41059570312518
2023-03-30 18:13:58.672,2768.709716796875,698.9111328125,3654.5999908447266,5.40000057220459,3600,0.8,74.19999694824219,5.310243129730225,23,729,3,0,0,10.407451629638672,167.28660583496094,10239,1,0.2485433263,10.158908303338672,2860.6134765625,91.90375976562518
2023-03-30 18:14:00.675,2768.709716796875,698.9111328125,3661.2000274658203,5.40000057220459,3600,0.8,74.10000610351562,5.310243129730225,23,728,3,0,0,10.407451629638672,167.31993103027344,10241,1,0.2481992633,10.159252366338672,2855.1203125,86.41059570312518
2023-03-30 18:14:02.685,2767.3115234375,698.9111328125,3661.7999267578125,5.40000057220459,3600,0.8,74.10000610351562,5.310243129730225,23,728,3,0,0,10.407451629638672,167.35325622558594,10243,1,0.2481992633,10.159252366338672,2854.57099609375,87.25947265625018
2023-03-30 18:14:04.692,2767.3115234375,699.5194091796875,3661.2000274658203,5.500000953674316,3600,0.8,74.19999694824219,5.3863525390625,23,732,3,0,0,10.398598670959473,167.38658142089844,10245,1,0.24957553609999997,10.149023134859473,2851.27509765625,83.96357421875018
2023-03-30 18:14:06.710,2767.3115234375,698.9111328125,3657.5999450683594,5.500000953674316,3600,0.8,74.10000610351562,5.410243034362793,23,729,3,0,0,10.398598670959473,167.41990661621094,10247,1,0.2485433263,10.150055344659473,2855.1203125,87.80878906250018
2023-03-30 18:14:08.703,2768.709716796875,699.5194091796875,3659.400100708008,5.500000953674316,3600,0.8,74.19999694824219,5.3863525390625,23,726,3,0,0,10.407451629638672,167.45323181152344,10249,1,0.2475151525,10.159936477138672,2856.2189453125,87.50922851562518
2023-03-30 18:14:10.723,2768.709716796875,698.9111328125,3658.2000732421875,5.500000953674316,3600,0.8,74.10000610351562,5.410243034362793,23,734,3,0,0,10.398598670959473,167.48655700683594,10251,1,0.2502676981,10.148330972859473,2854.0216796875,85.31196289062518
2023-03-30 18:14:12.722,2767.3115234375,699.5194091796875,3662.999954223633,5.500000953674316,3600,0.8,74.10000610351562,5.3863525390625,23,730,3,0,0,10.407451629638672,167.51988220214844,10253,1,0.2488914253,10.158560204338672,2852.923046875,85.61152343750018
2023-03-30 18:14:14.741,2768.709716796875,698.9111328125,3657.000045776367,5.500000953674316,3600,0.8,74.19999694824219,5.410243034362793,23,732,3,0,0,10.398598670959473,167.55320739746094,10255,1,0.24957553609999997,10.149023134859473,2855.1203125,86.41059570312518
2023-03-30 18:14:16.760,2767.3115234375,698.9111328125,3662.999954223633,5.500000953674316,3600,0.8,74.19999694824219,5.410243034362793,23,726,3,0,0,10.416305541992188,167.58653259277344,10257,1,0.2475151525,10.168790389492187,2856.2189453125,88.90742187500018
2023-03-30 18:14:18.756,2767.3115234375,698.9111328125,3660.599899291992,5.500000953674316,3600,0.8,74.19999694824219,5.410243034362793,23,733,3,0,0,10.389744758605957,167.61985778808594,10259,1,0.24991959909999997,10.139825159505957,2849.6271484375,82.31562500000018
2023-03-30 18:14:20.762,2767.3115234375,698.9111328125,3657.5999450683594,5.500000953674316,3600,0.8,74.10000610351562,5.410243034362793,23,728,3,0,0,10.407451629638672,167.65318298339844,10261,1,0.2481992633,10.159252366338672,2857.86689453125,90.55537109375018
2023-03-30 18:14:22.773,2767.3115234375,698.3028564453125,3657.000045776367,5.500000953674316,3600,0.8,74.19999694824219,5.434135913848877,23,730,3,0,0,10.389744758605957,167.68650817871094,10263,1,0.2488914253,10.140853333305957,2852.923046875,85.61152343750018
2023-03-30 18:14:24.779,2768.709716796875,699.5194091796875,3657.000045776367,5.500000953674316,3600,0.8,74.19999694824219,5.3863525390625,23,731,3,0,0,10.407451629638672,167.71983337402344,10265,1,0.2492354883,10.158216141338672,2857.86689453125,89.15717773437518
2023-03-30 18:14:26.813,2767.3115234375,698.9111328125,3659.400100708008,5.500000953674316,3600,0.8,74.19999694824219,5.410243034362793,23,728,3,0,0,10.416305541992188,167.75315856933594,10267,1,0.2481992633,10.168106278692187,2858.96552734375,91.65400390625018
2023-03-30 18:14:28.813,2770.108154296875,699.5194091796875,3660.599899291992,5.500000953674316,3600,0.8,74.19999694824219,5.3863525390625,23,726,3,0,0,10.389744758605957,167.78648376464844,10269,1,0.2475151525,10.142229606105957,2849.6271484375,79.51899414062518
2023-03-30 18:14:30.813,2770.108154296875,699.5194091796875,3658.7999725341797,5.500000953674316,3600,0.8,74.10000610351562,5.3863525390625,23,730,3,0,0,10.416305541992188,167.81980895996094,10271,1,0.2488914253,10.167414116692187,2858.96552734375,88.85737304687518
2023-03-30 18:14:32.830,2768.709716796875,698.9111328125,3658.7999725341797,5.500000953674316,3600,0.8,74.10000610351562,5.410243034362793,23,730,3,0,0,10.398598670959473,167.85313415527344,10273,1,0.2488914253,10.149707245659473,2854.0216796875,85.31196289062518
2023-03-30 18:14:34.831,2768.709716796875,699.5194091796875,3662.4000549316406,5.500000953674316,3600,0.8,74.10000610351562,5.3863525390625,23,731,3,0,0,10.389744758605957,167.88645935058594,10275,1,0.2492354883,10.140509270305957,2847.97919921875,79.26948242187518
2023-03-30 18:14:36.849,2768.709716796875,698.9111328125,3660.599899291992,5.500000953674316,3600,0.8,74.10000610351562,5.410243034362793,23,728,3,0,0,10.398598670959473,167.91978454589844,10277,1,0.2481992633,10.150399407659473,2852.923046875,84.21333007812518
2023-03-30 18:14:38.845,2768.709716796875,698.9111328125,3660.599899291992,5.500000953674316,3600,0.8,74.10000610351562,5.410243034362793,23,729,3,0,0,10.398598670959473,167.95310974121094,10279,1,0.2485433263,10.150055344659473,2852.37373046875,83.66401367187518
2023-03-30 18:14:40.850,2767.3115234375,699.5194091796875,3658.2000732421875,5.500000953674316,3600,0.8,74.19999694824219,5.3863525390625,23,730,3,0,0,10.389744758605957,167.98643493652344,10281,1,0.2488914253,10.140853333305957,2851.27509765625,83.96357421875018
2023-03-30 18:14:42.866,2768.709716796875,699.5194091796875,3659.400100708008,5.500000953674316,3600,0.8,74.19999694824219,5.3863525390625,23,733,3,0,0,10.380891799926758,168.01976013183594,10283,1,0.24991959909999997,10.130972200826758,2847.4298828125,78.72016601562518
2023-03-30 18:14:44.882,2770.108154296875,698.9111328125,3660.0,5.40000057220459,3600,0.8,74.19999694824219,5.310243129730225,23,726,3,0,0,10.398598670959473,168.05308532714844,10285,1,0.2475151525,10.151083518459473,2853.47236328125,83.36420898437518
2023-03-30 18:14:46.883,2768.709716796875,700.1277465820312,3664.199981689453,5.500000953674316,3600,0.8,74.19999694824219,5.362459659576416,23,732,3,0,0,10.389744758605957,168.08641052246094,10287,1,0.24957553609999997,10.140169222505957,2845.78193359375,77.07221679687518
2023-03-30 18:14:48.883,2768.709716796875,700.1277465820312,3656.399917602539,5.500000953674316,3600,0.8,74.19999694824219,5.362459659576416,23,733,3,0,0,10.389744758605957,168.11973571777344,10289,1,0.24991959909999997,10.139825159505957,2852.37373046875,83.66401367187518
2023-03-30 18:14:50.902,2770.108154296875,700.1277465820312,3658.2000732421875,5.500000953674316,3600,0.8,74.19999694824219,5.362459659576416,23,728,3,0,0,10.398598670959473,168.15306091308594,10291,1,0.2481992633,10.150399407659473,2854.0216796875,83.91352539062518
2023-03-30 18:14:52.900,2768.709716796875,700.1277465820312,3659.400100708008,5.500000953674316,3600,0.8,74.19999694824219,5.362459659576416,23,728,3,0,0,10.407451629638672,168.18638610839844,10293,1,0.2481992633,10.159252366338672,2855.66962890625,86.95991210937518
2023-03-30 18:14:54.918,2770.108154296875,700.1277465820312,3660.599899291992,5.500000953674316,3600,0.8,74.0,5.362459659576416,23,729,3,0,0,10.416305541992188,168.21971130371094,10295,1,0.2485433263,10.167762215692187,2857.317578125,87.20942382812518
2023-03-30 18:14:56.919,2770.108154296875,700.7359008789062,3662.4000549316406,5.40000057220459,3600,0.8,74.19999694824219,5.2385711669921875,23,733,3,0,0,10.389744758605957,168.25303649902344,10297,1,0.24991959909999997,10.139825159505957,2846.88056640625,76.77241210937518
2023-03-30 18:14:58.937,2770.108154296875,700.1277465820312,3663.600082397461,5.40000057220459,3600,0.8,74.10000610351562,5.262459754943848,23,729,3,0,0,10.407451629638672,168.28636169433594,10299,1,0.2485433263,10.158908303338672,2851.8244140625,81.71625976562518
2023-03-30 18:15:00.948,2770.108154296875,700.7359008789062,3660.0,5.40000057220459,3600,0.8,74.10000610351562,5.2385711669921875,23,735,3,0,0,10.398598670959473,168.31968688964844,10301,1,0.2506117611,10.147986909859473,2851.27509765625,81.16694335937518
2023-03-30 18:15:02.968,2768.709716796875,700.7359008789062,3658.7999725341797,5.40000057220459,3600,0.8,74.19999694824219,5.2385711669921875,23,730,3,0,0,10.434012413024902,168.35301208496094,10303,1,0.2488914253,10.185120987724902,2863.909375,95.19965820312518
2023-03-30 18:15:04.967,2770.108154296875,700.7359008789062,3658.7999725341797,5.40000057220459,3600,0.8,74.19999694824219,5.2385711669921875,23,729,3,0,0,10.398598670959473,168.38633728027344,10305,1,0.2485433263,10.150055344659473,2852.923046875,82.81489257812518
2023-03-30 18:15:06.987,2770.108154296875,700.7359008789062,3663.600082397461,5.40000057220459,3600,0.8,74.19999694824219,5.2385711669921875,23,726,3,0,0,10.416305541992188,168.41966247558594,10307,1,0.2475151525,10.168790389492187,2854.57099609375,84.46284179687518
2023-03-30 18:15:08.983,2770.108154296875,700.7359008789062,3658.2000732421875,5.40000057220459,3600,0.8,74.19999694824219,5.2385711669921875,23,730,3,0,0,10.398598670959473,168.45298767089844,10309,1,0.2488914253,10.149707245659473,2853.47236328125,83.36420898437518
2023-03-30 18:15:10.983,2770.108154296875,700.7359008789062,3659.400100708008,5.40000057220459,3600,0.8,74.30000305175781,5.2385711669921875,23,733,3,0,0,10.407451629638672,168.48631286621094,10311,1,0.24991959909999997,10.157532030538672,2855.1203125,85.01215820312518
2023-03-30 18:15:13.003,2770.108154296875,700.7359008789062,3662.999954223633,5.3000006675720215,3600,0.8,74.30000305175781,5.138570785522461,23,729,3,0,0,10.416305541992188,168.5363006591797,10313,1,0.2485433263,10.167762215692187,2855.1203125,85.01215820312518
2023-03-30 18:15:15.019,2770.108154296875,699.5194091796875,3661.7999267578125,5.3000006675720215,3600,0.8,74.19999694824219,5.186352252960205,23,729,3,0,0,10.398598670959473,168.5696258544922,10315,1,0.2485433263,10.150055344659473,2851.27509765625,81.16694335937518
2023-03-30 18:15:17.021,2770.108154296875,700.1277465820312,3657.000045776367,5.3000006675720215,3600,0.8,74.10000610351562,5.162459373474121,23,731,3,0,0,10.416305541992188,168.6029510498047,10317,1,0.2492354883,10.167070053692187,2860.06416015625,89.95600585937518
2023-03-30 18:15:19.039,2771.506591796875,699.5194091796875,3659.400100708008,5.3000006675720215,3600,0.8,74.19999694824219,5.186352252960205,23,729,3,0,0,10.416305541992188,168.6362762451172,10319,1,0.2485433263,10.167762215692187,2858.4162109375,86.90961914062518
2023-03-30 18:15:21.036,2768.709716796875,700.1277465820312,3662.999954223633,5.3000006675720215,3600,0.8,74.10000610351562,5.162459373474121,23,733,3,0,0,10.425159454345703,168.6696014404297,10321,1,0.24991959909999997,10.175239855245703,2857.317578125,88.60786132812518
2023-03-30 18:15:23.057,2771.506591796875,700.1277465820312,3655.800018310547,5.3000006675720215,3600,0.8,74.19999694824219,5.162459373474121,23,730,3,0,0,10.416305541992188,168.7029266357422,10323,1,0.2488914253,10.167414116692187,2861.16279296875,89.65620117187518
2023-03-30 18:15:25.054,2768.709716796875,700.1277465820312,3658.7999725341797,5.3000006675720215,3600,0.8,74.19999694824219,5.162459373474121,23,731,3,0,0,10.416305541992188,168.7362518310547,10325,1,0.2492354883,10.167070053692187,2858.4162109375,89.70649414062518
2023-03-30 18:15:27.073,2771.506591796875,700.1277465820312,3658.7999725341797,5.3000006675720215,3600,0.8,74.30000305175781,5.162459373474121,23,730,3,0,0,10.398598670959473,168.7695770263672,10327,1,0.2488914253,10.149707245659473,2853.47236328125,81.96577148437518
2023-03-30 18:15:29.073,2770.108154296875,700.1277465820312,3664.8001098632812,5.3000006675720215,3600,0.8,74.19999694824219,5.162459373474121,23,731,3,0,0,10.407451629638672,168.8029022216797,10329,1,0.2492354883,10.158216141338672,2850.72578125,80.61762695312518
2023-03-30 18:15:31.092,2771.506591796875,700.1277465820312,3660.599899291992,5.3000006675720215,3600,0.8,74.30000305175781,5.162459373474121,23,729,3,0,0,10.434012413024902,168.8362274169922,10331,1,0.2485433263,10.185469086724902,2862.8107421875,91.30415039062518
2023-03-30 18:15:33.092,2770.108154296875,700.1277465820312,3657.000045776367,5.3000006675720215,3600,0.8,74.30000305175781,5.162459373474121,23,733,3,0,0,10.416305541992188,168.8695526123047,10333,1,0.24991959909999997,10.166385942892187,2860.06416015625,89.95600585937518
2023-03-30 18:15:35.110,2770.108154296875,700.1277465820312,3659.400100708008,5.3000006675720215,3600,0.8,74.19999694824219,5.162459373474121,23,734,3,0,0,10.434012413024902,168.9028778076172,10335,1,0.2502676981,10.183744714924902,2863.36005859375,93.25190429687518
2023-03-30 18:15:37.109,2771.506591796875,700.1277465820312,3658.7999725341797,5.3000006675720215,3600,0.8,74.10000610351562,5.162459373474121,23,730,3,0,0,10.407451629638672,168.9362030029297,10337,1,0.2488914253,10.158560204338672,2856.2189453125,84.71235351562518
2023-03-30 18:15:39.126,2770.108154296875,700.1277465820312,3660.0,5.200000286102295,3600,0.8,74.19999694824219,5.062459468841553,23,729,3,0,0,10.407451629638672,168.9695281982422,10339,1,0.2485433263,10.158908303338672,2855.1203125,85.01215820312518
2023-03-30 18:15:41.125,2770.108154296875,699.5194091796875,3661.7999267578125,5.200000286102295,3600,0.8,74.19999694824219,5.0863518714904785,23,733,3,0,0,10.416305541992188,169.0028533935547,10341,1,0.24991959909999997,10.166385942892187,2856.2189453125,86.11079101562518
2023-03-30 18:15:43.143,2768.709716796875,699.5194091796875,3661.7999267578125,5.3000006675720215,3600,0.8,74.19999694824219,5.186352252960205,23,724,3,0,0,10.398598670959473,169.0361785888672,10343,1,0.24682299049999998,10.151775680459473,2851.8244140625,83.11469726562518
2023-03-30 18:15:45.144,2768.709716796875,699.5194091796875,3662.999954223633,5.3000006675720215,3600,0.8,74.19999694824219,5.186352252960205,23,730,3,0,0,10.398598670959473,169.0695037841797,10345,1,0.2488914253,10.149707245659473,2850.17646484375,81.46674804687518
2023-03-30 18:15:47.154,2770.108154296875,699.5194091796875,3658.2000732421875,5.3000006675720215,3600,0.8,74.19999694824219,5.186352252960205,23,733,3,0,0,10.398598670959473,169.1028289794922,10347,1,0.24991959909999997,10.148679071859473,2854.0216796875,83.91352539062518
2023-03-30 18:15:49.161,2768.709716796875,698.9111328125,3659.400100708008,5.3000006675720215,3600,0.8,74.19999694824219,5.210242748260498,23,734,3,0,0,10.398598670959473,169.1361541748047,10349,1,0.2502676981,10.148330972859473,2852.923046875,84.21333007812518
2023-03-30 18:15:51.174,2767.3115234375,698.9111328125,3657.5999450683594,5.3000006675720215,3600,0.8,74.10000610351562,5.210242748260498,23,724,3,0,0,10.389744758605957,169.1694793701172,10351,1,0.24682299049999998,10.142921768105957,2852.923046875,85.61152343750018
2023-03-30 18:15:53.194,2768.709716796875,699.5194091796875,3659.400100708008,5.3000006675720215,3600,0.8,74.19999694824219,5.186352252960205,23,729,3,0,0,10.389744758605957,169.2028045654297,10353,1,0.2485433263,10.141201432305957,2850.72578125,82.01606445312518
2023-03-30 18:15:55.192,2768.709716796875,698.9111328125,3660.599899291992,5.3000006675720215,3600,0.8,74.10000610351562,5.210242748260498,23,732,3,0,0,10.389744758605957,169.2361297607422,10355,1,0.24957553609999997,10.140169222505957,2849.6271484375,80.91743164062518
2023-03-30 18:15:57.213,2768.709716796875,699.5194091796875,3659.400100708008,5.3000006675720215,3600,0.8,74.19999694824219,5.186352252960205,23,728,3,0,0,10.389744758605957,169.2694549560547,10357,1,0.2481992633,10.141545495305957,2850.72578125,82.01606445312518
2023-03-30 18:15:59.212,2767.3115234375,699.5194091796875,3659.400100708008,5.3000006675720215,3600,0.8,74.10000610351562,5.186352252960205,23,732,3,0,0,10.407451629638672,169.3027801513672,10359,1,0.24957553609999997,10.157876093538672,2855.66962890625,88.35810546875018
2023-03-30 18:16:01.211,2767.3115234375,699.5194091796875,3654.0000915527344,5.3000006675720215,3600,0.8,74.10000610351562,5.186352252960205,23,727,3,0,0,10.389744758605957,169.3361053466797,10361,1,0.24785921549999998,10.141885543105957,2855.66962890625,88.35810546875018
2023-03-30 18:16:03.229,2767.3115234375,698.9111328125,3659.400100708008,5.40000057220459,3600,0.8,74.19999694824219,5.310243129730225,23,730,3,0,0,10.416305541992188,169.3694305419922,10363,1,0.2488914253,10.167414116692187,2858.96552734375,91.65400390625018
2023-03-30 18:16:05.248,2768.709716796875,700.1277465820312,3654.0000915527344,5.40000057220459,3600,0.8,74.19999694824219,5.262459754943848,23,724,3,0,0,10.398598670959473,169.4027557373047,10365,1,0.24682299049999998,10.151775680459473,2858.4162109375,89.70649414062518
2023-03-30 18:16:07.249,2767.3115234375,699.5194091796875,3662.999954223633,5.40000057220459,3600,0.8,74.19999694824219,5.286352157592773,23,728,3,0,0,10.389744758605957,169.4360809326172,10367,1,0.2481992633,10.141545495305957,2847.4298828125,80.11835937500018
2023-03-30 18:16:09.264,2767.3115234375,700.1277465820312,3658.7999725341797,5.3000006675720215,3600,0.8,74.19999694824219,5.162459373474121,23,730,3,0,0,10.407451629638672,169.4694061279297,10369,1,0.2488914253,10.158560204338672,2856.2189453125,88.90742187500018
2023-03-30 18:16:11.265,2767.3115234375,699.5194091796875,3658.7999725341797,5.40000057220459,3600,0.8,74.10000610351562,5.286352157592773,23,731,3,0,0,10.389744758605957,169.5027313232422,10371,1,0.2492354883,10.140509270305957,2850.72578125,83.41425781250018
2023-03-30 18:16:13.282,2767.3115234375,698.9111328125,3659.400100708008,5.40000057220459,3600,0.8,74.10000610351562,5.310243129730225,23,734,3,0,0,10.407451629638672,169.5360565185547,10373,1,0.2502676981,10.157183931538672,2855.66962890625,88.35810546875018
2023-03-30 18:16:15.282,2765.91357421875,699.5194091796875,3657.5999450683594,5.40000057220459,3600,0.8,74.19999694824219,5.286352157592773,23,729,3,0,0,10.398598670959473,169.5693817138672,10375,1,0.2485433263,10.150055344659473,2855.1203125,89.20673828125018
2023-03-30 18:16:17.298,2767.3115234375,699.5194091796875,3659.400100708008,5.40000057220459,3600,0.8,74.30000305175781,5.286352157592773,23,731,3,0,0,10.398598670959473,169.6027069091797,10377,1,0.2492354883,10.149363182659473,2852.923046875,85.61152343750018
2023-03-30 18:16:19.300,2767.3115234375,699.5194091796875,3659.400100708008,5.40000057220459,3600,0.8,74.19999694824219,5.286352157592773,23,734,3,0,0,10.416305541992188,169.6360321044922,10379,1,0.2502676981,10.166037843892187,2858.4162109375,91.10468750000018
2023-03-30 18:16:21.302,2765.91357421875,699.5194091796875,3658.2000732421875,5.40000057220459,3600,0.8,74.30000305175781,5.286352157592773,23,726,3,0,0,10.407451629638672,169.6693572998047,10381,1,0.2475151525,10.159936477138672,2857.317578125,91.40400390625018
2023-03-30 18:16:23.312,2765.91357421875,700.1277465820312,3657.000045776367,5.40000057220459,3600,0.8,74.30000305175781,5.262459754943848,23,730,3,0,0,10.416305541992188,169.7026824951172,10383,1,0.2488914253,10.167414116692187,2860.6134765625,94.69990234375018
2023-03-30 18:16:25.328,2765.91357421875,700.1277465820312,3660.599899291992,5.40000057220459,3600,0.8,74.19999694824219,5.262459754943848,23,730,3,0,0,10.407451629638672,169.7360076904297,10385,1,0.2488914253,10.158560204338672,2854.57099609375,88.65742187500018
2023-03-30 18:16:27.328,2765.91357421875,699.5194091796875,3654.5999908447266,5.500000953674316,3600,0.8,74.30000305175781,5.3863525390625,23,731,3,0,0,10.398598670959473,169.7693328857422,10387,1,0.2492354883,10.149363182659473,2857.317578125,91.40400390625018
2023-03-30 18:16:29.349,2765.91357421875,700.7359008789062,3659.400100708008,5.40000057220459,3600,0.8,74.30000305175781,5.2385711669921875,23,731,3,0,0,10.389744758605957,169.8026580810547,10390,1,0.2492354883,10.140509270305957,2849.6271484375,83.71357421875018
2023-03-30 18:16:31.346,2765.91357421875,700.7359008789062,3660.599899291992,5.500000953674316,3600,0.8,74.19999694824219,5.338571548461914,23,727,3,0,0,10.425159454345703,169.8359832763672,10392,1,0.24785921549999998,10.177300238845703,2860.06416015625,94.15058593750018
2023-03-30 18:16:33.367,2765.91357421875,699.5194091796875,3658.7999725341797,5.40000057220459,3600,0.8,74.19999694824219,5.286352157592773,23,727,3,0,0,10.389744758605957,169.8693084716797,10394,1,0.24785921549999998,10.141885543105957,2851.27509765625,85.36152343750018
2023-03-30 18:16:35.385,2764.514892578125,699.5194091796875,3661.2000274658203,5.500000953674316,3600,0.8,74.30000305175781,5.3863525390625,23,729,3,0,0,10.380891799926758,169.9026336669922,10396,1,0.2485433263,10.132348473626758,2846.33125,81.81635742187518
2023-03-30 18:16:37.387,2765.91357421875,700.1277465820312,3655.1998901367188,5.500000953674316,3600,0.8,74.19999694824219,5.362459659576416,23,732,3,0,0,10.389744758605957,169.9359588623047,10398,1,0.24957553609999997,10.140169222505957,2853.47236328125,87.55878906250018
2023-03-30 18:16:39.397,2764.514892578125,699.5194091796875,3660.0,5.500000953674316,3600,0.8,74.30000305175781,5.3863525390625,23,731,3,0,0,10.380891799926758,169.9692840576172,10400,1,0.2492354883,10.131656311626758,2846.88056640625,82.36567382812518
2023-03-30 18:16:41.403,2765.91357421875,699.5194091796875,3658.2000732421875,5.500000953674316,3600,0.8,74.30000305175781,5.3863525390625,23,729,3,0,0,10.416305541992188,170.0026092529297,10402,1,0.2485433263,10.167762215692187,2859.51484375,93.60126953125018
2023-03-30 18:16:43.421,2765.91357421875,698.9111328125,3658.2000732421875,5.500000953674316,3600,0.8,74.19999694824219,5.410243034362793,23,728,3,0,0,10.389744758605957,170.0359344482422,10404,1,0.2481992633,10.141545495305957,2851.8244140625,85.91083984375018
2023-03-30 18:16:45.421,2764.514892578125,699.5194091796875,3659.400100708008,5.40000057220459,3600,0.8,74.30000305175781,5.286352157592773,23,733,3,0,0,10.398598670959473,170.0692596435547,10406,1,0.24991959909999997,10.148679071859473,2852.923046875,88.40815429687518
2023-03-30 18:16:47.432,2764.514892578125,698.9111328125,3658.2000732421875,5.500000953674316,3600,0.8,74.30000305175781,5.410243034362793,23,731,3,0,0,10.389744758605957,170.1025848388672,10408,1,0.2492354883,10.140509270305957,2851.8244140625,87.30952148437518
2023-03-30 18:16:49.453,2763.11669921875,698.9111328125,3659.400100708008,5.500000953674316,3600,0.8,74.19999694824219,5.410243034362793,23,729,3,0,0,10.380891799926758,170.1359100341797,10410,1,0.2485433263,10.132348473626758,2847.97919921875,84.86250000000018
2023-03-30 18:16:51.454,2764.514892578125,698.9111328125,3662.4000549316406,5.40000057220459,3600,0.8,74.30000305175781,5.310243129730225,23,732,3,0,0,10.389744758605957,170.1692352294922,10412,1,0.24957553609999997,10.140169222505957,2847.97919921875,83.46430664062518
2023-03-30 18:16:53.472,2764.514892578125,698.3028564453125,3657.000045776367,5.500000953674316,3600,0.8,74.19999694824219,5.434135913848877,23,732,3,0,0,10.380891799926758,170.2025604248047,10414,1,0.24957553609999997,10.131316263826758,2850.17646484375,85.66157226562518
2023-03-30 18:16:55.472,2763.11669921875,698.9111328125,3658.2000732421875,5.40000057220459,3600,0.8,74.30000305175781,5.310243129730225,23,725,3,0,0,10.380891799926758,170.2358856201172,10416,1,0.2471670535,10.133724746426758,2849.6271484375,86.51044921875018
2023-03-30 18:16:57.490,2765.91357421875,698.9111328125,3660.599899291992,5.40000057220459,3600,0.8,74.30000305175781,5.310243129730225,23,730,3,0,0,10.380891799926758,170.2692108154297,10418,1,0.2488914253,10.132000374626758,2846.88056640625,80.96699218750018
2023-03-30 18:16:59.489,2764.514892578125,698.9111328125,3658.2000732421875,5.500000953674316,3600,0.8,74.30000305175781,5.410243034362793,23,722,3,0,0,10.380891799926758,170.3025360107422,10420,1,0.2461388797,10.134752920226758,2850.17646484375,85.66157226562518
2023-03-30 18:17:01.501,2765.91357421875,698.9111328125,3658.2000732421875,5.40000057220459,3600,0.8,74.30000305175781,5.310243129730225,23,733,3,0,0,10.416305541992188,170.3358612060547,10422,1,0.24991959909999997,10.166385942892187,2859.51484375,93.60126953125018
2023-03-30 18:17:03.521,2765.91357421875,698.9111328125,3661.7999267578125,5.40000057220459,3600,0.8,74.30000305175781,5.310243129730225,23,734,3,0,0,10.407451629638672,170.3691864013672,10424,1,0.2502676981,10.157183931538672,2853.47236328125,87.55878906250018
2023-03-30 18:17:05.539,2767.3115234375,699.5194091796875,3660.0,5.40000057220459,3600,0.8,74.19999694824219,5.286352157592773,23,730,3,0,0,10.398598670959473,170.4025115966797,10426,1,0.2488914253,10.149707245659473,2852.923046875,85.61152343750018
2023-03-30 18:17:07.537,2767.3115234375,699.5194091796875,3660.0,5.40000057220459,3600,0.8,74.30000305175781,5.286352157592773,23,732,3,0,0,10.398598670959473,170.4358367919922,10428,1,0.24957553609999997,10.149023134859473,2852.37373046875,85.06220703125018
2023-03-30 18:17:09.557,2768.709716796875,700.1277465820312,3660.0,5.40000057220459,3600,0.8,74.30000305175781,5.262459754943848,23,733,3,0,0,10.416305541992188,170.4691619873047,10430,1,0.24991959909999997,10.166385942892187,2857.317578125,88.60786132812518
2023-03-30 18:17:11.558,2767.3115234375,699.5194091796875,3663.600082397461,5.40000057220459,3600,0.8,74.19999694824219,5.286352157592773,23,731,3,0,0,10.416305541992188,170.5024871826172,10432,1,0.2492354883,10.167070053692187,2855.1203125,87.80878906250018
2023-03-30 18:17:13.574,2768.709716796875,699.5194091796875,3656.399917602539,5.40000057220459,3600,0.8,74.19999694824219,5.286352157592773,23,730,3,0,0,10.416305541992188,170.5358123779297,10434,1,0.2488914253,10.167414116692187,2861.16279296875,92.45307617187518
2023-03-30 18:17:15.573,2768.709716796875,700.1277465820312,3657.5999450683594,5.40000057220459,3600,0.8,74.30000305175781,5.262459754943848,23,732,3,0,0,10.407451629638672,170.5691375732422,10436,1,0.24957553609999997,10.157876093538672,2856.76826171875,88.05854492187518
2023-03-30 18:17:17.592,2770.108154296875,700.1277465820312,3663.600082397461,5.40000057220459,3600,0.8,74.30000305175781,5.262459754943848,23,731,3,0,0,10.407451629638672,170.6024627685547,10438,1,0.2492354883,10.158216141338672,2851.8244140625,81.71625976562518
2023-03-30 18:17:19.591,2770.108154296875,700.1277465820312,3655.1998901367188,5.40000057220459,3600,0.8,74.19999694824219,5.262459754943848,23,730,3,0,0,10.407451629638672,170.6357879638672,10440,1,0.2488914253,10.158560204338672,2858.96552734375,88.85737304687518
2023-03-30 18:17:21.609,2770.108154296875,701.34423828125,3660.599899291992,5.40000057220459,3600,0.8,74.30000305175781,5.214676380157471,23,730,3,0,0,10.425159454345703,170.6691131591797,10442,1,0.2488914253,10.176268029045703,2859.51484375,89.40668945312518
2023-03-30 18:17:23.610,2770.108154296875,701.34423828125,3661.7999267578125,5.40000057220459,3600,0.8,74.19999694824219,5.214676380157471,23,730,3,0,0,10.407451629638672,170.7024383544922,10444,1,0.2488914253,10.158560204338672,2852.923046875,82.81489257812518
2023-03-30 18:17:25.621,2771.506591796875,701.34423828125,3662.999954223633,5.40000057220459,3600,0.8,74.30000305175781,5.214676380157471,23,732,3,0,0,10.398598670959473,170.7357635498047,10446,1,0.24957553609999997,10.149023134859473,2849.07783203125,77.57124023437518
2023-03-30 18:17:27.628,2770.108154296875,700.7359008789062,3659.400100708008,5.40000057220459,3600,0.8,74.10000610351562,5.2385711669921875,23,734,3,0,0,10.407451629638672,170.7690887451172,10448,1,0.2502676981,10.157183931538672,2854.57099609375,84.46284179687518
2023-03-30 18:17:29.641,2770.108154296875,700.7359008789062,3658.2000732421875,5.40000057220459,3600,0.8,74.19999694824219,5.2385711669921875,23,732,3,0,0,10.407451629638672,170.8024139404297,10450,1,0.24957553609999997,10.157876093538672,2856.2189453125,86.11079101562518
2023-03-30 18:17:32.428,2771.506591796875,701.9525146484375,3662.4000549316406,5.40000057220459,3600,0.8,74.30000305175781,5.190785884857178,23,730,3,0,0,10.416305541992188,170.85240173339844,10453,1,0.2488914253,10.167414116692187,2854.57099609375,83.06440429687518
2023-03-30 18:17:34.440,2771.506591796875,701.34423828125,3659.400100708008,5.40000057220459,3600,0.8,74.19999694824219,5.214676380157471,23,729,3,0,0,10.398598670959473,170.88572692871094,10455,1,0.2485433263,10.150055344659473,2852.37373046875,80.86713867187518
2023-03-30 18:17:36.446,2770.108154296875,700.7359008789062,3658.2000732421875,5.40000057220459,3600,0.8,74.30000305175781,5.2385711669921875,23,733,3,0,0,10.425159454345703,170.91905212402344,10457,1,0.24991959909999997,10.175239855245703,2861.16279296875,91.05463867187518
2023-03-30 18:17:38.457,2770.108154296875,701.34423828125,3658.2000732421875,5.40000057220459,3600,0.8,74.19999694824219,5.214676380157471,23,731,3,0,0,10.416305541992188,170.95237731933594,10459,1,0.2492354883,10.167070053692187,2858.4162109375,88.30805664062518
2023-03-30 18:17:40.464,2770.108154296875,701.34423828125,3658.7999725341797,5.40000057220459,3600,0.8,74.4000015258789,5.214676380157471,23,731,3,0,0,10.416305541992188,170.98570251464844,10461,1,0.2492354883,10.167070053692187,2857.86689453125,87.75874023437518
2023-03-30 18:17:42.481,2770.108154296875,701.34423828125,3658.2000732421875,5.3000006675720215,3600,0.8,74.19999694824219,5.114675998687744,23,726,3,0,0,10.398598670959473,171.01902770996094,10463,1,0.2475151525,10.151083518459473,2853.47236328125,83.36420898437518
2023-03-30 18:17:44.482,2771.506591796875,700.7359008789062,3661.2000274658203,5.40000057220459,3600,0.8,74.30000305175781,5.2385711669921875,23,730,3,0,0,10.398598670959473,171.05235290527344,10465,1,0.2488914253,10.149707245659473,2850.72578125,79.21918945312518
2023-03-30 18:17:46.498,2770.108154296875,700.7359008789062,3660.599899291992,5.40000057220459,3600,0.8,74.19999694824219,5.2385711669921875,23,729,3,0,0,10.434012413024902,171.08567810058594,10467,1,0.2485433263,10.185469086724902,2862.26142578125,92.15327148437518
2023-03-30 18:17:48.492,2768.709716796875,701.34423828125,3659.400100708008,5.40000057220459,3600,0.8,74.30000305175781,5.214676380157471,23,728,3,0,0,10.398598670959473,171.11900329589844,10469,1,0.2481992633,10.150399407659473,2852.37373046875,83.66401367187518
2023-03-30 18:17:50.531,2770.108154296875,701.34423828125,3658.2000732421875,5.40000057220459,3600,0.8,74.30000305175781,5.214676380157471,23,730,3,0,0,10.416305541992188,171.15232849121094,10471,1,0.2488914253,10.167414116692187,2858.4162109375,88.30805664062518
2023-03-30 18:17:52.532,2770.108154296875,700.7359008789062,3657.5999450683594,5.40000057220459,3600,0.8,74.30000305175781,5.2385711669921875,23,726,3,0,0,10.398598670959473,171.18565368652344,10473,1,0.2475151525,10.151083518459473,2854.57099609375,84.46284179687518
2023-03-30 18:17:54.542,2771.506591796875,700.7359008789062,3661.7999267578125,5.40000057220459,3600,0.8,74.30000305175781,5.2385711669921875,23,733,3,0,0,10.407451629638672,171.21897888183594,10475,1,0.24991959909999997,10.157532030538672,2852.923046875,81.41645507812518
2023-03-30 18:17:56.550,2768.709716796875,700.7359008789062,3663.600082397461,5.40000057220459,3600,0.8,74.19999694824219,5.2385711669921875,23,734,3,0,0,10.416305541992188,171.25230407714844,10477,1,0.2502676981,10.166037843892187,2854.0216796875,85.31196289062518
2023-03-30 18:17:58.563,2767.3115234375,700.7359008789062,3660.0,5.40000057220459,3600,0.8,74.30000305175781,5.2385711669921875,23,732,3,0,0,10.416305541992188,171.28562927246094,10479,1,0.24957553609999997,10.166730005892187,2857.317578125,90.00605468750018
2023-03-30 18:18:00.561,2768.709716796875,700.7359008789062,3661.2000274658203,5.40000057220459,3600,0.8,74.19999694824219,5.2385711669921875,23,730,3,0,0,10.416305541992188,171.31895446777344,10481,1,0.2488914253,10.167414116692187,2856.2189453125,87.50922851562518
2023-03-30 18:18:02.583,2768.709716796875,700.1277465820312,3661.7999267578125,5.40000057220459,3600,0.8,74.19999694824219,5.262459754943848,23,731,3,0,0,10.407451629638672,171.35227966308594,10483,1,0.2492354883,10.158216141338672,2853.47236328125,84.76264648437518
2023-03-30 18:18:04.596,2768.709716796875,700.7359008789062,3660.599899291992,5.40000057220459,3600,0.8,74.10000610351562,5.2385711669921875,23,728,3,0,0,10.398598670959473,171.38560485839844,10485,1,0.2481992633,10.150399407659473,2851.8244140625,83.11469726562518
2023-03-30 18:18:06.615,2767.3115234375,700.7359008789062,3663.600082397461,5.40000057220459,3600,0.8,74.19999694824219,5.2385711669921875,23,731,3,0,0,10.389744758605957,171.41893005371094,10487,1,0.2492354883,10.140509270305957,2846.33125,79.01972656250018
2023-03-30 18:18:08.616,2768.709716796875,700.1277465820312,3659.400100708008,5.40000057220459,3600,0.8,74.10000610351562,5.262459754943848,23,734,3,0,0,10.398598670959473,171.45225524902344,10489,1,0.2502676981,10.148330972859473,2852.37373046875,83.66401367187518
2023-03-30 18:18:10.634,2768.709716796875,699.5194091796875,3658.2000732421875,5.40000057220459,3600,0.8,74.19999694824219,5.286352157592773,23,727,3,0,0,10.389744758605957,171.48558044433594,10491,1,0.24785921549999998,10.141885543105957,2851.8244140625,83.11469726562518
2023-03-30 18:18:12.634,2768.709716796875,699.5194091796875,3661.2000274658203,5.40000057220459,3600,0.8,74.19999694824219,5.286352157592773,23,730,3,0,0,10.407451629638672,171.51890563964844,10493,1,0.2488914253,10.158560204338672,2854.0216796875,85.31196289062518
2023-03-30 18:18:14.646,2765.91357421875,699.5194091796875,3662.999954223633,5.40000057220459,3600,0.8,74.19999694824219,5.286352157592773,23,734,3,0,0,10.398598670959473,171.55223083496094,10495,1,0.2502676981,10.148330972859473,2849.6271484375,83.71357421875018
2023-03-30 18:18:16.645,2767.3115234375,699.5194091796875,3661.7999267578125,5.40000057220459,3600,0.8,74.19999694824219,5.286352157592773,23,727,3,0,0,10.398598670959473,171.58555603027344,10497,1,0.24785921549999998,10.150739455459473,2851.27509765625,83.96357421875018
2023-03-30 18:18:18.666,2765.91357421875,699.5194091796875,3658.2000732421875,5.3000006675720215,3600,0.8,74.10000610351562,5.186352252960205,23,727,3,0,0,10.407451629638672,171.61888122558594,10499,1,0.24785921549999998,10.159592414138672,2857.317578125,91.40400390625018
2023-03-30 18:18:20.668,2767.3115234375,700.1277465820312,3658.2000732421875,5.40000057220459,3600,0.8,74.19999694824219,5.262459754943848,23,731,3,0,0,10.389744758605957,171.65220642089844,10501,1,0.2492354883,10.140509270305957,2851.27509765625,83.96357421875018
2023-03-30 18:18:22.685,2767.3115234375,700.1277465820312,3657.5999450683594,5.3000006675720215,3600,0.8,74.0,5.162459373474121,23,736,3,0,0,10.407451629638672,171.68553161621094,10503,1,0.2509518089,10.156499820738672,2856.2189453125,88.90742187500018
2023-03-30 18:18:24.696,2765.91357421875,699.5194091796875,3655.1998901367188,5.3000006675720215,3600,0.8,74.10000610351562,5.186352252960205,23,726,3,0,0,10.389744758605957,171.71885681152344,10505,1,0.2475151525,10.142229606105957,2854.57099609375,88.65742187500018
2023-03-30 18:18:26.696,2765.91357421875,699.5194091796875,3658.7999725341797,5.3000006675720215,3600,0.8,74.19999694824219,5.186352252960205,23,728,3,0,0,10.389744758605957,171.75218200683594,10507,1,0.2481992633,10.141545495305957,2851.27509765625,85.36152343750018
2023-03-30 18:18:28.717,2765.91357421875,700.1277465820312,3659.400100708008,5.3000006675720215,3600,0.8,74.10000610351562,5.162459373474121,23,730,3,0,0,10.398598670959473,171.78550720214844,10509,1,0.2488914253,10.149707245659473,2852.923046875,87.00947265625018
2023-03-30 18:18:30.735,2767.3115234375,699.5194091796875,3661.2000274658203,5.3000006675720215,3600,0.8,74.19999694824219,5.186352252960205,23,729,3,0,0,10.389744758605957,171.81883239746094,10511,1,0.2485433263,10.141201432305957,2849.07783203125,81.76630859375018
2023-03-30 18:18:34.498,2768.709716796875,700.1277465820312,3662.999954223633,5.3000006675720215,3600,0.8,74.10000610351562,5.162459373474121,23,727,3,0,0,10.380891799926758,171.88548278808594,10515,1,0.24785921549999998,10.133032584426758,2844.68330078125,75.97358398437518
2023-03-30 18:18:36.498,2765.91357421875,699.5194091796875,3658.7999725341797,5.3000006675720215,3600,0.8,74.10000610351562,5.186352252960205,23,731,3,0,0,10.398598670959473,171.91880798339844,10517,1,0.2492354883,10.149363182659473,2853.47236328125,87.55878906250018
2023-03-30 18:18:38.514,2765.91357421875,698.9111328125,3658.2000732421875,5.3000006675720215,3600,0.8,74.19999694824219,5.210242748260498,23,737,3,0,0,10.389744758605957,171.95213317871094,10519,1,0.2512958719,10.138448886705957,2851.27509765625,85.36152343750018
2023-03-30 18:18:40.532,2767.3115234375,700.1277465820312,3658.7999725341797,5.3000006675720215,3600,0.8,74.19999694824219,5.162459373474121,23,728,3,0,0,10.407451629638672,171.98545837402344,10521,1,0.2481992633,10.159252366338672,2856.2189453125,88.90742187500018
2023-03-30 18:18:42.531,2765.91357421875,699.5194091796875,3659.400100708008,5.3000006675720215,3600,0.8,74.10000610351562,5.186352252960205,23,730,3,0,0,10.380891799926758,172.01878356933594,10523,1,0.2488914253,10.132000374626758,2847.97919921875,82.06562500000018
2023-03-30 18:18:44.549,2765.91357421875,699.5194091796875,3663.600082397461,5.3000006675720215,3600,0.8,74.19999694824219,5.186352252960205,23,731,3,0,0,10.398598670959473,172.05210876464844,10525,1,0.2492354883,10.149363182659473,2849.6271484375,83.71357421875018
2023-03-30 18:18:46.549,2764.514892578125,699.5194091796875,3660.0,5.3000006675720215,3600,0.8,74.19999694824219,5.186352252960205,23,728,3,0,0,10.389744758605957,172.08543395996094,10527,1,0.2481992633,10.141545495305957,2850.17646484375,85.66157226562518
2023-03-30 18:18:48.561,2765.91357421875,699.5194091796875,3660.599899291992,5.3000006675720215,3600,0.8,74.19999694824219,5.186352252960205,23,725,3,0,0,10.372037887573242,172.11875915527344,10529,1,0.2471670535,10.124870834073242,2844.68330078125,78.76972656250018
2023-03-30 18:18:50.582,2764.514892578125,700.1277465820312,3656.399917602539,5.3000006675720215,3600,0.8,74.10000610351562,5.162459373474121,23,732,3,0,0,10.416305541992188,172.15208435058594,10531,1,0.24957553609999997,10.166730005892187,2860.6134765625,96.09858398437518
2023-03-30 18:18:52.582,2765.91357421875,699.5194091796875,3657.000045776367,5.3000006675720215,3600,0.8,74.19999694824219,5.186352252960205,23,726,3,0,0,10.380891799926758,172.18540954589844,10533,1,0.2475151525,10.133376647426758,2850.17646484375,84.26289062500018
2023-03-30 18:18:54.601,2764.514892578125,699.5194091796875,3657.5999450683594,5.3000006675720215,3600,0.8,74.19999694824219,5.186352252960205,23,734,3,0,0,10.380891799926758,172.21873474121094,10535,1,0.2502676981,10.130624101826758,2849.07783203125,84.56293945312518
2023-03-30 18:18:56.601,2764.514892578125,699.5194091796875,3661.2000274658203,5.40000057220459,3600,0.8,74.19999694824219,5.286352157592773,23,732,3,0,0,10.372037887573242,172.25205993652344,10537,1,0.24957553609999997,10.122462351473242,2843.0353515625,78.52045898437518
2023-03-30 18:18:58.618,2765.91357421875,699.5194091796875,3660.0,5.3000006675720215,3600,0.8,74.10000610351562,5.186352252960205,23,731,3,0,0,10.380891799926758,172.28538513183594,10539,1,0.2492354883,10.131656311626758,2846.88056640625,80.96699218750018
2023-03-30 18:19:00.617,2764.514892578125,699.5194091796875,3662.999954223633,5.3000006675720215,3600,0.8,74.10000610351562,5.186352252960205,23,733,3,0,0,10.389744758605957,172.31871032714844,10541,1,0.24991959909999997,10.139825159505957,2846.88056640625,82.36567382812518
2023-03-30 18:19:02.619,2764.514892578125,699.5194091796875,3661.7999267578125,5.40000057220459,3600,0.8,74.19999694824219,5.286352157592773,23,733,3,0,0,10.389744758605957,172.35203552246094,10543,1,0.24991959909999997,10.139825159505957,2847.97919921875,83.46430664062518
2023-03-30 18:19:04.637,2764.514892578125,699.5194091796875,3658.7999725341797,5.40000057220459,3600,0.8,74.10000610351562,5.286352157592773,23,729,3,0,0,10.398598670959473,172.38536071777344,10545,1,0.2485433263,10.150055344659473,2854.0216796875,89.50678710937518
2023-03-30 18:19:06.637,2765.91357421875,700.1277465820312,3662.999954223633,5.3000006675720215,3600,0.8,74.19999694824219,5.162459373474121,23,731,3,0,0,10.363184928894043,172.41868591308594,10547,1,0.2492354883,10.113949440594043,2838.6408203125,72.72724609375018
2023-03-30 18:19:08.654,2764.514892578125,699.5194091796875,3659.400100708008,5.3000006675720215,3600,0.8,74.19999694824219,5.186352252960205,23,727,3,0,0,10.389744758605957,172.45201110839844,10549,1,0.24785921549999998,10.141885543105957,2850.72578125,86.21088867187518
2023-03-30 18:19:10.653,2767.3115234375,699.5194091796875,3660.0,5.40000057220459,3600,0.8,74.19999694824219,5.286352157592773,23,728,3,0,0,10.389744758605957,172.48533630371094,10551,1,0.2481992633,10.141545495305957,2850.17646484375,82.86494140625018
2023-03-30 18:19:12.672,2765.91357421875,699.5194091796875,3661.7999267578125,5.40000057220459,3600,0.8,74.0,5.286352157592773,23,731,3,0,0,10.389744758605957,172.51866149902344,10553,1,0.2492354883,10.140509270305957,2848.528515625,82.61494140625018
2023-03-30 18:19:14.671,2765.91357421875,699.5194091796875,3657.5999450683594,5.3000006675720215,3600,0.8,74.10000610351562,5.186352252960205,23,730,3,0,0,10.380891799926758,172.55198669433594,10555,1,0.2488914253,10.132000374626758,2849.07783203125,83.16425781250018
2023-03-30 18:19:16.690,2767.3115234375,698.9111328125,3663.600082397461,5.3000006675720215,3600,0.8,74.10000610351562,5.210242748260498,23,730,3,0,0,10.389744758605957,172.58531188964844,10557,1,0.2488914253,10.140853333305957,2847.4298828125,80.11835937500018
2023-03-30 18:19:18.690,2767.3115234375,698.9111328125,3657.5999450683594,5.40000057220459,3600,0.8,74.19999694824219,5.310243129730225,23,730,3,0,0,10.380891799926758,172.61863708496094,10559,1,0.2488914253,10.132000374626758,2849.6271484375,82.31562500000018
2023-03-30 18:19:20.705,2765.91357421875,699.5194091796875,3658.7999725341797,5.3000006675720215,3600,0.8,74.10000610351562,5.186352252960205,23,725,3,0,0,10.389744758605957,172.65196228027344,10561,1,0.2471670535,10.142577705105957,2851.27509765625,85.36152343750018
2023-03-30 18:19:22.723,2767.3115234375,699.5194091796875,3657.000045776367,5.3000006675720215,3600,0.8,74.10000610351562,5.186352252960205,23,726,3,0,0,10.398598670959473,172.68528747558594,10563,1,0.2475151525,10.151083518459473,2855.66962890625,88.35810546875018
2023-03-30 18:19:24.720,2768.709716796875,699.5194091796875,3661.2000274658203,5.3000006675720215,3600,0.8,74.0,5.186352252960205,23,729,3,0,0,10.398598670959473,172.71861267089844,10565,1,0.2485433263,10.150055344659473,2851.8244140625,83.11469726562518
2023-03-30 18:19:26.741,2768.709716796875,698.9111328125,3659.400100708008,5.3000006675720215,3600,0.8,74.19999694824219,5.210242748260498,23,726,3,0,0,10.398598670959473,172.75193786621094,10567,1,0.2475151525,10.151083518459473,2854.0216796875,85.31196289062518
2023-03-30 18:19:28.740,2768.709716796875,700.1277465820312,3661.7999267578125,5.3000006675720215,3600,0.8,74.19999694824219,5.162459373474121,23,731,3,0,0,10.398598670959473,172.78526306152344,10569,1,0.2492354883,10.149363182659473,2850.72578125,82.01606445312518
2023-03-30 18:19:30.759,2768.709716796875,699.5194091796875,3659.400100708008,5.3000006675720215,3600,0.8,74.10000610351562,5.186352252960205,23,730,3,0,0,10.407451629638672,172.81858825683594,10571,1,0.2488914253,10.158560204338672,2855.66962890625,86.95991210937518
2023-03-30 18:19:32.769,2770.108154296875,699.5194091796875,3660.0,5.3000006675720215,3600,0.8,74.19999694824219,5.186352252960205,23,723,3,0,0,10.389744758605957,172.85191345214844,10573,1,0.24648294269999999,10.143261815905957,2850.72578125,80.61762695312518
2023-03-30 18:19:34.769,2770.108154296875,700.1277465820312,3661.2000274658203,5.3000006675720215,3600,0.8,74.10000610351562,5.162459373474121,23,732,3,0,0,10.389744758605957,172.88523864746094,10575,1,0.24957553609999997,10.140169222505957,2848.528515625,78.42036132812518
