,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-03-30 18:19:38.532,2771.506591796875,700.7359008789062,3661.7999267578125,5.3000006675720215,3600,0.8,74.10000610351562,5.138570785522461,23,731,3,0,0,10.398598670959473,172.95188903808594,10579,1,0.2492354883,10.149363182659473,2850.17646484375,78.66987304687518
2023-03-30 18:19:40.531,2772.905029296875,700.7359008789062,3662.4000549316406,5.3000006675720215,3600,0.8,74.19999694824219,5.138570785522461,23,734,3,0,0,10.407451629638672,172.98521423339844,10581,1,0.2502676981,10.157183931538672,2852.37373046875,79.46870117187518
2023-03-30 18:19:42.549,2768.709716796875,700.7359008789062,3659.400100708008,5.3000006675720215,3600,0.8,74.19999694824219,5.138570785522461,23,728,3,0,0,10.416305541992188,173.01853942871094,10583,1,0.2481992633,10.168106278692187,2858.4162109375,89.70649414062518
2023-03-30 18:19:44.556,2771.506591796875,700.1277465820312,3662.4000549316406,5.3000006675720215,3600,0.8,74.10000610351562,5.162459373474121,23,728,3,0,0,10.416305541992188,173.05186462402344,10585,1,0.2481992633,10.168106278692187,2855.66962890625,84.16303710937518
2023-03-30 18:19:46.573,2771.506591796875,700.7359008789062,3664.199981689453,5.3000006675720215,3600,0.8,74.10000610351562,5.138570785522461,23,731,3,0,0,10.425159454345703,173.08518981933594,10587,1,0.2492354883,10.175923966045703,2856.2189453125,84.71235351562518
2023-03-30 18:19:48.572,2772.905029296875,700.7359008789062,3662.4000549316406,5.3000006675720215,3600,0.8,74.10000610351562,5.138570785522461,23,730,3,0,0,10.416305541992188,173.11851501464844,10589,1,0.2488914253,10.167414116692187,2855.1203125,82.21528320312518
2023-03-30 18:19:50.583,2770.108154296875,700.7359008789062,3661.2000274658203,5.200000286102295,3600,0.8,74.10000610351562,5.038570880889893,23,727,3,0,0,10.407451629638672,173.15184020996094,10591,1,0.24785921549999998,10.159592414138672,2854.0216796875,83.91352539062518
2023-03-30 18:19:52.589,2770.108154296875,700.1277465820312,3657.5999450683594,5.200000286102295,3600,0.8,74.10000610351562,5.062459468841553,23,731,3,0,0,10.407451629638672,173.18516540527344,10593,1,0.2492354883,10.158216141338672,2856.76826171875,86.66010742187518
2023-03-30 18:19:54.607,2771.506591796875,700.1277465820312,3663.600082397461,5.200000286102295,3600,0.8,74.19999694824219,5.062459468841553,23,729,3,0,0,10.407451629638672,173.21849060058594,10595,1,0.2485433263,10.158908303338672,2851.8244140625,80.31782226562518
2023-03-30 18:19:56.607,2771.506591796875,700.1277465820312,3657.5999450683594,5.200000286102295,3600,0.8,74.10000610351562,5.062459468841553,23,730,3,0,0,10.389744758605957,173.25181579589844,10597,1,0.2488914253,10.140853333305957,2851.8244140625,80.31782226562518
2023-03-30 18:19:58.619,2771.506591796875,700.7359008789062,3661.2000274658203,5.200000286102295,3600,0.8,74.19999694824219,5.038570880889893,23,732,3,0,0,10.425159454345703,173.28514099121094,10599,1,0.24957553609999997,10.175583918245703,2858.96552734375,87.45893554687518
2023-03-30 18:20:00.624,2770.108154296875,700.7359008789062,3659.400100708008,5.200000286102295,3600,0.8,74.10000610351562,5.038570880889893,23,732,3,0,0,10.407451629638672,173.31846618652344,10601,1,0.24957553609999997,10.157876093538672,2855.1203125,85.01215820312518
2023-03-30 18:20:02.642,2771.506591796875,700.7359008789062,3659.400100708008,5.3000006675720215,3600,0.8,74.10000610351562,5.138570785522461,23,728,3,0,0,10.398598670959473,173.35179138183594,10603,1,0.2481992633,10.150399407659473,2852.923046875,81.41645507812518
2023-03-30 18:20:04.656,2770.108154296875,700.7359008789062,3658.2000732421875,5.200000286102295,3600,0.8,74.10000610351562,5.038570880889893,23,731,3,0,0,10.407451629638672,173.38511657714844,10605,1,0.2492354883,10.158216141338672,2856.2189453125,86.11079101562518
2023-03-30 18:20:06.658,2771.506591796875,700.1277465820312,3657.5999450683594,5.3000006675720215,3600,0.8,74.10000610351562,5.162459373474121,23,730,3,0,0,10.407451629638672,173.41844177246094,10607,1,0.2488914253,10.158560204338672,2857.317578125,85.81098632812518
2023-03-30 18:20:08.676,2770.108154296875,700.7359008789062,3660.599899291992,5.3000006675720215,3600,0.8,74.10000610351562,5.138570785522461,23,732,3,0,0,10.407451629638672,173.45176696777344,10609,1,0.24957553609999997,10.157876093538672,2854.0216796875,83.91352539062518
2023-03-30 18:20:10.675,2770.108154296875,700.1277465820312,3658.2000732421875,5.3000006675720215,3600,0.8,74.19999694824219,5.162459373474121,23,727,3,0,0,10.407451629638672,173.48509216308594,10611,1,0.24785921549999998,10.159592414138672,2856.76826171875,86.66010742187518
2023-03-30 18:20:12.693,2770.108154296875,700.1277465820312,3660.599899291992,5.3000006675720215,3600,0.8,74.19999694824219,5.162459373474121,23,731,3,0,0,10.407451629638672,173.51841735839844,10613,1,0.2492354883,10.158216141338672,2854.57099609375,84.46284179687518
2023-03-30 18:20:14.693,2770.108154296875,700.1277465820312,3663.600082397461,5.3000006675720215,3600,0.8,74.19999694824219,5.162459373474121,23,730,3,0,0,10.398598670959473,173.55174255371094,10615,1,0.2488914253,10.149707245659473,2849.07783203125,78.96967773437518
2023-03-30 18:20:16.705,2770.108154296875,700.1277465820312,3660.0,5.3000006675720215,3600,0.8,74.19999694824219,5.162459373474121,23,727,3,0,0,10.407451629638672,173.58506774902344,10617,1,0.24785921549999998,10.159592414138672,2855.1203125,85.01215820312518
2023-03-30 18:20:18.712,2768.709716796875,700.7359008789062,3662.4000549316406,5.3000006675720215,3600,0.8,74.30000305175781,5.138570785522461,23,730,3,0,0,10.416305541992188,173.61839294433594,10619,1,0.2488914253,10.167414116692187,2855.1203125,86.41059570312518
2023-03-30 18:20:20.721,2770.108154296875,700.7359008789062,3660.0,5.200000286102295,3600,0.8,74.10000610351562,5.038570880889893,23,730,3,0,0,10.398598670959473,173.65171813964844,10621,1,0.2488914253,10.149707245659473,2851.8244140625,81.71625976562518
2023-03-30 18:20:22.728,2768.709716796875,700.1277465820312,3660.599899291992,5.3000006675720215,3600,0.8,74.19999694824219,5.162459373474121,23,735,3,0,0,10.407451629638672,173.68504333496094,10623,1,0.2506117611,10.156839868538672,2854.0216796875,85.31196289062518
2023-03-30 18:20:24.746,2768.709716796875,700.1277465820312,3659.400100708008,5.200000286102295,3600,0.8,74.19999694824219,5.062459468841553,23,736,3,0,0,10.407451629638672,173.71836853027344,10625,1,0.2509518089,10.156499820738672,2855.1203125,86.41059570312518
2023-03-30 18:20:26.746,2770.108154296875,700.1277465820312,3657.000045776367,5.3000006675720215,3600,0.8,74.30000305175781,5.162459373474121,23,731,3,0,0,10.407451629638672,173.75169372558594,10627,1,0.2492354883,10.158216141338672,2857.317578125,87.20942382812518
2023-03-30 18:20:28.756,2768.709716796875,700.1277465820312,3658.2000732421875,5.200000286102295,3600,0.8,74.30000305175781,5.062459468841553,23,730,3,0,0,10.398598670959473,173.78501892089844,10629,1,0.2488914253,10.149707245659473,2854.0216796875,85.31196289062518
2023-03-30 18:20:30.757,2768.709716796875,700.1277465820312,3663.600082397461,5.200000286102295,3600,0.8,74.19999694824219,5.062459468841553,23,731,3,0,0,10.416305541992188,173.81834411621094,10631,1,0.2492354883,10.167070053692187,2854.57099609375,85.86127929687518
2023-03-30 18:20:32.776,2767.3115234375,700.1277465820312,3655.800018310547,5.200000286102295,3600,0.8,74.19999694824219,5.062459468841553,23,734,3,0,0,10.398598670959473,173.85166931152344,10633,1,0.2502676981,10.148330972859473,2855.66962890625,88.35810546875018
2023-03-30 18:20:34.797,2767.3115234375,699.5194091796875,3656.399917602539,5.200000286102295,3600,0.8,74.30000305175781,5.0863518714904785,23,730,3,0,0,10.398598670959473,173.88499450683594,10635,1,0.2488914253,10.149707245659473,2855.66962890625,88.35810546875018
2023-03-30 18:20:36.796,2767.3115234375,699.5194091796875,3659.400100708008,5.200000286102295,3600,0.8,74.19999694824219,5.0863518714904785,23,729,3,0,0,10.416305541992188,173.91831970214844,10637,1,0.2485433263,10.167762215692187,2858.4162109375,91.10468750000018
2023-03-30 18:20:38.799,2767.3115234375,699.5194091796875,3659.400100708008,5.200000286102295,3600,0.8,74.19999694824219,5.0863518714904785,23,734,3,0,0,10.389744758605957,173.95164489746094,10639,1,0.2502676981,10.139477060505957,2850.17646484375,82.86494140625018
2023-03-30 18:20:40.811,2765.91357421875,700.1277465820312,3663.600082397461,5.200000286102295,3600,0.8,74.30000305175781,5.062459468841553,23,731,3,0,0,10.398598670959473,173.98497009277344,10641,1,0.2492354883,10.149363182659473,2849.07783203125,83.16425781250018
2023-03-30 18:20:42.829,2767.3115234375,698.9111328125,3661.7999267578125,5.200000286102295,3600,0.8,74.19999694824219,5.11024284362793,23,733,3,0,0,10.398598670959473,174.01829528808594,10643,1,0.24991959909999997,10.148679071859473,2851.27509765625,83.96357421875018
2023-03-30 18:20:44.829,2765.91357421875,700.1277465820312,3663.600082397461,5.200000286102295,3600,0.8,74.19999694824219,5.062459468841553,23,727,3,0,0,10.398598670959473,174.05162048339844,10645,1,0.24785921549999998,10.150739455459473,2849.6271484375,83.71357421875018
2023-03-30 18:20:46.828,2767.3115234375,699.5194091796875,3660.0,5.200000286102295,3600,0.8,74.19999694824219,5.0863518714904785,23,727,3,0,0,10.389744758605957,174.08494567871094,10647,1,0.24785921549999998,10.141885543105957,2850.17646484375,82.86494140625018
2023-03-30 18:20:48.848,2767.3115234375,699.5194091796875,3657.5999450683594,5.200000286102295,3600,0.8,74.19999694824219,5.0863518714904785,23,730,3,0,0,10.389744758605957,174.11827087402344,10649,1,0.2488914253,10.140853333305957,2851.8244140625,84.51289062500018
2023-03-30 18:20:50.865,2765.91357421875,699.5194091796875,3659.400100708008,5.3000006675720215,3600,0.8,74.19999694824219,5.186352252960205,23,728,3,0,0,10.398598670959473,174.15159606933594,10651,1,0.2481992633,10.150399407659473,2853.47236328125,87.55878906250018
2023-03-30 18:20:52.866,2765.91357421875,700.1277465820312,3657.000045776367,5.3000006675720215,3600,0.8,74.30000305175781,5.162459373474121,23,733,3,0,0,10.389744758605957,174.18492126464844,10653,1,0.24991959909999997,10.139825159505957,2851.8244140625,85.91083984375018
2023-03-30 18:20:54.884,2765.91357421875,699.5194091796875,3658.2000732421875,5.3000006675720215,3600,0.8,74.19999694824219,5.186352252960205,23,730,3,0,0,10.398598670959473,174.21824645996094,10655,1,0.2488914253,10.149707245659473,2854.0216796875,88.10810546875018
2023-03-30 18:20:57.653,2767.3115234375,700.1277465820312,3656.399917602539,5.3000006675720215,3600,0.8,74.19999694824219,5.162459373474121,23,729,3,0,0,10.380891799926758,174.2682342529297,10658,1,0.2485433263,10.132348473626758,2850.17646484375,82.86494140625018
2023-03-30 18:20:59.702,2765.91357421875,699.5194091796875,3656.399917602539,5.3000006675720215,3600,0.8,74.19999694824219,5.186352252960205,23,729,3,0,0,10.380891799926758,174.3015594482422,10660,1,0.2485433263,10.132348473626758,2850.72578125,84.81220703125018
2023-03-30 18:21:01.718,2767.3115234375,698.9111328125,3658.7999725341797,5.3000006675720215,3600,0.8,74.30000305175781,5.210242748260498,23,732,3,0,0,10.407451629638672,174.3348846435547,10662,1,0.24957553609999997,10.157876093538672,2856.2189453125,88.90742187500018
2023-03-30 18:21:03.714,2764.514892578125,698.9111328125,3660.0,5.3000006675720215,3600,0.8,74.19999694824219,5.210242748260498,23,733,3,0,0,10.398598670959473,174.3682098388672,10664,1,0.24991959909999997,10.148679071859473,2852.923046875,88.40815429687518
2023-03-30 18:21:05.732,2765.91357421875,698.9111328125,3658.7999725341797,5.3000006675720215,3600,0.8,74.19999694824219,5.210242748260498,23,732,3,0,0,10.380891799926758,174.4015350341797,10666,1,0.24957553609999997,10.131316263826758,2848.528515625,82.61494140625018
2023-03-30 18:21:07.732,2765.91357421875,698.9111328125,3658.2000732421875,5.3000006675720215,3600,0.8,74.30000305175781,5.210242748260498,23,731,3,0,0,10.398598670959473,174.4348602294922,10668,1,0.2492354883,10.149363182659473,2854.57099609375,88.65742187500018
2023-03-30 18:21:09.751,2767.3115234375,698.9111328125,3658.7999725341797,5.3000006675720215,3600,0.8,74.19999694824219,5.210242748260498,23,727,3,0,0,10.380891799926758,174.4681854248047,10670,1,0.24785921549999998,10.133032584426758,2849.07783203125,81.76630859375018
2023-03-30 18:21:11.771,2767.3115234375,698.9111328125,3663.600082397461,5.3000006675720215,3600,0.8,74.19999694824219,5.210242748260498,23,729,3,0,0,10.389744758605957,174.5015106201172,10672,1,0.2485433263,10.141201432305957,2847.4298828125,80.11835937500018
2023-03-30 18:21:13.771,2765.91357421875,698.9111328125,3661.2000274658203,5.3000006675720215,3600,0.8,74.19999694824219,5.210242748260498,23,730,3,0,0,10.380891799926758,174.5348358154297,10674,1,0.2488914253,10.132000374626758,2846.33125,80.41767578125018
2023-03-30 18:21:16.217,2768.709716796875,698.3028564453125,3660.0,5.3000006675720215,3600,0.8,74.30000305175781,5.234135627746582,23,736,3,0,0,10.407451629638672,174.58482360839844,10676,1,0.2509518089,10.156499820738672,2855.1203125,86.41059570312518
2023-03-30 18:21:18.028,2768.709716796875,699.5194091796875,3658.7999725341797,5.3000006675720215,3600,0.8,74.30000305175781,5.186352252960205,23,727,3,0,0,10.407451629638672,174.6014862060547,10678,1,0.24785921549999998,10.159592414138672,2856.76826171875,88.05854492187518
2023-03-30 18:21:20.044,2768.709716796875,699.5194091796875,3657.000045776367,5.3000006675720215,3600,0.8,74.19999694824219,5.186352252960205,23,734,3,0,0,10.407451629638672,174.6348114013672,10680,1,0.2502676981,10.157183931538672,2857.317578125,88.60786132812518
2023-03-30 18:21:22.071,2768.709716796875,698.9111328125,3663.600082397461,5.3000006675720215,3600,0.8,74.19999694824219,5.210242748260498,23,731,3,0,0,10.416305541992188,174.6681365966797,10682,1,0.2492354883,10.167070053692187,2855.1203125,86.41059570312518
2023-03-30 18:21:24.092,2768.709716796875,699.5194091796875,3658.2000732421875,5.3000006675720215,3600,0.8,74.30000305175781,5.186352252960205,23,727,3,0,0,10.416305541992188,174.7014617919922,10684,1,0.24785921549999998,10.168446326492187,2860.06416015625,91.35444335937518
2023-03-30 18:21:26.091,2770.108154296875,699.5194091796875,3660.0,5.3000006675720215,3600,0.8,74.19999694824219,5.186352252960205,23,733,3,0,0,10.416305541992188,174.7347869873047,10686,1,0.24991959909999997,10.166385942892187,2857.86689453125,87.75874023437518
2023-03-30 18:21:28.110,2770.108154296875,699.5194091796875,3660.0,5.3000006675720215,3600,0.8,74.19999694824219,5.186352252960205,23,730,3,0,0,10.416305541992188,174.7681121826172,10688,1,0.2488914253,10.167414116692187,2857.86689453125,87.75874023437518
2023-03-30 18:21:30.126,2768.709716796875,699.5194091796875,3658.7999725341797,5.3000006675720215,3600,0.8,74.19999694824219,5.186352252960205,23,730,3,0,0,10.407451629638672,174.8014373779297,10690,1,0.2488914253,10.158560204338672,2856.2189453125,87.50922851562518
2023-03-30 18:21:32.143,2771.506591796875,699.5194091796875,3657.000045776367,5.3000006675720215,3600,0.8,74.30000305175781,5.186352252960205,23,731,3,0,0,10.425159454345703,174.8347625732422,10692,1,0.2492354883,10.175923966045703,2863.36005859375,91.85346679687518
2023-03-30 18:21:34.160,2771.506591796875,699.5194091796875,3662.4000549316406,5.3000006675720215,3600,0.8,74.19999694824219,5.186352252960205,23,733,3,0,0,10.407451629638672,174.8680877685547,10694,1,0.24991959909999997,10.157532030538672,2852.923046875,81.41645507812518
2023-03-30 18:21:36.177,2770.108154296875,698.9111328125,3659.400100708008,5.3000006675720215,3600,0.8,74.30000305175781,5.210242748260498,23,727,3,0,0,10.416305541992188,174.9014129638672,10696,1,0.24785921549999998,10.168446326492187,2859.51484375,89.40668945312518
2023-03-30 18:21:38.193,2771.506591796875,699.5194091796875,3662.999954223633,5.3000006675720215,3600,0.8,74.19999694824219,5.186352252960205,23,729,3,0,0,10.407451629638672,174.9347381591797,10698,1,0.2485433263,10.158908303338672,2852.923046875,81.41645507812518
2023-03-30 18:21:40.207,2771.506591796875,700.1277465820312,3658.2000732421875,5.3000006675720215,3600,0.8,74.19999694824219,5.162459373474121,23,733,3,0,0,10.398598670959473,174.9680633544922,10700,1,0.24991959909999997,10.148679071859473,2853.47236328125,81.96577148437518
2023-03-30 18:21:42.206,2770.108154296875,700.1277465820312,3657.000045776367,5.3000006675720215,3600,0.8,74.30000305175781,5.162459373474121,23,732,3,0,0,10.407451629638672,175.01805114746094,10702,1,0.24957553609999997,10.157876093538672,2857.317578125,87.20942382812518
2023-03-30 18:21:44.226,2771.506591796875,700.7359008789062,3660.599899291992,5.3000006675720215,3600,0.8,74.30000305175781,5.138570785522461,23,735,3,0,0,10.416305541992188,175.05137634277344,10704,1,0.2506117611,10.165693780892187,2856.2189453125,84.71235351562518
2023-03-30 18:21:46.228,2771.506591796875,700.1277465820312,3661.7999267578125,5.3000006675720215,3600,0.8,74.19999694824219,5.162459373474121,23,731,3,0,0,10.398598670959473,175.08470153808594,10706,1,0.2492354883,10.149363182659473,2850.72578125,79.21918945312518
2023-03-30 18:21:48.246,2771.506591796875,699.5194091796875,3657.000045776367,5.3000006675720215,3600,0.8,74.19999694824219,5.186352252960205,23,736,3,0,0,10.416305541992188,175.11802673339844,10708,1,0.2509518089,10.165353733092187,2860.06416015625,88.55756835937518
2023-03-30 18:21:50.255,2772.905029296875,700.1277465820312,3662.4000549316406,5.40000057220459,3600,0.8,74.19999694824219,5.262459754943848,23,730,3,0,0,10.407451629638672,175.15135192871094,10710,1,0.2488914253,10.158560204338672,2852.923046875,80.01801757812518
2023-03-30 18:21:52.278,2771.506591796875,700.1277465820312,3661.2000274658203,5.3000006675720215,3600,0.8,74.19999694824219,5.162459373474121,23,730,3,0,0,10.416305541992188,175.18467712402344,10712,1,0.2488914253,10.167414116692187,2856.76826171875,85.26166992187518
2023-03-30 18:21:54.277,2772.905029296875,700.7359008789062,3660.599899291992,5.40000057220459,3600,0.8,74.19999694824219,5.2385711669921875,23,728,3,0,0,10.398598670959473,175.21800231933594,10714,1,0.2481992633,10.150399407659473,2851.8244140625,78.91938476562518
2023-03-30 18:21:56.281,2770.108154296875,700.7359008789062,3665.4000091552734,5.3000006675720215,3600,0.8,74.19999694824219,5.138570785522461,23,733,3,0,0,10.434012413024902,175.25132751464844,10716,1,0.24991959909999997,10.184092813924902,2857.86689453125,87.75874023437518
2023-03-30 18:21:58.290,2772.905029296875,700.7359008789062,3655.800018310547,5.40000057220459,3600,0.8,74.19999694824219,5.2385711669921875,23,733,3,0,0,10.398598670959473,175.28465270996094,10718,1,0.24991959909999997,10.148679071859473,2855.1203125,82.21528320312518
2023-03-30 18:22:00.296,2771.506591796875,700.7359008789062,3662.4000549316406,5.3000006675720215,3600,0.8,74.19999694824219,5.138570785522461,23,735,3,0,0,10.434012413024902,175.31797790527344,10720,1,0.2506117611,10.183400651924902,2860.06416015625,88.55756835937518
2023-03-30 18:22:02.314,2771.506591796875,700.7359008789062,3657.5999450683594,5.3000006675720215,3600,0.8,74.19999694824219,5.138570785522461,23,727,3,0,0,10.389744758605957,175.35130310058594,10722,1,0.24785921549999998,10.141885543105957,2851.8244140625,80.31782226562518
2023-03-30 18:22:04.315,2771.506591796875,700.1277465820312,3659.400100708008,5.3000006675720215,3600,0.8,74.19999694824219,5.162459373474121,23,735,3,0,0,10.416305541992188,175.38462829589844,10724,1,0.2506117611,10.165693780892187,2857.86689453125,86.36030273437518
2023-03-30 18:22:06.342,2771.506591796875,700.1277465820312,3661.2000274658203,5.3000006675720215,3600,0.8,74.19999694824219,5.162459373474121,23,731,3,0,0,10.398598670959473,175.41795349121094,10727,1,0.2492354883,10.149363182659473,2851.27509765625,79.76850585937518
2023-03-30 18:22:09.289,2771.506591796875,699.5194091796875,3661.2000274658203,5.3000006675720215,3600,0.8,74.19999694824219,5.186352252960205,23,728,3,0,0,10.398598670959473,175.45127868652344,10729,1,0.2481992633,10.150399407659473,2851.8244140625,80.31782226562518
2023-03-30 18:22:11.309,2770.108154296875,699.5194091796875,3659.400100708008,5.3000006675720215,3600,0.8,74.30000305175781,5.186352252960205,23,729,3,0,0,10.407451629638672,175.48460388183594,10731,1,0.2485433263,10.158908303338672,2856.2189453125,86.11079101562518
2023-03-30 18:22:13.308,2774.30322265625,697.6945190429688,3713.3999633789062,5.3000006675720215,3600,0.8,74.19999694824219,5.258030414581299,23,730,3,0,0,10.575667381286621,175.51792907714844,10733,1,0.2488914253,10.326775955986621,2861.712109375,87.40888671875018
2023-03-30 18:22:15.328,2778.498291015625,696.47802734375,3800.4000091552734,5.3000006675720215,3600,0.8,74.19999694824219,5.305810451507568,23,732,3,0,0,10.779296875,175.55125427246094,10735,1,0.24957553609999997,10.5297213389,2848.528515625,70.03022460937518
2023-03-30 18:22:17.337,2784.091552734375,692.828369140625,3882.5999450683594,5.3000006675720215,3600,0.8,74.30000305175781,5.449160575866699,23,737,3,0,0,11.115728378295898,175.58457946777344,10738,1,0.2512958719,10.864432506395898,2878.74091796875,94.64936523437518
2023-03-30 18:22:19.356,2788.28662109375,691.0035400390625,3964.8001098632812,5.3000006675720215,3600,0.8,74.10000610351562,5.520834445953369,25,727,3,0,0,11.301651000976562,175.61790466308594,10740,1,0.24785921549999998,11.053791785476562,2865.0080078125,76.72138671875018
2023-03-30 18:22:21.355,2793.8798828125,687.962158203125,4019.399871826172,5.3000006675720215,3600,0.8,74.19999694824219,5.641475200653076,25,729,3,0,0,11.487573623657227,175.65122985839844,10742,1,0.2485433263,11.239030297357226,2873.7970703125,79.91718750000018
2023-03-30 18:22:23.376,2793.8798828125,689.1787719726562,4018.8002014160156,5.3000006675720215,3600,0.8,74.19999694824219,5.593025207519531,27,732,3,0,0,11.487573623657227,175.68455505371094,10744,1,0.24957553609999997,11.237998087557227,2873.24775390625,79.36787109375018
2023-03-30 18:22:25.394,2795.2783203125,689.1787719726562,4021.7999267578125,5.200000286102295,3600,0.8,74.19999694824219,5.493025302886963,27,728,3,0,0,11.505279541015625,175.71788024902344,10746,1,0.2481992633,11.257080277715625,2875.9943359375,80.71601562500018
2023-03-30 18:22:27.396,2795.2783203125,691.0035400390625,4021.1997985839844,5.3000006675720215,3600,0.8,74.19999694824219,5.520834445953369,27,731,3,0,0,11.496426582336426,175.75120544433594,10748,1,0.2492354883,11.247191094036426,2872.6984375,77.42011718750018
2023-03-30 18:22:29.406,2793.8798828125,692.2201538085938,4014.6002197265625,5.3000006675720215,3600,0.8,74.30000305175781,5.473050117492676,27,730,3,0,0,11.496426582336426,175.78453063964844,10750,1,0.2488914253,11.247535157036426,2877.64228515625,83.76240234375018
2023-03-30 18:22:31.406,2795.2783203125,693.4366455078125,4021.1997985839844,5.200000286102295,3600,0.8,74.19999694824219,5.325266361236572,27,728,3,0,0,11.505279541015625,175.81785583496094,10752,1,0.2481992633,11.257080277715625,2873.7970703125,78.51875000000018
2023-03-30 18:22:33.426,2798.074951171875,695.2615356445312,4018.8002014160156,5.200000286102295,3600,0.8,74.30000305175781,5.2535905838012695,27,734,3,0,0,11.487573623657227,175.85118103027344,10754,1,0.2502676981,11.237305925557227,2869.4025390625,71.32758789062518
2023-03-30 18:22:36.357,2799.47314453125,698.3028564453125,4021.1997985839844,5.200000286102295,3600,0.8,74.30000305175781,5.1341352462768555,27,729,3,0,0,11.531840324401855,175.9011688232422,10757,1,0.2485433263,11.283296998101855,2878.74091796875,79.26777343750018
2023-03-30 18:22:38.376,2800.87158203125,698.9111328125,4018.8002014160156,5.200000286102295,3600,0.8,74.30000305175781,5.11024284362793,27,728,3,0,0,11.51413345336914,175.9344940185547,10759,1,0.2481992633,11.26593419006914,2875.44501953125,74.57343750000018
2023-03-30 18:22:40.374,2798.074951171875,698.3028564453125,4024.8001098632812,5.200000286102295,3600,0.8,74.30000305175781,5.1341352462768555,27,731,3,0,0,11.540693283081055,175.9678192138672,10761,1,0.2492354883,11.291457794781055,2877.64228515625,79.56733398437518
2023-03-30 18:22:42.377,2800.87158203125,699.5194091796875,4018.2000732421875,5.100000381469727,3600,0.8,74.30000305175781,4.98635196685791,27,729,3,0,0,11.540693283081055,176.0011444091797,10763,1,0.2485433263,11.292149956781055,2882.5861328125,81.71455078125018
2023-03-30 18:22:44.389,2800.87158203125,701.34423828125,4018.8002014160156,5.100000381469727,3600,0.8,74.30000305175781,4.914675712585449,27,731,3,0,0,11.540693283081055,176.0344696044922,10765,1,0.2492354883,11.291457794781055,2880.93818359375,80.06660156250018
2023-03-30 18:22:46.408,2800.87158203125,701.9525146484375,4020.0,5.100000381469727,3600,0.8,74.30000305175781,4.890785217285156,27,727,3,0,0,11.540693283081055,176.0677947998047,10767,1,0.24785921549999998,11.292834067581055,2880.3888671875,79.51728515625018
2023-03-30 18:22:48.412,2802.27001953125,703.1691284179688,4018.2000732421875,5.100000381469727,3600,0.8,74.30000305175781,4.8429999351501465,27,729,3,0,0,11.54954719543457,176.1011199951172,10769,1,0.2485433263,11.30100386913457,2883.13544921875,80.86542968750018
2023-03-30 18:22:50.429,2803.668212890625,703.1691284179688,4022.4000549316406,5.0,3600,0.8,74.4000015258789,4.74299955368042,27,733,3,0,0,11.54954719543457,176.1344451904297,10771,1,0.24991959909999997,11.29962759633457,2879.290234375,75.62202148437518
2023-03-30 18:22:52.428,2803.668212890625,703.77734375,4018.2000732421875,5.0,3600,0.8,74.30000305175781,4.71911096572876,27,728,3,0,0,11.5761079788208,176.1677703857422,10773,1,0.2481992633,11.3279087155208,2890.2765625,86.60834960937518
2023-03-30 18:22:54.439,2805.066650390625,704.3856201171875,4018.2000732421875,5.0,3600,0.8,74.4000015258789,4.695218563079834,27,727,3,0,0,11.55840015411377,176.2010955810547,10775,1,0.24785921549999998,11.31054093861377,2885.33271484375,80.26606445312518
2023-03-30 18:22:56.459,2805.066650390625,705.6021118164062,4015.800018310547,4.899999618530273,3600,0.8,74.4000015258789,4.54789924621582,27,732,3,0,0,11.5761079788208,176.2344207763672,10777,1,0.24957553609999997,11.3265324427208,2891.3751953125,86.30854492187518
2023-03-30 18:22:58.458,2805.066650390625,705.6021118164062,4021.7999267578125,4.899999618530273,3600,0.8,74.4000015258789,4.54789924621582,27,728,3,0,0,11.5761079788208,176.2677459716797,10779,1,0.2481992633,11.3279087155208,2886.43134765625,81.36469726562518
2023-03-30 18:23:00.478,2807.86328125,706.2105102539062,4021.1997985839844,4.799999713897705,3600,0.8,74.30000305175781,4.424332618713379,27,728,3,0,0,11.5849609375,176.3010711669922,10781,1,0.2481992633,11.3367616742,2889.1779296875,81.31464843750018
2023-03-30 18:23:02.497,2806.46484375,707.427001953125,4021.1997985839844,4.799999713897705,3600,0.8,74.4000015258789,4.37721061706543,27,731,3,0,0,11.5849609375,176.3343963623047,10783,1,0.2492354883,11.3357254492,2888.079296875,81.61445312500018
2023-03-30 18:23:04.497,2806.46484375,708.0352783203125,4018.2000732421875,4.6999993324279785,3600,0.8,74.4000015258789,4.253648281097412,27,734,3,0,0,11.5761079788208,176.3677215576172,10785,1,0.2502676981,11.3258402807208,2887.52998046875,81.06513671875018
2023-03-30 18:23:06.523,2807.86328125,708.0352783203125,4018.8002014160156,4.6999993324279785,3600,0.8,74.30000305175781,4.253648281097412,27,729,3,0,0,11.5849609375,176.4010467529297,10787,1,0.2485433263,11.3364176112,2890.2765625,82.41328125000018
2023-03-30 18:23:08.530,2807.86328125,708.6434936523438,4017.5999450683594,4.59999942779541,3600,0.8,74.5,4.130087852478027,27,727,3,0,0,11.5761079788208,176.4343719482422,10789,1,0.24785921549999998,11.3282487633208,2888.62861328125,80.76533203125018
2023-03-30 18:23:10.540,2809.26171875,708.0352783203125,4016.400146484375,4.59999942779541,3600,0.8,74.5,4.1536478996276855,27,733,3,0,0,11.5938138961792,176.4676971435547,10791,1,0.24991959909999997,11.3438942970792,2894.12177734375,84.86005859375018
2023-03-30 18:23:12.549,2809.26171875,709.2518310546875,4023.599853515625,4.499999046325684,3600,0.8,74.5,4.006521224975586,27,727,3,0,0,11.602667808532715,176.5010223388672,10793,1,0.24785921549999998,11.354808593032715,2890.2765625,81.01484375000018
2023-03-30 18:23:14.558,2807.86328125,709.2518310546875,4019.399871826172,4.499999046325684,3600,0.8,74.5,4.006521224975586,27,729,3,0,0,11.61152172088623,176.5343475341797,10795,1,0.2485433263,11.36297839458623,2896.31904296875,88.45576171875018
2023-03-30 18:23:16.565,2809.26171875,708.6434936523438,4019.399871826172,4.400001049041748,3600,0.8,74.5,3.9300897121429443,27,728,3,0,0,11.61152172088623,176.5676727294922,10797,1,0.2481992633,11.36332245758623,2896.868359375,87.60664062500018
2023-03-30 18:23:18.577,2810.659912109375,708.6434936523438,4015.1998901367188,4.400001049041748,3600,0.8,74.4000015258789,3.9300897121429443,27,728,3,0,0,11.5938138961792,176.6009979248047,10799,1,0.2481992633,11.3456146328792,2895.22041015625,84.56049804687518
2023-03-30 18:23:20.576,2810.659912109375,709.2518310546875,4019.399871826172,4.30000114440918,3600,0.8,74.4000015258789,3.806523323059082,27,731,3,0,0,11.602667808532715,176.6343231201172,10801,1,0.2492354883,11.353432320232715,2893.5724609375,82.91254882812518
2023-03-30 18:23:22.597,2810.659912109375,709.2518310546875,4021.1997985839844,4.30000114440918,3600,0.8,74.4000015258789,3.806523323059082,27,733,3,0,0,11.61152172088623,176.6676483154297,10803,1,0.24991959909999997,11.36160212178623,2894.67109375,84.01118164062518
2023-03-30 18:23:24.596,2810.659912109375,709.2518310546875,4018.2000732421875,4.200000762939453,3600,0.8,74.5,3.7065229415893555,27,734,3,0,0,11.61152172088623,176.7009735107422,10805,1,0.2502676981,11.36125402278623,2896.868359375,86.20844726562518
2023-03-30 18:23:26.617,2810.659912109375,709.2518310546875,4022.4000549316406,4.200000762939453,3600,0.8,74.5,3.7065229415893555,27,732,3,0,0,11.602667808532715,176.7342987060547,10807,1,0.24957553609999997,11.353092272432715,2890.82587890625,80.16596679687518
2023-03-30 18:23:28.635,2810.659912109375,709.860107421875,4021.7999267578125,4.100000381469727,3600,0.8,74.5,3.582960844039917,27,724,3,0,0,11.62037467956543,176.7676239013672,10809,1,0.24682299049999998,11.37355168906543,2896.868359375,86.20844726562518
2023-03-30 18:23:30.634,2812.058349609375,709.860107421875,4024.199981689453,4.100000381469727,3600,0.8,74.5,3.582960844039917,27,730,3,0,0,11.629227638244629,176.8009490966797,10811,1,0.2488914253,11.380336212944629,2896.868359375,84.81000976562518
2023-03-30 18:23:32.645,2812.058349609375,710.4683837890625,4024.199981689453,4.000000476837158,3600,0.8,74.5,3.4593985080718994,27,730,3,0,0,11.62037467956543,176.8342742919922,10813,1,0.2488914253,11.37148325426543,2894.12177734375,82.06342773437518
2023-03-30 18:23:34.652,2812.058349609375,711.6848754882812,4021.1997985839844,4.000000476837158,3600,0.8,74.4000015258789,3.412276268005371,27,725,3,0,0,11.638081550598145,176.8675994873047,10815,1,0.2471670535,11.390914497098144,2901.262890625,89.20454101562518
2023-03-30 18:23:36.664,2812.058349609375,711.07666015625,4018.2000732421875,3.9000003337860107,3600,0.8,74.4000015258789,3.335836172103882,27,732,3,0,0,11.638081550598145,176.9009246826172,10817,1,0.24957553609999997,11.388506014498144,2903.46015625,91.40180664062518
2023-03-30 18:23:38.664,2812.058349609375,710.4683837890625,4023.0001831054688,3.9000003337860107,3600,0.8,74.5,3.359398365020752,27,726,3,0,0,11.61152172088623,176.9342498779297,10819,1,0.2475151525,11.36400656838623,2893.02314453125,80.96479492187518
2023-03-30 18:23:40.684,2813.45654296875,711.6848754882812,4021.7999267578125,3.8000001907348633,3600,0.8,74.5,3.212275981903076,27,732,3,0,0,11.629227638244629,176.9675750732422,10821,1,0.24957553609999997,11.379652102144629,2897.41767578125,83.96113281250018
2023-03-30 18:23:42.681,2813.45654296875,711.07666015625,4021.7999267578125,3.8000001907348633,3600,0.8,74.5,3.2358360290527344,27,727,3,0,0,11.65578842163086,177.0009002685547,10823,1,0.24785921549999998,11.40792920613086,2905.657421875,92.20087890625018
2023-03-30 18:23:44.701,2813.45654296875,711.07666015625,4022.4000549316406,3.6999998092651367,3600,0.8,74.4000015258789,3.135835886001587,27,726,3,0,0,11.638081550598145,177.0342254638672,10825,1,0.2475151525,11.390566398098144,2900.71357421875,87.25703125000018
2023-03-30 18:23:46.702,2813.45654296875,711.6848754882812,4020.600128173828,3.6999998092651367,3600,0.8,74.4000015258789,3.1122758388519287,27,731,3,0,0,11.664642333984375,177.0675506591797,10827,1,0.2492354883,11.415406845684375,2908.40400390625,94.94746093750018
2023-03-30 18:23:48.721,2813.45654296875,711.6848754882812,4018.2000732421875,3.6999998092651367,3600,0.8,74.4000015258789,3.1122758388519287,26,737,3,0,0,11.638081550598145,177.11753845214844,10829,1,0.2512958719,11.386785678698145,2902.91083984375,89.45429687500018
2023-03-30 18:23:50.739,2813.45654296875,712.293212890625,4018.8002014160156,3.5999996662139893,3600,0.8,74.4000015258789,2.9887094497680664,26,732,3,0,0,11.65578842163086,177.15086364746094,10831,1,0.24957553609999997,11.40621288553086,2907.30537109375,93.84882812500018
2023-03-30 18:23:52.738,2813.45654296875,712.293212890625,4020.600128173828,3.5999996662139893,3600,0.8,74.30000305175781,2.9887094497680664,26,728,3,0,0,11.638081550598145,177.18418884277344,10833,1,0.2481992633,11.389882287298144,2901.262890625,87.80634765625018
2023-03-30 18:23:54.749,2813.45654296875,711.6848754882812,4020.0,3.5999996662139893,3600,0.8,74.4000015258789,3.0122756958007812,26,733,3,0,0,11.64693546295166,177.21751403808594,10835,1,0.24991959909999997,11.39701586385166,2904.00947265625,90.55292968750018
2023-03-30 18:23:56.757,2813.45654296875,711.07666015625,4021.7999267578125,3.5999996662139893,3600,0.8,74.4000015258789,3.0358357429504395,26,728,3,0,0,11.65578842163086,177.25083923339844,10837,1,0.2481992633,11.40758915833086,2905.657421875,92.20087890625018
2023-03-30 18:23:58.769,2813.45654296875,711.07666015625,4020.600128173828,3.499999523162842,3600,0.8,74.30000305175781,2.935835599899292,26,726,3,0,0,11.64693546295166,177.28416442871094,10839,1,0.2475151525,11.39942031045166,2904.5587890625,91.10224609375018
2023-03-30 18:24:00.769,2814.85498046875,711.07666015625,4023.0001831054688,3.499999523162842,3600,0.8,74.4000015258789,2.935835599899292,26,732,3,0,0,11.65578842163086,177.31748962402344,10841,1,0.24957553609999997,11.40621288553086,2904.5587890625,89.70380859375018
2023-03-30 18:24:02.789,2814.85498046875,711.07666015625,4020.600128173828,3.499999523162842,3600,0.8,74.30000305175781,2.935835599899292,26,729,3,0,0,11.64693546295166,177.35081481933594,10843,1,0.2485433263,11.39839213665166,2904.00947265625,89.15449218750018
2023-03-30 18:24:04.806,2816.25341796875,710.4683837890625,4018.8002014160156,3.3999993801116943,3600,0.8,74.30000305175781,2.8593974113464355,26,730,3,0,0,11.664642333984375,177.38414001464844,10845,1,0.2488914253,11.415750908684375,2911.1505859375,94.89716796875018
2023-03-30 18:24:06.822,2814.85498046875,710.4683837890625,4020.0,3.3999993801116943,3600,0.8,74.30000305175781,2.8593974113464355,26,730,3,0,0,11.673495292663574,177.41746520996094,10847,1,0.2488914253,11.424603867363574,2912.24921875,97.39423828125018
2023-03-30 18:24:08.825,2814.85498046875,711.07666015625,4020.600128173828,3.3999993801116943,3600,0.8,74.30000305175781,2.8358354568481445,26,729,3,0,0,11.64693546295166,177.45079040527344,10849,1,0.2485433263,11.39839213665166,2904.00947265625,89.15449218750018
2023-03-30 18:24:10.825,2814.85498046875,710.4683837890625,4017.5999450683594,3.3999993801116943,3600,0.8,74.30000305175781,2.8593974113464355,26,730,3,0,0,11.65578842163086,177.48411560058594,10851,1,0.2488914253,11.40689699633086,2909.50263671875,94.64765625000018
2023-03-30 18:24:12.837,2814.85498046875,709.860107421875,4020.600128173828,3.3999993801116943,3600,0.8,74.19999694824219,2.8829596042633057,26,727,3,0,0,11.638081550598145,177.51744079589844,10853,1,0.24785921549999998,11.390222335098144,2902.3615234375,87.50654296875018
2023-03-30 18:24:14.837,2816.25341796875,709.860107421875,4015.800018310547,3.299999237060547,3600,0.8,74.19999694824219,2.782959461212158,26,730,3,0,0,11.65578842163086,177.55076599121094,10855,1,0.2488914253,11.40689699633086,2911.1505859375,94.89716796875018
2023-03-30 18:24:16.854,2814.85498046875,709.860107421875,4018.2000732421875,3.299999237060547,3600,0.8,74.19999694824219,2.782959461212158,26,731,3,0,0,11.64693546295166,177.58409118652344,10857,1,0.2492354883,11.39769997465166,2906.7560546875,91.90107421875018
2023-03-30 18:24:18.853,2816.25341796875,709.2518310546875,4018.2000732421875,3.299999237060547,3600,0.8,74.10000610351562,2.806521415710449,26,737,3,0,0,11.64693546295166,177.61741638183594,10859,1,0.2512958719,11.39563959105166,2906.20673828125,89.95332031250018
2023-03-30 18:24:23.404,2814.85498046875,706.8187255859375,4020.600128173828,3.299999237060547,3600,0.8,74.10000610351562,2.9007720947265625,25,727,3,0,0,11.638081550598145,177.68406677246094,10864,1,0.24785921549999998,11.390222335098144,2904.00947265625,89.15449218750018
2023-03-30 18:24:25.421,2813.45654296875,705.6021118164062,4020.600128173828,3.299999237060547,3600,0.8,74.19999694824219,2.9478983879089355,25,730,3,0,0,11.629227638244629,177.71739196777344,10866,1,0.2488914253,11.380336212944629,2902.3615234375,88.90498046875018
2023-03-30 18:24:27.453,2812.058349609375,704.993896484375,4018.8002014160156,3.299999237060547,3600,0.8,74.0,2.9714584350585938,25,728,3,0,0,11.62037467956543,177.75071716308594,10868,1,0.2481992633,11.37217541626543,2901.81220703125,89.75385742187518
2023-03-30 18:24:30.383,2814.85498046875,703.77734375,4014.6002197265625,3.299999237060547,3600,0.8,74.0,3.0191104412078857,25,730,3,0,0,11.62037467956543,177.8007049560547,10871,1,0.2488914253,11.37148325426543,2905.657421875,90.80244140625018
2023-03-30 18:24:32.401,2813.45654296875,703.1691284179688,4020.600128173828,3.3999993801116943,3600,0.8,74.10000610351562,3.1429989337921143,25,729,3,0,0,11.629227638244629,177.8340301513672,10873,1,0.2485433263,11.380684311944629,2903.46015625,90.00361328125018
2023-03-30 18:24:34.411,2812.058349609375,701.34423828125,4020.600128173828,3.3999993801116943,3600,0.8,74.0,3.214674949645996,25,735,3,0,0,11.5938138961792,177.8673553466797,10875,1,0.2506117611,11.3432021350792,2894.12177734375,82.06342773437518
2023-03-30 18:24:36.411,2812.058349609375,700.7359008789062,4021.1997985839844,3.3999993801116943,3600,0.8,74.0,3.238569974899292,25,728,3,0,0,11.62037467956543,177.9006805419922,10877,1,0.2481992633,11.37217541626543,2902.3615234375,90.30317382812518
2023-03-30 18:24:38.430,2810.659912109375,698.9111328125,4024.8001098632812,3.499999523162842,3600,0.8,73.9000015258789,3.4102418422698975,25,731,3,0,0,11.5849609375,177.9340057373047,10879,1,0.2492354883,11.3357254492,2889.72724609375,79.06733398437518
2023-03-30 18:24:40.448,2812.058349609375,697.6945190429688,4018.8002014160156,3.499999523162842,3600,0.8,74.0,3.4580295085906982,25,731,3,0,0,11.5938138961792,177.9673309326172,10881,1,0.2492354883,11.3445784078792,2897.9669921875,85.90864257812518
2023-03-30 18:24:42.451,2810.659912109375,697.0863037109375,4021.1997985839844,3.499999523162842,3600,0.8,74.0,3.4819178581237793,25,731,3,0,0,11.5849609375,178.0006561279297,10883,1,0.2492354883,11.3357254492,2894.12177734375,83.46186523437518
2023-03-30 18:24:45.956,2809.26171875,695.2615356445312,4019.399871826172,3.5999996662139893,3600,0.8,73.9000015258789,3.653589963912964,25,726,3,0,0,11.5761079788208,178.0673065185547,10886,1,0.2475151525,11.3285928263208,2894.67109375,85.40937500000018
2023-03-30 18:24:47.990,2807.86328125,694.6531372070312,4023.0001831054688,3.5999996662139893,3600,0.8,73.9000015258789,3.677485704421997,25,727,3,0,0,11.567254066467285,178.1006317138672,10888,1,0.24785921549999998,11.319394850967285,2889.1779296875,81.31464843750018
2023-03-30 18:24:50.001,2809.26171875,694.044921875,4017.5999450683594,3.5999996662139893,3600,0.8,73.9000015258789,3.7013752460479736,25,728,3,0,0,11.55840015411377,178.1339569091797,10890,1,0.2481992633,11.31020089081377,2891.3751953125,82.11347656250018
2023-03-30 18:24:52.007,2807.86328125,692.2201538085938,4021.1997985839844,3.6999998092651367,3600,0.8,73.9000015258789,3.87304949760437,25,733,3,0,0,11.55840015411377,178.1672821044922,10892,1,0.24991959909999997,11.30848055501377,2889.1779296875,81.31464843750018
2023-03-30 18:24:54.018,2806.46484375,691.0035400390625,4018.8002014160156,3.8000001907348633,3600,0.8,73.80000305175781,4.020833969116211,25,727,3,0,0,11.54954719543457,178.2006072998047,10894,1,0.24785921549999998,11.30168797993457,2889.72724609375,83.26240234375018
2023-03-30 18:24:56.040,2806.46484375,690.395263671875,4021.7999267578125,3.8000001907348633,3600,0.8,73.80000305175781,4.04472541809082,25,730,3,0,0,11.540693283081055,178.2339324951172,10896,1,0.2488914253,11.291801857781055,2884.7833984375,78.31855468750018
2023-03-30 18:24:58.057,2806.46484375,689.7869873046875,4017.5999450683594,3.9000003337860107,3600,0.8,73.9000015258789,4.168805122375488,25,733,3,0,0,11.540693283081055,178.2672576904297,10898,1,0.24991959909999997,11.290773683981055,2888.62861328125,82.16376953125018
2023-03-30 18:25:00.075,2803.668212890625,689.1787719726562,4021.7999267578125,3.9000003337860107,3600,0.8,73.80000305175781,4.1930251121521,25,731,3,0,0,11.54954719543457,178.3005828857422,10900,1,0.2492354883,11.30031170713457,2888.079296875,84.41108398437518
2023-03-30 18:25:02.074,2803.668212890625,688.5704345703125,4020.0,4.000000476837158,3600,0.8,73.9000015258789,4.317253112792969,25,732,3,0,0,11.55840015411377,178.3339080810547,10902,1,0.24957553609999997,11.30882461801377,2892.473828125,88.80561523437518
2023-03-30 18:25:04.092,2802.27001953125,687.962158203125,4021.1997985839844,4.000000476837158,3600,0.8,73.80000305175781,4.341475009918213,25,727,3,0,0,11.522987365722656,178.3672332763672,10904,1,0.24785921549999998,11.275128150222656,2882.03681640625,79.76679687500018
2023-03-30 18:25:06.090,2802.27001953125,687.962158203125,4020.600128173828,4.100000381469727,3600,0.8,73.80000305175781,4.4414753913879395,25,730,3,0,0,11.522987365722656,178.4005584716797,10906,1,0.2488914253,11.274095940422656,2882.5861328125,80.31611328125018
2023-03-30 18:25:08.108,2803.668212890625,687.3538208007812,4023.0001831054688,4.200000762939453,3600,0.8,73.80000305175781,4.565700054168701,25,731,3,0,0,11.522987365722656,178.4338836669922,10908,1,0.2492354883,11.273751877422656,2880.93818359375,77.26997070312518
2023-03-30 18:25:10.110,2802.27001953125,686.74560546875,4021.1997985839844,4.200000762939453,3600,0.8,73.80000305175781,4.589920997619629,25,733,3,0,0,11.522987365722656,178.4672088623047,10910,1,0.24991959909999997,11.273067766622656,2882.5861328125,80.31611328125018
2023-03-30 18:25:12.126,2802.27001953125,686.74560546875,4021.7999267578125,4.30000114440918,3600,0.8,73.80000305175781,4.6899213790893555,25,727,3,0,0,11.505279541015625,178.5005340576172,10912,1,0.24785921549999998,11.257420325515625,2877.64228515625,75.37226562500018
2023-03-30 18:25:14.125,2803.668212890625,685.529052734375,4021.1997985839844,4.400001049041748,3600,0.8,73.80000305175781,4.838369369506836,25,733,3,0,0,11.51413345336914,178.5338592529297,10914,1,0.24991959909999997,11.26421385426914,2880.3888671875,76.72065429687518
2023-03-30 18:25:16.139,2802.27001953125,684.9207763671875,4015.800018310547,4.499999046325684,3600,0.8,73.80000305175781,4.962589263916016,25,733,3,0,0,11.522987365722656,178.5671844482422,10916,1,0.24991959909999997,11.273067766622656,2888.079296875,85.80927734375018
2023-03-30 18:25:18.145,2802.27001953125,684.9207763671875,4020.0,4.499999046325684,3600,0.8,73.80000305175781,4.962589263916016,25,733,3,0,0,11.51413345336914,178.6005096435547,10918,1,0.24991959909999997,11.26421385426914,2882.03681640625,79.76679687500018
2023-03-30 18:25:20.162,2800.87158203125,684.9207763671875,4013.3999633789062,4.59999942779541,3600,0.8,73.80000305175781,5.062589645385742,25,731,3,0,0,11.496426582336426,178.6338348388672,10920,1,0.2492354883,11.247191094036426,2882.5861328125,81.71455078125018
2023-03-30 18:25:22.155,2800.87158203125,683.7042236328125,4024.199981689453,4.6999993324279785,3600,0.8,73.80000305175781,5.211035251617432,25,733,3,0,0,11.54954719543457,178.6671600341797,10922,1,0.24991959909999997,11.29962759633457,2889.1779296875,88.30634765625018
2023-03-30 18:25:24.162,2800.87158203125,683.7042236328125,4021.1997985839844,4.6999993324279785,3600,0.8,73.80000305175781,5.211035251617432,25,731,3,0,0,11.505279541015625,178.7004852294922,10924,1,0.2492354883,11.256044052715625,2879.290234375,78.41865234375018
2023-03-30 18:25:26.180,2799.47314453125,683.7042236328125,4018.8002014160156,4.799999713897705,3600,0.8,73.9000015258789,5.311035633087158,25,728,3,0,0,11.496426582336426,178.7338104248047,10926,1,0.2481992633,11.248227319036426,2879.290234375,79.81708984375018
2023-03-30 18:25:28.177,2799.47314453125,684.3124389648438,4019.399871826172,4.899999618530273,3600,0.8,73.80000305175781,5.386815547943115,25,732,3,0,0,11.487573623657227,178.7671356201172,10928,1,0.24957553609999997,11.237998087557227,2875.44501953125,75.97187500000018
2023-03-30 18:25:30.196,2799.47314453125,684.3124389648438,4020.600128173828,5.0,3600,0.8,73.9000015258789,5.486815929412842,25,729,3,0,0,11.496426582336426,178.8004608154297,10930,1,0.2485433263,11.247883256036426,2877.09296875,77.61982421875018
2023-03-30 18:25:32.213,2799.47314453125,683.7042236328125,4021.7999267578125,5.0,3600,0.8,73.9000015258789,5.511035919189453,25,731,3,0,0,11.51413345336914,178.8337860107422,10932,1,0.2492354883,11.26489796506914,2881.4875,82.01435546875018
2023-03-30 18:25:34.230,2799.47314453125,684.3124389648438,4021.1997985839844,5.100000381469727,3600,0.8,74.0,5.58681583404541,25,731,3,0,0,11.496426582336426,178.8671112060547,10934,1,0.2492354883,11.247191094036426,2876.54365234375,77.07050781250018
2023-03-30 18:25:36.247,2799.47314453125,684.3124389648438,4020.0,5.100000381469727,3600,0.8,73.9000015258789,5.58681583404541,25,732,3,0,0,11.505279541015625,178.9004364013672,10936,1,0.24957553609999997,11.255704004915625,2879.83955078125,80.36640625000018
2023-03-30 18:25:38.248,2798.074951171875,683.7042236328125,4016.400146484375,5.200000286102295,3600,0.8,73.9000015258789,5.711036205291748,25,728,3,0,0,11.487573623657227,178.9337615966797,10938,1,0.2481992633,11.239374360357226,2878.74091796875,80.66596679687518
2023-03-30 18:25:40.265,2798.074951171875,683.0960083007812,4020.0,5.3000006675720215,3600,0.8,74.0,5.835257530212402,25,730,3,0,0,11.478719711303711,178.9670867919922,10940,1,0.2488914253,11.22982828600371,2873.24775390625,75.17280273437518
2023-03-30 18:25:42.265,2799.47314453125,682.4876708984375,4023.599853515625,5.3000006675720215,3600,0.8,74.0,5.8594818115234375,25,729,3,0,0,11.469865798950195,179.0004119873047,10942,1,0.2485433263,11.221322472650195,2868.30390625,68.83076171875018
2023-03-30 18:25:44.279,2798.074951171875,681.87939453125,4018.8002014160156,5.3000006675720215,3600,0.8,74.10000610351562,5.883706569671631,25,732,3,0,0,11.469865798950195,179.0337371826172,10944,1,0.24957553609999997,11.220290262850195,2872.6984375,74.62348632812518
2023-03-30 18:25:46.278,2798.074951171875,681.87939453125,4019.399871826172,5.40000057220459,3600,0.8,74.10000610351562,5.983706474304199,25,731,3,0,0,11.478719711303711,179.0670623779297,10946,1,0.2492354883,11.22948422300371,2874.34638671875,76.27143554687518
2023-03-30 18:25:48.297,2796.676513671875,682.4876708984375,4023.599853515625,5.40000057220459,3600,0.8,74.10000610351562,5.959482192993164,25,723,3,0,0,11.496426582336426,179.1003875732422,10948,1,0.24648294269999999,11.249943639636426,2876.54365234375,79.86713867187518
2023-03-30 18:25:50.315,2798.074951171875,681.87939453125,4022.4000549316406,5.500000953674316,3600,0.8,74.10000610351562,6.083706855773926,25,731,3,0,0,11.496426582336426,179.1337127685547,10950,1,0.2492354883,11.247191094036426,2877.09296875,79.01801757812518
