,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-03-30 18:25:52.314,2799.47314453125,681.2710571289062,4018.2000732421875,5.500000953674316,3600,0.8,74.10000610351562,6.107932090759277,25,732,3,0,0,11.505279541015625,179.1670379638672,10952,1,0.24957553609999997,11.255704004915625,2883.13544921875,83.66230468750018
2023-03-30 18:25:54.333,2796.676513671875,681.87939453125,4018.8002014160156,5.599998950958252,3600,0.8,74.19999694824219,6.183704853057861,25,726,3,0,0,11.469865798950195,179.2003631591797,10954,1,0.2475151525,11.222350646450195,2873.24775390625,76.57124023437518
2023-03-30 18:25:56.332,2798.074951171875,681.2710571289062,4016.400146484375,5.599998950958252,3600,0.8,74.19999694824219,6.207930088043213,25,727,3,0,0,11.478719711303711,179.2336883544922,10956,1,0.24785921549999998,11.23086049580371,2877.64228515625,79.56733398437518
2023-03-30 18:25:58.349,2799.47314453125,682.4876708984375,4014.0000915527344,5.599998950958252,3600,0.8,74.19999694824219,6.159480571746826,25,728,3,0,0,11.478719711303711,179.2670135498047,10959,1,0.2481992633,11.23052044800371,2879.290234375,79.81708984375018
2023-03-30 18:26:00.347,2796.676513671875,682.4876708984375,4021.7999267578125,5.69999885559082,3600,0.8,74.30000305175781,6.2594804763793945,25,730,3,0,0,11.487573623657227,179.3003387451172,10961,1,0.2488914253,11.238682198357226,2874.895703125,78.21918945312518
2023-03-30 18:26:02.352,2796.676513671875,682.4876708984375,4020.0,5.69999885559082,3600,0.8,74.30000305175781,6.2594804763793945,25,729,3,0,0,11.496426582336426,179.3336639404297,10963,1,0.2485433263,11.247883256036426,2878.74091796875,82.06440429687518
2023-03-30 18:26:04.364,2798.074951171875,683.0960083007812,4023.0001831054688,5.69999885559082,3600,0.8,74.30000305175781,6.235256195068359,25,725,3,0,0,11.478719711303711,179.3669891357422,10965,1,0.2471670535,11.23155265780371,2871.5998046875,73.52485351562518
2023-03-30 18:26:06.363,2796.676513671875,683.0960083007812,4018.2000732421875,5.69999885559082,3600,0.8,74.30000305175781,6.235256195068359,25,732,3,0,0,11.478719711303711,179.4003143310547,10967,1,0.24957553609999997,11.22914417520371,2874.895703125,78.21918945312518
2023-03-30 18:26:08.382,2796.676513671875,683.0960083007812,4018.8002014160156,5.69999885559082,3600,0.8,74.30000305175781,6.235256195068359,25,735,3,0,0,11.487573623657227,179.4336395263672,10969,1,0.2506117611,11.236961862557227,2876.54365234375,79.86713867187518
2023-03-30 18:26:10.382,2796.676513671875,683.0960083007812,4018.2000732421875,5.799999237060547,3600,0.8,74.30000305175781,6.335256576538086,25,731,3,0,0,11.487573623657227,179.4669647216797,10971,1,0.2492354883,11.238338135357226,2877.09296875,80.41645507812518
2023-03-30 18:26:12.401,2796.676513671875,683.0960083007812,4021.1997985839844,5.799999237060547,3600,0.8,74.19999694824219,6.335256576538086,25,730,3,0,0,11.478719711303711,179.5002899169922,10973,1,0.2488914253,11.22982828600371,2872.14912109375,75.47260742187518
2023-03-30 18:26:14.421,2796.676513671875,682.4876708984375,4020.0,5.799999237060547,3600,0.8,74.4000015258789,6.359480857849121,25,729,3,0,0,11.496426582336426,179.5336151123047,10975,1,0.2485433263,11.247883256036426,2878.74091796875,82.06440429687518
2023-03-30 18:26:16.419,2796.676513671875,683.0960083007812,4021.7999267578125,5.799999237060547,3600,0.8,74.4000015258789,6.335256576538086,25,730,3,0,0,11.487573623657227,179.5669403076172,10977,1,0.2488914253,11.238682198357226,2874.34638671875,77.66987304687518
2023-03-30 18:26:18.439,2796.676513671875,683.7042236328125,4019.399871826172,5.799999237060547,3600,0.8,74.4000015258789,6.31103515625,25,731,3,0,0,11.469865798950195,179.6002655029297,10979,1,0.2492354883,11.220630310650195,2871.05048828125,74.37397460937518
2023-03-30 18:26:20.437,2796.676513671875,683.0960083007812,4022.4000549316406,5.799999237060547,3600,0.8,74.5,6.335256576538086,25,728,3,0,0,11.478719711303711,179.6335906982422,10981,1,0.2481992633,11.23052044800371,2871.5998046875,74.92329101562518
2023-03-30 18:26:22.456,2795.2783203125,683.0960083007812,4019.399871826172,5.799999237060547,3600,0.8,74.5,6.335256576538086,25,731,3,0,0,11.505279541015625,179.6669158935547,10983,1,0.2492354883,11.256044052715625,2881.4875,86.20917968750018
2023-03-30 18:26:24.473,2795.2783203125,684.3124389648438,4024.8001098632812,5.899999618530273,3600,0.8,74.5,6.386815071105957,25,732,3,0,0,11.478719711303711,179.7002410888672,10985,1,0.24957553609999997,11.22914417520371,2868.30390625,73.02558593750018
2023-03-30 18:26:26.489,2795.2783203125,684.9207763671875,4022.4000549316406,5.899999618530273,3600,0.8,74.5,6.3625898361206055,25,728,3,0,0,11.487573623657227,179.7335662841797,10987,1,0.2481992633,11.239374360357226,2872.6984375,77.42011718750018
2023-03-30 18:26:28.488,2795.2783203125,684.3124389648438,4020.600128173828,5.899999618530273,3600,0.8,74.5999984741211,6.386815071105957,25,731,3,0,0,11.478719711303711,179.7668914794922,10989,1,0.2492354883,11.22948422300371,2872.14912109375,76.87080078125018
2023-03-30 18:26:30.507,2795.2783203125,684.9207763671875,4020.0,5.899999618530273,3600,0.8,74.5999984741211,6.3625898361206055,25,729,3,0,0,11.487573623657227,179.8002166748047,10991,1,0.2485433263,11.239030297357226,2874.895703125,79.61738281250018
2023-03-30 18:26:32.506,2796.676513671875,685.529052734375,4022.4000549316406,5.899999618530273,3600,0.8,74.5999984741211,6.338367462158203,25,728,3,0,0,11.487573623657227,179.8335418701172,10993,1,0.2481992633,11.239374360357226,2872.6984375,76.02192382812518
2023-03-30 18:26:34.524,2796.676513671875,686.1373901367188,4021.7999267578125,5.899999618530273,3600,0.8,74.69999694824219,6.3141398429870605,25,730,3,0,0,11.478719711303711,179.8668670654297,10995,1,0.2488914253,11.22982828600371,2869.95185546875,73.27534179687518
2023-03-30 18:26:36.535,2796.676513671875,686.1373901367188,4020.0,5.899999618530273,3600,0.8,74.69999694824219,6.3141398429870605,25,735,3,0,0,11.496426582336426,179.9001922607422,10997,1,0.2506117611,11.245814821236426,2875.9943359375,79.31782226562518
2023-03-30 18:26:38.535,2798.074951171875,686.1373901367188,4023.0001831054688,5.899999618530273,3600,0.8,74.5999984741211,6.3141398429870605,25,725,3,0,0,11.487573623657227,179.9335174560547,10999,1,0.2471670535,11.240406570157226,2872.14912109375,74.07416992187518
2023-03-30 18:26:40.555,2798.074951171875,686.1373901367188,4018.8002014160156,5.899999618530273,3600,0.8,74.80000305175781,6.3141398429870605,25,729,3,0,0,11.487573623657227,179.9668426513672,11001,1,0.2485433263,11.239030297357226,2874.895703125,76.82075195312518
2023-03-30 18:26:42.553,2798.074951171875,687.3538208007812,4020.0,5.899999618530273,3600,0.8,74.80000305175781,6.265698432922363,25,734,3,0,0,11.522987365722656,180.0001678466797,11003,1,0.2502676981,11.272719667622656,2883.13544921875,85.06049804687518
2023-03-30 18:26:44.571,2798.074951171875,687.3538208007812,4015.800018310547,5.899999618530273,3600,0.8,74.69999694824219,6.265698432922363,25,734,3,0,0,11.505279541015625,180.0334930419922,11005,1,0.2502676981,11.255011842915625,2881.4875,83.41254882812518
2023-03-30 18:26:46.571,2798.074951171875,687.962158203125,4016.9998168945312,5.999999523162842,3600,0.8,74.80000305175781,6.341474533081055,25,730,3,0,0,11.505279541015625,180.0668182373047,11007,1,0.2488914253,11.256388115715625,2880.3888671875,82.31391601562518
2023-03-30 18:26:48.590,2798.074951171875,688.5704345703125,4020.0,5.999999523162842,3600,0.8,74.80000305175781,6.317252159118652,25,730,3,0,0,11.505279541015625,180.1001434326172,11009,1,0.2488914253,11.256388115715625,2877.64228515625,79.56733398437518
2023-03-30 18:26:50.609,2796.676513671875,688.5704345703125,4021.1997985839844,5.999999523162842,3600,0.8,74.80000305175781,6.317252159118652,25,731,3,0,0,11.505279541015625,180.1334686279297,11011,1,0.2492354883,11.256044052715625,2876.54365234375,79.86713867187518
2023-03-30 18:26:52.610,2799.47314453125,689.1787719726562,4020.600128173828,5.999999523162842,3600,0.8,74.9000015258789,6.29302453994751,25,730,3,0,0,11.522987365722656,180.1667938232422,11013,1,0.2488914253,11.274095940422656,2881.4875,82.01435546875018
2023-03-30 18:26:54.628,2799.47314453125,689.1787719726562,4022.4000549316406,5.999999523162842,3600,0.8,74.9000015258789,6.29302453994751,26,729,3,0,0,11.496426582336426,180.2001190185547,11015,1,0.2485433263,11.247883256036426,2872.6984375,73.22529296875018
2023-03-30 18:26:56.628,2800.87158203125,689.1787719726562,4023.0001831054688,5.999999523162842,3600,0.8,75.0,6.29302453994751,26,734,3,0,0,11.496426582336426,180.2334442138672,11017,1,0.2502676981,11.246158884236426,2871.5998046875,70.72822265625018
2023-03-30 18:26:58.646,2799.47314453125,689.1787719726562,4022.4000549316406,5.999999523162842,3600,0.8,74.9000015258789,6.29302453994751,26,728,3,0,0,11.505279541015625,180.2667694091797,11019,1,0.2481992633,11.257080277715625,2875.44501953125,75.97187500000018
2023-03-30 18:27:00.643,2799.47314453125,689.7869873046875,4022.4000549316406,5.999999523162842,3600,0.8,75.0,6.268804550170898,26,723,3,0,0,11.51413345336914,180.3000946044922,11021,1,0.24648294269999999,11.26765051066914,2878.1916015625,78.71845703125018
2023-03-30 18:27:02.663,2800.87158203125,689.7869873046875,4019.399871826172,5.999999523162842,3600,0.8,75.0999984741211,6.268804550170898,26,728,3,0,0,11.531840324401855,180.3334197998047,11023,1,0.2481992633,11.283641061101855,2885.33271484375,84.46113281250018
2023-03-30 18:27:04.663,2800.87158203125,689.7869873046875,4021.1997985839844,5.899999618530273,3600,0.8,75.0999984741211,6.168804168701172,26,730,3,0,0,11.496426582336426,180.3667449951172,11025,1,0.2488914253,11.247535157036426,2873.24775390625,72.37617187500018
2023-03-30 18:27:06.680,2800.87158203125,689.7869873046875,4023.599853515625,5.899999618530273,3600,0.8,75.0999984741211,6.168804168701172,26,729,3,0,0,11.505279541015625,180.4000701904297,11027,1,0.2485433263,11.256736214715625,2873.7970703125,72.92548828125018
2023-03-30 18:27:08.680,2802.27001953125,690.395263671875,4020.600128173828,5.899999618530273,3600,0.8,75.0999984741211,6.1447248458862305,26,731,3,0,0,11.522987365722656,180.4333953857422,11029,1,0.2492354883,11.273751877422656,2880.93818359375,78.66816406250018
2023-03-30 18:27:10.699,2802.27001953125,691.0035400390625,4022.4000549316406,5.899999618530273,3600,0.8,75.0,6.120833396911621,26,733,3,0,0,11.51413345336914,180.4667205810547,11031,1,0.24991959909999997,11.26421385426914,2876.54365234375,74.27363281250018
2023-03-30 18:27:12.697,2802.27001953125,691.0035400390625,4020.0,5.899999618530273,3600,0.8,75.0,6.120833396911621,26,730,3,0,0,11.522987365722656,180.5000457763672,11033,1,0.2488914253,11.274095940422656,2880.93818359375,78.66816406250018
2023-03-30 18:27:14.716,2802.27001953125,691.0035400390625,4015.1998901367188,5.899999618530273,3600,0.8,75.0,6.120833396911621,26,728,3,0,0,11.51413345336914,180.5333709716797,11035,1,0.2481992633,11.26593419006914,2883.13544921875,80.86542968750018
2023-03-30 18:27:16.715,2803.668212890625,691.61181640625,4018.2000732421875,5.899999618530273,3600,0.8,75.19999694824219,6.0969414710998535,26,731,3,0,0,11.51413345336914,180.58335876464844,11037,1,0.2492354883,11.26489796506914,2879.83955078125,76.17133789062518
2023-03-30 18:27:18.733,2803.668212890625,691.61181640625,4015.1998901367188,5.899999618530273,3600,0.8,75.0999984741211,6.0969414710998535,26,734,3,0,0,11.531840324401855,180.61668395996094,11039,1,0.2502676981,11.281572626301855,2886.9806640625,83.31245117187518
2023-03-30 18:27:20.749,2805.066650390625,691.61181640625,4020.600128173828,5.899999618530273,3600,0.8,75.0999984741211,6.0969414710998535,26,728,3,0,0,11.522987365722656,180.65000915527344,11041,1,0.2481992633,11.274788102422656,2880.3888671875,75.32221679687518
2023-03-30 18:27:22.749,2805.066650390625,691.0035400390625,4017.5999450683594,5.899999618530273,3600,0.8,75.19999694824219,6.120833396911621,26,727,3,0,0,11.522987365722656,180.68333435058594,11043,1,0.24785921549999998,11.275128150222656,2883.684765625,78.61811523437518
2023-03-30 18:27:24.764,2803.668212890625,691.61181640625,4016.9998168945312,5.899999618530273,3600,0.8,75.0999984741211,6.0969414710998535,26,722,3,0,0,11.540693283081055,180.71665954589844,11045,1,0.2461388797,11.294554403381055,2889.1779296875,85.50971679687518
2023-03-30 18:27:26.778,2805.066650390625,692.2201538085938,4022.4000549316406,5.799999237060547,3600,0.8,75.19999694824219,5.973048686981201,26,727,3,0,0,11.55840015411377,180.74998474121094,11047,1,0.24785921549999998,11.31054093861377,2888.62861328125,83.56196289062518
2023-03-30 18:27:28.782,2805.066650390625,692.2201538085938,4021.7999267578125,5.799999237060547,3600,0.8,75.0999984741211,5.973048686981201,26,729,3,0,0,11.531840324401855,180.78330993652344,11049,1,0.2485433263,11.283296998101855,2881.4875,76.42084960937518
2023-03-30 18:27:30.798,2805.066650390625,693.4366455078125,4019.399871826172,5.799999237060547,3600,0.8,75.0999984741211,5.925265312194824,26,732,3,0,0,11.54954719543457,180.81663513183594,11051,1,0.24957553609999997,11.29997165933457,2887.52998046875,82.46333007812518
2023-03-30 18:27:32.798,2805.066650390625,693.4366455078125,4018.8002014160156,5.799999237060547,3600,0.8,75.19999694824219,5.925265312194824,26,728,3,0,0,11.540693283081055,180.84996032714844,11053,1,0.2481992633,11.292494019781055,2885.88203125,80.81538085937518
2023-03-30 18:27:34.811,2805.066650390625,692.828369140625,4018.8002014160156,5.799999237060547,3600,0.8,75.19999694824219,5.949159145355225,26,727,3,0,0,11.540693283081055,180.88328552246094,11055,1,0.24785921549999998,11.292834067581055,2886.43134765625,81.36469726562518
2023-03-30 18:27:36.817,2806.46484375,692.828369140625,4020.0,5.799999237060547,3600,0.8,75.19999694824219,5.949159145355225,26,735,3,0,0,11.540693283081055,180.91661071777344,11057,1,0.2506117611,11.290081521981055,2884.7833984375,78.31855468750018
2023-03-30 18:27:38.835,2806.46484375,693.4366455078125,4019.399871826172,5.799999237060547,3600,0.8,75.0999984741211,5.925265312194824,26,726,3,0,0,11.531840324401855,180.94993591308594,11059,1,0.2475151525,11.284325171901855,2883.13544921875,76.67060546875018
2023-03-30 18:27:40.835,2806.46484375,694.044921875,4016.9998168945312,5.799999237060547,3600,0.8,75.19999694824219,5.901374816894531,26,731,3,0,0,11.54954719543457,180.98326110839844,11061,1,0.2492354883,11.30031170713457,2889.1779296875,82.71308593750018
2023-03-30 18:27:42.852,2805.066650390625,692.828369140625,4020.600128173828,5.799999237060547,3600,0.8,75.30000305175781,5.949159145355225,26,728,3,0,0,11.531840324401855,181.01658630371094,11063,1,0.2481992633,11.283641061101855,2882.03681640625,76.97016601562518
2023-03-30 18:27:44.852,2807.86328125,693.4366455078125,4020.600128173828,5.799999237060547,3600,0.8,75.30000305175781,5.925265312194824,26,728,3,0,0,11.540693283081055,181.04991149902344,11065,1,0.2481992633,11.292494019781055,2884.23408203125,76.37080078125018
2023-03-30 18:27:46.871,2806.46484375,694.044921875,4021.7999267578125,5.69999885559082,3600,0.8,75.0999984741211,5.801374435424805,26,728,3,0,0,11.55840015411377,181.08323669433594,11067,1,0.2481992633,11.31020089081377,2888.079296875,81.61445312500018
2023-03-30 18:27:48.869,2806.46484375,694.044921875,4020.600128173828,5.799999237060547,3600,0.8,75.30000305175781,5.901374816894531,26,726,3,0,0,11.540693283081055,181.11656188964844,11069,1,0.2475151525,11.293178130581055,2884.23408203125,77.76923828125018
2023-03-30 18:27:50.887,2807.86328125,694.6531372070312,4023.0001831054688,5.69999885559082,3600,0.8,75.30000305175781,5.777484893798828,26,730,3,0,0,11.540693283081055,181.14988708496094,11071,1,0.2488914253,11.291801857781055,2881.4875,73.62421875000018
2023-03-30 18:27:52.889,2807.86328125,694.6531372070312,4023.0001831054688,5.69999885559082,3600,0.8,75.30000305175781,5.777484893798828,26,733,3,0,0,11.5761079788208,181.18321228027344,11073,1,0.24991959909999997,11.3261883797208,2891.3751953125,83.51191406250018
2023-03-30 18:27:54.906,2807.86328125,694.6531372070312,4016.9998168945312,5.69999885559082,3600,0.8,75.30000305175781,5.777484893798828,26,729,3,0,0,11.567254066467285,181.21653747558594,11075,1,0.2485433263,11.318710740167285,2894.12177734375,86.25849609375018
2023-03-30 18:27:58.631,2809.26171875,694.6531372070312,4022.4000549316406,5.599998950958252,3600,0.8,75.30000305175781,5.67748498916626,26,732,3,0,0,11.54954719543457,181.2665252685547,11079,1,0.24957553609999997,11.29997165933457,2884.23408203125,74.97236328125018
2023-03-30 18:28:00.649,2809.26171875,693.4366455078125,4018.2000732421875,5.599998950958252,3600,0.8,75.4000015258789,5.725265026092529,26,734,3,0,0,11.55840015411377,181.2998504638672,11081,1,0.2502676981,11.30813245601377,2890.82587890625,81.56416015625018
2023-03-30 18:28:02.649,2807.86328125,694.6531372070312,4018.8002014160156,5.599998950958252,3600,0.8,75.30000305175781,5.67748498916626,26,726,3,0,0,11.5849609375,181.3331756591797,11083,1,0.2475151525,11.337445785,2897.9669921875,90.10371093750018
2023-03-30 18:28:04.669,2809.26171875,694.6531372070312,4020.600128173828,5.500000953674316,3600,0.8,75.4000015258789,5.577486991882324,25,735,3,0,0,11.540693283081055,181.3665008544922,11085,1,0.2506117611,11.290081521981055,2883.13544921875,73.87373046875018
2023-03-30 18:28:07.417,2810.659912109375,694.6531372070312,4020.600128173828,5.40000057220459,3600,0.8,75.4000015258789,5.477486610412598,25,730,3,0,0,11.55840015411377,181.41648864746094,11088,1,0.2488914253,11.30950872881377,2888.62861328125,77.96870117187518
2023-03-30 18:28:09.439,2809.26171875,695.2615356445312,4015.800018310547,5.40000057220459,3600,0.8,75.4000015258789,5.4535908699035645,26,730,3,0,0,11.54954719543457,181.44981384277344,11090,1,0.2488914253,11.30065577013457,2889.72724609375,80.46552734375018
2023-03-30 18:28:11.439,2809.26171875,695.2615356445312,4022.4000549316406,5.40000057220459,3600,0.8,75.4000015258789,5.4535908699035645,26,732,3,0,0,11.5761079788208,181.48313903808594,11092,1,0.24957553609999997,11.3265324427208,2891.3751953125,82.11347656250018
2023-03-30 18:28:13.457,2809.26171875,695.2615356445312,4019.399871826172,5.3000006675720215,3600,0.8,75.4000015258789,5.353590488433838,25,728,3,0,0,11.5761079788208,181.51646423339844,11094,1,0.2481992633,11.3279087155208,2894.12177734375,84.86005859375018
2023-03-30 18:28:15.454,2809.26171875,695.2615356445312,4018.8002014160156,5.3000006675720215,3600,0.8,75.4000015258789,5.353590488433838,25,729,3,0,0,11.55840015411377,181.54978942871094,11096,1,0.2485433263,11.30985682781377,2889.72724609375,80.46552734375018
2023-03-30 18:28:17.474,2810.659912109375,694.6531372070312,4021.1997985839844,5.3000006675720215,3600,0.8,75.5,5.377486705780029,25,734,3,0,0,11.55840015411377,181.58311462402344,11098,1,0.2502676981,11.30813245601377,2887.52998046875,76.87006835937518
2023-03-30 18:28:19.474,2810.659912109375,694.6531372070312,4021.1997985839844,5.200000286102295,3600,0.8,75.5,5.277486324310303,25,731,3,0,0,11.55840015411377,181.61643981933594,11100,1,0.2492354883,11.30916466581377,2888.079296875,77.41938476562518
2023-03-30 18:28:21.491,2809.26171875,694.044921875,4018.8002014160156,5.200000286102295,3600,0.8,75.4000015258789,5.301375865936279,25,726,3,0,0,11.567254066467285,181.64976501464844,11102,1,0.2475151525,11.319738913967285,2893.02314453125,83.76142578125018
2023-03-30 18:28:23.493,2810.659912109375,694.044921875,4018.2000732421875,5.200000286102295,3600,0.8,75.4000015258789,5.301375865936279,25,730,3,0,0,11.567254066467285,181.68309020996094,11104,1,0.2488914253,11.318362641167285,2893.5724609375,82.91254882812518
2023-03-30 18:28:25.503,2809.26171875,693.4366455078125,4021.1997985839844,5.200000286102295,3600,0.8,75.4000015258789,5.325266361236572,25,727,3,0,0,11.567254066467285,181.71641540527344,11106,1,0.24785921549999998,11.319394850967285,2891.3751953125,82.11347656250018
2023-03-30 18:28:27.510,2809.26171875,694.044921875,4023.0001831054688,5.200000286102295,3600,0.8,75.5,5.301375865936279,25,732,3,0,0,11.5849609375,181.74974060058594,11108,1,0.24957553609999997,11.3353854014,2894.12177734375,84.86005859375018
2023-03-30 18:28:29.522,2809.26171875,693.4366455078125,4020.0,5.200000286102295,3600,0.8,75.4000015258789,5.325266361236572,26,732,3,0,0,11.5761079788208,181.78306579589844,11110,1,0.24957553609999997,11.3265324427208,2894.67109375,85.40937500000018
2023-03-30 18:28:31.541,2809.26171875,692.828369140625,4023.599853515625,5.100000381469727,3600,0.8,75.4000015258789,5.249160289764404,26,730,3,0,0,11.567254066467285,181.81639099121094,11112,1,0.2488914253,11.318362641167285,2889.72724609375,80.46552734375018
2023-03-30 18:28:33.541,2809.26171875,692.828369140625,4020.0,5.100000381469727,3600,0.8,75.4000015258789,5.249160289764404,26,721,3,0,0,11.55840015411377,181.84971618652344,11114,1,0.2457907807,11.31260937341377,2890.82587890625,81.56416015625018
2023-03-30 18:28:35.560,2809.26171875,692.828369140625,4020.0,5.100000381469727,3600,0.8,75.5,5.249160289764404,26,727,3,0,0,11.55840015411377,181.88304138183594,11116,1,0.24785921549999998,11.31054093861377,2890.2765625,81.01484375000018
2023-03-30 18:28:37.558,2809.26171875,694.044921875,4019.399871826172,5.100000381469727,3600,0.8,75.5,5.201375961303711,26,729,3,0,0,11.567254066467285,181.91636657714844,11118,1,0.2485433263,11.318710740167285,2892.473828125,83.21210937500018
2023-03-30 18:28:39.578,2809.26171875,694.044921875,4019.399871826172,5.100000381469727,3600,0.8,75.5,5.201375961303711,26,728,3,0,0,11.55840015411377,181.94969177246094,11120,1,0.2481992633,11.31020089081377,2890.2765625,81.01484375000018
2023-03-30 18:28:41.588,2807.86328125,693.4366455078125,4023.0001831054688,5.100000381469727,3600,0.8,75.4000015258789,5.225266456604004,26,729,3,0,0,11.55840015411377,181.98301696777344,11122,1,0.2485433263,11.30985682781377,2887.52998046875,79.66669921875018
2023-03-30 18:28:43.596,2809.26171875,694.044921875,4021.7999267578125,5.100000381469727,3600,0.8,75.4000015258789,5.201375961303711,26,728,3,0,0,11.5849609375,182.01634216308594,11124,1,0.2481992633,11.3367616742,2895.7697265625,86.50800781250018
2023-03-30 18:28:45.612,2809.26171875,694.044921875,4021.1997985839844,5.100000381469727,3600,0.8,75.4000015258789,5.201375961303711,26,734,3,0,0,11.567254066467285,182.04966735839844,11126,1,0.2502676981,11.316986368367285,2890.2765625,81.01484375000018
2023-03-30 18:28:47.614,2809.26171875,694.044921875,4021.1997985839844,5.100000381469727,3600,0.8,75.5,5.201375961303711,26,735,3,0,0,11.567254066467285,182.08299255371094,11128,1,0.2506117611,11.316642305367285,2890.2765625,81.01484375000018
2023-03-30 18:28:49.624,2809.26171875,693.4366455078125,4022.4000549316406,5.100000381469727,3600,0.8,75.5,5.225266456604004,26,726,3,0,0,11.567254066467285,182.11631774902344,11130,1,0.2475151525,11.319738913967285,2890.82587890625,81.56416015625018
2023-03-30 18:28:51.644,2807.86328125,693.4366455078125,4018.2000732421875,5.100000381469727,3600,0.8,75.5,5.225266456604004,26,735,3,0,0,11.5761079788208,182.14964294433594,11132,1,0.2506117611,11.3254962177208,2895.7697265625,87.90644531250018
2023-03-30 18:28:53.645,2809.26171875,693.4366455078125,4018.2000732421875,5.100000381469727,3600,0.8,75.5,5.225266456604004,26,732,3,0,0,11.567254066467285,182.18296813964844,11134,1,0.24957553609999997,11.317678530367285,2893.5724609375,84.31074218750018
2023-03-30 18:28:55.664,2807.86328125,692.828369140625,4023.0001831054688,5.100000381469727,3600,0.8,75.4000015258789,5.249160289764404,26,730,3,0,0,11.5761079788208,182.21629333496094,11136,1,0.2488914253,11.3272165535208,2892.473828125,84.61054687500018
2023-03-30 18:28:57.664,2807.86328125,693.4366455078125,4021.1997985839844,5.100000381469727,3600,0.8,75.4000015258789,5.225266456604004,26,728,3,0,0,11.567254066467285,182.24961853027344,11138,1,0.2481992633,11.319054803167285,2891.3751953125,83.51191406250018
2023-03-30 18:28:59.674,2807.86328125,693.4366455078125,4021.1997985839844,5.100000381469727,3600,0.8,75.5,5.225266456604004,26,724,3,0,0,11.567254066467285,182.28294372558594,11140,1,0.24682299049999998,11.320431075967285,2891.92451171875,84.06123046875018
2023-03-30 18:29:01.682,2806.46484375,693.4366455078125,4019.399871826172,5.100000381469727,3600,0.8,75.5,5.225266456604004,26,726,3,0,0,11.5849609375,182.31626892089844,11142,1,0.2475151525,11.337445785,2897.9669921875,91.50214843750018
2023-03-30 18:29:03.694,2806.46484375,693.4366455078125,4018.2000732421875,5.100000381469727,3600,0.8,75.4000015258789,5.225266456604004,25,729,3,0,0,11.55840015411377,182.34959411621094,11144,1,0.2485433263,11.30985682781377,2891.3751953125,84.91035156250018
2023-03-30 18:29:06.482,2807.86328125,693.4366455078125,4019.399871826172,5.100000381469727,3600,0.8,75.4000015258789,5.225266456604004,25,735,3,0,0,11.55840015411377,182.3995819091797,11147,1,0.2506117611,11.30778839301377,2889.72724609375,81.86396484375018
2023-03-30 18:29:08.499,2809.26171875,693.4366455078125,4022.4000549316406,5.200000286102295,3600,0.8,75.4000015258789,5.325266361236572,25,730,3,0,0,11.55840015411377,182.4329071044922,11149,1,0.2488914253,11.30950872881377,2887.52998046875,78.26826171875018
2023-03-30 18:29:10.502,2806.46484375,694.044921875,4020.600128173828,5.200000286102295,3600,0.8,75.4000015258789,5.301375865936279,25,725,3,0,0,11.567254066467285,182.4662322998047,11151,1,0.2471670535,11.320087012967285,2891.92451171875,85.45966796875018
2023-03-30 18:29:12.531,2807.86328125,694.044921875,4020.600128173828,5.200000286102295,3600,0.8,75.30000305175781,5.301375865936279,25,733,3,0,0,11.567254066467285,182.4995574951172,11153,1,0.24991959909999997,11.317334467367285,2890.82587890625,82.96259765625018
2023-03-30 18:29:14.530,2807.86328125,695.2615356445312,4021.1997985839844,5.200000286102295,3600,0.8,75.4000015258789,5.2535905838012695,26,729,3,0,0,11.567254066467285,182.5328826904297,11155,1,0.2485433263,11.318710740167285,2890.2765625,82.41328125000018
2023-03-30 18:29:16.531,2806.46484375,694.6531372070312,4022.4000549316406,5.200000286102295,3600,0.8,75.30000305175781,5.277486324310303,26,733,3,0,0,11.54954719543457,182.5662078857422,11157,1,0.24991959909999997,11.29962759633457,2884.23408203125,77.76923828125018
2023-03-30 18:29:18.550,2806.46484375,694.6531372070312,4019.399871826172,5.200000286102295,3600,0.8,75.30000305175781,5.277486324310303,26,729,3,0,0,11.55840015411377,182.5995330810547,11159,1,0.2485433263,11.30985682781377,2889.72724609375,83.26240234375018
2023-03-30 18:29:20.569,2805.066650390625,694.044921875,4022.4000549316406,5.3000006675720215,3600,0.8,75.4000015258789,5.401376247406006,26,727,3,0,0,11.55840015411377,182.6328582763672,11161,1,0.24785921549999998,11.31054093861377,2887.52998046875,82.46333007812518
2023-03-30 18:29:22.568,2806.46484375,694.6531372070312,4015.800018310547,5.3000006675720215,3600,0.8,75.30000305175781,5.377486705780029,26,725,3,0,0,11.54954719543457,182.6661834716797,11163,1,0.2471670535,11.30238014193457,2890.2765625,83.81171875000018
2023-03-30 18:29:24.586,2802.27001953125,694.044921875,4020.0,5.3000006675720215,3600,0.8,75.30000305175781,5.401376247406006,26,732,3,0,0,11.55840015411377,182.6995086669922,11165,1,0.24957553609999997,11.30882461801377,2889.1779296875,86.90791015625018
2023-03-30 18:29:26.585,2806.46484375,693.4366455078125,4014.6002197265625,5.3000006675720215,3600,0.8,75.30000305175781,5.425266742706299,26,736,3,0,0,11.55840015411377,182.7328338623047,11167,1,0.2509518089,11.30744834521377,2893.5724609375,87.10761718750018
2023-03-30 18:29:28.604,2805.066650390625,693.4366455078125,4016.9998168945312,5.3000006675720215,3600,0.8,75.30000305175781,5.425266742706299,25,730,3,0,0,11.54954719543457,182.7661590576172,11169,1,0.2488914253,11.30065577013457,2889.72724609375,84.66059570312518
2023-03-30 18:29:30.604,2805.066650390625,692.828369140625,4021.1997985839844,5.3000006675720215,3600,0.8,75.30000305175781,5.449160575866699,25,728,3,0,0,11.540693283081055,182.7994842529297,11171,1,0.2481992633,11.292494019781055,2884.23408203125,79.16743164062518
2023-03-30 18:29:32.621,2805.066650390625,692.2201538085938,4015.800018310547,5.40000057220459,3600,0.8,75.30000305175781,5.573050022125244,25,732,3,0,0,11.54954719543457,182.8328094482422,11173,1,0.24957553609999997,11.29997165933457,2891.3751953125,86.30854492187518
2023-03-30 18:29:34.621,2803.668212890625,692.2201538085938,4023.0001831054688,5.40000057220459,3600,0.8,75.30000305175781,5.573050022125244,26,729,3,0,0,11.54954719543457,182.8661346435547,11175,1,0.2485433263,11.30100386913457,2885.33271484375,81.66450195312518
2023-03-30 18:29:36.632,2805.066650390625,692.2201538085938,4016.9998168945312,5.40000057220459,3600,0.8,75.19999694824219,5.573050022125244,26,727,3,0,0,11.540693283081055,182.8994598388672,11177,1,0.24785921549999998,11.292834067581055,2888.079296875,83.01264648437518
2023-03-30 18:29:38.632,2803.668212890625,692.2201538085938,4020.0,5.40000057220459,3600,0.8,75.30000305175781,5.573050022125244,26,734,3,0,0,11.531840324401855,182.9327850341797,11179,1,0.2502676981,11.281572626301855,2882.5861328125,78.91791992187518
2023-03-30 18:29:40.652,2803.668212890625,692.828369140625,4019.399871826172,5.40000057220459,3600,0.8,75.30000305175781,5.549160480499268,26,723,3,0,0,11.55840015411377,182.9661102294922,11181,1,0.24648294269999999,11.31191721141377,2891.3751953125,87.70698242187518
2023-03-30 18:29:42.671,2805.066650390625,692.828369140625,4020.0,5.40000057220459,3600,0.8,75.30000305175781,5.549160480499268,26,734,3,0,0,11.54954719543457,182.9994354248047,11183,1,0.2502676981,11.29927949733457,2886.9806640625,81.91401367187518
2023-03-30 18:29:44.667,2803.668212890625,693.4366455078125,4019.399871826172,5.40000057220459,3600,0.8,75.30000305175781,5.525266647338867,25,729,3,0,0,11.540693283081055,183.0327606201172,11185,1,0.2485433263,11.292149956781055,2885.33271484375,81.66450195312518
2023-03-30 18:29:46.687,2803.668212890625,694.044921875,4023.599853515625,5.40000057220459,3600,0.8,75.19999694824219,5.501376152038574,25,731,3,0,0,11.567254066467285,183.0660858154297,11187,1,0.2492354883,11.318018578167285,2888.62861328125,84.96040039062518
2023-03-30 18:29:48.687,2803.668212890625,693.4366455078125,4022.4000549316406,5.40000057220459,3600,0.8,75.30000305175781,5.525266647338867,26,735,3,0,0,11.540693283081055,183.0994110107422,11189,1,0.2506117611,11.290081521981055,2882.03681640625,78.36860351562518
2023-03-30 18:29:50.686,2803.668212890625,692.2201538085938,4018.8002014160156,5.40000057220459,3600,0.8,75.30000305175781,5.573050022125244,26,728,3,0,0,11.540693283081055,183.1327362060547,11191,1,0.2481992633,11.292494019781055,2886.43134765625,82.76313476562518
2023-03-30 18:29:52.706,2802.27001953125,692.2201538085938,4020.0,5.40000057220459,3600,0.8,75.19999694824219,5.573050022125244,26,732,3,0,0,11.540693283081055,183.18272399902344,11193,1,0.24957553609999997,11.291117746981055,2885.33271484375,83.06269531250018
2023-03-30 18:29:54.723,2803.668212890625,692.828369140625,4020.0,5.3000006675720215,3600,0.8,75.30000305175781,5.449160575866699,26,728,3,0,0,11.54954719543457,183.21604919433594,11195,1,0.2481992633,11.30134793213457,2887.52998046875,83.86176757812518
2023-03-30 18:29:56.725,2803.668212890625,692.828369140625,4016.9998168945312,5.40000057220459,3600,0.8,75.19999694824219,5.549160480499268,26,738,3,0,0,11.54954719543457,183.24937438964844,11197,1,0.2516439709,11.29790322453457,2889.1779296875,85.50971679687518
2023-03-30 18:29:58.741,2802.27001953125,692.828369140625,4017.5999450683594,5.3000006675720215,3600,0.8,75.19999694824219,5.449160575866699,26,729,3,0,0,11.54954719543457,183.28269958496094,11199,1,0.2485433263,11.30100386913457,2889.72724609375,87.45722656250018
2023-03-30 18:30:00.740,2803.668212890625,692.828369140625,4017.5999450683594,5.40000057220459,3600,0.8,75.19999694824219,5.549160480499268,26,731,3,0,0,11.540693283081055,183.31602478027344,11201,1,0.2492354883,11.291457794781055,2886.9806640625,83.31245117187518
2023-03-30 18:30:02.754,2802.27001953125,691.61181640625,4021.7999267578125,5.40000057220459,3600,0.8,75.19999694824219,5.596942901611328,26,730,3,0,0,11.540693283081055,183.34934997558594,11203,1,0.2488914253,11.291801857781055,2884.23408203125,81.96406250000018
2023-03-30 18:30:04.754,2803.668212890625,692.2201538085938,4020.0,5.40000057220459,3600,0.8,75.19999694824219,5.573050022125244,26,729,3,0,0,11.540693283081055,183.38267517089844,11205,1,0.2485433263,11.292149956781055,2885.33271484375,81.66450195312518
2023-03-30 18:30:06.774,2802.27001953125,692.2201538085938,4022.4000549316406,5.40000057220459,3600,0.8,75.30000305175781,5.573050022125244,26,730,3,0,0,11.522987365722656,183.41600036621094,11207,1,0.2488914253,11.274095940422656,2878.1916015625,75.92158203125018
2023-03-30 18:30:08.794,2802.27001953125,692.2201538085938,4016.400146484375,5.40000057220459,3600,0.8,75.0999984741211,5.573050022125244,26,734,3,0,0,11.540693283081055,183.44932556152344,11209,1,0.2502676981,11.290425584981055,2888.079296875,85.80927734375018
2023-03-30 18:30:10.806,2803.668212890625,692.2201538085938,4022.4000549316406,5.40000057220459,3600,0.8,75.0999984741211,5.573050022125244,26,732,3,0,0,11.531840324401855,183.48265075683594,11211,1,0.24957553609999997,11.282264788301855,2880.93818359375,77.26997070312518
2023-03-30 18:30:12.825,2802.27001953125,692.828369140625,4021.1997985839844,5.40000057220459,3600,0.8,75.19999694824219,5.549160480499268,25,727,3,0,0,11.54954719543457,183.51597595214844,11213,1,0.24785921549999998,11.30168797993457,2886.9806640625,84.71064453125018
2023-03-30 18:30:14.824,2800.87158203125,692.2201538085938,4018.8002014160156,5.40000057220459,3600,0.8,75.19999694824219,5.573050022125244,25,733,3,0,0,11.540693283081055,183.54930114746094,11215,1,0.24991959909999997,11.290773683981055,2886.43134765625,85.55976562500018
2023-03-30 18:30:16.842,2802.27001953125,692.2201538085938,4016.9998168945312,5.40000057220459,3600,0.8,75.30000305175781,5.573050022125244,25,732,3,0,0,11.540693283081055,183.58262634277344,11217,1,0.24957553609999997,11.291117746981055,2887.52998046875,85.25996093750018
2023-03-30 18:30:18.855,2802.27001953125,691.61181640625,4020.0,5.40000057220459,3600,0.8,75.30000305175781,5.596942901611328,26,733,3,0,0,11.540693283081055,183.61595153808594,11219,1,0.24991959909999997,11.290773683981055,2885.33271484375,83.06269531250018
2023-03-30 18:30:20.854,2800.87158203125,691.0035400390625,4020.0,5.40000057220459,3600,0.8,75.19999694824219,5.6208343505859375,26,731,3,0,0,11.531840324401855,183.64927673339844,11221,1,0.2492354883,11.282604836101855,2883.684765625,82.81318359375018
2023-03-30 18:30:22.872,2800.87158203125,691.0035400390625,4021.7999267578125,5.40000057220459,3600,0.8,75.0999984741211,5.6208343505859375,26,732,3,0,0,11.531840324401855,183.68260192871094,11223,1,0.24957553609999997,11.282264788301855,2882.03681640625,81.16523437500018
2023-03-30 18:30:24.878,2800.87158203125,691.61181640625,4025.3997802734375,5.40000057220459,3600,0.8,75.19999694824219,5.596942901611328,26,730,3,0,0,11.531840324401855,183.71592712402344,11225,1,0.2488914253,11.282948899101855,2878.74091796875,77.86933593750018
2023-03-30 18:30:26.121,2802.27001953125,692.2201538085938,4022.4000549316406,5.40000057220459,3600,0.8,75.30000305175781,5.573050022125244,26,730,3,0,0,11.531840324401855,183.7325897216797,11226,1,0.2488914253,11.282948899101855,2880.93818359375,78.66816406250018
2023-03-30 18:30:28.152,2802.27001953125,691.61181640625,4025.3997802734375,5.40000057220459,3600,0.8,75.30000305175781,5.596942901611328,26,727,3,0,0,11.522987365722656,183.7659149169922,11228,1,0.24785921549999998,11.275128150222656,2876.54365234375,74.27363281250018
2023-03-30 18:30:30.159,2802.27001953125,692.828369140625,4019.399871826172,5.40000057220459,3600,0.8,75.30000305175781,5.549160480499268,26,725,3,0,0,11.522987365722656,183.7992401123047,11230,1,0.2471670535,11.275820312222656,2880.93818359375,78.66816406250018
2023-03-30 18:30:32.170,2800.87158203125,692.828369140625,4021.1997985839844,5.40000057220459,3600,0.8,75.19999694824219,5.549160480499268,26,730,3,0,0,11.531840324401855,183.8325653076172,11232,1,0.2488914253,11.282948899101855,2881.4875,80.61591796875018
2023-03-30 18:30:34.176,2800.87158203125,692.828369140625,4015.800018310547,5.40000057220459,3600,0.8,75.19999694824219,5.549160480499268,26,723,3,0,0,11.531840324401855,183.8658905029297,11234,1,0.24648294269999999,11.285357381701855,2886.9806640625,86.10908203125018
2023-03-30 18:30:36.193,2799.47314453125,692.828369140625,4018.2000732421875,5.40000057220459,3600,0.8,75.19999694824219,5.549160480499268,26,731,3,0,0,11.522987365722656,183.8992156982422,11236,1,0.2492354883,11.273751877422656,2881.4875,82.01435546875018
2023-03-30 18:30:38.211,2802.27001953125,692.828369140625,4020.600128173828,5.40000057220459,3600,0.8,75.30000305175781,5.549160480499268,26,728,3,0,0,11.54954719543457,183.9325408935547,11238,1,0.2481992633,11.30134793213457,2887.52998046875,85.25996093750018
2023-03-30 18:30:40.211,2800.87158203125,693.4366455078125,4021.1997985839844,5.40000057220459,3600,0.8,75.19999694824219,5.525266647338867,26,729,3,0,0,11.54954719543457,183.9658660888672,11240,1,0.2485433263,11.30100386913457,2886.43134765625,85.55976562500018
2023-03-30 18:30:42.229,2800.87158203125,694.044921875,4018.8002014160156,5.40000057220459,3600,0.8,75.30000305175781,5.501376152038574,26,728,3,0,0,11.540693283081055,183.9991912841797,11242,1,0.2481992633,11.292494019781055,2885.33271484375,84.46113281250018
2023-03-30 18:30:44.228,2800.87158203125,694.044921875,4021.1997985839844,5.40000057220459,3600,0.8,75.19999694824219,5.501376152038574,26,732,3,0,0,11.531840324401855,184.0325164794922,11244,1,0.24957553609999997,11.282264788301855,2880.93818359375,80.06660156250018
2023-03-30 18:30:46.223,2799.47314453125,693.4366455078125,4020.0,5.3000006675720215,3600,0.8,75.19999694824219,5.425266742706299,26,723,3,0,0,11.531840324401855,184.0658416748047,11246,1,0.24648294269999999,11.285357381701855,2883.13544921875,83.66230468750018
2023-03-30 18:30:48.243,2802.27001953125,693.4366455078125,4018.2000732421875,5.40000057220459,3600,0.8,75.30000305175781,5.525266647338867,26,732,3,0,0,11.522987365722656,184.0991668701172,11248,1,0.24957553609999997,11.273411829622656,2880.93818359375,78.66816406250018
2023-03-30 18:30:50.262,2800.87158203125,693.4366455078125,4021.1997985839844,5.40000057220459,3600,0.8,75.19999694824219,5.525266647338867,26,731,3,0,0,11.540693283081055,184.1324920654297,11250,1,0.2492354883,11.291457794781055,2883.684765625,82.81318359375018
2023-03-30 18:30:52.264,2799.47314453125,693.4366455078125,4021.1997985839844,5.40000057220459,3600,0.8,75.19999694824219,5.525266647338867,26,733,3,0,0,11.540693283081055,184.1658172607422,11252,1,0.24991959909999997,11.290773683981055,2883.684765625,84.21162109375018
2023-03-30 18:30:54.280,2800.87158203125,694.044921875,4019.399871826172,5.40000057220459,3600,0.8,75.0999984741211,5.501376152038574,26,734,3,0,0,11.540693283081055,184.1991424560547,11254,1,0.2502676981,11.290425584981055,2884.23408203125,83.36250000000018
2023-03-30 18:30:56.280,2799.47314453125,693.4366455078125,4020.600128173828,5.40000057220459,3600,0.8,75.19999694824219,5.525266647338867,26,732,3,0,0,11.531840324401855,184.2324676513672,11256,1,0.24957553609999997,11.282264788301855,2881.4875,82.01435546875018
2023-03-30 18:30:58.292,2800.87158203125,693.4366455078125,4023.0001831054688,5.40000057220459,3600,0.8,75.19999694824219,5.525266647338867,26,728,3,0,0,11.531840324401855,184.2657928466797,11258,1,0.2481992633,11.283641061101855,2879.83955078125,78.96796875000018
2023-03-30 18:31:00.291,2802.27001953125,694.044921875,4016.9998168945312,5.500000953674316,3600,0.8,75.19999694824219,5.601376533508301,26,727,3,0,0,11.522987365722656,184.2991180419922,11260,1,0.24785921549999998,11.275128150222656,2882.03681640625,79.76679687500018
2023-03-30 18:31:02.310,2802.27001953125,693.4366455078125,4019.399871826172,5.40000057220459,3600,0.8,75.19999694824219,5.525266647338867,26,732,3,0,0,11.531840324401855,184.3324432373047,11262,1,0.24957553609999997,11.282264788301855,2882.5861328125,80.31611328125018
2023-03-30 18:31:04.309,2800.87158203125,693.4366455078125,4021.1997985839844,5.40000057220459,3600,0.8,75.19999694824219,5.525266647338867,26,727,3,0,0,11.531840324401855,184.3657684326172,11264,1,0.24785921549999998,11.283981108901855,2881.4875,80.61591796875018
2023-03-30 18:31:06.329,2800.87158203125,693.4366455078125,4022.4000549316406,5.500000953674316,3600,0.8,75.19999694824219,5.625267028808594,26,728,3,0,0,11.531840324401855,184.3990936279297,11266,1,0.2481992633,11.283641061101855,2880.3888671875,79.51728515625018
2023-03-30 18:31:08.347,2800.87158203125,694.044921875,4023.599853515625,5.500000953674316,3600,0.8,75.19999694824219,5.601376533508301,26,736,3,0,0,11.540693283081055,184.4324188232422,11269,1,0.2509518089,11.289741474181055,2880.93818359375,80.06660156250018
2023-03-30 18:31:10.347,2802.27001953125,694.044921875,4018.2000732421875,5.500000953674316,3600,0.8,75.30000305175781,5.601376533508301,26,727,3,0,0,11.531840324401855,184.4657440185547,11271,1,0.24785921549999998,11.283981108901855,2883.684765625,81.41474609375018
2023-03-30 18:31:12.362,2802.27001953125,694.044921875,4019.399871826172,5.500000953674316,3600,0.8,75.19999694824219,5.601376533508301,26,732,3,0,0,11.531840324401855,184.4990692138672,11273,1,0.24957553609999997,11.282264788301855,2882.03681640625,79.76679687500018
2023-03-30 18:31:14.360,2800.87158203125,694.044921875,4019.399871826172,5.500000953674316,3600,0.8,75.19999694824219,5.601376533508301,26,731,3,0,0,11.540693283081055,184.5323944091797,11275,1,0.2492354883,11.291457794781055,2884.7833984375,83.91181640625018
2023-03-30 18:31:16.379,2800.87158203125,694.044921875,4016.9998168945312,5.500000953674316,3600,0.8,75.19999694824219,5.601376533508301,26,731,3,0,0,11.531840324401855,184.5657196044922,11277,1,0.2492354883,11.282604836101855,2884.23408203125,83.36250000000018
2023-03-30 18:31:18.378,2802.27001953125,694.6531372070312,4018.2000732421875,5.599998950958252,3600,0.8,75.30000305175781,5.67748498916626,26,729,3,0,0,11.540693283081055,184.5990447998047,11279,1,0.2485433263,11.292149956781055,2885.88203125,83.61201171875018
2023-03-30 18:31:20.398,2802.27001953125,694.6531372070312,4021.7999267578125,5.599998950958252,3600,0.8,75.30000305175781,5.67748498916626,26,734,3,0,0,11.531840324401855,184.6323699951172,11281,1,0.2502676981,11.281572626301855,2879.83955078125,77.56953125000018
2023-03-30 18:31:22.416,2802.27001953125,695.2615356445312,4021.1997985839844,5.599998950958252,3600,0.8,75.30000305175781,5.653589248657227,26,725,3,0,0,11.522987365722656,184.6656951904297,11283,1,0.2471670535,11.275820312222656,2878.1916015625,75.92158203125018
2023-03-30 18:31:24.416,2802.27001953125,695.2615356445312,4018.8002014160156,5.599998950958252,3600,0.8,75.30000305175781,5.653589248657227,26,731,3,0,0,11.54954719543457,184.6990203857422,11285,1,0.2492354883,11.30031170713457,2886.9806640625,84.71064453125018
2023-03-30 18:31:26.430,2802.27001953125,695.8697509765625,4023.599853515625,5.599998950958252,3600,0.8,75.30000305175781,5.629700660705566,26,726,3,0,0,11.54954719543457,184.7323455810547,11287,1,0.2475151525,11.30203204293457,2883.13544921875,80.86542968750018
2023-03-30 18:31:28.430,2800.87158203125,695.2615356445312,4019.399871826172,5.599998950958252,3600,0.8,75.30000305175781,5.653589248657227,26,732,3,0,0,11.54954719543457,184.7656707763672,11289,1,0.24957553609999997,11.29997165933457,2886.43134765625,85.55976562500018
2023-03-30 18:31:30.450,2803.668212890625,696.47802734375,4023.0001831054688,5.599998950958252,3600,0.8,75.30000305175781,5.605808734893799,26,731,3,0,0,11.531840324401855,184.7989959716797,11291,1,0.2492354883,11.282604836101855,2877.64228515625,73.97407226562518
2023-03-30 18:31:32.467,2803.668212890625,697.0863037109375,4016.9998168945312,5.599998950958252,3600,0.8,75.30000305175781,5.5819172859191895,26,729,3,0,0,11.54954719543457,184.8323211669922,11293,1,0.2485433263,11.30100386913457,2887.52998046875,83.86176757812518
2023-03-30 18:31:34.469,2802.27001953125,696.47802734375,4020.0,5.599998950958252,3600,0.8,75.30000305175781,5.605808734893799,26,731,3,0,0,11.54954719543457,184.8656463623047,11295,1,0.2492354883,11.30031170713457,2885.33271484375,83.06269531250018
2023-03-30 18:31:36.486,2803.668212890625,696.47802734375,4019.399871826172,5.599998950958252,3600,0.8,75.4000015258789,5.605808734893799,26,730,3,0,0,11.54954719543457,184.8989715576172,11297,1,0.2488914253,11.30065577013457,2885.88203125,82.21381835937518
2023-03-30 18:31:38.486,2803.668212890625,696.47802734375,4020.600128173828,5.599998950958252,3600,0.8,75.30000305175781,5.605808734893799,26,733,3,0,0,11.55840015411377,184.9322967529297,11299,1,0.24991959909999997,11.30848055501377,2886.9806640625,83.31245117187518
2023-03-30 18:31:40.498,2805.066650390625,696.47802734375,4021.1997985839844,5.599998950958252,3600,0.8,75.30000305175781,5.605808734893799,26,732,3,0,0,11.55840015411377,184.9656219482422,11301,1,0.24957553609999997,11.30882461801377,2886.9806640625,81.91401367187518
2023-03-30 18:31:42.505,2803.668212890625,696.47802734375,4017.5999450683594,5.599998950958252,3600,0.8,75.19999694824219,5.605808734893799,26,731,3,0,0,11.54954719543457,184.9989471435547,11303,1,0.2492354883,11.30031170713457,2887.52998046875,83.86176757812518
2023-03-30 18:31:44.536,2803.668212890625,695.8697509765625,4016.400146484375,5.500000953674316,3600,0.8,75.30000305175781,5.529702663421631,26,725,3,0,0,11.54954719543457,185.0322723388672,11305,1,0.2471670535,11.30238014193457,2889.1779296875,85.50971679687518
2023-03-30 18:31:46.534,2805.066650390625,696.47802734375,4021.1997985839844,5.500000953674316,3600,0.8,75.4000015258789,5.505810737609863,26,725,3,0,0,11.54954719543457,185.0655975341797,11307,1,0.2471670535,11.30238014193457,2884.7833984375,79.71674804687518
2023-03-30 18:31:48.554,2806.46484375,695.8697509765625,4015.800018310547,5.500000953674316,3600,0.8,75.30000305175781,5.529702663421631,26,730,3,0,0,11.55840015411377,185.0989227294922,11309,1,0.2488914253,11.30950872881377,2891.92451171875,85.45966796875018
2023-03-30 18:31:50.556,2805.066650390625,696.47802734375,4016.400146484375,5.500000953674316,3600,0.8,75.30000305175781,5.505810737609863,26,732,3,0,0,11.55840015411377,185.1322479248047,11311,1,0.24957553609999997,11.30882461801377,2890.82587890625,85.75922851562518
2023-03-30 18:31:52.566,2805.066650390625,695.2615356445312,4024.8001098632812,5.40000057220459,3600,0.8,75.4000015258789,5.4535908699035645,26,731,3,0,0,11.54954719543457,185.1655731201172,11313,1,0.2492354883,11.30031170713457,2882.03681640625,76.97016601562518
2023-03-30 18:31:54.573,2807.86328125,695.8697509765625,4022.4000549316406,5.40000057220459,3600,0.8,75.4000015258789,5.429702281951904,26,728,3,0,0,11.55840015411377,185.1988983154297,11315,1,0.2481992633,11.31020089081377,2886.43134765625,78.56806640625018
2023-03-30 18:31:56.586,2806.46484375,696.47802734375,4018.2000732421875,5.40000057220459,3600,0.8,75.30000305175781,5.405810832977295,26,732,3,0,0,11.54954719543457,185.2322235107422,11317,1,0.24957553609999997,11.29997165933457,2886.9806640625,80.51582031250018
2023-03-30 18:31:58.585,2806.46484375,695.8697509765625,4018.8002014160156,5.3000006675720215,3600,0.8,75.30000305175781,5.329702377319336,26,726,3,0,0,11.5761079788208,185.2655487060547,11319,1,0.2475151525,11.3285928263208,2894.67109375,88.20625000000018
2023-03-30 18:32:00.605,2807.86328125,696.47802734375,4016.400146484375,5.3000006675720215,3600,0.8,75.19999694824219,5.305810451507568,26,733,3,0,0,11.567254066467285,185.2988739013672,11321,1,0.24991959909999997,11.317334467367285,2893.02314453125,85.15986328125018
