,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-03-30 18:32:02.623,2806.46484375,695.8697509765625,4021.7999267578125,5.3000006675720215,3600,0.8,75.4000015258789,5.329702377319336,26,728,3,0,0,11.55840015411377,185.3321990966797,11323,1,0.2481992633,11.31020089081377,2886.9806640625,80.51582031250018
2023-03-30 18:32:04.625,2807.86328125,695.8697509765625,4016.9998168945312,5.200000286102295,3600,0.8,75.30000305175781,5.229701995849609,26,729,3,0,0,11.567254066467285,185.3655242919922,11325,1,0.2485433263,11.318710740167285,2893.5724609375,85.70917968750018
2023-03-30 18:32:06.634,2807.86328125,695.8697509765625,4016.9998168945312,5.200000286102295,3600,0.8,75.4000015258789,5.229701995849609,26,734,3,0,0,11.5761079788208,185.3988494873047,11327,1,0.2502676981,11.3258402807208,2895.22041015625,87.35712890625018
2023-03-30 18:32:08.640,2809.26171875,695.8697509765625,4019.399871826172,5.200000286102295,3600,0.8,75.30000305175781,5.229701995849609,26,733,3,0,0,11.55840015411377,185.4321746826172,11329,1,0.24991959909999997,11.30848055501377,2888.62861328125,79.36689453125018
2023-03-30 18:32:10.652,2807.86328125,695.8697509765625,4021.1997985839844,5.200000286102295,3600,0.8,75.4000015258789,5.229701995849609,26,728,3,0,0,11.567254066467285,185.4654998779297,11331,1,0.2481992633,11.319054803167285,2889.72724609375,81.86396484375018
2023-03-30 18:32:12.675,2807.86328125,695.8697509765625,4016.400146484375,5.200000286102295,3600,0.8,75.30000305175781,5.229701995849609,26,731,3,0,0,11.5849609375,185.4988250732422,11333,1,0.2492354883,11.3357254492,2898.51630859375,90.65302734375018
2023-03-30 18:32:14.674,2809.26171875,695.8697509765625,4020.600128173828,5.100000381469727,3600,0.8,75.4000015258789,5.129701614379883,26,730,3,0,0,11.55840015411377,185.5321502685547,11335,1,0.2488914253,11.30950872881377,2888.079296875,78.81757812500018
2023-03-30 18:32:16.692,2807.86328125,695.2615356445312,4018.2000732421875,5.100000381469727,3600,0.8,75.30000305175781,5.153590202331543,26,727,3,0,0,11.5761079788208,185.5654754638672,11337,1,0.24785921549999998,11.3282487633208,2895.22041015625,87.35712890625018
2023-03-30 18:32:18.693,2807.86328125,695.8697509765625,4018.8002014160156,5.100000381469727,3600,0.8,75.4000015258789,5.129701614379883,26,729,3,0,0,11.567254066467285,185.5988006591797,11339,1,0.2485433263,11.318710740167285,2891.92451171875,84.06123046875018
2023-03-30 18:32:20.703,2807.86328125,695.8697509765625,4023.0001831054688,5.100000381469727,3600,0.8,75.30000305175781,5.129701614379883,26,729,3,0,0,11.5938138961792,185.6321258544922,11341,1,0.2485433263,11.3452705698792,2895.7697265625,87.90644531250018
2023-03-30 18:32:22.709,2807.86328125,696.47802734375,4015.1998901367188,5.0,3600,0.8,75.30000305175781,5.005809783935547,26,727,3,0,0,11.567254066467285,185.6654510498047,11343,1,0.24785921549999998,11.319394850967285,2894.67109375,86.80781250000018
2023-03-30 18:32:24.721,2809.26171875,696.47802734375,4021.7999267578125,5.0,3600,0.8,75.30000305175781,5.005809783935547,26,732,3,0,0,11.5761079788208,185.6987762451172,11345,1,0.24957553609999997,11.3265324427208,2891.3751953125,82.11347656250018
2023-03-30 18:32:26.720,2807.86328125,696.47802734375,4020.0,5.0,3600,0.8,75.30000305175781,5.005809783935547,26,732,3,0,0,11.567254066467285,185.74876403808594,11347,1,0.24957553609999997,11.317678530367285,2890.2765625,82.41328125000018
2023-03-30 18:32:28.740,2809.26171875,696.47802734375,4017.5999450683594,5.0,3600,0.8,75.4000015258789,5.005809783935547,26,730,3,0,0,11.567254066467285,185.78208923339844,11349,1,0.2488914253,11.318362641167285,2892.473828125,83.21210937500018
2023-03-30 18:32:30.739,2809.26171875,697.0863037109375,4022.4000549316406,5.0,3600,0.8,75.0999984741211,4.9819183349609375,26,728,3,0,0,11.567254066467285,185.81541442871094,11351,1,0.2481992633,11.319054803167285,2888.079296875,78.81757812500018
2023-03-30 18:32:32.760,2807.86328125,697.6945190429688,4022.4000549316406,5.0,3600,0.8,75.4000015258789,4.958029747009277,26,729,3,0,0,11.567254066467285,185.84873962402344,11353,1,0.2485433263,11.318710740167285,2888.079296875,80.21601562500018
2023-03-30 18:32:34.778,2809.26171875,697.0863037109375,4018.8002014160156,5.0,3600,0.8,75.30000305175781,4.9819183349609375,26,727,3,0,0,11.567254066467285,185.88206481933594,11355,1,0.24785921549999998,11.319394850967285,2891.3751953125,82.11347656250018
2023-03-30 18:32:36.777,2809.26171875,697.0863037109375,4021.7999267578125,5.0,3600,0.8,75.4000015258789,4.9819183349609375,26,727,3,0,0,11.567254066467285,185.91539001464844,11357,1,0.24785921549999998,11.319394850967285,2888.62861328125,79.36689453125018
2023-03-30 18:32:38.789,2807.86328125,697.0863037109375,4018.2000732421875,5.0,3600,0.8,75.4000015258789,4.9819183349609375,26,733,3,0,0,11.5761079788208,185.94871520996094,11359,1,0.24991959909999997,11.3261883797208,2893.5724609375,85.70917968750018
2023-03-30 18:32:40.796,2807.86328125,697.0863037109375,4016.9998168945312,5.0,3600,0.8,75.19999694824219,4.9819183349609375,26,728,3,0,0,11.5849609375,185.98204040527344,11361,1,0.2481992633,11.3367616742,2897.9669921875,90.10371093750018
2023-03-30 18:32:42.808,2809.26171875,697.0863037109375,4016.9998168945312,5.0,3600,0.8,75.4000015258789,4.9819183349609375,26,728,3,0,0,11.5849609375,186.01536560058594,11363,1,0.2481992633,11.3367616742,2897.9669921875,88.70527343750018
2023-03-30 18:32:44.812,2810.659912109375,696.47802734375,4021.1997985839844,5.0,3600,0.8,75.30000305175781,5.005809783935547,26,730,3,0,0,11.5849609375,186.04869079589844,11365,1,0.2488914253,11.3360695122,2894.67109375,84.01118164062518
2023-03-30 18:32:46.829,2810.659912109375,697.0863037109375,4022.4000549316406,5.0,3600,0.8,75.30000305175781,4.9819183349609375,26,732,3,0,0,11.5761079788208,186.08201599121094,11367,1,0.24957553609999997,11.3265324427208,2890.2765625,79.61665039062518
2023-03-30 18:32:48.843,2809.26171875,697.0863037109375,4018.2000732421875,5.100000381469727,3600,0.8,75.30000305175781,5.081918716430664,26,728,3,0,0,11.5761079788208,186.11534118652344,11369,1,0.2481992633,11.3279087155208,2894.12177734375,84.86005859375018
2023-03-30 18:32:50.862,2810.659912109375,697.0863037109375,4021.1997985839844,5.0,3600,0.8,75.4000015258789,4.9819183349609375,26,730,3,0,0,11.5849609375,186.14866638183594,11371,1,0.2488914253,11.3360695122,2894.12177734375,83.46186523437518
2023-03-30 18:32:52.863,2810.659912109375,697.6945190429688,4023.599853515625,5.0,3600,0.8,75.30000305175781,4.958029747009277,26,735,3,0,0,11.5938138961792,186.18199157714844,11373,1,0.2506117611,11.3432021350792,2893.5724609375,82.91254882812518
2023-03-30 18:32:54.876,2810.659912109375,697.0863037109375,4023.599853515625,5.100000381469727,3600,0.8,75.4000015258789,5.081918716430664,26,726,3,0,0,11.55840015411377,186.21531677246094,11375,1,0.2475151525,11.31088500161377,2884.7833984375,74.12348632812518
2023-03-30 18:32:56.894,2810.659912109375,697.0863037109375,4017.5999450683594,5.100000381469727,3600,0.8,75.30000305175781,5.081918716430664,26,730,3,0,0,11.5938138961792,186.24864196777344,11377,1,0.2488914253,11.3449224708792,2899.61494140625,88.95502929687518
2023-03-30 18:32:58.894,2810.659912109375,697.0863037109375,4015.800018310547,5.100000381469727,3600,0.8,75.30000305175781,5.081918716430664,26,730,3,0,0,11.5761079788208,186.28196716308594,11379,1,0.2488914253,11.3272165535208,2896.31904296875,85.65913085937518
2023-03-30 18:33:00.916,2809.26171875,697.0863037109375,4015.800018310547,5.0,3600,0.8,75.30000305175781,4.9819183349609375,26,735,3,0,0,11.5938138961792,186.31529235839844,11381,1,0.2506117611,11.3432021350792,2900.71357421875,91.45185546875018
2023-03-30 18:33:02.910,2810.659912109375,697.0863037109375,4017.5999450683594,5.100000381469727,3600,0.8,75.19999694824219,5.081918716430664,26,731,3,0,0,11.5761079788208,186.34861755371094,11383,1,0.2492354883,11.3268724905208,2894.67109375,84.01118164062518
2023-03-30 18:33:04.915,2810.659912109375,697.6945190429688,4020.600128173828,5.100000381469727,3600,0.8,75.30000305175781,5.058030128479004,26,733,3,0,0,11.5849609375,186.38194274902344,11385,1,0.24991959909999997,11.3350413384,2894.12177734375,83.46186523437518
2023-03-30 18:33:06.927,2810.659912109375,697.6945190429688,4021.1997985839844,5.100000381469727,3600,0.8,75.30000305175781,5.058030128479004,26,733,3,0,0,11.61152172088623,186.41526794433594,11387,1,0.24991959909999997,11.36160212178623,2900.71357421875,90.05366210937518
2023-03-30 18:33:08.946,2810.659912109375,697.0863037109375,4023.0001831054688,5.100000381469727,3600,0.8,75.30000305175781,5.081918716430664,26,730,3,0,0,11.5761079788208,186.44859313964844,11389,1,0.2488914253,11.3272165535208,2890.2765625,79.61665039062518
2023-03-30 18:33:10.944,2810.659912109375,697.0863037109375,4020.0,5.100000381469727,3600,0.8,75.30000305175781,5.081918716430664,26,727,3,0,0,11.5849609375,186.48191833496094,11391,1,0.24785921549999998,11.337101722,2895.22041015625,84.56049804687518
2023-03-30 18:33:12.946,2810.659912109375,696.47802734375,4018.8002014160156,5.100000381469727,3600,0.8,75.30000305175781,5.105810165405273,26,729,3,0,0,11.5761079788208,186.51524353027344,11393,1,0.2485433263,11.3275646525208,2894.12177734375,83.46186523437518
2023-03-30 18:33:14.964,2810.659912109375,697.0863037109375,4023.599853515625,5.0,3600,0.8,75.4000015258789,4.9819183349609375,26,727,3,0,0,11.5761079788208,186.54856872558594,11395,1,0.24785921549999998,11.3282487633208,2889.72724609375,79.06733398437518
2023-03-30 18:33:16.984,2812.058349609375,697.0863037109375,4017.5999450683594,5.100000381469727,3600,0.8,75.30000305175781,5.081918716430664,26,730,3,0,0,11.5938138961792,186.58189392089844,11397,1,0.2488914253,11.3449224708792,2899.61494140625,87.55659179687518
2023-03-30 18:33:18.984,2810.659912109375,697.0863037109375,4019.399871826172,5.100000381469727,3600,0.8,75.0999984741211,5.081918716430664,26,728,3,0,0,11.5938138961792,186.61521911621094,11399,1,0.2481992633,11.3456146328792,2898.51630859375,87.85639648437518
2023-03-30 18:33:21.002,2812.058349609375,696.47802734375,4020.0,5.0,3600,0.8,75.30000305175781,5.005809783935547,26,730,3,0,0,11.5849609375,186.64854431152344,11401,1,0.2488914253,11.3360695122,2895.22041015625,83.16206054687518
2023-03-30 18:33:23.003,2810.659912109375,697.0863037109375,4016.9998168945312,5.100000381469727,3600,0.8,75.19999694824219,5.081918716430664,26,731,3,0,0,11.5938138961792,186.68186950683594,11403,1,0.2492354883,11.3445784078792,2900.1642578125,89.50434570312518
2023-03-30 18:33:25.013,2810.659912109375,697.0863037109375,4018.8002014160156,5.100000381469727,3600,0.8,75.19999694824219,5.081918716430664,26,732,3,0,0,11.5849609375,186.71519470214844,11405,1,0.24957553609999997,11.3353854014,2895.7697265625,85.10981445312518
2023-03-30 18:33:27.020,2812.058349609375,697.0863037109375,4018.2000732421875,5.100000381469727,3600,0.8,75.19999694824219,5.081918716430664,26,725,3,0,0,11.5849609375,186.74851989746094,11407,1,0.2471670535,11.337793884,2896.868359375,84.81000976562518
2023-03-30 18:33:29.036,2810.659912109375,697.0863037109375,4024.199981689453,5.100000381469727,3600,0.8,75.30000305175781,5.081918716430664,26,735,3,0,0,11.5761079788208,186.78184509277344,11409,1,0.2506117611,11.3254962177208,2888.62861328125,77.96870117187518
2023-03-30 18:33:31.051,2810.659912109375,696.47802734375,4021.7999267578125,5.100000381469727,3600,0.8,75.0999984741211,5.105810165405273,26,729,3,0,0,11.5761079788208,186.81517028808594,11411,1,0.2485433263,11.3275646525208,2891.3751953125,80.71528320312518
2023-03-30 18:33:33.051,2809.26171875,695.8697509765625,4016.400146484375,5.100000381469727,3600,0.8,75.19999694824219,5.129701614379883,26,730,3,0,0,11.5849609375,186.84849548339844,11413,1,0.2488914253,11.3360695122,2899.065625,89.80390625000018
2023-03-30 18:33:35.050,2810.659912109375,695.8697509765625,4018.2000732421875,5.100000381469727,3600,0.8,75.19999694824219,5.129701614379883,26,727,3,0,0,11.567254066467285,186.88182067871094,11415,1,0.24785921549999998,11.319394850967285,2892.473828125,81.81391601562518
2023-03-30 18:33:37.070,2810.659912109375,696.47802734375,4013.3999633789062,5.100000381469727,3600,0.8,75.19999694824219,5.105810165405273,26,733,3,0,0,11.5761079788208,186.91514587402344,11417,1,0.24991959909999997,11.3261883797208,2897.9669921875,87.30708007812518
2023-03-30 18:33:39.088,2810.659912109375,695.8697509765625,4018.8002014160156,5.100000381469727,3600,0.8,75.19999694824219,5.129701614379883,26,727,3,0,0,11.5849609375,186.94847106933594,11419,1,0.24785921549999998,11.337101722,2896.868359375,86.20844726562518
2023-03-30 18:33:41.089,2812.058349609375,695.8697509765625,4020.0,5.0,3600,0.8,75.19999694824219,5.0297017097473145,26,729,3,0,0,11.5761079788208,186.98179626464844,11421,1,0.2485433263,11.3275646525208,2893.5724609375,81.51411132812518
2023-03-30 18:33:43.106,2810.659912109375,695.8697509765625,4020.600128173828,5.0,3600,0.8,75.30000305175781,5.0297017097473145,26,730,3,0,0,11.5761079788208,187.01512145996094,11423,1,0.2488914253,11.3272165535208,2893.02314453125,82.36323242187518
2023-03-30 18:33:45.107,2810.659912109375,697.0863037109375,4023.599853515625,5.100000381469727,3600,0.8,75.19999694824219,5.081918716430664,26,728,3,0,0,11.55840015411377,187.04844665527344,11425,1,0.2481992633,11.31020089081377,2884.7833984375,74.12348632812518
2023-03-30 18:33:47.124,2810.659912109375,695.8697509765625,4020.0,5.0,3600,0.8,75.19999694824219,5.0297017097473145,26,730,3,0,0,11.5938138961792,187.08177185058594,11427,1,0.2488914253,11.3449224708792,2898.51630859375,87.85639648437518
2023-03-30 18:33:49.124,2810.659912109375,695.8697509765625,4023.0001831054688,5.0,3600,0.8,75.30000305175781,5.0297017097473145,26,734,3,0,0,11.5938138961792,187.11509704589844,11429,1,0.2502676981,11.3435461980792,2895.22041015625,84.56049804687518
2023-03-30 18:33:51.136,2809.26171875,695.8697509765625,4018.2000732421875,5.0,3600,0.8,75.30000305175781,5.0297017097473145,26,728,3,0,0,11.5761079788208,187.14842224121094,11431,1,0.2481992633,11.3279087155208,2895.22041015625,85.95869140625018
2023-03-30 18:33:53.156,2810.659912109375,695.8697509765625,4019.399871826172,5.0,3600,0.8,75.19999694824219,5.0297017097473145,26,733,3,0,0,11.5849609375,187.18174743652344,11433,1,0.24991959909999997,11.3350413384,2895.7697265625,85.10981445312518
2023-03-30 18:33:55.156,2809.26171875,696.47802734375,4018.8002014160156,5.0,3600,0.8,75.19999694824219,5.005809783935547,26,731,3,0,0,11.5761079788208,187.21507263183594,11435,1,0.2492354883,11.3268724905208,2894.12177734375,84.86005859375018
2023-03-30 18:33:57.175,2809.26171875,697.0863037109375,4018.8002014160156,5.0,3600,0.8,75.19999694824219,4.9819183349609375,26,728,3,0,0,11.5761079788208,187.24839782714844,11437,1,0.2481992633,11.3279087155208,2893.5724609375,84.31074218750018
2023-03-30 18:33:59.173,2809.26171875,696.47802734375,4020.0,5.0,3600,0.8,75.19999694824219,5.005809783935547,26,728,3,0,0,11.567254066467285,187.28172302246094,11439,1,0.2481992633,11.319054803167285,2890.82587890625,81.56416015625018
2023-03-30 18:34:01.170,2809.26171875,696.47802734375,4022.4000549316406,5.0,3600,0.8,75.19999694824219,5.005809783935547,26,731,3,0,0,11.567254066467285,187.31504821777344,11441,1,0.2492354883,11.318018578167285,2888.079296875,78.81757812500018
2023-03-30 18:34:03.190,2810.659912109375,696.47802734375,4019.399871826172,5.0,3600,0.8,75.19999694824219,5.005809783935547,26,734,3,0,0,11.5761079788208,187.34837341308594,11443,1,0.2502676981,11.3258402807208,2893.02314453125,82.36323242187518
2023-03-30 18:34:05.209,2809.26171875,696.47802734375,4016.9998168945312,5.0,3600,0.8,75.19999694824219,5.005809783935547,26,730,3,0,0,11.5761079788208,187.38169860839844,11445,1,0.2488914253,11.3272165535208,2895.7697265625,86.50800781250018
2023-03-30 18:34:07.208,2809.26171875,696.47802734375,4021.1997985839844,5.0,3600,0.8,75.19999694824219,5.005809783935547,26,729,3,0,0,11.567254066467285,187.41502380371094,11447,1,0.2485433263,11.318710740167285,2889.72724609375,80.46552734375018
2023-03-30 18:34:09.228,2809.26171875,697.0863037109375,4017.5999450683594,5.0,3600,0.8,75.0999984741211,4.9819183349609375,26,730,3,0,0,11.55840015411377,187.44834899902344,11449,1,0.2488914253,11.30950872881377,2889.72724609375,80.46552734375018
2023-03-30 18:34:11.227,2809.26171875,696.47802734375,4018.2000732421875,5.0,3600,0.8,75.19999694824219,5.005809783935547,26,730,3,0,0,11.5761079788208,187.48167419433594,11451,1,0.2488914253,11.3272165535208,2894.67109375,85.40937500000018
2023-03-30 18:34:13.240,2807.86328125,696.47802734375,4020.600128173828,5.0,3600,0.8,75.19999694824219,5.005809783935547,26,729,3,0,0,11.5761079788208,187.51499938964844,11453,1,0.2485433263,11.3275646525208,2892.473828125,84.61054687500018
2023-03-30 18:34:15.244,2807.86328125,697.0863037109375,4017.5999450683594,5.0,3600,0.8,75.0999984741211,4.9819183349609375,26,734,3,0,0,11.5761079788208,187.54832458496094,11455,1,0.2502676981,11.3258402807208,2894.12177734375,86.25849609375018
2023-03-30 18:34:17.256,2809.26171875,695.8697509765625,4018.2000732421875,5.0,3600,0.8,75.0999984741211,5.0297017097473145,26,729,3,0,0,11.5938138961792,187.58164978027344,11457,1,0.2485433263,11.3452705698792,2900.1642578125,90.90253906250018
2023-03-30 18:34:19.263,2806.46484375,695.8697509765625,4018.8002014160156,5.0,3600,0.8,75.0999984741211,5.0297017097473145,26,731,3,0,0,11.567254066467285,187.61497497558594,11459,1,0.2492354883,11.318018578167285,2891.92451171875,85.45966796875018
2023-03-30 18:34:21.276,2807.86328125,695.8697509765625,4020.600128173828,5.0,3600,0.8,75.0999984741211,5.0297017097473145,26,728,3,0,0,11.55840015411377,187.64830017089844,11461,1,0.2481992633,11.31020089081377,2888.079296875,80.21601562500018
2023-03-30 18:34:23.294,2806.46484375,695.8697509765625,4022.4000549316406,5.0,3600,0.8,75.0999984741211,5.0297017097473145,26,732,3,0,0,11.567254066467285,187.68162536621094,11463,1,0.24957553609999997,11.317678530367285,2888.62861328125,82.16376953125018
2023-03-30 18:34:25.296,2807.86328125,695.8697509765625,4017.5999450683594,5.0,3600,0.8,75.19999694824219,5.0297017097473145,26,731,3,0,0,11.567254066467285,187.71495056152344,11465,1,0.2492354883,11.318018578167285,2892.473828125,84.61054687500018
2023-03-30 18:34:27.314,2806.46484375,695.8697509765625,4019.399871826172,5.0,3600,0.8,75.0999984741211,5.0297017097473145,26,728,3,0,0,11.55840015411377,187.74827575683594,11467,1,0.2481992633,11.31020089081377,2889.1779296875,82.71308593750018
2023-03-30 18:34:29.313,2805.066650390625,695.8697509765625,4019.399871826172,5.0,3600,0.8,75.19999694824219,5.0297017097473145,26,732,3,0,0,11.54954719543457,187.78160095214844,11469,1,0.24957553609999997,11.29997165933457,2885.88203125,80.81538085937518
2023-03-30 18:34:31.330,2805.066650390625,695.2615356445312,4024.199981689453,5.0,3600,0.8,75.19999694824219,5.053590297698975,26,722,3,0,0,11.54954719543457,187.81492614746094,11471,1,0.2461388797,11.30340831573457,2883.684765625,78.61811523437518
2023-03-30 18:34:33.331,2805.066650390625,695.8697509765625,4017.5999450683594,5.0,3600,0.8,75.0999984741211,5.0297017097473145,26,727,3,0,0,11.5761079788208,187.84825134277344,11473,1,0.24785921549999998,11.3282487633208,2895.7697265625,90.70307617187518
2023-03-30 18:34:35.341,2805.066650390625,695.8697509765625,4013.3999633789062,5.0,3600,0.8,75.19999694824219,5.0297017097473145,26,737,3,0,0,11.55840015411377,187.88157653808594,11476,1,0.2512958719,11.30710428221377,2893.02314453125,87.95649414062518
2023-03-30 18:34:37.362,2806.46484375,695.8697509765625,4023.599853515625,5.0,3600,0.8,75.0999984741211,5.0297017097473145,26,733,3,0,0,11.5761079788208,187.91490173339844,11478,1,0.24991959909999997,11.3261883797208,2889.72724609375,83.26240234375018
2023-03-30 18:34:39.361,2805.066650390625,696.47802734375,4019.399871826172,5.0,3600,0.8,75.19999694824219,5.005809783935547,26,727,3,0,0,11.5761079788208,187.94822692871094,11480,1,0.24785921549999998,11.3282487633208,2893.5724609375,88.50581054687518
2023-03-30 18:34:41.381,2805.066650390625,695.8697509765625,4019.399871826172,5.0,3600,0.8,75.19999694824219,5.0297017097473145,26,730,3,0,0,11.567254066467285,187.98155212402344,11482,1,0.2488914253,11.318362641167285,2891.3751953125,86.30854492187518
2023-03-30 18:34:43.381,2805.066650390625,696.47802734375,4020.0,5.0,3600,0.8,75.0999984741211,5.005809783935547,26,733,3,0,0,11.55840015411377,188.01487731933594,11484,1,0.24991959909999997,11.30848055501377,2887.52998046875,82.46333007812518
2023-03-30 18:34:45.397,2805.066650390625,695.8697509765625,4023.0001831054688,5.0,3600,0.8,75.0999984741211,5.0297017097473145,26,731,3,0,0,11.567254066467285,188.04820251464844,11486,1,0.2492354883,11.318018578167285,2888.079296875,83.01264648437518
2023-03-30 18:34:47.396,2803.668212890625,695.8697509765625,4023.0001831054688,5.0,3600,0.8,75.0999984741211,5.0297017097473145,26,727,3,0,0,11.54954719543457,188.08152770996094,11488,1,0.24785921549999998,11.30168797993457,2883.684765625,80.01655273437518
2023-03-30 18:34:49.416,2803.668212890625,696.47802734375,4021.1997985839844,5.0,3600,0.8,75.19999694824219,5.005809783935547,26,733,3,0,0,11.567254066467285,188.11485290527344,11490,1,0.24991959909999997,11.317334467367285,2889.1779296875,85.50971679687518
2023-03-30 18:34:51.415,2803.668212890625,697.0863037109375,4021.7999267578125,5.0,3600,0.8,75.19999694824219,4.9819183349609375,26,730,3,0,0,11.567254066467285,188.14817810058594,11492,1,0.2488914253,11.318362641167285,2888.62861328125,84.96040039062518
2023-03-30 18:34:53.434,2803.668212890625,696.47802734375,4020.600128173828,5.0,3600,0.8,75.19999694824219,5.005809783935547,26,729,3,0,0,11.567254066467285,188.18150329589844,11494,1,0.2485433263,11.318710740167285,2890.2765625,86.60834960937518
2023-03-30 18:34:55.432,2803.668212890625,696.47802734375,4019.399871826172,5.0,3600,0.8,75.0999984741211,5.005809783935547,26,732,3,0,0,11.54954719543457,188.21482849121094,11496,1,0.24957553609999997,11.29997165933457,2885.88203125,82.21381835937518
2023-03-30 18:34:57.452,2803.668212890625,696.47802734375,4023.599853515625,5.0,3600,0.8,75.0999984741211,5.005809783935547,26,730,3,0,0,11.54954719543457,188.24815368652344,11498,1,0.2488914253,11.30065577013457,2882.5861328125,78.91791992187518
2023-03-30 18:34:59.450,2802.27001953125,695.8697509765625,4017.5999450683594,5.0,3600,0.8,75.19999694824219,5.0297017097473145,26,729,3,0,0,11.567254066467285,188.28147888183594,11500,1,0.2485433263,11.318710740167285,2893.02314453125,90.75312500000018
2023-03-30 18:35:01.465,2803.668212890625,697.0863037109375,4019.399871826172,5.0,3600,0.8,75.0999984741211,4.9819183349609375,26,729,3,0,0,11.55840015411377,188.31480407714844,11502,1,0.2485433263,11.30985682781377,2888.079296875,84.41108398437518
2023-03-30 18:35:03.484,2803.668212890625,697.0863037109375,4021.7999267578125,4.899999618530273,3600,0.8,75.0999984741211,4.881917953491211,26,732,3,0,0,11.5849609375,188.34812927246094,11504,1,0.24957553609999997,11.3353854014,2893.5724609375,89.90424804687518
2023-03-30 18:35:07.245,2805.066650390625,697.0863037109375,4022.4000549316406,4.899999618530273,3600,0.8,75.0999984741211,4.881917953491211,26,733,3,0,0,11.54954719543457,188.41477966308594,11507,1,0.24991959909999997,11.29962759633457,2882.5861328125,77.51948242187518
2023-03-30 18:35:09.263,2803.668212890625,696.47802734375,4018.8002014160156,4.899999618530273,3600,0.8,75.0,4.9058098793029785,26,731,3,0,0,11.55840015411377,188.44810485839844,11509,1,0.2492354883,11.30916466581377,2888.62861328125,84.96040039062518
2023-03-30 18:35:11.275,2803.668212890625,697.0863037109375,4023.0001831054688,4.899999618530273,3600,0.8,75.0999984741211,4.881917953491211,26,729,3,0,0,11.54954719543457,188.48143005371094,11511,1,0.2485433263,11.30100386913457,2882.5861328125,78.91791992187518
2023-03-30 18:35:13.295,2803.668212890625,697.0863037109375,4019.399871826172,4.899999618530273,3600,0.8,75.0999984741211,4.881917953491211,26,730,3,0,0,11.54954719543457,188.51475524902344,11513,1,0.2488914253,11.30065577013457,2885.88203125,82.21381835937518
2023-03-30 18:35:15.312,2803.668212890625,697.0863037109375,4018.2000732421875,4.899999618530273,3600,0.8,75.19999694824219,4.881917953491211,26,730,3,0,0,11.5849609375,188.54808044433594,11515,1,0.2488914253,11.3360695122,2896.868359375,93.20014648437518
2023-03-30 18:35:17.313,2803.668212890625,697.0863037109375,4020.0,4.899999618530273,3600,0.8,75.0999984741211,4.881917953491211,26,728,3,0,0,11.55840015411377,188.58140563964844,11517,1,0.2481992633,11.31020089081377,2888.079296875,84.41108398437518
2023-03-30 18:35:19.330,2802.27001953125,697.0863037109375,4021.7999267578125,4.899999618530273,3600,0.8,75.0999984741211,4.881917953491211,26,734,3,0,0,11.567254066467285,188.61473083496094,11519,1,0.2502676981,11.316986368367285,2888.079296875,85.80927734375018
2023-03-30 18:35:21.329,2803.668212890625,697.0863037109375,4017.5999450683594,4.899999618530273,3600,0.8,75.19999694824219,4.881917953491211,26,735,3,0,0,11.55840015411377,188.64805603027344,11521,1,0.2506117611,11.30778839301377,2889.1779296875,85.50971679687518
2023-03-30 18:35:23.348,2803.668212890625,696.47802734375,4021.7999267578125,4.899999618530273,3600,0.8,75.0,4.9058098793029785,26,725,3,0,0,11.55840015411377,188.68138122558594,11524,1,0.2471670535,11.31123310061377,2886.9806640625,83.31245117187518
2023-03-30 18:35:25.344,2803.668212890625,695.8697509765625,4018.8002014160156,4.899999618530273,3600,0.8,75.0,4.929701328277588,26,732,3,0,0,11.5761079788208,188.71470642089844,11526,1,0.24957553609999997,11.3265324427208,2894.12177734375,90.45356445312518
2023-03-30 18:35:27.364,2802.27001953125,696.47802734375,4021.7999267578125,4.899999618530273,3600,0.8,75.0999984741211,4.9058098793029785,26,724,3,0,0,11.54954719543457,188.74803161621094,11528,1,0.24682299049999998,11.30272420493457,2884.7833984375,82.51337890625018
2023-03-30 18:35:29.364,2803.668212890625,696.47802734375,4019.399871826172,4.899999618530273,3600,0.8,75.0999984741211,4.9058098793029785,26,733,3,0,0,11.540693283081055,188.78135681152344,11530,1,0.24991959909999997,11.290773683981055,2883.13544921875,79.46723632812518
2023-03-30 18:35:31.382,2803.668212890625,695.2615356445312,4015.800018310547,4.899999618530273,3600,0.8,75.0999984741211,4.953589916229248,26,735,3,0,0,11.55840015411377,188.81468200683594,11532,1,0.2506117611,11.30778839301377,2891.92451171875,88.25629882812518
2023-03-30 18:35:33.384,2803.668212890625,695.2615356445312,4018.2000732421875,5.0,3600,0.8,75.0,5.053590297698975,26,731,3,0,0,11.540693283081055,188.84800720214844,11534,1,0.2492354883,11.291457794781055,2885.33271484375,81.66450195312518
2023-03-30 18:35:35.393,2803.668212890625,695.2615356445312,4019.399871826172,4.899999618530273,3600,0.8,75.0999984741211,4.953589916229248,26,735,3,0,0,11.55840015411377,188.88133239746094,11536,1,0.2506117611,11.30778839301377,2888.62861328125,84.96040039062518
2023-03-30 18:35:37.400,2805.066650390625,695.8697509765625,4018.8002014160156,4.899999618530273,3600,0.8,75.0999984741211,4.929701328277588,26,724,3,0,0,11.540693283081055,188.91465759277344,11538,1,0.24682299049999998,11.293870292581055,2884.7833984375,79.71674804687518
2023-03-30 18:35:39.413,2805.066650390625,694.6531372070312,4018.8002014160156,4.899999618530273,3600,0.8,75.0999984741211,4.977485656738281,26,735,3,0,0,11.55840015411377,188.94798278808594,11540,1,0.2506117611,11.30778839301377,2889.72724609375,84.66059570312518
2023-03-30 18:35:41.420,2805.066650390625,695.8697509765625,4021.7999267578125,4.899999618530273,3600,0.8,75.0999984741211,4.929701328277588,26,727,3,0,0,11.55840015411377,188.98130798339844,11542,1,0.24785921549999998,11.31054093861377,2886.9806640625,81.91401367187518
2023-03-30 18:35:43.430,2805.066650390625,696.47802734375,4021.1997985839844,4.899999618530273,3600,0.8,74.9000015258789,4.9058098793029785,26,734,3,0,0,11.567254066467285,189.01463317871094,11544,1,0.2502676981,11.316986368367285,2889.1779296875,84.11127929687518
2023-03-30 18:35:45.437,2806.46484375,695.8697509765625,4021.1997985839844,4.899999618530273,3600,0.8,75.0999984741211,4.929701328277588,26,729,3,0,0,11.5761079788208,189.04795837402344,11546,1,0.2485433263,11.3275646525208,2892.473828125,86.00898437500018
2023-03-30 18:35:49.198,2807.86328125,696.47802734375,4018.2000732421875,5.0,3600,0.8,75.0999984741211,5.005809783935547,26,731,3,0,0,11.567254066467285,189.11460876464844,11549,1,0.2492354883,11.318018578167285,2891.92451171875,84.06123046875018
2023-03-30 18:35:51.228,2806.46484375,695.8697509765625,4020.600128173828,4.899999618530273,3600,0.8,75.0999984741211,4.929701328277588,26,731,3,0,0,11.55840015411377,189.14793395996094,11551,1,0.2492354883,11.30916466581377,2887.52998046875,81.06513671875018
2023-03-30 18:35:53.245,2807.86328125,696.47802734375,4016.400146484375,4.899999618530273,3600,0.8,75.0999984741211,4.9058098793029785,26,729,3,0,0,11.5761079788208,189.18125915527344,11553,1,0.2485433263,11.3275646525208,2896.31904296875,88.45576171875018
2023-03-30 18:35:55.262,2807.86328125,695.8697509765625,4019.399871826172,4.899999618530273,3600,0.8,75.0,4.929701328277588,26,727,3,0,0,11.5761079788208,189.21458435058594,11555,1,0.24785921549999998,11.3282487633208,2894.12177734375,86.25849609375018
2023-03-30 18:35:57.279,2807.86328125,696.47802734375,4018.8002014160156,4.899999618530273,3600,0.8,75.0999984741211,4.9058098793029785,26,725,3,0,0,11.567254066467285,189.24790954589844,11557,1,0.2471670535,11.320087012967285,2891.92451171875,84.06123046875018
2023-03-30 18:35:59.297,2809.26171875,696.47802734375,4015.1998901367188,4.899999618530273,3600,0.8,75.0,4.9058098793029785,26,730,3,0,0,11.5849609375,189.28123474121094,11559,1,0.2488914253,11.3360695122,2899.61494140625,90.35322265625018
2023-03-30 18:36:01.295,2809.26171875,696.47802734375,4018.8002014160156,4.899999618530273,3600,0.8,75.0999984741211,4.9058098793029785,26,728,3,0,0,11.5761079788208,189.31455993652344,11561,1,0.2481992633,11.3279087155208,2894.12177734375,84.86005859375018
2023-03-30 18:36:03.313,2809.26171875,696.47802734375,4021.1997985839844,4.899999618530273,3600,0.8,75.0999984741211,4.9058098793029785,26,727,3,0,0,11.54954719543457,189.34788513183594,11563,1,0.24785921549999998,11.30168797993457,2884.7833984375,75.52167968750018
2023-03-30 18:36:05.314,2807.86328125,697.0863037109375,4019.399871826172,4.899999618530273,3600,0.8,75.0,4.881917953491211,26,731,3,0,0,11.5761079788208,189.38121032714844,11565,1,0.2492354883,11.3268724905208,2893.02314453125,85.15986328125018
2023-03-30 18:36:07.331,2809.26171875,697.6945190429688,4024.199981689453,4.899999618530273,3600,0.8,74.9000015258789,4.858029842376709,26,730,3,0,0,11.5938138961792,189.41453552246094,11567,1,0.2488914253,11.3449224708792,2893.5724609375,84.31074218750018
2023-03-30 18:36:09.331,2810.659912109375,697.0863037109375,4020.600128173828,4.899999618530273,3600,0.8,75.0,4.881917953491211,26,732,3,0,0,11.5761079788208,189.44786071777344,11569,1,0.24957553609999997,11.3265324427208,2891.92451171875,81.26459960937518
2023-03-30 18:36:11.350,2809.26171875,696.47802734375,4023.599853515625,4.899999618530273,3600,0.8,75.0,4.9058098793029785,26,728,3,0,0,11.567254066467285,189.48118591308594,11572,1,0.2481992633,11.319054803167285,2887.52998046875,78.26826171875018
2023-03-30 18:36:13.348,2810.659912109375,697.0863037109375,4022.4000549316406,4.899999618530273,3600,0.8,75.0999984741211,4.881917953491211,26,733,3,0,0,11.5849609375,189.51451110839844,11574,1,0.24991959909999997,11.3350413384,2893.02314453125,82.36323242187518
2023-03-30 18:36:15.362,2810.659912109375,697.6945190429688,4017.5999450683594,5.0,3600,0.8,75.0,4.958029747009277,26,732,3,0,0,11.5761079788208,189.54783630371094,11576,1,0.24957553609999997,11.3265324427208,2894.12177734375,83.46186523437518
2023-03-30 18:36:17.361,2810.659912109375,697.0863037109375,4023.0001831054688,5.0,3600,0.8,75.0,4.9819183349609375,26,731,3,0,0,11.5938138961792,189.58116149902344,11578,1,0.2492354883,11.3445784078792,2895.22041015625,84.56049804687518
2023-03-30 18:36:19.381,2809.26171875,698.3028564453125,4021.7999267578125,4.899999618530273,3600,0.8,75.0,4.834135055541992,26,726,3,0,0,11.5849609375,189.61448669433594,11580,1,0.2475151525,11.337445785,2893.02314453125,83.76142578125018
2023-03-30 18:36:21.400,2810.659912109375,697.6945190429688,4024.199981689453,5.0,3600,0.8,75.0,4.958029747009277,26,731,3,0,0,11.5849609375,189.64781188964844,11582,1,0.2492354883,11.3357254492,2891.3751953125,80.71528320312518
2023-03-30 18:36:23.414,2810.659912109375,697.0863037109375,4024.8001098632812,4.899999618530273,3600,0.8,75.0,4.881917953491211,26,731,3,0,0,11.5761079788208,189.68113708496094,11584,1,0.2492354883,11.3268724905208,2888.62861328125,77.96870117187518
2023-03-30 18:36:25.412,2810.659912109375,697.0863037109375,4018.2000732421875,4.899999618530273,3600,0.8,74.9000015258789,4.881917953491211,26,728,3,0,0,11.5761079788208,189.71446228027344,11586,1,0.2481992633,11.3279087155208,2894.12177734375,83.46186523437518
2023-03-30 18:36:27.427,2809.26171875,696.47802734375,4021.1997985839844,4.899999618530273,3600,0.8,75.0999984741211,4.9058098793029785,26,729,3,0,0,11.567254066467285,189.74778747558594,11588,1,0.2485433263,11.318710740167285,2889.72724609375,80.46552734375018
2023-03-30 18:36:29.434,2809.26171875,696.47802734375,4022.4000549316406,4.899999618530273,3600,0.8,75.0,4.9058098793029785,26,728,3,0,0,11.5849609375,189.78111267089844,11590,1,0.2481992633,11.3367616742,2893.5724609375,84.31074218750018
2023-03-30 18:36:31.452,2810.659912109375,697.0863037109375,4020.0,4.899999618530273,3600,0.8,75.0,4.881917953491211,26,731,3,0,0,11.5849609375,189.81443786621094,11592,1,0.2492354883,11.3357254492,2895.22041015625,84.56049804687518
2023-03-30 18:36:33.450,2809.26171875,697.6945190429688,4018.8002014160156,5.0,3600,0.8,75.0999984741211,4.958029747009277,26,734,3,0,0,11.5938138961792,189.84776306152344,11594,1,0.2502676981,11.3435461980792,2897.9669921875,88.70527343750018
2023-03-30 18:36:35.468,2809.26171875,697.0863037109375,4020.0,4.899999618530273,3600,0.8,75.0,4.881917953491211,26,729,3,0,0,11.5849609375,189.88108825683594,11596,1,0.2485433263,11.3364176112,2895.22041015625,85.95869140625018
2023-03-30 18:36:37.469,2812.058349609375,697.0863037109375,4016.400146484375,4.899999618530273,3600,0.8,75.0,4.881917953491211,26,726,3,0,0,11.5938138961792,189.91441345214844,11598,1,0.2475151525,11.346298743679199,2901.262890625,89.20454101562518
2023-03-30 18:36:39.486,2809.26171875,697.0863037109375,4020.600128173828,4.899999618530273,3600,0.8,75.0,4.881917953491211,26,729,3,0,0,11.5938138961792,189.94773864746094,11600,1,0.2485433263,11.3452705698792,2897.41767578125,88.15595703125018
2023-03-30 18:36:41.485,2807.86328125,696.47802734375,4018.2000732421875,4.899999618530273,3600,0.8,75.0,4.9058098793029785,26,733,3,0,0,11.5849609375,189.98106384277344,11602,1,0.24991959909999997,11.3350413384,2896.868359375,89.00507812500018
2023-03-30 18:36:43.497,2809.26171875,697.0863037109375,4021.1997985839844,4.899999618530273,3600,0.8,75.0,4.881917953491211,26,730,3,0,0,11.567254066467285,190.01438903808594,11604,1,0.2488914253,11.318362641167285,2889.1779296875,79.91621093750018
2023-03-30 18:36:45.516,2809.26171875,697.6945190429688,4016.9998168945312,4.899999618530273,3600,0.8,75.0,4.858029842376709,26,731,3,0,0,11.5849609375,190.04771423339844,11606,1,0.2492354883,11.3357254492,2897.41767578125,88.15595703125018
2023-03-30 18:36:47.520,2810.659912109375,698.3028564453125,4021.1997985839844,4.899999618530273,3600,0.8,75.0,4.834135055541992,26,729,3,0,0,11.602667808532715,190.08103942871094,11608,1,0.2485433263,11.354124482232715,2898.51630859375,87.85639648437518
2023-03-30 18:36:49.531,2809.26171875,697.6945190429688,4020.600128173828,4.899999618530273,3600,0.8,75.0,4.858029842376709,26,726,3,0,0,11.567254066467285,190.11436462402344,11610,1,0.2475151525,11.319738913967285,2889.72724609375,80.46552734375018
2023-03-30 18:36:51.531,2809.26171875,697.6945190429688,4018.2000732421875,4.899999618530273,3600,0.8,74.80000305175781,4.858029842376709,26,728,3,0,0,11.5938138961792,190.14768981933594,11612,1,0.2481992633,11.3456146328792,2899.065625,89.80390625000018
2023-03-30 18:36:54.305,2812.058349609375,698.9111328125,4021.1997985839844,4.899999618530273,3600,0.8,74.80000305175781,4.810242176055908,26,729,3,0,0,11.5849609375,190.1976776123047,11614,1,0.2485433263,11.3364176112,2893.02314453125,80.96479492187518
2023-03-30 18:36:56.306,2810.659912109375,697.6945190429688,4023.599853515625,4.899999618530273,3600,0.8,75.0,4.858029842376709,26,728,3,0,0,11.567254066467285,190.2310028076172,11616,1,0.2481992633,11.319054803167285,2886.9806640625,76.32075195312518
2023-03-30 18:36:58.324,2810.659912109375,698.3028564453125,4018.8002014160156,4.899999618530273,3600,0.8,75.0999984741211,4.834135055541992,26,727,3,0,0,11.5761079788208,190.2643280029297,11618,1,0.24785921549999998,11.3282487633208,2893.02314453125,82.36323242187518
2023-03-30 18:37:00.322,2810.659912109375,698.9111328125,4020.600128173828,4.899999618530273,3600,0.8,74.9000015258789,4.810242176055908,26,732,3,0,0,11.5761079788208,190.2976531982422,11620,1,0.24957553609999997,11.3265324427208,2890.82587890625,80.16596679687518
2023-03-30 18:37:02.341,2810.659912109375,698.3028564453125,4023.599853515625,4.899999618530273,3600,0.8,75.0,4.834135055541992,26,732,3,0,0,11.61152172088623,190.3309783935547,11623,1,0.24957553609999997,11.36194618478623,2898.51630859375,87.85639648437518
2023-03-30 18:37:04.341,2809.26171875,697.6945190429688,4018.8002014160156,4.899999618530273,3600,0.8,74.9000015258789,4.858029842376709,26,729,3,0,0,11.5849609375,190.3643035888672,11625,1,0.2485433263,11.3364176112,2895.7697265625,86.50800781250018
2023-03-30 18:37:06.358,2807.86328125,698.3028564453125,4020.600128173828,4.899999618530273,3600,0.8,74.80000305175781,4.834135055541992,26,726,3,0,0,11.567254066467285,190.3976287841797,11627,1,0.2475151525,11.319738913967285,2889.1779296875,81.31464843750018
2023-03-30 18:37:08.358,2810.659912109375,697.6945190429688,4018.8002014160156,4.899999618530273,3600,0.8,75.0,4.858029842376709,26,732,3,0,0,11.567254066467285,190.4309539794922,11629,1,0.24957553609999997,11.317678530367285,2890.82587890625,80.16596679687518
2023-03-30 18:37:10.376,2807.86328125,697.6945190429688,4021.1997985839844,4.899999618530273,3600,0.8,74.9000015258789,4.858029842376709,26,732,3,0,0,11.567254066467285,190.4642791748047,11631,1,0.24957553609999997,11.317678530367285,2888.62861328125,80.76533203125018
2023-03-30 18:37:12.376,2809.26171875,697.0863037109375,4022.4000549316406,4.899999618530273,3600,0.8,75.0,4.881917953491211,26,729,3,0,0,11.5849609375,190.4976043701172,11633,1,0.2485433263,11.3364176112,2893.02314453125,83.76142578125018
2023-03-30 18:37:14.387,2809.26171875,697.0863037109375,4017.5999450683594,4.899999618530273,3600,0.8,75.0,4.881917953491211,26,729,3,0,0,11.5761079788208,190.5309295654297,11635,1,0.2485433263,11.3275646525208,2894.67109375,85.40937500000018
2023-03-30 18:37:16.410,2809.26171875,697.0863037109375,4020.600128173828,4.899999618530273,3600,0.8,75.0,4.881917953491211,26,734,3,0,0,11.5761079788208,190.5642547607422,11637,1,0.2502676981,11.3258402807208,2891.92451171875,82.66279296875018
2023-03-30 18:37:18.408,2807.86328125,697.0863037109375,4019.399871826172,5.0,3600,0.8,74.80000305175781,4.9819183349609375,26,733,3,0,0,11.5761079788208,190.5975799560547,11639,1,0.24991959909999997,11.3261883797208,2893.02314453125,85.15986328125018
2023-03-30 18:37:20.427,2809.26171875,697.0863037109375,4021.1997985839844,4.899999618530273,3600,0.8,74.9000015258789,4.881917953491211,26,731,3,0,0,11.567254066467285,190.6309051513672,11641,1,0.2492354883,11.318018578167285,2889.1779296875,79.91621093750018
2023-03-30 18:37:22.428,2809.26171875,696.47802734375,4017.5999450683594,4.899999618530273,3600,0.8,75.0,4.9058098793029785,26,734,3,0,0,11.5761079788208,190.6642303466797,11643,1,0.2502676981,11.3258402807208,2894.67109375,85.40937500000018
2023-03-30 18:37:24.438,2809.26171875,696.47802734375,4020.0,4.899999618530273,3600,0.8,75.0,4.9058098793029785,26,729,3,0,0,11.5761079788208,190.6975555419922,11645,1,0.2485433263,11.3275646525208,2893.02314453125,83.76142578125018
2023-03-30 18:37:26.444,2807.86328125,696.47802734375,4019.399871826172,4.899999618530273,3600,0.8,74.9000015258789,4.9058098793029785,26,731,3,0,0,11.5849609375,190.7308807373047,11647,1,0.2492354883,11.3357254492,2895.7697265625,87.90644531250018
2023-03-30 18:37:28.456,2809.26171875,697.0863037109375,4020.600128173828,4.899999618530273,3600,0.8,75.0,4.881917953491211,26,732,3,0,0,11.567254066467285,190.7642059326172,11649,1,0.24957553609999997,11.317678530367285,2889.1779296875,79.91621093750018
2023-03-30 18:37:30.457,2809.26171875,697.0863037109375,4016.9998168945312,4.899999618530273,3600,0.8,74.9000015258789,4.881917953491211,26,729,3,0,0,11.55840015411377,190.7975311279297,11651,1,0.2485433263,11.30985682781377,2890.2765625,81.01484375000018
2023-03-30 18:37:32.478,2807.86328125,696.47802734375,4018.8002014160156,4.899999618530273,3600,0.8,75.0,4.9058098793029785,26,731,3,0,0,11.5761079788208,190.8308563232422,11653,1,0.2492354883,11.3268724905208,2894.12177734375,86.25849609375018
2023-03-30 18:37:34.496,2807.86328125,696.47802734375,4021.1997985839844,4.899999618530273,3600,0.8,74.9000015258789,4.9058098793029785,26,726,3,0,0,11.5761079788208,190.8641815185547,11655,1,0.2475151525,11.3285928263208,2892.473828125,84.61054687500018
2023-03-30 18:37:36.498,2809.26171875,697.0863037109375,4018.2000732421875,4.899999618530273,3600,0.8,75.0,4.881917953491211,26,728,3,0,0,11.5761079788208,190.8975067138672,11657,1,0.2481992633,11.3279087155208,2894.12177734375,84.86005859375018
2023-03-30 18:37:38.508,2807.86328125,696.47802734375,4012.799835205078,4.899999618530273,3600,0.8,74.9000015258789,4.9058098793029785,26,729,3,0,0,11.567254066467285,190.9308319091797,11659,1,0.2485433263,11.318710740167285,2896.868359375,89.00507812500018
2023-03-30 18:37:40.529,2809.26171875,697.0863037109375,4020.600128173828,4.899999618530273,3600,0.8,74.9000015258789,4.881917953491211,26,731,3,0,0,11.55840015411377,190.9641571044922,11661,1,0.2492354883,11.30916466581377,2886.9806640625,77.71894531250018
2023-03-30 18:37:42.546,2806.46484375,697.0863037109375,4020.600128173828,4.899999618530273,3600,0.8,74.9000015258789,4.881917953491211,26,728,3,0,0,11.602667808532715,190.9974822998047,11663,1,0.2481992633,11.354468545232715,2899.61494140625,93.15009765625018
2023-03-30 18:37:44.547,2809.26171875,697.0863037109375,4018.2000732421875,4.899999618530273,3600,0.8,74.9000015258789,4.881917953491211,26,723,3,0,0,11.5761079788208,191.0308074951172,11665,1,0.24648294269999999,11.3296250361208,2894.67109375,85.40937500000018
2023-03-30 18:37:46.564,2809.26171875,697.0863037109375,4020.0,4.899999618530273,3600,0.8,74.80000305175781,4.881917953491211,26,730,3,0,0,11.567254066467285,191.0641326904297,11667,1,0.2488914253,11.318362641167285,2890.2765625,81.01484375000018
2023-03-30 18:37:48.562,2807.86328125,697.0863037109375,4020.0,4.899999618530273,3600,0.8,74.9000015258789,4.881917953491211,26,734,3,0,0,11.55840015411377,191.0974578857422,11669,1,0.2502676981,11.30813245601377,2886.9806640625,79.11738281250018
2023-03-30 18:37:50.561,2806.46484375,697.0863037109375,4018.2000732421875,4.899999618530273,3600,0.8,74.80000305175781,4.881917953491211,26,729,3,0,0,11.567254066467285,191.1307830810547,11671,1,0.2485433263,11.318710740167285,2891.92451171875,85.45966796875018
2023-03-30 18:37:52.581,2807.86328125,697.6945190429688,4024.199981689453,4.899999618530273,3600,0.8,74.9000015258789,4.858029842376709,26,728,3,0,0,11.5761079788208,191.1641082763672,11673,1,0.2481992633,11.3279087155208,2889.1779296875,81.31464843750018
2023-03-30 18:37:54.599,2807.86328125,697.0863037109375,4016.9998168945312,4.899999618530273,3600,0.8,74.9000015258789,4.881917953491211,26,728,3,0,0,11.5761079788208,191.1974334716797,11675,1,0.2481992633,11.3279087155208,2895.22041015625,87.35712890625018
2023-03-30 18:37:56.600,2807.86328125,698.3028564453125,4023.599853515625,4.899999618530273,3600,0.8,74.9000015258789,4.834135055541992,26,727,3,0,0,11.5761079788208,191.2307586669922,11677,1,0.24785921549999998,11.3282487633208,2889.1779296875,81.31464843750018
2023-03-30 18:37:58.611,2807.86328125,697.6945190429688,4025.3997802734375,4.899999618530273,3600,0.8,74.80000305175781,4.858029842376709,26,729,3,0,0,11.5761079788208,191.2640838623047,11679,1,0.2485433263,11.3275646525208,2888.079296875,80.21601562500018
2023-03-30 18:38:00.618,2807.86328125,698.3028564453125,4020.0,4.899999618530273,3600,0.8,74.9000015258789,4.834135055541992,26,728,3,0,0,11.5849609375,191.2974090576172,11681,1,0.2481992633,11.3367616742,2894.67109375,86.80781250000018
2023-03-30 18:38:02.627,2807.86328125,697.6945190429688,4023.0001831054688,4.899999618530273,3600,0.8,74.80000305175781,4.858029842376709,26,728,3,0,0,11.567254066467285,191.3307342529297,11683,1,0.2481992633,11.319054803167285,2887.52998046875,79.66669921875018
2023-03-30 18:38:04.635,2806.46484375,697.6945190429688,4017.5999450683594,4.899999618530273,3600,0.8,74.9000015258789,4.858029842376709,26,728,3,0,0,11.5849609375,191.3640594482422,11685,1,0.2481992633,11.3367616742,2896.868359375,90.40351562500018
2023-03-30 18:38:06.647,2809.26171875,697.6945190429688,4018.8002014160156,4.899999618530273,3600,0.8,74.80000305175781,4.858029842376709,26,725,3,0,0,11.5761079788208,191.3973846435547,11687,1,0.2471670535,11.3289409253208,2893.5724609375,84.31074218750018
2023-03-30 18:38:08.653,2807.86328125,697.6945190429688,4020.600128173828,4.899999618530273,3600,0.8,74.9000015258789,4.858029842376709,26,730,3,0,0,11.5761079788208,191.4307098388672,11689,1,0.2488914253,11.3272165535208,2891.92451171875,84.06123046875018
2023-03-30 18:38:10.665,2807.86328125,697.6945190429688,4021.1997985839844,4.899999618530273,3600,0.8,74.9000015258789,4.858029842376709,26,734,3,0,0,11.55840015411377,191.4640350341797,11691,1,0.2502676981,11.30813245601377,2885.88203125,78.01875000000018
2023-03-30 18:38:12.665,2806.46484375,697.6945190429688,4019.399871826172,4.899999618530273,3600,0.8,74.80000305175781,4.858029842376709,26,728,3,0,0,11.5761079788208,191.4973602294922,11693,1,0.2481992633,11.3279087155208,2893.02314453125,86.55830078125018
2023-03-30 18:38:14.684,2807.86328125,697.6945190429688,4021.7999267578125,4.899999618530273,3600,0.8,74.9000015258789,4.858029842376709,26,732,3,0,0,11.540693283081055,191.5306854248047,11695,1,0.24957553609999997,11.291117746981055,2880.3888671875,72.52558593750018
2023-03-30 18:38:16.703,2809.26171875,697.6945190429688,4019.399871826172,4.899999618530273,3600,0.8,74.80000305175781,4.858029842376709,26,729,3,0,0,11.567254066467285,191.5640106201172,11697,1,0.2485433263,11.318710740167285,2890.2765625,81.01484375000018
2023-03-30 18:38:18.703,2807.86328125,697.6945190429688,4018.8002014160156,4.799999713897705,3600,0.8,74.80000305175781,4.758029460906982,26,731,3,0,0,11.5761079788208,191.5973358154297,11699,1,0.2492354883,11.3268724905208,2893.02314453125,85.15986328125018
2023-03-30 18:38:20.721,2807.86328125,698.3028564453125,4018.2000732421875,4.899999618530273,3600,0.8,74.9000015258789,4.834135055541992,26,731,3,0,0,11.5761079788208,191.64732360839844,11701,1,0.2492354883,11.3268724905208,2893.5724609375,85.70917968750018
2023-03-30 18:38:22.723,2809.26171875,698.3028564453125,4018.8002014160156,4.799999713897705,3600,0.8,74.80000305175781,4.734134674072266,26,731,3,0,0,11.5938138961792,191.68064880371094,11703,1,0.2492354883,11.3445784078792,2897.9669921875,88.70527343750018
2023-03-30 18:38:24.732,2807.86328125,698.3028564453125,4018.8002014160156,4.799999713897705,3600,0.8,74.80000305175781,4.734134674072266,26,728,3,0,0,11.5761079788208,191.71397399902344,11705,1,0.2481992633,11.3279087155208,2893.02314453125,85.15986328125018
