,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-03-30 18:38:26.739,2809.26171875,698.3028564453125,4015.800018310547,4.799999713897705,3600,0.8,74.80000305175781,4.734134674072266,26,727,3,0,0,11.5761079788208,191.74729919433594,11707,1,0.24785921549999998,11.3282487633208,2895.7697265625,86.50800781250018
2023-03-30 18:38:28.751,2809.26171875,699.5194091796875,4020.0,4.799999713897705,3600,0.8,74.80000305175781,4.686351299285889,26,732,3,0,0,11.567254066467285,191.78062438964844,11709,1,0.24957553609999997,11.317678530367285,2888.62861328125,79.36689453125018
2023-03-30 18:38:30.771,2807.86328125,698.3028564453125,4019.399871826172,4.799999713897705,3600,0.8,74.80000305175781,4.734134674072266,26,732,3,0,0,11.567254066467285,191.81394958496094,11711,1,0.24957553609999997,11.317678530367285,2889.72724609375,81.86396484375018
2023-03-30 18:38:32.771,2807.86328125,698.3028564453125,4021.7999267578125,4.6999993324279785,3600,0.8,74.80000305175781,4.634134292602539,26,734,3,0,0,11.5849609375,191.84727478027344,11713,1,0.2502676981,11.3346932394,2892.473828125,84.61054687500018
2023-03-30 18:38:34.787,2807.86328125,698.3028564453125,4023.0001831054688,4.799999713897705,3600,0.8,74.9000015258789,4.734134674072266,26,728,3,0,0,11.567254066467285,191.88059997558594,11715,1,0.2481992633,11.319054803167285,2886.9806640625,79.11738281250018
2023-03-30 18:38:36.787,2807.86328125,697.6945190429688,4023.0001831054688,4.6999993324279785,3600,0.8,74.9000015258789,4.658029556274414,26,733,3,0,0,11.602667808532715,191.91392517089844,11717,1,0.24991959909999997,11.352748209432715,2896.868359375,89.00507812500018
2023-03-30 18:38:38.786,2807.86328125,698.3028564453125,4014.0000915527344,4.6999993324279785,3600,0.8,74.9000015258789,4.634134292602539,26,733,3,0,0,11.5938138961792,191.94725036621094,11719,1,0.24991959909999997,11.3438942970792,2901.81220703125,93.94892578125018
2023-03-30 18:38:40.808,2807.86328125,697.0863037109375,4024.8001098632812,4.6999993324279785,3600,0.8,74.9000015258789,4.681917667388916,26,734,3,0,0,11.5761079788208,191.98057556152344,11721,1,0.2502676981,11.3258402807208,2888.079296875,80.21601562500018
2023-03-30 18:38:42.826,2807.86328125,697.6945190429688,4023.0001831054688,4.6999993324279785,3600,0.8,74.80000305175781,4.658029556274414,26,729,3,0,0,11.5761079788208,192.01390075683594,11723,1,0.2485433263,11.3275646525208,2889.72724609375,81.86396484375018
2023-03-30 18:38:44.826,2807.86328125,697.6945190429688,4016.9998168945312,4.6999993324279785,3600,0.8,74.9000015258789,4.658029556274414,26,723,3,0,0,11.5761079788208,192.04722595214844,11725,1,0.24648294269999999,11.3296250361208,2895.22041015625,87.35712890625018
2023-03-30 18:38:46.843,2806.46484375,697.6945190429688,4023.0001831054688,4.6999993324279785,3600,0.8,74.9000015258789,4.658029556274414,26,732,3,0,0,11.5938138961792,192.08055114746094,11727,1,0.24957553609999997,11.3442383600792,2894.67109375,88.20625000000018
2023-03-30 18:38:48.841,2809.26171875,697.6945190429688,4020.0,4.6999993324279785,3600,0.8,74.69999694824219,4.658029556274414,26,729,3,0,0,11.5761079788208,192.11387634277344,11729,1,0.2485433263,11.3275646525208,2892.473828125,83.21210937500018
2023-03-30 18:38:50.852,2807.86328125,697.6945190429688,4020.600128173828,4.6999993324279785,3600,0.8,74.80000305175781,4.658029556274414,26,725,3,0,0,11.55840015411377,192.14720153808594,11731,1,0.2471670535,11.31123310061377,2886.9806640625,79.11738281250018
2023-03-30 18:38:52.860,2806.46484375,697.6945190429688,4023.0001831054688,4.6999993324279785,3600,0.8,74.80000305175781,4.658029556274414,26,731,3,0,0,11.567254066467285,192.18052673339844,11733,1,0.2492354883,11.318018578167285,2886.9806640625,80.51582031250018
2023-03-30 18:38:54.871,2806.46484375,698.3028564453125,4021.7999267578125,4.6999993324279785,3600,0.8,74.80000305175781,4.634134292602539,26,730,3,0,0,11.567254066467285,192.21385192871094,11735,1,0.2488914253,11.318362641167285,2888.079296875,81.61445312500018
2023-03-30 18:38:56.878,2806.46484375,698.9111328125,4018.2000732421875,4.6999993324279785,3600,0.8,74.80000305175781,4.610241889953613,26,731,3,0,0,11.602667808532715,192.24717712402344,11737,1,0.2492354883,11.353432320232715,2900.71357421875,94.24873046875018
2023-03-30 18:38:58.890,2807.86328125,698.3028564453125,4019.399871826172,4.6999993324279785,3600,0.8,74.9000015258789,4.634134292602539,26,731,3,0,0,11.5761079788208,192.28050231933594,11739,1,0.2492354883,11.3268724905208,2892.473828125,84.61054687500018
2023-03-30 18:39:00.895,2807.86328125,698.3028564453125,4017.5999450683594,4.6999993324279785,3600,0.8,74.80000305175781,4.634134292602539,26,729,3,0,0,11.5849609375,192.31382751464844,11741,1,0.2485433263,11.3364176112,2896.31904296875,88.45576171875018
2023-03-30 18:39:05.440,2810.659912109375,697.6945190429688,4022.4000549316406,4.6999993324279785,3600,0.8,74.80000305175781,4.658029556274414,26,731,3,0,0,11.5761079788208,192.38047790527344,11746,1,0.2492354883,11.3268724905208,2890.2765625,79.61665039062518
2023-03-30 18:39:07.457,2807.86328125,697.0863037109375,4020.600128173828,4.6999993324279785,3600,0.8,74.80000305175781,4.681917667388916,26,728,3,0,0,11.5761079788208,192.41380310058594,11748,1,0.2481992633,11.3279087155208,2892.473828125,84.61054687500018
2023-03-30 18:39:09.474,2807.86328125,697.0863037109375,4022.4000549316406,4.6999993324279785,3600,0.8,74.69999694824219,4.681917667388916,26,730,3,0,0,11.55840015411377,192.44712829589844,11750,1,0.2488914253,11.30950872881377,2885.33271484375,77.46943359375018
2023-03-30 18:39:11.486,2807.86328125,697.0863037109375,4018.8002014160156,4.799999713897705,3600,0.8,74.80000305175781,4.781918048858643,26,728,3,0,0,11.5761079788208,192.48045349121094,11752,1,0.2481992633,11.3279087155208,2893.5724609375,85.70917968750018
2023-03-30 18:39:13.485,2806.46484375,697.0863037109375,4021.7999267578125,4.6999993324279785,3600,0.8,74.80000305175781,4.681917667388916,26,730,3,0,0,11.5761079788208,192.51377868652344,11754,1,0.2488914253,11.3272165535208,2890.82587890625,84.36103515625018
2023-03-30 18:39:15.504,2805.066650390625,696.47802734375,4021.1997985839844,4.6999993324279785,3600,0.8,74.69999694824219,4.705809593200684,26,731,3,0,0,11.567254066467285,192.54710388183594,11756,1,0.2492354883,11.318018578167285,2889.1779296875,84.11127929687518
2023-03-30 18:39:17.525,2805.066650390625,696.47802734375,4020.0,4.6999993324279785,3600,0.8,74.80000305175781,4.705809593200684,26,731,3,0,0,11.5761079788208,192.58042907714844,11758,1,0.2492354883,11.3268724905208,2893.02314453125,87.95649414062518
2023-03-30 18:39:19.524,2806.46484375,697.0863037109375,4022.4000549316406,4.799999713897705,3600,0.8,74.80000305175781,4.781918048858643,26,728,3,0,0,11.55840015411377,192.61375427246094,11760,1,0.2481992633,11.31020089081377,2885.88203125,79.41718750000018
2023-03-30 18:39:21.557,2806.46484375,696.47802734375,4015.1998901367188,4.6999993324279785,3600,0.8,74.80000305175781,4.705809593200684,26,730,3,0,0,11.55840015411377,192.64707946777344,11762,1,0.2488914253,11.30950872881377,2891.92451171875,85.45966796875018
2023-03-30 18:39:23.559,2805.066650390625,697.0863037109375,4019.399871826172,4.799999713897705,3600,0.8,74.69999694824219,4.781918048858643,26,729,3,0,0,11.55840015411377,192.68040466308594,11764,1,0.2485433263,11.30985682781377,2888.079296875,83.01264648437518
2023-03-30 18:39:25.575,2807.86328125,695.8697509765625,4017.5999450683594,4.799999713897705,3600,0.8,74.80000305175781,4.8297014236450195,26,729,3,0,0,11.54954719543457,192.71372985839844,11766,1,0.2485433263,11.30100386913457,2888.079296875,80.21601562500018
2023-03-30 18:39:27.576,2805.066650390625,695.2615356445312,4022.4000549316406,4.799999713897705,3600,0.8,74.69999694824219,4.85359001159668,26,730,3,0,0,11.567254066467285,192.74705505371094,11768,1,0.2488914253,11.318362641167285,2889.1779296875,84.11127929687518
2023-03-30 18:39:29.586,2806.46484375,696.47802734375,4021.1997985839844,4.799999713897705,3600,0.8,74.80000305175781,4.805809497833252,26,729,3,0,0,11.567254066467285,192.78038024902344,11770,1,0.2485433263,11.318710740167285,2889.72724609375,83.26240234375018
2023-03-30 18:39:31.594,2803.668212890625,695.8697509765625,4018.8002014160156,4.799999713897705,3600,0.8,74.69999694824219,4.8297014236450195,26,732,3,0,0,11.5849609375,192.81370544433594,11772,1,0.24957553609999997,11.3353854014,2896.868359375,93.20014648437518
2023-03-30 18:39:33.611,2806.46484375,696.47802734375,4022.4000549316406,4.799999713897705,3600,0.8,74.80000305175781,4.805809497833252,26,729,3,0,0,11.567254066467285,192.84703063964844,11774,1,0.2485433263,11.318710740167285,2888.62861328125,82.16376953125018
2023-03-30 18:39:35.611,2806.46484375,696.47802734375,4018.2000732421875,4.799999713897705,3600,0.8,74.69999694824219,4.805809497833252,26,729,3,0,0,11.5761079788208,192.88035583496094,11776,1,0.2485433263,11.3275646525208,2894.67109375,88.20625000000018
2023-03-30 18:39:37.622,2805.066650390625,697.0863037109375,4019.399871826172,4.899999618530273,3600,0.8,74.80000305175781,4.881917953491211,26,730,3,0,0,11.5849609375,192.91368103027344,11778,1,0.2488914253,11.3360695122,2895.7697265625,90.70307617187518
2023-03-30 18:39:39.622,2805.066650390625,697.6945190429688,4017.5999450683594,4.899999618530273,3600,0.8,74.69999694824219,4.858029842376709,26,728,3,0,0,11.567254066467285,192.94700622558594,11780,1,0.2481992633,11.319054803167285,2891.92451171875,86.85786132812518
2023-03-30 18:39:41.641,2806.46484375,698.3028564453125,4018.2000732421875,4.899999618530273,3600,0.8,74.69999694824219,4.834135055541992,26,733,3,0,0,11.5761079788208,192.98033142089844,11782,1,0.24991959909999997,11.3261883797208,2893.02314453125,86.55830078125018
2023-03-30 18:39:43.661,2805.066650390625,698.3028564453125,4018.2000732421875,4.899999618530273,3600,0.8,74.69999694824219,4.834135055541992,26,730,3,0,0,11.5761079788208,193.01365661621094,11784,1,0.2488914253,11.3272165535208,2893.5724609375,88.50581054687518
2023-03-30 18:39:45.657,2806.46484375,697.6945190429688,4023.0001831054688,4.899999618530273,3600,0.8,74.80000305175781,4.858029842376709,26,732,3,0,0,11.54954719543457,193.04698181152344,11786,1,0.24957553609999997,11.29997165933457,2882.03681640625,75.57197265625018
2023-03-30 18:39:47.662,2806.46484375,698.3028564453125,4022.4000549316406,4.899999618530273,3600,0.8,74.80000305175781,4.834135055541992,26,733,3,0,0,11.5761079788208,193.08030700683594,11788,1,0.24991959909999997,11.3261883797208,2889.72724609375,83.26240234375018
2023-03-30 18:39:49.679,2803.668212890625,698.3028564453125,4021.7999267578125,4.899999618530273,3600,0.8,74.80000305175781,4.834135055541992,26,728,3,0,0,11.567254066467285,193.11363220214844,11790,1,0.2481992633,11.319054803167285,2888.079296875,84.41108398437518
2023-03-30 18:39:51.691,2803.668212890625,697.6945190429688,4015.1998901367188,4.899999618530273,3600,0.8,74.80000305175781,4.858029842376709,26,731,3,0,0,11.5849609375,193.14695739746094,11792,1,0.2492354883,11.3357254492,2898.51630859375,94.84809570312518
2023-03-30 18:39:53.712,2803.668212890625,698.3028564453125,4020.600128173828,4.899999618530273,3600,0.8,74.80000305175781,4.834135055541992,26,730,3,0,0,11.567254066467285,193.18028259277344,11794,1,0.2488914253,11.318362641167285,2889.1779296875,85.50971679687518
2023-03-30 18:39:55.713,2805.066650390625,698.9111328125,4024.8001098632812,4.899999618530273,3600,0.8,74.69999694824219,4.810242176055908,26,732,3,0,0,11.567254066467285,193.2302703857422,11796,1,0.24957553609999997,11.317678530367285,2884.7833984375,79.71674804687518
2023-03-30 18:39:57.731,2803.668212890625,698.9111328125,4018.8002014160156,4.899999618530273,3600,0.8,74.69999694824219,4.810242176055908,26,724,3,0,0,11.567254066467285,193.2635955810547,11798,1,0.24682299049999998,11.320431075967285,2890.82587890625,87.15766601562518
2023-03-30 18:39:59.748,2803.668212890625,698.9111328125,4020.600128173828,4.899999618530273,3600,0.8,74.80000305175781,4.810242176055908,26,732,3,0,0,11.567254066467285,193.2969207763672,11800,1,0.24957553609999997,11.317678530367285,2888.62861328125,84.96040039062518
2023-03-30 18:40:01.748,2805.066650390625,699.5194091796875,4021.7999267578125,4.899999618530273,3600,0.8,74.69999694824219,4.786351680755615,26,730,3,0,0,11.602667808532715,193.3302459716797,11802,1,0.2488914253,11.353776383232715,2897.41767578125,92.35102539062518
2023-03-30 18:40:03.745,2805.066650390625,700.1277465820312,4021.7999267578125,4.899999618530273,3600,0.8,74.69999694824219,4.762458801269531,26,729,3,0,0,11.5849609375,193.3635711669922,11804,1,0.2485433263,11.3364176112,2891.92451171875,86.85786132812518
2023-03-30 18:40:05.763,2805.066650390625,699.5194091796875,4018.2000732421875,4.899999618530273,3600,0.8,74.80000305175781,4.786351680755615,26,732,3,0,0,11.55840015411377,193.3968963623047,11806,1,0.24957553609999997,11.30882461801377,2887.52998046875,82.46333007812518
2023-03-30 18:40:07.765,2805.066650390625,700.1277465820312,4020.600128173828,4.899999618530273,3600,0.8,74.69999694824219,4.762458801269531,26,732,3,0,0,11.55840015411377,193.4302215576172,11808,1,0.24957553609999997,11.30882461801377,2885.33271484375,80.26606445312518
2023-03-30 18:40:09.776,2805.066650390625,699.5194091796875,4018.8002014160156,4.899999618530273,3600,0.8,74.80000305175781,4.786351680755615,26,730,3,0,0,11.55840015411377,193.4635467529297,11810,1,0.2488914253,11.30950872881377,2886.9806640625,81.91401367187518
2023-03-30 18:40:11.800,2805.066650390625,699.5194091796875,4020.0,4.899999618530273,3600,0.8,74.5999984741211,4.786351680755615,26,729,3,0,0,11.5849609375,193.4968719482422,11812,1,0.2485433263,11.3364176112,2893.5724609375,88.50581054687518
2023-03-30 18:40:13.816,2805.066650390625,699.5194091796875,4016.9998168945312,4.899999618530273,3600,0.8,74.69999694824219,4.786351680755615,26,730,3,0,0,11.5761079788208,193.5301971435547,11814,1,0.2488914253,11.3272165535208,2893.5724609375,88.50581054687518
2023-03-30 18:40:15.833,2805.066650390625,699.5194091796875,4020.0,4.899999618530273,3600,0.8,74.69999694824219,4.786351680755615,26,731,3,0,0,11.5761079788208,193.5635223388672,11816,1,0.2492354883,11.3268724905208,2891.3751953125,86.30854492187518
2023-03-30 18:40:17.834,2805.066650390625,699.5194091796875,4020.600128173828,4.899999618530273,3600,0.8,74.80000305175781,4.786351680755615,26,734,3,0,0,11.5938138961792,193.5968475341797,11818,1,0.2502676981,11.3435461980792,2895.22041015625,90.15375976562518
2023-03-30 18:40:19.845,2805.066650390625,700.1277465820312,4020.0,4.799999713897705,3600,0.8,74.69999694824219,4.662458419799805,26,731,3,0,0,11.567254066467285,193.6301727294922,11820,1,0.2492354883,11.318018578167285,2888.079296875,83.01264648437518
2023-03-30 18:40:21.851,2805.066650390625,700.1277465820312,4025.3997802734375,4.799999713897705,3600,0.8,74.69999694824219,4.662458419799805,26,731,3,0,0,11.5938138961792,193.6634979248047,11822,1,0.2492354883,11.3445784078792,2891.3751953125,86.30854492187518
2023-03-30 18:40:23.867,2806.46484375,700.1277465820312,4019.399871826172,4.799999713897705,3600,0.8,74.80000305175781,4.662458419799805,26,729,3,0,0,11.5761079788208,193.6968231201172,11824,1,0.2485433263,11.3275646525208,2891.3751953125,84.91035156250018
2023-03-30 18:40:25.868,2806.46484375,699.5194091796875,4022.4000549316406,4.799999713897705,3600,0.8,74.69999694824219,4.686351299285889,26,730,3,0,0,11.5761079788208,193.7301483154297,11826,1,0.2488914253,11.3272165535208,2889.1779296875,82.71308593750018
2023-03-30 18:40:27.880,2805.066650390625,699.5194091796875,4018.2000732421875,4.799999713897705,3600,0.8,74.69999694824219,4.686351299285889,26,731,3,0,0,11.567254066467285,193.7634735107422,11828,1,0.2492354883,11.318018578167285,2890.2765625,85.20991210937518
2023-03-30 18:40:29.886,2806.46484375,698.9111328125,4020.0,4.799999713897705,3600,0.8,74.80000305175781,4.710241794586182,26,730,3,0,0,11.5938138961792,193.7967987060547,11830,1,0.2488914253,11.3449224708792,2896.31904296875,89.85419921875018
2023-03-30 18:40:31.899,2805.066650390625,699.5194091796875,4017.5999450683594,4.799999713897705,3600,0.8,74.80000305175781,4.686351299285889,26,732,3,0,0,11.5938138961792,193.8301239013672,11832,1,0.24957553609999997,11.3442383600792,2897.9669921875,92.90034179687518
2023-03-30 18:40:33.896,2805.066650390625,699.5194091796875,4021.1997985839844,4.799999713897705,3600,0.8,74.69999694824219,4.686351299285889,26,729,3,0,0,11.5849609375,193.8634490966797,11834,1,0.2485433263,11.3364176112,2893.02314453125,87.95649414062518
2023-03-30 18:40:36.319,2806.46484375,699.5194091796875,4020.600128173828,4.799999713897705,3600,0.8,74.80000305175781,4.686351299285889,26,733,3,0,0,11.5761079788208,193.8967742919922,11836,1,0.24991959909999997,11.3261883797208,2890.2765625,83.81171875000018
2023-03-30 18:40:38.173,2806.46484375,699.5194091796875,4021.7999267578125,4.799999713897705,3600,0.8,74.80000305175781,4.686351299285889,26,730,3,0,0,11.5849609375,193.9300994873047,11838,1,0.2488914253,11.3360695122,2891.92451171875,85.45966796875018
2023-03-30 18:40:40.176,2806.46484375,698.9111328125,4020.0,4.799999713897705,3600,0.8,74.69999694824219,4.710241794586182,26,729,3,0,0,11.55840015411377,193.9634246826172,11840,1,0.2485433263,11.30985682781377,2886.43134765625,79.96650390625018
2023-03-30 18:40:42.194,2805.066650390625,698.9111328125,4023.599853515625,4.799999713897705,3600,0.8,74.69999694824219,4.710241794586182,26,733,3,0,0,11.5938138961792,193.9967498779297,11842,1,0.24991959909999997,11.3438942970792,2893.02314453125,87.95649414062518
2023-03-30 18:40:44.210,2805.066650390625,698.9111328125,4018.8002014160156,4.799999713897705,3600,0.8,74.69999694824219,4.710241794586182,26,727,3,0,0,11.5761079788208,194.0300750732422,11844,1,0.24785921549999998,11.3282487633208,2893.02314453125,87.95649414062518
2023-03-30 18:40:46.228,2805.066650390625,698.3028564453125,4016.400146484375,4.799999713897705,3600,0.8,74.69999694824219,4.734134674072266,26,732,3,0,0,11.567254066467285,194.0634002685547,11846,1,0.24957553609999997,11.317678530367285,2892.473828125,87.40717773437518
2023-03-30 18:40:48.243,2805.066650390625,698.3028564453125,4023.0001831054688,4.799999713897705,3600,0.8,74.69999694824219,4.734134674072266,26,728,3,0,0,11.5761079788208,194.0967254638672,11848,1,0.2481992633,11.3279087155208,2889.72724609375,84.66059570312518
2023-03-30 18:40:50.260,2805.066650390625,698.9111328125,4020.600128173828,4.799999713897705,3600,0.8,74.69999694824219,4.710241794586182,26,730,3,0,0,11.55840015411377,194.1300506591797,11850,1,0.2488914253,11.30950872881377,2885.88203125,80.81538085937518
2023-03-30 18:40:52.276,2805.066650390625,698.3028564453125,4018.2000732421875,4.799999713897705,3600,0.8,74.80000305175781,4.734134674072266,26,731,3,0,0,11.5761079788208,194.1633758544922,11852,1,0.2492354883,11.3268724905208,2893.5724609375,88.50581054687518
2023-03-30 18:40:54.292,2805.066650390625,698.3028564453125,4020.0,4.799999713897705,3600,0.8,74.69999694824219,4.734134674072266,26,729,3,0,0,11.5761079788208,194.1967010498047,11854,1,0.2485433263,11.3275646525208,2891.92451171875,86.85786132812518
2023-03-30 18:40:56.308,2805.066650390625,698.3028564453125,4020.0,4.799999713897705,3600,0.8,74.69999694824219,4.734134674072266,26,729,3,0,0,11.5761079788208,194.2300262451172,11856,1,0.2485433263,11.3275646525208,2891.92451171875,86.85786132812518
2023-03-30 18:40:58.325,2805.066650390625,698.3028564453125,4021.1997985839844,4.799999713897705,3600,0.8,74.69999694824219,4.734134674072266,26,727,3,0,0,11.54954719543457,194.2633514404297,11858,1,0.24785921549999998,11.30168797993457,2883.684765625,78.61811523437518
2023-03-30 18:41:00.339,2805.066650390625,698.3028564453125,4019.399871826172,4.799999713897705,3600,0.8,74.69999694824219,4.734134674072266,26,732,3,0,0,11.55840015411377,194.2966766357422,11861,1,0.24957553609999997,11.30882461801377,2886.9806640625,81.91401367187518
2023-03-30 18:41:02.356,2805.066650390625,697.6945190429688,4018.2000732421875,4.799999713897705,3600,0.8,74.5999984741211,4.758029460906982,26,737,3,0,0,11.5938138961792,194.3300018310547,11863,1,0.2512958719,11.3425180242792,2897.9669921875,92.90034179687518
2023-03-30 18:41:04.361,2805.066650390625,698.3028564453125,4018.2000732421875,4.799999713897705,3600,0.8,74.80000305175781,4.734134674072266,26,726,3,0,0,11.567254066467285,194.3633270263672,11865,1,0.2475151525,11.319738913967285,2891.3751953125,86.30854492187518
2023-03-30 18:41:06.370,2806.46484375,698.9111328125,4020.600128173828,4.799999713897705,3600,0.8,74.69999694824219,4.710241794586182,26,727,3,0,0,11.567254066467285,194.3966522216797,11867,1,0.24785921549999998,11.319394850967285,2888.62861328125,82.16376953125018
2023-03-30 18:41:08.378,2805.066650390625,698.3028564453125,4022.4000549316406,4.799999713897705,3600,0.8,74.69999694824219,4.734134674072266,26,734,3,0,0,11.5761079788208,194.4299774169922,11869,1,0.2502676981,11.3258402807208,2889.72724609375,84.66059570312518
2023-03-30 18:41:10.395,2805.066650390625,697.0863037109375,4021.7999267578125,4.899999618530273,3600,0.8,74.69999694824219,4.881917953491211,26,734,3,0,0,11.567254066467285,194.4633026123047,11871,1,0.2502676981,11.316986368367285,2888.079296875,83.01264648437518
2023-03-30 18:41:12.413,2806.46484375,697.0863037109375,4018.2000732421875,4.899999618530273,3600,0.8,74.69999694824219,4.881917953491211,26,730,3,0,0,11.567254066467285,194.4966278076172,11873,1,0.2488914253,11.318362641167285,2891.3751953125,84.91035156250018
2023-03-30 18:41:14.411,2806.46484375,697.0863037109375,4018.8002014160156,4.899999618530273,3600,0.8,74.69999694824219,4.881917953491211,26,729,3,0,0,11.55840015411377,194.5299530029297,11875,1,0.2485433263,11.30985682781377,2888.62861328125,82.16376953125018
2023-03-30 18:41:16.428,2805.066650390625,695.8697509765625,4020.600128173828,4.799999713897705,3600,0.8,74.69999694824219,4.8297014236450195,26,731,3,0,0,11.55840015411377,194.5632781982422,11877,1,0.2492354883,11.30916466581377,2887.52998046875,82.46333007812518
2023-03-30 18:41:18.442,2805.066650390625,696.47802734375,4017.5999450683594,4.799999713897705,3600,0.8,74.5999984741211,4.805809497833252,26,727,3,0,0,11.5849609375,194.5966033935547,11879,1,0.24785921549999998,11.337101722,2897.9669921875,92.90034179687518
2023-03-30 18:41:20.441,2805.066650390625,695.8697509765625,4015.800018310547,4.899999618530273,3600,0.8,74.69999694824219,4.929701328277588,26,727,3,0,0,11.567254066467285,194.6299285888672,11881,1,0.24785921549999998,11.319394850967285,2894.67109375,89.60444335937518
2023-03-30 18:41:22.459,2803.668212890625,695.2615356445312,4021.1997985839844,4.799999713897705,3600,0.8,74.80000305175781,4.85359001159668,26,729,3,0,0,11.5761079788208,194.6632537841797,11883,1,0.2485433263,11.3275646525208,2892.473828125,88.80561523437518
2023-03-30 18:41:24.457,2805.066650390625,695.2615356445312,4017.5999450683594,4.799999713897705,3600,0.8,74.5999984741211,4.85359001159668,26,733,3,0,0,11.5761079788208,194.6965789794922,11885,1,0.24991959909999997,11.3261883797208,2895.22041015625,90.15375976562518
2023-03-30 18:41:26.482,2803.668212890625,695.2615356445312,4018.8002014160156,4.899999618530273,3600,0.8,74.69999694824219,4.953589916229248,26,728,3,0,0,11.55840015411377,194.7299041748047,11887,1,0.2481992633,11.31020089081377,2889.72724609375,86.05903320312518
2023-03-30 18:41:28.481,2805.066650390625,695.8697509765625,4021.1997985839844,4.799999713897705,3600,0.8,74.69999694824219,4.8297014236450195,26,725,3,0,0,11.567254066467285,194.7632293701172,11889,1,0.2471670535,11.320087012967285,2890.2765625,85.20991210937518
2023-03-30 18:41:30.499,2806.46484375,697.0863037109375,4018.2000732421875,4.899999618530273,3600,0.8,74.69999694824219,4.881917953491211,26,731,3,0,0,11.567254066467285,194.7965545654297,11891,1,0.2492354883,11.318018578167285,2891.3751953125,84.91035156250018
2023-03-30 18:41:32.495,2805.066650390625,697.6945190429688,4020.0,4.799999713897705,3600,0.8,74.69999694824219,4.758029460906982,26,731,3,0,0,11.5849609375,194.8298797607422,11893,1,0.2492354883,11.3357254492,2894.67109375,89.60444335937518
2023-03-30 18:41:34.493,2805.066650390625,697.0863037109375,4021.7999267578125,4.799999713897705,3600,0.8,74.69999694824219,4.781918048858643,26,732,3,0,0,11.567254066467285,194.8632049560547,11895,1,0.24957553609999997,11.317678530367285,2888.62861328125,83.56196289062518
2023-03-30 18:41:37.413,2806.46484375,697.0863037109375,4023.0001831054688,4.799999713897705,3600,0.8,74.69999694824219,4.781918048858643,26,729,3,0,0,11.5761079788208,194.91319274902344,11898,1,0.2485433263,11.3275646525208,2890.2765625,83.81171875000018
2023-03-30 18:41:39.427,2805.066650390625,697.0863037109375,4019.399871826172,4.799999713897705,3600,0.8,74.80000305175781,4.781918048858643,26,730,3,0,0,11.567254066467285,194.94651794433594,11900,1,0.2488914253,11.318362641167285,2890.82587890625,85.75922851562518
2023-03-30 18:41:41.424,2805.066650390625,696.47802734375,4017.5999450683594,4.899999618530273,3600,0.8,74.69999694824219,4.9058098793029785,26,729,3,0,0,11.567254066467285,194.97984313964844,11902,1,0.2485433263,11.318710740167285,2892.473828125,87.40717773437518
2023-03-30 18:41:43.442,2805.066650390625,697.6945190429688,4020.0,4.799999713897705,3600,0.8,74.69999694824219,4.758029460906982,26,734,3,0,0,11.567254066467285,195.01316833496094,11904,1,0.2502676981,11.316986368367285,2889.1779296875,84.11127929687518
2023-03-30 18:41:45.441,2805.066650390625,697.6945190429688,4018.2000732421875,4.899999618530273,3600,0.8,74.80000305175781,4.858029842376709,26,734,3,0,0,11.567254066467285,195.04649353027344,11906,1,0.2502676981,11.316986368367285,2890.82587890625,85.75922851562518
2023-03-30 18:41:47.458,2805.066650390625,697.0863037109375,4017.5999450683594,4.899999618530273,3600,0.8,74.80000305175781,4.881917953491211,26,731,3,0,0,11.5761079788208,195.07981872558594,11908,1,0.2492354883,11.3268724905208,2894.67109375,89.60444335937518
2023-03-30 18:41:49.463,2805.066650390625,697.0863037109375,4020.600128173828,4.899999618530273,3600,0.8,74.80000305175781,4.881917953491211,26,732,3,0,0,11.55840015411377,195.11314392089844,11910,1,0.24957553609999997,11.30882461801377,2886.9806640625,81.91401367187518
2023-03-30 18:41:51.465,2805.066650390625,697.0863037109375,4020.600128173828,4.899999618530273,3600,0.8,74.69999694824219,4.881917953491211,26,730,3,0,0,11.5761079788208,195.14646911621094,11912,1,0.2488914253,11.3272165535208,2891.92451171875,86.85786132812518
2023-03-30 18:41:53.476,2805.066650390625,697.6945190429688,4023.0001831054688,4.899999618530273,3600,0.8,74.80000305175781,4.858029842376709,26,730,3,0,0,11.55840015411377,195.17979431152344,11914,1,0.2488914253,11.30950872881377,2884.7833984375,79.71674804687518
2023-03-30 18:41:55.496,2803.668212890625,697.6945190429688,4018.8002014160156,4.899999618530273,3600,0.8,74.80000305175781,4.858029842376709,26,731,3,0,0,11.567254066467285,195.21311950683594,11916,1,0.2492354883,11.318018578167285,2890.82587890625,87.15766601562518
2023-03-30 18:41:57.516,2805.066650390625,697.6945190429688,4022.4000549316406,4.899999618530273,3600,0.8,74.80000305175781,4.858029842376709,26,730,3,0,0,11.5938138961792,195.24644470214844,11918,1,0.2488914253,11.3449224708792,2895.22041015625,90.15375976562518
2023-03-30 18:41:59.533,2805.066650390625,697.0863037109375,4024.8001098632812,4.899999618530273,3600,0.8,74.69999694824219,4.881917953491211,26,729,3,0,0,11.55840015411377,195.27976989746094,11920,1,0.2485433263,11.30985682781377,2883.684765625,78.61811523437518
2023-03-30 18:42:01.531,2803.668212890625,697.0863037109375,4016.400146484375,4.899999618530273,3600,0.8,74.80000305175781,4.881917953491211,26,732,3,0,0,11.5849609375,195.31309509277344,11922,1,0.24957553609999997,11.3353854014,2897.9669921875,94.29877929687518
2023-03-30 18:42:03.550,2803.668212890625,697.6945190429688,4018.8002014160156,4.899999618530273,3600,0.8,74.69999694824219,4.858029842376709,26,729,3,0,0,11.5761079788208,195.34642028808594,11924,1,0.2485433263,11.3275646525208,2893.5724609375,89.90424804687518
2023-03-30 18:42:05.550,2805.066650390625,698.3028564453125,4020.0,4.899999618530273,3600,0.8,74.69999694824219,4.834135055541992,26,730,3,0,0,11.567254066467285,195.37974548339844,11926,1,0.2488914253,11.318362641167285,2889.1779296875,84.11127929687518
2023-03-30 18:42:07.566,2805.066650390625,698.3028564453125,4016.400146484375,5.0,3600,0.8,74.80000305175781,4.9341349601745605,26,727,3,0,0,11.567254066467285,195.41307067871094,11928,1,0.24785921549999998,11.319394850967285,2892.473828125,87.40717773437518
2023-03-30 18:42:09.566,2805.066650390625,697.6945190429688,4018.2000732421875,5.0,3600,0.8,74.80000305175781,4.958029747009277,26,730,3,0,0,11.567254066467285,195.44639587402344,11930,1,0.2488914253,11.318362641167285,2891.3751953125,86.30854492187518
2023-03-30 18:42:12.321,2806.46484375,698.9111328125,4019.399871826172,4.899999618530273,3600,0.8,74.80000305175781,4.810242176055908,26,732,3,0,0,11.5849609375,195.4963836669922,11932,1,0.24957553609999997,11.3353854014,2894.12177734375,87.65693359375018
2023-03-30 18:42:15.074,2806.46484375,698.3028564453125,4018.2000732421875,5.0,3600,0.8,74.69999694824219,4.9341349601745605,26,729,3,0,0,11.5761079788208,195.54637145996094,11935,1,0.2485433263,11.3275646525208,2893.5724609375,87.10761718750018
2023-03-30 18:42:17.089,2805.066650390625,697.6945190429688,4020.600128173828,5.0,3600,0.8,74.9000015258789,4.958029747009277,26,728,3,0,0,11.5849609375,195.57969665527344,11937,1,0.2481992633,11.3367616742,2894.67109375,89.60444335937518
2023-03-30 18:42:19.103,2806.46484375,698.3028564453125,4020.600128173828,4.899999618530273,3600,0.8,74.80000305175781,4.834135055541992,26,733,3,0,0,11.55840015411377,195.61302185058594,11939,1,0.24991959909999997,11.30848055501377,2885.88203125,79.41718750000018
2023-03-30 18:42:21.120,2806.46484375,698.9111328125,4020.0,4.899999618530273,3600,0.8,74.80000305175781,4.810242176055908,26,726,3,0,0,11.567254066467285,195.64634704589844,11941,1,0.2475151525,11.319738913967285,2889.1779296875,82.71308593750018
2023-03-30 18:42:23.136,2806.46484375,698.9111328125,4020.600128173828,5.0,3600,0.8,74.69999694824219,4.910242080688477,26,731,3,0,0,11.5761079788208,195.67967224121094,11943,1,0.2492354883,11.3268724905208,2890.82587890625,84.36103515625018
2023-03-30 18:42:25.152,2806.46484375,698.3028564453125,4021.1997985839844,4.899999618530273,3600,0.8,74.9000015258789,4.834135055541992,26,728,3,0,0,11.567254066467285,195.71299743652344,11945,1,0.2481992633,11.319054803167285,2888.62861328125,82.16376953125018
2023-03-30 18:42:27.168,2806.46484375,698.3028564453125,4021.7999267578125,4.899999618530273,3600,0.8,74.69999694824219,4.834135055541992,26,732,3,0,0,11.5849609375,195.74632263183594,11947,1,0.24957553609999997,11.3353854014,2892.473828125,86.00898437500018
2023-03-30 18:42:29.185,2806.46484375,697.6945190429688,4016.9998168945312,5.0,3600,0.8,74.69999694824219,4.958029747009277,26,728,3,0,0,11.54954719543457,195.77964782714844,11949,1,0.2481992633,11.30134793213457,2887.52998046875,81.06513671875018
2023-03-30 18:42:31.205,2806.46484375,697.6945190429688,4020.0,5.0,3600,0.8,74.80000305175781,4.958029747009277,26,734,3,0,0,11.567254066467285,195.81297302246094,11951,1,0.2502676981,11.316986368367285,2889.1779296875,82.71308593750018
2023-03-30 18:42:33.226,2805.066650390625,697.6945190429688,4018.8002014160156,5.0,3600,0.8,74.69999694824219,4.958029747009277,26,728,3,0,0,11.5849609375,195.84629821777344,11953,1,0.2481992633,11.3367616742,2895.7697265625,90.70307617187518
2023-03-30 18:42:35.234,2807.86328125,697.6945190429688,4016.9998168945312,5.0,3600,0.8,74.80000305175781,4.958029747009277,26,732,3,0,0,11.5761079788208,195.87962341308594,11955,1,0.24957553609999997,11.3265324427208,2894.67109375,86.80781250000018
2023-03-30 18:42:37.258,2807.86328125,697.6945190429688,4020.0,5.0,3600,0.8,74.80000305175781,4.958029747009277,26,728,3,0,0,11.5849609375,195.91294860839844,11957,1,0.2481992633,11.3367616742,2894.67109375,86.80781250000018
2023-03-30 18:42:39.275,2807.86328125,698.3028564453125,4021.1997985839844,5.0,3600,0.8,74.69999694824219,4.9341349601745605,26,730,3,0,0,11.5761079788208,195.94627380371094,11959,1,0.2488914253,11.3272165535208,2890.82587890625,82.96259765625018
2023-03-30 18:42:41.292,2806.46484375,698.9111328125,4021.1997985839844,5.0,3600,0.8,74.80000305175781,4.910242080688477,26,731,3,0,0,11.5761079788208,195.97959899902344,11961,1,0.2492354883,11.3268724905208,2890.2765625,83.81171875000018
2023-03-30 18:42:43.310,2806.46484375,698.9111328125,4016.9998168945312,5.0,3600,0.8,74.80000305175781,4.910242080688477,26,725,3,0,0,11.5849609375,196.01292419433594,11963,1,0.2471670535,11.337793884,2896.868359375,90.40351562500018
2023-03-30 18:42:45.325,2807.86328125,698.9111328125,4021.7999267578125,5.0,3600,0.8,74.69999694824219,4.910242080688477,26,733,3,0,0,11.5938138961792,196.04624938964844,11965,1,0.24991959909999997,11.3438942970792,2894.67109375,86.80781250000018
2023-03-30 18:42:49.855,2809.26171875,699.5194091796875,4019.399871826172,5.0,3600,0.8,74.80000305175781,4.886351585388184,26,729,3,0,0,11.5761079788208,196.1295623779297,11970,1,0.2485433263,11.3275646525208,2891.92451171875,82.66279296875018
2023-03-30 18:42:51.904,2809.26171875,699.5194091796875,4021.7999267578125,5.0,3600,0.8,74.80000305175781,4.886351585388184,26,730,3,0,0,11.567254066467285,196.1628875732422,11972,1,0.2488914253,11.318362641167285,2886.9806640625,77.71894531250018
2023-03-30 18:42:53.951,2809.26171875,699.5194091796875,4020.600128173828,5.0,3600,0.8,74.80000305175781,4.886351585388184,26,730,3,0,0,11.5938138961792,196.1962127685547,11974,1,0.2488914253,11.3449224708792,2895.7697265625,86.50800781250018
2023-03-30 18:42:55.967,2807.86328125,698.9111328125,4023.0001831054688,4.899999618530273,3600,0.8,74.80000305175781,4.810242176055908,26,729,3,0,0,11.5849609375,196.2295379638672,11976,1,0.2485433263,11.3364176112,2891.3751953125,83.51191406250018
2023-03-30 18:42:57.984,2809.26171875,698.9111328125,4020.600128173828,4.899999618530273,3600,0.8,74.80000305175781,4.810242176055908,26,734,3,0,0,11.567254066467285,196.2628631591797,11978,1,0.2502676981,11.316986368367285,2888.079296875,78.81757812500018
2023-03-30 18:43:00.001,2809.26171875,699.5194091796875,4017.5999450683594,4.899999618530273,3600,0.8,74.69999694824219,4.786351680755615,26,732,3,0,0,11.5849609375,196.2961883544922,11980,1,0.24957553609999997,11.3353854014,2895.7697265625,86.50800781250018
2023-03-30 18:43:02.017,2807.86328125,700.1277465820312,4025.3997802734375,4.899999618530273,3600,0.8,74.69999694824219,4.762458801269531,26,732,3,0,0,11.602667808532715,196.3295135498047,11982,1,0.24957553609999997,11.353092272432715,2893.5724609375,85.70917968750018
2023-03-30 18:43:04.034,2809.26171875,699.5194091796875,4017.5999450683594,4.899999618530273,3600,0.8,74.80000305175781,4.786351680755615,26,730,3,0,0,11.5938138961792,196.3628387451172,11984,1,0.2488914253,11.3449224708792,2897.9669921875,88.70527343750018
2023-03-30 18:43:06.051,2809.26171875,700.1277465820312,4016.400146484375,4.899999618530273,3600,0.8,74.69999694824219,4.762458801269531,26,731,3,0,0,11.567254066467285,196.3961639404297,11986,1,0.2492354883,11.318018578167285,2891.3751953125,82.11347656250018
2023-03-30 18:43:08.068,2809.26171875,700.7359008789062,4021.1997985839844,4.899999618530273,3600,0.8,74.80000305175781,4.738570213317871,26,731,3,0,0,11.602667808532715,196.4294891357422,11988,1,0.2492354883,11.353432320232715,2896.868359375,87.60664062500018
2023-03-30 18:43:10.067,2807.86328125,699.5194091796875,4018.2000732421875,4.899999618530273,3600,0.8,74.69999694824219,4.786351680755615,26,725,3,0,0,11.5761079788208,196.4628143310547,11990,1,0.2471670535,11.3289409253208,2893.02314453125,85.15986328125018
2023-03-30 18:43:12.087,2809.26171875,699.5194091796875,4019.399871826172,4.899999618530273,3600,0.8,74.80000305175781,4.786351680755615,26,732,3,0,0,11.602667808532715,196.4961395263672,11992,1,0.24957553609999997,11.353092272432715,2899.065625,89.80390625000018
2023-03-30 18:43:14.087,2809.26171875,699.5194091796875,4016.400146484375,4.899999618530273,3600,0.8,74.80000305175781,4.786351680755615,26,733,3,0,0,11.602667808532715,196.5294647216797,11994,1,0.24991959909999997,11.352748209432715,2901.262890625,92.00117187500018
2023-03-30 18:43:16.097,2809.26171875,699.5194091796875,4019.399871826172,4.899999618530273,3600,0.8,74.80000305175781,4.786351680755615,26,724,3,0,0,11.5849609375,196.5627899169922,11996,1,0.24682299049999998,11.338137947,2894.67109375,85.40937500000018
2023-03-30 18:43:18.103,2807.86328125,699.5194091796875,4016.9998168945312,4.799999713897705,3600,0.8,74.80000305175781,4.686351299285889,26,733,3,0,0,11.5849609375,196.5961151123047,11998,1,0.24991959909999997,11.3350413384,2895.7697265625,87.90644531250018
2023-03-30 18:43:22.635,2809.26171875,699.5194091796875,4020.0,4.799999713897705,3600,0.8,74.80000305175781,4.686351299285889,26,731,3,0,0,11.5938138961792,196.6627655029297,12003,1,0.2492354883,11.3445784078792,2896.31904296875,87.05732421875018
2023-03-30 18:43:24.683,2807.86328125,699.5194091796875,4022.4000549316406,4.799999713897705,3600,0.8,74.9000015258789,4.686351299285889,26,726,3,0,0,11.5761079788208,196.6960906982422,12005,1,0.2475151525,11.3285928263208,2889.72724609375,81.86396484375018
2023-03-30 18:43:26.685,2807.86328125,699.5194091796875,4016.9998168945312,4.799999713897705,3600,0.8,74.80000305175781,4.686351299285889,26,733,3,0,0,11.5938138961792,196.7294158935547,12007,1,0.24991959909999997,11.3438942970792,2898.51630859375,90.65302734375018
2023-03-30 18:43:28.702,2809.26171875,698.9111328125,4023.0001831054688,4.799999713897705,3600,0.8,74.80000305175781,4.710241794586182,26,732,3,0,0,11.5938138961792,196.7627410888672,12009,1,0.24957553609999997,11.3442383600792,2893.5724609375,84.31074218750018
2023-03-30 18:43:30.702,2807.86328125,699.5194091796875,4019.399871826172,4.799999713897705,3600,0.8,74.80000305175781,4.686351299285889,26,726,3,0,0,11.5761079788208,196.81272888183594,12011,1,0.2475151525,11.3285928263208,2891.92451171875,84.06123046875018
2023-03-30 18:43:32.713,2807.86328125,698.9111328125,4018.8002014160156,4.799999713897705,3600,0.8,74.80000305175781,4.710241794586182,26,730,3,0,0,11.5938138961792,196.84605407714844,12013,1,0.2488914253,11.3449224708792,2897.41767578125,89.55439453125018
2023-03-30 18:43:34.734,2807.86328125,698.9111328125,4020.600128173828,4.799999713897705,3600,0.8,74.80000305175781,4.710241794586182,26,735,3,0,0,11.5761079788208,196.87937927246094,12015,1,0.2506117611,11.3254962177208,2890.82587890625,82.96259765625018
2023-03-30 18:43:36.733,2809.26171875,699.5194091796875,4020.600128173828,4.799999713897705,3600,0.8,74.80000305175781,4.686351299285889,26,734,3,0,0,11.5761079788208,196.91270446777344,12017,1,0.2502676981,11.3258402807208,2890.2765625,81.01484375000018
2023-03-30 18:43:38.753,2809.26171875,698.9111328125,4020.600128173828,4.799999713897705,3600,0.8,74.80000305175781,4.710241794586182,26,728,3,0,0,11.5761079788208,196.94602966308594,12019,1,0.2481992633,11.3279087155208,2891.3751953125,82.11347656250018
2023-03-30 18:43:40.753,2806.46484375,699.5194091796875,4023.0001831054688,4.799999713897705,3600,0.8,74.80000305175781,4.686351299285889,26,730,3,0,0,11.5849609375,196.97935485839844,12021,1,0.2488914253,11.3360695122,2891.3751953125,84.91035156250018
2023-03-30 18:43:42.770,2806.46484375,699.5194091796875,4017.5999450683594,4.799999713897705,3600,0.8,74.9000015258789,4.686351299285889,26,733,3,0,0,11.5849609375,197.01268005371094,12023,1,0.24991959909999997,11.3350413384,2895.22041015625,88.75556640625018
2023-03-30 18:43:44.770,2807.86328125,698.9111328125,4022.4000549316406,4.799999713897705,3600,0.8,74.80000305175781,4.710241794586182,26,728,3,0,0,11.5761079788208,197.04600524902344,12025,1,0.2481992633,11.3279087155208,2889.72724609375,81.86396484375018
2023-03-30 18:43:46.788,2807.86328125,698.9111328125,4021.7999267578125,4.799999713897705,3600,0.8,74.80000305175781,4.710241794586182,26,731,3,0,0,11.602667808532715,197.07933044433594,12027,1,0.2492354883,11.353432320232715,2897.41767578125,89.55439453125018
2023-03-30 18:43:48.787,2806.46484375,699.5194091796875,4019.399871826172,4.799999713897705,3600,0.8,74.80000305175781,4.686351299285889,26,729,3,0,0,11.5761079788208,197.11265563964844,12029,1,0.2485433263,11.3275646525208,2891.92451171875,85.45966796875018
2023-03-30 18:43:50.805,2806.46484375,699.5194091796875,4018.2000732421875,4.799999713897705,3600,0.8,74.9000015258789,4.686351299285889,26,729,3,0,0,11.5849609375,197.14598083496094,12031,1,0.2485433263,11.3364176112,2895.22041015625,88.75556640625018
2023-03-30 18:43:52.817,2806.46484375,698.9111328125,4015.800018310547,4.799999713897705,3600,0.8,74.80000305175781,4.710241794586182,26,731,3,0,0,11.5938138961792,197.17930603027344,12033,1,0.2492354883,11.3445784078792,2900.1642578125,93.69941406250018
2023-03-30 18:43:54.836,2806.46484375,698.9111328125,4017.5999450683594,4.799999713897705,3600,0.8,74.80000305175781,4.710241794586182,26,726,3,0,0,11.567254066467285,197.21263122558594,12035,1,0.2475151525,11.319738913967285,2891.3751953125,84.91035156250018
2023-03-30 18:43:56.835,2806.46484375,698.9111328125,4019.399871826172,4.799999713897705,3600,0.8,74.69999694824219,4.710241794586182,26,728,3,0,0,11.5849609375,197.24595642089844,12037,1,0.2481992633,11.3367616742,2894.67109375,88.20625000000018
2023-03-30 18:43:58.833,2806.46484375,698.9111328125,4023.0001831054688,4.799999713897705,3600,0.8,74.80000305175781,4.710241794586182,26,732,3,0,0,11.5761079788208,197.27928161621094,12039,1,0.24957553609999997,11.3265324427208,2888.62861328125,82.16376953125018
2023-03-30 18:44:00.851,2805.066650390625,698.3028564453125,4021.1997985839844,4.799999713897705,3600,0.8,74.80000305175781,4.734134674072266,26,731,3,0,0,11.5761079788208,197.31260681152344,12041,1,0.2492354883,11.3268724905208,2890.82587890625,85.75922851562518
2023-03-30 18:44:02.851,2806.46484375,698.9111328125,4021.7999267578125,4.799999713897705,3600,0.8,74.80000305175781,4.710241794586182,26,730,3,0,0,11.567254066467285,197.34593200683594,12043,1,0.2488914253,11.318362641167285,2887.52998046875,81.06513671875018
2023-03-30 18:44:04.871,2805.066650390625,698.9111328125,4018.2000732421875,4.799999713897705,3600,0.8,74.80000305175781,4.710241794586182,26,731,3,0,0,11.567254066467285,197.37925720214844,12045,1,0.2492354883,11.318018578167285,2890.2765625,85.20991210937518
2023-03-30 18:44:06.889,2803.668212890625,698.3028564453125,4020.600128173828,4.799999713897705,3600,0.8,74.80000305175781,4.734134674072266,26,733,3,0,0,11.5938138961792,197.41258239746094,12047,1,0.24991959909999997,11.3438942970792,2896.31904296875,92.65083007812518
2023-03-30 18:44:08.891,2805.066650390625,697.6945190429688,4016.400146484375,4.799999713897705,3600,0.8,74.80000305175781,4.758029460906982,26,728,3,0,0,11.5761079788208,197.44590759277344,12049,1,0.2481992633,11.3279087155208,2895.22041015625,90.15375976562518
2023-03-30 18:44:10.902,2806.46484375,698.3028564453125,4019.399871826172,4.799999713897705,3600,0.8,74.80000305175781,4.734134674072266,26,729,3,0,0,11.55840015411377,197.47923278808594,12051,1,0.2485433263,11.30985682781377,2887.52998046875,81.06513671875018
2023-03-30 18:44:12.902,2805.066650390625,698.3028564453125,4017.5999450683594,4.899999618530273,3600,0.8,74.80000305175781,4.834135055541992,26,732,3,0,0,11.567254066467285,197.51255798339844,12053,1,0.24957553609999997,11.317678530367285,2891.3751953125,86.30854492187518
2023-03-30 18:44:14.921,2805.066650390625,698.9111328125,4018.2000732421875,4.899999618530273,3600,0.8,74.69999694824219,4.810242176055908,26,737,3,0,0,11.5761079788208,197.54588317871094,12055,1,0.2512958719,11.3248121069208,2892.473828125,87.40717773437518
2023-03-30 18:44:16.940,2805.066650390625,698.9111328125,4021.7999267578125,4.899999618530273,3600,0.8,74.80000305175781,4.810242176055908,26,730,3,0,0,11.567254066467285,197.57920837402344,12057,1,0.2488914253,11.318362641167285,2887.52998046875,82.46333007812518
2023-03-30 18:44:18.939,2806.46484375,698.9111328125,4012.799835205078,4.799999713897705,3600,0.8,74.80000305175781,4.710241794586182,26,727,3,0,0,11.567254066467285,197.61253356933594,12059,1,0.24785921549999998,11.319394850967285,2895.22041015625,88.75556640625018
2023-03-30 18:44:20.959,2806.46484375,699.5194091796875,4022.4000549316406,4.799999713897705,3600,0.8,74.80000305175781,4.686351299285889,26,733,3,0,0,11.567254066467285,197.64585876464844,12061,1,0.24991959909999997,11.317334467367285,2886.43134765625,79.96650390625018
2023-03-30 18:44:22.957,2805.066650390625,698.3028564453125,4021.7999267578125,4.799999713897705,3600,0.8,74.80000305175781,4.734134674072266,26,728,3,0,0,11.5761079788208,197.67918395996094,12063,1,0.2481992633,11.3279087155208,2890.82587890625,85.75922851562518
2023-03-30 18:44:24.977,2805.066650390625,698.9111328125,4019.399871826172,4.799999713897705,3600,0.8,74.80000305175781,4.710241794586182,26,727,3,0,0,11.540693283081055,197.71250915527344,12065,1,0.24785921549999998,11.292834067581055,2882.5861328125,77.51948242187518
2023-03-30 18:44:26.976,2805.066650390625,699.5194091796875,4019.399871826172,4.799999713897705,3600,0.8,74.69999694824219,4.686351299285889,26,732,3,0,0,11.5849609375,197.74583435058594,12067,1,0.24957553609999997,11.3353854014,2894.12177734375,89.05512695312518
2023-03-30 18:44:28.995,2805.066650390625,698.3028564453125,4021.7999267578125,4.799999713897705,3600,0.8,74.9000015258789,4.734134674072266,26,728,3,0,0,11.5761079788208,197.77915954589844,12069,1,0.2481992633,11.3279087155208,2890.82587890625,85.75922851562518
2023-03-30 18:44:31.005,2805.066650390625,698.3028564453125,4017.5999450683594,4.6999993324279785,3600,0.8,74.69999694824219,4.634134292602539,26,731,3,0,0,11.567254066467285,197.81248474121094,12071,1,0.2492354883,11.318018578167285,2891.3751953125,86.30854492187518
2023-03-30 18:44:33.013,2805.066650390625,697.6945190429688,4020.0,4.799999713897705,3600,0.8,74.80000305175781,4.758029460906982,26,736,3,0,0,11.5849609375,197.84580993652344,12073,1,0.2509518089,11.3340091286,2894.12177734375,89.05512695312518
2023-03-30 18:44:35.026,2805.066650390625,698.9111328125,4015.1998901367188,4.799999713897705,3600,0.8,74.69999694824219,4.710241794586182,26,729,3,0,0,11.567254066467285,197.87913513183594,12075,1,0.2485433263,11.318710740167285,2893.02314453125,87.95649414062518
2023-03-30 18:44:38.789,2805.066650390625,698.9111328125,4019.399871826172,4.799999713897705,3600,0.8,74.69999694824219,4.710241794586182,26,727,3,0,0,11.55840015411377,197.94578552246094,12079,1,0.24785921549999998,11.31054093861377,2887.52998046875,82.46333007812518
2023-03-30 18:44:40.807,2805.066650390625,697.6945190429688,4014.6002197265625,4.799999713897705,3600,0.8,74.69999694824219,4.758029460906982,26,732,3,0,0,11.567254066467285,197.97911071777344,12081,1,0.24957553609999997,11.317678530367285,2894.12177734375,89.05512695312518
2023-03-30 18:44:42.806,2803.668212890625,697.6945190429688,4020.0,4.799999713897705,3600,0.8,74.69999694824219,4.758029460906982,26,728,3,0,0,11.5761079788208,198.01243591308594,12083,1,0.2481992633,11.3279087155208,2892.473828125,88.80561523437518
2023-03-30 18:44:44.818,2802.27001953125,697.6945190429688,4021.1997985839844,4.799999713897705,3600,0.8,74.69999694824219,4.758029460906982,26,724,3,0,0,11.54954719543457,198.04576110839844,12085,1,0.24682299049999998,11.30272420493457,2884.23408203125,81.96406250000018
2023-03-30 18:44:46.826,2803.668212890625,697.6945190429688,4016.400146484375,4.799999713897705,3600,0.8,74.80000305175781,4.758029460906982,26,731,3,0,0,11.567254066467285,198.07908630371094,12087,1,0.2492354883,11.318018578167285,2892.473828125,88.80561523437518
