,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-03-30 18:44:48.836,2803.668212890625,698.3028564453125,4021.1997985839844,4.799999713897705,3600,0.8,74.80000305175781,4.734134674072266,26,728,3,0,0,11.567254066467285,198.11241149902344,12089,1,0.2481992633,11.319054803167285,2888.62861328125,84.96040039062518
2023-03-30 18:44:50.842,2803.668212890625,698.3028564453125,4021.1997985839844,4.799999713897705,3600,0.8,74.80000305175781,4.734134674072266,26,727,3,0,0,11.5761079788208,198.14573669433594,12091,1,0.24785921549999998,11.3282487633208,2891.3751953125,87.70698242187518
2023-03-30 18:44:52.860,2803.668212890625,698.3028564453125,4020.0,4.799999713897705,3600,0.8,74.69999694824219,4.734134674072266,26,728,3,0,0,11.54954719543457,198.17906188964844,12093,1,0.2481992633,11.30134793213457,2884.7833984375,81.11518554687518
2023-03-30 18:44:54.859,2803.668212890625,698.3028564453125,4022.4000549316406,4.6999993324279785,3600,0.8,74.80000305175781,4.634134292602539,26,735,3,0,0,11.5761079788208,198.21238708496094,12095,1,0.2506117611,11.3254962177208,2889.1779296875,85.50971679687518
2023-03-30 18:44:56.870,2803.668212890625,698.3028564453125,4015.800018310547,4.6999993324279785,3600,0.8,74.69999694824219,4.634134292602539,26,729,3,0,0,11.5761079788208,198.24571228027344,12097,1,0.2485433263,11.3275646525208,2895.7697265625,92.10151367187518
2023-03-30 18:44:58.878,2802.27001953125,698.9111328125,4022.4000549316406,4.799999713897705,3600,0.8,74.69999694824219,4.710241794586182,26,735,3,0,0,11.567254066467285,198.27903747558594,12099,1,0.2506117611,11.316642305367285,2886.43134765625,84.16132812500018
2023-03-30 18:45:00.895,2802.27001953125,698.9111328125,4020.600128173828,4.6999993324279785,3600,0.8,74.69999694824219,4.610241889953613,26,730,3,0,0,11.567254066467285,198.31236267089844,12101,1,0.2488914253,11.318362641167285,2888.62861328125,86.35859375000018
2023-03-30 18:45:02.894,2803.668212890625,698.3028564453125,4016.400146484375,4.6999993324279785,3600,0.8,74.69999694824219,4.634134292602539,26,731,3,0,0,11.5761079788208,198.34568786621094,12103,1,0.2492354883,11.3268724905208,2894.67109375,91.00288085937518
2023-03-30 18:45:04.906,2805.066650390625,699.5194091796875,4021.7999267578125,4.6999993324279785,3600,0.8,74.69999694824219,4.58635139465332,26,729,3,0,0,11.5849609375,198.37901306152344,12105,1,0.2485433263,11.3364176112,2892.473828125,87.40717773437518
2023-03-30 18:45:06.905,2805.066650390625,698.9111328125,4017.5999450683594,4.6999993324279785,3600,0.8,74.69999694824219,4.610241889953613,26,727,3,0,0,11.5938138961792,198.41233825683594,12107,1,0.24785921549999998,11.345954680679199,2899.065625,93.99897460937518
2023-03-30 18:45:08.928,2805.066650390625,698.9111328125,4021.1997985839844,4.6999993324279785,3600,0.8,74.69999694824219,4.610241889953613,26,729,3,0,0,11.5761079788208,198.44566345214844,12109,1,0.2485433263,11.3275646525208,2890.82587890625,85.75922851562518
2023-03-30 18:45:10.930,2807.86328125,698.9111328125,4021.7999267578125,4.6999993324279785,3600,0.8,74.5999984741211,4.610241889953613,26,731,3,0,0,11.5938138961792,198.47898864746094,12111,1,0.2492354883,11.3445784078792,2894.67109375,86.80781250000018
2023-03-30 18:45:12.940,2809.26171875,698.9111328125,4021.1997985839844,4.6999993324279785,3600,0.8,74.69999694824219,4.610241889953613,26,726,3,0,0,11.567254066467285,198.51231384277344,12113,1,0.2475151525,11.319738913967285,2888.62861328125,79.36689453125018
2023-03-30 18:45:14.947,2806.46484375,698.9111328125,4016.9998168945312,4.6999993324279785,3600,0.8,74.69999694824219,4.610241889953613,26,728,3,0,0,11.5938138961792,198.54563903808594,12115,1,0.2481992633,11.3456146328792,2899.065625,92.60078125000018
2023-03-30 18:45:16.958,2807.86328125,699.5194091796875,4021.1997985839844,4.59999942779541,3600,0.8,74.69999694824219,4.486351013183594,26,732,3,0,0,11.5761079788208,198.57896423339844,12117,1,0.24957553609999997,11.3265324427208,2890.2765625,82.41328125000018
2023-03-30 18:45:18.964,2807.86328125,698.9111328125,4021.1997985839844,4.6999993324279785,3600,0.8,74.69999694824219,4.610241889953613,26,728,3,0,0,11.5761079788208,198.61228942871094,12119,1,0.2481992633,11.3279087155208,2890.82587890625,82.96259765625018
2023-03-30 18:45:20.979,2806.46484375,699.5194091796875,4021.1997985839844,4.6999993324279785,3600,0.8,74.69999694824219,4.58635139465332,26,732,3,0,0,11.5849609375,198.64561462402344,12121,1,0.24957553609999997,11.3353854014,2892.473828125,86.00898437500018
2023-03-30 18:45:22.992,2807.86328125,698.9111328125,4023.0001831054688,4.6999993324279785,3600,0.8,74.5999984741211,4.610241889953613,26,729,3,0,0,11.5849609375,198.67893981933594,12123,1,0.2485433263,11.3364176112,2891.3751953125,83.51191406250018
2023-03-30 18:45:24.001,2807.86328125,698.9111328125,4016.9998168945312,4.6999993324279785,3600,0.8,74.69999694824219,4.610241889953613,26,733,3,0,0,11.5849609375,198.6956024169922,12124,1,0.24991959909999997,11.3350413384,2896.31904296875,88.45576171875018
2023-03-30 18:45:26.007,2809.26171875,699.5194091796875,4020.600128173828,4.6999993324279785,3600,0.8,74.69999694824219,4.58635139465332,26,734,3,0,0,11.5938138961792,198.7289276123047,12126,1,0.2502676981,11.3435461980792,2895.22041015625,85.95869140625018
2023-03-30 18:45:28.018,2809.26171875,698.9111328125,4015.800018310547,4.6999993324279785,3600,0.8,74.80000305175781,4.610241889953613,26,728,3,0,0,11.5849609375,198.7622528076172,12128,1,0.2481992633,11.3367616742,2897.9669921875,88.70527343750018
2023-03-30 18:45:30.040,2809.26171875,699.5194091796875,4016.400146484375,4.6999993324279785,3600,0.8,74.69999694824219,4.58635139465332,26,733,3,0,0,11.5849609375,198.7955780029297,12130,1,0.24991959909999997,11.3350413384,2896.31904296875,87.05732421875018
2023-03-30 18:45:32.041,2809.26171875,698.9111328125,4016.400146484375,4.6999993324279785,3600,0.8,74.5999984741211,4.610241889953613,26,730,3,0,0,11.5761079788208,198.8289031982422,12132,1,0.2488914253,11.3272165535208,2894.67109375,85.40937500000018
2023-03-30 18:45:34.056,2809.26171875,699.5194091796875,4021.1997985839844,4.6999993324279785,3600,0.8,74.5999984741211,4.58635139465332,26,732,3,0,0,11.61152172088623,198.8622283935547,12134,1,0.24957553609999997,11.36194618478623,2900.1642578125,90.90253906250018
2023-03-30 18:45:36.074,2809.26171875,699.5194091796875,4020.600128173828,4.6999993324279785,3600,0.8,74.69999694824219,4.58635139465332,26,727,3,0,0,11.5849609375,198.8955535888672,12136,1,0.24785921549999998,11.337101722,2893.5724609375,84.31074218750018
2023-03-30 18:45:38.090,2809.26171875,698.3028564453125,4020.600128173828,4.6999993324279785,3600,0.8,74.69999694824219,4.634134292602539,26,728,3,0,0,11.5849609375,198.9288787841797,12138,1,0.2481992633,11.3367616742,2894.12177734375,84.86005859375018
2023-03-30 18:45:40.097,2809.26171875,698.3028564453125,4018.2000732421875,4.6999993324279785,3600,0.8,74.69999694824219,4.634134292602539,26,730,3,0,0,11.5938138961792,198.9622039794922,12140,1,0.2488914253,11.3449224708792,2898.51630859375,89.25458984375018
2023-03-30 18:45:42.104,2809.26171875,698.3028564453125,4018.8002014160156,4.6999993324279785,3600,0.8,74.5999984741211,4.634134292602539,26,732,3,0,0,11.61152172088623,198.9955291748047,12142,1,0.24957553609999997,11.36194618478623,2902.91083984375,93.64912109375018
2023-03-30 18:45:44.123,2809.26171875,698.3028564453125,4018.8002014160156,4.6999993324279785,3600,0.8,74.69999694824219,4.634134292602539,26,732,3,0,0,11.5938138961792,199.0288543701172,12144,1,0.24957553609999997,11.3442383600792,2897.9669921875,88.70527343750018
2023-03-30 18:45:46.141,2810.659912109375,698.9111328125,4018.2000732421875,4.6999993324279785,3600,0.8,74.69999694824219,4.610241889953613,26,730,3,0,0,11.602667808532715,199.0621795654297,12146,1,0.2488914253,11.353776383232715,2900.71357421875,90.05366210937518
2023-03-30 18:45:48.141,2809.26171875,699.5194091796875,4021.7999267578125,4.59999942779541,3600,0.8,74.69999694824219,4.486351013183594,26,729,3,0,0,11.602667808532715,199.0955047607422,12148,1,0.2485433263,11.354124482232715,2897.41767578125,88.15595703125018
2023-03-30 18:45:50.158,2810.659912109375,700.1277465820312,4016.400146484375,4.6999993324279785,3600,0.8,74.69999694824219,4.562458515167236,26,730,3,0,0,11.5849609375,199.1288299560547,12150,1,0.2488914253,11.3360695122,2896.31904296875,85.65913085937518
2023-03-30 18:45:52.158,2809.26171875,699.5194091796875,4018.8002014160156,4.59999942779541,3600,0.8,74.5999984741211,4.486351013183594,26,725,3,0,0,11.5849609375,199.1621551513672,12152,1,0.2471670535,11.337793884,2895.22041015625,85.95869140625018
2023-03-30 18:45:54.157,2810.659912109375,699.5194091796875,4018.8002014160156,4.59999942779541,3600,0.8,74.5999984741211,4.486351013183594,26,727,3,0,0,11.5849609375,199.1954803466797,12154,1,0.24785921549999998,11.337101722,2895.22041015625,84.56049804687518
2023-03-30 18:45:56.173,2810.659912109375,699.5194091796875,4016.9998168945312,4.59999942779541,3600,0.8,74.69999694824219,4.486351013183594,26,734,3,0,0,11.61152172088623,199.2288055419922,12156,1,0.2502676981,11.36125402278623,2903.46015625,92.80024414062518
2023-03-30 18:45:58.191,2809.26171875,699.5194091796875,4019.399871826172,4.59999942779541,3600,0.8,74.69999694824219,4.486351013183594,26,730,3,0,0,11.5938138961792,199.2621307373047,12158,1,0.2488914253,11.3449224708792,2896.868359375,87.60664062500018
2023-03-30 18:46:00.208,2809.26171875,699.5194091796875,4018.8002014160156,4.59999942779541,3600,0.8,74.5999984741211,4.486351013183594,26,729,3,0,0,11.5938138961792,199.2954559326172,12160,1,0.2485433263,11.3452705698792,2897.41767578125,88.15595703125018
2023-03-30 18:46:02.226,2810.659912109375,699.5194091796875,4021.7999267578125,4.59999942779541,3600,0.8,74.69999694824219,4.486351013183594,26,729,3,0,0,11.61152172088623,199.3287811279297,12162,1,0.2485433263,11.36297839458623,2899.61494140625,88.95502929687518
2023-03-30 18:46:04.242,2810.659912109375,699.5194091796875,4021.7999267578125,4.59999942779541,3600,0.8,74.5999984741211,4.486351013183594,26,734,3,0,0,11.5849609375,199.3621063232422,12164,1,0.2502676981,11.3346932394,2891.92451171875,81.26459960937518
2023-03-30 18:46:06.244,2807.86328125,698.3028564453125,4019.399871826172,4.59999942779541,3600,0.8,74.5999984741211,4.534134387969971,26,732,3,0,0,11.5849609375,199.3954315185547,12166,1,0.24957553609999997,11.3353854014,2894.67109375,86.80781250000018
2023-03-30 18:46:08.254,2809.26171875,698.3028564453125,4017.5999450683594,4.59999942779541,3600,0.8,74.69999694824219,4.534134387969971,26,735,3,0,0,11.5849609375,199.4287567138672,12168,1,0.2506117611,11.3343491764,2895.7697265625,86.50800781250018
2023-03-30 18:46:11.045,2810.659912109375,698.9111328125,4018.2000732421875,4.59999942779541,3600,0.8,74.5999984741211,4.510241508483887,26,727,3,0,0,11.5761079788208,199.47874450683594,12171,1,0.24785921549999998,11.3282487633208,2893.5724609375,82.91254882812518
2023-03-30 18:46:13.044,2807.86328125,698.9111328125,4016.9998168945312,4.59999942779541,3600,0.8,74.5999984741211,4.510241508483887,26,727,3,0,0,11.5761079788208,199.51206970214844,12173,1,0.24785921549999998,11.3282487633208,2894.12177734375,86.25849609375018
2023-03-30 18:46:15.063,2807.86328125,698.9111328125,4023.0001831054688,4.59999942779541,3600,0.8,74.69999694824219,4.510241508483887,26,730,3,0,0,11.5761079788208,199.54539489746094,12175,1,0.2488914253,11.3272165535208,2889.1779296875,81.31464843750018
2023-03-30 18:46:17.056,2809.26171875,698.3028564453125,4016.400146484375,4.59999942779541,3600,0.8,74.5999984741211,4.534134387969971,26,731,3,0,0,11.5849609375,199.57872009277344,12177,1,0.2492354883,11.3357254492,2897.41767578125,88.15595703125018
2023-03-30 18:46:19.080,2807.86328125,698.9111328125,4017.5999450683594,4.59999942779541,3600,0.8,74.69999694824219,4.510241508483887,26,733,3,0,0,11.602667808532715,199.61204528808594,12179,1,0.24991959909999997,11.352748209432715,2900.71357421875,92.85029296875018
2023-03-30 18:46:21.091,2807.86328125,698.3028564453125,4016.400146484375,4.59999942779541,3600,0.8,74.69999694824219,4.534134387969971,26,732,3,0,0,11.5849609375,199.64537048339844,12181,1,0.24957553609999997,11.3353854014,2897.41767578125,89.55439453125018
2023-03-30 18:46:23.094,2809.26171875,698.3028564453125,4017.5999450683594,4.59999942779541,3600,0.8,74.5999984741211,4.534134387969971,26,729,3,0,0,11.5761079788208,199.67869567871094,12183,1,0.2485433263,11.3275646525208,2894.12177734375,84.86005859375018
2023-03-30 18:46:25.112,2809.26171875,698.3028564453125,4022.4000549316406,4.59999942779541,3600,0.8,74.5999984741211,4.534134387969971,26,730,3,0,0,11.5938138961792,199.71202087402344,12185,1,0.2488914253,11.3449224708792,2894.67109375,85.40937500000018
2023-03-30 18:46:27.115,2809.26171875,698.3028564453125,4019.399871826172,4.59999942779541,3600,0.8,74.69999694824219,4.534134387969971,26,733,3,0,0,11.5938138961792,199.74534606933594,12187,1,0.24991959909999997,11.3438942970792,2896.868359375,87.60664062500018
2023-03-30 18:46:29.129,2809.26171875,697.6945190429688,4016.9998168945312,4.59999942779541,3600,0.8,74.5999984741211,4.5580291748046875,26,732,3,0,0,11.5849609375,199.77867126464844,12189,1,0.24957553609999997,11.3353854014,2896.868359375,87.60664062500018
2023-03-30 18:46:31.164,2809.26171875,697.6945190429688,4023.599853515625,4.59999942779541,3600,0.8,74.5,4.5580291748046875,26,732,3,0,0,11.5849609375,199.81199645996094,12191,1,0.24957553609999997,11.3353854014,2891.3751953125,82.11347656250018
2023-03-30 18:46:33.180,2809.26171875,697.0863037109375,4015.800018310547,4.59999942779541,3600,0.8,74.5999984741211,4.581917762756348,26,726,3,0,0,11.5849609375,199.84532165527344,12193,1,0.2475151525,11.337445785,2899.065625,89.80390625000018
2023-03-30 18:46:35.197,2809.26171875,697.0863037109375,4021.7999267578125,4.6999993324279785,3600,0.8,74.5999984741211,4.681917667388916,26,733,3,0,0,11.5938138961792,199.87864685058594,12195,1,0.24991959909999997,11.3438942970792,2895.7697265625,86.50800781250018
2023-03-30 18:46:37.214,2807.86328125,697.0863037109375,4021.7999267578125,4.59999942779541,3600,0.8,74.5999984741211,4.581917762756348,26,728,3,0,0,11.5761079788208,199.91197204589844,12197,1,0.2481992633,11.3279087155208,2891.3751953125,83.51191406250018
2023-03-30 18:46:39.212,2809.26171875,697.0863037109375,4021.1997985839844,4.59999942779541,3600,0.8,74.5999984741211,4.581917762756348,26,727,3,0,0,11.5761079788208,199.94529724121094,12199,1,0.24785921549999998,11.3282487633208,2891.92451171875,82.66279296875018
2023-03-30 18:46:41.231,2807.86328125,697.0863037109375,4021.1997985839844,4.59999942779541,3600,0.8,74.5999984741211,4.581917762756348,26,732,3,0,0,11.5761079788208,199.97862243652344,12201,1,0.24957553609999997,11.3265324427208,2891.3751953125,83.51191406250018
2023-03-30 18:46:43.230,2809.26171875,696.47802734375,4019.399871826172,4.6999993324279785,3600,0.8,74.5999984741211,4.705809593200684,26,731,3,0,0,11.5849609375,200.01194763183594,12203,1,0.2492354883,11.3357254492,2895.7697265625,86.50800781250018
2023-03-30 18:46:45.244,2809.26171875,696.47802734375,4019.399871826172,4.6999993324279785,3600,0.8,74.5999984741211,4.705809593200684,26,735,3,0,0,11.5938138961792,200.04527282714844,12205,1,0.2506117611,11.3432021350792,2897.9669921875,88.70527343750018
2023-03-30 18:46:49.026,2809.26171875,697.0863037109375,4021.1997985839844,4.6999993324279785,3600,0.8,74.5,4.681917667388916,26,730,3,0,0,11.5849609375,200.11192321777344,12209,1,0.2488914253,11.3360695122,2894.12177734375,84.86005859375018
2023-03-30 18:46:51.042,2807.86328125,697.0863037109375,4021.7999267578125,4.6999993324279785,3600,0.8,74.5999984741211,4.681917667388916,26,724,3,0,0,11.5761079788208,200.14524841308594,12211,1,0.24682299049999998,11.3292849883208,2891.92451171875,84.06123046875018
2023-03-30 18:46:53.043,2809.26171875,697.0863037109375,4021.7999267578125,4.6999993324279785,3600,0.8,74.5999984741211,4.681917667388916,26,730,3,0,0,11.5849609375,200.17857360839844,12213,1,0.2488914253,11.3360695122,2893.5724609375,84.31074218750018
2023-03-30 18:46:55.053,2809.26171875,697.0863037109375,4019.399871826172,4.6999993324279785,3600,0.8,74.5999984741211,4.681917667388916,26,729,3,0,0,11.567254066467285,200.21189880371094,12215,1,0.2485433263,11.318710740167285,2890.82587890625,81.56416015625018
2023-03-30 18:46:57.060,2807.86328125,696.47802734375,4020.0,4.6999993324279785,3600,0.8,74.5999984741211,4.705809593200684,26,730,3,0,0,11.5761079788208,200.24522399902344,12217,1,0.2488914253,11.3272165535208,2893.02314453125,85.15986328125018
2023-03-30 18:46:59.071,2807.86328125,696.47802734375,4026.6000366210938,4.6999993324279785,3600,0.8,74.5999984741211,4.705809593200684,26,733,3,0,0,11.567254066467285,200.27854919433594,12219,1,0.24991959909999997,11.317334467367285,2884.7833984375,76.92011718750018
2023-03-30 18:47:01.076,2807.86328125,696.47802734375,4021.1997985839844,4.6999993324279785,3600,0.8,74.5999984741211,4.705809593200684,26,724,3,0,0,11.54954719543457,200.31187438964844,12221,1,0.24682299049999998,11.30272420493457,2884.7833984375,76.92011718750018
2023-03-30 18:47:03.095,2806.46484375,695.2615356445312,4020.0,4.6999993324279785,3600,0.8,74.5,4.753589630126953,26,731,3,0,0,11.55840015411377,200.34519958496094,12223,1,0.2492354883,11.30916466581377,2888.62861328125,82.16376953125018
2023-03-30 18:47:05.096,2806.46484375,695.8697509765625,4018.2000732421875,4.799999713897705,3600,0.8,74.5,4.8297014236450195,26,729,3,0,0,11.55840015411377,200.37852478027344,12225,1,0.2485433263,11.30985682781377,2889.72724609375,83.26240234375018
2023-03-30 18:47:07.113,2806.46484375,695.8697509765625,4015.800018310547,4.799999713897705,3600,0.8,74.5,4.8297014236450195,26,729,3,0,0,11.54954719543457,200.41184997558594,12227,1,0.2485433263,11.30100386913457,2889.1779296875,82.71308593750018
2023-03-30 18:47:09.110,2806.46484375,695.8697509765625,4016.400146484375,4.799999713897705,3600,0.8,74.5999984741211,4.8297014236450195,26,730,3,0,0,11.55840015411377,200.44517517089844,12229,1,0.2488914253,11.30950872881377,2891.3751953125,84.91035156250018
2023-03-30 18:47:11.128,2806.46484375,696.47802734375,4020.600128173828,4.799999713897705,3600,0.8,74.5,4.805809497833252,26,726,3,0,0,11.54954719543457,200.47850036621094,12231,1,0.2475151525,11.30203204293457,2885.33271484375,78.86787109375018
2023-03-30 18:47:13.128,2806.46484375,696.47802734375,4021.1997985839844,4.799999713897705,3600,0.8,74.5,4.805809497833252,26,732,3,0,0,11.567254066467285,200.51182556152344,12233,1,0.24957553609999997,11.317678530367285,2889.1779296875,82.71308593750018
2023-03-30 18:47:15.148,2806.46484375,697.0863037109375,4015.800018310547,4.799999713897705,3600,0.8,74.5999984741211,4.781918048858643,26,733,3,0,0,11.5761079788208,200.54515075683594,12235,1,0.24991959909999997,11.3261883797208,2895.7697265625,89.30488281250018
2023-03-30 18:47:17.148,2807.86328125,696.47802734375,4024.199981689453,4.799999713897705,3600,0.8,74.4000015258789,4.805809497833252,26,734,3,0,0,11.567254066467285,200.57847595214844,12237,1,0.2502676981,11.316986368367285,2886.43134765625,78.56806640625018
2023-03-30 18:47:19.165,2805.066650390625,697.0863037109375,4020.600128173828,4.799999713897705,3600,0.8,74.4000015258789,4.781918048858643,26,726,3,0,0,11.540693283081055,200.61180114746094,12239,1,0.2475151525,11.293178130581055,2882.5861328125,77.51948242187518
2023-03-30 18:47:21.166,2806.46484375,697.0863037109375,4017.5999450683594,4.799999713897705,3600,0.8,74.5,4.781918048858643,26,727,3,0,0,11.567254066467285,200.64512634277344,12241,1,0.24785921549999998,11.319394850967285,2892.473828125,86.00898437500018
2023-03-30 18:47:23.179,2806.46484375,697.0863037109375,4020.0,4.799999713897705,3600,0.8,74.5,4.781918048858643,26,729,3,0,0,11.55840015411377,200.67845153808594,12243,1,0.2485433263,11.30985682781377,2887.52998046875,81.06513671875018
2023-03-30 18:47:26.782,2806.46484375,697.6945190429688,4020.600128173828,4.799999713897705,3600,0.8,74.5,4.758029460906982,26,732,3,0,0,11.567254066467285,200.74510192871094,12247,1,0.24957553609999997,11.317678530367285,2889.1779296875,82.71308593750018
2023-03-30 18:47:28.800,2806.46484375,698.3028564453125,4023.0001831054688,4.799999713897705,3600,0.8,74.5,4.734134674072266,26,729,3,0,0,11.567254066467285,200.77842712402344,12249,1,0.2485433263,11.318710740167285,2886.9806640625,80.51582031250018
2023-03-30 18:47:30.800,2805.066650390625,697.6945190429688,4019.399871826172,4.799999713897705,3600,0.8,74.5,4.758029460906982,26,734,3,0,0,11.55840015411377,200.81175231933594,12251,1,0.2502676981,11.30813245601377,2887.52998046875,82.46333007812518
2023-03-30 18:47:32.818,2805.066650390625,697.0863037109375,4022.4000549316406,4.799999713897705,3600,0.8,74.5999984741211,4.781918048858643,26,733,3,0,0,11.567254066467285,200.84507751464844,12253,1,0.24991959909999997,11.317334467367285,2887.52998046875,82.46333007812518
2023-03-30 18:47:34.819,2805.066650390625,697.6945190429688,4020.0,4.799999713897705,3600,0.8,74.5,4.758029460906982,26,730,3,0,0,11.54954719543457,200.87840270996094,12255,1,0.2488914253,11.30065577013457,2884.7833984375,79.71674804687518
2023-03-30 18:47:36.836,2806.46484375,697.6945190429688,4020.0,4.899999618530273,3600,0.8,74.5999984741211,4.858029842376709,26,731,3,0,0,11.567254066467285,200.91172790527344,12257,1,0.2492354883,11.318018578167285,2889.72724609375,83.26240234375018
2023-03-30 18:47:38.835,2803.668212890625,697.0863037109375,4021.1997985839844,4.799999713897705,3600,0.8,74.5999984741211,4.781918048858643,26,729,3,0,0,11.54954719543457,200.94505310058594,12259,1,0.2485433263,11.30100386913457,2884.23408203125,80.56586914062518
2023-03-30 18:47:40.854,2803.668212890625,697.0863037109375,4023.599853515625,4.799999713897705,3600,0.8,74.5,4.781918048858643,26,733,3,0,0,11.55840015411377,200.97837829589844,12261,1,0.24991959909999997,11.30848055501377,2884.23408203125,80.56586914062518
2023-03-30 18:47:42.854,2805.066650390625,696.47802734375,4021.7999267578125,4.899999618530273,3600,0.8,74.5999984741211,4.9058098793029785,26,727,3,0,0,11.55840015411377,201.01170349121094,12263,1,0.24785921549999998,11.31054093861377,2886.9806640625,81.91401367187518
2023-03-30 18:47:44.870,2805.066650390625,696.47802734375,4017.5999450683594,4.899999618530273,3600,0.8,74.5,4.9058098793029785,26,728,3,0,0,11.567254066467285,201.04502868652344,12265,1,0.2481992633,11.319054803167285,2892.473828125,87.40717773437518
2023-03-30 18:47:46.870,2803.668212890625,696.47802734375,4020.0,4.899999618530273,3600,0.8,74.5,4.9058098793029785,26,730,3,0,0,11.602667808532715,201.07835388183594,12267,1,0.2488914253,11.353776383232715,2900.71357421875,97.04536132812518
2023-03-30 18:47:48.866,2803.668212890625,697.0863037109375,4018.2000732421875,4.899999618530273,3600,0.8,74.5,4.881917953491211,26,731,3,0,0,11.567254066467285,201.11167907714844,12269,1,0.2492354883,11.318018578167285,2891.3751953125,87.70698242187518
2023-03-30 18:47:50.884,2803.668212890625,696.47802734375,4017.5999450683594,4.899999618530273,3600,0.8,74.5,4.9058098793029785,26,730,3,0,0,11.540693283081055,201.14500427246094,12271,1,0.2488914253,11.291801857781055,2884.7833984375,81.11518554687518
2023-03-30 18:47:52.906,2805.066650390625,696.47802734375,4016.400146484375,4.899999618530273,3600,0.8,74.5999984741211,4.9058098793029785,26,732,3,0,0,11.55840015411377,201.17832946777344,12273,1,0.24957553609999997,11.30882461801377,2890.82587890625,85.75922851562518
2023-03-30 18:47:54.905,2803.668212890625,695.2615356445312,4023.0001831054688,4.899999618530273,3600,0.8,74.5,4.953589916229248,26,732,3,0,0,11.55840015411377,201.21165466308594,12275,1,0.24957553609999997,11.30882461801377,2885.88203125,82.21381835937518
2023-03-30 18:47:56.923,2803.668212890625,694.6531372070312,4017.5999450683594,4.899999618530273,3600,0.8,74.5999984741211,4.977485656738281,26,730,3,0,0,11.567254066467285,201.24497985839844,12277,1,0.2488914253,11.318362641167285,2893.5724609375,89.90424804687518
2023-03-30 18:47:58.923,2803.668212890625,694.6531372070312,4021.7999267578125,4.899999618530273,3600,0.8,74.5999984741211,4.977485656738281,26,730,3,0,0,11.55840015411377,201.27830505371094,12279,1,0.2488914253,11.30950872881377,2887.52998046875,83.86176757812518
2023-03-30 18:48:00.939,2802.27001953125,695.2615356445312,4021.1997985839844,5.0,3600,0.8,74.5999984741211,5.053590297698975,26,724,3,0,0,11.531840324401855,201.31163024902344,12281,1,0.24682299049999998,11.285017333901855,2880.93818359375,78.66816406250018
2023-03-30 18:48:02.940,2802.27001953125,694.6531372070312,4018.8002014160156,4.899999618530273,3600,0.8,74.5,4.977485656738281,26,730,3,0,0,11.540693283081055,201.34495544433594,12283,1,0.2488914253,11.291801857781055,2884.7833984375,82.51337890625018
2023-03-30 18:48:04.950,2802.27001953125,694.044921875,4021.7999267578125,4.899999618530273,3600,0.8,74.5999984741211,5.001375198364258,26,729,3,0,0,11.54954719543457,201.37828063964844,12285,1,0.2485433263,11.30100386913457,2885.33271484375,83.06269531250018
2023-03-30 18:48:06.958,2803.668212890625,694.044921875,4020.0,4.899999618530273,3600,0.8,74.5999984741211,5.001375198364258,26,728,3,0,0,11.540693283081055,201.41160583496094,12287,1,0.2481992633,11.292494019781055,2884.7833984375,81.11518554687518
2023-03-30 18:48:08.971,2802.27001953125,694.6531372070312,4020.0,4.899999618530273,3600,0.8,74.5999984741211,4.977485656738281,26,727,3,0,0,11.54954719543457,201.44493103027344,12289,1,0.24785921549999998,11.30168797993457,2886.9806640625,84.71064453125018
2023-03-30 18:48:10.991,2802.27001953125,694.6531372070312,4021.1997985839844,4.899999618530273,3600,0.8,74.5999984741211,4.977485656738281,26,728,3,0,0,11.540693283081055,201.47825622558594,12291,1,0.2481992633,11.292494019781055,2883.13544921875,80.86542968750018
2023-03-30 18:48:12.990,2803.668212890625,694.6531372070312,4020.600128173828,4.899999618530273,3600,0.8,74.5999984741211,4.977485656738281,26,734,3,0,0,11.567254066467285,201.51158142089844,12293,1,0.2502676981,11.316986368367285,2890.82587890625,87.15766601562518
2023-03-30 18:48:15.009,2802.27001953125,695.2615356445312,4020.600128173828,4.899999618530273,3600,0.8,74.5,4.953589916229248,26,731,3,0,0,11.567254066467285,201.54490661621094,12295,1,0.2492354883,11.318018578167285,2890.82587890625,88.55585937500018
2023-03-30 18:48:17.009,2802.27001953125,694.6531372070312,4018.2000732421875,4.899999618530273,3600,0.8,74.5999984741211,4.977485656738281,26,729,3,0,0,11.540693283081055,201.57823181152344,12297,1,0.2485433263,11.292149956781055,2885.88203125,83.61201171875018
2023-03-30 18:48:19.026,2802.27001953125,694.6531372070312,4018.8002014160156,4.899999618530273,3600,0.8,74.69999694824219,4.977485656738281,26,722,3,0,0,11.531840324401855,201.61155700683594,12299,1,0.2461388797,11.285701444701855,2883.13544921875,80.86542968750018
2023-03-30 18:48:21.026,2803.668212890625,694.044921875,4022.4000549316406,4.899999618530273,3600,0.8,74.5999984741211,5.001375198364258,26,727,3,0,0,11.54954719543457,201.64488220214844,12301,1,0.24785921549999998,11.30168797993457,2885.33271484375,81.66450195312518
2023-03-30 18:48:23.039,2802.27001953125,695.2615356445312,4018.8002014160156,5.0,3600,0.8,74.5999984741211,5.053590297698975,26,726,3,0,0,11.540693283081055,201.67820739746094,12303,1,0.2475151525,11.293178130581055,2885.33271484375,83.06269531250018
2023-03-30 18:48:25.038,2802.27001953125,695.2615356445312,4021.7999267578125,4.899999618530273,3600,0.8,74.5999984741211,4.953589916229248,26,731,3,0,0,11.54954719543457,201.71153259277344,12305,1,0.2492354883,11.30031170713457,2884.7833984375,82.51337890625018
2023-03-30 18:48:27.058,2802.27001953125,694.6531372070312,4019.399871826172,5.0,3600,0.8,74.5999984741211,5.077486038208008,26,725,3,0,0,11.531840324401855,201.74485778808594,12307,1,0.2471670535,11.284673270901855,2882.5861328125,80.31611328125018
2023-03-30 18:48:29.078,2802.27001953125,694.6531372070312,4016.9998168945312,5.0,3600,0.8,74.5999984741211,5.077486038208008,26,731,3,0,0,11.54954719543457,201.77818298339844,12309,1,0.2492354883,11.30031170713457,2889.1779296875,86.90791015625018
2023-03-30 18:48:31.076,2802.27001953125,695.2615356445312,4016.9998168945312,5.0,3600,0.8,74.5999984741211,5.053590297698975,26,729,3,0,0,11.531840324401855,201.81150817871094,12311,1,0.2485433263,11.283296998101855,2883.684765625,81.41474609375018
2023-03-30 18:48:33.093,2802.27001953125,695.2615356445312,4020.600128173828,5.0,3600,0.8,74.5999984741211,5.053590297698975,26,733,3,0,0,11.5761079788208,201.84483337402344,12313,1,0.24991959909999997,11.3261883797208,2893.02314453125,90.75312500000018
2023-03-30 18:48:35.091,2802.27001953125,694.6531372070312,4017.5999450683594,5.0,3600,0.8,74.5999984741211,5.077486038208008,26,737,3,0,0,11.55840015411377,201.87815856933594,12315,1,0.2512958719,11.30710428221377,2890.2765625,88.00654296875018
2023-03-30 18:48:37.095,2800.87158203125,695.2615356445312,4016.9998168945312,5.0,3600,0.8,74.69999694824219,5.053590297698975,26,728,3,0,0,11.540693283081055,201.91148376464844,12317,1,0.2481992633,11.292494019781055,2886.43134765625,85.55976562500018
2023-03-30 18:48:39.107,2803.668212890625,695.2615356445312,4020.0,5.0,3600,0.8,74.69999694824219,5.053590297698975,26,731,3,0,0,11.567254066467285,201.94480895996094,12319,1,0.2492354883,11.318018578167285,2890.82587890625,87.15766601562518
2023-03-30 18:48:41.115,2802.27001953125,694.6531372070312,4017.5999450683594,5.0,3600,0.8,74.5999984741211,5.077486038208008,26,730,3,0,0,11.540693283081055,201.97813415527344,12321,1,0.2488914253,11.291801857781055,2885.88203125,83.61201171875018
2023-03-30 18:48:43.144,2802.27001953125,694.6531372070312,4018.8002014160156,5.0,3600,0.8,74.69999694824219,5.077486038208008,26,732,3,0,0,11.54954719543457,202.01145935058594,12323,1,0.24957553609999997,11.29997165933457,2887.52998046875,85.25996093750018
2023-03-30 18:48:45.143,2802.27001953125,694.044921875,4021.1997985839844,5.0,3600,0.8,74.69999694824219,5.101375579833984,26,732,3,0,0,11.540693283081055,202.04478454589844,12325,1,0.24957553609999997,11.291117746981055,2883.13544921875,80.86542968750018
2023-03-30 18:48:47.163,2802.27001953125,694.044921875,4017.5999450683594,5.0,3600,0.8,74.5999984741211,5.101375579833984,26,733,3,0,0,11.540693283081055,202.07810974121094,12327,1,0.24991959909999997,11.290773683981055,2885.88203125,83.61201171875018
2023-03-30 18:48:49.161,2800.87158203125,694.044921875,4016.9998168945312,5.0,3600,0.8,74.69999694824219,5.101375579833984,26,728,3,0,0,11.54954719543457,202.11143493652344,12329,1,0.2481992633,11.30134793213457,2889.72724609375,88.85566406250018
2023-03-30 18:48:51.160,2802.27001953125,694.6531372070312,4020.600128173828,5.0,3600,0.8,74.5999984741211,5.077486038208008,26,729,3,0,0,11.531840324401855,202.14476013183594,12331,1,0.2485433263,11.283296998101855,2880.93818359375,78.66816406250018
2023-03-30 18:48:53.177,2802.27001953125,694.6531372070312,4024.8001098632812,5.0,3600,0.8,74.5999984741211,5.077486038208008,26,734,3,0,0,11.54954719543457,202.17808532714844,12333,1,0.2502676981,11.29927949733457,2882.03681640625,79.76679687500018
2023-03-30 18:48:55.199,2800.87158203125,695.2615356445312,4023.0001831054688,5.0,3600,0.8,74.69999694824219,5.053590297698975,26,725,3,0,0,11.540693283081055,202.21141052246094,12335,1,0.2471670535,11.293526229581055,2881.4875,80.61591796875018
2023-03-30 18:48:57.198,2803.668212890625,694.6531372070312,4019.399871826172,5.0,3600,0.8,74.69999694824219,5.077486038208008,26,728,3,0,0,11.531840324401855,202.24473571777344,12337,1,0.2481992633,11.283641061101855,2882.03681640625,78.36860351562518
2023-03-30 18:49:01.024,2802.27001953125,695.8697509765625,4022.4000549316406,5.0,3600,0.8,74.80000305175781,5.0297017097473145,26,733,3,0,0,11.54954719543457,202.31138610839844,12341,1,0.24991959909999997,11.29962759633457,2883.684765625,81.41474609375018
2023-03-30 18:49:03.023,2802.27001953125,695.8697509765625,4018.2000732421875,5.0,3600,0.8,74.69999694824219,5.0297017097473145,26,726,3,0,0,11.540693283081055,202.34471130371094,12343,1,0.2475151525,11.293178130581055,2885.33271484375,83.06269531250018
2023-03-30 18:49:05.042,2802.27001953125,695.8697509765625,4021.1997985839844,5.100000381469727,3600,0.8,74.80000305175781,5.129701614379883,26,729,3,0,0,11.55840015411377,202.37803649902344,12345,1,0.2485433263,11.30985682781377,2887.52998046875,85.25996093750018
2023-03-30 18:49:07.042,2802.27001953125,696.47802734375,4018.8002014160156,5.100000381469727,3600,0.8,74.69999694824219,5.105810165405273,26,731,3,0,0,11.540693283081055,202.41136169433594,12347,1,0.2492354883,11.291457794781055,2883.684765625,81.41474609375018
2023-03-30 18:49:09.042,2802.27001953125,696.47802734375,4017.5999450683594,5.0,3600,0.8,74.69999694824219,5.005809783935547,26,731,3,0,0,11.540693283081055,202.44468688964844,12349,1,0.2492354883,11.291457794781055,2884.7833984375,82.51337890625018
2023-03-30 18:49:11.055,2802.27001953125,695.8697509765625,4020.0,5.0,3600,0.8,74.69999694824219,5.0297017097473145,26,735,3,0,0,11.567254066467285,202.47801208496094,12351,1,0.2506117611,11.316642305367285,2890.2765625,88.00654296875018
2023-03-30 18:49:13.074,2800.87158203125,696.47802734375,4018.2000732421875,5.0,3600,0.8,74.80000305175781,5.005809783935547,26,728,3,0,0,11.540693283081055,202.51133728027344,12353,1,0.2481992633,11.292494019781055,2884.7833984375,83.91181640625018
2023-03-30 18:49:15.094,2802.27001953125,697.0863037109375,4024.199981689453,5.100000381469727,3600,0.8,74.69999694824219,5.081918716430664,26,732,3,0,0,11.54954719543457,202.54466247558594,12355,1,0.24957553609999997,11.29997165933457,2881.4875,79.21748046875018
2023-03-30 18:49:17.093,2802.27001953125,697.0863037109375,4018.8002014160156,5.100000381469727,3600,0.8,74.80000305175781,5.081918716430664,26,736,3,0,0,11.55840015411377,202.57798767089844,12357,1,0.2509518089,11.30744834521377,2888.079296875,85.80927734375018
2023-03-30 18:49:19.110,2802.27001953125,697.0863037109375,4021.7999267578125,5.100000381469727,3600,0.8,74.80000305175781,5.081918716430664,26,730,3,0,0,11.567254066467285,202.61131286621094,12359,1,0.2488914253,11.318362641167285,2888.62861328125,86.35859375000018
2023-03-30 18:49:21.111,2802.27001953125,697.0863037109375,4023.0001831054688,5.0,3600,0.8,74.80000305175781,4.9819183349609375,26,726,3,0,0,11.55840015411377,202.64463806152344,12361,1,0.2475151525,11.31088500161377,2885.33271484375,83.06269531250018
2023-03-30 18:49:23.123,2802.27001953125,697.6945190429688,4018.2000732421875,5.0,3600,0.8,74.5999984741211,4.958029747009277,26,729,3,0,0,11.540693283081055,202.67796325683594,12363,1,0.2485433263,11.292149956781055,2883.684765625,81.41474609375018
2023-03-30 18:49:25.130,2802.27001953125,697.6945190429688,4024.199981689453,5.0,3600,0.8,74.80000305175781,4.958029747009277,26,730,3,0,0,11.55840015411377,202.71128845214844,12365,1,0.2488914253,11.30950872881377,2883.684765625,81.41474609375018
2023-03-30 18:49:27.141,2803.668212890625,697.6945190429688,4021.7999267578125,5.100000381469727,3600,0.8,74.69999694824219,5.058030128479004,26,727,3,0,0,11.55840015411377,202.74461364746094,12367,1,0.24785921549999998,11.31054093861377,2885.88203125,82.21381835937518
2023-03-30 18:49:29.141,2802.27001953125,697.6945190429688,4015.800018310547,5.0,3600,0.8,74.80000305175781,4.958029747009277,26,731,3,0,0,11.55840015411377,202.77793884277344,12369,1,0.2492354883,11.30916466581377,2890.82587890625,88.55585937500018
2023-03-30 18:49:31.157,2803.668212890625,698.3028564453125,4023.0001831054688,5.0,3600,0.8,74.80000305175781,4.9341349601745605,26,732,3,0,0,11.54954719543457,202.81126403808594,12371,1,0.24957553609999997,11.29997165933457,2881.4875,77.81928710937518
2023-03-30 18:49:33.164,2805.066650390625,697.6945190429688,4019.399871826172,5.0,3600,0.8,74.80000305175781,4.958029747009277,26,732,3,0,0,11.55840015411377,202.84458923339844,12373,1,0.24957553609999997,11.30882461801377,2887.52998046875,82.46333007812518
2023-03-30 18:49:35.176,2805.066650390625,697.6945190429688,4022.4000549316406,5.0,3600,0.8,74.80000305175781,4.958029747009277,26,732,3,0,0,11.567254066467285,202.87791442871094,12375,1,0.24957553609999997,11.317678530367285,2887.52998046875,82.46333007812518
2023-03-30 18:49:37.182,2803.668212890625,698.3028564453125,4021.1997985839844,5.0,3600,0.8,74.80000305175781,4.9341349601745605,26,737,3,0,0,11.567254066467285,202.91123962402344,12377,1,0.2512958719,11.315958194567285,2887.52998046875,83.86176757812518
2023-03-30 18:49:39.193,2805.066650390625,697.6945190429688,4018.8002014160156,5.0,3600,0.8,74.69999694824219,4.958029747009277,26,729,3,0,0,11.567254066467285,202.94456481933594,12379,1,0.2485433263,11.318710740167285,2890.82587890625,85.75922851562518
2023-03-30 18:49:41.193,2803.668212890625,698.3028564453125,4019.399871826172,5.0,3600,0.8,74.80000305175781,4.9341349601745605,26,730,3,0,0,11.5761079788208,202.97789001464844,12381,1,0.2488914253,11.3272165535208,2892.473828125,88.80561523437518
2023-03-30 18:49:43.213,2805.066650390625,698.3028564453125,4019.399871826172,5.0,3600,0.8,74.80000305175781,4.9341349601745605,26,731,3,0,0,11.5761079788208,203.01121520996094,12383,1,0.2492354883,11.3268724905208,2892.473828125,87.40717773437518
2023-03-30 18:49:45.232,2805.066650390625,699.5194091796875,4021.1997985839844,5.0,3600,0.8,74.80000305175781,4.886351585388184,26,730,3,0,0,11.55840015411377,203.04454040527344,12385,1,0.2488914253,11.30950872881377,2885.33271484375,80.26606445312518
2023-03-30 18:49:47.231,2805.066650390625,698.3028564453125,4019.399871826172,5.0,3600,0.8,74.80000305175781,4.9341349601745605,26,733,3,0,0,11.5849609375,203.07786560058594,12387,1,0.24991959909999997,11.3350413384,2894.67109375,89.60444335937518
2023-03-30 18:49:49.250,2805.066650390625,698.9111328125,4021.1997985839844,5.0,3600,0.8,74.80000305175781,4.910242080688477,26,731,3,0,0,11.5849609375,203.11119079589844,12389,1,0.2492354883,11.3357254492,2893.02314453125,87.95649414062518
2023-03-30 18:49:51.245,2805.066650390625,698.9111328125,4020.600128173828,5.0,3600,0.8,74.9000015258789,4.910242080688477,26,729,3,0,0,11.567254066467285,203.14451599121094,12391,1,0.2485433263,11.318710740167285,2888.62861328125,83.56196289062518
2023-03-30 18:49:55.023,2806.46484375,699.5194091796875,4020.600128173828,5.0,3600,0.8,74.80000305175781,4.886351585388184,26,724,3,0,0,11.567254066467285,203.21116638183594,12395,1,0.24682299049999998,11.320431075967285,2888.62861328125,82.16376953125018
2023-03-30 18:49:57.039,2806.46484375,699.5194091796875,4020.0,5.0,3600,0.8,74.80000305175781,4.886351585388184,26,732,3,0,0,11.602667808532715,203.24449157714844,12397,1,0.24957553609999997,11.353092272432715,2898.51630859375,92.05146484375018
2023-03-30 18:49:59.056,2805.066650390625,699.5194091796875,4020.0,5.0,3600,0.8,74.9000015258789,4.886351585388184,26,732,3,0,0,11.5761079788208,203.27781677246094,12399,1,0.24957553609999997,11.3265324427208,2890.82587890625,85.75922851562518
2023-03-30 18:50:01.074,2806.46484375,699.5194091796875,4014.6002197265625,5.0,3600,0.8,74.9000015258789,4.886351585388184,26,731,3,0,0,11.5761079788208,203.31114196777344,12401,1,0.2492354883,11.3268724905208,2895.7697265625,89.30488281250018
2023-03-30 18:50:03.091,2805.066650390625,699.5194091796875,4021.7999267578125,5.0,3600,0.8,74.9000015258789,4.886351585388184,26,726,3,0,0,11.567254066467285,203.34446716308594,12403,1,0.2475151525,11.319738913967285,2887.52998046875,82.46333007812518
2023-03-30 18:50:05.108,2805.066650390625,698.3028564453125,4023.599853515625,5.0,3600,0.8,74.80000305175781,4.9341349601745605,26,728,3,0,0,11.5761079788208,203.37779235839844,12405,1,0.2481992633,11.3279087155208,2889.1779296875,84.11127929687518
2023-03-30 18:50:07.124,2803.668212890625,697.6945190429688,4020.0,5.0,3600,0.8,74.9000015258789,4.958029747009277,26,731,3,0,0,11.5849609375,203.41111755371094,12407,1,0.2492354883,11.3357254492,2894.67109375,91.00288085937518
2023-03-30 18:50:09.139,2805.066650390625,698.9111328125,4021.7999267578125,5.0,3600,0.8,74.80000305175781,4.910242080688477,26,735,3,0,0,11.5849609375,203.44444274902344,12409,1,0.2506117611,11.3343491764,2891.92451171875,86.85786132812518
2023-03-30 18:50:11.138,2805.066650390625,700.1277465820312,4020.0,5.0,3600,0.8,74.9000015258789,4.862459182739258,26,729,3,0,0,11.5761079788208,203.47776794433594,12411,1,0.2485433263,11.3275646525208,2890.82587890625,85.75922851562518
2023-03-30 18:50:13.178,2806.46484375,699.5194091796875,4020.0,5.0,3600,0.8,74.80000305175781,4.886351585388184,26,728,3,0,0,11.5761079788208,203.51109313964844,12413,1,0.2481992633,11.3279087155208,2891.3751953125,84.91035156250018
2023-03-30 18:50:15.176,2805.066650390625,698.9111328125,4020.0,5.0,3600,0.8,74.80000305175781,4.910242080688477,26,735,3,0,0,11.5761079788208,203.54441833496094,12415,1,0.2506117611,11.3254962177208,2890.82587890625,85.75922851562518
2023-03-30 18:50:17.195,2806.46484375,698.9111328125,4018.2000732421875,5.0,3600,0.8,74.80000305175781,4.910242080688477,26,729,3,0,0,11.5849609375,203.57774353027344,12417,1,0.2485433263,11.3364176112,2895.7697265625,89.30488281250018
2023-03-30 18:50:19.196,2806.46484375,699.5194091796875,4016.9998168945312,5.0,3600,0.8,75.0,4.886351585388184,26,728,3,0,0,11.5761079788208,203.61106872558594,12419,1,0.2481992633,11.3279087155208,2894.12177734375,87.65693359375018
2023-03-30 18:50:21.207,2807.86328125,699.5194091796875,4016.9998168945312,4.899999618530273,3600,0.8,74.80000305175781,4.786351680755615,26,730,3,0,0,11.5761079788208,203.64439392089844,12421,1,0.2488914253,11.3272165535208,2893.5724609375,85.70917968750018
2023-03-30 18:50:23.213,2807.86328125,700.1277465820312,4021.7999267578125,4.899999618530273,3600,0.8,74.69999694824219,4.762458801269531,26,731,3,0,0,11.5761079788208,203.67771911621094,12423,1,0.2492354883,11.3268724905208,2889.1779296875,81.31464843750018
2023-03-30 18:50:25.227,2806.46484375,698.9111328125,4020.0,5.0,3600,0.8,74.80000305175781,4.910242080688477,26,731,3,0,0,11.5849609375,203.71104431152344,12425,1,0.2492354883,11.3357254492,2894.12177734375,87.65693359375018
2023-03-30 18:50:27.247,2806.46484375,698.9111328125,4020.0,4.899999618530273,3600,0.8,74.9000015258789,4.810242176055908,26,735,3,0,0,11.602667808532715,203.74436950683594,12427,1,0.2506117611,11.352056047432715,2898.51630859375,92.05146484375018
2023-03-30 18:50:29.244,2807.86328125,699.5194091796875,4016.9998168945312,4.899999618530273,3600,0.8,74.80000305175781,4.786351680755615,26,731,3,0,0,11.567254066467285,203.77769470214844,12429,1,0.2492354883,11.318018578167285,2891.3751953125,83.51191406250018
2023-03-30 18:50:31.264,2807.86328125,699.5194091796875,4014.0000915527344,4.899999618530273,3600,0.8,74.9000015258789,4.786351680755615,26,729,3,0,0,11.5849609375,203.81101989746094,12431,1,0.2485433263,11.3364176112,2899.065625,91.20234375000018
2023-03-30 18:50:33.265,2807.86328125,700.1277465820312,4017.5999450683594,4.899999618530273,3600,0.8,74.80000305175781,4.762458801269531,26,726,3,0,0,11.567254066467285,203.84434509277344,12433,1,0.2475151525,11.319738913967285,2890.82587890625,82.96259765625018
2023-03-30 18:50:35.274,2806.46484375,698.9111328125,4017.5999450683594,4.899999618530273,3600,0.8,74.9000015258789,4.810242176055908,26,728,3,0,0,11.5761079788208,203.87767028808594,12435,1,0.2481992633,11.3279087155208,2893.5724609375,87.10761718750018
2023-03-30 18:50:37.294,2806.46484375,699.5194091796875,4020.600128173828,4.899999618530273,3600,0.8,75.0,4.786351680755615,26,728,3,0,0,11.5849609375,203.91099548339844,12437,1,0.2481992633,11.3367616742,2893.5724609375,87.10761718750018
2023-03-30 18:50:39.295,2807.86328125,699.5194091796875,4021.7999267578125,4.899999618530273,3600,0.8,74.9000015258789,4.786351680755615,26,732,3,0,0,11.55840015411377,203.94432067871094,12439,1,0.24957553609999997,11.30882461801377,2884.7833984375,76.92011718750018
2023-03-30 18:50:41.316,2806.46484375,698.9111328125,4018.2000732421875,4.899999618530273,3600,0.8,74.9000015258789,4.810242176055908,26,729,3,0,0,11.5849609375,203.97764587402344,12441,1,0.2485433263,11.3364176112,2895.7697265625,89.30488281250018
2023-03-30 18:50:43.315,2807.86328125,699.5194091796875,4016.9998168945312,4.899999618530273,3600,0.8,74.80000305175781,4.786351680755615,26,728,3,0,0,11.567254066467285,204.01097106933594,12443,1,0.2481992633,11.319054803167285,2891.3751953125,83.51191406250018
2023-03-30 18:50:45.329,2806.46484375,697.6945190429688,4020.0,4.799999713897705,3600,0.8,74.80000305175781,4.758029460906982,26,731,3,0,0,11.5938138961792,204.04429626464844,12445,1,0.2492354883,11.3445784078792,2896.868359375,90.40351562500018
2023-03-30 18:50:50.998,2807.86328125,697.6945190429688,4017.5999450683594,4.799999713897705,3600,0.8,74.80000305175781,4.758029460906982,26,726,3,0,0,11.55840015411377,204.14427185058594,12451,1,0.2475151525,11.31088500161377,2889.72724609375,81.86396484375018
2023-03-30 18:50:52.022,2807.86328125,697.6945190429688,4016.9998168945312,4.899999618530273,3600,0.8,74.80000305175781,4.858029842376709,26,732,3,0,0,11.5849609375,204.1609344482422,12452,1,0.24957553609999997,11.3353854014,2896.868359375,89.00507812500018
2023-03-30 18:50:54.019,2806.46484375,697.6945190429688,4020.600128173828,4.899999618530273,3600,0.8,74.9000015258789,4.858029842376709,26,733,3,0,0,11.5849609375,204.1942596435547,12454,1,0.24991959909999997,11.3350413384,2894.12177734375,87.65693359375018
2023-03-30 18:50:56.019,2806.46484375,698.3028564453125,4016.400146484375,4.899999618530273,3600,0.8,75.0,4.834135055541992,26,725,3,0,0,11.5761079788208,204.2275848388672,12456,1,0.2471670535,11.3289409253208,2895.22041015625,88.75556640625018
2023-03-30 18:50:58.038,2806.46484375,697.6945190429688,4023.599853515625,4.799999713897705,3600,0.8,74.9000015258789,4.758029460906982,26,731,3,0,0,11.567254066467285,204.2609100341797,12458,1,0.2492354883,11.318018578167285,2886.43134765625,79.96650390625018
2023-03-30 18:51:00.057,2805.066650390625,698.3028564453125,4021.7999267578125,4.899999618530273,3600,0.8,74.80000305175781,4.834135055541992,26,729,3,0,0,11.5761079788208,204.2942352294922,12460,1,0.2485433263,11.3275646525208,2890.2765625,85.20991210937518
2023-03-30 18:51:02.057,2806.46484375,698.3028564453125,4019.399871826172,4.899999618530273,3600,0.8,74.9000015258789,4.834135055541992,26,725,3,0,0,11.5849609375,204.3275604248047,12462,1,0.2471670535,11.337793884,2895.22041015625,88.75556640625018
2023-03-30 18:51:04.076,2806.46484375,698.9111328125,4019.399871826172,4.799999713897705,3600,0.8,74.9000015258789,4.710241794586182,26,727,3,0,0,11.5761079788208,204.3608856201172,12464,1,0.24785921549999998,11.3282487633208,2892.473828125,86.00898437500018
2023-03-30 18:51:06.074,2807.86328125,699.5194091796875,4020.0,4.799999713897705,3600,0.8,74.80000305175781,4.686351299285889,26,733,3,0,0,11.5761079788208,204.3942108154297,12466,1,0.24991959909999997,11.3261883797208,2890.82587890625,82.96259765625018
2023-03-30 18:51:08.089,2806.46484375,700.1277465820312,4020.0,4.799999713897705,3600,0.8,74.80000305175781,4.662458419799805,26,730,3,0,0,11.5849609375,204.4275360107422,12468,1,0.2488914253,11.3360695122,2893.5724609375,87.10761718750018
2023-03-30 18:51:10.089,2807.86328125,698.9111328125,4020.600128173828,4.799999713897705,3600,0.8,74.80000305175781,4.710241794586182,26,730,3,0,0,11.567254066467285,204.4608612060547,12470,1,0.2488914253,11.318362641167285,2888.62861328125,80.76533203125018
2023-03-30 18:51:12.109,2807.86328125,698.9111328125,4018.8002014160156,4.799999713897705,3600,0.8,74.9000015258789,4.710241794586182,26,729,3,0,0,11.5849609375,204.4941864013672,12472,1,0.2485433263,11.3364176112,2895.22041015625,87.35712890625018
2023-03-30 18:51:14.127,2806.46484375,698.9111328125,4021.1997985839844,4.799999713897705,3600,0.8,74.80000305175781,4.710241794586182,26,726,3,0,0,11.5761079788208,204.5275115966797,12474,1,0.2475151525,11.3285928263208,2890.82587890625,84.36103515625018
