,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-03-30 18:51:16.126,2807.86328125,698.3028564453125,4021.1997985839844,4.799999713897705,3600,0.8,74.80000305175781,4.734134674072266,26,727,3,0,0,11.55840015411377,204.5608367919922,12476,1,0.24785921549999998,11.31054093861377,2886.43134765625,78.56806640625018
2023-03-30 18:51:18.143,2807.86328125,698.3028564453125,4021.1997985839844,4.799999713897705,3600,0.8,74.5999984741211,4.734134674072266,26,732,3,0,0,11.5849609375,204.5941619873047,12478,1,0.24957553609999997,11.3353854014,2893.02314453125,85.15986328125018
2023-03-30 18:51:20.144,2807.86328125,697.6945190429688,4018.2000732421875,4.799999713897705,3600,0.8,74.80000305175781,4.758029460906982,26,726,3,0,0,11.567254066467285,204.6274871826172,12480,1,0.2475151525,11.319738913967285,2891.92451171875,84.06123046875018
2023-03-30 18:51:22.162,2807.86328125,698.3028564453125,4020.0,4.799999713897705,3600,0.8,74.5999984741211,4.734134674072266,26,730,3,0,0,11.5938138961792,204.6608123779297,12482,1,0.2488914253,11.3449224708792,2896.868359375,89.00507812500018
2023-03-30 18:51:24.157,2807.86328125,698.3028564453125,4021.7999267578125,4.6999993324279785,3600,0.8,74.69999694824219,4.634134292602539,26,730,3,0,0,11.5761079788208,204.6941375732422,12484,1,0.2488914253,11.3272165535208,2890.2765625,82.41328125000018
2023-03-30 18:51:26.179,2806.46484375,697.6945190429688,4018.2000732421875,4.799999713897705,3600,0.8,74.80000305175781,4.758029460906982,26,729,3,0,0,11.5849609375,204.7274627685547,12486,1,0.2485433263,11.3364176112,2896.31904296875,89.85419921875018
2023-03-30 18:51:28.196,2807.86328125,697.6945190429688,4020.0,4.6999993324279785,3600,0.8,74.69999694824219,4.658029556274414,26,729,3,0,0,11.567254066467285,204.7607879638672,12488,1,0.2485433263,11.318710740167285,2889.72724609375,81.86396484375018
2023-03-30 18:51:30.196,2806.46484375,698.3028564453125,4018.2000732421875,4.6999993324279785,3600,0.8,74.69999694824219,4.634134292602539,26,730,3,0,0,11.5849609375,204.7941131591797,12490,1,0.2488914253,11.3360695122,2895.7697265625,89.30488281250018
2023-03-30 18:51:32.206,2807.86328125,698.3028564453125,4019.399871826172,4.6999993324279785,3600,0.8,74.80000305175781,4.634134292602539,26,730,3,0,0,11.5849609375,204.8274383544922,12492,1,0.2488914253,11.3360695122,2894.67109375,86.80781250000018
2023-03-30 18:51:34.213,2806.46484375,698.3028564453125,4020.600128173828,4.6999993324279785,3600,0.8,74.69999694824219,4.634134292602539,26,730,3,0,0,11.5761079788208,204.8607635498047,12494,1,0.2488914253,11.3272165535208,2891.3751953125,84.91035156250018
2023-03-30 18:51:36.224,2807.86328125,698.3028564453125,4018.8002014160156,4.6999993324279785,3600,0.8,74.5999984741211,4.634134292602539,26,729,3,0,0,11.567254066467285,204.8940887451172,12496,1,0.2485433263,11.318710740167285,2890.2765625,82.41328125000018
2023-03-30 18:51:38.230,2807.86328125,698.3028564453125,4018.2000732421875,4.6999993324279785,3600,0.8,74.69999694824219,4.634134292602539,26,729,3,0,0,11.5761079788208,204.9274139404297,12498,1,0.2485433263,11.3275646525208,2893.5724609375,85.70917968750018
2023-03-30 18:51:40.243,2807.86328125,697.6945190429688,4019.399871826172,4.6999993324279785,3600,0.8,74.69999694824219,4.658029556274414,26,729,3,0,0,11.5849609375,204.9607391357422,12500,1,0.2485433263,11.3364176112,2895.22041015625,87.35712890625018
2023-03-30 18:51:42.243,2806.46484375,697.6945190429688,4020.600128173828,4.6999993324279785,3600,0.8,74.69999694824219,4.658029556274414,26,727,3,0,0,11.567254066467285,204.9940643310547,12502,1,0.24785921549999998,11.319394850967285,2889.72724609375,83.26240234375018
2023-03-30 18:51:44.263,2806.46484375,698.3028564453125,4024.8001098632812,4.59999942779541,3600,0.8,74.69999694824219,4.534134387969971,26,730,3,0,0,11.5761079788208,205.0273895263672,12504,1,0.2488914253,11.3272165535208,2888.079296875,81.61445312500018
2023-03-30 18:51:46.281,2809.26171875,698.9111328125,4021.1997985839844,4.6999993324279785,3600,0.8,74.69999694824219,4.610241889953613,26,731,3,0,0,11.602667808532715,205.0607147216797,12506,1,0.2492354883,11.353432320232715,2897.9669921875,88.70527343750018
2023-03-30 18:51:48.283,2807.86328125,699.5194091796875,4019.399871826172,4.59999942779541,3600,0.8,74.5999984741211,4.486351013183594,26,733,3,0,0,11.5938138961792,205.0940399169922,12508,1,0.24991959909999997,11.3438942970792,2896.31904296875,88.45576171875018
2023-03-30 18:51:50.293,2807.86328125,699.5194091796875,4021.7999267578125,4.59999942779541,3600,0.8,74.69999694824219,4.486351013183594,26,725,3,0,0,11.5761079788208,205.1273651123047,12510,1,0.2471670535,11.3289409253208,2890.2765625,82.41328125000018
2023-03-30 18:51:52.299,2807.86328125,698.9111328125,4020.600128173828,4.59999942779541,3600,0.8,74.5999984741211,4.510241508483887,26,735,3,0,0,11.5938138961792,205.1606903076172,12512,1,0.2506117611,11.3432021350792,2895.7697265625,87.90644531250018
2023-03-30 18:51:54.317,2807.86328125,699.5194091796875,4018.8002014160156,4.59999942779541,3600,0.8,74.5999984741211,4.486351013183594,26,735,3,0,0,11.5938138961792,205.1940155029297,12514,1,0.2506117611,11.3432021350792,2896.868359375,89.00507812500018
2023-03-30 18:51:56.316,2806.46484375,699.5194091796875,4020.0,4.59999942779541,3600,0.8,74.69999694824219,4.486351013183594,26,729,3,0,0,11.5761079788208,205.2273406982422,12516,1,0.2485433263,11.3275646525208,2891.3751953125,84.91035156250018
2023-03-30 18:51:58.328,2807.86328125,699.5194091796875,4022.4000549316406,4.6999993324279785,3600,0.8,74.69999694824219,4.58635139465332,26,725,3,0,0,11.5761079788208,205.2606658935547,12518,1,0.2471670535,11.3289409253208,2889.72724609375,81.86396484375018
2023-03-30 18:52:00.334,2807.86328125,699.5194091796875,4018.8002014160156,4.59999942779541,3600,0.8,74.69999694824219,4.486351013183594,26,733,3,0,0,11.61152172088623,205.2939910888672,12520,1,0.24991959909999997,11.36160212178623,2901.81220703125,93.94892578125018
2023-03-30 18:52:02.346,2806.46484375,699.5194091796875,4022.4000549316406,4.6999993324279785,3600,0.8,74.69999694824219,4.58635139465332,26,727,3,0,0,11.5849609375,205.3273162841797,12523,1,0.24785921549999998,11.337101722,2891.92451171875,85.45966796875018
2023-03-30 18:52:04.352,2806.46484375,699.5194091796875,4024.8001098632812,4.6999993324279785,3600,0.8,74.5999984741211,4.58635139465332,26,729,3,0,0,11.5849609375,205.3606414794922,12525,1,0.2485433263,11.3364176112,2889.72724609375,83.26240234375018
2023-03-30 18:52:06.364,2807.86328125,700.1277465820312,4020.0,4.59999942779541,3600,0.8,74.5999984741211,4.46245813369751,26,735,3,0,0,11.5938138961792,205.3939666748047,12527,1,0.2506117611,11.3432021350792,2895.22041015625,87.35712890625018
2023-03-30 18:52:08.386,2807.86328125,699.5194091796875,4016.9998168945312,4.59999942779541,3600,0.8,74.5999984741211,4.486351013183594,26,729,3,0,0,11.5938138961792,205.4272918701172,12529,1,0.2485433263,11.3452705698792,2899.065625,91.20234375000018
2023-03-30 18:52:10.386,2807.86328125,699.5194091796875,4021.7999267578125,4.6999993324279785,3600,0.8,74.5999984741211,4.58635139465332,26,730,3,0,0,11.5849609375,205.4606170654297,12531,1,0.2488914253,11.3360695122,2891.92451171875,84.06123046875018
2023-03-30 18:52:12.395,2807.86328125,700.1277465820312,4023.599853515625,4.6999993324279785,3600,0.8,74.69999694824219,4.562458515167236,26,733,3,0,0,11.5849609375,205.4939422607422,12533,1,0.24991959909999997,11.3350413384,2890.2765625,82.41328125000018
2023-03-30 18:52:14.404,2807.86328125,700.1277465820312,4019.399871826172,4.6999993324279785,3600,0.8,74.5999984741211,4.562458515167236,26,733,3,0,0,11.5938138961792,205.5272674560547,12535,1,0.24991959909999997,11.3438942970792,2896.31904296875,88.45576171875018
2023-03-30 18:52:16.413,2807.86328125,699.5194091796875,4021.1997985839844,4.6999993324279785,3600,0.8,74.69999694824219,4.58635139465332,26,733,3,0,0,11.5761079788208,205.5605926513672,12537,1,0.24991959909999997,11.3261883797208,2889.72724609375,81.86396484375018
2023-03-30 18:52:18.420,2806.46484375,700.1277465820312,4016.9998168945312,4.6999993324279785,3600,0.8,74.5999984741211,4.562458515167236,26,727,3,0,0,11.5849609375,205.5939178466797,12539,1,0.24785921549999998,11.337101722,2896.31904296875,89.85419921875018
2023-03-30 18:52:20.433,2809.26171875,700.1277465820312,4019.399871826172,4.6999993324279785,3600,0.8,74.5999984741211,4.562458515167236,26,725,3,0,0,11.5761079788208,205.6272430419922,12541,1,0.2471670535,11.3289409253208,2891.92451171875,82.66279296875018
2023-03-30 18:52:22.454,2807.86328125,700.1277465820312,4018.8002014160156,4.6999993324279785,3600,0.8,74.5999984741211,4.562458515167236,26,729,3,0,0,11.5761079788208,205.6605682373047,12543,1,0.2485433263,11.3275646525208,2891.92451171875,84.06123046875018
2023-03-30 18:52:24.451,2807.86328125,700.1277465820312,4020.600128173828,4.6999993324279785,3600,0.8,74.5999984741211,4.562458515167236,26,732,3,0,0,11.5761079788208,205.6938934326172,12545,1,0.24957553609999997,11.3265324427208,2890.2765625,82.41328125000018
2023-03-30 18:52:26.464,2807.86328125,700.1277465820312,4023.599853515625,4.6999993324279785,3600,0.8,74.5,4.562458515167236,26,734,3,0,0,11.5849609375,205.7272186279297,12547,1,0.2502676981,11.3346932394,2889.72724609375,81.86396484375018
2023-03-30 18:52:28.472,2807.86328125,700.1277465820312,4023.0001831054688,4.6999993324279785,3600,0.8,74.5,4.562458515167236,26,725,3,0,0,11.567254066467285,205.7605438232422,12549,1,0.2471670535,11.320087012967285,2886.43134765625,78.56806640625018
2023-03-30 18:52:30.484,2806.46484375,700.1277465820312,4021.7999267578125,4.6999993324279785,3600,0.8,74.5999984741211,4.562458515167236,26,732,3,0,0,11.5849609375,205.7938690185547,12551,1,0.24957553609999997,11.3353854014,2891.3751953125,84.91035156250018
2023-03-30 18:52:32.505,2807.86328125,700.1277465820312,4023.0001831054688,4.6999993324279785,3600,0.8,74.5999984741211,4.562458515167236,26,729,3,0,0,11.5849609375,205.8271942138672,12553,1,0.2485433263,11.3364176112,2890.82587890625,82.96259765625018
2023-03-30 18:52:34.503,2807.86328125,699.5194091796875,4019.399871826172,4.6999993324279785,3600,0.8,74.5999984741211,4.58635139465332,26,732,3,0,0,11.5849609375,205.8605194091797,12555,1,0.24957553609999997,11.3353854014,2894.12177734375,86.25849609375018
2023-03-30 18:52:36.522,2807.86328125,699.5194091796875,4020.600128173828,4.6999993324279785,3600,0.8,74.5999984741211,4.58635139465332,26,734,3,0,0,11.5938138961792,205.8938446044922,12557,1,0.2502676981,11.3435461980792,2895.22041015625,87.35712890625018
2023-03-30 18:52:38.534,2809.26171875,698.9111328125,4020.0,4.6999993324279785,3600,0.8,74.69999694824219,4.610241889953613,26,730,3,0,0,11.602667808532715,205.9271697998047,12559,1,0.2488914253,11.353776383232715,2899.065625,89.80390625000018
2023-03-30 18:52:40.552,2807.86328125,698.9111328125,4018.2000732421875,4.59999942779541,3600,0.8,74.5999984741211,4.510241508483887,26,724,3,0,0,11.5849609375,205.9604949951172,12561,1,0.24682299049999998,11.338137947,2896.31904296875,88.45576171875018
2023-03-30 18:52:42.551,2807.86328125,698.9111328125,4023.599853515625,4.59999942779541,3600,0.8,74.5999984741211,4.510241508483887,26,727,3,0,0,11.5849609375,205.9938201904297,12563,1,0.24785921549999998,11.337101722,2891.3751953125,83.51191406250018
2023-03-30 18:52:44.558,2807.86328125,698.3028564453125,4015.800018310547,4.59999942779541,3600,0.8,74.69999694824219,4.534134387969971,26,731,3,0,0,11.5849609375,206.0271453857422,12565,1,0.2492354883,11.3357254492,2897.9669921875,90.10371093750018
2023-03-30 18:52:46.570,2807.86328125,697.6945190429688,4019.399871826172,4.59999942779541,3600,0.8,74.5999984741211,4.5580291748046875,26,729,3,0,0,11.5849609375,206.0604705810547,12567,1,0.2485433263,11.3364176112,2895.22041015625,87.35712890625018
2023-03-30 18:52:48.568,2807.86328125,697.6945190429688,4020.600128173828,4.59999942779541,3600,0.8,74.5999984741211,4.5580291748046875,26,731,3,0,0,11.5761079788208,206.0937957763672,12569,1,0.2492354883,11.3268724905208,2891.3751953125,83.51191406250018
2023-03-30 18:52:50.587,2806.46484375,698.3028564453125,4014.6002197265625,4.59999942779541,3600,0.8,74.5999984741211,4.534134387969971,26,731,3,0,0,11.5761079788208,206.1271209716797,12571,1,0.2492354883,11.3268724905208,2896.31904296875,89.85419921875018
2023-03-30 18:52:53.434,2809.26171875,698.9111328125,4019.399871826172,4.59999942779541,3600,0.8,74.5999984741211,4.510241508483887,26,730,3,0,0,11.5761079788208,206.17710876464844,12574,1,0.2488914253,11.3272165535208,2891.92451171875,82.66279296875018
2023-03-30 18:52:55.453,2807.86328125,698.3028564453125,4021.1997985839844,4.59999942779541,3600,0.8,74.5999984741211,4.534134387969971,26,734,3,0,0,11.567254066467285,206.21043395996094,12576,1,0.2502676981,11.316986368367285,2888.079296875,80.21601562500018
2023-03-30 18:52:57.452,2806.46484375,698.3028564453125,4018.8002014160156,4.59999942779541,3600,0.8,74.5999984741211,4.534134387969971,26,729,3,0,0,11.5761079788208,206.24375915527344,12578,1,0.2485433263,11.3275646525208,2893.02314453125,86.55830078125018
2023-03-30 18:52:59.471,2806.46484375,697.6945190429688,4021.1997985839844,4.59999942779541,3600,0.8,74.5999984741211,4.5580291748046875,26,732,3,0,0,11.5849609375,206.27708435058594,12580,1,0.24957553609999997,11.3353854014,2893.5724609375,87.10761718750018
2023-03-30 18:53:01.476,2807.86328125,697.6945190429688,4021.1997985839844,4.59999942779541,3600,0.8,74.5999984741211,4.5580291748046875,26,727,3,0,0,11.55840015411377,206.31040954589844,12582,1,0.24785921549999998,11.31054093861377,2886.43134765625,78.56806640625018
2023-03-30 18:53:03.487,2807.86328125,698.3028564453125,4022.4000549316406,4.59999942779541,3600,0.8,74.5999984741211,4.534134387969971,26,730,3,0,0,11.567254066467285,206.34373474121094,12584,1,0.2488914253,11.318362641167285,2887.52998046875,79.66669921875018
2023-03-30 18:53:05.487,2807.86328125,697.0863037109375,4024.199981689453,4.59999942779541,3600,0.8,74.5999984741211,4.581917762756348,26,732,3,0,0,11.5761079788208,206.37705993652344,12586,1,0.24957553609999997,11.3265324427208,2888.62861328125,80.76533203125018
2023-03-30 18:53:07.522,2806.46484375,697.6945190429688,4024.8001098632812,4.59999942779541,3600,0.8,74.5,4.5580291748046875,26,728,3,0,0,11.5761079788208,206.41038513183594,12588,1,0.2481992633,11.3279087155208,2888.62861328125,82.16376953125018
2023-03-30 18:53:09.520,2807.86328125,697.6945190429688,4020.0,4.59999942779541,3600,0.8,74.5,4.5580291748046875,26,731,3,0,0,11.55840015411377,206.44371032714844,12590,1,0.2492354883,11.30916466581377,2886.9806640625,79.11738281250018
2023-03-30 18:53:11.527,2806.46484375,698.3028564453125,4018.2000732421875,4.59999942779541,3600,0.8,74.5999984741211,4.534134387969971,26,734,3,0,0,11.567254066467285,206.47703552246094,12592,1,0.2502676981,11.316986368367285,2890.2765625,83.81171875000018
2023-03-30 18:53:13.539,2807.86328125,697.0863037109375,4017.5999450683594,4.59999942779541,3600,0.8,74.5999984741211,4.581917762756348,26,730,3,0,0,11.567254066467285,206.51036071777344,12594,1,0.2488914253,11.318362641167285,2891.92451171875,84.06123046875018
2023-03-30 18:53:15.539,2806.46484375,697.6945190429688,4015.800018310547,4.6999993324279785,3600,0.8,74.69999694824219,4.658029556274414,26,731,3,0,0,11.5761079788208,206.54368591308594,12596,1,0.2492354883,11.3268724905208,2895.7697265625,89.30488281250018
2023-03-30 18:53:17.559,2805.066650390625,697.0863037109375,4019.399871826172,4.6999993324279785,3600,0.8,74.5,4.681917667388916,26,725,3,0,0,11.567254066467285,206.57701110839844,12598,1,0.2471670535,11.320087012967285,2891.3751953125,86.30854492187518
2023-03-30 18:53:19.558,2806.46484375,697.6945190429688,4019.399871826172,4.6999993324279785,3600,0.8,74.5,4.658029556274414,26,731,3,0,0,11.54954719543457,206.61033630371094,12600,1,0.2492354883,11.30031170713457,2885.33271484375,78.86787109375018
2023-03-30 18:53:21.578,2806.46484375,697.6945190429688,4020.0,4.6999993324279785,3600,0.8,74.5999984741211,4.658029556274414,26,733,3,0,0,11.5761079788208,206.64366149902344,12602,1,0.24991959909999997,11.3261883797208,2891.92451171875,85.45966796875018
2023-03-30 18:53:23.595,2803.668212890625,697.6945190429688,4021.1997985839844,4.6999993324279785,3600,0.8,74.5999984741211,4.658029556274414,26,732,3,0,0,11.567254066467285,206.67698669433594,12604,1,0.24957553609999997,11.317678530367285,2888.62861328125,84.96040039062518
2023-03-30 18:53:25.597,2805.066650390625,698.3028564453125,4021.7999267578125,4.799999713897705,3600,0.8,74.5999984741211,4.734134674072266,26,731,3,0,0,11.55840015411377,206.71031188964844,12606,1,0.2492354883,11.30916466581377,2885.33271484375,80.26606445312518
2023-03-30 18:53:27.607,2806.46484375,697.6945190429688,4021.1997985839844,4.799999713897705,3600,0.8,74.5999984741211,4.758029460906982,26,734,3,0,0,11.567254066467285,206.74363708496094,12608,1,0.2502676981,11.316986368367285,2888.079296875,81.61445312500018
2023-03-30 18:53:29.614,2807.86328125,698.3028564453125,4021.1997985839844,4.799999713897705,3600,0.8,74.5,4.734134674072266,26,729,3,0,0,11.5761079788208,206.77696228027344,12610,1,0.2485433263,11.3275646525208,2890.82587890625,82.96259765625018
2023-03-30 18:53:31.626,2806.46484375,697.6945190429688,4020.0,4.799999713897705,3600,0.8,74.5,4.758029460906982,26,730,3,0,0,11.5849609375,206.81028747558594,12612,1,0.2488914253,11.3360695122,2894.67109375,88.20625000000018
2023-03-30 18:53:33.625,2806.46484375,697.6945190429688,4018.8002014160156,4.799999713897705,3600,0.8,74.5,4.758029460906982,26,729,3,0,0,11.567254066467285,206.84361267089844,12614,1,0.2485433263,11.318710740167285,2890.82587890625,84.36103515625018
2023-03-30 18:53:35.646,2806.46484375,697.6945190429688,4020.0,4.799999713897705,3600,0.8,74.5,4.758029460906982,26,731,3,0,0,11.567254066467285,206.87693786621094,12616,1,0.2492354883,11.318018578167285,2889.72724609375,83.26240234375018
2023-03-30 18:53:37.665,2805.066650390625,697.6945190429688,4023.0001831054688,4.799999713897705,3600,0.8,74.69999694824219,4.758029460906982,26,733,3,0,0,11.5849609375,206.91026306152344,12618,1,0.24991959909999997,11.3350413384,2891.92451171875,86.85786132812518
2023-03-30 18:53:39.665,2805.066650390625,698.3028564453125,4020.600128173828,4.799999713897705,3600,0.8,74.5999984741211,4.734134674072266,26,728,3,0,0,11.55840015411377,206.94358825683594,12620,1,0.2481992633,11.31020089081377,2886.43134765625,81.36469726562518
2023-03-30 18:53:41.684,2806.46484375,698.3028564453125,4014.6002197265625,4.799999713897705,3600,0.8,74.5999984741211,4.734134674072266,26,727,3,0,0,11.5849609375,206.97691345214844,12622,1,0.24785921549999998,11.337101722,2899.065625,92.60078125000018
2023-03-30 18:53:43.683,2807.86328125,698.3028564453125,4017.5999450683594,4.799999713897705,3600,0.8,74.5999984741211,4.734134674072266,26,730,3,0,0,11.567254066467285,207.01023864746094,12624,1,0.2488914253,11.318362641167285,2891.3751953125,83.51191406250018
2023-03-30 18:53:45.701,2805.066650390625,697.6945190429688,4022.4000549316406,4.799999713897705,3600,0.8,74.5,4.758029460906982,26,728,3,0,0,11.5761079788208,207.04356384277344,12626,1,0.2481992633,11.3279087155208,2890.2765625,85.20991210937518
2023-03-30 18:53:47.701,2805.066650390625,697.0863037109375,4020.600128173828,4.799999713897705,3600,0.8,74.5999984741211,4.781918048858643,26,730,3,0,0,11.5761079788208,207.07688903808594,12628,1,0.2488914253,11.3272165535208,2891.92451171875,86.85786132812518
2023-03-30 18:53:49.712,2806.46484375,697.0863037109375,4020.600128173828,4.799999713897705,3600,0.8,74.5999984741211,4.781918048858643,26,731,3,0,0,11.567254066467285,207.11021423339844,12630,1,0.2492354883,11.318018578167285,2889.72724609375,83.26240234375018
2023-03-30 18:53:51.712,2805.066650390625,697.0863037109375,4022.4000549316406,4.899999618530273,3600,0.8,74.5999984741211,4.881917953491211,26,730,3,0,0,11.5761079788208,207.14353942871094,12632,1,0.2488914253,11.3272165535208,2890.82587890625,85.75922851562518
2023-03-30 18:53:53.729,2805.066650390625,697.0863037109375,4024.8001098632812,4.799999713897705,3600,0.8,74.69999694824219,4.781918048858643,26,734,3,0,0,11.55840015411377,207.17686462402344,12634,1,0.2502676981,11.30813245601377,2883.13544921875,78.06879882812518
2023-03-30 18:53:55.736,2807.86328125,698.3028564453125,4016.9998168945312,4.799999713897705,3600,0.8,74.5999984741211,4.734134674072266,26,732,3,0,0,11.55840015411377,207.21018981933594,12636,1,0.24957553609999997,11.30882461801377,2889.1779296875,81.31464843750018
2023-03-30 18:53:57.747,2806.46484375,698.3028564453125,4020.0,4.799999713897705,3600,0.8,74.5,4.734134674072266,26,734,3,0,0,11.567254066467285,207.24351501464844,12638,1,0.2502676981,11.316986368367285,2889.1779296875,82.71308593750018
2023-03-30 18:53:59.752,2806.46484375,698.3028564453125,4017.5999450683594,4.799999713897705,3600,0.8,74.5,4.734134674072266,26,726,3,0,0,11.567254066467285,207.27684020996094,12640,1,0.2475151525,11.319738913967285,2891.92451171875,85.45966796875018
2023-03-30 18:54:01.770,2806.46484375,697.6945190429688,4020.600128173828,4.799999713897705,3600,0.8,74.5999984741211,4.758029460906982,26,731,3,0,0,11.5849609375,207.31016540527344,12642,1,0.2492354883,11.3357254492,2894.12177734375,87.65693359375018
2023-03-30 18:54:03.769,2809.26171875,698.9111328125,4019.399871826172,4.899999618530273,3600,0.8,74.69999694824219,4.810242176055908,26,729,3,0,0,11.567254066467285,207.34349060058594,12644,1,0.2485433263,11.318710740167285,2889.72724609375,80.46552734375018
2023-03-30 18:54:05.782,2806.46484375,698.3028564453125,4019.399871826172,4.799999713897705,3600,0.8,74.4000015258789,4.734134674072266,26,730,3,0,0,11.5761079788208,207.37681579589844,12646,1,0.2488914253,11.3272165535208,2892.473828125,86.00898437500018
2023-03-30 18:54:07.781,2807.86328125,698.9111328125,4015.1998901367188,4.799999713897705,3600,0.8,74.69999694824219,4.710241794586182,26,728,3,0,0,11.5849609375,207.41014099121094,12648,1,0.2481992633,11.3367616742,2898.51630859375,90.65302734375018
2023-03-30 18:54:09.819,2807.86328125,698.3028564453125,4023.599853515625,4.899999618530273,3600,0.8,74.5999984741211,4.834135055541992,26,729,3,0,0,11.567254066467285,207.44346618652344,12650,1,0.2485433263,11.318710740167285,2886.43134765625,78.56806640625018
2023-03-30 18:54:11.817,2809.26171875,698.3028564453125,4021.7999267578125,4.799999713897705,3600,0.8,74.69999694824219,4.734134674072266,26,728,3,0,0,11.567254066467285,207.47679138183594,12652,1,0.2481992633,11.319054803167285,2888.079296875,78.81757812500018
2023-03-30 18:54:13.836,2806.46484375,698.3028564453125,4018.8002014160156,4.899999618530273,3600,0.8,74.5999984741211,4.834135055541992,26,734,3,0,0,11.55840015411377,207.51011657714844,12654,1,0.2502676981,11.30813245601377,2887.52998046875,81.06513671875018
2023-03-30 18:54:15.835,2806.46484375,697.6945190429688,4021.1997985839844,4.899999618530273,3600,0.8,74.5999984741211,4.858029842376709,26,730,3,0,0,11.567254066467285,207.54344177246094,12656,1,0.2488914253,11.318362641167285,2888.62861328125,82.16376953125018
2023-03-30 18:54:17.855,2807.86328125,697.0863037109375,4023.0001831054688,4.899999618530273,3600,0.8,74.69999694824219,4.881917953491211,26,727,3,0,0,11.567254066467285,207.57676696777344,12658,1,0.24785921549999998,11.319394850967285,2888.079296875,80.21601562500018
2023-03-30 18:54:19.853,2807.86328125,697.6945190429688,4020.600128173828,4.899999618530273,3600,0.8,74.69999694824219,4.858029842376709,26,733,3,0,0,11.5761079788208,207.61009216308594,12660,1,0.24991959909999997,11.3261883797208,2891.3751953125,83.51191406250018
2023-03-30 18:54:21.855,2806.46484375,697.6945190429688,4020.0,4.899999618530273,3600,0.8,74.69999694824219,4.858029842376709,26,730,3,0,0,11.567254066467285,207.64341735839844,12662,1,0.2488914253,11.318362641167285,2889.72724609375,83.26240234375018
2023-03-30 18:54:23.867,2807.86328125,697.6945190429688,4023.599853515625,4.899999618530273,3600,0.8,74.5999984741211,4.858029842376709,26,727,3,0,0,11.5849609375,207.67674255371094,12664,1,0.24785921549999998,11.337101722,2891.92451171875,84.06123046875018
2023-03-30 18:54:25.873,2807.86328125,697.6945190429688,4021.1997985839844,4.899999618530273,3600,0.8,74.5999984741211,4.858029842376709,26,731,3,0,0,11.567254066467285,207.71006774902344,12666,1,0.2492354883,11.318018578167285,2888.62861328125,80.76533203125018
2023-03-30 18:54:27.889,2806.46484375,697.0863037109375,4019.399871826172,4.899999618530273,3600,0.8,74.69999694824219,4.881917953491211,26,731,3,0,0,11.5849609375,207.7600555419922,12668,1,0.2492354883,11.3357254492,2895.7697265625,89.30488281250018
2023-03-30 18:54:29.900,2806.46484375,697.0863037109375,4023.0001831054688,5.0,3600,0.8,74.5999984741211,4.9819183349609375,26,729,3,0,0,11.55840015411377,207.7933807373047,12670,1,0.2485433263,11.30985682781377,2885.33271484375,78.86787109375018
2023-03-30 18:54:31.908,2806.46484375,697.0863037109375,4020.0,5.0,3600,0.8,74.69999694824219,4.9819183349609375,26,728,3,0,0,11.567254066467285,207.8267059326172,12672,1,0.2481992633,11.319054803167285,2890.2765625,83.81171875000018
2023-03-30 18:54:33.920,2806.46484375,697.6945190429688,4020.0,5.0,3600,0.8,74.5,4.958029747009277,26,724,3,0,0,11.567254066467285,207.8600311279297,12674,1,0.24682299049999998,11.320431075967285,2890.2765625,83.81171875000018
2023-03-30 18:54:35.941,2807.86328125,697.6945190429688,4020.0,5.0,3600,0.8,74.5999984741211,4.958029747009277,26,733,3,0,0,11.5849609375,207.8933563232422,12676,1,0.24991959909999997,11.3350413384,2894.67109375,86.80781250000018
2023-03-30 18:54:37.940,2807.86328125,698.3028564453125,4020.0,5.0,3600,0.8,74.69999694824219,4.9341349601745605,26,727,3,0,0,11.567254066467285,207.9266815185547,12678,1,0.24785921549999998,11.319394850967285,2889.72724609375,81.86396484375018
2023-03-30 18:54:39.959,2807.86328125,697.0863037109375,4018.2000732421875,5.0,3600,0.8,74.69999694824219,4.9819183349609375,26,734,3,0,0,11.5849609375,207.9600067138672,12680,1,0.2502676981,11.3346932394,2896.31904296875,88.45576171875018
2023-03-30 18:54:41.959,2807.86328125,697.6945190429688,4018.8002014160156,5.0,3600,0.8,74.5999984741211,4.958029747009277,26,728,3,0,0,11.5761079788208,207.9933319091797,12682,1,0.2481992633,11.3279087155208,2893.5724609375,85.70917968750018
2023-03-30 18:54:43.971,2807.86328125,697.6945190429688,4021.1997985839844,5.0,3600,0.8,74.69999694824219,4.958029747009277,26,730,3,0,0,11.5761079788208,208.0266571044922,12684,1,0.2488914253,11.3272165535208,2891.3751953125,83.51191406250018
2023-03-30 18:54:45.971,2806.46484375,697.0863037109375,4021.1997985839844,5.0,3600,0.8,74.69999694824219,4.9819183349609375,26,729,3,0,0,11.567254066467285,208.0599822998047,12686,1,0.2485433263,11.318710740167285,2889.1779296875,82.71308593750018
2023-03-30 18:54:47.991,2807.86328125,696.47802734375,4020.600128173828,5.0,3600,0.8,74.69999694824219,5.005809783935547,26,735,3,0,0,11.55840015411377,208.0933074951172,12688,1,0.2506117611,11.30778839301377,2886.9806640625,79.11738281250018
2023-03-30 18:54:50.011,2807.86328125,697.6945190429688,4022.4000549316406,5.0,3600,0.8,74.69999694824219,4.958029747009277,26,734,3,0,0,11.5938138961792,208.1266326904297,12690,1,0.2502676981,11.3435461980792,2894.67109375,86.80781250000018
2023-03-30 18:54:52.010,2807.86328125,698.3028564453125,4018.2000732421875,5.0,3600,0.8,74.69999694824219,4.9341349601745605,26,728,3,0,0,11.55840015411377,208.1599578857422,12692,1,0.2481992633,11.31020089081377,2888.62861328125,80.76533203125018
2023-03-30 18:54:54.026,2807.86328125,698.3028564453125,4020.600128173828,5.0,3600,0.8,74.80000305175781,4.9341349601745605,26,727,3,0,0,11.567254066467285,208.1932830810547,12694,1,0.24785921549999998,11.319394850967285,2889.1779296875,81.31464843750018
2023-03-30 18:54:56.025,2807.86328125,697.0863037109375,4017.5999450683594,4.899999618530273,3600,0.8,74.69999694824219,4.881917953491211,26,728,3,0,0,11.567254066467285,208.2266082763672,12696,1,0.2481992633,11.319054803167285,2892.473828125,84.61054687500018
2023-03-30 18:54:58.044,2807.86328125,697.6945190429688,4018.2000732421875,5.0,3600,0.8,74.69999694824219,4.958029747009277,26,727,3,0,0,11.567254066467285,208.2599334716797,12698,1,0.24785921549999998,11.319394850967285,2891.3751953125,83.51191406250018
2023-03-30 18:55:00.041,2806.46484375,696.47802734375,4021.1997985839844,4.899999618530273,3600,0.8,74.80000305175781,4.9058098793029785,26,730,3,0,0,11.567254066467285,208.2932586669922,12700,1,0.2488914253,11.318362641167285,2889.1779296875,82.71308593750018
2023-03-30 18:55:02.041,2809.26171875,697.6945190429688,4021.1997985839844,4.899999618530273,3600,0.8,74.80000305175781,4.858029842376709,26,730,3,0,0,11.567254066467285,208.3265838623047,12702,1,0.2488914253,11.318362641167285,2888.62861328125,79.36689453125018
2023-03-30 18:55:04.061,2807.86328125,697.0863037109375,4017.5999450683594,4.899999618530273,3600,0.8,74.80000305175781,4.881917953491211,26,726,3,0,0,11.55840015411377,208.3599090576172,12704,1,0.2475151525,11.31088500161377,2890.2765625,82.41328125000018
2023-03-30 18:55:06.080,2806.46484375,697.0863037109375,4019.399871826172,4.899999618530273,3600,0.8,74.69999694824219,4.881917953491211,26,727,3,0,0,11.567254066467285,208.3932342529297,12706,1,0.24785921549999998,11.319394850967285,2890.82587890625,84.36103515625018
2023-03-30 18:55:08.082,2807.86328125,696.47802734375,4018.2000732421875,4.899999618530273,3600,0.8,74.5999984741211,4.9058098793029785,26,726,3,0,0,11.567254066467285,208.4265594482422,12708,1,0.2475151525,11.319738913967285,2892.473828125,84.61054687500018
2023-03-30 18:55:10.098,2807.86328125,696.47802734375,4024.8001098632812,4.899999618530273,3600,0.8,74.69999694824219,4.9058098793029785,26,731,3,0,0,11.5761079788208,208.4598846435547,12710,1,0.2492354883,11.3268724905208,2888.62861328125,80.76533203125018
2023-03-30 18:55:12.099,2807.86328125,696.47802734375,4020.0,4.899999618530273,3600,0.8,74.80000305175781,4.9058098793029785,26,727,3,0,0,11.567254066467285,208.4932098388672,12712,1,0.24785921549999998,11.319394850967285,2890.82587890625,82.96259765625018
2023-03-30 18:55:14.111,2807.86328125,695.8697509765625,4016.400146484375,4.899999618530273,3600,0.8,74.80000305175781,4.929701328277588,26,730,3,0,0,11.55840015411377,208.5265350341797,12714,1,0.2488914253,11.30950872881377,2891.3751953125,83.51191406250018
2023-03-30 18:55:16.130,2807.86328125,695.8697509765625,4020.600128173828,4.799999713897705,3600,0.8,74.5999984741211,4.8297014236450195,26,730,3,0,0,11.5849609375,208.5598602294922,12716,1,0.2488914253,11.3360695122,2895.22041015625,87.35712890625018
2023-03-30 18:55:18.149,2809.26171875,695.8697509765625,4024.199981689453,4.799999713897705,3600,0.8,74.69999694824219,4.8297014236450195,26,729,3,0,0,11.5761079788208,208.5931854248047,12718,1,0.2485433263,11.3275646525208,2889.72724609375,80.46552734375018
2023-03-30 18:55:20.149,2809.26171875,696.47802734375,4022.4000549316406,4.799999713897705,3600,0.8,74.69999694824219,4.805809497833252,26,726,3,0,0,11.567254066467285,208.6265106201172,12720,1,0.2475151525,11.319738913967285,2888.62861328125,79.36689453125018
2023-03-30 18:55:22.166,2809.26171875,696.47802734375,4020.600128173828,4.799999713897705,3600,0.8,74.80000305175781,4.805809497833252,26,735,3,0,0,11.602667808532715,208.6598358154297,12722,1,0.2506117611,11.352056047432715,2899.61494140625,90.35322265625018
2023-03-30 18:55:24.165,2807.86328125,696.47802734375,4024.8001098632812,4.799999713897705,3600,0.8,74.5999984741211,4.805809497833252,26,729,3,0,0,11.5761079788208,208.6931610107422,12724,1,0.2485433263,11.3275646525208,2889.1779296875,81.31464843750018
2023-03-30 18:55:26.177,2809.26171875,697.0863037109375,4021.1997985839844,4.6999993324279785,3600,0.8,74.5,4.681917667388916,26,731,3,0,0,11.5938138961792,208.7264862060547,12726,1,0.2492354883,11.3445784078792,2896.31904296875,87.05732421875018
2023-03-30 18:55:28.178,2807.86328125,697.0863037109375,4021.1997985839844,4.6999993324279785,3600,0.8,74.69999694824219,4.681917667388916,26,731,3,0,0,11.5761079788208,208.7598114013672,12728,1,0.2492354883,11.3268724905208,2891.3751953125,83.51191406250018
2023-03-30 18:55:30.197,2809.26171875,697.0863037109375,4019.399871826172,4.6999993324279785,3600,0.8,74.69999694824219,4.681917667388916,26,727,3,0,0,11.567254066467285,208.7931365966797,12730,1,0.24785921549999998,11.319394850967285,2890.82587890625,81.56416015625018
2023-03-30 18:55:32.216,2809.26171875,697.0863037109375,4020.600128173828,4.799999713897705,3600,0.8,74.69999694824219,4.781918048858643,26,732,3,0,0,11.5761079788208,208.8264617919922,12732,1,0.24957553609999997,11.3265324427208,2891.92451171875,82.66279296875018
2023-03-30 18:55:34.213,2809.26171875,697.0863037109375,4019.399871826172,4.6999993324279785,3600,0.8,74.5999984741211,4.681917667388916,26,736,3,0,0,11.602667808532715,208.8597869873047,12734,1,0.2509518089,11.351715999632715,2900.1642578125,90.90253906250018
2023-03-30 18:55:36.219,2807.86328125,696.47802734375,4021.1997985839844,4.799999713897705,3600,0.8,74.69999694824219,4.805809497833252,26,734,3,0,0,11.567254066467285,208.8931121826172,12736,1,0.2502676981,11.316986368367285,2889.1779296875,81.31464843750018
2023-03-30 18:55:38.236,2809.26171875,697.0863037109375,4020.600128173828,4.799999713897705,3600,0.8,74.69999694824219,4.781918048858643,26,725,3,0,0,11.55840015411377,208.9264373779297,12738,1,0.2471670535,11.31123310061377,2887.52998046875,78.26826171875018
2023-03-30 18:55:40.236,2809.26171875,697.6945190429688,4018.2000732421875,4.6999993324279785,3600,0.8,74.69999694824219,4.658029556274414,26,733,3,0,0,11.5938138961792,208.9597625732422,12740,1,0.24991959909999997,11.3438942970792,2898.51630859375,89.25458984375018
2023-03-30 18:55:42.254,2809.26171875,697.6945190429688,4015.800018310547,4.799999713897705,3600,0.8,74.69999694824219,4.758029460906982,26,730,3,0,0,11.5761079788208,208.9930877685547,12742,1,0.2488914253,11.3272165535208,2895.7697265625,86.50800781250018
2023-03-30 18:55:44.253,2810.659912109375,697.6945190429688,4018.2000732421875,4.799999713897705,3600,0.8,74.69999694824219,4.758029460906982,26,727,3,0,0,11.567254066467285,209.0264129638672,12744,1,0.24785921549999998,11.319394850967285,2891.3751953125,80.71528320312518
2023-03-30 18:55:46.264,2812.058349609375,697.6945190429688,4015.1998901367188,4.799999713897705,3600,0.8,74.69999694824219,4.758029460906982,26,731,3,0,0,11.5938138961792,209.0597381591797,12746,1,0.2492354883,11.3445784078792,2901.262890625,89.20454101562518
2023-03-30 18:55:48.270,2810.659912109375,697.6945190429688,4019.399871826172,4.799999713897705,3600,0.8,74.69999694824219,4.758029460906982,26,728,3,0,0,11.567254066467285,209.0930633544922,12748,1,0.2481992633,11.319054803167285,2890.2765625,79.61665039062518
2023-03-30 18:55:50.281,2810.659912109375,697.0863037109375,4020.600128173828,4.799999713897705,3600,0.8,74.69999694824219,4.781918048858643,26,732,3,0,0,11.5761079788208,209.1263885498047,12750,1,0.24957553609999997,11.3265324427208,2891.92451171875,81.26459960937518
2023-03-30 18:55:52.289,2810.659912109375,697.0863037109375,4021.1997985839844,4.799999713897705,3600,0.8,74.5999984741211,4.781918048858643,26,731,3,0,0,11.5938138961792,209.1597137451172,12752,1,0.2492354883,11.3445784078792,2896.31904296875,85.65913085937518
2023-03-30 18:55:54.305,2810.659912109375,697.6945190429688,4023.0001831054688,4.799999713897705,3600,0.8,74.5999984741211,4.758029460906982,26,731,3,0,0,11.5849609375,209.1930389404297,12754,1,0.2492354883,11.3357254492,2891.92451171875,81.26459960937518
2023-03-30 18:55:56.306,2809.26171875,697.6945190429688,4021.1997985839844,4.799999713897705,3600,0.8,74.80000305175781,4.758029460906982,26,729,3,0,0,11.5849609375,209.2263641357422,12756,1,0.2485433263,11.3364176112,2893.5724609375,84.31074218750018
2023-03-30 18:55:58.316,2810.659912109375,697.6945190429688,4021.1997985839844,4.799999713897705,3600,0.8,74.80000305175781,4.758029460906982,26,727,3,0,0,11.5761079788208,209.2596893310547,12758,1,0.24785921549999998,11.3282487633208,2891.3751953125,80.71528320312518
2023-03-30 18:56:00.324,2809.26171875,697.0863037109375,4023.599853515625,4.799999713897705,3600,0.8,74.80000305175781,4.781918048858643,26,726,3,0,0,11.5849609375,209.2930145263672,12760,1,0.2475151525,11.337445785,2892.473828125,83.21210937500018
2023-03-30 18:56:02.333,2810.659912109375,697.0863037109375,4020.600128173828,4.899999618530273,3600,0.8,74.80000305175781,4.881917953491211,26,733,3,0,0,11.5938138961792,209.3263397216797,12762,1,0.24991959909999997,11.3438942970792,2896.868359375,86.20844726562518
2023-03-30 18:56:04.342,2810.659912109375,697.6945190429688,4016.9998168945312,4.899999618530273,3600,0.8,74.80000305175781,4.858029842376709,26,731,3,0,0,11.5938138961792,209.3596649169922,12765,1,0.2492354883,11.3445784078792,2899.61494140625,88.95502929687518
2023-03-30 18:56:06.351,2810.659912109375,698.3028564453125,4020.0,4.899999618530273,3600,0.8,74.80000305175781,4.834135055541992,26,728,3,0,0,11.5849609375,209.3929901123047,12767,1,0.2481992633,11.3367616742,2894.67109375,84.01118164062518
2023-03-30 18:56:08.358,2812.058349609375,698.3028564453125,4017.5999450683594,4.899999618530273,3600,0.8,74.9000015258789,4.834135055541992,26,732,3,0,0,11.5849609375,209.4263153076172,12769,1,0.24957553609999997,11.3353854014,2896.31904296875,84.26069335937518
2023-03-30 18:56:10.374,2810.659912109375,698.9111328125,4018.2000732421875,4.899999618530273,3600,0.8,74.80000305175781,4.810242176055908,26,734,3,0,0,11.5938138961792,209.4596405029297,12771,1,0.2502676981,11.3435461980792,2897.41767578125,86.75776367187518
2023-03-30 18:56:12.386,2810.659912109375,699.5194091796875,4020.0,4.799999713897705,3600,0.8,74.80000305175781,4.686351299285889,26,734,3,0,0,11.602667808532715,209.4929656982422,12773,1,0.2502676981,11.352400110432715,2898.51630859375,87.85639648437518
2023-03-30 18:56:14.385,2812.058349609375,698.3028564453125,4018.8002014160156,4.899999618530273,3600,0.8,74.80000305175781,4.834135055541992,26,730,3,0,0,11.5938138961792,209.5262908935547,12775,1,0.2488914253,11.3449224708792,2897.9669921875,85.90864257812518
2023-03-30 18:56:16.404,2812.058349609375,698.9111328125,4017.5999450683594,4.799999713897705,3600,0.8,74.80000305175781,4.710241794586182,26,731,3,0,0,11.5938138961792,209.5596160888672,12777,1,0.2492354883,11.3445784078792,2898.51630859375,86.45795898437518
2023-03-30 18:56:18.424,2812.058349609375,698.3028564453125,4019.399871826172,4.799999713897705,3600,0.8,74.80000305175781,4.734134674072266,26,726,3,0,0,11.5849609375,209.5929412841797,12779,1,0.2475151525,11.337445785,2895.22041015625,83.16206054687518
2023-03-30 18:56:20.420,2812.058349609375,699.5194091796875,4023.0001831054688,4.799999713897705,3600,0.8,74.80000305175781,4.686351299285889,26,732,3,0,0,11.5849609375,209.6262664794922,12781,1,0.24957553609999997,11.3353854014,2890.82587890625,78.76752929687518
2023-03-30 18:56:22.442,2812.058349609375,698.9111328125,4019.399871826172,4.799999713897705,3600,0.8,74.80000305175781,4.710241794586182,26,731,3,0,0,11.602667808532715,209.6595916748047,12783,1,0.2492354883,11.353432320232715,2899.61494140625,87.55659179687518
2023-03-30 18:56:24.443,2812.058349609375,698.3028564453125,4023.599853515625,4.799999713897705,3600,0.8,74.80000305175781,4.734134674072266,26,732,3,0,0,11.602667808532715,209.6929168701172,12785,1,0.24957553609999997,11.353092272432715,2896.31904296875,84.26069335937518
2023-03-30 18:56:26.481,2812.058349609375,698.3028564453125,4019.399871826172,4.799999713897705,3600,0.8,74.80000305175781,4.734134674072266,26,731,3,0,0,11.5849609375,209.7262420654297,12787,1,0.2492354883,11.3357254492,2894.67109375,82.61274414062518
2023-03-30 18:56:28.474,2810.659912109375,698.3028564453125,4016.9998168945312,4.799999713897705,3600,0.8,74.80000305175781,4.734134674072266,26,729,3,0,0,11.5938138961792,209.7595672607422,12789,1,0.2485433263,11.3452705698792,2899.61494140625,88.95502929687518
2023-03-30 18:56:30.479,2812.058349609375,698.9111328125,4021.7999267578125,4.899999618530273,3600,0.8,74.9000015258789,4.810242176055908,26,730,3,0,0,11.5938138961792,209.7928924560547,12791,1,0.2488914253,11.3449224708792,2895.22041015625,83.16206054687518
2023-03-30 18:56:32.493,2812.058349609375,698.9111328125,4020.600128173828,4.799999713897705,3600,0.8,74.80000305175781,4.710241794586182,26,730,3,0,0,11.5938138961792,209.8262176513672,12793,1,0.2488914253,11.3449224708792,2895.7697265625,83.71137695312518
2023-03-30 18:56:34.520,2812.058349609375,698.9111328125,4021.7999267578125,4.799999713897705,3600,0.8,74.9000015258789,4.710241794586182,26,731,3,0,0,11.5761079788208,209.8595428466797,12795,1,0.2492354883,11.3268724905208,2889.72724609375,77.66889648437518
2023-03-30 18:56:36.555,2810.659912109375,698.9111328125,4024.199981689453,4.799999713897705,3600,0.8,74.80000305175781,4.710241794586182,26,727,3,0,0,11.5938138961792,209.8928680419922,12797,1,0.24785921549999998,11.345954680679199,2893.02314453125,82.36323242187518
2023-03-30 18:56:38.560,2810.659912109375,697.6945190429688,4020.600128173828,4.799999713897705,3600,0.8,74.80000305175781,4.758029460906982,26,734,3,0,0,11.5849609375,209.9261932373047,12799,1,0.2502676981,11.3346932394,2893.5724609375,82.91254882812518
2023-03-30 18:56:40.573,2809.26171875,698.9111328125,4021.1997985839844,4.799999713897705,3600,0.8,74.80000305175781,4.710241794586182,26,725,3,0,0,11.5849609375,209.9595184326172,12801,1,0.2471670535,11.337793884,2893.5724609375,84.31074218750018
2023-03-30 18:56:42.573,2810.659912109375,698.3028564453125,4020.600128173828,4.799999713897705,3600,0.8,74.80000305175781,4.734134674072266,26,729,3,0,0,11.5938138961792,209.9928436279297,12803,1,0.2485433263,11.3452705698792,2896.31904296875,85.65913085937518
2023-03-30 18:56:44.571,2809.26171875,698.3028564453125,4021.7999267578125,4.799999713897705,3600,0.8,74.80000305175781,4.734134674072266,26,729,3,0,0,11.5849609375,210.0261688232422,12805,1,0.2485433263,11.3364176112,2893.02314453125,83.76142578125018
2023-03-30 18:56:46.590,2810.659912109375,697.6945190429688,4020.600128173828,4.799999713897705,3600,0.8,74.9000015258789,4.758029460906982,26,727,3,0,0,11.5849609375,210.0594940185547,12807,1,0.24785921549999998,11.337101722,2894.67109375,84.01118164062518
2023-03-30 18:56:48.589,2809.26171875,697.6945190429688,4020.0,4.799999713897705,3600,0.8,74.9000015258789,4.758029460906982,26,730,3,0,0,11.5849609375,210.0928192138672,12809,1,0.2488914253,11.3360695122,2894.67109375,85.40937500000018
2023-03-30 18:56:50.608,2807.86328125,697.0863037109375,4021.1997985839844,4.799999713897705,3600,0.8,74.80000305175781,4.781918048858643,26,729,3,0,0,11.5761079788208,210.1261444091797,12811,1,0.2485433263,11.3275646525208,2891.92451171875,84.06123046875018
2023-03-30 18:56:52.627,2809.26171875,697.6945190429688,4018.8002014160156,4.799999713897705,3600,0.8,74.80000305175781,4.758029460906982,26,729,3,0,0,11.602667808532715,210.1594696044922,12813,1,0.2485433263,11.354124482232715,2900.71357421875,91.45185546875018
2023-03-30 18:56:54.624,2809.26171875,697.6945190429688,4011.6000366210938,4.6999993324279785,3600,0.8,74.9000015258789,4.658029556274414,26,729,3,0,0,11.567254066467285,210.1927947998047,12815,1,0.2485433263,11.318710740167285,2896.868359375,87.60664062500018
2023-03-30 18:56:56.624,2807.86328125,697.0863037109375,4022.4000549316406,4.799999713897705,3600,0.8,74.80000305175781,4.781918048858643,26,728,3,0,0,11.5938138961792,210.2261199951172,12817,1,0.2481992633,11.3456146328792,2895.7697265625,87.90644531250018
2023-03-30 18:56:58.643,2807.86328125,697.0863037109375,4018.2000732421875,4.6999993324279785,3600,0.8,74.69999694824219,4.681917667388916,26,729,3,0,0,11.5849609375,210.2594451904297,12819,1,0.2485433263,11.3364176112,2896.868359375,89.00507812500018
2023-03-30 18:57:00.647,2807.86328125,697.6945190429688,4015.1998901367188,4.6999993324279785,3600,0.8,74.80000305175781,4.658029556274414,26,728,3,0,0,11.5849609375,210.2927703857422,12821,1,0.2481992633,11.3367616742,2899.065625,91.20234375000018
2023-03-30 18:57:02.664,2807.86328125,697.0863037109375,4020.600128173828,4.6999993324279785,3600,0.8,74.69999694824219,4.681917667388916,26,732,3,0,0,11.5761079788208,210.3260955810547,12823,1,0.24957553609999997,11.3265324427208,2891.92451171875,84.06123046875018
2023-03-30 18:57:04.665,2806.46484375,697.6945190429688,4018.2000732421875,4.799999713897705,3600,0.8,74.9000015258789,4.758029460906982,26,732,3,0,0,11.567254066467285,210.3594207763672,12825,1,0.24957553609999997,11.317678530367285,2890.82587890625,84.36103515625018
2023-03-30 18:57:06.677,2807.86328125,697.0863037109375,4020.0,4.6999993324279785,3600,0.8,74.80000305175781,4.681917667388916,26,734,3,0,0,11.5761079788208,210.3927459716797,12827,1,0.2502676981,11.3258402807208,2892.473828125,84.61054687500018
2023-03-30 18:57:08.677,2806.46484375,696.47802734375,4016.9998168945312,4.799999713897705,3600,0.8,74.80000305175781,4.805809497833252,26,732,3,0,0,11.567254066467285,210.4260711669922,12829,1,0.24957553609999997,11.317678530367285,2893.02314453125,86.55830078125018
2023-03-30 18:57:10.696,2805.066650390625,696.47802734375,4021.7999267578125,4.799999713897705,3600,0.8,74.80000305175781,4.805809497833252,26,724,3,0,0,11.55840015411377,210.4593963623047,12831,1,0.24682299049999998,11.31157716361377,2886.9806640625,81.91401367187518
2023-03-30 18:57:12.715,2805.066650390625,696.47802734375,4016.9998168945312,4.799999713897705,3600,0.8,74.80000305175781,4.805809497833252,26,728,3,0,0,11.54954719543457,210.4927215576172,12833,1,0.2481992633,11.30134793213457,2888.079296875,83.01264648437518
2023-03-30 18:57:14.713,2806.46484375,695.8697509765625,4017.5999450683594,4.799999713897705,3600,0.8,74.80000305175781,4.8297014236450195,26,732,3,0,0,11.55840015411377,210.5260467529297,12835,1,0.24957553609999997,11.30882461801377,2890.2765625,83.81171875000018
2023-03-30 18:57:16.732,2806.46484375,695.8697509765625,4020.0,4.799999713897705,3600,0.8,74.80000305175781,4.8297014236450195,26,727,3,0,0,11.55840015411377,210.5593719482422,12837,1,0.24785921549999998,11.31054093861377,2888.62861328125,82.16376953125018
2023-03-30 18:57:18.728,2805.066650390625,696.47802734375,4016.400146484375,4.799999713897705,3600,0.8,74.5999984741211,4.805809497833252,26,735,3,0,0,11.567254066467285,210.5926971435547,12839,1,0.2506117611,11.316642305367285,2893.02314453125,87.95649414062518
2023-03-30 18:57:20.728,2805.066650390625,696.47802734375,4019.399871826172,4.799999713897705,3600,0.8,74.69999694824219,4.805809497833252,26,732,3,0,0,11.567254066467285,210.6260223388672,12841,1,0.24957553609999997,11.317678530367285,2890.82587890625,85.75922851562518
2023-03-30 18:57:22.747,2806.46484375,696.47802734375,4021.1997985839844,4.799999713897705,3600,0.8,74.69999694824219,4.805809497833252,26,729,3,0,0,11.55840015411377,210.6593475341797,12843,1,0.2485433263,11.30985682781377,2886.9806640625,80.51582031250018
2023-03-30 18:57:24.767,2805.066650390625,696.47802734375,4018.2000732421875,4.799999713897705,3600,0.8,74.80000305175781,4.805809497833252,26,729,3,0,0,11.54954719543457,210.6926727294922,12845,1,0.2485433263,11.30100386913457,2886.9806640625,81.91401367187518
2023-03-30 18:57:26.766,2805.066650390625,696.47802734375,4014.0000915527344,4.799999713897705,3600,0.8,74.80000305175781,4.805809497833252,26,738,3,0,0,11.55840015411377,210.7259979248047,12847,1,0.2516439709,11.30675618321377,2892.473828125,87.40717773437518
2023-03-30 18:57:28.784,2805.066650390625,697.0863037109375,4014.6002197265625,4.899999618530273,3600,0.8,74.80000305175781,4.881917953491211,26,729,3,0,0,11.55840015411377,210.7593231201172,12849,1,0.2485433263,11.30985682781377,2892.473828125,87.40717773437518
