,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-03-30 18:57:30.784,2805.066650390625,697.6945190429688,4019.399871826172,4.899999618530273,3600,0.8,74.69999694824219,4.858029842376709,26,732,3,0,0,11.567254066467285,210.7926483154297,12851,1,0.24957553609999997,11.317678530367285,2890.2765625,85.20991210937518
2023-03-30 18:57:32.795,2805.066650390625,697.0863037109375,4016.9998168945312,4.899999618530273,3600,0.8,74.80000305175781,4.881917953491211,26,730,3,0,0,11.567254066467285,210.8259735107422,12853,1,0.2488914253,11.318362641167285,2892.473828125,87.40717773437518
2023-03-30 18:57:34.803,2803.668212890625,697.0863037109375,4024.199981689453,4.899999618530273,3600,0.8,74.80000305175781,4.881917953491211,26,734,3,0,0,11.54954719543457,210.8592987060547,12855,1,0.2502676981,11.29927949733457,2881.4875,77.81928710937518
2023-03-30 18:57:36.816,2803.668212890625,697.0863037109375,4019.399871826172,4.899999618530273,3600,0.8,74.80000305175781,4.881917953491211,26,732,3,0,0,11.5849609375,210.8926239013672,12857,1,0.24957553609999997,11.3353854014,2895.22041015625,91.55219726562518
2023-03-30 18:57:38.836,2805.066650390625,697.6945190429688,4023.0001831054688,5.0,3600,0.8,74.69999694824219,4.958029747009277,26,734,3,0,0,11.55840015411377,210.9259490966797,12859,1,0.2502676981,11.30813245601377,2884.23408203125,79.16743164062518
2023-03-30 18:57:40.835,2803.668212890625,697.0863037109375,4019.399871826172,5.0,3600,0.8,74.9000015258789,4.9819183349609375,26,732,3,0,0,11.55840015411377,210.9592742919922,12861,1,0.24957553609999997,11.30882461801377,2888.079296875,84.41108398437518
2023-03-30 18:57:45.366,2806.46484375,696.47802734375,4018.2000732421875,5.0,3600,0.8,74.69999694824219,5.005809783935547,26,733,3,0,0,11.55840015411377,211.04258728027344,12866,1,0.24991959909999997,11.30848055501377,2889.1779296875,82.71308593750018
2023-03-30 18:57:47.415,2805.066650390625,695.8697509765625,4016.9998168945312,5.0,3600,0.8,74.69999694824219,5.0297017097473145,26,728,3,0,0,11.55840015411377,211.07591247558594,12868,1,0.2481992633,11.31020089081377,2890.82587890625,85.75922851562518
2023-03-30 18:57:49.410,2803.668212890625,696.47802734375,4021.7999267578125,5.100000381469727,3600,0.8,74.80000305175781,5.105810165405273,26,732,3,0,0,11.55840015411377,211.10923767089844,12870,1,0.24957553609999997,11.30882461801377,2886.43134765625,82.76313476562518
2023-03-30 18:57:51.425,2803.668212890625,697.0863037109375,4017.5999450683594,5.100000381469727,3600,0.8,74.9000015258789,5.081918716430664,26,728,3,0,0,11.54954719543457,211.14256286621094,12872,1,0.2481992633,11.30134793213457,2887.52998046875,83.86176757812518
2023-03-30 18:57:53.432,2802.27001953125,697.0863037109375,4019.399871826172,5.100000381469727,3600,0.8,74.80000305175781,5.081918716430664,26,729,3,0,0,11.55840015411377,211.17588806152344,12874,1,0.2485433263,11.30985682781377,2888.079296875,85.80927734375018
2023-03-30 18:57:55.449,2803.668212890625,697.0863037109375,4023.0001831054688,5.100000381469727,3600,0.8,74.80000305175781,5.081918716430664,26,730,3,0,0,11.567254066467285,211.20921325683594,12876,1,0.2488914253,11.318362641167285,2887.52998046875,83.86176757812518
2023-03-30 18:57:57.449,2805.066650390625,697.6945190429688,4018.8002014160156,5.100000381469727,3600,0.8,74.69999694824219,5.058030128479004,26,732,3,0,0,11.567254066467285,211.24253845214844,12878,1,0.24957553609999997,11.317678530367285,2890.82587890625,85.75922851562518
2023-03-30 18:57:59.467,2803.668212890625,697.0863037109375,4021.7999267578125,5.200000286102295,3600,0.8,74.9000015258789,5.181918621063232,26,732,3,0,0,11.55840015411377,211.27586364746094,12880,1,0.24957553609999997,11.30882461801377,2885.88203125,82.21381835937518
2023-03-30 18:58:01.484,2805.066650390625,696.47802734375,4016.9998168945312,5.200000286102295,3600,0.8,74.80000305175781,5.205810546875,26,733,3,0,0,11.55840015411377,211.30918884277344,12882,1,0.24991959909999997,11.30848055501377,2890.2765625,85.20991210937518
2023-03-30 18:58:03.483,2803.668212890625,697.0863037109375,4015.800018310547,5.200000286102295,3600,0.8,74.80000305175781,5.181918621063232,26,732,3,0,0,11.55840015411377,211.34251403808594,12884,1,0.24957553609999997,11.30882461801377,2890.82587890625,87.15766601562518
2023-03-30 18:58:05.501,2805.066650390625,697.0863037109375,4020.0,5.200000286102295,3600,0.8,74.69999694824219,5.181918621063232,26,727,3,0,0,11.55840015411377,211.37583923339844,12886,1,0.24785921549999998,11.31054093861377,2888.079296875,83.01264648437518
2023-03-30 18:58:07.496,2803.668212890625,697.6945190429688,4016.400146484375,5.200000286102295,3600,0.8,74.80000305175781,5.158030033111572,26,729,3,0,0,11.55840015411377,211.40916442871094,12888,1,0.2485433263,11.30985682781377,2890.2765625,86.60834960937518
2023-03-30 18:58:09.516,2805.066650390625,697.0863037109375,4021.7999267578125,5.200000286102295,3600,0.8,74.9000015258789,5.181918621063232,26,731,3,0,0,11.567254066467285,211.44248962402344,12890,1,0.2492354883,11.318018578167285,2888.62861328125,83.56196289062518
2023-03-30 18:58:11.536,2803.668212890625,697.6945190429688,4016.400146484375,5.200000286102295,3600,0.8,74.80000305175781,5.158030033111572,26,732,3,0,0,11.5849609375,211.47581481933594,12892,1,0.24957553609999997,11.3353854014,2897.41767578125,93.74946289062518
2023-03-30 18:58:13.535,2805.066650390625,697.6945190429688,4021.1997985839844,5.200000286102295,3600,0.8,74.80000305175781,5.158030033111572,26,729,3,0,0,11.55840015411377,211.50914001464844,12894,1,0.2485433263,11.30985682781377,2886.43134765625,81.36469726562518
2023-03-30 18:58:15.552,2805.066650390625,697.6945190429688,4020.0,5.200000286102295,3600,0.8,74.9000015258789,5.158030033111572,26,731,3,0,0,11.5761079788208,211.54246520996094,12896,1,0.2492354883,11.3268724905208,2891.92451171875,86.85786132812518
2023-03-30 18:58:17.554,2803.668212890625,697.6945190429688,4018.8002014160156,5.200000286102295,3600,0.8,74.9000015258789,5.158030033111572,26,731,3,0,0,11.567254066467285,211.57579040527344,12898,1,0.2492354883,11.318018578167285,2890.82587890625,87.15766601562518
2023-03-30 18:58:19.563,2803.668212890625,698.3028564453125,4020.600128173828,5.200000286102295,3600,0.8,74.9000015258789,5.1341352462768555,26,731,3,0,0,11.54954719543457,211.60911560058594,12900,1,0.2492354883,11.30031170713457,2883.684765625,80.01655273437518
2023-03-30 18:58:21.571,2805.066650390625,698.3028564453125,4021.1997985839844,5.200000286102295,3600,0.8,74.9000015258789,5.1341352462768555,26,729,3,0,0,11.567254066467285,211.64244079589844,12902,1,0.2485433263,11.318710740167285,2888.62861328125,83.56196289062518
2023-03-30 18:58:23.581,2805.066650390625,697.6945190429688,4018.8002014160156,5.100000381469727,3600,0.8,74.9000015258789,5.058030128479004,26,731,3,0,0,11.567254066467285,211.67576599121094,12904,1,0.2492354883,11.318018578167285,2890.82587890625,85.75922851562518
2023-03-30 18:58:25.582,2805.066650390625,698.3028564453125,4018.2000732421875,5.100000381469727,3600,0.8,75.0,5.034135341644287,26,730,3,0,0,11.5761079788208,211.70909118652344,12906,1,0.2488914253,11.3272165535208,2893.5724609375,88.50581054687518
2023-03-30 18:58:27.601,2805.066650390625,698.3028564453125,4024.8001098632812,5.100000381469727,3600,0.8,74.80000305175781,5.034135341644287,26,730,3,0,0,11.55840015411377,211.74241638183594,12908,1,0.2488914253,11.30950872881377,2883.13544921875,78.06879882812518
2023-03-30 18:58:29.623,2805.066650390625,698.3028564453125,4020.600128173828,5.100000381469727,3600,0.8,74.69999694824219,5.034135341644287,26,731,3,0,0,11.55840015411377,211.77574157714844,12910,1,0.2492354883,11.30916466581377,2886.43134765625,81.36469726562518
2023-03-30 18:58:31.622,2807.86328125,697.6945190429688,4020.600128173828,5.100000381469727,3600,0.8,74.9000015258789,5.058030128479004,26,733,3,0,0,11.5761079788208,211.80906677246094,12912,1,0.24991959909999997,11.3261883797208,2891.3751953125,83.51191406250018
2023-03-30 18:58:33.633,2803.668212890625,697.0863037109375,4021.1997985839844,5.0,3600,0.8,75.0,4.9819183349609375,26,728,3,0,0,11.55840015411377,211.84239196777344,12914,1,0.2481992633,11.31020089081377,2886.9806640625,83.31245117187518
2023-03-30 18:58:35.633,2805.066650390625,698.3028564453125,4021.1997985839844,5.0,3600,0.8,74.9000015258789,4.9341349601745605,26,733,3,0,0,11.567254066467285,211.87571716308594,12916,1,0.24991959909999997,11.317334467367285,2888.079296875,83.01264648437518
2023-03-30 18:58:38.522,2805.066650390625,698.3028564453125,4020.0,5.0,3600,0.8,75.0,4.9341349601745605,26,727,3,0,0,11.5849609375,211.9257049560547,12919,1,0.24785921549999998,11.337101722,2894.67109375,89.60444335937518
2023-03-30 18:58:40.553,2805.066650390625,697.6945190429688,4018.8002014160156,5.0,3600,0.8,75.0,4.958029747009277,26,732,3,0,0,11.55840015411377,211.9590301513672,12921,1,0.24957553609999997,11.30882461801377,2888.079296875,83.01264648437518
2023-03-30 18:58:42.554,2803.668212890625,698.9111328125,4019.399871826172,5.0,3600,0.8,75.0,4.910242080688477,26,729,3,0,0,11.5938138961792,211.9923553466797,12923,1,0.2485433263,11.3452705698792,2896.868359375,93.20014648437518
2023-03-30 18:58:44.564,2805.066650390625,697.6945190429688,4020.600128173828,5.0,3600,0.8,74.9000015258789,4.958029747009277,26,730,3,0,0,11.5849609375,212.0256805419922,12925,1,0.2488914253,11.3360695122,2894.12177734375,89.05512695312518
2023-03-30 18:58:46.571,2805.066650390625,697.6945190429688,4020.600128173828,5.0,3600,0.8,74.9000015258789,4.958029747009277,26,736,3,0,0,11.5761079788208,212.0590057373047,12927,1,0.2509518089,11.3251561699208,2891.3751953125,86.30854492187518
2023-03-30 18:58:48.583,2805.066650390625,698.3028564453125,4018.8002014160156,5.0,3600,0.8,75.0,4.9341349601745605,26,729,3,0,0,11.55840015411377,212.0923309326172,12929,1,0.2485433263,11.30985682781377,2888.079296875,83.01264648437518
2023-03-30 18:58:50.602,2805.066650390625,698.9111328125,4018.8002014160156,5.0,3600,0.8,75.0,4.910242080688477,26,732,3,0,0,11.5761079788208,212.1256561279297,12931,1,0.24957553609999997,11.3265324427208,2892.473828125,87.40717773437518
2023-03-30 18:58:52.603,2805.066650390625,698.9111328125,4020.0,4.899999618530273,3600,0.8,74.9000015258789,4.810242176055908,26,731,3,0,0,11.567254066467285,212.1589813232422,12933,1,0.2492354883,11.318018578167285,2889.1779296875,84.11127929687518
2023-03-30 18:58:54.623,2806.46484375,699.5194091796875,4020.600128173828,5.0,3600,0.8,74.9000015258789,4.886351585388184,26,731,3,0,0,11.567254066467285,212.1923065185547,12935,1,0.2492354883,11.318018578167285,2888.079296875,81.61445312500018
2023-03-30 18:58:56.619,2807.86328125,699.5194091796875,4015.800018310547,4.899999618530273,3600,0.8,75.0,4.786351680755615,26,727,3,0,0,11.567254066467285,212.2256317138672,12937,1,0.24785921549999998,11.319394850967285,2892.473828125,84.61054687500018
2023-03-30 18:58:58.620,2805.066650390625,698.9111328125,4021.7999267578125,4.899999618530273,3600,0.8,75.0,4.810242176055908,26,726,3,0,0,11.5761079788208,212.2589569091797,12939,1,0.2475151525,11.3285928263208,2890.2765625,85.20991210937518
2023-03-30 18:59:00.638,2806.46484375,698.3028564453125,4018.8002014160156,4.899999618530273,3600,0.8,75.0,4.834135055541992,26,729,3,0,0,11.55840015411377,212.2922821044922,12941,1,0.2485433263,11.30985682781377,2888.079296875,81.61445312500018
2023-03-30 18:59:02.658,2805.066650390625,698.9111328125,4020.600128173828,4.899999618530273,3600,0.8,74.80000305175781,4.810242176055908,26,729,3,0,0,11.5938138961792,212.3256072998047,12943,1,0.2485433263,11.3452705698792,2896.31904296875,91.25239257812518
2023-03-30 18:59:04.657,2806.46484375,698.9111328125,4020.600128173828,4.899999618530273,3600,0.8,75.0,4.810242176055908,26,728,3,0,0,11.5761079788208,212.3589324951172,12945,1,0.2481992633,11.3279087155208,2891.3751953125,84.91035156250018
2023-03-30 18:59:06.674,2806.46484375,698.3028564453125,4020.0,4.899999618530273,3600,0.8,75.0,4.834135055541992,26,730,3,0,0,11.5761079788208,212.3922576904297,12947,1,0.2488914253,11.3272165535208,2891.92451171875,85.45966796875018
2023-03-30 18:59:08.673,2805.066650390625,697.6945190429688,4019.399871826172,4.799999713897705,3600,0.8,74.9000015258789,4.758029460906982,26,734,3,0,0,11.5761079788208,212.4255828857422,12949,1,0.2502676981,11.3258402807208,2892.473828125,87.40717773437518
2023-03-30 18:59:10.678,2806.46484375,697.0863037109375,4021.1997985839844,4.799999713897705,3600,0.8,75.0,4.781918048858643,26,728,3,0,0,11.5761079788208,212.4589080810547,12951,1,0.2481992633,11.3279087155208,2891.92451171875,85.45966796875018
2023-03-30 18:59:12.687,2806.46484375,697.6945190429688,4021.1997985839844,4.799999713897705,3600,0.8,74.9000015258789,4.758029460906982,26,724,3,0,0,11.5761079788208,212.4922332763672,12953,1,0.24682299049999998,11.3292849883208,2891.92451171875,85.45966796875018
2023-03-30 18:59:14.695,2805.066650390625,697.6945190429688,4016.9998168945312,4.799999713897705,3600,0.8,75.0,4.758029460906982,26,729,3,0,0,11.55840015411377,212.5255584716797,12955,1,0.2485433263,11.30985682781377,2889.72724609375,84.66059570312518
2023-03-30 18:59:16.707,2806.46484375,697.6945190429688,4016.9998168945312,4.799999713897705,3600,0.8,75.0,4.758029460906982,26,730,3,0,0,11.567254066467285,212.5588836669922,12957,1,0.2488914253,11.318362641167285,2892.473828125,86.00898437500018
2023-03-30 18:59:18.707,2806.46484375,697.0863037109375,4021.1997985839844,4.799999713897705,3600,0.8,74.9000015258789,4.781918048858643,26,727,3,0,0,11.567254066467285,212.5922088623047,12959,1,0.24785921549999998,11.319394850967285,2889.1779296875,82.71308593750018
2023-03-30 18:59:20.726,2805.066650390625,697.0863037109375,4021.7999267578125,4.799999713897705,3600,0.8,74.9000015258789,4.781918048858643,26,733,3,0,0,11.567254066467285,212.6255340576172,12961,1,0.24991959909999997,11.317334467367285,2888.079296875,83.01264648437518
2023-03-30 18:59:22.723,2805.066650390625,696.47802734375,4021.1997985839844,4.799999713897705,3600,0.8,75.0,4.805809497833252,26,732,3,0,0,11.567254066467285,212.6588592529297,12963,1,0.24957553609999997,11.317678530367285,2889.1779296875,84.11127929687518
2023-03-30 18:59:24.743,2805.066650390625,696.47802734375,4018.8002014160156,4.799999713897705,3600,0.8,75.0,4.805809497833252,26,729,3,0,0,11.5849609375,212.6921844482422,12965,1,0.2485433263,11.3364176112,2896.31904296875,91.25239257812518
2023-03-30 18:59:26.763,2805.066650390625,695.8697509765625,4017.5999450683594,4.799999713897705,3600,0.8,74.80000305175781,4.8297014236450195,26,733,3,0,0,11.567254066467285,212.7255096435547,12967,1,0.24991959909999997,11.317334467367285,2892.473828125,87.40717773437518
2023-03-30 18:59:28.763,2805.066650390625,697.0863037109375,4020.600128173828,4.799999713897705,3600,0.8,74.80000305175781,4.781918048858643,26,727,3,0,0,11.5761079788208,212.7588348388672,12969,1,0.24785921549999998,11.3282487633208,2892.473828125,87.40717773437518
2023-03-30 18:59:30.774,2805.066650390625,697.0863037109375,4018.8002014160156,4.799999713897705,3600,0.8,74.9000015258789,4.781918048858643,26,730,3,0,0,11.5761079788208,212.7921600341797,12971,1,0.2488914253,11.3272165535208,2893.5724609375,88.50581054687518
2023-03-30 18:59:32.782,2806.46484375,697.0863037109375,4021.7999267578125,4.799999713897705,3600,0.8,74.9000015258789,4.781918048858643,26,732,3,0,0,11.567254066467285,212.8254852294922,12973,1,0.24957553609999997,11.317678530367285,2888.62861328125,82.16376953125018
2023-03-30 18:59:34.793,2806.46484375,697.0863037109375,4020.600128173828,4.799999713897705,3600,0.8,74.9000015258789,4.781918048858643,26,728,3,0,0,11.567254066467285,212.8588104248047,12975,1,0.2481992633,11.319054803167285,2889.72724609375,83.26240234375018
2023-03-30 18:59:36.812,2806.46484375,697.0863037109375,4023.599853515625,4.6999993324279785,3600,0.8,74.9000015258789,4.681917667388916,26,727,3,0,0,11.567254066467285,212.8921356201172,12977,1,0.24785921549999998,11.319394850967285,2887.52998046875,81.06513671875018
2023-03-30 18:59:38.810,2806.46484375,697.6945190429688,4023.599853515625,4.799999713897705,3600,0.8,74.80000305175781,4.758029460906982,26,728,3,0,0,11.5761079788208,212.9254608154297,12979,1,0.2481992633,11.3279087155208,2889.1779296875,82.71308593750018
2023-03-30 18:59:40.831,2807.86328125,697.6945190429688,4023.0001831054688,4.799999713897705,3600,0.8,74.80000305175781,4.758029460906982,26,729,3,0,0,11.5761079788208,212.9587860107422,12981,1,0.2485433263,11.3275646525208,2889.72724609375,81.86396484375018
2023-03-30 18:59:42.848,2807.86328125,697.0863037109375,4020.0,4.6999993324279785,3600,0.8,74.80000305175781,4.681917667388916,26,727,3,0,0,11.567254066467285,212.9921112060547,12983,1,0.24785921549999998,11.319394850967285,2890.2765625,82.41328125000018
2023-03-30 18:59:44.848,2807.86328125,697.0863037109375,4024.199981689453,4.799999713897705,3600,0.8,74.69999694824219,4.781918048858643,26,734,3,0,0,11.567254066467285,213.0254364013672,12985,1,0.2502676981,11.316986368367285,2886.43134765625,78.56806640625018
2023-03-30 18:59:46.859,2807.86328125,697.6945190429688,4021.7999267578125,4.799999713897705,3600,0.8,74.80000305175781,4.758029460906982,26,732,3,0,0,11.567254066467285,213.0587615966797,12987,1,0.24957553609999997,11.317678530367285,2888.079296875,80.21601562500018
2023-03-30 18:59:48.859,2807.86328125,697.6945190429688,4018.2000732421875,4.799999713897705,3600,0.8,74.69999694824219,4.758029460906982,26,729,3,0,0,11.5938138961792,213.0920867919922,12989,1,0.2485433263,11.3452705698792,2899.065625,91.20234375000018
2023-03-30 18:59:50.879,2809.26171875,698.3028564453125,4021.1997985839844,4.799999713897705,3600,0.8,74.69999694824219,4.734134674072266,26,729,3,0,0,11.5849609375,213.14207458496094,12991,1,0.2485433263,11.3364176112,2893.5724609375,84.31074218750018
2023-03-30 18:59:52.877,2809.26171875,697.6945190429688,4019.399871826172,4.799999713897705,3600,0.8,74.80000305175781,4.758029460906982,26,731,3,0,0,11.567254066467285,213.17539978027344,12993,1,0.2492354883,11.318018578167285,2890.2765625,81.01484375000018
2023-03-30 18:59:54.897,2809.26171875,697.6945190429688,4021.1997985839844,4.799999713897705,3600,0.8,74.80000305175781,4.758029460906982,26,736,3,0,0,11.5849609375,213.20872497558594,12995,1,0.2509518089,11.3340091286,2893.02314453125,83.76142578125018
2023-03-30 18:59:56.901,2809.26171875,697.6945190429688,4022.4000549316406,4.799999713897705,3600,0.8,74.80000305175781,4.758029460906982,26,728,3,0,0,11.5849609375,213.24205017089844,12997,1,0.2481992633,11.3367616742,2893.02314453125,83.76142578125018
2023-03-30 18:59:58.912,2810.659912109375,698.3028564453125,4019.399871826172,4.799999713897705,3600,0.8,74.80000305175781,4.734134674072266,26,728,3,0,0,11.5849609375,213.27537536621094,12999,1,0.2481992633,11.3367616742,2895.22041015625,84.56049804687518
2023-03-30 19:00:00.919,2809.26171875,697.6945190429688,4018.2000732421875,4.799999713897705,3600,0.8,74.80000305175781,4.758029460906982,26,729,3,0,0,11.5761079788208,213.30870056152344,13001,1,0.2485433263,11.3275646525208,2894.12177734375,84.86005859375018
2023-03-30 19:00:02.935,2810.659912109375,698.3028564453125,4015.1998901367188,4.899999618530273,3600,0.8,74.69999694824219,4.834135055541992,26,729,3,0,0,11.5849609375,213.34202575683594,13003,1,0.2485433263,11.3364176112,2898.51630859375,87.85639648437518
2023-03-30 19:00:04.935,2809.26171875,697.6945190429688,4021.1997985839844,4.899999618530273,3600,0.8,74.69999694824219,4.858029842376709,26,733,3,0,0,11.5938138961792,213.37535095214844,13005,1,0.24991959909999997,11.3438942970792,2895.7697265625,86.50800781250018
2023-03-30 19:00:06.952,2810.659912109375,697.6945190429688,4020.600128173828,4.899999618530273,3600,0.8,74.80000305175781,4.858029842376709,26,731,3,0,0,11.5761079788208,213.40867614746094,13007,1,0.2492354883,11.3268724905208,2891.3751953125,80.71528320312518
2023-03-30 19:00:08.970,2809.26171875,697.6945190429688,4022.4000549316406,4.899999618530273,3600,0.8,74.80000305175781,4.858029842376709,26,732,3,0,0,11.5849609375,213.44200134277344,13009,1,0.24957553609999997,11.3353854014,2892.473828125,83.21210937500018
2023-03-30 19:00:10.969,2809.26171875,697.6945190429688,4020.600128173828,4.799999713897705,3600,0.8,74.80000305175781,4.758029460906982,26,730,3,0,0,11.602667808532715,213.47532653808594,13011,1,0.2488914253,11.353776383232715,2899.065625,89.80390625000018
2023-03-30 19:00:12.980,2809.26171875,697.6945190429688,4018.8002014160156,4.799999713897705,3600,0.8,74.80000305175781,4.758029460906982,26,731,3,0,0,11.5938138961792,213.50865173339844,13013,1,0.2492354883,11.3445784078792,2897.9669921875,88.70527343750018
2023-03-30 19:00:14.987,2809.26171875,697.6945190429688,4018.2000732421875,4.899999618530273,3600,0.8,74.9000015258789,4.858029842376709,26,728,3,0,0,11.5761079788208,213.54197692871094,13015,1,0.2481992633,11.3279087155208,2894.12177734375,84.86005859375018
2023-03-30 19:00:16.998,2810.659912109375,697.0863037109375,4021.1997985839844,4.899999618530273,3600,0.8,74.80000305175781,4.881917953491211,26,727,3,0,0,11.5761079788208,213.57530212402344,13017,1,0.24785921549999998,11.3282487633208,2891.92451171875,81.26459960937518
2023-03-30 19:00:18.013,2809.26171875,697.6945190429688,4020.600128173828,4.899999618530273,3600,0.8,74.80000305175781,4.858029842376709,26,734,3,0,0,11.602667808532715,213.5919647216797,13018,1,0.2502676981,11.352400110432715,2899.065625,89.80390625000018
2023-03-30 19:00:20.013,2812.058349609375,697.6945190429688,4022.4000549316406,4.899999618530273,3600,0.8,74.9000015258789,4.858029842376709,26,731,3,0,0,11.5938138961792,213.6252899169922,13020,1,0.2492354883,11.3445784078792,2895.22041015625,83.16206054687518
2023-03-30 19:00:22.030,2809.26171875,698.3028564453125,4020.0,4.799999713897705,3600,0.8,74.9000015258789,4.734134674072266,26,731,3,0,0,11.602667808532715,213.6586151123047,13022,1,0.2492354883,11.353432320232715,2899.065625,89.80390625000018
2023-03-30 19:00:24.026,2809.26171875,697.0863037109375,4020.600128173828,4.899999618530273,3600,0.8,74.9000015258789,4.881917953491211,26,727,3,0,0,11.5761079788208,213.6919403076172,13024,1,0.24785921549999998,11.3282487633208,2892.473828125,83.21210937500018
2023-03-30 19:00:26.045,2810.659912109375,698.3028564453125,4017.5999450683594,4.799999713897705,3600,0.8,74.80000305175781,4.734134674072266,26,729,3,0,0,11.5938138961792,213.7252655029297,13026,1,0.2485433263,11.3452705698792,2899.065625,88.40571289062518
2023-03-30 19:00:28.045,2809.26171875,697.6945190429688,4023.599853515625,4.799999713897705,3600,0.8,74.80000305175781,4.758029460906982,26,731,3,0,0,11.602667808532715,213.7585906982422,13028,1,0.2492354883,11.353432320232715,2896.868359375,87.60664062500018
2023-03-30 19:00:30.063,2810.659912109375,697.6945190429688,4020.600128173828,4.799999713897705,3600,0.8,74.9000015258789,4.758029460906982,26,727,3,0,0,11.5849609375,213.7919158935547,13030,1,0.24785921549999998,11.337101722,2894.67109375,84.01118164062518
2023-03-30 19:00:32.081,2810.659912109375,697.6945190429688,4018.8002014160156,4.799999713897705,3600,0.8,74.80000305175781,4.758029460906982,26,727,3,0,0,11.567254066467285,213.8252410888672,13032,1,0.24785921549999998,11.319394850967285,2890.82587890625,80.16596679687518
2023-03-30 19:00:34.080,2810.659912109375,698.3028564453125,4021.1997985839844,4.799999713897705,3600,0.8,74.80000305175781,4.734134674072266,26,727,3,0,0,11.5761079788208,213.8585662841797,13034,1,0.24785921549999998,11.3282487633208,2891.3751953125,80.71528320312518
2023-03-30 19:00:36.097,2809.26171875,698.3028564453125,4023.0001831054688,4.799999713897705,3600,0.8,74.80000305175781,4.734134674072266,26,729,3,0,0,11.5938138961792,213.8918914794922,13036,1,0.2485433263,11.3452705698792,2894.67109375,85.40937500000018
2023-03-30 19:00:38.095,2809.26171875,698.3028564453125,4023.0001831054688,4.799999713897705,3600,0.8,74.80000305175781,4.734134674072266,26,724,3,0,0,11.5849609375,213.9252166748047,13038,1,0.24682299049999998,11.338137947,2892.473828125,83.21210937500018
2023-03-30 19:00:40.115,2809.26171875,698.3028564453125,4019.399871826172,4.799999713897705,3600,0.8,74.9000015258789,4.734134674072266,26,733,3,0,0,11.5761079788208,213.9585418701172,13040,1,0.24991959909999997,11.3261883797208,2891.92451171875,82.66279296875018
2023-03-30 19:00:42.115,2809.26171875,698.3028564453125,4020.0,4.799999713897705,3600,0.8,74.69999694824219,4.734134674072266,26,728,3,0,0,11.602667808532715,213.9918670654297,13042,1,0.2481992633,11.354468545232715,2899.61494140625,90.35322265625018
2023-03-30 19:00:44.133,2809.26171875,697.6945190429688,4016.9998168945312,4.799999713897705,3600,0.8,74.80000305175781,4.758029460906982,26,729,3,0,0,11.5849609375,214.0251922607422,13044,1,0.2485433263,11.3364176112,2897.41767578125,88.15595703125018
2023-03-30 19:00:46.134,2807.86328125,697.0863037109375,4018.2000732421875,4.799999713897705,3600,0.8,74.80000305175781,4.781918048858643,26,734,3,0,0,11.5938138961792,214.0585174560547,13046,1,0.2502676981,11.3435461980792,2898.51630859375,90.65302734375018
2023-03-30 19:00:48.144,2807.86328125,697.0863037109375,4021.1997985839844,4.799999713897705,3600,0.8,74.9000015258789,4.781918048858643,26,727,3,0,0,11.567254066467285,214.0918426513672,13048,1,0.24785921549999998,11.319394850967285,2889.1779296875,81.31464843750018
2023-03-30 19:00:50.151,2807.86328125,697.0863037109375,4015.800018310547,4.799999713897705,3600,0.8,74.80000305175781,4.781918048858643,26,728,3,0,0,11.567254066467285,214.1251678466797,13050,1,0.2481992633,11.319054803167285,2893.5724609375,85.70917968750018
2023-03-30 19:00:52.162,2807.86328125,697.6945190429688,4020.600128173828,4.799999713897705,3600,0.8,74.9000015258789,4.758029460906982,26,731,3,0,0,11.5761079788208,214.1584930419922,13052,1,0.2492354883,11.3268724905208,2891.3751953125,83.51191406250018
2023-03-30 19:00:54.170,2809.26171875,697.6945190429688,4020.600128173828,4.799999713897705,3600,0.8,74.9000015258789,4.758029460906982,26,734,3,0,0,11.5938138961792,214.1918182373047,13054,1,0.2502676981,11.3435461980792,2896.31904296875,87.05732421875018
2023-03-30 19:00:56.186,2809.26171875,698.3028564453125,4018.8002014160156,4.799999713897705,3600,0.8,74.80000305175781,4.734134674072266,26,732,3,0,0,11.5849609375,214.2251434326172,13056,1,0.24957553609999997,11.3353854014,2895.22041015625,85.95869140625018
2023-03-30 19:01:01.660,2809.26171875,698.3028564453125,4017.5999450683594,4.799999713897705,3600,0.8,74.80000305175781,4.734134674072266,26,737,3,0,0,11.5761079788208,214.30845642089844,13062,1,0.2512958719,11.3248121069208,2893.02314453125,83.76142578125018
2023-03-30 19:01:03.693,2810.659912109375,697.6945190429688,4018.2000732421875,4.799999713897705,3600,0.8,74.80000305175781,4.758029460906982,26,727,3,0,0,11.5849609375,214.34178161621094,13064,1,0.24785921549999998,11.337101722,2896.31904296875,85.65913085937518
2023-03-30 19:01:05.703,2809.26171875,697.6945190429688,4023.599853515625,4.799999713897705,3600,0.8,74.80000305175781,4.758029460906982,26,731,3,0,0,11.5761079788208,214.37510681152344,13066,1,0.2492354883,11.3268724905208,2889.1779296875,79.91621093750018
2023-03-30 19:01:07.720,2807.86328125,697.6945190429688,4018.8002014160156,4.799999713897705,3600,0.8,74.80000305175781,4.758029460906982,26,730,3,0,0,11.5938138961792,214.40843200683594,13068,1,0.2488914253,11.3449224708792,2898.51630859375,90.65302734375018
2023-03-30 19:01:09.726,2809.26171875,697.0863037109375,4020.0,4.799999713897705,3600,0.8,74.80000305175781,4.781918048858643,26,731,3,0,0,11.5849609375,214.44175720214844,13070,1,0.2492354883,11.3357254492,2895.22041015625,85.95869140625018
2023-03-30 19:01:11.728,2807.86328125,697.0863037109375,4018.2000732421875,4.799999713897705,3600,0.8,74.69999694824219,4.781918048858643,26,735,3,0,0,11.5761079788208,214.47508239746094,13072,1,0.2506117611,11.3254962177208,2893.5724609375,85.70917968750018
2023-03-30 19:01:13.737,2807.86328125,697.0863037109375,4021.7999267578125,4.799999713897705,3600,0.8,74.80000305175781,4.781918048858643,26,730,3,0,0,11.567254066467285,214.50840759277344,13074,1,0.2488914253,11.318362641167285,2888.62861328125,80.76533203125018
2023-03-30 19:01:15.744,2807.86328125,697.6945190429688,4020.600128173828,4.799999713897705,3600,0.8,74.80000305175781,4.758029460906982,26,734,3,0,0,11.567254066467285,214.54173278808594,13076,1,0.2502676981,11.316986368367285,2888.62861328125,80.76533203125018
2023-03-30 19:01:17.762,2807.86328125,697.6945190429688,4018.2000732421875,4.799999713897705,3600,0.8,74.80000305175781,4.758029460906982,26,734,3,0,0,11.5849609375,214.57505798339844,13078,1,0.2502676981,11.3346932394,2895.7697265625,87.90644531250018
2023-03-30 19:01:19.772,2807.86328125,697.6945190429688,4022.4000549316406,4.799999713897705,3600,0.8,74.69999694824219,4.758029460906982,26,727,3,0,0,11.567254066467285,214.60838317871094,13080,1,0.24785921549999998,11.319394850967285,2888.079296875,80.21601562500018
2023-03-30 19:01:21.779,2807.86328125,698.3028564453125,4018.2000732421875,4.899999618530273,3600,0.8,74.80000305175781,4.834135055541992,26,729,3,0,0,11.5761079788208,214.64170837402344,13082,1,0.2485433263,11.3275646525208,2893.5724609375,85.70917968750018
2023-03-30 19:01:23.790,2807.86328125,697.6945190429688,4017.5999450683594,4.799999713897705,3600,0.8,74.80000305175781,4.758029460906982,26,729,3,0,0,11.5761079788208,214.67503356933594,13084,1,0.2485433263,11.3275646525208,2894.12177734375,86.25849609375018
2023-03-30 19:01:25.790,2807.86328125,697.0863037109375,4018.8002014160156,4.899999618530273,3600,0.8,74.80000305175781,4.881917953491211,26,728,3,0,0,11.567254066467285,214.70835876464844,13086,1,0.2481992633,11.319054803167285,2891.3751953125,83.51191406250018
2023-03-30 19:01:27.828,2807.86328125,697.6945190429688,4021.1997985839844,4.899999618530273,3600,0.8,74.80000305175781,4.858029842376709,26,727,3,0,0,11.5849609375,214.74168395996094,13088,1,0.24785921549999998,11.337101722,2894.12177734375,86.25849609375018
2023-03-30 19:01:29.823,2807.86328125,697.0863037109375,4021.1997985839844,4.799999713897705,3600,0.8,74.80000305175781,4.781918048858643,26,734,3,0,0,11.567254066467285,214.77500915527344,13090,1,0.2502676981,11.316986368367285,2888.62861328125,80.76533203125018
2023-03-30 19:01:31.824,2807.86328125,697.6945190429688,4020.0,4.899999618530273,3600,0.8,74.80000305175781,4.858029842376709,26,725,3,0,0,11.5849609375,214.80833435058594,13092,1,0.2471670535,11.337793884,2895.22041015625,87.35712890625018
2023-03-30 19:01:33.862,2806.46484375,697.0863037109375,4023.599853515625,4.899999618530273,3600,0.8,74.80000305175781,4.881917953491211,26,730,3,0,0,11.5761079788208,214.84165954589844,13094,1,0.2488914253,11.3272165535208,2889.72724609375,83.26240234375018
2023-03-30 19:01:35.863,2806.46484375,695.8697509765625,4020.600128173828,4.899999618530273,3600,0.8,74.69999694824219,4.929701328277588,26,732,3,0,0,11.5761079788208,214.87498474121094,13096,1,0.24957553609999997,11.3265324427208,2892.473828125,86.00898437500018
2023-03-30 19:01:37.881,2807.86328125,695.8697509765625,4016.9998168945312,4.899999618530273,3600,0.8,74.5999984741211,4.929701328277588,26,728,3,0,0,11.55840015411377,214.9249725341797,13098,1,0.2481992633,11.31020089081377,2890.82587890625,82.96259765625018
2023-03-30 19:01:39.880,2806.46484375,696.47802734375,4019.399871826172,4.899999618530273,3600,0.8,74.69999694824219,4.9058098793029785,26,729,3,0,0,11.55840015411377,214.9582977294922,13100,1,0.2485433263,11.30985682781377,2888.62861328125,82.16376953125018
2023-03-30 19:01:41.892,2806.46484375,695.8697509765625,4017.5999450683594,4.899999618530273,3600,0.8,74.80000305175781,4.929701328277588,26,726,3,0,0,11.54954719543457,214.9916229248047,13102,1,0.2475151525,11.30203204293457,2888.079296875,81.61445312500018
2023-03-30 19:01:43.899,2807.86328125,696.47802734375,4022.4000549316406,4.899999618530273,3600,0.8,74.80000305175781,4.9058098793029785,26,728,3,0,0,11.5849609375,215.0249481201172,13104,1,0.2481992633,11.3367616742,2893.5724609375,85.70917968750018
2023-03-30 19:01:45.930,2807.86328125,697.0863037109375,4021.7999267578125,4.899999618530273,3600,0.8,74.80000305175781,4.881917953491211,26,725,3,0,0,11.5761079788208,215.0582733154297,13106,1,0.2471670535,11.3289409253208,2891.3751953125,83.51191406250018
2023-03-30 19:01:47.930,2807.86328125,697.0863037109375,4023.0001831054688,4.899999618530273,3600,0.8,74.80000305175781,4.881917953491211,26,732,3,0,0,11.5761079788208,215.0915985107422,13108,1,0.24957553609999997,11.3265324427208,2889.72724609375,81.86396484375018
2023-03-30 19:01:49.951,2806.46484375,697.6945190429688,4018.8002014160156,4.899999618530273,3600,0.8,74.80000305175781,4.858029842376709,26,732,3,0,0,11.5849609375,215.1249237060547,13110,1,0.24957553609999997,11.3353854014,2895.7697265625,89.30488281250018
2023-03-30 19:01:51.967,2807.86328125,697.6945190429688,4019.399871826172,4.899999618530273,3600,0.8,74.80000305175781,4.858029842376709,26,729,3,0,0,11.5849609375,215.1582489013672,13112,1,0.2485433263,11.3364176112,2895.22041015625,87.35712890625018
2023-03-30 19:01:53.964,2806.46484375,697.0863037109375,4020.600128173828,4.899999618530273,3600,0.8,74.80000305175781,4.881917953491211,26,730,3,0,0,11.567254066467285,215.1915740966797,13114,1,0.2488914253,11.318362641167285,2889.72724609375,83.26240234375018
2023-03-30 19:01:55.980,2806.46484375,698.3028564453125,4021.1997985839844,4.899999618530273,3600,0.8,74.80000305175781,4.834135055541992,26,730,3,0,0,11.55840015411377,215.2248992919922,13116,1,0.2488914253,11.30950872881377,2885.88203125,79.41718750000018
2023-03-30 19:01:57.985,2806.46484375,698.3028564453125,4017.5999450683594,4.899999618530273,3600,0.8,74.80000305175781,4.834135055541992,26,729,3,0,0,11.5849609375,215.2582244873047,13118,1,0.2485433263,11.3364176112,2896.31904296875,89.85419921875018
2023-03-30 19:01:59.985,2807.86328125,697.6945190429688,4023.599853515625,4.899999618530273,3600,0.8,74.80000305175781,4.858029842376709,26,729,3,0,0,11.55840015411377,215.2915496826172,13120,1,0.2485433263,11.30985682781377,2884.23408203125,76.37080078125018
2023-03-30 19:02:02.002,2807.86328125,697.0863037109375,4020.600128173828,4.899999618530273,3600,0.8,74.80000305175781,4.881917953491211,26,731,3,0,0,11.5849609375,215.3248748779297,13122,1,0.2492354883,11.3357254492,2894.67109375,86.80781250000018
2023-03-30 19:02:04.003,2807.86328125,697.6945190429688,4020.0,4.899999618530273,3600,0.8,74.80000305175781,4.858029842376709,26,727,3,0,0,11.5761079788208,215.3582000732422,13124,1,0.24785921549999998,11.3282487633208,2892.473828125,84.61054687500018
2023-03-30 19:02:06.014,2806.46484375,697.6945190429688,4018.2000732421875,5.0,3600,0.8,74.5999984741211,4.958029747009277,26,726,3,0,0,11.5761079788208,215.3915252685547,13126,1,0.2475151525,11.3285928263208,2894.12177734375,87.65693359375018
2023-03-30 19:02:08.035,2807.86328125,697.6945190429688,4018.8002014160156,5.0,3600,0.8,74.80000305175781,4.958029747009277,26,729,3,0,0,11.5761079788208,215.4248504638672,13128,1,0.2485433263,11.3275646525208,2893.5724609375,85.70917968750018
2023-03-30 19:02:10.036,2807.86328125,697.6945190429688,4017.5999450683594,5.0,3600,0.8,74.69999694824219,4.958029747009277,26,732,3,0,0,11.5761079788208,215.4581756591797,13130,1,0.24957553609999997,11.3265324427208,2894.12177734375,86.25849609375018
2023-03-30 19:02:12.045,2806.46484375,698.3028564453125,4021.1997985839844,5.0,3600,0.8,74.80000305175781,4.9341349601745605,26,730,3,0,0,11.5849609375,215.4915008544922,13132,1,0.2488914253,11.3360695122,2893.5724609375,87.10761718750018
2023-03-30 19:02:14.052,2806.46484375,697.6945190429688,4025.3997802734375,5.0,3600,0.8,74.69999694824219,4.958029747009277,26,730,3,0,0,11.55840015411377,215.5248260498047,13134,1,0.2488914253,11.30950872881377,2882.5861328125,76.12128906250018
2023-03-30 19:02:16.065,2806.46484375,697.0863037109375,4020.600128173828,5.0,3600,0.8,74.69999694824219,4.9819183349609375,26,730,3,0,0,11.5761079788208,215.5581512451172,13136,1,0.2488914253,11.3272165535208,2891.92451171875,85.45966796875018
2023-03-30 19:02:18.085,2805.066650390625,697.0863037109375,4022.4000549316406,5.0,3600,0.8,74.80000305175781,4.9819183349609375,26,729,3,0,0,11.567254066467285,215.5914764404297,13138,1,0.2485433263,11.318710740167285,2888.079296875,83.01264648437518
2023-03-30 19:02:20.084,2806.46484375,697.0863037109375,4019.399871826172,5.0,3600,0.8,74.5999984741211,4.9819183349609375,26,730,3,0,0,11.54954719543457,215.6248016357422,13140,1,0.2488914253,11.30065577013457,2885.88203125,79.41718750000018
2023-03-30 19:02:22.103,2807.86328125,697.6945190429688,4018.8002014160156,5.0,3600,0.8,74.80000305175781,4.958029747009277,26,730,3,0,0,11.5938138961792,215.6581268310547,13142,1,0.2488914253,11.3449224708792,2898.51630859375,90.65302734375018
2023-03-30 19:02:24.102,2806.46484375,697.0863037109375,4018.8002014160156,5.0,3600,0.8,74.80000305175781,4.9819183349609375,26,735,3,0,0,11.567254066467285,215.6914520263672,13144,1,0.2506117611,11.316642305367285,2890.82587890625,84.36103515625018
2023-03-30 19:02:26.121,2805.066650390625,696.47802734375,4018.2000732421875,5.0,3600,0.8,74.69999694824219,5.005809783935547,26,730,3,0,0,11.55840015411377,215.7247772216797,13146,1,0.2488914253,11.30950872881377,2889.72724609375,84.66059570312518
2023-03-30 19:02:28.121,2805.066650390625,696.47802734375,4018.2000732421875,5.0,3600,0.8,74.80000305175781,5.005809783935547,26,733,3,0,0,11.5938138961792,215.7581024169922,13148,1,0.24991959909999997,11.3438942970792,2899.065625,93.99897460937518
2023-03-30 19:02:30.139,2805.066650390625,697.0863037109375,4019.399871826172,5.0,3600,0.8,74.80000305175781,4.9819183349609375,26,728,3,0,0,11.5761079788208,215.7914276123047,13150,1,0.2481992633,11.3279087155208,2893.5724609375,88.50581054687518
2023-03-30 19:02:32.152,2806.46484375,697.6945190429688,4017.5999450683594,5.0,3600,0.8,74.69999694824219,4.958029747009277,26,729,3,0,0,11.5761079788208,215.8247528076172,13152,1,0.2485433263,11.3275646525208,2894.12177734375,87.65693359375018
2023-03-30 19:02:34.153,2806.46484375,697.0863037109375,4022.4000549316406,5.0,3600,0.8,74.9000015258789,4.9819183349609375,26,731,3,0,0,11.567254066467285,215.8580780029297,13154,1,0.2492354883,11.318018578167285,2888.079296875,81.61445312500018
2023-03-30 19:02:36.172,2805.066650390625,697.0863037109375,4020.600128173828,5.0,3600,0.8,74.80000305175781,4.9819183349609375,26,731,3,0,0,11.567254066467285,215.8914031982422,13156,1,0.2492354883,11.318018578167285,2889.72724609375,84.66059570312518
2023-03-30 19:02:38.171,2806.46484375,697.0863037109375,4021.1997985839844,5.0,3600,0.8,74.80000305175781,4.9819183349609375,26,732,3,0,0,11.567254066467285,215.9247283935547,13158,1,0.24957553609999997,11.317678530367285,2889.1779296875,82.71308593750018
2023-03-30 19:02:40.189,2803.668212890625,696.47802734375,4022.4000549316406,5.0,3600,0.8,74.9000015258789,5.005809783935547,26,725,3,0,0,11.55840015411377,215.9580535888672,13160,1,0.2471670535,11.31123310061377,2886.43134765625,82.76313476562518
2023-03-30 19:02:42.190,2805.066650390625,697.0863037109375,4020.0,5.0,3600,0.8,74.80000305175781,4.9819183349609375,26,728,3,0,0,11.55840015411377,215.9913787841797,13162,1,0.2481992633,11.31020089081377,2888.079296875,83.01264648437518
2023-03-30 19:02:44.207,2805.066650390625,696.47802734375,4026.6000366210938,5.0,3600,0.8,74.69999694824219,5.005809783935547,26,724,3,0,0,11.54954719543457,216.0247039794922,13164,1,0.24682299049999998,11.30272420493457,2880.3888671875,75.32221679687518
2023-03-30 19:02:46.209,2803.668212890625,695.8697509765625,4016.9998168945312,5.0,3600,0.8,74.80000305175781,5.0297017097473145,26,732,3,0,0,11.567254066467285,216.0580291748047,13166,1,0.24957553609999997,11.317678530367285,2893.02314453125,89.35493164062518
2023-03-30 19:02:48.226,2803.668212890625,696.47802734375,4021.1997985839844,5.0,3600,0.8,74.80000305175781,5.005809783935547,26,728,3,0,0,11.55840015411377,216.0913543701172,13168,1,0.2481992633,11.31020089081377,2886.9806640625,83.31245117187518
2023-03-30 19:02:50.226,2805.066650390625,696.47802734375,4021.7999267578125,5.0,3600,0.8,74.80000305175781,5.005809783935547,26,727,3,0,0,11.55840015411377,216.1246795654297,13170,1,0.24785921549999998,11.31054093861377,2886.9806640625,81.91401367187518
2023-03-30 19:02:52.236,2805.066650390625,696.47802734375,4020.600128173828,5.0,3600,0.8,74.80000305175781,5.005809783935547,26,732,3,0,0,11.54954719543457,216.1580047607422,13172,1,0.24957553609999997,11.29997165933457,2884.7833984375,79.71674804687518
2023-03-30 19:02:54.244,2803.668212890625,696.47802734375,4025.3997802734375,5.0,3600,0.8,74.80000305175781,5.005809783935547,26,735,3,0,0,11.5761079788208,216.1913299560547,13174,1,0.2506117611,11.3254962177208,2888.079296875,84.41108398437518
2023-03-30 19:02:56.256,2805.066650390625,695.8697509765625,4021.7999267578125,5.0,3600,0.8,74.80000305175781,5.0297017097473145,26,726,3,0,0,11.55840015411377,216.2246551513672,13176,1,0.2475151525,11.31088500161377,2886.9806640625,81.91401367187518
2023-03-30 19:02:58.260,2806.46484375,697.0863037109375,4019.399871826172,5.0,3600,0.8,74.80000305175781,4.9819183349609375,26,729,3,0,0,11.54954719543457,216.2579803466797,13178,1,0.2485433263,11.30100386913457,2885.88203125,79.41718750000018
2023-03-30 19:03:00.270,2805.066650390625,696.47802734375,4021.1997985839844,5.0,3600,0.8,74.80000305175781,5.005809783935547,26,726,3,0,0,11.54954719543457,216.2913055419922,13180,1,0.2475151525,11.30203204293457,2884.7833984375,79.71674804687518
2023-03-30 19:03:04.167,2806.46484375,697.0863037109375,4018.8002014160156,5.0,3600,0.8,74.80000305175781,4.9819183349609375,26,728,3,0,0,11.55840015411377,216.3579559326172,13184,1,0.2481992633,11.31020089081377,2888.62861328125,82.16376953125018
2023-03-30 19:03:06.177,2805.066650390625,697.0863037109375,4017.5999450683594,5.0,3600,0.8,74.69999694824219,4.9819183349609375,26,727,3,0,0,11.54954719543457,216.3912811279297,13186,1,0.24785921549999998,11.30168797993457,2887.52998046875,82.46333007812518
2023-03-30 19:03:08.183,2805.066650390625,697.0863037109375,4020.0,5.0,3600,0.8,74.69999694824219,4.9819183349609375,26,731,3,0,0,11.54954719543457,216.4246063232422,13188,1,0.2492354883,11.30031170713457,2884.7833984375,79.71674804687518
2023-03-30 19:03:10.196,2806.46484375,697.0863037109375,4021.7999267578125,5.0,3600,0.8,74.80000305175781,4.9819183349609375,26,731,3,0,0,11.54954719543457,216.4579315185547,13190,1,0.2492354883,11.30031170713457,2883.684765625,77.21992187500018
2023-03-30 19:03:12.216,2805.066650390625,697.6945190429688,4021.7999267578125,5.0,3600,0.8,74.80000305175781,4.958029747009277,26,729,3,0,0,11.567254066467285,216.4912567138672,13192,1,0.2485433263,11.318710740167285,2888.079296875,83.01264648437518
2023-03-30 19:03:14.215,2805.066650390625,697.6945190429688,4018.2000732421875,5.0,3600,0.8,74.80000305175781,4.958029747009277,26,729,3,0,0,11.567254066467285,216.5245819091797,13194,1,0.2485433263,11.318710740167285,2891.3751953125,86.30854492187518
2023-03-30 19:03:16.235,2806.46484375,697.6945190429688,4016.9998168945312,5.0,3600,0.8,74.80000305175781,4.958029747009277,26,729,3,0,0,11.567254066467285,216.5579071044922,13196,1,0.2485433263,11.318710740167285,2892.473828125,86.00898437500018
2023-03-30 19:03:18.235,2805.066650390625,697.6945190429688,4015.800018310547,5.0,3600,0.8,74.69999694824219,4.958029747009277,26,727,3,0,0,11.54954719543457,216.5912322998047,13198,1,0.24785921549999998,11.30168797993457,2888.62861328125,83.56196289062518
2023-03-30 19:03:22.028,2806.46484375,697.6945190429688,4022.4000549316406,5.0,3600,0.8,74.80000305175781,4.958029747009277,26,732,3,0,0,11.567254066467285,216.6578826904297,13202,1,0.24957553609999997,11.317678530367285,2887.52998046875,81.06513671875018
2023-03-30 19:03:24.047,2806.46484375,697.6945190429688,4015.1998901367188,4.899999618530273,3600,0.8,74.80000305175781,4.858029842376709,26,735,3,0,0,11.5761079788208,216.6912078857422,13204,1,0.2506117611,11.3254962177208,2895.7697265625,89.30488281250018
2023-03-30 19:03:26.058,2805.066650390625,697.6945190429688,4019.399871826172,5.0,3600,0.8,74.80000305175781,4.958029747009277,26,729,3,0,0,11.55840015411377,216.7245330810547,13206,1,0.2485433263,11.30985682781377,2888.079296875,83.01264648437518
2023-03-30 19:03:28.078,2805.066650390625,698.9111328125,4022.4000549316406,4.899999618530273,3600,0.8,74.80000305175781,4.810242176055908,26,729,3,0,0,11.567254066467285,216.7578582763672,13208,1,0.2485433263,11.318710740167285,2886.9806640625,81.91401367187518
2023-03-30 19:03:30.078,2805.066650390625,698.9111328125,4023.0001831054688,5.0,3600,0.8,74.80000305175781,4.910242080688477,26,732,3,0,0,11.5761079788208,216.7911834716797,13210,1,0.24957553609999997,11.3265324427208,2888.62861328125,83.56196289062518
2023-03-30 19:03:32.097,2805.066650390625,698.9111328125,4021.7999267578125,4.899999618530273,3600,0.8,74.69999694824219,4.810242176055908,26,730,3,0,0,11.567254066467285,216.8245086669922,13212,1,0.2488914253,11.318362641167285,2887.52998046875,82.46333007812518
2023-03-30 19:03:34.113,2805.066650390625,698.3028564453125,4017.5999450683594,4.899999618530273,3600,0.8,74.80000305175781,4.834135055541992,26,731,3,0,0,11.5761079788208,216.8578338623047,13214,1,0.2492354883,11.3268724905208,2893.5724609375,88.50581054687518
2023-03-30 19:03:36.113,2806.46484375,698.9111328125,4018.2000732421875,4.899999618530273,3600,0.8,74.80000305175781,4.810242176055908,26,731,3,0,0,11.5761079788208,216.8911590576172,13216,1,0.2492354883,11.3268724905208,2893.02314453125,86.55830078125018
2023-03-30 19:03:38.131,2806.46484375,698.3028564453125,4020.0,4.899999618530273,3600,0.8,74.80000305175781,4.834135055541992,26,731,3,0,0,11.567254066467285,216.9244842529297,13218,1,0.2492354883,11.318018578167285,2889.1779296875,82.71308593750018
2023-03-30 19:03:40.132,2806.46484375,698.3028564453125,4021.7999267578125,4.899999618530273,3600,0.8,74.80000305175781,4.834135055541992,26,731,3,0,0,11.5761079788208,216.9578094482422,13220,1,0.2492354883,11.3268724905208,2890.2765625,83.81171875000018
2023-03-30 19:03:42.142,2806.46484375,698.9111328125,4015.1998901367188,4.899999618530273,3600,0.8,74.80000305175781,4.810242176055908,26,727,3,0,0,11.5761079788208,216.9911346435547,13222,1,0.24785921549999998,11.3282487633208,2895.7697265625,89.30488281250018
2023-03-30 19:03:44.150,2806.46484375,698.3028564453125,4022.4000549316406,4.899999618530273,3600,0.8,74.80000305175781,4.834135055541992,26,730,3,0,0,11.567254066467285,217.0244598388672,13224,1,0.2488914253,11.318362641167285,2887.52998046875,81.06513671875018
2023-03-30 19:03:46.162,2806.46484375,697.6945190429688,4020.600128173828,4.899999618530273,3600,0.8,74.80000305175781,4.858029842376709,26,728,3,0,0,11.55840015411377,217.0577850341797,13226,1,0.2481992633,11.31020089081377,2886.9806640625,80.51582031250018
2023-03-30 19:03:48.183,2807.86328125,698.3028564453125,4021.7999267578125,4.899999618530273,3600,0.8,74.80000305175781,4.834135055541992,26,733,3,0,0,11.567254066467285,217.0911102294922,13228,1,0.24991959909999997,11.317334467367285,2887.52998046875,79.66669921875018
2023-03-30 19:03:50.183,2806.46484375,697.0863037109375,4020.600128173828,4.899999618530273,3600,0.8,74.80000305175781,4.881917953491211,26,728,3,0,0,11.55840015411377,217.1244354248047,13230,1,0.2481992633,11.31020089081377,2887.52998046875,81.06513671875018
2023-03-30 19:03:52.200,2806.46484375,697.6945190429688,4020.600128173828,4.899999618530273,3600,0.8,74.80000305175781,4.858029842376709,26,729,3,0,0,11.55840015411377,217.1577606201172,13232,1,0.2485433263,11.30985682781377,2886.9806640625,80.51582031250018
2023-03-30 19:03:54.201,2806.46484375,697.6945190429688,4020.600128173828,4.799999713897705,3600,0.8,74.80000305175781,4.758029460906982,26,726,3,0,0,11.55840015411377,217.1910858154297,13234,1,0.2475151525,11.31088500161377,2886.9806640625,80.51582031250018
