,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-03-30 19:03:56.213,2806.46484375,698.9111328125,4020.0,4.799999713897705,3600,0.8,74.80000305175781,4.710241794586182,26,734,3,0,0,11.5938138961792,217.2244110107422,13236,1,0.2502676981,11.3435461980792,2896.31904296875,89.85419921875018
2023-03-30 19:03:58.217,2807.86328125,697.6945190429688,4023.0001831054688,4.899999618530273,3600,0.8,74.69999694824219,4.858029842376709,26,724,3,0,0,11.567254066467285,217.2577362060547,13238,1,0.24682299049999998,11.320431075967285,2888.079296875,80.21601562500018
2023-03-30 19:04:00.235,2806.46484375,697.6945190429688,4023.0001831054688,4.799999713897705,3600,0.8,74.80000305175781,4.758029460906982,26,732,3,0,0,11.54954719543457,217.2910614013672,13240,1,0.24957553609999997,11.29997165933457,2882.03681640625,75.57197265625018
2023-03-30 19:04:02.236,2807.86328125,697.6945190429688,4018.2000732421875,4.799999713897705,3600,0.8,74.69999694824219,4.758029460906982,26,728,3,0,0,11.5849609375,217.3243865966797,13242,1,0.2481992633,11.3367616742,2896.31904296875,88.45576171875018
2023-03-30 19:04:04.253,2807.86328125,697.0863037109375,4023.0001831054688,4.899999618530273,3600,0.8,74.80000305175781,4.881917953491211,26,732,3,0,0,11.5761079788208,217.3577117919922,13244,1,0.24957553609999997,11.3265324427208,2889.72724609375,81.86396484375018
2023-03-30 19:04:06.252,2806.46484375,697.0863037109375,4021.1997985839844,4.899999618530273,3600,0.8,74.80000305175781,4.881917953491211,26,727,3,0,0,11.567254066467285,217.3910369873047,13246,1,0.24785921549999998,11.319394850967285,2889.1779296875,82.71308593750018
2023-03-30 19:04:08.263,2809.26171875,697.6945190429688,4012.799835205078,4.799999713897705,3600,0.8,74.69999694824219,4.758029460906982,26,732,3,0,0,11.567254066467285,217.4243621826172,13248,1,0.24957553609999997,11.317678530367285,2895.7697265625,86.50800781250018
2023-03-30 19:04:10.271,2806.46484375,697.6945190429688,4022.4000549316406,4.799999713897705,3600,0.8,74.80000305175781,4.758029460906982,26,733,3,0,0,11.5849609375,217.4576873779297,13250,1,0.24991959909999997,11.3350413384,2892.473828125,86.00898437500018
2023-03-30 19:04:12.283,2806.46484375,697.6945190429688,4023.599853515625,4.899999618530273,3600,0.8,74.80000305175781,4.858029842376709,26,731,3,0,0,11.5849609375,217.4910125732422,13252,1,0.2492354883,11.3357254492,2891.3751953125,84.91035156250018
2023-03-30 19:04:14.288,2807.86328125,697.6945190429688,4017.5999450683594,4.899999618530273,3600,0.8,74.80000305175781,4.858029842376709,26,733,3,0,0,11.5849609375,217.5243377685547,13254,1,0.24991959909999997,11.3350413384,2896.31904296875,88.45576171875018
2023-03-30 19:04:16.301,2809.26171875,697.6945190429688,4020.0,4.899999618530273,3600,0.8,74.80000305175781,4.858029842376709,26,732,3,0,0,11.5938138961792,217.5576629638672,13256,1,0.24957553609999997,11.3442383600792,2896.868359375,87.60664062500018
2023-03-30 19:04:18.321,2807.86328125,697.0863037109375,4016.9998168945312,4.899999618530273,3600,0.8,74.80000305175781,4.881917953491211,26,723,3,0,0,11.540693283081055,217.5909881591797,13258,1,0.24648294269999999,11.294210340381055,2885.88203125,78.01875000000018
2023-03-30 19:04:20.319,2807.86328125,697.6945190429688,4024.199981689453,4.899999618530273,3600,0.8,74.80000305175781,4.858029842376709,26,735,3,0,0,11.5761079788208,217.6243133544922,13260,1,0.2506117611,11.3254962177208,2888.079296875,80.21601562500018
2023-03-30 19:04:22.339,2807.86328125,697.6945190429688,4020.0,4.899999618530273,3600,0.8,74.80000305175781,4.858029842376709,26,728,3,0,0,11.5849609375,217.6576385498047,13263,1,0.2481992633,11.3367616742,2894.67109375,86.80781250000018
2023-03-30 19:04:24.338,2807.86328125,697.6945190429688,4017.5999450683594,4.899999618530273,3600,0.8,74.69999694824219,4.858029842376709,26,734,3,0,0,11.567254066467285,217.6909637451172,13265,1,0.2502676981,11.316986368367285,2891.3751953125,83.51191406250018
2023-03-30 19:04:26.355,2807.86328125,696.47802734375,4021.1997985839844,4.899999618530273,3600,0.8,74.80000305175781,4.9058098793029785,26,729,3,0,0,11.5761079788208,217.7242889404297,13267,1,0.2485433263,11.3275646525208,2891.92451171875,84.06123046875018
2023-03-30 19:04:28.357,2807.86328125,697.0863037109375,4021.1997985839844,4.899999618530273,3600,0.8,74.69999694824219,4.881917953491211,26,730,3,0,0,11.55840015411377,217.7576141357422,13269,1,0.2488914253,11.30950872881377,2886.43134765625,78.56806640625018
2023-03-30 19:04:30.367,2807.86328125,697.0863037109375,4023.0001831054688,4.899999618530273,3600,0.8,74.69999694824219,4.881917953491211,26,732,3,0,0,11.5761079788208,217.7909393310547,13271,1,0.24957553609999997,11.3265324427208,2889.72724609375,81.86396484375018
2023-03-30 19:04:32.367,2807.86328125,697.0863037109375,4020.600128173828,4.899999618530273,3600,0.8,74.80000305175781,4.881917953491211,26,727,3,0,0,11.55840015411377,217.8242645263672,13273,1,0.24785921549999998,11.31054093861377,2887.52998046875,79.66669921875018
2023-03-30 19:04:34.388,2806.46484375,698.3028564453125,4023.599853515625,4.899999618530273,3600,0.8,74.80000305175781,4.834135055541992,26,732,3,0,0,11.567254066467285,217.8575897216797,13275,1,0.24957553609999997,11.317678530367285,2886.43134765625,79.96650390625018
2023-03-30 19:04:36.407,2809.26171875,698.3028564453125,4020.600128173828,4.899999618530273,3600,0.8,74.69999694824219,4.834135055541992,26,725,3,0,0,11.5761079788208,217.8909149169922,13277,1,0.2471670535,11.3289409253208,2891.92451171875,82.66279296875018
2023-03-30 19:04:38.404,2807.86328125,697.6945190429688,4020.600128173828,4.899999618530273,3600,0.8,74.5999984741211,4.858029842376709,26,724,3,0,0,11.567254066467285,217.9242401123047,13279,1,0.24682299049999998,11.320431075967285,2889.72724609375,81.86396484375018
2023-03-30 19:04:40.424,2807.86328125,698.3028564453125,4023.599853515625,4.899999618530273,3600,0.8,74.80000305175781,4.834135055541992,26,735,3,0,0,11.567254066467285,217.9575653076172,13281,1,0.2506117611,11.316642305367285,2885.88203125,78.01875000000018
2023-03-30 19:04:42.424,2809.26171875,698.3028564453125,4021.7999267578125,4.899999618530273,3600,0.8,74.80000305175781,4.834135055541992,26,725,3,0,0,11.5938138961792,217.9908905029297,13283,1,0.2471670535,11.346646842679199,2895.7697265625,86.50800781250018
2023-03-30 19:04:44.442,2807.86328125,698.3028564453125,4020.600128173828,4.899999618530273,3600,0.8,74.80000305175781,4.834135055541992,26,729,3,0,0,11.567254066467285,218.0242156982422,13285,1,0.2485433263,11.318710740167285,2889.1779296875,81.31464843750018
2023-03-30 19:04:46.442,2809.26171875,698.9111328125,4021.1997985839844,4.899999618530273,3600,0.8,74.80000305175781,4.810242176055908,26,730,3,0,0,11.567254066467285,218.0575408935547,13287,1,0.2488914253,11.318362641167285,2888.079296875,78.81757812500018
2023-03-30 19:04:48.453,2806.46484375,698.9111328125,4015.1998901367188,4.899999618530273,3600,0.8,74.80000305175781,4.810242176055908,26,735,3,0,0,11.5761079788208,218.0908660888672,13289,1,0.2506117611,11.3254962177208,2895.22041015625,88.75556640625018
2023-03-30 19:04:50.460,2807.86328125,698.9111328125,4020.600128173828,4.899999618530273,3600,0.8,74.80000305175781,4.810242176055908,26,734,3,0,0,11.5761079788208,218.1241912841797,13291,1,0.2502676981,11.3258402807208,2890.82587890625,82.96259765625018
2023-03-30 19:04:52.476,2807.86328125,698.9111328125,4018.8002014160156,4.899999618530273,3600,0.8,74.69999694824219,4.810242176055908,26,725,3,0,0,11.5938138961792,218.1575164794922,13293,1,0.2471670535,11.346646842679199,2897.9669921875,90.10371093750018
2023-03-30 19:04:54.486,2809.26171875,698.9111328125,4016.400146484375,4.899999618530273,3600,0.8,74.80000305175781,4.810242176055908,26,735,3,0,0,11.567254066467285,218.1908416748047,13295,1,0.2506117611,11.316642305367285,2891.3751953125,82.11347656250018
2023-03-30 19:04:56.493,2807.86328125,698.3028564453125,4021.1997985839844,4.899999618530273,3600,0.8,74.80000305175781,4.834135055541992,26,731,3,0,0,11.5849609375,218.2241668701172,13297,1,0.2492354883,11.3357254492,2893.02314453125,85.15986328125018
2023-03-30 19:04:58.511,2807.86328125,698.3028564453125,4020.600128173828,4.899999618530273,3600,0.8,74.80000305175781,4.834135055541992,26,729,3,0,0,11.55840015411377,218.2574920654297,13299,1,0.2485433263,11.30985682781377,2886.43134765625,78.56806640625018
2023-03-30 19:05:00.527,2807.86328125,698.3028564453125,4021.7999267578125,5.0,3600,0.8,74.69999694824219,4.9341349601745605,26,726,3,0,0,11.55840015411377,218.2908172607422,13301,1,0.2475151525,11.31088500161377,2885.88203125,78.01875000000018
2023-03-30 19:05:02.527,2806.46484375,697.6945190429688,4021.7999267578125,5.0,3600,0.8,74.80000305175781,4.958029747009277,26,731,3,0,0,11.5761079788208,218.3241424560547,13303,1,0.2492354883,11.3268724905208,2890.82587890625,84.36103515625018
2023-03-30 19:05:04.538,2809.26171875,697.6945190429688,4020.600128173828,4.899999618530273,3600,0.8,74.69999694824219,4.858029842376709,26,733,3,0,0,11.567254066467285,218.3574676513672,13305,1,0.24991959909999997,11.317334467367285,2889.1779296875,79.91621093750018
2023-03-30 19:05:06.545,2807.86328125,697.6945190429688,4021.7999267578125,5.0,3600,0.8,74.80000305175781,4.958029747009277,26,731,3,0,0,11.5761079788208,218.3907928466797,13307,1,0.2492354883,11.3268724905208,2890.82587890625,82.96259765625018
2023-03-30 19:05:08.561,2809.26171875,698.3028564453125,4021.7999267578125,5.0,3600,0.8,74.69999694824219,4.9341349601745605,26,733,3,0,0,11.5761079788208,218.4241180419922,13309,1,0.24991959909999997,11.3261883797208,2890.2765625,81.01484375000018
2023-03-30 19:05:10.560,2807.86328125,698.3028564453125,4020.600128173828,5.0,3600,0.8,74.80000305175781,4.9341349601745605,26,725,3,0,0,11.5849609375,218.4574432373047,13311,1,0.2471670535,11.337793884,2894.12177734375,86.25849609375018
2023-03-30 19:05:12.579,2806.46484375,698.9111328125,4018.2000732421875,5.0,3600,0.8,74.80000305175781,4.910242080688477,26,733,3,0,0,11.567254066467285,218.4907684326172,13313,1,0.24991959909999997,11.317334467367285,2890.2765625,83.81171875000018
2023-03-30 19:05:14.579,2807.86328125,698.3028564453125,4020.0,5.0,3600,0.8,74.80000305175781,4.9341349601745605,26,733,3,0,0,11.5849609375,218.5240936279297,13315,1,0.24991959909999997,11.3350413384,2894.12177734375,86.25849609375018
2023-03-30 19:05:16.597,2809.26171875,698.9111328125,4021.1997985839844,5.0,3600,0.8,74.69999694824219,4.910242080688477,26,734,3,0,0,11.602667808532715,218.5574188232422,13317,1,0.2502676981,11.352400110432715,2897.41767578125,88.15595703125018
2023-03-30 19:05:18.596,2807.86328125,699.5194091796875,4020.600128173828,5.0,3600,0.8,74.80000305175781,4.886351585388184,26,733,3,0,0,11.5849609375,218.5907440185547,13319,1,0.24991959909999997,11.3350413384,2893.02314453125,85.15986328125018
2023-03-30 19:05:20.608,2807.86328125,700.1277465820312,4018.8002014160156,4.899999618530273,3600,0.8,74.80000305175781,4.762458801269531,26,725,3,0,0,11.5849609375,218.6240692138672,13321,1,0.2471670535,11.337793884,2894.67109375,86.80781250000018
2023-03-30 19:05:22.628,2809.26171875,700.1277465820312,4016.400146484375,4.899999618530273,3600,0.8,74.9000015258789,4.762458801269531,26,731,3,0,0,11.5938138961792,218.6573944091797,13323,1,0.2492354883,11.3445784078792,2898.51630859375,89.25458984375018
2023-03-30 19:05:24.627,2810.659912109375,700.1277465820312,4020.0,4.899999618530273,3600,0.8,74.80000305175781,4.762458801269531,26,734,3,0,0,11.5761079788208,218.6907196044922,13325,1,0.2502676981,11.3258402807208,2890.2765625,79.61665039062518
2023-03-30 19:05:26.626,2809.26171875,699.5194091796875,4021.1997985839844,4.899999618530273,3600,0.8,74.80000305175781,4.786351680755615,26,729,3,0,0,11.5761079788208,218.7240447998047,13327,1,0.2485433263,11.3275646525208,2890.2765625,81.01484375000018
2023-03-30 19:05:28.642,2809.26171875,698.9111328125,4020.0,4.899999618530273,3600,0.8,74.9000015258789,4.810242176055908,26,731,3,0,0,11.5849609375,218.7573699951172,13329,1,0.2492354883,11.3357254492,2894.12177734375,84.86005859375018
2023-03-30 19:05:30.647,2809.26171875,699.5194091796875,4021.7999267578125,4.899999618530273,3600,0.8,74.9000015258789,4.786351680755615,26,732,3,0,0,11.5849609375,218.7906951904297,13331,1,0.24957553609999997,11.3353854014,2891.92451171875,82.66279296875018
2023-03-30 19:05:32.658,2810.659912109375,698.9111328125,4014.6002197265625,4.899999618530273,3600,0.8,74.9000015258789,4.810242176055908,26,737,3,0,0,11.602667808532715,218.8240203857422,13333,1,0.2512958719,11.351371936632715,2902.91083984375,92.25092773437518
2023-03-30 19:05:34.682,2807.86328125,698.9111328125,4018.8002014160156,4.799999713897705,3600,0.8,74.69999694824219,4.710241794586182,26,726,3,0,0,11.567254066467285,218.8573455810547,13335,1,0.2475151525,11.319738913967285,2890.2765625,82.41328125000018
2023-03-30 19:05:36.681,2809.26171875,698.3028564453125,4023.0001831054688,4.799999713897705,3600,0.8,74.80000305175781,4.734134674072266,26,730,3,0,0,11.5849609375,218.8906707763672,13337,1,0.2488914253,11.3360695122,2891.92451171875,82.66279296875018
2023-03-30 19:05:38.699,2809.26171875,698.9111328125,4011.6000366210938,4.799999713897705,3600,0.8,74.9000015258789,4.710241794586182,26,729,3,0,0,11.55840015411377,218.9239959716797,13339,1,0.2485433263,11.30985682781377,2893.5724609375,84.31074218750018
2023-03-30 19:05:40.699,2809.26171875,699.5194091796875,4021.1997985839844,4.799999713897705,3600,0.8,74.80000305175781,4.686351299285889,26,729,3,0,0,11.5761079788208,218.9573211669922,13341,1,0.2485433263,11.3275646525208,2890.2765625,81.01484375000018
2023-03-30 19:05:42.710,2807.86328125,699.5194091796875,4019.399871826172,4.799999713897705,3600,0.8,74.80000305175781,4.686351299285889,26,728,3,0,0,11.61152172088623,218.9906463623047,13343,1,0.2481992633,11.36332245758623,2901.81220703125,93.94892578125018
2023-03-30 19:05:44.710,2807.86328125,699.5194091796875,4020.600128173828,4.799999713897705,3600,0.8,74.9000015258789,4.686351299285889,26,728,3,0,0,11.567254066467285,219.0239715576172,13345,1,0.2481992633,11.319054803167285,2888.62861328125,80.76533203125018
2023-03-30 19:05:46.731,2809.26171875,698.9111328125,4023.599853515625,4.799999713897705,3600,0.8,74.80000305175781,4.710241794586182,26,726,3,0,0,11.5938138961792,219.0572967529297,13347,1,0.2475151525,11.346298743679199,2894.12177734375,84.86005859375018
2023-03-30 19:05:48.751,2807.86328125,698.9111328125,4021.7999267578125,4.799999713897705,3600,0.8,74.80000305175781,4.710241794586182,26,728,3,0,0,11.5938138961792,219.0906219482422,13349,1,0.2481992633,11.3456146328792,2895.22041015625,87.35712890625018
2023-03-30 19:05:50.751,2807.86328125,699.5194091796875,4021.1997985839844,4.799999713897705,3600,0.8,74.80000305175781,4.686351299285889,26,727,3,0,0,11.5761079788208,219.1239471435547,13351,1,0.24785921549999998,11.3282487633208,2890.2765625,82.41328125000018
2023-03-30 19:05:52.768,2809.26171875,698.9111328125,4021.1997985839844,4.799999713897705,3600,0.8,74.80000305175781,4.710241794586182,26,730,3,0,0,11.5761079788208,219.1572723388672,13353,1,0.2488914253,11.3272165535208,2890.2765625,81.01484375000018
2023-03-30 19:05:54.768,2809.26171875,699.5194091796875,4020.0,4.6999993324279785,3600,0.8,74.80000305175781,4.58635139465332,26,733,3,0,0,11.5761079788208,219.1905975341797,13355,1,0.24991959909999997,11.3261883797208,2890.82587890625,81.56416015625018
2023-03-30 19:05:56.780,2807.86328125,698.9111328125,4022.4000549316406,4.799999713897705,3600,0.8,74.80000305175781,4.710241794586182,26,731,3,0,0,11.5938138961792,219.2239227294922,13357,1,0.2492354883,11.3445784078792,2894.67109375,86.80781250000018
2023-03-30 19:05:58.786,2807.86328125,698.9111328125,4018.8002014160156,4.6999993324279785,3600,0.8,74.80000305175781,4.610241889953613,26,731,3,0,0,11.5761079788208,219.2572479248047,13359,1,0.2492354883,11.3268724905208,2892.473828125,84.61054687500018
2023-03-30 19:06:00.803,2809.26171875,698.9111328125,4019.399871826172,4.6999993324279785,3600,0.8,74.80000305175781,4.610241889953613,26,732,3,0,0,11.5849609375,219.2905731201172,13361,1,0.24957553609999997,11.3353854014,2894.12177734375,84.86005859375018
2023-03-30 19:06:02.803,2809.26171875,698.9111328125,4019.399871826172,4.6999993324279785,3600,0.8,74.9000015258789,4.610241889953613,26,733,3,0,0,11.5761079788208,219.3238983154297,13363,1,0.24991959909999997,11.3261883797208,2891.92451171875,82.66279296875018
2023-03-30 19:06:04.821,2807.86328125,698.9111328125,4022.4000549316406,4.6999993324279785,3600,0.8,74.80000305175781,4.610241889953613,26,729,3,0,0,11.5849609375,219.3572235107422,13365,1,0.2485433263,11.3364176112,2891.92451171875,84.06123046875018
2023-03-30 19:06:06.837,2807.86328125,699.5194091796875,4024.199981689453,4.6999993324279785,3600,0.8,74.80000305175781,4.58635139465332,26,737,3,0,0,11.5761079788208,219.3905487060547,13367,1,0.2512958719,11.3248121069208,2886.9806640625,79.11738281250018
2023-03-30 19:06:08.849,2809.26171875,698.9111328125,4021.1997985839844,4.6999993324279785,3600,0.8,74.80000305175781,4.610241889953613,26,732,3,0,0,11.5849609375,219.4238739013672,13369,1,0.24957553609999997,11.3353854014,2893.02314453125,83.76142578125018
2023-03-30 19:06:10.847,2809.26171875,698.9111328125,4021.7999267578125,4.6999993324279785,3600,0.8,74.80000305175781,4.610241889953613,26,729,3,0,0,11.5849609375,219.47386169433594,13371,1,0.2485433263,11.3364176112,2892.473828125,83.21210937500018
2023-03-30 19:06:12.866,2807.86328125,698.3028564453125,4021.7999267578125,4.6999993324279785,3600,0.8,74.80000305175781,4.634134292602539,26,727,3,0,0,11.5761079788208,219.50718688964844,13373,1,0.24785921549999998,11.3282487633208,2890.82587890625,82.96259765625018
2023-03-30 19:06:14.886,2807.86328125,698.9111328125,4024.199981689453,4.6999993324279785,3600,0.8,74.80000305175781,4.610241889953613,26,731,3,0,0,11.5938138961792,219.54051208496094,13375,1,0.2492354883,11.3445784078792,2893.02314453125,85.15986328125018
2023-03-30 19:06:16.886,2807.86328125,698.3028564453125,4020.0,4.6999993324279785,3600,0.8,74.80000305175781,4.634134292602539,26,733,3,0,0,11.5761079788208,219.57383728027344,13377,1,0.24991959909999997,11.3261883797208,2891.3751953125,83.51191406250018
2023-03-30 19:06:18.906,2807.86328125,698.3028564453125,4015.800018310547,4.6999993324279785,3600,0.8,74.80000305175781,4.634134292602539,26,729,3,0,0,11.5761079788208,219.60716247558594,13379,1,0.2485433263,11.3275646525208,2895.7697265625,87.90644531250018
2023-03-30 19:06:20.904,2807.86328125,698.9111328125,4022.4000549316406,4.6999993324279785,3600,0.8,74.80000305175781,4.610241889953613,26,736,3,0,0,11.567254066467285,219.64048767089844,13381,1,0.2509518089,11.316302257567285,2886.43134765625,78.56806640625018
2023-03-30 19:06:22.923,2807.86328125,698.3028564453125,4024.199981689453,4.6999993324279785,3600,0.8,74.69999694824219,4.634134292602539,26,728,3,0,0,11.567254066467285,219.67381286621094,13383,1,0.2481992633,11.319054803167285,2885.88203125,78.01875000000018
2023-03-30 19:06:24.922,2807.86328125,698.9111328125,4019.399871826172,4.6999993324279785,3600,0.8,74.80000305175781,4.610241889953613,26,729,3,0,0,11.567254066467285,219.70713806152344,13385,1,0.2485433263,11.318710740167285,2889.72724609375,81.86396484375018
2023-03-30 19:06:26.940,2807.86328125,698.9111328125,4024.8001098632812,4.6999993324279785,3600,0.8,74.80000305175781,4.610241889953613,26,732,3,0,0,11.602667808532715,219.74046325683594,13387,1,0.24957553609999997,11.353092272432715,2894.67109375,86.80781250000018
2023-03-30 19:06:28.940,2809.26171875,698.9111328125,4019.399871826172,4.6999993324279785,3600,0.8,74.69999694824219,4.610241889953613,26,734,3,0,0,11.5938138961792,219.77378845214844,13389,1,0.2502676981,11.3435461980792,2896.868359375,87.60664062500018
2023-03-30 19:06:30.956,2807.86328125,698.9111328125,4021.7999267578125,4.6999993324279785,3600,0.8,74.69999694824219,4.610241889953613,26,732,3,0,0,11.5761079788208,219.80711364746094,13391,1,0.24957553609999997,11.3265324427208,2889.72724609375,81.86396484375018
2023-03-30 19:06:32.973,2807.86328125,698.9111328125,4023.0001831054688,4.6999993324279785,3600,0.8,74.69999694824219,4.610241889953613,26,734,3,0,0,11.602667808532715,219.84043884277344,13393,1,0.2502676981,11.352400110432715,2896.31904296875,88.45576171875018
2023-03-30 19:06:34.990,2807.86328125,698.9111328125,4016.9998168945312,4.6999993324279785,3600,0.8,74.69999694824219,4.610241889953613,26,733,3,0,0,11.5761079788208,219.87376403808594,13395,1,0.24991959909999997,11.3261883797208,2893.5724609375,85.70917968750018
2023-03-30 19:06:36.989,2809.26171875,699.5194091796875,4018.8002014160156,4.6999993324279785,3600,0.8,74.69999694824219,4.58635139465332,26,731,3,0,0,11.567254066467285,219.90708923339844,13397,1,0.2492354883,11.318018578167285,2889.72724609375,80.46552734375018
2023-03-30 19:06:39.008,2809.26171875,698.9111328125,4024.199981689453,4.6999993324279785,3600,0.8,74.69999694824219,4.610241889953613,26,734,3,0,0,11.5849609375,219.94041442871094,13399,1,0.2502676981,11.3346932394,2890.2765625,81.01484375000018
2023-03-30 19:06:41.006,2807.86328125,698.9111328125,4014.6002197265625,4.6999993324279785,3600,0.8,74.5999984741211,4.610241889953613,26,733,3,0,0,11.5849609375,219.97373962402344,13401,1,0.24991959909999997,11.3350413384,2898.51630859375,90.65302734375018
2023-03-30 19:06:43.024,2807.86328125,698.9111328125,4017.5999450683594,4.6999993324279785,3600,0.8,74.5999984741211,4.610241889953613,26,728,3,0,0,11.5849609375,220.00706481933594,13403,1,0.2481992633,11.3367616742,2896.31904296875,88.45576171875018
2023-03-30 19:06:45.025,2809.26171875,698.9111328125,4017.5999450683594,4.6999993324279785,3600,0.8,74.69999694824219,4.610241889953613,26,729,3,0,0,11.567254066467285,220.04039001464844,13405,1,0.2485433263,11.318710740167285,2891.3751953125,82.11347656250018
2023-03-30 19:06:47.043,2807.86328125,697.6945190429688,4020.600128173828,4.6999993324279785,3600,0.8,74.69999694824219,4.658029556274414,26,729,3,0,0,11.5938138961792,220.07371520996094,13407,1,0.2485433263,11.3452705698792,2896.868359375,89.00507812500018
2023-03-30 19:06:49.042,2809.26171875,698.3028564453125,4020.600128173828,4.6999993324279785,3600,0.8,74.69999694824219,4.634134292602539,26,731,3,0,0,11.5938138961792,220.10704040527344,13409,1,0.2492354883,11.3445784078792,2896.31904296875,87.05732421875018
2023-03-30 19:06:51.053,2809.26171875,698.9111328125,4017.5999450683594,4.6999993324279785,3600,0.8,74.69999694824219,4.610241889953613,26,729,3,0,0,11.567254066467285,220.14036560058594,13411,1,0.2485433263,11.318710740167285,2891.3751953125,82.11347656250018
2023-03-30 19:06:53.060,2807.86328125,698.3028564453125,4019.399871826172,4.6999993324279785,3600,0.8,74.69999694824219,4.634134292602539,26,731,3,0,0,11.5761079788208,220.17369079589844,13413,1,0.2492354883,11.3268724905208,2892.473828125,84.61054687500018
2023-03-30 19:06:55.072,2807.86328125,698.9111328125,4020.600128173828,4.6999993324279785,3600,0.8,74.69999694824219,4.610241889953613,26,732,3,0,0,11.5761079788208,220.20701599121094,13415,1,0.24957553609999997,11.3265324427208,2890.82587890625,82.96259765625018
2023-03-30 19:06:57.092,2809.26171875,699.5194091796875,4023.599853515625,4.6999993324279785,3600,0.8,74.69999694824219,4.58635139465332,26,729,3,0,0,11.5938138961792,220.24034118652344,13417,1,0.2485433263,11.3452705698792,2893.02314453125,83.76142578125018
2023-03-30 19:06:59.090,2809.26171875,699.5194091796875,4020.0,4.6999993324279785,3600,0.8,74.5999984741211,4.58635139465332,26,733,3,0,0,11.5761079788208,220.27366638183594,13419,1,0.24991959909999997,11.3261883797208,2890.82587890625,81.56416015625018
2023-03-30 19:07:01.095,2807.86328125,699.5194091796875,4021.7999267578125,4.6999993324279785,3600,0.8,74.69999694824219,4.58635139465332,26,731,3,0,0,11.5761079788208,220.30699157714844,13421,1,0.2492354883,11.3268724905208,2889.72724609375,81.86396484375018
2023-03-30 19:07:03.106,2807.86328125,698.9111328125,4023.0001831054688,4.6999993324279785,3600,0.8,74.5999984741211,4.610241889953613,26,733,3,0,0,11.5849609375,220.34031677246094,13423,1,0.24991959909999997,11.3350413384,2891.3751953125,83.51191406250018
2023-03-30 19:07:05.107,2809.26171875,698.3028564453125,4020.600128173828,4.6999993324279785,3600,0.8,74.5999984741211,4.634134292602539,26,729,3,0,0,11.567254066467285,220.37364196777344,13425,1,0.2485433263,11.318710740167285,2889.1779296875,79.91621093750018
2023-03-30 19:07:07.127,2807.86328125,697.6945190429688,4020.600128173828,4.6999993324279785,3600,0.8,74.5999984741211,4.658029556274414,26,732,3,0,0,11.5938138961792,220.40696716308594,13427,1,0.24957553609999997,11.3442383600792,2896.31904296875,88.45576171875018
2023-03-30 19:07:09.139,2807.86328125,697.6945190429688,4020.0,4.6999993324279785,3600,0.8,74.69999694824219,4.658029556274414,26,730,3,0,0,11.5761079788208,220.44029235839844,13429,1,0.2488914253,11.3272165535208,2892.473828125,84.61054687500018
2023-03-30 19:07:11.146,2807.86328125,697.6945190429688,4018.2000732421875,4.6999993324279785,3600,0.8,74.69999694824219,4.658029556274414,26,729,3,0,0,11.567254066467285,220.47361755371094,13431,1,0.2485433263,11.318710740167285,2891.3751953125,83.51191406250018
2023-03-30 19:07:13.159,2807.86328125,697.6945190429688,4019.399871826172,4.59999942779541,3600,0.8,74.69999694824219,4.5580291748046875,26,727,3,0,0,11.5849609375,220.50694274902344,13433,1,0.24785921549999998,11.337101722,2895.7697265625,87.90644531250018
2023-03-30 19:07:15.158,2807.86328125,697.6945190429688,4019.399871826172,4.59999942779541,3600,0.8,74.69999694824219,4.5580291748046875,26,729,3,0,0,11.567254066467285,220.54026794433594,13435,1,0.2485433263,11.318710740167285,2890.2765625,82.41328125000018
2023-03-30 19:07:17.175,2807.86328125,697.6945190429688,4019.399871826172,4.6999993324279785,3600,0.8,74.5999984741211,4.658029556274414,26,725,3,0,0,11.5761079788208,220.57359313964844,13437,1,0.2471670535,11.3289409253208,2893.02314453125,85.15986328125018
2023-03-30 19:07:19.182,2807.86328125,697.6945190429688,4021.7999267578125,4.6999993324279785,3600,0.8,74.5999984741211,4.658029556274414,26,726,3,0,0,11.5761079788208,220.60691833496094,13439,1,0.2475151525,11.3285928263208,2891.3751953125,83.51191406250018
2023-03-30 19:07:21.193,2807.86328125,696.47802734375,4019.399871826172,4.59999942779541,3600,0.8,74.5999984741211,4.605809211730957,26,726,3,0,0,11.567254066467285,220.64024353027344,13441,1,0.2475151525,11.319738913967285,2891.3751953125,83.51191406250018
2023-03-30 19:07:23.199,2806.46484375,697.6945190429688,4021.7999267578125,4.59999942779541,3600,0.8,74.5999984741211,4.5580291748046875,26,732,3,0,0,11.5761079788208,220.67356872558594,13443,1,0.24957553609999997,11.3265324427208,2890.2765625,83.81171875000018
2023-03-30 19:07:25.212,2807.86328125,698.3028564453125,4018.8002014160156,4.6999993324279785,3600,0.8,74.5999984741211,4.634134292602539,26,729,3,0,0,11.567254066467285,220.70689392089844,13445,1,0.2485433263,11.318710740167285,2890.2765625,82.41328125000018
2023-03-30 19:07:27.211,2809.26171875,698.3028564453125,4018.8002014160156,4.6999993324279785,3600,0.8,74.69999694824219,4.634134292602539,26,730,3,0,0,11.567254066467285,220.74021911621094,13447,1,0.2488914253,11.318362641167285,2890.2765625,81.01484375000018
2023-03-30 19:07:29.231,2809.26171875,698.3028564453125,4016.9998168945312,4.59999942779541,3600,0.8,74.69999694824219,4.534134387969971,26,730,3,0,0,11.5761079788208,220.77354431152344,13449,1,0.2488914253,11.3272165535208,2894.67109375,85.40937500000018
2023-03-30 19:07:31.248,2807.86328125,697.6945190429688,4018.2000732421875,4.6999993324279785,3600,0.8,74.5999984741211,4.658029556274414,26,722,3,0,0,11.5761079788208,220.80686950683594,13451,1,0.2461388797,11.3299690991208,2894.67109375,86.80781250000018
2023-03-30 19:07:33.250,2807.86328125,697.6945190429688,4019.399871826172,4.6999993324279785,3600,0.8,74.69999694824219,4.658029556274414,26,730,3,0,0,11.5761079788208,220.84019470214844,13453,1,0.2488914253,11.3272165535208,2892.473828125,84.61054687500018
2023-03-30 19:07:35.262,2809.26171875,697.6945190429688,4023.599853515625,4.6999993324279785,3600,0.8,74.69999694824219,4.658029556274414,26,731,3,0,0,11.5761079788208,220.87351989746094,13455,1,0.2492354883,11.3268724905208,2889.1779296875,79.91621093750018
2023-03-30 19:07:37.261,2809.26171875,697.6945190429688,4021.7999267578125,4.6999993324279785,3600,0.8,74.69999694824219,4.658029556274414,26,732,3,0,0,11.61152172088623,220.90684509277344,13457,1,0.24957553609999997,11.36194618478623,2900.71357421875,91.45185546875018
2023-03-30 19:07:39.280,2807.86328125,695.8697509765625,4023.599853515625,4.6999993324279785,3600,0.8,74.69999694824219,4.729701042175293,26,732,3,0,0,11.5761079788208,220.94017028808594,13459,1,0.24957553609999997,11.3265324427208,2890.2765625,82.41328125000018
2023-03-30 19:07:41.299,2806.46484375,694.6531372070312,4022.4000549316406,4.6999993324279785,3600,0.8,74.69999694824219,4.777485370635986,26,734,3,0,0,11.567254066467285,220.97349548339844,13461,1,0.2502676981,11.316986368367285,2889.1779296875,82.71308593750018
2023-03-30 19:07:43.299,2807.86328125,695.2615356445312,4016.9998168945312,4.6999993324279785,3600,0.8,74.69999694824219,4.753589630126953,26,729,3,0,0,11.54954719543457,221.00682067871094,13463,1,0.2485433263,11.30100386913457,2888.62861328125,80.76533203125018
2023-03-30 19:07:45.318,2806.46484375,695.2615356445312,4018.2000732421875,4.6999993324279785,3600,0.8,74.69999694824219,4.753589630126953,26,732,3,0,0,11.55840015411377,221.04014587402344,13465,1,0.24957553609999997,11.30882461801377,2889.72724609375,83.26240234375018
2023-03-30 19:07:47.320,2806.46484375,695.8697509765625,4018.8002014160156,4.799999713897705,3600,0.8,74.5999984741211,4.8297014236450195,26,726,3,0,0,11.55840015411377,221.07347106933594,13467,1,0.2475151525,11.31088500161377,2889.72724609375,83.26240234375018
2023-03-30 19:07:49.330,2807.86328125,696.47802734375,4020.0,4.799999713897705,3600,0.8,74.69999694824219,4.805809497833252,26,730,3,0,0,11.54954719543457,221.10679626464844,13469,1,0.2488914253,11.30065577013457,2885.33271484375,77.46943359375018
2023-03-30 19:07:51.336,2806.46484375,696.47802734375,4018.8002014160156,4.799999713897705,3600,0.8,74.69999694824219,4.805809497833252,26,733,3,0,0,11.567254066467285,221.14012145996094,13471,1,0.24991959909999997,11.317334467367285,2891.3751953125,84.91035156250018
2023-03-30 19:07:53.348,2807.86328125,695.8697509765625,4022.4000549316406,4.799999713897705,3600,0.8,74.69999694824219,4.8297014236450195,26,731,3,0,0,11.54954719543457,221.17344665527344,13474,1,0.2492354883,11.30031170713457,2883.684765625,75.82148437500018
2023-03-30 19:07:55.348,2807.86328125,696.47802734375,4021.7999267578125,4.899999618530273,3600,0.8,74.69999694824219,4.9058098793029785,26,733,3,0,0,11.55840015411377,221.20677185058594,13476,1,0.24991959909999997,11.30848055501377,2885.88203125,78.01875000000018
2023-03-30 19:07:57.369,2807.86328125,695.8697509765625,4024.199981689453,4.899999618530273,3600,0.8,74.69999694824219,4.929701328277588,26,729,3,0,0,11.55840015411377,221.24009704589844,13478,1,0.2485433263,11.30985682781377,2884.7833984375,76.92011718750018
2023-03-30 19:07:59.365,2806.46484375,696.47802734375,4021.7999267578125,4.899999618530273,3600,0.8,74.69999694824219,4.9058098793029785,26,725,3,0,0,11.54954719543457,221.27342224121094,13480,1,0.2471670535,11.30238014193457,2884.23408203125,77.76923828125018
2023-03-30 19:08:01.383,2806.46484375,695.8697509765625,4018.8002014160156,4.899999618530273,3600,0.8,74.69999694824219,4.929701328277588,26,735,3,0,0,11.5761079788208,221.30674743652344,13482,1,0.2506117611,11.3254962177208,2893.5724609375,87.10761718750018
2023-03-30 19:08:03.389,2807.86328125,695.8697509765625,4023.0001831054688,4.899999618530273,3600,0.8,74.69999694824219,4.929701328277588,26,728,3,0,0,11.5761079788208,221.34007263183594,13484,1,0.2481992633,11.3279087155208,2890.82587890625,82.96259765625018
2023-03-30 19:08:05.401,2807.86328125,695.8697509765625,4019.399871826172,4.899999618530273,3600,0.8,74.5999984741211,4.929701328277588,26,735,3,0,0,11.567254066467285,221.37339782714844,13486,1,0.2506117611,11.316642305367285,2890.82587890625,82.96259765625018
2023-03-30 19:08:07.400,2806.46484375,695.2615356445312,4016.9998168945312,4.899999618530273,3600,0.8,74.69999694824219,4.953589916229248,26,735,3,0,0,11.602667808532715,221.40672302246094,13488,1,0.2506117611,11.352056047432715,2903.46015625,96.99531250000018
2023-03-30 19:08:09.422,2806.46484375,696.47802734375,4020.600128173828,4.899999618530273,3600,0.8,74.5,4.9058098793029785,26,730,3,0,0,11.54954719543457,221.44004821777344,13490,1,0.2488914253,11.30065577013457,2884.7833984375,78.31855468750018
2023-03-30 19:08:11.424,2806.46484375,696.47802734375,4020.600128173828,4.899999618530273,3600,0.8,74.5999984741211,4.9058098793029785,26,725,3,0,0,11.5761079788208,221.47337341308594,13492,1,0.2471670535,11.3289409253208,2893.02314453125,86.55830078125018
2023-03-30 19:08:13.441,2806.46484375,695.8697509765625,4020.600128173828,5.0,3600,0.8,74.69999694824219,5.0297017097473145,26,732,3,0,0,11.567254066467285,221.50669860839844,13494,1,0.24957553609999997,11.317678530367285,2890.2765625,83.81171875000018
2023-03-30 19:08:15.441,2807.86328125,695.8697509765625,4021.1997985839844,4.899999618530273,3600,0.8,74.5999984741211,4.929701328277588,26,727,3,0,0,11.567254066467285,221.54002380371094,13496,1,0.24785921549999998,11.319394850967285,2890.2765625,82.41328125000018
2023-03-30 19:08:17.453,2806.46484375,696.47802734375,4019.399871826172,5.0,3600,0.8,74.5999984741211,5.005809783935547,26,732,3,0,0,11.55840015411377,221.57334899902344,13498,1,0.24957553609999997,11.30882461801377,2888.079296875,81.61445312500018
2023-03-30 19:08:19.453,2806.46484375,695.8697509765625,4020.600128173828,4.899999618530273,3600,0.8,74.69999694824219,4.929701328277588,26,730,3,0,0,11.5761079788208,221.60667419433594,13500,1,0.2488914253,11.3272165535208,2893.02314453125,86.55830078125018
2023-03-30 19:08:21.473,2806.46484375,695.8697509765625,4024.199981689453,5.0,3600,0.8,74.5999984741211,5.0297017097473145,26,729,3,0,0,11.567254066467285,221.63999938964844,13502,1,0.2485433263,11.318710740167285,2887.52998046875,81.06513671875018
2023-03-30 19:08:23.491,2806.46484375,696.47802734375,4015.800018310547,4.899999618530273,3600,0.8,74.69999694824219,4.9058098793029785,26,732,3,0,0,11.567254066467285,221.67332458496094,13504,1,0.24957553609999997,11.317678530367285,2893.5724609375,87.10761718750018
2023-03-30 19:08:25.493,2806.46484375,695.8697509765625,4021.1997985839844,4.899999618530273,3600,0.8,74.5999984741211,4.929701328277588,26,731,3,0,0,11.54954719543457,221.70664978027344,13506,1,0.2492354883,11.30031170713457,2884.7833984375,78.31855468750018
2023-03-30 19:08:27.502,2807.86328125,695.8697509765625,4021.7999267578125,4.899999618530273,3600,0.8,74.69999694824219,4.929701328277588,26,732,3,0,0,11.55840015411377,221.73997497558594,13508,1,0.24957553609999997,11.30882461801377,2886.43134765625,78.56806640625018
2023-03-30 19:08:29.522,2806.46484375,695.8697509765625,4023.0001831054688,5.0,3600,0.8,74.5999984741211,5.0297017097473145,26,733,3,0,0,11.5761079788208,221.77330017089844,13510,1,0.24991959909999997,11.3261883797208,2890.2765625,83.81171875000018
2023-03-30 19:08:31.543,2807.86328125,695.8697509765625,4018.8002014160156,4.899999618530273,3600,0.8,74.5,4.929701328277588,26,729,3,0,0,11.55840015411377,221.80662536621094,13512,1,0.2485433263,11.30985682781377,2889.1779296875,81.31464843750018
2023-03-30 19:08:35.334,2807.86328125,697.0863037109375,4021.7999267578125,4.899999618530273,3600,0.8,74.69999694824219,4.881917953491211,26,733,3,0,0,11.567254066467285,221.87327575683594,13515,1,0.24991959909999997,11.317334467367285,2888.079296875,80.21601562500018
2023-03-30 19:08:37.350,2807.86328125,696.47802734375,4021.1997985839844,5.0,3600,0.8,74.5999984741211,5.005809783935547,26,726,3,0,0,11.55840015411377,221.90660095214844,13518,1,0.2475151525,11.31088500161377,2887.52998046875,79.66669921875018
2023-03-30 19:08:39.368,2807.86328125,696.47802734375,4019.399871826172,4.899999618530273,3600,0.8,74.69999694824219,4.9058098793029785,26,726,3,0,0,11.55840015411377,221.93992614746094,13520,1,0.2475151525,11.31088500161377,2888.62861328125,80.76533203125018
2023-03-30 19:08:41.369,2807.86328125,696.47802734375,4017.5999450683594,4.899999618530273,3600,0.8,74.69999694824219,4.9058098793029785,26,734,3,0,0,11.5761079788208,221.97325134277344,13522,1,0.2502676981,11.3258402807208,2894.67109375,86.80781250000018
2023-03-30 19:08:43.382,2807.86328125,696.47802734375,4020.0,4.899999618530273,3600,0.8,74.69999694824219,4.9058098793029785,26,727,3,0,0,11.55840015411377,222.00657653808594,13524,1,0.24785921549999998,11.31054093861377,2888.079296875,80.21601562500018
2023-03-30 19:08:45.381,2809.26171875,696.47802734375,4020.600128173828,4.899999618530273,3600,0.8,74.69999694824219,4.9058098793029785,26,728,3,0,0,11.55840015411377,222.03990173339844,13526,1,0.2481992633,11.31020089081377,2887.52998046875,78.26826171875018
2023-03-30 19:08:47.400,2807.86328125,696.47802734375,4018.8002014160156,4.899999618530273,3600,0.8,74.5999984741211,4.9058098793029785,26,729,3,0,0,11.5849609375,222.07322692871094,13528,1,0.2485433263,11.3364176112,2896.31904296875,88.45576171875018
2023-03-30 19:08:49.420,2807.86328125,696.47802734375,4017.5999450683594,4.899999618530273,3600,0.8,74.69999694824219,4.9058098793029785,26,725,3,0,0,11.54954719543457,222.10655212402344,13530,1,0.2471670535,11.30238014193457,2888.079296875,80.21601562500018
2023-03-30 19:08:51.419,2806.46484375,696.47802734375,4018.8002014160156,5.0,3600,0.8,74.69999694824219,5.005809783935547,26,732,3,0,0,11.567254066467285,222.13987731933594,13532,1,0.24957553609999997,11.317678530367285,2891.3751953125,84.91035156250018
2023-03-30 19:08:53.438,2806.46484375,696.47802734375,4023.599853515625,5.0,3600,0.8,74.69999694824219,5.005809783935547,26,733,3,0,0,11.54954719543457,222.17320251464844,13534,1,0.24991959909999997,11.29962759633457,2882.03681640625,75.57197265625018
2023-03-30 19:08:56.175,2807.86328125,697.6945190429688,4024.8001098632812,5.0,3600,0.8,74.69999694824219,4.958029747009277,26,727,3,0,0,11.54954719543457,222.2231903076172,13536,1,0.24785921549999998,11.30168797993457,2880.93818359375,73.07490234375018
2023-03-30 19:08:58.186,2807.86328125,697.0863037109375,4021.1997985839844,4.899999618530273,3600,0.8,74.69999694824219,4.881917953491211,26,734,3,0,0,11.55840015411377,222.2565155029297,13538,1,0.2502676981,11.30813245601377,2886.43134765625,78.56806640625018
2023-03-30 19:09:00.190,2806.46484375,697.0863037109375,4018.8002014160156,5.0,3600,0.8,74.69999694824219,4.9819183349609375,26,728,3,0,0,11.55840015411377,222.2898406982422,13540,1,0.2481992633,11.31020089081377,2888.62861328125,82.16376953125018
2023-03-30 19:09:02.208,2807.86328125,697.6945190429688,4021.1997985839844,4.899999618530273,3600,0.8,74.69999694824219,4.858029842376709,26,729,3,0,0,11.5938138961792,222.3231658935547,13542,1,0.2485433263,11.3452705698792,2896.31904296875,88.45576171875018
2023-03-30 19:09:04.210,2807.86328125,697.0863037109375,4017.5999450683594,5.0,3600,0.8,74.69999694824219,4.9819183349609375,26,728,3,0,0,11.540693283081055,222.3564910888672,13544,1,0.2481992633,11.292494019781055,2884.7833984375,76.92011718750018
2023-03-30 19:09:06.220,2806.46484375,697.6945190429688,4018.8002014160156,5.0,3600,0.8,74.69999694824219,4.958029747009277,26,728,3,0,0,11.55840015411377,222.3898162841797,13546,1,0.2481992633,11.31020089081377,2888.62861328125,82.16376953125018
2023-03-30 19:09:08.227,2807.86328125,697.0863037109375,4018.2000732421875,4.899999618530273,3600,0.8,74.69999694824219,4.881917953491211,26,730,3,0,0,11.55840015411377,222.4231414794922,13548,1,0.2488914253,11.30950872881377,2889.1779296875,81.31464843750018
2023-03-30 19:09:10.238,2807.86328125,697.6945190429688,4020.0,5.0,3600,0.8,74.69999694824219,4.958029747009277,26,728,3,0,0,11.55840015411377,222.4564666748047,13550,1,0.2481992633,11.31020089081377,2887.52998046875,79.66669921875018
2023-03-30 19:09:12.238,2809.26171875,697.6945190429688,4018.2000732421875,4.899999618530273,3600,0.8,74.69999694824219,4.858029842376709,26,735,3,0,0,11.5938138961792,222.4897918701172,13552,1,0.2506117611,11.3432021350792,2898.51630859375,89.25458984375018
2023-03-30 19:09:14.259,2807.86328125,697.0863037109375,4018.8002014160156,4.899999618530273,3600,0.8,74.80000305175781,4.881917953491211,26,730,3,0,0,11.567254066467285,222.5231170654297,13554,1,0.2488914253,11.318362641167285,2891.3751953125,83.51191406250018
2023-03-30 19:09:16.278,2807.86328125,695.8697509765625,4018.2000732421875,4.899999618530273,3600,0.8,74.69999694824219,4.929701328277588,26,730,3,0,0,11.567254066467285,222.5564422607422,13556,1,0.2488914253,11.318362641167285,2892.473828125,84.61054687500018
2023-03-30 19:09:18.277,2806.46484375,695.8697509765625,4021.7999267578125,4.899999618530273,3600,0.8,74.69999694824219,4.929701328277588,26,726,3,0,0,11.55840015411377,222.5897674560547,13558,1,0.2475151525,11.31088500161377,2886.9806640625,80.51582031250018
2023-03-30 19:09:20.290,2807.86328125,696.47802734375,4020.600128173828,4.899999618530273,3600,0.8,74.69999694824219,4.9058098793029785,26,735,3,0,0,11.567254066467285,222.6230926513672,13560,1,0.2506117611,11.316642305367285,2889.72724609375,81.86396484375018
2023-03-30 19:09:22.311,2807.86328125,696.47802734375,4016.9998168945312,4.899999618530273,3600,0.8,74.69999694824219,4.9058098793029785,26,731,3,0,0,11.55840015411377,222.6564178466797,13562,1,0.2492354883,11.30916466581377,2890.2765625,82.41328125000018
2023-03-30 19:09:24.309,2806.46484375,696.47802734375,4024.8001098632812,5.0,3600,0.8,74.80000305175781,5.005809783935547,26,730,3,0,0,11.567254066467285,222.6897430419922,13564,1,0.2488914253,11.318362641167285,2886.43134765625,79.96650390625018
2023-03-30 19:09:26.328,2806.46484375,696.47802734375,4019.399871826172,4.899999618530273,3600,0.8,74.80000305175781,4.9058098793029785,26,728,3,0,0,11.540693283081055,222.7230682373047,13566,1,0.2481992633,11.292494019781055,2883.684765625,77.21992187500018
2023-03-30 19:09:28.330,2807.86328125,696.47802734375,4015.1998901367188,4.899999618530273,3600,0.8,74.80000305175781,4.9058098793029785,26,729,3,0,0,11.567254066467285,222.7563934326172,13568,1,0.2485433263,11.318710740167285,2894.67109375,86.80781250000018
2023-03-30 19:09:31.963,2809.26171875,697.0863037109375,4021.7999267578125,4.899999618530273,3600,0.8,74.80000305175781,4.881917953491211,26,729,3,0,0,11.5849609375,222.8230438232422,13572,1,0.2485433263,11.3364176112,2893.5724609375,84.31074218750018
2023-03-30 19:09:33.962,2807.86328125,698.9111328125,4018.2000732421875,4.899999618530273,3600,0.8,74.69999694824219,4.810242176055908,26,731,3,0,0,11.5938138961792,222.8563690185547,13574,1,0.2492354883,11.3445784078792,2897.9669921875,90.10371093750018
2023-03-30 19:09:35.979,2809.26171875,701.9525146484375,4020.0,4.899999618530273,3600,0.8,74.5999984741211,4.690784931182861,26,729,3,0,0,11.567254066467285,222.8896942138672,13576,1,0.2485433263,11.318710740167285,2887.52998046875,78.26826171875018
2023-03-30 19:09:37.975,2809.26171875,704.993896484375,4019.399871826172,4.899999618530273,3600,0.8,74.69999694824219,4.57145881652832,26,727,3,0,0,11.5938138961792,222.9230194091797,13578,1,0.24785921549999998,11.345954680679199,2894.12177734375,84.86005859375018
2023-03-30 19:09:39.995,2810.659912109375,703.77734375,4020.600128173828,4.899999618530273,3600,0.8,74.80000305175781,4.619111061096191,26,730,3,0,0,11.602667808532715,222.9563446044922,13580,1,0.2488914253,11.353776383232715,2895.7697265625,85.10981445312518
2023-03-30 19:09:41.007,2810.659912109375,703.1691284179688,4017.5999450683594,4.899999618530273,3600,0.8,74.80000305175781,4.642999649047852,26,733,3,0,0,11.602667808532715,222.97300720214844,13581,1,0.24991959909999997,11.352748209432715,2898.51630859375,87.85639648437518
2023-03-30 19:09:43.007,2810.659912109375,703.1691284179688,4025.3997802734375,4.899999618530273,3600,0.8,74.80000305175781,4.642999649047852,26,728,3,0,0,11.5938138961792,223.00633239746094,13583,1,0.2481992633,11.3456146328792,2889.72724609375,79.06733398437518
2023-03-30 19:09:45.017,2812.058349609375,703.77734375,4015.800018310547,4.899999618530273,3600,0.8,74.80000305175781,4.619111061096191,26,727,3,0,0,11.61152172088623,223.03965759277344,13585,1,0.24785921549999998,11.36366250538623,2902.3615234375,90.30317382812518
2023-03-30 19:09:47.024,2810.659912109375,703.77734375,4023.599853515625,4.899999618530273,3600,0.8,74.80000305175781,4.619111061096191,26,732,3,0,0,11.602667808532715,223.07298278808594,13587,1,0.24957553609999997,11.353092272432715,2893.02314453125,82.36323242187518
2023-03-30 19:09:49.035,2810.659912109375,701.34423828125,4019.399871826172,4.899999618530273,3600,0.8,74.69999694824219,4.714675426483154,26,725,3,0,0,11.5761079788208,223.10630798339844,13589,1,0.2471670535,11.3289409253208,2891.3751953125,80.71528320312518
2023-03-30 19:09:51.034,2810.659912109375,699.5194091796875,4016.9998168945312,4.899999618530273,3600,0.8,74.80000305175781,4.786351680755615,26,734,3,0,0,11.5938138961792,223.13963317871094,13591,1,0.2502676981,11.3435461980792,2898.51630859375,87.85639648437518
2023-03-30 19:09:53.055,2810.659912109375,699.5194091796875,4019.399871826172,4.899999618530273,3600,0.8,74.80000305175781,4.786351680755615,26,727,3,0,0,11.5761079788208,223.17295837402344,13593,1,0.24785921549999998,11.3282487633208,2891.92451171875,81.26459960937518
2023-03-30 19:09:55.053,2809.26171875,698.9111328125,4021.1997985839844,5.0,3600,0.8,74.69999694824219,4.910242080688477,26,733,3,0,0,11.5849609375,223.20628356933594,13595,1,0.24991959909999997,11.3350413384,2892.473828125,83.21210937500018
2023-03-30 19:09:57.073,2809.26171875,698.9111328125,4020.0,5.0,3600,0.8,74.69999694824219,4.910242080688477,26,729,3,0,0,11.5761079788208,223.23960876464844,13597,1,0.2485433263,11.3275646525208,2891.3751953125,82.11347656250018
2023-03-30 19:09:59.091,2809.26171875,698.3028564453125,4018.8002014160156,5.0,3600,0.8,74.5999984741211,4.9341349601745605,26,733,3,0,0,11.602667808532715,223.27293395996094,13599,1,0.24991959909999997,11.352748209432715,2900.1642578125,90.90253906250018
2023-03-30 19:10:01.087,2809.26171875,697.6945190429688,4016.400146484375,5.0,3600,0.8,74.69999694824219,4.958029747009277,26,730,3,0,0,11.567254066467285,223.30625915527344,13601,1,0.2488914253,11.318362641167285,2893.02314453125,83.76142578125018
2023-03-30 19:10:03.106,2807.86328125,697.6945190429688,4020.600128173828,5.0,3600,0.8,74.80000305175781,4.958029747009277,26,732,3,0,0,11.55840015411377,223.33958435058594,13603,1,0.24957553609999997,11.30882461801377,2886.43134765625,78.56806640625018
2023-03-30 19:10:05.126,2807.86328125,697.6945190429688,4024.199981689453,5.100000381469727,3600,0.8,74.5999984741211,5.058030128479004,26,735,3,0,0,11.5849609375,223.37290954589844,13605,1,0.2506117611,11.3343491764,2890.82587890625,82.96259765625018
2023-03-30 19:10:07.125,2807.86328125,697.6945190429688,4020.600128173828,5.100000381469727,3600,0.8,74.5999984741211,5.058030128479004,26,727,3,0,0,11.55840015411377,223.40623474121094,13607,1,0.24785921549999998,11.31054093861377,2886.9806640625,79.11738281250018
2023-03-30 19:10:09.127,2806.46484375,698.3028564453125,4021.7999267578125,5.100000381469727,3600,0.8,74.5999984741211,5.034135341644287,26,733,3,0,0,11.55840015411377,223.43955993652344,13609,1,0.24991959909999997,11.30848055501377,2885.33271484375,78.86787109375018
2023-03-30 19:10:11.139,2806.46484375,697.0863037109375,4018.2000732421875,5.200000286102295,3600,0.8,74.80000305175781,5.181918621063232,26,731,3,0,0,11.567254066467285,223.47288513183594,13611,1,0.2492354883,11.318018578167285,2891.3751953125,84.91035156250018
