,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-03-30 19:10:13.138,2806.46484375,697.0863037109375,4020.0,5.200000286102295,3600,0.8,74.69999694824219,5.181918621063232,26,735,3,0,0,11.55840015411377,223.50621032714844,13613,1,0.2506117611,11.30778839301377,2886.9806640625,80.51582031250018
2023-03-30 19:10:15.158,2807.86328125,697.0863037109375,4021.1997985839844,5.200000286102295,3600,0.8,74.69999694824219,5.181918621063232,26,737,3,0,0,11.5761079788208,223.53953552246094,13615,1,0.2512958719,11.3248121069208,2890.82587890625,82.96259765625018
2023-03-30 19:10:17.178,2805.066650390625,697.6945190429688,4015.800018310547,5.3000006675720215,3600,0.8,74.80000305175781,5.258030414581299,26,722,3,0,0,11.540693283081055,223.57286071777344,13617,1,0.2461388797,11.294554403381055,2886.43134765625,81.36469726562518
2023-03-30 19:10:19.171,2805.066650390625,697.6945190429688,4019.399871826172,5.3000006675720215,3600,0.8,74.80000305175781,5.258030414581299,26,729,3,0,0,11.54954719543457,223.60618591308594,13619,1,0.2485433263,11.30100386913457,2885.33271484375,80.26606445312518
2023-03-30 19:10:21.178,2805.066650390625,697.0863037109375,4021.1997985839844,5.3000006675720215,3600,0.8,74.69999694824219,5.281919002532959,26,726,3,0,0,11.54954719543457,223.63951110839844,13621,1,0.2475151525,11.30203204293457,2884.23408203125,79.16743164062518
2023-03-30 19:10:23.190,2806.46484375,697.6945190429688,4017.5999450683594,5.3000006675720215,3600,0.8,74.80000305175781,5.258030414581299,26,732,3,0,0,11.54954719543457,223.67283630371094,13623,1,0.24957553609999997,11.29997165933457,2886.43134765625,79.96650390625018
2023-03-30 19:10:25.213,2803.668212890625,697.6945190429688,4020.0,5.40000057220459,3600,0.8,74.80000305175781,5.358030319213867,26,732,3,0,0,11.55840015411377,223.70616149902344,13625,1,0.24957553609999997,11.30882461801377,2886.9806640625,83.31245117187518
2023-03-30 19:10:27.211,2802.27001953125,697.0863037109375,4021.1997985839844,5.40000057220459,3600,0.8,74.80000305175781,5.381918907165527,26,728,3,0,0,11.54954719543457,223.73948669433594,13627,1,0.2481992633,11.30134793213457,2884.23408203125,81.96406250000018
2023-03-30 19:10:29.231,2805.066650390625,697.6945190429688,4016.9998168945312,5.40000057220459,3600,0.8,74.80000305175781,5.358030319213867,26,729,3,0,0,11.540693283081055,223.77281188964844,13629,1,0.2485433263,11.292149956781055,2884.7833984375,79.71674804687518
2023-03-30 19:10:31.228,2802.27001953125,697.6945190429688,4021.7999267578125,5.40000057220459,3600,0.8,74.80000305175781,5.358030319213867,26,727,3,0,0,11.54954719543457,223.80613708496094,13631,1,0.24785921549999998,11.30168797993457,2883.684765625,81.41474609375018
2023-03-30 19:10:33.233,2802.27001953125,697.0863037109375,4021.1997985839844,5.40000057220459,3600,0.8,74.80000305175781,5.381918907165527,26,727,3,0,0,11.540693283081055,223.83946228027344,13633,1,0.24785921549999998,11.292834067581055,2882.03681640625,79.76679687500018
2023-03-30 19:10:35.249,2802.27001953125,697.0863037109375,4020.0,5.40000057220459,3600,0.8,74.80000305175781,5.381918907165527,26,731,3,0,0,11.54954719543457,223.87278747558594,13635,1,0.2492354883,11.30031170713457,2884.7833984375,82.51337890625018
2023-03-30 19:10:37.243,2803.668212890625,697.6945190429688,4023.599853515625,5.40000057220459,3600,0.8,74.80000305175781,5.358030319213867,26,728,3,0,0,11.531840324401855,223.90611267089844,13637,1,0.2481992633,11.283641061101855,2877.09296875,73.42475585937518
2023-03-30 19:10:39.248,2802.27001953125,697.0863037109375,4024.8001098632812,5.40000057220459,3600,0.8,74.80000305175781,5.381918907165527,26,733,3,0,0,11.54954719543457,223.93943786621094,13639,1,0.24991959909999997,11.29962759633457,2880.93818359375,78.66816406250018
2023-03-30 19:10:41.267,2800.87158203125,696.47802734375,4014.6002197265625,5.500000953674316,3600,0.8,74.9000015258789,5.505810737609863,26,732,3,0,0,11.55840015411377,223.97276306152344,13641,1,0.24957553609999997,11.30882461801377,2892.473828125,91.60224609375018
2023-03-30 19:10:43.286,2800.87158203125,695.8697509765625,4020.0,5.40000057220459,3600,0.8,74.80000305175781,5.429702281951904,26,725,3,0,0,11.522987365722656,224.00608825683594,13643,1,0.2471670535,11.275820312222656,2878.74091796875,77.86933593750018
2023-03-30 19:10:45.283,2800.87158203125,695.8697509765625,4017.5999450683594,5.40000057220459,3600,0.8,74.9000015258789,5.429702281951904,26,732,3,0,0,11.54954719543457,224.03941345214844,13645,1,0.24957553609999997,11.29997165933457,2887.52998046875,86.65839843750018
2023-03-30 19:10:47.304,2800.87158203125,695.8697509765625,4023.599853515625,5.40000057220459,3600,0.8,74.80000305175781,5.429702281951904,26,733,3,0,0,11.567254066467285,224.07273864746094,13647,1,0.24991959909999997,11.317334467367285,2887.52998046875,86.65839843750018
2023-03-30 19:10:49.315,2800.87158203125,695.8697509765625,4021.1997985839844,5.40000057220459,3600,0.8,74.9000015258789,5.429702281951904,26,729,3,0,0,11.54954719543457,224.10606384277344,13649,1,0.2485433263,11.30100386913457,2884.7833984375,83.91181640625018
2023-03-30 19:10:51.318,2800.87158203125,695.8697509765625,4022.4000549316406,5.40000057220459,3600,0.8,74.9000015258789,5.429702281951904,26,730,3,0,0,11.54954719543457,224.13938903808594,13651,1,0.2488914253,11.30065577013457,2883.684765625,82.81318359375018
2023-03-30 19:10:53.331,2800.87158203125,696.47802734375,4021.7999267578125,5.40000057220459,3600,0.8,74.9000015258789,5.405810832977295,26,730,3,0,0,11.54954719543457,224.17271423339844,13653,1,0.2488914253,11.30065577013457,2883.684765625,82.81318359375018
2023-03-30 19:10:55.351,2800.87158203125,696.47802734375,4020.0,5.40000057220459,3600,0.8,74.80000305175781,5.405810832977295,26,732,3,0,0,11.540693283081055,224.20603942871094,13656,1,0.24957553609999997,11.291117746981055,2882.5861328125,81.71455078125018
2023-03-30 19:10:57.345,2803.668212890625,697.0863037109375,4019.399871826172,5.40000057220459,3600,0.8,74.9000015258789,5.381918907165527,26,734,3,0,0,11.54954719543457,224.23936462402344,13658,1,0.2502676981,11.29927949733457,2885.33271484375,81.66450195312518
2023-03-30 19:10:59.350,2802.27001953125,697.0863037109375,4021.1997985839844,5.40000057220459,3600,0.8,74.80000305175781,5.381918907165527,26,733,3,0,0,11.55840015411377,224.27268981933594,13660,1,0.24991959909999997,11.30848055501377,2886.43134765625,84.16132812500018
2023-03-30 19:11:01.370,2802.27001953125,697.0863037109375,4016.9998168945312,5.3000006675720215,3600,0.8,74.9000015258789,5.281919002532959,26,734,3,0,0,11.55840015411377,224.30601501464844,13662,1,0.2502676981,11.30813245601377,2889.72724609375,87.45722656250018
2023-03-30 19:11:03.366,2802.27001953125,697.0863037109375,4021.1997985839844,5.3000006675720215,3600,0.8,74.9000015258789,5.281919002532959,26,731,3,0,0,11.540693283081055,224.33934020996094,13664,1,0.2492354883,11.291457794781055,2881.4875,79.21748046875018
2023-03-30 19:11:05.381,2803.668212890625,697.0863037109375,4020.0,5.3000006675720215,3600,0.8,74.9000015258789,5.281919002532959,26,732,3,0,0,11.54954719543457,224.37266540527344,13666,1,0.24957553609999997,11.29997165933457,2884.7833984375,81.11518554687518
2023-03-30 19:11:09.335,2805.066650390625,698.3028564453125,4020.0,5.3000006675720215,3600,0.8,75.0,5.234135627746582,26,730,3,0,0,11.55840015411377,224.43931579589844,13669,1,0.2488914253,11.30950872881377,2886.9806640625,81.91401367187518
2023-03-30 19:11:12.366,2803.668212890625,697.6945190429688,4023.599853515625,5.200000286102295,3600,0.8,75.0,5.158030033111572,26,730,3,0,0,11.5849609375,224.4893035888672,13673,1,0.2488914253,11.3360695122,2891.92451171875,88.25629882812518
2023-03-30 19:11:14.366,2802.27001953125,700.1277465820312,3986.9998168945312,5.200000286102295,3600,0.8,75.0,5.062459468841553,26,725,3,0,0,11.328210830688477,224.5226287841797,13675,1,0.2471670535,11.081043777188476,2849.07783203125,46.80781250000018
2023-03-30 19:11:16.364,2792.4814453125,705.6021118164062,3779.400100708008,5.200000286102295,3600,0.8,75.0,4.847899436950684,26,734,3,0,0,10.80585765838623,224.5559539794922,13677,1,0.2502676981,10.55558996028623,2868.85322265625,76.37177734375018
2023-03-30 19:11:18.383,2778.498291015625,711.07666015625,3576.6000366210938,5.200000286102295,3600,0.8,75.0,4.635836124420166,23,730,3,0,0,10.256942749023438,224.5892791748047,13679,1,0.2488914253,10.008051323723437,2875.44501953125,96.94672851562518
2023-03-30 19:11:20.381,2767.3115234375,717.159423828125,3372.000045776367,5.200000286102295,3600,0.8,74.9000015258789,4.400213241577148,23,730,3,0,0,9.743443489074707,224.6226043701172,13681,1,0.2488914253,9.494552063774707,2891.92451171875,124.61298828125018
2023-03-30 19:11:22.378,2751.929931640625,725.6753540039062,3160.800018310547,5.100000381469727,3600,0.8,74.9000015258789,3.9735307693481445,23,728,3,0,0,9.185675621032715,224.6559295654297,13683,1,0.2481992633,8.937476357732715,2897.41767578125,145.48774414062518
2023-03-30 19:11:24.394,2740.742919921875,729.324951171875,2967.000045776367,5.200000286102295,3600,0.8,75.0,3.934065580368042,18,731,3,0,0,8.698736190795898,224.6892547607422,13685,1,0.2492354883,8.449500702495898,2911.69990234375,170.95698242187518
2023-03-30 19:11:26.401,2729.556640625,734.1911010742188,2751.6000366210938,5.100000381469727,3600,0.8,74.80000305175781,3.648111581802368,18,728,3,0,0,8.256063461303711,224.7225799560547,13687,1,0.2481992633,8.00786419800371,2967.180859375,237.62421875000018
2023-03-30 19:11:28.416,2721.166259765625,734.7994995117188,2700.0,5.100000381469727,3600,0.8,75.0,3.6249732971191406,13,691,3,0,0,8.008166313171387,224.7559051513672,13689,1,0.2354727603,7.772693552871386,2928.7287109375,207.56245117187518
2023-03-30 19:11:30.419,2729.556640625,731.1497192382812,2698.2000732421875,5.100000381469727,3600,0.8,74.9000015258789,3.7643346786499023,13,815,3,0,0,8.32689094543457,224.7892303466797,13691,1,0.2781372171,8.048753728334571,3046.282421875,316.7257812500002
2023-03-30 19:11:32.436,2735.149658203125,728.1083984375,2701.2000274658203,5.200000286102295,3600,0.8,74.80000305175781,3.9805538654327393,13,745,3,0,0,8.114408493041992,224.8225555419922,13693,1,0.2540484175,7.860360075541992,2967.180859375,232.03120117187518
2023-03-30 19:11:34.434,2743.539794921875,720.8090209960938,2704.199981689453,5.200000286102295,3600,0.8,74.69999694824219,4.259490966796875,12,783,3,0,0,8.220649719238281,224.8558807373047,13695,1,0.26712703470000004,7.953522684538282,3006.18232421875,262.6425292968752
2023-03-30 19:11:36.452,2750.53173828125,712.9014892578125,2698.7999725341797,5.200000286102295,3600,0.8,74.5999984741211,4.565147876739502,12,779,3,0,0,8.19408893585205,224.8892059326172,13697,1,0.2657507619,7.928338173952051,3006.731640625,256.1999023437502
2023-03-30 19:11:38.451,2754.726318359375,697.0863037109375,2696.399917602539,5.200000286102295,3600,0.8,74.69999694824219,5.181918621063232,12,767,3,0,0,8.167529106140137,224.9225311279297,13699,1,0.2616219435,7.905907162640137,3011.126171875,256.3998535156252
2023-03-30 19:11:40.470,2758.921630859375,681.87939453125,2700.599899291992,5.200000286102295,3600,0.8,74.69999694824219,5.783706188201904,12,774,3,0,0,8.158675193786621,224.9558563232422,13701,1,0.2640304261,7.894644767686621,3012.77412109375,253.85249023437518
2023-03-30 19:11:42.483,2763.11669921875,667.8890380859375,2701.7999267578125,5.200000286102295,3600,0.8,74.5,6.3452372550964355,12,776,3,0,0,8.185235977172852,224.9891815185547,13703,1,0.2647145369,7.920521440272852,3034.1974609375,271.0807617187502
2023-03-30 19:11:44.484,2764.514892578125,652.0738525390625,2704.8001098632812,5.3000006675720215,3600,0.8,74.5,7.089285373687744,12,769,3,0,0,8.114408493041992,225.0225067138672,13705,1,0.26230605430000004,7.852102438741992,3014.4220703125,249.90717773437518
2023-03-30 19:11:46.503,2764.514892578125,636.2586669921875,2694.0000915527344,5.3000006675720215,3600,0.8,74.5,7.743432998657227,12,776,3,0,0,8.114408493041992,225.0558319091797,13707,1,0.2647145369,7.8496939561419925,3042.9865234375,278.4716308593752
2023-03-30 19:11:48.535,2764.514892578125,622.268310546875,2700.0,5.3000006675720215,3600,0.8,74.4000015258789,8.331191062927246,12,778,3,0,0,8.096700668334961,225.0891571044922,13709,1,0.2654066989,7.831293969434961,3041.887890625,277.3729980468752
2023-03-30 19:11:50.536,2763.11669921875,608.2778930664062,2702.4000549316406,5.3000006675720215,3600,0.8,74.4000015258789,8.927558898925781,12,773,3,0,0,8.061286926269531,225.1224822998047,13711,1,0.2636823271,7.7976045991695315,3039.690625,276.5739257812502
2023-03-30 19:11:52.554,2757.523193359375,593.6793823242188,2701.7999267578125,5.3000006675720215,3600,0.8,74.30000305175781,9.559208869934082,12,780,3,0,0,8.034727096557617,225.1558074951172,13713,1,0.26609080970000004,7.7686362868576175,3045.1837890625,287.6605957031252
2023-03-30 19:11:54.549,2754.726318359375,581.5137939453125,2707.199935913086,5.40000057220459,3600,0.8,74.19999694824219,10.193798065185547,12,783,3,0,0,8.025874137878418,225.1891326904297,13715,1,0.26712703470000004,7.758747103178418,3049.5783203125,294.8520019531252
2023-03-30 19:11:56.573,2751.929931640625,571.7813110351562,2702.4000549316406,5.40000057220459,3600,0.8,74.19999694824219,10.627106666564941,12,767,3,0,0,7.9373393058776855,225.2224578857422,13717,1,0.2616219435,7.675717362377686,3029.8029296875,277.8729980468752
2023-03-30 19:11:58.573,2744.9384765625,562.0489501953125,2695.800018310547,5.40000057220459,3600,0.8,74.19999694824219,11.064684867858887,13,779,3,0,0,7.9550461769104,225.2557830810547,13719,1,0.2657507619,7.689295415010401,3059.466015625,314.5275390625002
2023-03-30 19:12:00.591,2737.946533203125,555.35791015625,2701.2000274658203,5.500000953674316,3600,0.8,74.10000610351562,11.467464447021484,13,763,3,0,0,7.866511344909668,225.2891082763672,13721,1,0.26024567070000004,7.606265674209668,3021.56318359375,283.6166503906252
2023-03-30 19:12:02.602,2732.353271484375,551.1000366210938,2703.600082397461,5.500000953674316,3600,0.8,74.10000610351562,11.662557601928711,13,783,3,0,0,7.92848539352417,225.3224334716797,13723,1,0.26712703470000004,7.66135835882417,3052.87421875,320.5209472656252
2023-03-30 19:12:04.600,2726.759765625,550.49169921875,2700.599899291992,5.500000953674316,3600,0.8,74.10000610351562,11.690486907958984,13,778,3,0,0,7.866511344909668,225.3557586669922,13725,1,0.2654066989,7.601104646009668,3027.6056640625,300.8458984375002
2023-03-30 19:12:06.623,2719.767822265625,549.8834228515625,2701.2000274658203,5.599998950958252,3600,0.8,74.0,11.818415641784668,13,782,3,0,0,7.884218215942383,225.3890838623047,13727,1,0.26678297170000004,7.617435244242383,3035.84541015625,316.0775878906252
2023-03-30 19:12:08.619,2712.776123046875,551.1000366210938,2692.199935913086,5.69999885559082,3600,0.8,74.0,11.862555503845215,14,782,3,0,0,7.866511344909668,225.4224090576172,13729,1,0.26678297170000004,7.599728373209668,3037.493359375,324.7172363281252
2023-03-30 19:12:10.624,2705.784912109375,552.3165283203125,2698.2000732421875,5.799999237060547,3600,0.8,74.0,11.906702041625977,14,775,3,0,0,7.866511344909668,225.4557342529297,13731,1,0.2643744891,7.602136855809668,3028.704296875,322.9193847656252
2023-03-30 19:12:12.641,2701.58984375,555.35791015625,2700.599899291992,5.799999237060547,3600,0.8,74.0,11.767462730407715,14,770,3,0,0,7.839951038360596,225.4890594482422,13733,1,0.2626541533,7.577296885060596,3007.8302734375,306.2404296875002
2023-03-30 19:12:14.639,2694.597900390625,557.791015625,2692.800064086914,5.899999618530273,3600,0.8,73.9000015258789,11.757363319396973,14,774,3,0,0,7.831097602844238,225.5223846435547,13735,1,0.2640304261,7.567067176744239,3010.0275390625,315.4296386718752
2023-03-30 19:12:16.658,2687.6064453125,560.8323974609375,2702.4000549316406,5.999999523162842,3600,0.8,74.0,11.719736099243164,14,776,3,0,0,7.822244167327881,225.5557098388672,13737,1,0.2647145369,7.557529630427881,2988.0548828125,300.4484375000002
2023-03-30 19:12:18.659,2682.012939453125,563.873779296875,2697.5999450683594,6.099999904632568,3600,0.8,74.10000610351562,11.682109832763672,15,775,3,0,0,7.813390731811523,225.5890350341797,13739,1,0.2643744891,7.549016242711524,2985.8576171875,303.8446777343752
2023-03-30 19:12:20.693,2676.41943359375,568.7399291992188,2701.2000274658203,6.199999809265137,3600,0.8,74.0,11.562756538391113,15,775,3,0,0,7.831097602844238,225.6223602294922,13741,1,0.2643744891,7.566723113744239,2982.56171875,306.1422851562502
2023-03-30 19:12:22.687,2668.02978515625,572.9979248046875,2705.4000091552734,6.300000190734863,3600,0.8,73.9000015258789,11.472844123840332,15,773,3,0,0,7.831097602844238,225.6556854248047,13743,1,0.2636823271,7.567415275744239,2971.575390625,303.5456054687502
2023-03-30 19:12:24.704,2663.83447265625,576.6476440429688,2701.2000274658203,6.400000095367432,3600,0.8,74.10000610351562,11.410058975219727,15,772,3,0,0,7.804537296295166,225.6890106201172,13745,1,0.2633382641,7.541199032195166,2959.4904296875,295.6559570312502
2023-03-30 19:12:26.711,2659.6396484375,580.2972412109375,2697.000045776367,6.400000095367432,3600,0.8,74.0,11.247283935546875,15,775,3,0,0,7.831097602844238,225.7223358154297,13747,1,0.2643744891,7.566723113744239,2972.6740234375,313.0343750000002
2023-03-30 19:12:28.727,2654.04638671875,585.1633911132812,2709.5999908447266,6.500000476837158,3600,0.8,74.10000610351562,11.133365631103516,16,774,3,0,0,7.813390731811523,225.7556610107422,13749,1,0.2640304261,7.549360305711524,2941.9123046875,287.8659179687502
2023-03-30 19:12:30.727,2648.452880859375,590.6380004882812,2700.599899291992,6.600000381469727,3600,0.8,74.10000610351562,10.992709159851074,16,776,3,0,0,7.822244167327881,225.7889862060547,13751,1,0.2647145369,7.557529630427881,2950.7013671875,302.2484863281252
2023-03-30 19:12:32.721,2644.258056640625,594.28759765625,2706.6000366210938,6.700000762939453,3600,0.8,74.19999694824219,10.932848930358887,16,777,3,0,0,7.831097602844238,225.8223114013672,13753,1,0.2650585999,7.566039002944239,2943.0109375,298.7528808593752
2023-03-30 19:12:34.744,2638.66455078125,597.937255859375,2697.5999450683594,6.80000114440918,3600,0.8,74.19999694824219,10.874679565429688,16,776,3,0,0,7.813390731811523,225.8556365966797,13755,1,0.2647145369,7.548676194911524,2941.9123046875,303.2477539062502
2023-03-30 19:12:36.741,2634.4697265625,602.803466796875,2696.399917602539,6.900001049041748,3600,0.8,74.10000610351562,10.763786315917969,16,779,3,0,0,7.813390731811523,225.8889617919922,13757,1,0.2657507619,7.547639969911524,2937.5177734375,303.0480468750002
2023-03-30 19:12:38.760,2631.6728515625,607.669677734375,2703.600082397461,6.900001049041748,3600,0.8,74.19999694824219,10.553544044494629,16,777,3,0,0,7.831097602844238,225.9222869873047,13759,1,0.2650585999,7.566039002944239,2932.024609375,300.3517578125002
2023-03-30 19:12:40.777,2627.477783203125,611.9276123046875,2701.7999267578125,6.999999046325684,3600,0.8,74.30000305175781,10.471632957458496,16,767,3,0,0,7.804537296295166,225.9556121826172,13761,1,0.2616219435,7.542915352795166,2918.841015625,291.3632324218752
2023-03-30 19:12:42.779,2626.07958984375,616.7938232421875,2705.9999084472656,7.09999942779541,3600,0.8,74.19999694824219,10.363738059997559,16,787,3,0,0,7.8576579093933105,225.9889373779297,13763,1,0.2685033075,7.589154601893311,2929.82734375,303.7477539062502
2023-03-30 19:12:44.791,2623.282958984375,621.6599731445312,2699.400100708008,7.1999993324279785,3600,0.8,74.19999694824219,10.256815910339355,17,781,3,0,0,7.848804473876953,226.0222625732422,13765,1,0.26643487270000005,7.5823696011769535,2929.82734375,306.5443847656252
2023-03-30 19:12:46.798,2623.282958984375,626.5262451171875,2693.3999633789062,7.1999993324279785,3600,0.8,74.30000305175781,10.051840782165527,17,771,3,0,0,7.839951038360596,226.0555877685547,13767,1,0.26299821630000003,7.576952822060596,2929.82734375,306.5443847656252
2023-03-30 19:12:48.814,2620.486328125,632.000732421875,2705.4000091552734,7.299999713897705,3600,0.8,74.30000305175781,9.921248435974121,17,768,3,0,0,7.813390731811523,226.0889129638672,13769,1,0.2619619913,7.551428740511524,2899.065625,278.5792968750002
2023-03-30 19:12:50.808,2621.88427734375,635.6503295898438,2705.4000091552734,7.299999713897705,3600,0.8,74.4000015258789,9.768694877624512,17,778,3,0,0,7.831097602844238,226.1222381591797,13771,1,0.2654066989,7.565690903944239,2902.3615234375,280.4772460937502
2023-03-30 19:12:52.815,2623.282958984375,639.9083251953125,2692.800064086914,7.399999618530273,3600,0.8,74.30000305175781,9.691865921020508,17,785,3,0,0,7.893072128295898,226.1555633544922,13773,1,0.2678111455,7.625260982795899,2939.7150390625,316.4320800781252
2023-03-30 19:12:54.816,2624.680908203125,644.7744750976562,2697.5999450683594,7.399999618530273,3600,0.8,74.4000015258789,9.48978042602539,17,779,3,0,0,7.8576579093933105,226.1888885498047,13775,1,0.2657507619,7.591907147493311,2914.99580078125,290.3148925781252
2023-03-30 19:12:56.832,2627.477783203125,649.032470703125,2696.399917602539,7.5,3600,0.8,74.4000015258789,9.413837432861328,17,780,3,0,0,7.866511344909668,226.2222137451172,13777,1,0.26609080970000004,7.600420535209668,2916.64375,289.1659667968752
2023-03-30 19:12:58.833,2627.477783203125,652.0738525390625,2702.999954223633,7.5,3600,0.8,74.4000015258789,9.289284706115723,18,781,3,0,0,7.884218215942383,226.2555389404297,13779,1,0.26643487270000005,7.617783343242383,2913.89716796875,286.4193847656252
2023-03-30 19:13:00.867,2630.2744140625,656.9400634765625,2698.7999725341797,7.600000381469727,3600,0.8,74.5,9.1899995803833,18,775,3,0,0,7.875364780426025,226.2888641357422,13781,1,0.2643744891,7.610990291326026,2912.24921875,281.9748046875002
2023-03-30 19:13:02.867,2631.6728515625,660.5897827148438,2695.1998901367188,7.600000381469727,3600,0.8,74.4000015258789,9.040534973144531,18,780,3,0,0,7.901925086975098,226.3221893310547,13783,1,0.26609080970000004,7.635834277275098,2924.3341796875,292.6613281250002
2023-03-30 19:13:04.883,2635.867919921875,664.2393188476562,2699.400100708008,7.600000381469727,3600,0.8,74.5999984741211,8.89262866973877,18,776,3,0,0,7.893072128295898,226.3555145263672,13785,1,0.2647145369,7.628357591395899,2913.3478515625,277.4799316406252
2023-03-30 19:13:06.882,2635.867919921875,667.8890380859375,2703.600082397461,7.600000381469727,3600,0.8,74.5999984741211,8.745237350463867,18,770,3,0,0,7.901925086975098,226.3888397216797,13787,1,0.2626541533,7.639270933675098,2910.051953125,274.1840332031252
2023-03-30 19:13:08.886,2640.062744140625,670.930419921875,2700.0,7.700000286102295,3600,0.8,74.5999984741211,8.722411155700684,18,774,3,0,0,7.910778522491455,226.4221649169922,13789,1,0.2640304261,7.646748096391455,2915.5451171875,275.4823730468752
2023-03-30 19:13:10.897,2641.46142578125,675.1882934570312,2701.7999267578125,7.700000286102295,3600,0.8,74.5,8.550459861755371,18,776,3,0,0,7.9196319580078125,226.4554901123047,13791,1,0.2647145369,7.654917421107813,2913.3478515625,271.8864257812502
2023-03-30 19:13:12.903,2642.859375,678.8380126953125,2698.7999725341797,7.700000286102295,3600,0.8,74.5999984741211,8.404820442199707,18,777,3,0,0,7.9373393058776855,226.4888153076172,13793,1,0.2650585999,7.672280705977686,2922.1369140625,279.2775390625002
2023-03-30 19:13:14.919,2644.258056640625,683.0960083007812,2702.999954223633,7.700000286102295,3600,0.8,74.5,8.235257148742676,18,772,3,0,0,7.92848539352417,226.5221405029297,13795,1,0.2633382641,7.66514712942417,2911.1505859375,266.8925292968752
2023-03-30 19:13:16.937,2647.0546875,686.1373901367188,2701.2000274658203,7.700000286102295,3600,0.8,74.5999984741211,8.114140510559082,18,775,3,0,0,7.9550461769104,226.5554656982422,13797,1,0.2643744891,7.690671687810401,2922.1369140625,275.0822265625002
2023-03-30 19:13:18.935,2648.452880859375,690.395263671875,2695.800018310547,7.700000286102295,3600,0.8,74.5999984741211,7.94472599029541,19,776,3,0,0,7.946192264556885,226.5887908935547,13799,1,0.2647145369,7.681477727656885,2921.03828125,272.5854003906252
2023-03-30 19:13:20.953,2652.647705078125,694.044921875,2700.0,7.8000006675720215,3600,0.8,74.5999984741211,7.901376247406006,19,784,3,0,0,7.981606483459473,226.6221160888672,13801,1,0.2674670825,7.714139400959473,2927.630078125,274.9823730468752
2023-03-30 19:13:22.953,2652.647705078125,697.6945190429688,2704.199981689453,7.700000286102295,3600,0.8,74.69999694824219,7.658030033111572,19,780,3,0,0,7.9638991355896,226.6554412841797,13803,1,0.26609080970000004,7.6978083258896,2914.446484375,261.7987792968752
2023-03-30 19:13:24.964,2656.843017578125,700.7359008789062,2702.999954223633,7.700000286102295,3600,0.8,74.69999694824219,7.538570880889893,19,779,3,0,0,7.990459442138672,226.6887664794922,13805,1,0.2657507619,7.724708680238672,2924.88349609375,268.0404785156252
2023-03-30 19:13:26.971,2658.2412109375,704.3856201171875,2705.9999084472656,7.700000286102295,3600,0.8,74.69999694824219,7.395218849182129,19,765,3,0,0,7.981606483459473,226.7220916748047,13807,1,0.2609297815,7.720676701959473,2917.7423828125,259.5011718750002
2023-03-30 19:13:28.981,2659.6396484375,706.8187255859375,2707.199935913086,7.700000286102295,3600,0.8,74.69999694824219,7.3007731437683105,19,774,3,0,0,7.981606483459473,226.7554168701172,13809,1,0.2640304261,7.717576057359473,2913.3478515625,253.70820312500018
2023-03-30 19:13:31.002,2661.037841796875,709.2518310546875,2699.400100708008,7.700000286102295,3600,0.8,74.69999694824219,7.206522464752197,19,772,3,0,0,7.9993133544921875,226.7887420654297,13811,1,0.2633382641,7.735975090392188,2928.7287109375,267.6908691406252
2023-03-30 19:13:33.020,2662.436279296875,712.9014892578125,2695.800018310547,7.700000286102295,3600,0.8,74.69999694824219,7.065147876739502,19,773,3,0,0,8.017020225524902,226.8220672607422,13813,1,0.2636823271,7.753337898424903,2937.5177734375,275.0814941406252
2023-03-30 19:13:35.020,2663.83447265625,715.3345947265625,2698.7999725341797,7.700000286102295,3600,0.8,74.69999694824219,6.9709014892578125,19,775,3,0,0,8.017020225524902,226.8553924560547,13815,1,0.2643744891,7.752645736424903,2932.57392578125,268.7394531250002
2023-03-30 19:13:37.038,2665.233154296875,717.159423828125,2703.600082397461,7.700000286102295,3600,0.8,74.80000305175781,6.900213241577148,19,772,3,0,0,8.008166313171387,226.8887176513672,13817,1,0.2633382641,7.744828049071387,2923.235546875,258.0023925781252
2023-03-30 19:13:39.034,2668.02978515625,718.9842529296875,2697.000045776367,7.700000286102295,3600,0.8,74.69999694824219,6.829526901245117,19,773,3,0,0,8.008166313171387,226.9220428466797,13819,1,0.2636823271,7.744483986071387,2928.7287109375,260.6989257812502
2023-03-30 19:13:41.056,2669.427978515625,720.8090209960938,2698.7999725341797,7.700000286102295,3600,0.8,74.69999694824219,6.759490966796875,19,775,3,0,0,8.017020225524902,226.9553680419922,13821,1,0.2643744891,7.752645736424903,2929.82734375,260.3993652343752
2023-03-30 19:13:43.055,2669.427978515625,722.6339721679688,2705.9999084472656,7.600000381469727,3600,0.8,74.5999984741211,6.589754104614258,19,766,3,0,0,8.017020225524902,226.9886932373047,13823,1,0.2612778805,7.755742345024903,2922.1369140625,252.70893554687518
2023-03-30 19:13:45.073,2670.826171875,723.8504028320312,2705.4000091552734,7.600000381469727,3600,0.8,74.69999694824219,6.543269634246826,19,766,3,0,0,8.008166313171387,227.0220184326172,13825,1,0.2612778805,7.746888432671387,2918.29169921875,247.46552734375018
2023-03-30 19:13:47.072,2672.224853515625,725.0670166015625,2700.0,7.600000381469727,3600,0.8,74.69999694824219,6.496777057647705,19,768,3,0,0,8.017020225524902,227.0553436279297,13827,1,0.2619619913,7.755058234224903,2926.5314453125,254.30659179687518
2023-03-30 19:13:49.084,2672.224853515625,727.5001220703125,2696.399917602539,7.600000381469727,3600,0.8,74.5999984741211,6.4037981033325195,19,778,3,0,0,8.017020225524902,227.0886688232422,13829,1,0.2654066989,7.751613526624903,2928.17939453125,255.95454101562518
2023-03-30 19:13:51.084,2673.622802734375,728.1083984375,2701.2000274658203,7.600000381469727,3600,0.8,74.69999694824219,6.380553722381592,19,777,3,0,0,8.043580055236816,227.1219940185547,13831,1,0.2650585999,7.778521455336817,2933.1232421875,259.5004394531252
2023-03-30 19:13:53.104,2673.622802734375,729.324951171875,2704.8001098632812,7.600000381469727,3600,0.8,74.5999984741211,6.3340654373168945,19,776,3,0,0,8.052433967590332,227.1553192138672,13833,1,0.2647145369,7.787719430690332,2932.57392578125,258.9511230468752
2023-03-30 19:13:55.103,2673.622802734375,730.54150390625,2697.5999450683594,7.600000381469727,3600,0.8,74.5999984741211,6.287576675415039,19,780,3,0,0,8.043580055236816,227.1886444091797,13835,1,0.26609080970000004,7.777489245536817,2935.86982421875,262.2470214843752
2023-03-30 19:13:57.123,2675.021484375,732.3663330078125,2694.0000915527344,7.600000381469727,3600,0.8,74.5999984741211,6.217842102050781,19,775,3,0,0,8.052433967590332,227.2219696044922,13837,1,0.2643744891,7.788059478490332,2943.0109375,267.9894531250002
2023-03-30 19:13:59.142,2675.021484375,732.3663330078125,2704.199981689453,7.600000381469727,3600,0.8,74.5,6.217842102050781,19,779,3,0,0,8.034727096557617,227.2552947998047,13839,1,0.2657507619,7.7689763346576175,2924.3341796875,249.31269531250018
2023-03-30 19:14:01.142,2676.41943359375,733.5828857421875,2700.599899291992,7.5,3600,0.8,74.5,6.071353435516357,19,775,3,0,0,8.070140838623047,227.2886199951172,13841,1,0.2643744891,7.805766349523047,2942.46162109375,266.0421875000002
2023-03-30 19:14:03.142,2677.818115234375,735.40771484375,2706.6000366210938,7.5,3600,0.8,74.5,6.002048969268799,19,776,3,0,0,8.043580055236816,227.3219451904297,13843,1,0.2647145369,7.778865518336817,2924.3341796875,246.51606445312518
2023-03-30 19:14:05.154,2677.818115234375,736.0159912109375,2695.800018310547,7.5,3600,0.8,74.4000015258789,5.979122638702393,19,779,3,0,0,8.052433967590332,227.3552703857422,13845,1,0.2657507619,7.786683205690332,2938.61640625,260.7982910156252
2023-03-30 19:14:07.162,2677.818115234375,736.6243286132812,2697.000045776367,7.5,3600,0.8,74.4000015258789,5.956196308135986,19,775,3,0,0,8.034727096557617,227.3885955810547,13847,1,0.2643744891,7.7703526074576175,2930.9259765625,253.10786132812518
2023-03-30 19:14:09.191,2677.818115234375,737.2324829101562,2701.2000274658203,7.5,3600,0.8,74.30000305175781,5.933274269104004,19,779,3,0,0,8.061286926269531,227.4219207763672,13849,1,0.2657507619,7.795536164369532,2935.86982421875,258.0517089843752
2023-03-30 19:14:11.189,2679.21630859375,739.057373046875,2704.199981689453,7.5,3600,0.8,74.30000305175781,5.864490985870361,19,772,3,0,0,8.043580055236816,227.4552459716797,13851,1,0.2633382641,7.780241791136817,2925.4328125,246.21650390625018
2023-03-30 19:14:13.195,2677.818115234375,739.6657104492188,2700.599899291992,7.5,3600,0.8,74.4000015258789,5.841562271118164,19,776,3,0,0,8.052433967590332,227.4885711669922,13853,1,0.2647145369,7.787719430690332,2932.024609375,254.20649414062518
2023-03-30 19:14:15.210,2680.61474609375,740.2738647460938,2698.7999725341797,7.399999618530273,3600,0.8,74.30000305175781,5.718640327453613,19,781,3,0,0,8.061286926269531,227.5218963623047,13855,1,0.26643487270000005,7.794852053569532,2936.419140625,255.80439453125018
2023-03-30 19:14:17.214,2680.61474609375,740.8822021484375,2699.400100708008,7.399999618530273,3600,0.8,74.30000305175781,5.695711612701416,19,762,3,0,0,8.052433967590332,227.5552215576172,13857,1,0.25990160770000004,7.792532359890332,2934.77119140625,254.15644531250018
2023-03-30 19:14:19.226,2679.21630859375,741.490478515625,2704.8001098632812,7.399999618530273,3600,0.8,74.19999694824219,5.67278528213501,19,778,3,0,0,8.034727096557617,227.5885467529297,13859,1,0.2654066989,7.7693203976576175,2919.39033203125,240.17402343750018
2023-03-30 19:14:21.247,2680.61474609375,741.490478515625,2701.2000274658203,7.299999713897705,3600,0.8,74.19999694824219,5.572785377502441,19,782,3,0,0,8.043580055236816,227.6218719482422,13861,1,0.26678297170000004,7.776797083536817,2926.5314453125,245.91669921875018
2023-03-30 19:14:23.246,2682.012939453125,742.7070922851562,2699.400100708008,7.299999713897705,3600,0.8,74.10000610351562,5.526928424835205,19,781,3,0,0,8.070140838623047,227.6551971435547,13863,1,0.26643487270000005,7.803705965923047,2938.61640625,256.6034667968752
2023-03-30 19:14:25.265,2682.012939453125,742.7070922851562,2699.400100708008,7.299999713897705,3600,0.8,74.10000610351562,5.526928424835205,19,767,3,0,0,8.061286926269531,227.6885223388672,13865,1,0.2616219435,7.7996649827695315,2936.96845703125,254.95551757812518
2023-03-30 19:14:27.264,2683.411376953125,743.923583984375,2700.599899291992,7.1999993324279785,3600,0.8,74.10000610351562,5.381077766418457,19,772,3,0,0,8.078993797302246,227.7218475341797,13867,1,0.2633382641,7.815655533202246,2941.36298828125,257.9516113281252
2023-03-30 19:14:29.282,2682.012939453125,744.5318603515625,2702.999954223633,7.1999993324279785,3600,0.8,74.0,5.358151435852051,19,780,3,0,0,8.043580055236816,227.7551727294922,13869,1,0.26609080970000004,7.777489245536817,2923.235546875,241.22260742187518
2023-03-30 19:14:31.282,2682.012939453125,744.5318603515625,2697.5999450683594,7.09999942779541,3600,0.8,74.0,5.258151054382324,19,779,3,0,0,8.061286926269531,227.7884979248047,13871,1,0.2657507619,7.795536164369532,2936.419140625,254.40620117187518
2023-03-30 19:14:33.292,2680.61474609375,745.7484741210938,2702.999954223633,7.09999942779541,3600,0.8,74.0,5.212296485900879,19,773,3,0,0,8.043580055236816,227.83848571777344,13873,1,0.2636823271,7.779897728136817,2923.235546875,242.62080078125018
2023-03-30 19:14:35.299,2682.012939453125,745.7484741210938,2698.7999725341797,7.09999942779541,3600,0.8,73.9000015258789,5.212296485900879,19,775,3,0,0,8.070140838623047,227.87181091308594,13875,1,0.2643744891,7.805766349523047,2938.61640625,256.6034667968752
2023-03-30 19:14:37.311,2682.012939453125,745.7484741210938,2697.5999450683594,6.999999046325684,3600,0.8,73.9000015258789,5.112296104431152,19,776,3,0,0,8.078993797302246,227.90513610839844,13877,1,0.2647145369,7.814279260402246,2943.0109375,260.9979980468752
2023-03-30 19:14:39.311,2682.012939453125,746.9649658203125,2704.199981689453,6.900001049041748,3600,0.8,73.80000305175781,4.966447830200195,19,775,3,0,0,8.070140838623047,227.93846130371094,13879,1,0.2643744891,7.805766349523047,2932.024609375,250.01166992187518
2023-03-30 19:14:41.333,2680.61474609375,746.9649658203125,2701.2000274658203,6.80000114440918,3600,0.8,73.80000305175781,4.866447448730469,19,778,3,0,0,8.061286926269531,227.97178649902344,13881,1,0.2654066989,7.795880227369532,2931.47529296875,250.86054687500018
2023-03-30 19:14:43.334,2682.012939453125,746.9649658203125,2690.4000091552734,6.80000114440918,3600,0.8,73.69999694824219,4.866447448730469,19,779,3,0,0,8.070140838623047,228.00511169433594,13883,1,0.2657507619,7.804390076723047,2946.3068359375,264.2938964843752
2023-03-30 19:14:45.344,2683.411376953125,746.9649658203125,2702.999954223633,6.80000114440918,3600,0.8,73.69999694824219,4.866447448730469,19,775,3,0,0,8.061286926269531,228.03843688964844,13886,1,0.2643744891,7.7969124371695315,2929.82734375,246.41596679687518
2023-03-30 19:14:47.351,2682.012939453125,746.9649658203125,2697.000045776367,6.700000762939453,3600,0.8,73.5999984741211,4.766447067260742,19,777,3,0,0,8.078993797302246,228.07176208496094,13888,1,0.2650585999,7.813935197402246,2943.0109375,260.9979980468752
2023-03-30 19:14:49.363,2682.012939453125,747.5732421875,2704.8001098632812,6.700000762939453,3600,0.8,73.69999694824219,4.743520736694336,19,770,3,0,0,8.043580055236816,228.10508728027344,13890,1,0.2626541533,7.780925901936817,2921.03828125,239.02534179687518
2023-03-30 19:14:51.363,2682.012939453125,747.5732421875,2701.7999267578125,6.600000381469727,3600,0.8,73.5,4.643520832061768,19,774,3,0,0,8.070140838623047,228.13841247558594,13892,1,0.2640304261,7.806110412523047,2934.221875,252.20893554687518
2023-03-30 19:14:53.382,2682.012939453125,748.1814575195312,2691.6000366210938,6.500000476837158,3600,0.8,73.5999984741211,4.520596504211426,19,774,3,0,0,8.070140838623047,228.17173767089844,13894,1,0.2640304261,7.806110412523047,2945.208203125,263.1952636718752
2023-03-30 19:14:55.401,2682.012939453125,748.789794921875,2698.2000732421875,6.500000476837158,3600,0.8,73.5,4.4976677894592285,19,770,3,0,0,8.061286926269531,228.20506286621094,13896,1,0.2626541533,7.7986327729695315,2935.3205078125,253.30756835937518
2023-03-30 19:14:57.400,2682.012939453125,749.3980712890625,2701.2000274658203,6.500000476837158,3600,0.8,73.39999389648438,4.474741458892822,19,769,3,0,0,8.034727096557617,228.23838806152344,13898,1,0.26230605430000004,7.772421042257617,2921.03828125,239.02534179687518
2023-03-30 19:14:59.419,2680.61474609375,750.6146240234375,2696.399917602539,6.400000095367432,3600,0.8,73.5,4.329291343688965,19,775,3,0,0,8.061286926269531,228.27171325683594,13900,1,0.2643744891,7.7969124371695315,2935.3205078125,254.70576171875018
2023-03-30 19:15:01.413,2682.012939453125,750.0064086914062,2698.7999725341797,6.400000095367432,3600,0.8,73.39999389648438,4.351910591125488,19,781,3,0,0,8.087847709655762,228.30503845214844,13902,1,0.26643487270000005,7.821412836955762,2943.0109375,260.9979980468752
2023-03-30 19:15:03.421,2682.012939453125,750.0064086914062,2694.5999908447266,6.400000095367432,3600,0.8,73.30000305175781,4.351910591125488,19,767,3,0,0,8.052433967590332,228.33836364746094,13904,1,0.2616219435,7.790812024090332,2935.3205078125,253.30756835937518
2023-03-30 19:15:05.434,2680.61474609375,750.0064086914062,2704.199981689453,6.300000190734863,3600,0.8,73.30000305175781,4.251910209655762,19,766,3,0,0,8.043580055236816,228.37168884277344,13906,1,0.2612778805,7.782302174736817,2921.03828125,240.42353515625018
2023-03-30 19:15:07.454,2680.61474609375,750.6146240234375,2701.2000274658203,6.300000190734863,3600,0.8,73.19999694824219,4.2292914390563965,19,766,3,0,0,8.061286926269531,228.40501403808594,13908,1,0.2612778805,7.8000090457695315,2931.47529296875,250.86054687500018
2023-03-30 19:15:09.453,2680.61474609375,751.8311767578125,2702.4000549316406,6.199999809265137,3600,0.8,73.19999694824219,4.084053039550781,19,776,3,0,0,8.052433967590332,228.43833923339844,13910,1,0.2647145369,7.787719430690332,2924.3341796875,243.71943359375018
2023-03-30 19:15:11.470,2680.61474609375,751.8311767578125,2696.399917602539,6.199999809265137,3600,0.8,73.0999984741211,4.084053039550781,19,778,3,0,0,8.070140838623047,228.47166442871094,13912,1,0.2654066989,7.804734139723047,2938.06708984375,257.4523437500002
2023-03-30 19:15:13.472,2682.012939453125,752.4393920898438,2704.8001098632812,6.099999904632568,3600,0.8,73.0,3.9614360332489014,19,766,3,0,0,8.043580055236816,228.50498962402344,13914,1,0.2612778805,7.782302174736817,2919.9396484375,237.92670898437518
2023-03-30 19:15:15.482,2680.61474609375,752.4393920898438,2704.8001098632812,6.099999904632568,3600,0.8,73.0999984741211,3.9614360332489014,19,781,3,0,0,8.070140838623047,228.53831481933594,13916,1,0.26643487270000005,7.803705965923047,2928.17939453125,247.56464843750018
2023-03-30 19:15:17.487,2680.61474609375,752.4393920898438,2702.4000549316406,6.099999904632568,3600,0.8,73.0,3.9614360332489014,19,779,3,0,0,8.078993797302246,228.57164001464844,13918,1,0.2657507619,7.813243035402246,2934.221875,253.60712890625018
2023-03-30 19:15:19.505,2680.61474609375,753.656005859375,2692.800064086914,5.999999523162842,3600,0.8,72.80000305175781,3.8161935806274414,19,776,3,0,0,8.078993797302246,228.60496520996094,13920,1,0.2647145369,7.814279260402246,2945.208203125,264.5934570312502
2023-03-30 19:15:21.517,2679.21630859375,753.656005859375,2698.7999725341797,5.999999523162842,3600,0.8,72.80000305175781,3.8161935806274414,19,776,3,0,0,8.061286926269531,228.63829040527344,13922,1,0.2647145369,7.796572389369532,2931.47529296875,252.25898437500018
2023-03-30 19:15:23.518,2680.61474609375,753.656005859375,2695.800018310547,5.999999523162842,3600,0.8,72.69999694824219,3.8161935806274414,19,775,3,0,0,8.070140838623047,228.67161560058594,13924,1,0.2643744891,7.805766349523047,2938.61640625,258.0016601562502
2023-03-30 19:15:25.539,2682.012939453125,755.4807739257812,2705.9999084472656,5.899999618530273,3600,0.8,72.5999984741211,3.6483383178710938,19,767,3,0,0,8.034727096557617,228.70494079589844,13926,1,0.2616219435,7.773105153057617,2913.3478515625,231.33491210937518
2023-03-30 19:15:27.557,2680.61474609375,755.4807739257812,2703.600082397461,5.899999618530273,3600,0.8,72.5999984741211,3.6483383178710938,19,779,3,0,0,8.070140838623047,228.73826599121094,13928,1,0.2657507619,7.804390076723047,2928.7287109375,248.11396484375018
2023-03-30 19:15:29.556,2679.21630859375,754.87255859375,2697.000045776367,5.899999618530273,3600,0.8,72.5999984741211,3.670955181121826,19,775,3,0,0,8.070140838623047,228.77159118652344,13930,1,0.2643744891,7.805766349523047,2936.419140625,257.2028320312502
2023-03-30 19:15:31.568,2679.21630859375,755.4807739257812,2697.000045776367,5.799999237060547,3600,0.8,72.5999984741211,3.5483381748199463,19,772,3,0,0,8.070140838623047,228.80491638183594,13932,1,0.2633382641,7.806802574523047,2936.419140625,257.2028320312502
2023-03-30 19:15:33.575,2680.61474609375,756.089111328125,2701.7999267578125,5.799999237060547,3600,0.8,72.4000015258789,3.52571702003479,19,763,3,0,0,8.034727096557617,228.83824157714844,13934,1,0.26024567070000004,7.774481425857617,2918.29169921875,237.67695312500018
2023-03-30 19:15:35.587,2680.61474609375,756.089111328125,2701.2000274658203,5.69999885559082,3600,0.8,72.4000015258789,3.4257168769836426,19,766,3,0,0,8.034727096557617,228.87156677246094,13936,1,0.2612778805,7.773449216057617,2918.841015625,238.22626953125018
2023-03-30 19:15:37.607,2680.61474609375,756.089111328125,2693.3999633789062,5.599998950958252,3600,0.8,72.4000015258789,3.325716733932495,19,777,3,0,0,8.061286926269531,228.90489196777344,13938,1,0.2650585999,7.796228326369532,2936.419140625,255.80439453125018
2023-03-30 19:15:39.607,2677.818115234375,757.3056030273438,2701.7999267578125,5.599998950958252,3600,0.8,72.19999694824219,3.2804806232452393,19,779,3,0,0,8.061286926269531,228.93821716308594,13940,1,0.2657507619,7.795536164369532,2926.5314453125,248.71333007812518
2023-03-30 19:15:41.603,2677.818115234375,757.3056030273438,2694.0000915527344,5.40000057220459,3600,0.8,72.19999694824219,3.0804824829101562,19,777,3,0,0,8.061286926269531,228.97154235839844,13942,1,0.2650585999,7.796228326369532,2935.3205078125,257.5023925781252
2023-03-30 19:15:43.623,2679.21630859375,757.3056030273438,2703.600082397461,5.40000057220459,3600,0.8,72.19999694824219,3.0804824829101562,19,777,3,0,0,8.070140838623047,229.00486755371094,13944,1,0.2650585999,7.805082238723047,2928.17939453125,248.96308593750018
2023-03-30 19:15:45.626,2677.818115234375,757.3056030273438,2701.7999267578125,5.200000286102295,3600,0.8,72.19999694824219,2.8804821968078613,19,776,3,0,0,8.061286926269531,229.03819274902344,13946,1,0.2647145369,7.796572389369532,2926.5314453125,248.71333007812518
2023-03-30 19:15:47.645,2677.818115234375,757.9139404296875,2700.0,5.100000381469727,3600,0.8,72.0,2.7578587532043457,19,779,3,0,0,8.052433967590332,229.07151794433594,13948,1,0.2657507619,7.786683205690332,2924.3341796875,246.51606445312518
2023-03-30 19:15:49.644,2677.818115234375,756.6973876953125,2693.3999633789062,5.0,3600,0.8,72.0,2.703098773956299,19,776,3,0,0,8.052433967590332,229.10484313964844,13950,1,0.2647145369,7.787719430690332,2932.57392578125,254.75581054687518
2023-03-30 19:15:51.661,2677.818115234375,757.3056030273438,2698.2000732421875,4.899999618530273,3600,0.8,72.0,2.58048152923584,19,776,3,0,0,8.061286926269531,229.13816833496094,13952,1,0.2647145369,7.796572389369532,2930.37666015625,252.55854492187518
2023-03-30 19:15:53.663,2676.41943359375,757.3056030273438,2705.4000091552734,4.6999993324279785,3600,0.8,71.80000305175781,2.380481243133545,18,777,3,0,0,8.043580055236816,229.17149353027344,13954,1,0.2650585999,7.778521455336817,2915.5451171875,239.12568359375018
2023-03-30 19:15:55.679,2677.818115234375,757.3056030273438,2707.800064086914,4.59999942779541,3600,0.8,71.9000015258789,2.2804811000823975,18,781,3,0,0,8.078993797302246,229.20481872558594,13956,1,0.26643487270000005,7.812558924602246,2926.5314453125,248.71333007812518
2023-03-30 19:15:57.679,2676.41943359375,756.6973876953125,2695.800018310547,4.499999046325684,3600,0.8,71.80000305175781,2.2030978202819824,18,776,3,0,0,8.070140838623047,229.23814392089844,13958,1,0.2647145369,7.805426301723047,2936.96845703125,260.5490234375002
2023-03-30 19:15:59.696,2676.41943359375,756.6973876953125,2698.2000732421875,4.30000114440918,3600,0.8,71.69999694824219,2.0030996799468994,18,766,3,0,0,8.034727096557617,229.27146911621094,13960,1,0.2612778805,7.773449216057617,2921.58759765625,245.16816406250018
2023-03-30 19:16:01.712,2676.41943359375,756.089111328125,2698.2000732421875,4.200000762939453,3600,0.8,71.69999694824219,1.9257185459136963,18,773,3,0,0,8.052433967590332,229.30479431152344,13962,1,0.2636823271,7.788751640490332,2927.630078125,251.21064453125018
2023-03-30 19:16:03.712,2676.41943359375,755.4807739257812,2705.4000091552734,4.100000381469727,3600,0.8,71.60000610351562,1.848339557647705,18,777,3,0,0,8.043580055236816,229.33811950683594,13964,1,0.2650585999,7.778521455336817,2916.64375,240.22431640625018
2023-03-30 19:16:05.724,2676.41943359375,754.87255859375,2703.600082397461,4.000000476837158,3600,0.8,71.60000610351562,1.77095627784729,18,771,3,0,0,8.025874137878418,229.37144470214844,13966,1,0.26299821630000003,7.762875921578418,2912.24921875,235.82978515625018
2023-03-30 19:16:07.724,2675.021484375,753.656005859375,2700.599899291992,3.9000003337860107,3600,0.8,71.5,1.7161941528320312,18,778,3,0,0,8.061286926269531,229.40476989746094,13968,1,0.2654066989,7.795880227369532,2929.27802734375,254.25654296875018
2023-03-30 19:16:09.744,2673.622802734375,752.4393920898438,2696.399917602539,3.9000003337860107,3600,0.8,71.60000610351562,1.7614364624023438,17,764,3,0,0,8.034727096557617,229.43809509277344,13970,1,0.2605857185,7.774141378057617,2925.4328125,251.81000976562518
2023-03-30 19:16:11.763,2675.021484375,751.2228393554688,2697.5999450683594,3.8000001907348633,3600,0.8,71.4000015258789,1.706674337387085,17,777,3,0,0,8.043580055236816,229.47142028808594,13972,1,0.2650585999,7.778521455336817,2926.5314453125,251.50996093750018
2023-03-30 19:16:13.765,2673.622802734375,749.3980712890625,2701.2000274658203,3.8000001907348633,3600,0.8,71.4000015258789,1.774741291999817,17,780,3,0,0,8.070140838623047,229.50474548339844,13974,1,0.26609080970000004,7.804050028923047,2933.67255859375,260.0497558593752
2023-03-30 19:16:15.781,2673.622802734375,748.789794921875,2704.199981689453,3.6999998092651367,3600,0.8,71.30000305175781,1.6976674795150757,17,769,3,0,0,8.008166313171387,229.53807067871094,13976,1,0.26230605430000004,7.745860258871387,2907.8546875,234.23188476562518
2023-03-30 19:16:17.782,2673.622802734375,747.5732421875,2694.0000915527344,3.6999998092651367,3600,0.8,71.30000305175781,1.7435201406478882,17,767,3,0,0,8.034727096557617,229.57139587402344,13978,1,0.2616219435,7.773105153057617,2929.82734375,256.2045410156252
2023-03-30 19:16:19.792,2672.224853515625,746.356689453125,2700.599899291992,3.6999998092651367,3600,0.8,71.0999984741211,1.7893728017807007,17,768,3,0,0,8.008166313171387,229.60472106933594,13980,1,0.2619619913,7.746204321871387,2912.24921875,240.02436523437518
2023-03-30 19:16:21.800,2672.224853515625,744.5318603515625,2701.7999267578125,3.6999998092651367,3600,0.8,71.0999984741211,1.8581517934799194,17,777,3,0,0,8.043580055236816,229.63804626464844,13982,1,0.2650585999,7.778521455336817,2924.88349609375,252.65864257812518
2023-03-30 19:16:23.813,2670.826171875,741.490478515625,2705.9999084472656,3.6999998092651367,3600,0.8,71.0999984741211,1.972785472869873,17,778,3,0,0,8.025874137878418,229.67137145996094,13984,1,0.2654066989,7.760467438978418,2914.446484375,243.62031250000018
