,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-03-30 19:16:25.831,2672.224853515625,739.6657104492188,2696.399917602539,3.6999998092651367,3600,0.8,71.0,2.04156231880188,17,783,3,0,0,8.034727096557617,229.70469665527344,13986,1,0.26712703470000004,7.7676000618576175,2928.7287109375,256.5038574218752
2023-03-30 19:16:27.830,2670.826171875,738.4490966796875,2698.2000732421875,3.6999998092651367,3600,0.8,71.0,2.087419271469116,17,771,3,0,0,8.017020225524902,229.73802185058594,13988,1,0.26299821630000003,7.754022009224903,2922.1369140625,251.31074218750018
2023-03-30 19:16:29.850,2669.427978515625,735.40771484375,2699.400100708008,3.8000001907348633,3600,0.8,70.89999389648438,2.302048921585083,16,775,3,0,0,8.025874137878418,229.77134704589844,13990,1,0.2643744891,7.761499648778418,2924.88349609375,255.45551757812518
2023-03-30 19:16:31.844,2669.427978515625,732.3663330078125,2705.9999084472656,3.8000001907348633,3600,0.8,70.89999389648438,2.417841911315918,16,776,3,0,0,8.008166313171387,229.80467224121094,13992,1,0.2647145369,7.743451776271387,2912.24921875,242.82124023437518
2023-03-30 19:16:33.864,2669.427978515625,729.324951171875,2693.3999633789062,3.8000001907348633,3600,0.8,70.89999389648438,2.5340652465820312,16,779,3,0,0,8.025874137878418,229.83799743652344,13994,1,0.2657507619,7.760123375978418,2934.221875,264.7938964843752
2023-03-30 19:16:35.884,2666.631103515625,726.891845703125,2697.000045776367,3.9000003337860107,3600,0.8,70.69999694824219,2.7270443439483643,16,770,3,0,0,7.990459442138672,229.87132263183594,13996,1,0.2626541533,7.727805288838672,2918.29169921875,251.66059570312518
2023-03-30 19:16:37.883,2666.631103515625,723.8504028320312,2694.5999908447266,4.000000476837158,3600,0.8,70.80000305175781,2.943269968032837,16,778,3,0,0,8.008166313171387,229.90464782714844,13998,1,0.2654066989,7.742759614271387,2928.7287109375,262.0976074218752
2023-03-30 19:16:39.901,2665.233154296875,720.8090209960938,2701.7999267578125,4.000000476837158,3600,0.8,70.80000305175781,3.0594911575317383,16,781,3,0,0,7.990459442138672,229.93797302246094,14000,1,0.26643487270000005,7.724024569438672,2914.446484375,249.21333007812518
2023-03-30 19:16:41.896,2665.233154296875,718.3759765625,2700.599899291992,4.100000381469727,3600,0.8,70.69999694824219,3.25308895111084,16,780,3,0,0,8.017020225524902,229.97129821777344,14002,1,0.26609080970000004,7.750929415824903,2928.17939453125,262.9462402343752
2023-03-30 19:16:43.916,2662.436279296875,715.94287109375,2700.0,4.100000381469727,3600,0.8,70.5999984741211,3.347337484359741,16,770,3,0,0,7.981606483459473,230.00462341308594,14004,1,0.2626541533,7.718952330159473,2916.64375,254.20747070312518
2023-03-30 19:16:45.935,2661.037841796875,711.6848754882812,2698.7999725341797,4.200000762939453,3600,0.8,70.5999984741211,3.612276792526245,16,768,3,0,0,7.972753047943115,230.03794860839844,14006,1,0.2619619913,7.7107910566431155,2917.19306640625,256.1552246093752
2023-03-30 19:16:47.936,2659.6396484375,708.0352783203125,2704.8001098632812,4.30000114440918,3600,0.8,70.5,3.853649616241455,16,767,3,0,0,7.9638991355896,230.07127380371094,14008,1,0.2616219435,7.7022771920896,2908.9533203125,249.31367187500018
2023-03-30 19:16:49.946,2659.6396484375,704.3856201171875,2701.7999267578125,4.400001049041748,3600,0.8,70.5,4.095219612121582,16,774,3,0,0,7.946192264556885,230.10459899902344,14010,1,0.2640304261,7.682161838456885,2906.7560546875,247.11640625000018
2023-03-30 19:16:51.952,2659.6396484375,701.34423828125,2707.199935913086,4.499999046325684,3600,0.8,70.5,4.3146748542785645,16,766,3,0,0,7.946192264556885,230.13792419433594,14012,1,0.2612778805,7.684914384056885,2903.46015625,243.82050781250018
2023-03-30 19:16:53.964,2656.843017578125,698.9111328125,2698.2000732421875,4.59999942779541,3600,0.8,70.4000015258789,4.510241508483887,16,775,3,0,0,7.9638991355896,230.17124938964844,14014,1,0.2643744891,7.6995246464896,2921.03828125,264.1952636718752
2023-03-30 19:16:55.971,2655.44482421875,694.6531372070312,2697.5999450683594,4.6999993324279785,3600,0.8,70.4000015258789,4.777485370635986,16,776,3,0,0,7.9373393058776855,230.20457458496094,14016,1,0.2647145369,7.672624768977686,2913.3478515625,257.9030273437502
2023-03-30 19:16:57.987,2654.04638671875,691.0035400390625,2702.4000549316406,4.899999618530273,3600,0.8,70.4000015258789,5.120833873748779,16,779,3,0,0,7.946192264556885,230.23789978027344,14018,1,0.2657507619,7.680441502656885,2913.3478515625,259.3014648437502
2023-03-30 19:16:59.987,2652.647705078125,688.5704345703125,2698.7999725341797,5.0,3600,0.8,70.19999694824219,5.3172526359558105,16,774,3,0,0,7.9373393058776855,230.27122497558594,14020,1,0.2640304261,7.673308879777686,2915.5451171875,262.8974121093752
2023-03-30 19:17:01.009,2651.249755859375,686.74560546875,2701.7999267578125,5.0,3600,0.8,70.4000015258789,5.389920234680176,16,777,3,0,0,7.9196319580078125,230.2878875732422,14021,1,0.2650585999,7.654573358107813,2905.657421875,254.40766601562518
2023-03-30 19:17:03.013,2649.851318359375,683.0960083007812,2702.999954223633,5.100000381469727,3600,0.8,70.30000305175781,5.635257244110107,16,784,3,0,0,7.946192264556885,230.3212127685547,14023,1,0.2674670825,7.678725182056885,2916.64375,266.7924316406252
2023-03-30 19:17:05.012,2648.452880859375,681.2710571289062,2705.4000091552734,5.200000286102295,3600,0.8,70.19999694824219,5.807931900024414,16,764,3,0,0,7.9196319580078125,230.3545379638672,14025,1,0.2605857185,7.659046239507813,2906.7560546875,258.3031738281252
2023-03-30 19:17:07.023,2647.0546875,678.8380126953125,2700.0,5.3000006675720215,3600,0.8,70.19999694824219,6.004820823669434,16,774,3,0,0,7.9196319580078125,230.3878631591797,14027,1,0.2640304261,7.655601531907813,2913.3478515625,266.2931640625002
2023-03-30 19:17:09.028,2644.258056640625,675.1882934570312,2699.400100708008,5.40000057220459,3600,0.8,70.30000305175781,6.250459671020508,16,767,3,0,0,7.884218215942383,230.4211883544922,14029,1,0.2616219435,7.622596272442383,2902.3615234375,258.1034667968752
2023-03-30 19:17:11.047,2642.859375,673.9718017578125,2697.000045776367,5.500000953674316,3600,0.8,70.30000305175781,6.3995890617370605,16,776,3,0,0,7.884218215942383,230.4545135498047,14031,1,0.2647145369,7.619503679042383,2904.5587890625,261.6994140625002
2023-03-30 19:17:13.047,2640.062744140625,672.1469116210938,2698.7999725341797,5.599998950958252,3600,0.8,70.30000305175781,6.573282718658447,16,777,3,0,0,7.884218215942383,230.4878387451172,14033,1,0.2650585999,7.619159616042383,2904.00947265625,263.9467285156252
2023-03-30 19:17:15.059,2640.062744140625,670.3221435546875,2702.4000549316406,5.69999885559082,3600,0.8,70.19999694824219,6.746976852416992,16,779,3,0,0,7.901925086975098,230.5211639404297,14035,1,0.2657507619,7.636174325075098,2908.40400390625,268.3412597656252
2023-03-30 19:17:17.065,2640.062744140625,668.497314453125,2700.599899291992,5.799999237060547,3600,0.8,70.30000305175781,6.920671463012695,16,768,3,0,0,7.893072128295898,230.5544891357422,14037,1,0.2619619913,7.631110136995899,2910.051953125,269.9892089843752
2023-03-30 19:17:19.075,2637.266357421875,667.8890380859375,2697.5999450683594,5.799999237060547,3600,0.8,70.19999694824219,6.9452362060546875,16,773,3,0,0,7.884218215942383,230.5878143310547,14039,1,0.2636823271,7.620535888842383,2908.9533203125,271.6869628906252
2023-03-30 19:17:21.083,2637.266357421875,667.28076171875,2703.600082397461,5.899999618530273,3600,0.8,70.19999694824219,7.069800853729248,16,779,3,0,0,7.8576579093933105,230.6211395263672,14041,1,0.2657507619,7.591907147493311,2890.2765625,253.01020507812518
2023-03-30 19:17:23.096,2635.867919921875,666.0641479492188,2700.599899291992,5.999999523162842,3600,0.8,70.30000305175781,7.218934059143066,16,780,3,0,0,7.901925086975098,230.6544647216797,14043,1,0.26609080970000004,7.635834277275098,2913.3478515625,277.4799316406252
2023-03-30 19:17:25.116,2635.867919921875,666.0641479492188,2704.199981689453,5.999999523162842,3600,0.8,70.19999694824219,7.218934059143066,16,769,3,0,0,7.893072128295898,230.6877899169922,14045,1,0.26230605430000004,7.630766073995899,2907.30537109375,271.4374511718752
2023-03-30 19:17:27.115,2635.867919921875,665.4559326171875,2697.5999450683594,6.099999904632568,3600,0.8,70.19999694824219,7.343496799468994,16,774,3,0,0,7.875364780426025,230.7211151123047,14047,1,0.2640304261,7.611334354326026,2906.7560546875,270.8881347656252
2023-03-30 19:17:29.132,2635.867919921875,666.0641479492188,2695.1998901367188,6.199999809265137,3600,0.8,70.30000305175781,7.418934345245361,16,766,3,0,0,7.893072128295898,230.7544403076172,14049,1,0.2612778805,7.631794247795899,2917.7423828125,281.8744628906252
2023-03-30 19:17:31.132,2635.867919921875,666.0641479492188,2700.0,6.199999809265137,3600,0.8,70.30000305175781,7.418934345245361,16,778,3,0,0,7.8576579093933105,230.7877655029297,14051,1,0.2654066989,7.592251210493311,2895.7697265625,259.9018066406252
2023-03-30 19:17:33.145,2635.867919921875,666.0641479492188,2701.7999267578125,6.300000190734863,3600,0.8,70.30000305175781,7.518934726715088,16,778,3,0,0,7.866511344909668,230.8210906982422,14053,1,0.2654066989,7.601104646009668,2897.41767578125,261.5497558593752
2023-03-30 19:17:35.144,2635.867919921875,665.4559326171875,2702.999954223633,6.400000095367432,3600,0.8,70.19999694824219,7.643497467041016,16,777,3,0,0,7.866511344909668,230.8544158935547,14055,1,0.2650585999,7.601452745009668,2896.868359375,261.0004394531252
2023-03-30 19:17:37.164,2637.266357421875,665.4559326171875,2698.7999725341797,6.400000095367432,3600,0.8,70.19999694824219,7.643497467041016,16,776,3,0,0,7.875364780426025,230.8877410888672,14057,1,0.2647145369,7.610650243526026,2905.657421875,268.3910644531252
2023-03-30 19:17:39.184,2637.266357421875,665.4559326171875,2694.5999908447266,6.500000476837158,3600,0.8,70.30000305175781,7.743497371673584,16,770,3,0,0,7.866511344909668,230.9210662841797,14059,1,0.2626541533,7.603857191609668,2906.7560546875,269.4896972656252
2023-03-30 19:17:41.184,2637.266357421875,666.0641479492188,2701.2000274658203,6.600000381469727,3600,0.8,70.30000305175781,7.818935394287109,16,773,3,0,0,7.875364780426025,230.9543914794922,14061,1,0.2636823271,7.611682453326026,2902.3615234375,265.0951660156252
2023-03-30 19:17:43.186,2637.266357421875,666.0641479492188,2705.9999084472656,6.600000381469727,3600,0.8,70.30000305175781,7.818935394287109,16,780,3,0,0,7.866511344909668,230.9877166748047,14063,1,0.26609080970000004,7.600420535209668,2892.473828125,255.20747070312518
2023-03-30 19:17:45.201,2638.66455078125,665.4559326171875,2691.6000366210938,6.600000381469727,3600,0.8,70.19999694824219,7.8434977531433105,16,780,3,0,0,7.893072128295898,231.0210418701172,14065,1,0.26609080970000004,7.626981318595899,2920.48896484375,281.8244140625002
2023-03-30 19:17:47.200,2637.266357421875,666.0641479492188,2698.2000732421875,6.700000762939453,3600,0.8,70.30000305175781,7.918935298919678,16,770,3,0,0,7.893072128295898,231.0543670654297,14067,1,0.2626541533,7.630417974995899,2913.89716796875,276.6308105468752
2023-03-30 19:17:49.214,2637.266357421875,666.6725463867188,2701.7999267578125,6.700000762939453,3600,0.8,70.4000015258789,7.894364356994629,17,780,3,0,0,7.866511344909668,231.0876922607422,14069,1,0.26609080970000004,7.600420535209668,2896.868359375,259.6020019531252
2023-03-30 19:17:51.220,2638.66455078125,666.6725463867188,2700.599899291992,6.700000762939453,3600,0.8,70.30000305175781,7.894364356994629,17,778,3,0,0,7.901925086975098,231.1210174560547,14071,1,0.2654066989,7.636518388075098,2913.3478515625,274.6833007812502
2023-03-30 19:17:53.230,2638.66455078125,667.28076171875,2704.199981689453,6.80000114440918,3600,0.8,70.4000015258789,7.969802379608154,17,776,3,0,0,7.884218215942383,231.1543426513672,14073,1,0.2647145369,7.619503679042383,2901.262890625,262.5983398437502
2023-03-30 19:17:55.238,2640.062744140625,668.497314453125,2700.0,6.80000114440918,3600,0.8,70.4000015258789,7.920673370361328,17,766,3,0,0,7.893072128295898,231.1876678466797,14075,1,0.2612778805,7.631794247795899,2910.60126953125,270.5385253906252
2023-03-30 19:17:57.248,2638.66455078125,669.7139282226562,2700.599899291992,6.80000114440918,3600,0.8,70.4000015258789,7.871541976928711,17,782,3,0,0,7.866511344909668,231.2209930419922,14077,1,0.26678297170000004,7.599728373209668,2895.7697265625,257.1051757812502
2023-03-30 19:17:59.254,2641.46142578125,670.930419921875,2700.599899291992,6.900001049041748,3600,0.8,70.5,7.922411918640137,17,785,3,0,0,7.893072128295898,231.2543182373047,14079,1,0.2678111455,7.625260982795899,2905.657421875,264.1959960937502
2023-03-30 19:18:01.251,2642.859375,672.1469116210938,2702.4000549316406,6.900001049041748,3600,0.8,70.5,7.873285293579102,17,768,3,0,0,7.893072128295898,231.2876434326172,14081,1,0.2619619913,7.631110136995899,2905.10810546875,262.2487304687502
2023-03-30 19:18:03.268,2642.859375,672.7552490234375,2697.000045776367,6.900001049041748,3600,0.8,70.5999984741211,7.848718643188477,17,769,3,0,0,7.893072128295898,231.3209686279297,14083,1,0.26230605430000004,7.630766073995899,2910.60126953125,267.7418945312502
2023-03-30 19:18:05.267,2642.859375,673.9718017578125,2696.399917602539,6.900001049041748,3600,0.8,70.5,7.799589157104492,17,775,3,0,0,7.893072128295898,231.3542938232422,14085,1,0.2643744891,7.628697639195899,2909.50263671875,266.6432617187502
2023-03-30 19:18:07.287,2644.258056640625,674.580078125,2701.2000274658203,6.999999046325684,3600,0.8,70.5,7.875020980834961,17,779,3,0,0,7.901925086975098,231.40428161621094,14087,1,0.2657507619,7.636174325075098,2906.7560546875,262.4979980468752
2023-03-30 19:18:09.286,2644.258056640625,675.1882934570312,2700.0,6.999999046325684,3600,0.8,70.5999984741211,7.850458145141602,17,779,3,0,0,7.910778522491455,231.43760681152344,14089,1,0.2657507619,7.645027760591455,2911.1505859375,266.8925292968752
2023-03-30 19:18:11.306,2645.656005859375,676.4049072265625,2697.5999450683594,6.999999046325684,3600,0.8,70.4000015258789,7.8017120361328125,17,781,3,0,0,7.910778522491455,231.47093200683594,14091,1,0.26643487270000005,7.644343649791455,2913.3478515625,267.6918457031252
2023-03-30 19:18:13.304,2647.0546875,678.2296752929688,2697.000045776367,6.999999046325684,3600,0.8,70.5999984741211,7.729045867919922,17,775,3,0,0,7.901925086975098,231.50425720214844,14093,1,0.2643744891,7.637550597875098,2910.051953125,262.9972656250002
2023-03-30 19:18:15.324,2647.0546875,680.0546264648438,2697.5999450683594,7.09999942779541,3600,0.8,70.69999694824219,7.756371974945068,17,774,3,0,0,7.910778522491455,231.53758239746094,14095,1,0.2640304261,7.646748096391455,2911.69990234375,264.6452148437502
2023-03-30 19:18:17.342,2647.0546875,681.2710571289062,2700.0,7.09999942779541,3600,0.8,70.69999694824219,7.707930564880371,17,768,3,0,0,7.893072128295898,231.57090759277344,14098,1,0.2619619913,7.631110136995899,2901.262890625,254.20820312500018
2023-03-30 19:18:19.343,2649.851318359375,683.0960083007812,2698.7999725341797,7.09999942779541,3600,0.8,70.69999694824219,7.635256290435791,17,773,3,0,0,7.910778522491455,231.60423278808594,14100,1,0.2636823271,7.647096195391455,2908.40400390625,258.5526855468752
2023-03-30 19:18:21.353,2648.452880859375,683.7042236328125,2700.0,7.09999942779541,3600,0.8,70.80000305175781,7.611035346984863,17,774,3,0,0,7.910778522491455,231.63755798339844,14102,1,0.2640304261,7.646748096391455,2906.7560546875,258.3031738281252
2023-03-30 19:18:23.361,2649.851318359375,685.529052734375,2698.7999725341797,7.09999942779541,3600,0.8,70.80000305175781,7.53836727142334,17,778,3,0,0,7.9196319580078125,231.67088317871094,14104,1,0.2654066989,7.654225259107813,2910.051953125,260.2006347656252
2023-03-30 19:18:25.376,2651.249755859375,685.529052734375,2702.999954223633,7.09999942779541,3600,0.8,70.80000305175781,7.53836727142334,17,781,3,0,0,7.92848539352417,231.70420837402344,14106,1,0.26643487270000005,7.66205052082417,2907.8546875,256.6049316406252
2023-03-30 19:18:27.376,2651.249755859375,687.3538208007812,2700.599899291992,7.1999993324279785,3600,0.8,70.69999694824219,7.565698623657227,17,766,3,0,0,7.893072128295898,231.73753356933594,14108,1,0.2612778805,7.631794247795899,2896.868359375,245.61860351562518
2023-03-30 19:18:29.395,2652.647705078125,687.962158203125,2702.999954223633,7.1999993324279785,3600,0.8,70.80000305175781,7.541474342346191,17,774,3,0,0,7.9373393058776855,231.77085876464844,14110,1,0.2640304261,7.673308879777686,2911.1505859375,258.5028808593752
2023-03-30 19:18:31.396,2652.647705078125,689.1787719726562,2695.800018310547,7.1999993324279785,3600,0.8,70.89999389648438,7.4930243492126465,17,768,3,0,0,7.901925086975098,231.80418395996094,14112,1,0.2619619913,7.639963095675098,2904.5587890625,251.91108398437518
2023-03-30 19:18:33.406,2654.04638671875,690.395263671875,2694.5999908447266,7.1999993324279785,3600,0.8,70.89999389648438,7.444725036621094,17,771,3,0,0,7.9373393058776855,231.83750915527344,14114,1,0.26299821630000003,7.674341089577686,2919.9396484375,265.8932617187502
2023-03-30 19:18:35.414,2654.04638671875,691.61181640625,2702.999954223633,7.1999993324279785,3600,0.8,71.0,7.396941661834717,17,773,3,0,0,7.92848539352417,231.87083435058594,14116,1,0.2636823271,7.66480306642417,2905.657421875,251.61103515625018
2023-03-30 19:18:37.425,2654.04638671875,692.828369140625,2700.0,7.1999993324279785,3600,0.8,71.0,7.349159240722656,17,773,3,0,0,7.946192264556885,231.90415954589844,14118,1,0.2636823271,7.682509937456885,2915.5451171875,261.4987304687502
2023-03-30 19:18:39.425,2655.44482421875,694.6531372070312,2698.7999725341797,7.1999993324279785,3600,0.8,71.0,7.277485370635986,18,774,3,0,0,7.946192264556885,231.93748474121094,14120,1,0.2640304261,7.682161838456885,2915.5451171875,260.1002929687502
2023-03-30 19:18:41.445,2656.843017578125,696.47802734375,2700.0,7.1999993324279785,3600,0.8,71.0,7.205809593200684,18,770,3,0,0,7.9196319580078125,231.97080993652344,14122,1,0.2626541533,7.656977804707813,2902.3615234375,245.51850585937518
2023-03-30 19:18:43.465,2656.843017578125,698.3028564453125,2702.999954223633,7.1999993324279785,3600,0.8,71.0999984741211,7.134134292602539,17,769,3,0,0,7.910778522491455,232.00413513183594,14124,1,0.26230605430000004,7.648472468191455,2894.67109375,237.82807617187518
2023-03-30 19:18:45.465,2659.6396484375,699.5194091796875,2699.400100708008,7.299999713897705,3600,0.8,71.0,7.186351299285889,17,776,3,0,0,7.946192264556885,232.03746032714844,14126,1,0.2647145369,7.681477727656885,2911.69990234375,252.06025390625018
2023-03-30 19:18:47.475,2658.2412109375,700.1277465820312,2701.2000274658203,7.1999993324279785,3600,0.8,71.0999984741211,7.062458515167236,17,778,3,0,0,7.9550461769104,232.07078552246094,14128,1,0.2654066989,7.689639478010401,2912.24921875,254.00800781250018
2023-03-30 19:18:49.482,2658.2412109375,701.34423828125,2697.5999450683594,7.1999993324279785,3600,0.8,71.0,7.014675140380859,17,769,3,0,0,7.9373393058776855,232.10411071777344,14130,1,0.26230605430000004,7.675033251577686,2910.051953125,251.81074218750018
2023-03-30 19:18:51.495,2658.2412109375,701.9525146484375,2700.599899291992,7.299999713897705,3600,0.8,71.0999984741211,7.090784549713135,17,774,3,0,0,7.9550461769104,232.13743591308594,14132,1,0.2640304261,7.691015750810401,2912.79853515625,254.55732421875018
2023-03-30 19:18:53.514,2658.2412109375,703.77734375,2709.5999908447266,7.299999713897705,3600,0.8,71.0999984741211,7.019110679626465,18,768,3,0,0,7.9373393058776855,232.17076110839844,14134,1,0.2619619913,7.675377314577686,2895.22041015625,236.97919921875018
2023-03-30 19:18:55.532,2659.6396484375,703.77734375,2698.2000732421875,7.1999993324279785,3600,0.8,71.0999984741211,6.9191107749938965,18,782,3,0,0,7.9638991355896,232.20408630371094,14136,1,0.26678297170000004,7.6971161638896,2916.64375,257.0041015625002
2023-03-30 19:18:57.532,2661.037841796875,705.6021118164062,2702.999954223633,7.299999713897705,3600,0.8,71.19999694824219,6.947898864746094,18,768,3,0,0,7.946192264556885,232.23741149902344,14138,1,0.2619619913,7.684230273256885,2905.10810546875,244.07026367187518
2023-03-30 19:18:59.543,2659.6396484375,706.2105102539062,2698.2000732421875,7.1999993324279785,3600,0.8,71.0999984741211,6.824332237243652,18,785,3,0,0,7.981606483459473,232.27073669433594,14140,1,0.2678111455,7.713795337959473,2922.1369140625,262.4972656250002
2023-03-30 19:19:01.551,2659.6396484375,706.8187255859375,2701.7999267578125,7.299999713897705,3600,0.8,71.19999694824219,6.900772571563721,18,778,3,0,0,7.9638991355896,232.30406188964844,14142,1,0.2654066989,7.6984924366896,2911.69990234375,252.06025390625018
2023-03-30 19:19:03.562,2659.6396484375,706.8187255859375,2708.3999633789062,7.1999993324279785,3600,0.8,71.30000305175781,6.800772190093994,18,774,3,0,0,7.9550461769104,232.33738708496094,14144,1,0.2640304261,7.691015750810401,2901.262890625,241.62324218750018
2023-03-30 19:19:05.561,2661.037841796875,707.427001953125,2698.7999725341797,7.299999713897705,3600,0.8,71.19999694824219,6.87721061706543,18,773,3,0,0,7.9550461769104,232.37071228027344,14146,1,0.2636823271,7.691363849810401,2911.69990234375,250.66206054687518
2023-03-30 19:19:08.346,2662.436279296875,709.2518310546875,2698.2000732421875,7.1999993324279785,3600,0.8,71.30000305175781,6.706521987915039,18,778,3,0,0,7.946192264556885,232.4207000732422,14149,1,0.2654066989,7.680785565656885,2906.7560546875,244.31977539062518
2023-03-30 19:19:10.367,2661.037841796875,709.2518310546875,2698.7999725341797,7.1999993324279785,3600,0.8,71.0999984741211,6.706521987915039,18,775,3,0,0,7.972753047943115,232.4540252685547,14151,1,0.2643744891,7.7083785588431155,2917.7423828125,256.7045410156252
2023-03-30 19:19:14.142,2663.83447265625,710.4683837890625,2704.199981689453,7.1999993324279785,3600,0.8,71.30000305175781,6.659397602081299,18,776,3,0,0,7.9550461769104,232.50401306152344,14154,1,0.2647145369,7.690331640010401,2903.46015625,239.62568359375018
2023-03-30 19:19:16.147,2661.037841796875,710.4683837890625,2705.9999084472656,7.299999713897705,3600,0.8,71.30000305175781,6.759397506713867,18,769,3,0,0,7.972753047943115,232.53733825683594,14156,1,0.26230605430000004,7.7104469936431155,2910.051953125,249.01411132812518
2023-03-30 19:19:18.161,2662.436279296875,712.293212890625,2694.5999908447266,7.299999713897705,3600,0.8,71.30000305175781,6.688709259033203,18,778,3,0,0,7.9638991355896,232.57066345214844,14158,1,0.2654066989,7.6984924366896,2916.64375,254.20747070312518
2023-03-30 19:19:20.160,2661.037841796875,712.293212890625,2697.5999450683594,7.1999993324279785,3600,0.8,71.30000305175781,6.588708877563477,18,768,3,0,0,7.972753047943115,232.60398864746094,14160,1,0.2619619913,7.7107910566431155,2918.29169921875,257.2538574218752
2023-03-30 19:19:22.181,2662.436279296875,713.5098266601562,2697.5999450683594,7.1999993324279785,3600,0.8,71.30000305175781,6.5415849685668945,18,776,3,0,0,7.972753047943115,232.63731384277344,14162,1,0.2647145369,7.7080385110431155,2916.64375,254.20747070312518
2023-03-30 19:19:24.192,2661.037841796875,714.7262573242188,2702.4000549316406,7.1999993324279785,3600,0.8,71.19999694824219,6.494462966918945,18,777,3,0,0,7.9373393058776855,232.67063903808594,14164,1,0.2650585999,7.672280705977686,2895.7697265625,234.73188476562518
2023-03-30 19:19:26.199,2661.037841796875,715.3345947265625,2698.7999725341797,7.1999993324279785,3600,0.8,71.30000305175781,6.470900535583496,18,779,3,0,0,7.990459442138672,232.70396423339844,14166,1,0.2657507619,7.724708680238672,2921.03828125,260.0004394531252
2023-03-30 19:19:28.210,2659.6396484375,716.5512084960938,2705.9999084472656,7.1999993324279785,3600,0.8,71.30000305175781,6.42377233505249,18,769,3,0,0,7.972753047943115,232.73728942871094,14168,1,0.26230605430000004,7.7104469936431155,2906.7560546875,247.11640625000018
2023-03-30 19:19:30.209,2662.436279296875,717.7676391601562,2694.0000915527344,7.1999993324279785,3600,0.8,71.30000305175781,6.376652240753174,18,781,3,0,0,7.972753047943115,232.77061462402344,14170,1,0.26643487270000005,7.706318175243116,2917.7423828125,255.30610351562518
2023-03-30 19:19:32.229,2663.83447265625,718.3759765625,2705.4000091552734,7.1999993324279785,3600,0.8,71.30000305175781,6.353087902069092,18,780,3,0,0,7.972753047943115,232.80393981933594,14172,1,0.26609080970000004,7.706662238243116,2904.5587890625,240.72431640625018
2023-03-30 19:19:35.050,2665.233154296875,720.2008056640625,2693.3999633789062,7.1999993324279785,3600,0.8,71.30000305175781,6.282732009887695,18,779,3,0,0,7.981606483459473,232.8539276123047,14175,1,0.2657507619,7.715855721559473,2921.03828125,255.80512695312518
2023-03-30 19:19:37.048,2663.83447265625,720.8090209960938,2701.2000274658203,7.1999993324279785,3600,0.8,71.30000305175781,6.259490013122559,18,775,3,0,0,7.990459442138672,232.8872528076172,14177,1,0.2643744891,7.726084953038672,2916.09443359375,252.25996093750018
2023-03-30 19:19:39.068,2665.233154296875,721.4173583984375,2698.7999725341797,7.1999993324279785,3600,0.8,71.30000305175781,6.236243724822998,18,773,3,0,0,7.9638991355896,232.9205780029297,14179,1,0.2636823271,7.7002168084896,2907.8546875,242.62153320312518
2023-03-30 19:19:41.079,2665.233154296875,722.025634765625,2699.400100708008,7.1999993324279785,3600,0.8,71.4000015258789,6.21299934387207,18,773,3,0,0,7.981606483459473,232.9539031982422,14181,1,0.2636823271,7.717924156359473,2913.89716796875,248.66401367187518
2023-03-30 19:19:43.085,2665.233154296875,722.6339721679688,2695.1998901367188,7.1999993324279785,3600,0.8,71.30000305175781,6.18975305557251,18,770,3,0,0,7.981606483459473,232.9872283935547,14183,1,0.2626541533,7.718952330159473,2918.841015625,253.60786132812518
2023-03-30 19:19:45.100,2663.83447265625,722.6339721679688,2701.2000274658203,7.1999993324279785,3600,0.8,71.4000015258789,6.18975305557251,18,773,3,0,0,7.981606483459473,233.0205535888672,14185,1,0.2636823271,7.717924156359473,2911.69990234375,247.86542968750018
2023-03-30 19:19:47.111,2665.233154296875,722.6339721679688,2704.199981689453,7.1999993324279785,3600,0.8,71.30000305175781,6.18975305557251,18,777,3,0,0,7.972753047943115,233.0538787841797,14187,1,0.2650585999,7.7076944480431155,2904.5587890625,239.32563476562518
2023-03-30 19:19:49.111,2665.233154296875,723.2421875,2698.2000732421875,7.1999993324279785,3600,0.8,71.4000015258789,6.166511058807373,18,771,3,0,0,7.972753047943115,233.0872039794922,14189,1,0.26299821630000003,7.7097548316431155,2911.1505859375,245.91743164062518
2023-03-30 19:19:51.132,2665.233154296875,723.8504028320312,2697.000045776367,7.1999993324279785,3600,0.8,71.4000015258789,6.143269062042236,18,770,3,0,0,7.972753047943115,233.1205291748047,14191,1,0.2626541533,7.7100988946431155,2912.24921875,247.01606445312518
2023-03-30 19:19:53.152,2665.233154296875,724.458740234375,2706.6000366210938,7.1999993324279785,3600,0.8,71.30000305175781,6.120020389556885,18,778,3,0,0,7.9638991355896,233.1538543701172,14193,1,0.2654066989,7.6984924366896,2896.868359375,231.63520507812518
2023-03-30 19:19:55.151,2665.233154296875,724.458740234375,2706.6000366210938,7.1999993324279785,3600,0.8,71.30000305175781,6.120020389556885,18,783,3,0,0,8.008166313171387,233.1871795654297,14195,1,0.26712703470000004,7.741039278471387,2914.446484375,249.21333007812518
2023-03-30 19:19:57.153,2665.233154296875,725.0670166015625,2704.199981689453,7.1999993324279785,3600,0.8,71.30000305175781,6.096776485443115,18,765,3,0,0,7.981606483459473,233.2205047607422,14197,1,0.2609297815,7.720676701959473,2908.40400390625,243.17084960937518
2023-03-30 19:19:59.171,2666.631103515625,725.0670166015625,2695.800018310547,7.1999993324279785,3600,0.8,71.4000015258789,6.096776485443115,18,769,3,0,0,7.990459442138672,233.2538299560547,14199,1,0.26230605430000004,7.728153387838672,2920.48896484375,253.85786132812518
2023-03-30 19:20:01.202,2665.233154296875,726.2835693359375,2697.5999450683594,7.1999993324279785,3600,0.8,71.4000015258789,6.05028772354126,18,774,3,0,0,7.9993133544921875,233.2871551513672,14201,1,0.2640304261,7.735282928392188,2921.03828125,255.80512695312518
2023-03-30 19:20:03.204,2665.233154296875,726.891845703125,2699.400100708008,7.1999993324279785,3600,0.8,71.4000015258789,6.02704381942749,18,776,3,0,0,7.990459442138672,233.3204803466797,14203,1,0.2647145369,7.725744905238672,2914.446484375,249.21333007812518
2023-03-30 19:20:05.222,2666.631103515625,727.5001220703125,2702.4000549316406,7.1999993324279785,3600,0.8,71.5,6.00379753112793,18,776,3,0,0,7.990459442138672,233.3538055419922,14205,1,0.2647145369,7.725744905238672,2911.1505859375,244.51948242187518
2023-03-30 19:20:07.221,2670.826171875,728.1083984375,2695.1998901367188,7.1999993324279785,3600,0.8,71.30000305175781,5.980553150177002,18,777,3,0,0,7.9993133544921875,233.3871307373047,14207,1,0.2650585999,7.734254754592188,2922.1369140625,251.31074218750018
2023-03-30 19:20:09.222,2665.233154296875,728.1083984375,2697.5999450683594,7.1999993324279785,3600,0.8,71.4000015258789,5.980553150177002,18,776,3,0,0,7.9993133544921875,233.4204559326172,14209,1,0.2647145369,7.734598817592188,2919.9396484375,254.70649414062518
2023-03-30 19:20:11.234,2666.631103515625,728.7167358398438,2698.2000732421875,7.1999993324279785,3600,0.8,71.4000015258789,5.957306861877441,18,775,3,0,0,7.981606483459473,233.4537811279297,14211,1,0.2643744891,7.717231994359473,2911.69990234375,245.06879882812518
2023-03-30 19:20:13.233,2666.631103515625,729.324951171875,2707.800064086914,7.1999993324279785,3600,0.8,71.30000305175781,5.934064865112305,18,776,3,0,0,7.990459442138672,233.4871063232422,14213,1,0.2647145369,7.725744905238672,2904.5587890625,237.92768554687518
2023-03-30 19:20:15.253,2666.631103515625,729.324951171875,2702.4000549316406,7.1999993324279785,3600,0.8,71.30000305175781,5.934064865112305,18,782,3,0,0,7.990459442138672,233.5204315185547,14215,1,0.26678297170000004,7.723676470438672,2909.50263671875,242.87153320312518
2023-03-30 19:20:21.786,2668.02978515625,730.54150390625,2704.8001098632812,7.1999993324279785,3600,0.8,71.4000015258789,5.887576103210449,18,781,3,0,0,7.9993133544921875,233.63706970214844,14222,1,0.26643487270000005,7.732878481792188,2910.051953125,242.02216796875018
2023-03-30 19:20:23.796,2665.233154296875,731.1497192382812,2700.599899291992,7.1999993324279785,3600,0.8,71.4000015258789,5.8643341064453125,18,768,3,0,0,7.972753047943115,233.67039489746094,14224,1,0.2619619913,7.7107910566431155,2905.10810546875,239.87495117187518
2023-03-30 19:20:25.813,2668.02978515625,731.1497192382812,2700.0,7.1999993324279785,3600,0.8,71.4000015258789,5.8643341064453125,18,777,3,0,0,7.9993133544921875,233.70372009277344,14226,1,0.2650585999,7.734254754592188,2915.5451171875,247.51533203125018
2023-03-30 19:20:29.336,2668.02978515625,732.3663330078125,2702.4000549316406,7.1999993324279785,3600,0.8,71.30000305175781,5.817841529846191,18,776,3,0,0,7.981606483459473,233.7537078857422,14229,1,0.2647145369,7.716891946559473,2905.10810546875,237.07832031250018
2023-03-30 19:20:31.367,2668.02978515625,732.3663330078125,2697.000045776367,7.1999993324279785,3600,0.8,71.30000305175781,5.817841529846191,18,781,3,0,0,8.008166313171387,233.7870330810547,14232,1,0.26643487270000005,7.741731440471387,2921.03828125,253.00849609375018
2023-03-30 19:20:33.368,2668.02978515625,732.3663330078125,2697.000045776367,7.1999993324279785,3600,0.8,71.30000305175781,5.817841529846191,18,776,3,0,0,7.981606483459473,233.8203582763672,14234,1,0.2647145369,7.716891946559473,2911.1505859375,243.12080078125018
2023-03-30 19:20:35.388,2666.631103515625,732.3663330078125,2702.4000549316406,7.1999993324279785,3600,0.8,71.4000015258789,5.817841529846191,18,782,3,0,0,8.008166313171387,233.8536834716797,14236,1,0.26678297170000004,7.741383341471387,2914.99580078125,248.36469726562518
2023-03-30 19:20:37.387,2668.02978515625,732.3663330078125,2700.0,7.1999993324279785,3600,0.8,71.30000305175781,5.817841529846191,18,769,3,0,0,8.017020225524902,233.8870086669922,14238,1,0.26230605430000004,7.754714171224903,2923.235546875,255.20576171875018
2023-03-30 19:20:39.407,2668.02978515625,732.3663330078125,2700.0,7.1999993324279785,3600,0.8,71.30000305175781,5.817841529846191,18,778,3,0,0,7.981606483459473,233.9203338623047,14240,1,0.2654066989,7.716199784559473,2907.8546875,239.82490234375018
2023-03-30 19:20:41.424,2668.02978515625,732.974609375,2701.2000274658203,7.1999993324279785,3600,0.8,71.30000305175781,5.794597148895264,18,781,3,0,0,8.017020225524902,233.9536590576172,14242,1,0.26643487270000005,7.750585352824903,2919.9396484375,251.90986328125018
2023-03-30 19:20:43.426,2669.427978515625,734.1911010742188,2700.0,7.1999993324279785,3600,0.8,71.30000305175781,5.748110771179199,18,777,3,0,0,7.972753047943115,233.9869842529297,14244,1,0.2650585999,7.7076944480431155,2903.46015625,234.03217773437518
2023-03-30 19:20:45.427,2668.02978515625,734.7994995117188,2706.6000366210938,7.1999993324279785,3600,0.8,71.30000305175781,5.724972724914551,18,782,3,0,0,8.008166313171387,234.0203094482422,14246,1,0.26678297170000004,7.741383341471387,2908.9533203125,240.92353515625018
2023-03-30 19:20:47.436,2669.427978515625,734.7994995117188,2703.600082397461,7.1999993324279785,3600,0.8,71.30000305175781,5.724972724914551,18,779,3,0,0,8.008166313171387,234.0536346435547,14248,1,0.2657507619,7.742415551271387,2913.3478515625,243.91987304687518
2023-03-30 19:20:49.456,2669.427978515625,735.40771484375,2699.400100708008,7.1999993324279785,3600,0.8,71.30000305175781,5.702048301696777,18,770,3,0,0,7.9993133544921875,234.0869598388672,14250,1,0.2626541533,7.736659201192188,2914.99580078125,245.56782226562518
2023-03-30 19:20:51.454,2669.427978515625,736.0159912109375,2697.5999450683594,7.1999993324279785,3600,0.8,71.19999694824219,5.679121971130371,18,779,3,0,0,7.972753047943115,234.1202850341797,14252,1,0.2657507619,7.7070022860431155,2904.5587890625,235.13081054687518
2023-03-30 19:20:53.475,2669.427978515625,736.6243286132812,2697.000045776367,7.1999993324279785,3600,0.8,71.30000305175781,5.656195640563965,18,784,3,0,0,7.981606483459473,234.1536102294922,14254,1,0.2674670825,7.714139400959473,2907.8546875,238.42670898437518
2023-03-30 19:20:55.493,2670.826171875,736.6243286132812,2705.4000091552734,7.1999993324279785,3600,0.8,71.30000305175781,5.656195640563965,18,780,3,0,0,8.008166313171387,234.1869354248047,14256,1,0.26609080970000004,7.742075503471387,2910.051953125,239.22578125000018
2023-03-30 19:20:57.493,2669.427978515625,736.6243286132812,2701.7999267578125,7.1999993324279785,3600,0.8,71.30000305175781,5.656195640563965,18,775,3,0,0,8.017020225524902,234.2202606201172,14258,1,0.2643744891,7.752645736424903,2918.29169921875,248.86372070312518
2023-03-30 19:20:59.511,2668.02978515625,737.2324829101562,2698.2000732421875,7.1999993324279785,3600,0.8,71.30000305175781,5.633273601531982,18,772,3,0,0,8.034727096557617,234.2535858154297,14260,1,0.2633382641,7.7713888324576175,2929.27802734375,261.2482421875002
2023-03-30 19:21:01.528,2670.826171875,738.4490966796875,2700.599899291992,7.1999993324279785,3600,0.8,71.4000015258789,5.587419033050537,18,775,3,0,0,8.017020225524902,234.2869110107422,14262,1,0.2643744891,7.752645736424903,2918.841015625,248.01484375000018
2023-03-30 19:21:03.525,2670.826171875,738.4490966796875,2696.399917602539,7.1999993324279785,3600,0.8,71.19999694824219,5.587419033050537,18,768,3,0,0,8.017020225524902,234.3202362060547,14264,1,0.2619619913,7.755058234224903,2924.3341796875,253.50800781250018
2023-03-30 19:21:05.528,2670.826171875,738.4490966796875,2707.199935913086,7.1999993324279785,3600,0.8,71.0999984741211,5.587419033050537,18,782,3,0,0,7.9993133544921875,234.3535614013672,14266,1,0.26678297170000004,7.732530382792188,2903.46015625,232.63398437500018
2023-03-30 19:21:07.546,2672.224853515625,739.057373046875,2702.4000549316406,7.1999993324279785,3600,0.8,71.19999694824219,5.56449031829834,18,781,3,0,0,7.990459442138672,234.3868865966797,14268,1,0.26643487270000005,7.724024569438672,2904.5587890625,232.33393554687518
2023-03-30 19:21:09.562,2672.224853515625,739.057373046875,2693.3999633789062,7.09999942779541,3600,0.8,71.19999694824219,5.4644904136657715,18,780,3,0,0,8.017020225524902,234.4202117919922,14270,1,0.26609080970000004,7.750929415824903,2925.4328125,253.20795898437518
2023-03-30 19:21:11.579,2672.224853515625,739.057373046875,2703.600082397461,7.09999942779541,3600,0.8,71.19999694824219,5.4644904136657715,18,779,3,0,0,7.9993133544921875,234.4535369873047,14272,1,0.2657507619,7.733562592592188,2907.30537109375,235.08051757812518
2023-03-30 19:21:13.596,2673.622802734375,739.057373046875,2702.4000549316406,7.09999942779541,3600,0.8,71.0999984741211,5.4644904136657715,18,773,3,0,0,8.017020225524902,234.50352478027344,14274,1,0.2636823271,7.753337898424903,2916.64375,243.02094726562518
2023-03-30 19:21:15.612,2672.224853515625,739.6657104492188,2698.7999725341797,7.09999942779541,3600,0.8,71.19999694824219,5.441561698913574,18,777,3,0,0,8.008166313171387,234.53684997558594,14276,1,0.2650585999,7.743107713271387,2916.09443359375,243.86958007812518
2023-03-30 19:21:17.629,2672.224853515625,740.2738647460938,2697.5999450683594,6.999999046325684,3600,0.8,71.19999694824219,5.318639755249023,18,773,3,0,0,8.017020225524902,234.57017517089844,14278,1,0.2636823271,7.753337898424903,2921.03828125,248.81342773437518
2023-03-30 19:21:19.647,2673.622802734375,740.8822021484375,2694.0000915527344,6.999999046325684,3600,0.8,71.19999694824219,5.295711040496826,18,778,3,0,0,8.017020225524902,234.60350036621094,14280,1,0.2654066989,7.751613526624903,2924.3341796875,250.71137695312518
2023-03-30 19:21:21.663,2673.622802734375,740.8822021484375,2699.400100708008,6.999999046325684,3600,0.8,71.19999694824219,5.295711040496826,18,769,3,0,0,7.9993133544921875,234.63682556152344,14282,1,0.26230605430000004,7.737007300192188,2912.24921875,238.62641601562518
2023-03-30 19:21:23.679,2672.224853515625,741.490478515625,2702.999954223633,6.900001049041748,3600,0.8,71.19999694824219,5.172786712646484,18,777,3,0,0,8.017020225524902,234.67015075683594,14284,1,0.2650585999,7.751961625624903,2914.446484375,242.22163085937518
2023-03-30 19:21:25.697,2673.622802734375,740.8822021484375,2693.3999633789062,6.900001049041748,3600,0.8,71.0999984741211,5.195713043212891,18,782,3,0,0,8.025874137878418,234.70347595214844,14286,1,0.26678297170000004,7.759091166178418,2927.630078125,254.00727539062518
2023-03-30 19:21:27.713,2673.622802734375,741.490478515625,2700.0,6.900001049041748,3600,0.8,71.19999694824219,5.172786712646484,18,774,3,0,0,8.008166313171387,234.73680114746094,14288,1,0.2640304261,7.744135887071387,2914.446484375,240.82368164062518
2023-03-30 19:21:29.730,2673.622802734375,742.0986938476562,2695.800018310547,6.80000114440918,3600,0.8,71.0999984741211,5.049862384796143,18,769,3,0,0,7.9993133544921875,234.77012634277344,14290,1,0.26230605430000004,7.737007300192188,2915.5451171875,241.92231445312518
2023-03-30 19:21:31.747,2675.021484375,741.490478515625,2702.999954223633,6.80000114440918,3600,0.8,71.0999984741211,5.072786331176758,18,776,3,0,0,8.017020225524902,234.80345153808594,14292,1,0.2647145369,7.752305688624903,2914.446484375,239.42500000000018
2023-03-30 19:21:33.761,2673.622802734375,741.490478515625,2701.2000274658203,6.700000762939453,3600,0.8,71.0999984741211,4.9727864265441895,18,780,3,0,0,8.025874137878418,234.83677673339844,14294,1,0.26609080970000004,7.759783328178418,2919.39033203125,245.76752929687518
2023-03-30 19:21:35.776,2673.622802734375,741.490478515625,2695.800018310547,6.700000762939453,3600,0.8,71.0999984741211,4.9727864265441895,18,783,3,0,0,8.034727096557617,234.87010192871094,14296,1,0.26712703470000004,7.7676000618576175,2928.7287109375,255.10590820312518
2023-03-30 19:21:37.777,2673.622802734375,742.0986938476562,2696.399917602539,6.600000381469727,3600,0.8,71.0999984741211,4.849862098693848,18,777,3,0,0,8.025874137878418,234.90342712402344,14298,1,0.2650585999,7.760815537978418,2924.88349609375,251.26069335937518
2023-03-30 19:21:39.776,2675.021484375,742.0986938476562,2698.7999725341797,6.600000381469727,3600,0.8,70.89999389648438,4.849862098693848,18,777,3,0,0,8.025874137878418,234.93675231933594,14300,1,0.2650585999,7.760815537978418,2922.1369140625,247.11542968750018
2023-03-30 19:21:41.813,2673.622802734375,742.7070922851562,2699.400100708008,6.500000476837158,3600,0.8,71.0,4.726929187774658,18,775,3,0,0,8.017020225524902,234.97007751464844,14302,1,0.2643744891,7.752645736424903,2917.7423828125,244.11958007812518
2023-03-30 19:21:43.810,2673.622802734375,742.0986938476562,2702.4000549316406,6.500000476837158,3600,0.8,71.0,4.749861717224121,18,770,3,0,0,7.9993133544921875,235.00340270996094,14304,1,0.2626541533,7.736659201192188,2908.9533203125,235.33051757812518
2023-03-30 19:21:45.830,2673.622802734375,742.0986938476562,2698.2000732421875,6.400000095367432,3600,0.8,71.0,4.649861812591553,18,778,3,0,0,8.043580055236816,235.03672790527344,14306,1,0.2654066989,7.778173356336817,2929.82734375,256.2045410156252
2023-03-30 19:21:47.826,2673.622802734375,741.490478515625,2700.0,6.400000095367432,3600,0.8,70.89999389648438,4.672785758972168,18,776,3,0,0,8.034727096557617,235.07005310058594,14308,1,0.2647145369,7.7700125596576175,2924.88349609375,251.26069335937518
2023-03-30 19:21:49.833,2673.622802734375,741.490478515625,2700.599899291992,6.300000190734863,3600,0.8,70.80000305175781,4.5727858543396,18,763,3,0,0,7.990459442138672,235.10337829589844,14310,1,0.26024567070000004,7.730213771438672,2908.40400390625,234.78120117187518
2023-03-30 19:21:51.850,2673.622802734375,742.7070922851562,2702.4000549316406,6.300000190734863,3600,0.8,70.89999389648438,4.526928901672363,18,782,3,0,0,8.052433967590332,235.13670349121094,14312,1,0.26678297170000004,7.785650995890332,2927.630078125,254.00727539062518
2023-03-30 19:21:53.880,2673.622802734375,742.7070922851562,2703.600082397461,6.199999809265137,3600,0.8,70.89999389648438,4.426928520202637,18,778,3,0,0,8.025874137878418,235.17002868652344,14314,1,0.2654066989,7.760467438978418,2916.64375,243.02094726562518
2023-03-30 19:21:55.897,2675.021484375,742.7070922851562,2702.999954223633,6.199999809265137,3600,0.8,70.69999694824219,4.426928520202637,18,775,3,0,0,8.008166313171387,235.20335388183594,14316,1,0.2643744891,7.743791824071387,2910.60126953125,235.57978515625018
2023-03-30 19:21:57.913,2673.622802734375,743.3153076171875,2698.2000732421875,6.099999904632568,3600,0.8,70.69999694824219,4.304004192352295,18,775,3,0,0,8.043580055236816,235.23667907714844,14318,1,0.2643744891,7.779205566136817,2929.82734375,256.2045410156252
2023-03-30 19:21:59.928,2675.021484375,743.3153076171875,2704.199981689453,6.099999904632568,3600,0.8,70.80000305175781,4.304004192352295,18,774,3,0,0,8.008166313171387,235.27000427246094,14320,1,0.2640304261,7.744135887071387,2908.9533203125,233.93183593750018
2023-03-30 19:22:01.928,2676.41943359375,743.3153076171875,2699.400100708008,6.099999904632568,3600,0.8,70.69999694824219,4.304004192352295,18,775,3,0,0,8.025874137878418,235.30332946777344,14322,1,0.2643744891,7.761499648778418,2921.03828125,244.61884765625018
2023-03-30 19:22:03.944,2676.41943359375,743.3153076171875,2705.9999084472656,5.999999523162842,3600,0.8,70.69999694824219,4.204004287719727,18,775,3,0,0,8.025874137878418,235.33665466308594,14324,1,0.2643744891,7.761499648778418,2914.446484375,238.02705078125018
2023-03-30 19:22:05.951,2673.622802734375,743.3153076171875,2695.1998901367188,5.999999523162842,3600,0.8,70.80000305175781,4.204004287719727,18,767,3,0,0,7.990459442138672,235.36997985839844,14326,1,0.2616219435,7.728837498638672,2912.79853515625,239.17573242187518
2023-03-30 19:22:07.960,2675.021484375,742.0986938476562,2695.1998901367188,5.999999523162842,3600,0.8,70.80000305175781,4.249860763549805,18,778,3,0,0,8.025874137878418,235.40330505371094,14328,1,0.2654066989,7.760467438978418,2925.98212890625,250.96064453125018
2023-03-30 19:22:09.968,2675.021484375,742.7070922851562,2697.5999450683594,5.999999523162842,3600,0.8,70.69999694824219,4.226928234100342,18,777,3,0,0,8.008166313171387,235.43663024902344,14330,1,0.2650585999,7.743107713271387,2916.09443359375,241.07294921875018
2023-03-30 19:22:11.980,2675.021484375,742.7070922851562,2699.400100708008,5.999999523162842,3600,0.8,70.69999694824219,4.226928234100342,18,766,3,0,0,7.981606483459473,235.46995544433594,14332,1,0.2612778805,7.720328602959473,2905.10810546875,230.08662109375018
2023-03-30 19:22:13.980,2675.021484375,742.7070922851562,2700.0,5.899999618530273,3600,0.8,70.5999984741211,4.126928329467773,18,778,3,0,0,8.008166313171387,235.50328063964844,14334,1,0.2654066989,7.742759614271387,2913.3478515625,238.32636718750018
2023-03-30 19:22:16.000,2675.021484375,742.0986938476562,2696.399917602539,5.899999618530273,3600,0.8,70.69999694824219,4.149860858917236,18,780,3,0,0,8.034727096557617,235.53660583496094,14336,1,0.26609080970000004,7.7686362868576175,2927.630078125,252.60859375000018
2023-03-30 19:22:19.011,2675.021484375,742.0986938476562,2695.1998901367188,5.899999618530273,3600,0.8,70.69999694824219,4.149860858917236,18,780,3,0,0,8.025874137878418,235.5865936279297,14339,1,0.26609080970000004,7.759783328178418,2925.4328125,250.41132812500018
2023-03-30 19:22:21.023,2675.021484375,741.490478515625,2701.2000274658203,5.899999618530273,3600,0.8,70.5999984741211,4.172784805297852,18,767,3,0,0,8.008166313171387,235.6199188232422,14341,1,0.2616219435,7.746544369671387,2914.446484375,239.42500000000018
2023-03-30 19:22:23.022,2676.41943359375,741.490478515625,2691.6000366210938,5.799999237060547,3600,0.8,70.5999984741211,4.072784900665283,18,777,3,0,0,8.008166313171387,235.6532440185547,14343,1,0.2650585999,7.743107713271387,2923.235546875,246.81611328125018
2023-03-30 19:22:25.042,2675.021484375,741.490478515625,2698.7999725341797,5.799999237060547,3600,0.8,70.5999984741211,4.072784900665283,18,775,3,0,0,8.008166313171387,235.6865692138672,14345,1,0.2643744891,7.743791824071387,2915.5451171875,240.52363281250018
2023-03-30 19:22:27.041,2676.41943359375,741.490478515625,2695.1998901367188,5.799999237060547,3600,0.8,70.5999984741211,4.072784900665283,18,776,3,0,0,8.025874137878418,235.7198944091797,14347,1,0.2647145369,7.761159600978418,2926.5314453125,250.11201171875018
2023-03-30 19:22:29.060,2675.021484375,741.490478515625,2700.0,5.799999237060547,3600,0.8,70.5999984741211,4.072784900665283,18,785,3,0,0,8.025874137878418,235.7532196044922,14349,1,0.2678111455,7.758062992378418,2919.9396484375,244.91816406250018
2023-03-30 19:22:31.059,2675.021484375,740.8822021484375,2697.5999450683594,5.799999237060547,3600,0.8,70.5,4.0957112312316895,18,767,3,0,0,7.990459442138672,235.7865447998047,14351,1,0.2616219435,7.728837498638672,2911.1505859375,236.12910156250018
2023-03-30 19:22:33.079,2675.021484375,740.8822021484375,2704.8001098632812,5.799999237060547,3600,0.8,70.5999984741211,4.0957112312316895,18,777,3,0,0,8.008166313171387,235.8198699951172,14353,1,0.2650585999,7.743107713271387,2908.9533203125,233.93183593750018
2023-03-30 19:22:35.098,2675.021484375,740.8822021484375,2704.8001098632812,5.69999885559082,3600,0.8,70.5,3.995711088180542,18,784,3,0,0,8.052433967590332,235.8531951904297,14355,1,0.2674670825,7.784966885090332,2925.98212890625,250.96064453125018
2023-03-30 19:22:37.098,2676.41943359375,740.2738647460938,2704.199981689453,5.69999885559082,3600,0.8,70.5,4.01863956451416,18,767,3,0,0,7.9993133544921875,235.8865203857422,14357,1,0.2616219435,7.737691410992188,2907.8546875,231.43525390625018
2023-03-30 19:22:39.110,2676.41943359375,739.057373046875,2697.000045776367,5.69999885559082,3600,0.8,70.5,4.064489841461182,18,778,3,0,0,8.017020225524902,235.9198455810547,14359,1,0.2654066989,7.751613526624903,2922.1369140625,245.71748046875018
2023-03-30 19:22:41.116,2675.021484375,738.4490966796875,2692.800064086914,5.69999885559082,3600,0.8,70.4000015258789,4.087418556213379,18,770,3,0,0,7.9993133544921875,235.9531707763672,14361,1,0.2626541533,7.736659201192188,2921.03828125,246.01679687500018
