,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-03-30 19:22:43.128,2676.41943359375,739.057373046875,2696.399917602539,5.69999885559082,3600,0.8,70.5,4.064489841461182,18,781,3,0,0,8.025874137878418,235.9864959716797,14363,1,0.26643487270000005,7.759439265178418,2925.4328125,249.01337890625018
2023-03-30 19:22:45.127,2676.41943359375,737.8408203125,2700.599899291992,5.599998950958252,3600,0.8,70.4000015258789,4.010344505310059,18,779,3,0,0,8.025874137878418,236.0198211669922,14365,1,0.2657507619,7.760123375978418,2922.1369140625,245.71748046875018
2023-03-30 19:22:47.148,2675.021484375,737.8408203125,2695.800018310547,5.599998950958252,3600,0.8,70.4000015258789,4.010344505310059,18,773,3,0,0,8.017020225524902,236.0531463623047,14367,1,0.2636823271,7.753337898424903,2924.3341796875,249.31269531250018
2023-03-30 19:22:49.158,2675.021484375,736.6243286132812,2702.4000549316406,5.599998950958252,3600,0.8,70.30000305175781,4.056195259094238,18,773,3,0,0,8.008166313171387,236.0864715576172,14369,1,0.2636823271,7.744483986071387,2914.446484375,239.42500000000018
2023-03-30 19:22:51.159,2675.021484375,737.8408203125,2695.1998901367188,5.599998950958252,3600,0.8,70.4000015258789,4.010344505310059,18,779,3,0,0,8.017020225524902,236.1197967529297,14371,1,0.2657507619,7.751269463624903,2924.3341796875,249.31269531250018
2023-03-30 19:22:53.179,2675.021484375,737.2324829101562,2706.6000366210938,5.599998950958252,3600,0.8,70.19999694824219,4.033273220062256,18,777,3,0,0,7.9993133544921875,236.1531219482422,14373,1,0.2650585999,7.734254754592188,2905.657421875,230.63593750000018
2023-03-30 19:22:55.200,2676.41943359375,736.6243286132812,2703.600082397461,5.599998950958252,3600,0.8,70.19999694824219,4.056195259094238,18,774,3,0,0,8.008166313171387,236.1864471435547,14375,1,0.2640304261,7.744135887071387,2912.79853515625,236.37910156250018
2023-03-30 19:22:57.200,2676.41943359375,736.6243286132812,2700.0,5.599998950958252,3600,0.8,70.19999694824219,4.056195259094238,18,777,3,0,0,8.017020225524902,236.2197723388672,14377,1,0.2650585999,7.751961625624903,2919.9396484375,243.52021484375018
2023-03-30 19:22:59.216,2676.41943359375,736.0159912109375,2702.4000549316406,5.599998950958252,3600,0.8,70.19999694824219,4.0791215896606445,18,768,3,0,0,8.008166313171387,236.2530975341797,14379,1,0.2619619913,7.746204321871387,2915.5451171875,239.12568359375018
2023-03-30 19:23:01.214,2675.021484375,735.40771484375,2701.2000274658203,5.599998950958252,3600,0.8,70.19999694824219,4.102047920227051,18,783,3,0,0,7.9993133544921875,236.2864227294922,14381,1,0.26712703470000004,7.732186319792188,2911.1505859375,236.12910156250018
2023-03-30 19:23:03.213,2676.41943359375,735.40771484375,2700.599899291992,5.599998950958252,3600,0.8,70.19999694824219,4.102047920227051,18,764,3,0,0,8.008166313171387,236.3197479248047,14383,1,0.2605857185,7.747580594671387,2917.7423828125,241.32294921875018
2023-03-30 19:23:05.229,2675.021484375,735.40771484375,2702.4000549316406,5.599998950958252,3600,0.8,70.0999984741211,4.102047920227051,18,778,3,0,0,8.008166313171387,236.3530731201172,14385,1,0.2654066989,7.742759614271387,2914.446484375,239.42500000000018
2023-03-30 19:23:07.236,2675.021484375,734.7994995117188,2692.199935913086,5.599998950958252,3600,0.8,70.19999694824219,4.124971866607666,18,782,3,0,0,8.017020225524902,236.3863983154297,14387,1,0.26678297170000004,7.750237253824903,2928.7287109375,253.70722656250018
2023-03-30 19:23:09.255,2675.021484375,734.1911010742188,2697.000045776367,5.599998950958252,3600,0.8,70.19999694824219,4.148110389709473,18,781,3,0,0,8.034727096557617,236.4197235107422,14389,1,0.26643487270000005,7.7682922238576175,2930.9259765625,255.90449218750018
2023-03-30 19:23:11.263,2676.41943359375,734.7994995117188,2695.800018310547,5.69999885559082,3600,0.8,70.0999984741211,4.224972248077393,18,762,3,0,0,8.008166313171387,236.4530487060547,14391,1,0.25990160770000004,7.748264705471387,2923.78486328125,247.36542968750018
2023-03-30 19:23:13.283,2675.021484375,734.7994995117188,2700.0,5.69999885559082,3600,0.8,70.0999984741211,4.224972248077393,18,776,3,0,0,8.025874137878418,236.4863739013672,14393,1,0.2647145369,7.761159600978418,2924.3341796875,249.31269531250018
2023-03-30 19:23:15.280,2675.021484375,734.1911010742188,2697.5999450683594,5.69999885559082,3600,0.8,70.19999694824219,4.248110294342041,18,775,3,0,0,8.008166313171387,236.5196990966797,14395,1,0.2643744891,7.743791824071387,2920.48896484375,245.46748046875018
2023-03-30 19:23:17.287,2675.021484375,734.1911010742188,2694.5999908447266,5.69999885559082,3600,0.8,70.19999694824219,4.248110294342041,18,768,3,0,0,8.017020225524902,236.5530242919922,14397,1,0.2619619913,7.755058234224903,2928.17939453125,253.15791015625018
2023-03-30 19:23:19.298,2675.021484375,732.974609375,2700.0,5.799999237060547,3600,0.8,70.0999984741211,4.394597053527832,18,766,3,0,0,8.008166313171387,236.5863494873047,14399,1,0.2612778805,7.746888432671387,2919.9396484375,244.91816406250018
2023-03-30 19:23:21.305,2675.021484375,732.974609375,2704.8001098632812,5.799999237060547,3600,0.8,70.0999984741211,4.394597053527832,18,777,3,0,0,7.9993133544921875,236.6196746826172,14401,1,0.2650585999,7.734254754592188,2908.9533203125,233.93183593750018
2023-03-30 19:23:23.318,2676.41943359375,732.3663330078125,2707.800064086914,5.799999237060547,3600,0.8,70.19999694824219,4.417840957641602,18,781,3,0,0,8.034727096557617,236.6529998779297,14403,1,0.26643487270000005,7.7682922238576175,2919.9396484375,243.52021484375018
2023-03-30 19:23:25.336,2675.021484375,731.7581176757812,2701.2000274658203,5.899999618530273,3600,0.8,70.19999694824219,4.541083335876465,18,773,3,0,0,7.9993133544921875,236.6863250732422,14405,1,0.2636823271,7.735631027392188,2914.446484375,239.42500000000018
2023-03-30 19:23:27.335,2675.021484375,732.3663330078125,2701.2000274658203,5.899999618530273,3600,0.8,70.0999984741211,4.517841339111328,18,775,3,0,0,8.017020225524902,236.7196502685547,14407,1,0.2643744891,7.752645736424903,2921.03828125,246.01679687500018
2023-03-30 19:23:29.333,2675.021484375,732.974609375,2700.0,5.899999618530273,3600,0.8,70.0999984741211,4.4945969581604,18,770,3,0,0,8.008166313171387,236.7529754638672,14409,1,0.2626541533,7.745512159871387,2918.841015625,243.81953125000018
2023-03-30 19:23:31.355,2673.622802734375,732.3663330078125,2705.4000091552734,5.999999523162842,3600,0.8,70.0999984741211,4.617841720581055,18,775,3,0,0,8.025874137878418,236.7863006591797,14412,1,0.2643744891,7.761499648778418,2919.9396484375,246.31684570312518
2023-03-30 19:23:33.375,2675.021484375,732.3663330078125,2698.2000732421875,5.999999523162842,3600,0.8,70.0999984741211,4.617841720581055,18,778,3,0,0,7.990459442138672,236.8196258544922,14414,1,0.2654066989,7.725052743238672,2913.3478515625,238.32636718750018
2023-03-30 19:23:35.375,2675.021484375,732.974609375,2699.400100708008,5.999999523162842,3600,0.8,70.19999694824219,4.594597339630127,18,777,3,0,0,8.017020225524902,236.8529510498047,14416,1,0.2650585999,7.751961625624903,2922.1369140625,247.11542968750018
2023-03-30 19:23:37.384,2675.021484375,732.3663330078125,2695.1998901367188,5.999999523162842,3600,0.8,70.0,4.617841720581055,18,774,3,0,0,8.017020225524902,236.8862762451172,14418,1,0.2640304261,7.752989799424903,2927.630078125,252.60859375000018
2023-03-30 19:23:39.391,2673.622802734375,732.3663330078125,2704.8001098632812,6.099999904632568,3600,0.8,70.19999694824219,4.717841625213623,18,776,3,0,0,7.990459442138672,236.9196014404297,14420,1,0.2647145369,7.725744905238672,2906.20673828125,232.58393554687518
2023-03-30 19:23:41.404,2675.021484375,732.3663330078125,2702.999954223633,6.099999904632568,3600,0.8,70.0,4.717841625213623,18,785,3,0,0,8.034727096557617,236.9529266357422,14422,1,0.2678111455,7.766915951057618,2924.3341796875,249.31269531250018
2023-03-30 19:23:43.404,2675.021484375,732.3663330078125,2695.800018310547,6.199999809265137,3600,0.8,70.0999984741211,4.81784200668335,18,768,3,0,0,7.990459442138672,236.9862518310547,14424,1,0.2619619913,7.728497450838672,2917.19306640625,242.17158203125018
2023-03-30 19:23:45.425,2673.622802734375,732.3663330078125,2697.000045776367,6.199999809265137,3600,0.8,70.0999984741211,4.81784200668335,18,776,3,0,0,8.008166313171387,237.0195770263672,14426,1,0.2647145369,7.743451776271387,2922.1369140625,248.51411132812518
2023-03-30 19:23:47.441,2675.021484375,731.7581176757812,2700.0,6.199999809265137,3600,0.8,70.0999984741211,4.841084003448486,18,775,3,0,0,8.008166313171387,237.0529022216797,14428,1,0.2643744891,7.743791824071387,2918.841015625,243.81953125000018
2023-03-30 19:23:49.439,2675.021484375,732.974609375,2699.400100708008,6.300000190734863,3600,0.8,70.0,4.894598007202148,18,770,3,0,0,8.008166313171387,237.0862274169922,14430,1,0.2626541533,7.745512159871387,2919.9396484375,244.91816406250018
2023-03-30 19:23:51.437,2673.622802734375,731.7581176757812,2705.4000091552734,6.300000190734863,3600,0.8,70.0,4.941083908081055,18,763,3,0,0,7.972753047943115,237.1195526123047,14432,1,0.26024567070000004,7.712507377243115,2900.1642578125,226.54145507812518
2023-03-30 19:23:53.457,2673.622802734375,731.7581176757812,2696.399917602539,6.400000095367432,3600,0.8,70.0999984741211,5.041084289550781,18,785,3,0,0,8.034727096557617,237.1528778076172,14434,1,0.2678111455,7.766915951057618,2932.024609375,258.4018066406252
2023-03-30 19:23:55.457,2673.622802734375,731.7581176757812,2697.5999450683594,6.400000095367432,3600,0.8,70.0999984741211,5.041084289550781,18,761,3,0,0,7.9993133544921875,237.1862030029297,14436,1,0.25955350870000005,7.739759845792188,2919.9396484375,246.31684570312518
2023-03-30 19:23:57.476,2675.021484375,731.7581176757812,2703.600082397461,6.400000095367432,3600,0.8,70.0,5.041084289550781,18,778,3,0,0,7.981606483459473,237.2195281982422,14438,1,0.2654066989,7.716199784559473,2904.00947265625,228.98798828125018
2023-03-30 19:23:59.492,2673.622802734375,731.7581176757812,2702.4000549316406,6.500000476837158,3600,0.8,70.19999694824219,5.141084671020508,18,776,3,0,0,8.008166313171387,237.2528533935547,14440,1,0.2647145369,7.743451776271387,2916.09443359375,242.47163085937518
2023-03-30 19:24:01.490,2672.224853515625,731.7581176757812,2701.2000274658203,6.500000476837158,3600,0.8,70.0,5.141084671020508,18,770,3,0,0,8.008166313171387,237.2861785888672,14442,1,0.2626541533,7.745512159871387,2918.29169921875,246.06684570312518
2023-03-30 19:24:03.490,2673.622802734375,731.7581176757812,2695.1998901367188,6.500000476837158,3600,0.8,70.0999984741211,5.141084671020508,18,773,3,0,0,7.990459442138672,237.3195037841797,14444,1,0.2636823271,7.726777115038672,2917.19306640625,243.57026367187518
2023-03-30 19:24:05.528,2672.224853515625,731.7581176757812,2695.800018310547,6.500000476837158,3600,0.8,70.0999984741211,5.141084671020508,18,771,3,0,0,7.990459442138672,237.3528289794922,14446,1,0.26299821630000003,7.727461225838672,2916.64375,244.41889648437518
2023-03-30 19:24:07.526,2673.622802734375,731.1497192382812,2703.600082397461,6.600000381469727,3600,0.8,70.0999984741211,5.2643351554870605,18,776,3,0,0,7.9993133544921875,237.3861541748047,14448,1,0.2647145369,7.734598817592188,2911.69990234375,238.07709960937518
2023-03-30 19:24:09.544,2673.622802734375,731.1497192382812,2697.5999450683594,6.600000381469727,3600,0.8,70.0999984741211,5.2643351554870605,18,765,3,0,0,8.017020225524902,237.4194793701172,14450,1,0.2609297815,7.7560904440249026,2926.5314453125,252.90864257812518
2023-03-30 19:24:11.546,2673.622802734375,731.1497192382812,2695.800018310547,6.600000381469727,3600,0.8,70.0999984741211,5.2643351554870605,18,778,3,0,0,7.981606483459473,237.4528045654297,14452,1,0.2654066989,7.716199784559473,2912.79853515625,239.17573242187518
2023-03-30 19:24:13.556,2672.224853515625,731.1497192382812,2700.599899291992,6.600000381469727,3600,0.8,70.0,5.2643351554870605,18,777,3,0,0,8.008166313171387,237.4861297607422,14454,1,0.2650585999,7.743107713271387,2918.29169921875,246.06684570312518
2023-03-30 19:24:15.563,2672.224853515625,731.1497192382812,2700.0,6.600000381469727,3600,0.8,70.0,5.2643351554870605,18,766,3,0,0,7.9993133544921875,237.5194549560547,14456,1,0.2612778805,7.738035473992188,2916.64375,244.41889648437518
2023-03-30 19:24:17.580,2672.224853515625,731.7581176757812,2706.6000366210938,6.700000762939453,3600,0.8,70.0,5.341084957122803,18,781,3,0,0,7.990459442138672,237.5527801513672,14458,1,0.26643487270000005,7.724024569438672,2903.46015625,231.23530273437518
2023-03-30 19:24:19.579,2672.224853515625,730.54150390625,2704.8001098632812,6.700000762939453,3600,0.8,70.0,5.387577533721924,18,778,3,0,0,8.017020225524902,237.60276794433594,14460,1,0.2654066989,7.751613526624903,2917.7423828125,245.51752929687518
2023-03-30 19:24:21.598,2672.224853515625,731.1497192382812,2700.599899291992,6.700000762939453,3600,0.8,70.0,5.364335536956787,18,774,3,0,0,7.9993133544921875,237.63609313964844,14462,1,0.2640304261,7.735282928392188,2914.99580078125,242.77094726562518
2023-03-30 19:24:23.598,2672.224853515625,730.54150390625,2700.0,6.700000762939453,3600,0.8,70.0,5.387577533721924,18,777,3,0,0,8.008166313171387,237.66941833496094,14464,1,0.2650585999,7.743107713271387,2918.841015625,246.61616210937518
2023-03-30 19:24:25.616,2670.826171875,730.54150390625,2703.600082397461,6.700000762939453,3600,0.8,70.0,5.387577533721924,18,771,3,0,0,7.972753047943115,237.70274353027344,14466,1,0.26299821630000003,7.7097548316431155,2901.81220703125,230.98603515625018
2023-03-30 19:24:27.617,2672.224853515625,730.54150390625,2701.2000274658203,6.80000114440918,3600,0.8,70.0,5.487577438354492,18,776,3,0,0,8.008166313171387,237.73606872558594,14468,1,0.2647145369,7.743451776271387,2917.7423828125,245.51752929687518
2023-03-30 19:24:29.633,2669.427978515625,729.324951171875,2700.0,6.80000114440918,3600,0.8,70.0999984741211,5.534066200256348,18,784,3,0,0,8.017020225524902,237.76939392089844,14470,1,0.2674670825,7.749553143024903,2922.1369140625,252.70893554687518
2023-03-30 19:24:31.633,2670.826171875,729.324951171875,2692.800064086914,6.80000114440918,3600,0.8,70.0,5.534066200256348,18,781,3,0,0,7.990459442138672,237.80271911621094,14472,1,0.26643487270000005,7.724024569438672,2919.9396484375,249.11347656250018
2023-03-30 19:24:33.651,2672.224853515625,729.324951171875,2699.400100708008,6.80000114440918,3600,0.8,70.0,5.534066200256348,18,776,3,0,0,7.9993133544921875,237.83604431152344,14474,1,0.2647145369,7.734598817592188,2917.19306640625,244.96821289062518
2023-03-30 19:24:35.650,2670.826171875,729.9332275390625,2702.4000549316406,6.80000114440918,3600,0.8,70.0999984741211,5.51082181930542,18,771,3,0,0,7.972753047943115,237.86936950683594,14476,1,0.26299821630000003,7.7097548316431155,2903.46015625,232.63398437500018
2023-03-30 19:24:37.668,2670.826171875,729.9332275390625,2698.2000732421875,6.80000114440918,3600,0.8,70.0,5.51082181930542,18,778,3,0,0,7.990459442138672,237.90269470214844,14478,1,0.2654066989,7.725052743238672,2914.446484375,243.62031250000018
2023-03-30 19:24:39.667,2672.224853515625,730.54150390625,2701.2000274658203,6.80000114440918,3600,0.8,70.0999984741211,5.487577438354492,18,781,3,0,0,8.017020225524902,237.93601989746094,14480,1,0.26643487270000005,7.750585352824903,2921.03828125,248.81342773437518
2023-03-30 19:24:41.685,2672.224853515625,729.9332275390625,2698.2000732421875,6.80000114440918,3600,0.8,70.0,5.51082181930542,18,770,3,0,0,7.981606483459473,237.96934509277344,14482,1,0.2626541533,7.718952330159473,2911.69990234375,239.47504882812518
2023-03-30 19:24:43.686,2672.224853515625,731.1497192382812,2699.400100708008,6.80000114440918,3600,0.8,70.0,5.4643354415893555,18,776,3,0,0,7.990459442138672,238.00267028808594,14484,1,0.2647145369,7.725744905238672,2912.24921875,240.02436523437518
2023-03-30 19:24:45.698,2672.224853515625,730.54150390625,2708.3999633789062,6.80000114440918,3600,0.8,70.0999984741211,5.487577438354492,18,773,3,0,0,7.981606483459473,238.03599548339844,14486,1,0.2636823271,7.717924156359473,2900.1642578125,227.93940429687518
2023-03-30 19:24:47.719,2672.224853515625,730.54150390625,2695.800018310547,6.80000114440918,3600,0.8,69.9000015258789,5.487577438354492,18,781,3,0,0,7.9993133544921875,238.06932067871094,14488,1,0.26643487270000005,7.732878481792188,2919.9396484375,247.71479492187518
2023-03-30 19:24:49.720,2670.826171875,730.54150390625,2695.800018310547,6.80000114440918,3600,0.8,70.0,5.487577438354492,18,777,3,0,0,8.017020225524902,238.10264587402344,14490,1,0.2650585999,7.751961625624903,2927.630078125,256.8039062500002
2023-03-30 19:24:51.731,2670.826171875,731.1497192382812,2701.2000274658203,6.900001049041748,3600,0.8,70.0,5.564335823059082,18,769,3,0,0,7.972753047943115,238.13597106933594,14492,1,0.26230605430000004,7.7104469936431155,2904.5587890625,233.73261718750018
2023-03-30 19:24:53.737,2673.622802734375,731.1497192382812,2705.4000091552734,6.80000114440918,3600,0.8,69.80000305175781,5.4643354415893555,18,777,3,0,0,8.008166313171387,238.16929626464844,14494,1,0.2650585999,7.743107713271387,2913.3478515625,239.72504882812518
2023-03-30 19:24:55.749,2672.224853515625,731.1497192382812,2699.400100708008,6.80000114440918,3600,0.8,70.0,5.4643354415893555,18,778,3,0,0,8.025874137878418,238.20262145996094,14496,1,0.2654066989,7.760467438978418,2926.5314453125,254.30659179687518
2023-03-30 19:24:57.748,2672.224853515625,731.1497192382812,2696.399917602539,6.80000114440918,3600,0.8,70.0,5.4643354415893555,18,764,3,0,0,7.972753047943115,238.23594665527344,14498,1,0.2605857185,7.7121673294431154,2910.051953125,237.82709960937518
2023-03-30 19:24:59.773,2672.224853515625,731.1497192382812,2695.1998901367188,6.80000114440918,3600,0.8,70.0999984741211,5.4643354415893555,18,779,3,0,0,8.008166313171387,238.26927185058594,14500,1,0.2657507619,7.742415551271387,2924.3341796875,252.10932617187518
2023-03-30 19:25:01.771,2672.224853515625,731.1497192382812,2702.999954223633,6.80000114440918,3600,0.8,70.0999984741211,5.4643354415893555,18,777,3,0,0,7.990459442138672,238.30259704589844,14502,1,0.2650585999,7.725400842238672,2908.40400390625,236.17915039062518
2023-03-30 19:25:03.783,2672.224853515625,731.1497192382812,2702.4000549316406,6.80000114440918,3600,0.8,70.0,5.4643354415893555,18,775,3,0,0,7.990459442138672,238.33592224121094,14504,1,0.2643744891,7.726084953038672,2909.50263671875,237.27778320312518
2023-03-30 19:25:05.790,2672.224853515625,730.54150390625,2702.4000549316406,6.80000114440918,3600,0.8,70.0,5.487577438354492,18,779,3,0,0,8.008166313171387,238.36924743652344,14506,1,0.2657507619,7.742415551271387,2916.64375,244.41889648437518
2023-03-30 19:25:07.803,2672.224853515625,731.1497192382812,2695.1998901367188,6.900001049041748,3600,0.8,70.0999984741211,5.564335823059082,18,763,3,0,0,7.9550461769104,238.40257263183594,14508,1,0.26024567070000004,7.694800506210401,2904.5587890625,232.33393554687518
2023-03-30 19:25:09.823,2670.826171875,729.9332275390625,2697.5999450683594,6.900001049041748,3600,0.8,70.0999984741211,5.6108222007751465,18,784,3,0,0,8.017020225524902,238.43589782714844,14510,1,0.2674670825,7.749553143024903,2924.88349609375,254.05732421875018
2023-03-30 19:25:11.823,2670.826171875,730.54150390625,2703.600082397461,6.900001049041748,3600,0.8,70.0,5.587577819824219,18,777,3,0,0,8.008166313171387,238.46922302246094,14512,1,0.2650585999,7.743107713271387,2915.5451171875,244.71894531250018
2023-03-30 19:25:13.835,2672.224853515625,730.54150390625,2702.4000549316406,6.900001049041748,3600,0.8,70.0,5.587577819824219,18,776,3,0,0,8.008166313171387,238.50254821777344,14514,1,0.2647145369,7.743451776271387,2916.64375,244.41889648437518
2023-03-30 19:25:15.856,2673.622802734375,730.54150390625,2697.5999450683594,6.900001049041748,3600,0.8,70.0,5.587577819824219,18,763,3,0,0,7.9638991355896,238.53587341308594,14516,1,0.26024567070000004,7.7036534648896,2905.657421875,232.03461914062518
2023-03-30 19:25:17.856,2672.224853515625,729.9332275390625,2700.0,6.900001049041748,3600,0.8,70.0999984741211,5.6108222007751465,18,769,3,0,0,7.981606483459473,238.56919860839844,14518,1,0.26230605430000004,7.719300429159473,2910.051953125,237.82709960937518
2023-03-30 19:25:19.875,2672.224853515625,729.9332275390625,2697.000045776367,6.900001049041748,3600,0.8,70.0,5.6108222007751465,18,779,3,0,0,8.008166313171387,238.60252380371094,14520,1,0.2657507619,7.742415551271387,2922.68623046875,250.46137695312518
2023-03-30 19:25:21.875,2672.224853515625,730.54150390625,2705.4000091552734,6.900001049041748,3600,0.8,70.0,5.587577819824219,18,786,3,0,0,8.025874137878418,238.63584899902344,14522,1,0.2681592445,7.757714893378418,2918.841015625,246.61616210937518
2023-03-30 19:25:23.885,2672.224853515625,729.9332275390625,2698.7999725341797,6.900001049041748,3600,0.8,70.0,5.6108222007751465,18,773,3,0,0,8.008166313171387,238.66917419433594,14524,1,0.2636823271,7.744483986071387,2921.03828125,248.81342773437518
2023-03-30 19:25:28.421,2675.021484375,731.1497192382812,2697.5999450683594,6.900001049041748,3600,0.8,70.0,5.564335823059082,18,780,3,0,0,7.9993133544921875,238.73582458496094,14529,1,0.26609080970000004,7.733222544792188,2917.7423828125,242.72089843750018
2023-03-30 19:25:30.453,2672.224853515625,731.1497192382812,2700.599899291992,6.900001049041748,3600,0.8,70.0,5.564335823059082,18,776,3,0,0,7.9993133544921875,238.76914978027344,14531,1,0.2647145369,7.734598817592188,2914.446484375,242.22163085937518
2023-03-30 19:25:32.471,2672.224853515625,730.54150390625,2701.7999267578125,6.900001049041748,3600,0.8,70.0999984741211,5.587577819824219,18,775,3,0,0,7.9993133544921875,238.80247497558594,14533,1,0.2643744891,7.734938865392188,2913.89716796875,241.67231445312518
2023-03-30 19:25:36.242,2675.021484375,731.7581176757812,2699.400100708008,6.900001049041748,3600,0.8,70.0,5.541085243225098,18,777,3,0,0,7.981606483459473,238.86912536621094,14536,1,0.2650585999,7.716547883559473,2908.9533203125,233.93183593750018
2023-03-30 19:25:38.242,2672.224853515625,731.7581176757812,2697.5999450683594,6.900001049041748,3600,0.8,70.19999694824219,5.541085243225098,18,781,3,0,0,8.017020225524902,238.90245056152344,14538,1,0.26643487270000005,7.750585352824903,2924.3341796875,252.10932617187518
2023-03-30 19:25:40.262,2673.622802734375,731.7581176757812,2698.7999725341797,6.900001049041748,3600,0.8,70.0,5.541085243225098,18,763,3,0,0,7.972753047943115,238.93577575683594,14540,1,0.26024567070000004,7.712507377243115,2907.8546875,234.23188476562518
2023-03-30 19:25:42.281,2675.021484375,731.7581176757812,2707.800064086914,6.900001049041748,3600,0.8,70.0999984741211,5.541085243225098,18,772,3,0,0,7.990459442138672,238.96910095214844,14542,1,0.2633382641,7.727121178038672,2903.46015625,228.43867187500018
2023-03-30 19:25:44.281,2673.622802734375,731.7581176757812,2697.000045776367,6.900001049041748,3600,0.8,70.0,5.541085243225098,18,779,3,0,0,8.025874137878418,239.00242614746094,14544,1,0.2657507619,7.760123375978418,2928.7287109375,255.10590820312518
2023-03-30 19:25:46.299,2672.224853515625,731.7581176757812,2697.000045776367,6.900001049041748,3600,0.8,70.0999984741211,5.541085243225098,18,769,3,0,0,7.990459442138672,239.03575134277344,14546,1,0.26230605430000004,7.728153387838672,2915.5451171875,243.32026367187518
2023-03-30 19:25:48.301,2673.622802734375,731.1497192382812,2697.5999450683594,6.900001049041748,3600,0.8,70.0999984741211,5.564335823059082,18,776,3,0,0,7.990459442138672,239.06907653808594,14548,1,0.2647145369,7.725744905238672,2914.446484375,240.82368164062518
2023-03-30 19:25:50.317,2673.622802734375,730.54150390625,2704.199981689453,6.900001049041748,3600,0.8,70.0999984741211,5.587577819824219,18,784,3,0,0,8.008166313171387,239.10240173339844,14550,1,0.2674670825,7.740699230671387,2913.3478515625,239.72504882812518
2023-03-30 19:25:52.315,2672.224853515625,730.54150390625,2702.999954223633,6.900001049041748,3600,0.8,70.0999984741211,5.587577819824219,18,775,3,0,0,8.017020225524902,239.13572692871094,14552,1,0.2643744891,7.752645736424903,2919.9396484375,247.71479492187518
2023-03-30 19:25:54.334,2670.826171875,730.54150390625,2705.9999084472656,6.900001049041748,3600,0.8,70.0999984741211,5.587577819824219,18,767,3,0,0,7.990459442138672,239.16905212402344,14554,1,0.2616219435,7.728837498638672,2906.7560546875,235.92988281250018
2023-03-30 19:25:56.333,2672.224853515625,729.9332275390625,2697.000045776367,6.900001049041748,3600,0.8,70.0,5.6108222007751465,18,775,3,0,0,8.008166313171387,239.20237731933594,14556,1,0.2643744891,7.743791824071387,2923.235546875,251.01069335937518
2023-03-30 19:25:58.352,2672.224853515625,729.324951171875,2701.2000274658203,6.900001049041748,3600,0.8,70.0999984741211,5.634066104888916,18,781,3,0,0,7.981606483459473,239.23570251464844,14559,1,0.26643487270000005,7.715171610759473,2907.30537109375,235.08051757812518
2023-03-30 19:26:00.347,2670.826171875,729.324951171875,2702.4000549316406,6.900001049041748,3600,0.8,70.0999984741211,5.634066104888916,18,780,3,0,0,7.9993133544921875,239.26902770996094,14561,1,0.26609080970000004,7.733222544792188,2913.3478515625,242.52167968750018
2023-03-30 19:26:02.369,2670.826171875,729.324951171875,2706.6000366210938,6.900001049041748,3600,0.8,70.0,5.634066104888916,18,770,3,0,0,7.990459442138672,239.30235290527344,14563,1,0.2626541533,7.727805288838672,2906.7560546875,235.92988281250018
2023-03-30 19:26:04.369,2670.826171875,728.7167358398438,2698.2000732421875,6.900001049041748,3600,0.8,70.0999984741211,5.657308578491211,18,774,3,0,0,7.981606483459473,239.33567810058594,14565,1,0.2640304261,7.717576057359473,2911.69990234375,240.87373046875018
2023-03-30 19:26:06.385,2670.826171875,729.324951171875,2698.2000732421875,6.900001049041748,3600,0.8,70.19999694824219,5.634066104888916,18,771,3,0,0,7.972753047943115,239.36900329589844,14567,1,0.26299821630000003,7.7097548316431155,2908.40400390625,237.57783203125018
2023-03-30 19:26:08.388,2668.02978515625,729.324951171875,2698.2000732421875,6.900001049041748,3600,0.8,70.19999694824219,5.634066104888916,18,777,3,0,0,7.981606483459473,239.40232849121094,14569,1,0.2650585999,7.716547883559473,2911.1505859375,243.12080078125018
2023-03-30 19:26:10.389,2669.427978515625,729.9332275390625,2701.2000274658203,6.900001049041748,3600,0.8,70.0,5.6108222007751465,18,782,3,0,0,8.008166313171387,239.43565368652344,14571,1,0.26678297170000004,7.741383341471387,2917.7423828125,248.31440429687518
2023-03-30 19:26:12.398,2669.427978515625,729.9332275390625,2699.400100708008,6.900001049041748,3600,0.8,70.0999984741211,5.6108222007751465,18,779,3,0,0,7.990459442138672,239.46897888183594,14573,1,0.2657507619,7.724708680238672,2912.79853515625,243.37055664062518
2023-03-30 19:26:14.405,2669.427978515625,729.9332275390625,2697.5999450683594,6.900001049041748,3600,0.8,70.19999694824219,5.6108222007751465,18,775,3,0,0,7.990459442138672,239.50230407714844,14575,1,0.2643744891,7.726084953038672,2915.5451171875,246.11713867187518
2023-03-30 19:26:16.417,2669.427978515625,730.54150390625,2693.3999633789062,6.900001049041748,3600,0.8,70.0999984741211,5.587577819824219,18,778,3,0,0,7.981606483459473,239.53562927246094,14577,1,0.2654066989,7.716199784559473,2915.5451171875,246.11713867187518
2023-03-30 19:26:18.438,2670.826171875,731.7581176757812,2702.999954223633,6.900001049041748,3600,0.8,70.0999984741211,5.541085243225098,18,777,3,0,0,7.972753047943115,239.56895446777344,14579,1,0.2650585999,7.7076944480431155,2901.262890625,230.43671875000018
2023-03-30 19:26:20.437,2670.826171875,731.1497192382812,2700.0,6.900001049041748,3600,0.8,70.19999694824219,5.564335823059082,18,780,3,0,0,7.990459442138672,239.60227966308594,14581,1,0.26609080970000004,7.724368632438672,2911.1505859375,240.32441406250018
2023-03-30 19:26:22.441,2668.02978515625,731.1497192382812,2704.199981689453,6.80000114440918,3600,0.8,70.0999984741211,5.4643354415893555,18,776,3,0,0,7.9993133544921875,239.63560485839844,14583,1,0.2647145369,7.734598817592188,2911.1505859375,243.12080078125018
2023-03-30 19:26:24.451,2670.826171875,731.1497192382812,2697.000045776367,6.900001049041748,3600,0.8,70.0999984741211,5.564335823059082,18,777,3,0,0,7.972753047943115,239.66893005371094,14585,1,0.2650585999,7.7076944480431155,2907.8546875,237.02851562500018
2023-03-30 19:26:26.468,2668.02978515625,730.54150390625,2700.0,6.900001049041748,3600,0.8,70.0999984741211,5.587577819824219,18,771,3,0,0,7.981606483459473,239.70225524902344,14587,1,0.26299821630000003,7.718608267159473,2908.9533203125,240.92353515625018
2023-03-30 19:26:28.475,2668.02978515625,731.1497192382812,2702.4000549316406,6.900001049041748,3600,0.8,70.0999984741211,5.564335823059082,18,777,3,0,0,8.008166313171387,239.73558044433594,14589,1,0.2650585999,7.743107713271387,2916.64375,248.61396484375018
2023-03-30 19:26:30.476,2669.427978515625,731.1497192382812,2702.999954223633,6.900001049041748,3600,0.8,70.0999984741211,5.564335823059082,18,780,3,0,0,7.981606483459473,239.76890563964844,14591,1,0.26609080970000004,7.715515673759473,2904.5587890625,235.13081054687518
2023-03-30 19:26:32.490,2668.02978515625,729.9332275390625,2695.1998901367188,6.900001049041748,3600,0.8,70.0,5.6108222007751465,18,770,3,0,0,7.972753047943115,239.80223083496094,14593,1,0.2626541533,7.7100988946431155,2911.1505859375,243.12080078125018
2023-03-30 19:26:34.508,2668.02978515625,730.54150390625,2697.5999450683594,6.900001049041748,3600,0.8,70.0999984741211,5.587577819824219,18,766,3,0,0,7.990459442138672,239.83555603027344,14595,1,0.2612778805,7.729181561638672,2916.64375,248.61396484375018
2023-03-30 19:26:36.520,2668.02978515625,729.9332275390625,2701.2000274658203,6.80000114440918,3600,0.8,70.0999984741211,5.51082181930542,18,780,3,0,0,7.9550461769104,239.86888122558594,14597,1,0.26609080970000004,7.688955367210401,2896.31904296875,228.28925781250018
2023-03-30 19:26:38.540,2668.02978515625,729.9332275390625,2701.7999267578125,6.900001049041748,3600,0.8,70.0,5.6108222007751465,18,776,3,0,0,7.990459442138672,239.90220642089844,14599,1,0.2647145369,7.725744905238672,2910.60126953125,242.57148437500018
2023-03-30 19:26:40.539,2668.02978515625,729.9332275390625,2704.199981689453,6.900001049041748,3600,0.8,70.19999694824219,5.6108222007751465,18,769,3,0,0,7.990459442138672,239.93553161621094,14601,1,0.26230605430000004,7.728153387838672,2908.9533203125,240.92353515625018
2023-03-30 19:26:42.559,2668.02978515625,729.9332275390625,2701.2000274658203,6.900001049041748,3600,0.8,70.0999984741211,5.6108222007751465,18,782,3,0,0,7.981606483459473,239.96885681152344,14603,1,0.26678297170000004,7.714823511759473,2906.7560546875,238.72626953125018
2023-03-30 19:26:44.559,2668.02978515625,729.9332275390625,2702.4000549316406,6.900001049041748,3600,0.8,70.0999984741211,5.6108222007751465,18,766,3,0,0,7.9993133544921875,240.00218200683594,14605,1,0.2612778805,7.738035473992188,2914.99580078125,246.96601562500018
2023-03-30 19:26:46.577,2668.02978515625,730.54150390625,2703.600082397461,6.900001049041748,3600,0.8,70.0,5.587577819824219,18,774,3,0,0,7.990459442138672,240.0521697998047,14607,1,0.2640304261,7.726429016038672,2908.9533203125,240.92353515625018
2023-03-30 19:26:48.575,2669.427978515625,731.1497192382812,2695.800018310547,6.900001049041748,3600,0.8,70.19999694824219,5.564335823059082,18,778,3,0,0,7.990459442138672,240.0854949951172,14609,1,0.2654066989,7.725052743238672,2916.64375,247.21577148437518
2023-03-30 19:26:50.594,2668.02978515625,731.1497192382812,2695.800018310547,6.900001049041748,3600,0.8,70.0,5.564335823059082,18,779,3,0,0,7.981606483459473,240.1188201904297,14611,1,0.2657507619,7.715855721559473,2912.24921875,244.21943359375018
2023-03-30 19:26:52.593,2669.427978515625,731.1497192382812,2698.2000732421875,6.900001049041748,3600,0.8,70.0999984741211,5.564335823059082,18,772,3,0,0,7.981606483459473,240.1521453857422,14613,1,0.2633382641,7.718268219359473,2911.1505859375,241.72260742187518
2023-03-30 19:26:54.611,2668.02978515625,731.1497192382812,2701.2000274658203,6.900001049041748,3600,0.8,70.0999984741211,5.564335823059082,18,772,3,0,0,7.990459442138672,240.1854705810547,14615,1,0.2633382641,7.727121178038672,2911.1505859375,243.12080078125018
2023-03-30 19:26:56.612,2668.02978515625,731.7581176757812,2702.999954223633,6.900001049041748,3600,0.8,70.0999984741211,5.541085243225098,18,773,3,0,0,7.990459442138672,240.2187957763672,14617,1,0.2636823271,7.726777115038672,2908.9533203125,240.92353515625018
2023-03-30 19:26:58.628,2669.427978515625,731.1497192382812,2698.2000732421875,6.900001049041748,3600,0.8,70.0,5.564335823059082,18,774,3,0,0,7.990459442138672,240.2521209716797,14619,1,0.2640304261,7.726429016038672,2914.446484375,245.01850585937518
2023-03-30 19:27:00.629,2668.02978515625,730.54150390625,2699.400100708008,6.900001049041748,3600,0.8,70.19999694824219,5.587577819824219,18,778,3,0,0,7.990459442138672,240.2854461669922,14621,1,0.2654066989,7.725052743238672,2912.24921875,244.21943359375018
2023-03-30 19:27:02.645,2668.02978515625,731.1497192382812,2694.0000915527344,6.900001049041748,3600,0.8,70.19999694824219,5.564335823059082,18,769,3,0,0,7.9638991355896,240.3187713623047,14623,1,0.26230605430000004,7.7015930812896,2908.9533203125,240.92353515625018
2023-03-30 19:27:04.673,2668.02978515625,731.7581176757812,2702.4000549316406,6.900001049041748,3600,0.8,70.0999984741211,5.541085243225098,18,776,3,0,0,7.9993133544921875,240.3520965576172,14625,1,0.2647145369,7.734598817592188,2912.24921875,244.21943359375018
2023-03-30 19:27:06.678,2668.02978515625,732.3663330078125,2700.0,6.900001049041748,3600,0.8,70.19999694824219,5.517843246459961,18,769,3,0,0,7.972753047943115,240.3854217529297,14627,1,0.26230605430000004,7.7104469936431155,2905.10810546875,237.07832031250018
2023-03-30 19:27:08.690,2668.02978515625,732.3663330078125,2697.5999450683594,6.900001049041748,3600,0.8,70.19999694824219,5.517843246459961,18,775,3,0,0,8.017020225524902,240.4187469482422,14629,1,0.2643744891,7.752645736424903,2924.88349609375,256.8537109375002
2023-03-30 19:27:10.706,2669.427978515625,732.3663330078125,2700.599899291992,6.900001049041748,3600,0.8,70.19999694824219,5.517843246459961,18,778,3,0,0,7.981606483459473,240.4520721435547,14631,1,0.2654066989,7.716199784559473,2906.7560546875,237.32807617187518
2023-03-30 19:27:12.722,2668.02978515625,731.7581176757812,2702.4000549316406,6.900001049041748,3600,0.8,70.0999984741211,5.541085243225098,18,777,3,0,0,7.990459442138672,240.4853973388672,14633,1,0.2650585999,7.725400842238672,2908.9533203125,240.92353515625018
2023-03-30 19:27:14.746,2669.427978515625,732.3663330078125,2700.599899291992,6.900001049041748,3600,0.8,70.19999694824219,5.517843246459961,18,776,3,0,0,7.9993133544921875,240.5187225341797,14635,1,0.2647145369,7.734598817592188,2914.446484375,245.01850585937518
2023-03-30 19:27:16.761,2669.427978515625,731.1497192382812,2704.8001098632812,6.900001049041748,3600,0.8,70.19999694824219,5.564335823059082,18,773,3,0,0,7.981606483459473,240.5520477294922,14637,1,0.2636823271,7.717924156359473,2903.46015625,234.03217773437518
2023-03-30 19:27:18.777,2668.02978515625,731.1497192382812,2700.599899291992,6.80000114440918,3600,0.8,70.0999984741211,5.4643354415893555,18,771,3,0,0,7.981606483459473,240.5853729248047,14639,1,0.26299821630000003,7.718608267159473,2908.40400390625,240.37421875000018
2023-03-30 19:27:20.793,2668.02978515625,730.54150390625,2697.000045776367,6.80000114440918,3600,0.8,70.0999984741211,5.487577438354492,18,779,3,0,0,7.990459442138672,240.6186981201172,14641,1,0.2657507619,7.724708680238672,2914.99580078125,246.96601562500018
2023-03-30 19:27:22.790,2669.427978515625,729.9332275390625,2706.6000366210938,6.80000114440918,3600,0.8,70.0999984741211,5.51082181930542,18,774,3,0,0,7.981606483459473,240.6520233154297,14643,1,0.2640304261,7.717576057359473,2902.3615234375,232.93354492187518
2023-03-30 19:27:24.811,2668.02978515625,729.9332275390625,2702.999954223633,6.80000114440918,3600,0.8,70.19999694824219,5.51082181930542,18,770,3,0,0,7.9638991355896,240.6853485107422,14645,1,0.2626541533,7.7012449822896,2899.065625,231.03583984375018
2023-03-30 19:27:26.823,2668.02978515625,730.54150390625,2700.599899291992,6.80000114440918,3600,0.8,70.0999984741211,5.487577438354492,18,773,3,0,0,7.981606483459473,240.7186737060547,14647,1,0.2636823271,7.717924156359473,2908.40400390625,240.37421875000018
2023-03-30 19:27:28.831,2669.427978515625,730.54150390625,2698.7999725341797,6.80000114440918,3600,0.8,70.0,5.487577438354492,18,774,3,0,0,7.9993133544921875,240.7519989013672,14649,1,0.2640304261,7.735282928392188,2917.7423828125,248.31440429687518
2023-03-30 19:27:30.844,2669.427978515625,730.54150390625,2694.0000915527344,6.80000114440918,3600,0.8,70.19999694824219,5.487577438354492,18,774,3,0,0,7.981606483459473,240.7853240966797,14651,1,0.2640304261,7.717576057359473,2915.5451171875,246.11713867187518
2023-03-30 19:27:32.864,2668.02978515625,731.1497192382812,2700.0,6.80000114440918,3600,0.8,70.19999694824219,5.4643354415893555,18,773,3,0,0,8.017020225524902,240.8186492919922,14653,1,0.2636823271,7.753337898424903,2923.235546875,255.20576171875018
2023-03-30 19:27:34.863,2668.02978515625,729.9332275390625,2696.399917602539,6.80000114440918,3600,0.8,70.19999694824219,5.51082181930542,18,769,3,0,0,7.972753047943115,240.8519744873047,14655,1,0.26230605430000004,7.7104469936431155,2910.051953125,242.02216796875018
2023-03-30 19:27:36.881,2669.427978515625,731.7581176757812,2692.800064086914,6.80000114440918,3600,0.8,70.19999694824219,5.441084861755371,18,777,3,0,0,7.9993133544921875,240.8852996826172,14657,1,0.2650585999,7.734254754592188,2923.235546875,253.80756835937518
2023-03-30 19:27:38.880,2668.02978515625,730.54150390625,2697.5999450683594,6.80000114440918,3600,0.8,70.19999694824219,5.487577438354492,18,766,3,0,0,7.981606483459473,240.9186248779297,14659,1,0.2612778805,7.720328602959473,2912.79853515625,244.76875000000018
2023-03-30 19:27:40.893,2668.02978515625,729.9332275390625,2695.800018310547,6.80000114440918,3600,0.8,70.19999694824219,5.51082181930542,18,775,3,0,0,7.9993133544921875,240.9519500732422,14661,1,0.2643744891,7.734938865392188,2921.03828125,253.00849609375018
2023-03-30 19:27:42.893,2669.427978515625,729.9332275390625,2704.8001098632812,6.80000114440918,3600,0.8,70.19999694824219,5.51082181930542,18,778,3,0,0,7.990459442138672,240.9852752685547,14663,1,0.2654066989,7.725052743238672,2906.7560546875,237.32807617187518
2023-03-30 19:27:44.914,2669.427978515625,729.9332275390625,2697.5999450683594,6.80000114440918,3600,0.8,70.30000305175781,5.51082181930542,18,776,3,0,0,7.9993133544921875,241.0186004638672,14665,1,0.2647145369,7.734598817592188,2918.841015625,249.41303710937518
2023-03-30 19:27:46.932,2668.02978515625,729.9332275390625,2699.400100708008,6.80000114440918,3600,0.8,70.19999694824219,5.51082181930542,18,775,3,0,0,7.990459442138672,241.0519256591797,14667,1,0.2643744891,7.726084953038672,2913.3478515625,245.31806640625018
2023-03-30 19:27:48.930,2668.02978515625,729.9332275390625,2698.7999725341797,6.80000114440918,3600,0.8,70.0999984741211,5.51082181930542,18,771,3,0,0,7.972753047943115,241.0852508544922,14669,1,0.26299821630000003,7.7097548316431155,2907.30537109375,239.27558593750018
2023-03-30 19:27:50.946,2668.02978515625,729.324951171875,2705.4000091552734,6.80000114440918,3600,0.8,70.0999984741211,5.534066200256348,18,778,3,0,0,7.981606483459473,241.1185760498047,14671,1,0.2654066989,7.716199784559473,2903.46015625,235.43037109375018
2023-03-30 19:27:52.945,2668.02978515625,729.324951171875,2702.999954223633,6.80000114440918,3600,0.8,70.19999694824219,5.534066200256348,18,781,3,0,0,8.017020225524902,241.1519012451172,14673,1,0.26643487270000005,7.750585352824903,2919.9396484375,251.90986328125018
2023-03-30 19:27:54.965,2668.02978515625,729.324951171875,2701.2000274658203,6.80000114440918,3600,0.8,70.19999694824219,5.534066200256348,18,778,3,0,0,7.990459442138672,241.1852264404297,14675,1,0.2654066989,7.725052743238672,2911.1505859375,243.12080078125018
2023-03-30 19:27:56.985,2668.02978515625,728.7167358398438,2694.0000915527344,6.80000114440918,3600,0.8,70.19999694824219,5.557308197021484,18,771,3,0,0,7.972753047943115,241.2185516357422,14677,1,0.26299821630000003,7.7097548316431155,2913.3478515625,245.31806640625018
2023-03-30 19:27:58.982,2668.02978515625,728.7167358398438,2694.0000915527344,6.80000114440918,3600,0.8,70.19999694824219,5.557308197021484,18,768,3,0,0,7.9550461769104,241.2518768310547,14679,1,0.2619619913,7.693084185610401,2906.7560546875,238.72626953125018
2023-03-30 19:28:00.986,2668.02978515625,728.7167358398438,2699.400100708008,6.80000114440918,3600,0.8,70.19999694824219,5.557308197021484,18,781,3,0,0,7.981606483459473,241.2852020263672,14681,1,0.26643487270000005,7.715171610759473,2909.50263671875,241.47285156250018
2023-03-30 19:28:02.998,2668.02978515625,729.9332275390625,2704.8001098632812,6.700000762939453,3600,0.8,70.19999694824219,5.410821914672852,18,785,3,0,0,8.034727096557617,241.3185272216797,14683,1,0.2678111455,7.766915951057618,2923.78486328125,255.75507812500018
2023-03-30 19:28:04.004,2668.02978515625,729.324951171875,2705.9999084472656,6.80000114440918,3600,0.8,70.19999694824219,5.534066200256348,18,772,3,0,0,7.9550461769104,241.33518981933594,14684,1,0.2633382641,7.691707912810401,2892.473828125,224.44404296875018
2023-03-30 19:28:06.010,2668.02978515625,729.324951171875,2701.7999267578125,6.80000114440918,3600,0.8,70.19999694824219,5.534066200256348,18,775,3,0,0,7.990459442138672,241.36851501464844,14686,1,0.2643744891,7.726084953038672,2911.1505859375,243.12080078125018
2023-03-30 19:28:08.022,2668.02978515625,729.324951171875,2701.2000274658203,6.80000114440918,3600,0.8,70.19999694824219,5.534066200256348,18,775,3,0,0,7.9993133544921875,241.40184020996094,14688,1,0.2643744891,7.734938865392188,2915.5451171875,247.51533203125018
2023-03-30 19:28:10.029,2666.631103515625,729.9332275390625,2695.800018310547,6.80000114440918,3600,0.8,70.19999694824219,5.51082181930542,18,772,3,0,0,7.981606483459473,241.43516540527344,14690,1,0.2633382641,7.718268219359473,2914.446484375,247.81538085937518
2023-03-30 19:28:12.041,2668.02978515625,729.9332275390625,2697.000045776367,6.80000114440918,3600,0.8,70.19999694824219,5.51082181930542,18,778,3,0,0,7.990459442138672,241.46849060058594,14692,1,0.2654066989,7.725052743238672,2915.5451171875,247.51533203125018
2023-03-30 19:28:14.041,2668.02978515625,729.9332275390625,2700.0,6.80000114440918,3600,0.8,70.0999984741211,5.51082181930542,18,778,3,0,0,7.990459442138672,241.50181579589844,14694,1,0.2654066989,7.725052743238672,2912.24921875,244.21943359375018
2023-03-30 19:28:16.062,2668.02978515625,729.9332275390625,2700.0,6.80000114440918,3600,0.8,70.19999694824219,5.51082181930542,18,775,3,0,0,7.990459442138672,241.53514099121094,14696,1,0.2643744891,7.726084953038672,2912.79853515625,244.76875000000018
2023-03-30 19:28:18.080,2666.631103515625,729.9332275390625,2705.4000091552734,6.80000114440918,3600,0.8,70.19999694824219,5.51082181930542,18,768,3,0,0,7.990459442138672,241.56846618652344,14698,1,0.2619619913,7.728497450838672,2907.8546875,241.22358398437518
2023-03-30 19:28:20.079,2666.631103515625,730.54150390625,2696.399917602539,6.80000114440918,3600,0.8,70.30000305175781,5.487577438354492,18,776,3,0,0,7.981606483459473,241.60179138183594,14700,1,0.2647145369,7.716891946559473,2912.24921875,245.61811523437518
2023-03-30 19:28:22.879,2668.02978515625,731.1497192382812,2697.000045776367,6.80000114440918,3600,0.8,70.19999694824219,5.4643354415893555,18,767,3,0,0,7.9638991355896,241.6517791748047,14703,1,0.2616219435,7.7022771920896,2905.657421875,237.62763671875018
2023-03-30 19:28:24.898,2666.631103515625,730.54150390625,2695.1998901367188,6.80000114440918,3600,0.8,70.30000305175781,5.487577438354492,18,779,3,0,0,7.972753047943115,241.6851043701172,14705,1,0.2657507619,7.7070022860431155,2910.051953125,243.42084960937518
2023-03-30 19:28:26.898,2668.02978515625,730.54150390625,2694.5999908447266,6.80000114440918,3600,0.8,70.19999694824219,5.487577438354492,18,778,3,0,0,7.990459442138672,241.7184295654297,14707,1,0.2654066989,7.725052743238672,2917.7423828125,249.71259765625018
2023-03-30 19:28:28.915,2669.427978515625,731.1497192382812,2701.2000274658203,6.80000114440918,3600,0.8,70.19999694824219,5.4643354415893555,18,768,3,0,0,7.972753047943115,241.7517547607422,14709,1,0.2619619913,7.7107910566431155,2904.5587890625,235.13081054687518
2023-03-30 19:28:30.916,2669.427978515625,731.7581176757812,2696.399917602539,6.80000114440918,3600,0.8,70.19999694824219,5.441084861755371,18,775,3,0,0,7.9993133544921875,241.7850799560547,14711,1,0.2643744891,7.734938865392188,2919.39033203125,249.96235351562518
2023-03-30 19:28:32.934,2669.427978515625,731.1497192382812,2699.400100708008,6.80000114440918,3600,0.8,70.30000305175781,5.4643354415893555,18,769,3,0,0,7.9550461769104,241.8184051513672,14713,1,0.26230605430000004,7.692740122610401,2899.065625,229.63764648437518
2023-03-30 19:28:34.934,2669.427978515625,731.1497192382812,2694.0000915527344,6.80000114440918,3600,0.8,70.19999694824219,5.4643354415893555,18,776,3,0,0,7.990459442138672,241.8517303466797,14715,1,0.2647145369,7.725744905238672,2918.841015625,249.41303710937518
2023-03-30 19:28:36.945,2669.427978515625,731.1497192382812,2705.4000091552734,6.900001049041748,3600,0.8,70.19999694824219,5.564335823059082,18,774,3,0,0,7.9993133544921875,241.8850555419922,14717,1,0.2640304261,7.735282928392188,2910.051953125,240.62397460937518
2023-03-30 19:28:38.947,2669.427978515625,731.1497192382812,2705.9999084472656,6.80000114440918,3600,0.8,70.19999694824219,5.4643354415893555,18,767,3,0,0,7.981606483459473,241.9183807373047,14719,1,0.2616219435,7.719984539959473,2903.46015625,234.03217773437518
2023-03-30 19:28:40.953,2669.427978515625,731.7581176757812,2700.0,6.900001049041748,3600,0.8,70.19999694824219,5.541085243225098,18,777,3,0,0,7.981606483459473,241.9517059326172,14721,1,0.2650585999,7.716547883559473,2907.8546875,238.42670898437518
2023-03-30 19:28:42.962,2669.427978515625,731.7581176757812,2702.999954223633,6.900001049041748,3600,0.8,70.19999694824219,5.541085243225098,18,777,3,0,0,8.008166313171387,241.9850311279297,14723,1,0.2650585999,7.743107713271387,2915.5451171875,246.11713867187518
2023-03-30 19:28:44.970,2672.224853515625,731.1497192382812,2704.199981689453,6.900001049041748,3600,0.8,70.19999694824219,5.564335823059082,18,766,3,0,0,7.9638991355896,242.0183563232422,14725,1,0.2612778805,7.7026212550896,2897.9669921875,225.74213867187518
2023-03-30 19:28:46.981,2670.826171875,731.1497192382812,2701.7999267578125,6.900001049041748,3600,0.8,70.30000305175781,5.564335823059082,18,786,3,0,0,8.017020225524902,242.0516815185547,14727,1,0.2681592445,7.748860981024903,2919.39033203125,248.56416015625018
2023-03-30 19:28:48.987,2672.224853515625,731.7581176757812,2700.0,6.900001049041748,3600,0.8,70.30000305175781,5.541085243225098,18,779,3,0,0,8.008166313171387,242.0850067138672,14729,1,0.2657507619,7.742415551271387,2918.29169921875,246.06684570312518
2023-03-30 19:28:51.004,2672.224853515625,731.7581176757812,2695.800018310547,6.900001049041748,3600,0.8,70.30000305175781,5.541085243225098,18,768,3,0,0,7.972753047943115,242.1183319091797,14731,1,0.2619619913,7.7107910566431155,2910.051953125,237.82709960937518
2023-03-30 19:28:53.004,2672.224853515625,731.7581176757812,2698.2000732421875,6.900001049041748,3600,0.8,70.19999694824219,5.541085243225098,18,777,3,0,0,7.981606483459473,242.1516571044922,14733,1,0.2650585999,7.716547883559473,2910.051953125,237.82709960937518
2023-03-30 19:28:55.035,2673.622802734375,732.3663330078125,2702.4000549316406,6.900001049041748,3600,0.8,70.19999694824219,5.517843246459961,18,781,3,0,0,8.017020225524902,242.1849822998047,14735,1,0.26643487270000005,7.750585352824903,2918.841015625,245.21821289062518
