,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-03-30 19:28:57.035,2675.021484375,732.3663330078125,2697.5999450683594,6.900001049041748,3600,0.8,70.19999694824219,5.517843246459961,18,778,3,0,0,7.9993133544921875,242.2183074951172,14737,1,0.2654066989,7.733906655592188,2917.19306640625,242.17158203125018
2023-03-30 19:28:59.055,2673.622802734375,731.7581176757812,2698.7999725341797,6.900001049041748,3600,0.8,70.30000305175781,5.541085243225098,18,768,3,0,0,7.981606483459473,242.2516326904297,14739,1,0.2619619913,7.719644492159473,2910.60126953125,236.97846679687518
2023-03-30 19:29:01.055,2672.224853515625,731.7581176757812,2693.3999633789062,6.900001049041748,3600,0.8,70.30000305175781,5.541085243225098,18,779,3,0,0,7.990459442138672,242.2849578857422,14741,1,0.2657507619,7.724708680238672,2918.841015625,246.61616210937518
2023-03-30 19:29:03.066,2675.021484375,731.1497192382812,2701.2000274658203,6.900001049041748,3600,0.8,70.30000305175781,5.564335823059082,18,775,3,0,0,8.008166313171387,242.3182830810547,14743,1,0.2643744891,7.743791824071387,2917.7423828125,242.72089843750018
2023-03-30 19:29:05.065,2675.021484375,731.7581176757812,2709.0000915527344,6.900001049041748,3600,0.8,70.30000305175781,5.541085243225098,18,764,3,0,0,7.972753047943115,242.3516082763672,14745,1,0.2605857185,7.7121673294431154,2896.31904296875,221.29755859375018
2023-03-30 19:29:07.082,2672.224853515625,731.7581176757812,2698.7999725341797,6.900001049041748,3600,0.8,70.19999694824219,5.541085243225098,18,783,3,0,0,8.017020225524902,242.3849334716797,14747,1,0.26712703470000004,7.749893190824903,2922.68623046875,250.46137695312518
2023-03-30 19:29:09.088,2672.224853515625,732.3663330078125,2701.2000274658203,6.900001049041748,3600,0.8,70.19999694824219,5.517843246459961,18,779,3,0,0,8.008166313171387,242.4182586669922,14749,1,0.2657507619,7.742415551271387,2916.64375,244.41889648437518
2023-03-30 19:29:11.100,2673.622802734375,732.974609375,2698.2000732421875,6.900001049041748,3600,0.8,70.30000305175781,5.494598865509033,18,769,3,0,0,7.981606483459473,242.4515838623047,14751,1,0.26230605430000004,7.719300429159473,2910.051953125,236.42915039062518
2023-03-30 19:29:13.107,2675.021484375,732.3663330078125,2704.199981689453,6.900001049041748,3600,0.8,70.19999694824219,5.517843246459961,18,775,3,0,0,7.990459442138672,242.4849090576172,14753,1,0.2643744891,7.726084953038672,2906.7560546875,231.73457031250018
2023-03-30 19:29:15.119,2673.622802734375,731.7581176757812,2702.999954223633,6.900001049041748,3600,0.8,70.19999694824219,5.541085243225098,18,778,3,0,0,7.990459442138672,242.5182342529297,14755,1,0.2654066989,7.725052743238672,2907.8546875,234.23188476562518
2023-03-30 19:29:17.118,2673.622802734375,732.3663330078125,2696.399917602539,6.900001049041748,3600,0.8,70.19999694824219,5.517843246459961,18,782,3,0,0,8.025874137878418,242.5515594482422,14757,1,0.26678297170000004,7.759091166178418,2928.7287109375,255.10590820312518
2023-03-30 19:29:19.137,2673.622802734375,732.3663330078125,2698.2000732421875,6.80000114440918,3600,0.8,70.30000305175781,5.417842864990234,18,776,3,0,0,7.990459442138672,242.5848846435547,14759,1,0.2647145369,7.725744905238672,2913.3478515625,239.72504882812518
2023-03-30 19:29:21.157,2673.622802734375,731.7581176757812,2705.9999084472656,6.80000114440918,3600,0.8,70.19999694824219,5.441084861755371,18,769,3,0,0,7.990459442138672,242.6182098388672,14761,1,0.26230605430000004,7.728153387838672,2906.20673828125,232.58393554687518
2023-03-30 19:29:23.175,2673.622802734375,731.7581176757812,2702.999954223633,6.80000114440918,3600,0.8,70.19999694824219,5.441084861755371,18,779,3,0,0,7.990459442138672,242.6515350341797,14763,1,0.2657507619,7.724708680238672,2907.8546875,234.23188476562518
2023-03-30 19:29:25.171,2673.622802734375,732.3663330078125,2697.000045776367,6.80000114440918,3600,0.8,70.30000305175781,5.417842864990234,18,775,3,0,0,8.025874137878418,242.6848602294922,14765,1,0.2643744891,7.761499648778418,2928.7287109375,255.10590820312518
2023-03-30 19:29:27.175,2675.021484375,732.3663330078125,2695.800018310547,6.80000114440918,3600,0.8,70.19999694824219,5.417842864990234,18,770,3,0,0,7.981606483459473,242.7181854248047,14767,1,0.2626541533,7.718952330159473,2913.3478515625,238.32636718750018
2023-03-30 19:29:29.193,2675.021484375,731.7581176757812,2698.2000732421875,6.80000114440918,3600,0.8,70.19999694824219,5.441084861755371,18,773,3,0,0,7.9993133544921875,242.7515106201172,14769,1,0.2636823271,7.735631027392188,2917.7423828125,242.72089843750018
2023-03-30 19:29:31.191,2675.021484375,732.3663330078125,2700.599899291992,6.80000114440918,3600,0.8,70.19999694824219,5.417842864990234,18,775,3,0,0,7.9993133544921875,242.7848358154297,14771,1,0.2643744891,7.734938865392188,2914.446484375,239.42500000000018
2023-03-30 19:29:33.210,2675.021484375,732.3663330078125,2697.5999450683594,6.700000762939453,3600,0.8,70.19999694824219,5.317842483520508,18,770,3,0,0,8.008166313171387,242.8181610107422,14773,1,0.2626541533,7.745512159871387,2922.1369140625,247.11542968750018
2023-03-30 19:29:35.211,2675.021484375,732.974609375,2695.1998901367188,6.700000762939453,3600,0.8,70.19999694824219,5.294598579406738,18,774,3,0,0,7.981606483459473,242.8514862060547,14775,1,0.2640304261,7.717576057359473,2913.3478515625,238.32636718750018
2023-03-30 19:29:37.221,2675.021484375,732.974609375,2701.7999267578125,6.700000762939453,3600,0.8,70.19999694824219,5.294598579406738,18,777,3,0,0,8.017020225524902,242.8848114013672,14777,1,0.2650585999,7.751961625624903,2919.9396484375,244.91816406250018
2023-03-30 19:29:39.228,2673.622802734375,733.5828857421875,2700.599899291992,6.700000762939453,3600,0.8,70.19999694824219,5.2713541984558105,18,771,3,0,0,7.990459442138672,242.9181365966797,14779,1,0.26299821630000003,7.727461225838672,2911.1505859375,237.52778320312518
2023-03-30 19:29:41.239,2673.622802734375,734.1911010742188,2695.800018310547,6.700000762939453,3600,0.8,70.30000305175781,5.248112201690674,18,773,3,0,0,7.9993133544921875,242.9514617919922,14781,1,0.2636823271,7.735631027392188,2918.841015625,245.21821289062518
2023-03-30 19:29:43.246,2675.021484375,734.1911010742188,2700.0,6.700000762939453,3600,0.8,70.30000305175781,5.248112201690674,18,775,3,0,0,7.9993133544921875,242.9847869873047,14783,1,0.2643744891,7.734938865392188,2914.446484375,239.42500000000018
2023-03-30 19:29:45.258,2675.021484375,733.5828857421875,2700.0,6.700000762939453,3600,0.8,70.30000305175781,5.2713541984558105,18,777,3,0,0,7.990459442138672,243.0181121826172,14785,1,0.2650585999,7.725400842238672,2910.60126953125,235.57978515625018
2023-03-30 19:29:47.257,2673.622802734375,733.5828857421875,2699.400100708008,6.700000762939453,3600,0.8,70.30000305175781,5.2713541984558105,18,781,3,0,0,8.017020225524902,243.0514373779297,14787,1,0.26643487270000005,7.750585352824903,2921.03828125,247.41547851562518
2023-03-30 19:29:49.277,2673.622802734375,733.5828857421875,2707.199935913086,6.600000381469727,3600,0.8,70.30000305175781,5.171354293823242,18,779,3,0,0,7.9993133544921875,243.0847625732422,14789,1,0.2657507619,7.733562592592188,2906.20673828125,232.58393554687518
2023-03-30 19:29:51.291,2672.224853515625,732.974609375,2700.0,6.600000381469727,3600,0.8,70.30000305175781,5.194598197937012,18,774,3,0,0,7.9993133544921875,243.1180877685547,14791,1,0.2640304261,7.735282928392188,2914.99580078125,242.77094726562518
2023-03-30 19:29:53.291,2673.622802734375,732.974609375,2701.2000274658203,6.600000381469727,3600,0.8,70.30000305175781,5.194598197937012,18,773,3,0,0,7.981606483459473,243.1514129638672,14793,1,0.2636823271,7.717924156359473,2906.7560546875,233.13325195312518
2023-03-30 19:29:55.311,2672.224853515625,731.7581176757812,2697.000045776367,6.600000381469727,3600,0.8,70.19999694824219,5.241084575653076,18,779,3,0,0,7.9993133544921875,243.1847381591797,14795,1,0.2657507619,7.733562592592188,2917.7423828125,245.51752929687518
2023-03-30 19:29:57.310,2672.224853515625,732.3663330078125,2704.8001098632812,6.600000381469727,3600,0.8,70.19999694824219,5.2178425788879395,18,782,3,0,0,7.990459442138672,243.2180633544922,14797,1,0.26678297170000004,7.723676470438672,2905.657421875,233.43256835937518
2023-03-30 19:29:59.330,2672.224853515625,732.3663330078125,2705.4000091552734,6.600000381469727,3600,0.8,70.19999694824219,5.2178425788879395,18,789,3,0,0,8.008166313171387,243.2513885498047,14799,1,0.2691874183,7.738978894871387,2911.1505859375,238.92573242187518
2023-03-30 19:30:01.348,2673.622802734375,732.3663330078125,2697.000045776367,6.600000381469727,3600,0.8,70.19999694824219,5.2178425788879395,18,777,3,0,0,7.990459442138672,243.2847137451172,14802,1,0.2650585999,7.725400842238672,2914.446484375,240.82368164062518
2023-03-30 19:30:03.343,2672.224853515625,732.3663330078125,2698.2000732421875,6.600000381469727,3600,0.8,70.0999984741211,5.2178425788879395,18,779,3,0,0,7.981606483459473,243.3180389404297,14804,1,0.2657507619,7.715855721559473,2908.9533203125,236.72846679687518
2023-03-30 19:30:05.351,2673.622802734375,732.3663330078125,2700.0,6.600000381469727,3600,0.8,70.30000305175781,5.2178425788879395,18,782,3,0,0,8.017020225524902,243.3513641357422,14806,1,0.26678297170000004,7.750237253824903,2921.03828125,247.41547851562518
2023-03-30 19:30:07.367,2672.224853515625,732.3663330078125,2697.5999450683594,6.600000381469727,3600,0.8,70.19999694824219,5.2178425788879395,18,767,3,0,0,7.981606483459473,243.3846893310547,14808,1,0.2616219435,7.719984539959473,2911.69990234375,239.47504882812518
2023-03-30 19:30:09.364,2672.224853515625,732.974609375,2705.4000091552734,6.500000476837158,3600,0.8,70.0999984741211,5.094598293304443,18,786,3,0,0,7.990459442138672,243.4180145263672,14810,1,0.2681592445,7.722300197638672,2903.46015625,231.23530273437518
2023-03-30 19:30:11.363,2672.224853515625,731.7581176757812,2697.000045776367,6.600000381469727,3600,0.8,70.19999694824219,5.241084575653076,18,775,3,0,0,8.008166313171387,243.4513397216797,14812,1,0.2643744891,7.743791824071387,2922.1369140625,249.91206054687518
2023-03-30 19:30:13.382,2672.224853515625,732.3663330078125,2698.2000732421875,6.600000381469727,3600,0.8,70.19999694824219,5.2178425788879395,18,781,3,0,0,8.008166313171387,243.4846649169922,14814,1,0.26643487270000005,7.741731440471387,2919.9396484375,247.71479492187518
2023-03-30 19:30:15.402,2673.622802734375,732.974609375,2700.599899291992,6.500000476837158,3600,0.8,70.19999694824219,5.094598293304443,18,779,3,0,0,7.9993133544921875,243.5179901123047,14816,1,0.2657507619,7.733562592592188,2913.3478515625,239.72504882812518
2023-03-30 19:30:17.402,2672.224853515625,732.3663330078125,2700.0,6.500000476837158,3600,0.8,70.19999694824219,5.117842197418213,18,777,3,0,0,8.017020225524902,243.5513153076172,14818,1,0.2650585999,7.751961625624903,2922.1369140625,249.91206054687518
2023-03-30 19:30:19.419,2672.224853515625,731.7581176757812,2700.599899291992,6.500000476837158,3600,0.8,70.19999694824219,5.141084671020508,18,765,3,0,0,7.9993133544921875,243.5846405029297,14820,1,0.2609297815,7.738383572992188,2916.09443359375,243.86958007812518
2023-03-30 19:30:21.418,2672.224853515625,731.7581176757812,2695.1998901367188,6.500000476837158,3600,0.8,70.19999694824219,5.141084671020508,18,776,3,0,0,7.990459442138672,243.6179656982422,14822,1,0.2647145369,7.725744905238672,2916.64375,244.41889648437518
2023-03-30 19:30:23.435,2672.224853515625,732.3663330078125,2697.5999450683594,6.500000476837158,3600,0.8,70.30000305175781,5.117842197418213,18,775,3,0,0,7.990459442138672,243.6512908935547,14824,1,0.2643744891,7.726084953038672,2914.446484375,242.22163085937518
2023-03-30 19:30:25.435,2670.826171875,731.1497192382812,2695.1998901367188,6.500000476837158,3600,0.8,70.19999694824219,5.164335250854492,18,774,3,0,0,7.981606483459473,243.6846160888672,14826,1,0.2640304261,7.717576057359473,2913.89716796875,243.07099609375018
2023-03-30 19:30:27.447,2672.224853515625,731.1497192382812,2700.599899291992,6.500000476837158,3600,0.8,70.0999984741211,5.164335250854492,18,777,3,0,0,7.990459442138672,243.7179412841797,14828,1,0.2650585999,7.725400842238672,2911.1505859375,238.92573242187518
2023-03-30 19:30:29.672,2670.826171875,731.1497192382812,2700.599899291992,6.500000476837158,3600,0.8,70.30000305175781,5.164335250854492,18,777,3,0,0,7.9993133544921875,243.76792907714844,14830,1,0.2650585999,7.734254754592188,2914.446484375,243.62031250000018
2023-03-30 19:30:31.691,2670.826171875,731.7581176757812,2699.400100708008,6.500000476837158,3600,0.8,70.19999694824219,5.141084671020508,18,772,3,0,0,7.990459442138672,243.80125427246094,14832,1,0.2633382641,7.727121178038672,2912.79853515625,241.97236328125018
2023-03-30 19:30:33.691,2669.427978515625,731.1497192382812,2704.8001098632812,6.500000476837158,3600,0.8,70.19999694824219,5.164335250854492,18,777,3,0,0,7.981606483459473,243.83457946777344,14834,1,0.2650585999,7.716547883559473,2902.91083984375,233.48286132812518
2023-03-30 19:30:35.712,2669.427978515625,730.54150390625,2702.4000549316406,6.500000476837158,3600,0.8,70.19999694824219,5.187577247619629,18,783,3,0,0,8.017020225524902,243.86790466308594,14836,1,0.26712703470000004,7.749893190824903,2919.39033203125,249.96235351562518
2023-03-30 19:30:37.730,2669.427978515625,731.1497192382812,2692.800064086914,6.500000476837158,3600,0.8,70.19999694824219,5.164335250854492,18,779,3,0,0,7.990459442138672,243.90122985839844,14838,1,0.2657507619,7.724708680238672,2919.39033203125,249.96235351562518
2023-03-30 19:30:39.729,2668.02978515625,731.1497192382812,2698.7999725341797,6.500000476837158,3600,0.8,70.30000305175781,5.164335250854492,18,778,3,0,0,7.990459442138672,243.93455505371094,14840,1,0.2654066989,7.725052743238672,2913.3478515625,245.31806640625018
2023-03-30 19:30:41.746,2669.427978515625,731.7581176757812,2703.600082397461,6.500000476837158,3600,0.8,70.30000305175781,5.141084671020508,18,778,3,0,0,7.972753047943115,243.96788024902344,14842,1,0.2654066989,7.7073463490431156,2900.1642578125,230.73627929687518
2023-03-30 19:30:43.740,2669.427978515625,730.54150390625,2694.0000915527344,6.500000476837158,3600,0.8,70.19999694824219,5.187577247619629,18,762,3,0,0,7.9638991355896,244.00120544433594,14844,1,0.25990160770000004,7.7039975278896,2910.051953125,240.62397460937518
2023-03-30 19:30:45.759,2668.02978515625,730.54150390625,2695.1998901367188,6.500000476837158,3600,0.8,70.19999694824219,5.187577247619629,18,779,3,0,0,7.981606483459473,244.03453063964844,14846,1,0.2657507619,7.715855721559473,2913.3478515625,245.31806640625018
2023-03-30 19:30:47.779,2668.02978515625,730.54150390625,2693.3999633789062,6.500000476837158,3600,0.8,70.19999694824219,5.187577247619629,18,783,3,0,0,8.008166313171387,244.06785583496094,14848,1,0.26712703470000004,7.741039278471387,2925.4328125,257.4030273437502
2023-03-30 19:30:49.778,2668.02978515625,730.54150390625,2701.2000274658203,6.500000476837158,3600,0.8,70.19999694824219,5.187577247619629,18,764,3,0,0,7.9638991355896,244.10118103027344,14850,1,0.2605857185,7.7033134170896,2901.81220703125,233.78242187500018
2023-03-30 19:30:51.797,2669.427978515625,730.54150390625,2705.9999084472656,6.500000476837158,3600,0.8,70.0999984741211,5.187577247619629,18,778,3,0,0,7.990459442138672,244.13450622558594,14852,1,0.2654066989,7.725052743238672,2905.657421875,236.22944335937518
2023-03-30 19:30:53.812,2668.02978515625,731.1497192382812,2694.0000915527344,6.500000476837158,3600,0.8,70.0999984741211,5.164335250854492,18,782,3,0,0,8.008166313171387,244.16783142089844,14854,1,0.26678297170000004,7.741383341471387,2924.88349609375,256.8537109375002
2023-03-30 19:30:55.811,2669.427978515625,731.7581176757812,2698.2000732421875,6.500000476837158,3600,0.8,70.19999694824219,5.141084671020508,18,769,3,0,0,7.9550461769104,244.20115661621094,14856,1,0.26230605430000004,7.692740122610401,2900.1642578125,230.73627929687518
2023-03-30 19:30:57.830,2669.427978515625,731.1497192382812,2700.0,6.500000476837158,3600,0.8,70.19999694824219,5.164335250854492,18,781,3,0,0,7.990459442138672,244.23448181152344,14858,1,0.26643487270000005,7.724024569438672,2911.1505859375,241.72260742187518
2023-03-30 19:30:59.848,2668.02978515625,731.1497192382812,2701.2000274658203,6.500000476837158,3600,0.8,70.19999694824219,5.164335250854492,18,782,3,0,0,8.008166313171387,244.26780700683594,14860,1,0.26678297170000004,7.741383341471387,2916.64375,248.61396484375018
2023-03-30 19:31:01.849,2668.02978515625,731.1497192382812,2703.600082397461,6.600000381469727,3600,0.8,70.0999984741211,5.2643351554870605,18,780,3,0,0,7.990459442138672,244.30113220214844,14862,1,0.26609080970000004,7.724368632438672,2907.30537109375,239.27558593750018
2023-03-30 19:31:03.866,2668.02978515625,731.1497192382812,2700.599899291992,6.600000381469727,3600,0.8,70.19999694824219,5.2643351554870605,18,776,3,0,0,7.990459442138672,244.33445739746094,14864,1,0.2647145369,7.725744905238672,2911.1505859375,243.12080078125018
2023-03-30 19:31:05.867,2668.02978515625,731.7581176757812,2694.5999908447266,6.600000381469727,3600,0.8,70.19999694824219,5.241084575653076,18,781,3,0,0,7.990459442138672,244.36778259277344,14866,1,0.26643487270000005,7.724024569438672,2916.64375,248.61396484375018
2023-03-30 19:31:07.883,2668.02978515625,731.7581176757812,2703.600082397461,6.600000381469727,3600,0.8,70.19999694824219,5.241084575653076,18,778,3,0,0,8.008166313171387,244.40110778808594,14868,1,0.2654066989,7.742759614271387,2914.446484375,246.41669921875018
2023-03-30 19:31:09.885,2668.02978515625,731.7581176757812,2701.2000274658203,6.600000381469727,3600,0.8,70.19999694824219,5.241084575653076,18,776,3,0,0,7.981606483459473,244.43443298339844,14870,1,0.2647145369,7.716891946559473,2906.7560546875,238.72626953125018
2023-03-30 19:31:11.895,2668.02978515625,731.7581176757812,2702.999954223633,6.600000381469727,3600,0.8,70.19999694824219,5.241084575653076,18,779,3,0,0,7.9993133544921875,244.46775817871094,14872,1,0.2657507619,7.733562592592188,2911.1505859375,243.12080078125018
2023-03-30 19:31:13.901,2668.02978515625,731.1497192382812,2697.5999450683594,6.600000381469727,3600,0.8,70.19999694824219,5.2643351554870605,18,767,3,0,0,7.946192264556885,244.50108337402344,14874,1,0.2616219435,7.684570321056885,2897.9669921875,229.93720703125018
2023-03-30 19:31:16.671,2669.427978515625,731.7581176757812,2698.7999725341797,6.700000762939453,3600,0.8,70.19999694824219,5.341084957122803,18,774,3,0,0,7.972753047943115,244.5510711669922,14877,1,0.2640304261,7.7087226218431155,2906.20673828125,236.77875976562518
2023-03-30 19:31:18.701,2669.427978515625,731.7581176757812,2698.2000732421875,6.700000762939453,3600,0.8,70.19999694824219,5.341084957122803,18,774,3,0,0,7.981606483459473,244.5843963623047,14879,1,0.2640304261,7.717576057359473,2910.051953125,240.62397460937518
2023-03-30 19:31:20.720,2669.427978515625,731.7581176757812,2701.7999267578125,6.700000762939453,3600,0.8,70.19999694824219,5.341084957122803,18,775,3,0,0,7.981606483459473,244.6177215576172,14881,1,0.2643744891,7.717231994359473,2906.20673828125,236.77875976562518
2023-03-30 19:31:22.720,2668.02978515625,731.1497192382812,2705.4000091552734,6.700000762939453,3600,0.8,70.0999984741211,5.364335536956787,18,779,3,0,0,7.981606483459473,244.6510467529297,14883,1,0.2657507619,7.715855721559473,2902.3615234375,234.33173828125018
2023-03-30 19:31:24.730,2669.427978515625,731.1497192382812,2698.2000732421875,6.700000762939453,3600,0.8,70.0999984741211,5.364335536956787,18,779,3,0,0,7.981606483459473,244.6843719482422,14885,1,0.2657507619,7.715855721559473,2910.051953125,240.62397460937518
2023-03-30 19:31:26.731,2669.427978515625,731.1497192382812,2700.0,6.700000762939453,3600,0.8,70.0999984741211,5.364335536956787,18,766,3,0,0,7.981606483459473,244.7176971435547,14887,1,0.2612778805,7.720328602959473,2910.051953125,240.62397460937518
2023-03-30 19:31:28.751,2668.02978515625,731.1497192382812,2692.800064086914,6.700000762939453,3600,0.8,70.0999984741211,5.364335536956787,18,771,3,0,0,7.9638991355896,244.7510223388672,14889,1,0.26299821630000003,7.7009009192896,2910.051953125,242.02216796875018
2023-03-30 19:31:30.748,2669.427978515625,730.54150390625,2701.7999267578125,6.700000762939453,3600,0.8,70.19999694824219,5.387577533721924,18,775,3,0,0,7.981606483459473,244.7843475341797,14891,1,0.2643744891,7.717231994359473,2906.7560546875,237.32807617187518
2023-03-30 19:31:32.771,2669.427978515625,730.54150390625,2698.7999725341797,6.700000762939453,3600,0.8,70.19999694824219,5.387577533721924,18,776,3,0,0,7.9993133544921875,244.8176727294922,14893,1,0.2647145369,7.734598817592188,2917.19306640625,247.76508789062518
2023-03-30 19:31:34.782,2670.826171875,731.1497192382812,2692.199935913086,6.700000762939453,3600,0.8,70.19999694824219,5.364335536956787,18,772,3,0,0,7.9638991355896,244.8509979248047,14895,1,0.2633382641,7.7005608714896,2910.051953125,239.22578125000018
2023-03-30 19:31:36.790,2670.826171875,731.1497192382812,2700.599899291992,6.700000762939453,3600,0.8,70.0999984741211,5.364335536956787,18,778,3,0,0,8.008166313171387,244.8843231201172,14897,1,0.2654066989,7.742759614271387,2917.7423828125,246.91621093750018
2023-03-30 19:31:38.801,2670.826171875,731.1497192382812,2708.3999633789062,6.700000762939453,3600,0.8,70.19999694824219,5.364335536956787,18,776,3,0,0,7.981606483459473,244.9176483154297,14899,1,0.2647145369,7.716891946559473,2899.065625,228.23945312500018
2023-03-30 19:31:40.801,2672.224853515625,732.3663330078125,2700.599899291992,6.700000762939453,3600,0.8,70.19999694824219,5.317842483520508,18,785,3,0,0,8.017020225524902,244.9509735107422,14901,1,0.2678111455,7.749209080024903,2919.9396484375,247.71479492187518
2023-03-30 19:31:42.821,2672.224853515625,732.3663330078125,2702.4000549316406,6.80000114440918,3600,0.8,70.0999984741211,5.417842864990234,18,777,3,0,0,8.008166313171387,244.9842987060547,14903,1,0.2650585999,7.743107713271387,2915.5451171875,243.32026367187518
2023-03-30 19:31:44.840,2670.826171875,732.3663330078125,2698.2000732421875,6.80000114440918,3600,0.8,70.19999694824219,5.417842864990234,18,779,3,0,0,8.008166313171387,245.0176239013672,14905,1,0.2657507619,7.742415551271387,2919.9396484375,249.11347656250018
2023-03-30 19:31:46.840,2673.622802734375,732.974609375,2700.599899291992,6.700000762939453,3600,0.8,70.19999694824219,5.294598579406738,18,778,3,0,0,8.008166313171387,245.0509490966797,14907,1,0.2654066989,7.742759614271387,2917.19306640625,243.57026367187518
2023-03-30 19:31:48.850,2672.224853515625,732.974609375,2708.3999633789062,6.80000114440918,3600,0.8,70.19999694824219,5.394598484039307,18,771,3,0,0,7.972753047943115,245.0842742919922,14909,1,0.26299821630000003,7.7097548316431155,2895.7697265625,223.54487304687518
2023-03-30 19:31:50.871,2673.622802734375,732.974609375,2706.6000366210938,6.700000762939453,3600,0.8,70.19999694824219,5.294598579406738,18,776,3,0,0,7.990459442138672,245.1175994873047,14911,1,0.2647145369,7.725744905238672,2904.00947265625,230.38666992187518
2023-03-30 19:31:52.874,2675.021484375,732.3663330078125,2698.7999725341797,6.80000114440918,3600,0.8,70.30000305175781,5.417842864990234,18,774,3,0,0,8.017020225524902,245.1509246826172,14913,1,0.2640304261,7.752989799424903,2923.78486328125,248.76337890625018
2023-03-30 19:31:54.885,2673.622802734375,732.974609375,2700.0,6.80000114440918,3600,0.8,70.0999984741211,5.394598484039307,18,777,3,0,0,7.990459442138672,245.1842498779297,14915,1,0.2650585999,7.725400842238672,2911.1505859375,237.52778320312518
2023-03-30 19:31:56.892,2673.622802734375,732.974609375,2698.7999725341797,6.700000762939453,3600,0.8,70.30000305175781,5.294598579406738,18,778,3,0,0,7.9993133544921875,245.2175750732422,14917,1,0.2654066989,7.733906655592188,2915.5451171875,241.92231445312518
2023-03-30 19:31:58.909,2673.622802734375,732.3663330078125,2707.199935913086,6.80000114440918,3600,0.8,70.19999694824219,5.417842864990234,18,787,3,0,0,8.043580055236816,245.2509002685547,14919,1,0.2685033075,7.775076747736817,2923.235546875,249.61274414062518
2023-03-30 19:32:00.909,2672.224853515625,732.3663330078125,2697.000045776367,6.80000114440918,3600,0.8,70.19999694824219,5.417842864990234,18,770,3,0,0,7.9993133544921875,245.2842254638672,14921,1,0.2626541533,7.736659201192188,2918.841015625,246.61616210937518
2023-03-30 19:32:02.927,2673.622802734375,732.974609375,2694.5999908447266,6.80000114440918,3600,0.8,70.19999694824219,5.394598484039307,18,778,3,0,0,8.017020225524902,245.3175506591797,14923,1,0.2654066989,7.751613526624903,2927.630078125,254.00727539062518
2023-03-30 19:32:04.928,2673.622802734375,732.974609375,2697.000045776367,6.700000762939453,3600,0.8,70.19999694824219,5.294598579406738,18,772,3,0,0,7.990459442138672,245.3508758544922,14925,1,0.2633382641,7.727121178038672,2914.99580078125,241.37299804687518
2023-03-30 19:32:06.937,2673.622802734375,732.974609375,2701.2000274658203,6.80000114440918,3600,0.8,70.0999984741211,5.394598484039307,18,768,3,0,0,7.9638991355896,245.3842010498047,14927,1,0.2619619913,7.7019371442896,2900.1642578125,226.54145507812518
2023-03-30 19:32:08.941,2673.622802734375,732.974609375,2697.000045776367,6.80000114440918,3600,0.8,70.19999694824219,5.394598484039307,18,776,3,0,0,7.990459442138672,245.4175262451172,14929,1,0.2647145369,7.725744905238672,2914.446484375,240.82368164062518
2023-03-30 19:32:10.961,2673.622802734375,732.3663330078125,2698.2000732421875,6.700000762939453,3600,0.8,70.19999694824219,5.317842483520508,18,768,3,0,0,7.981606483459473,245.4508514404297,14931,1,0.2619619913,7.719644492159473,2911.1505859375,237.52778320312518
2023-03-30 19:32:12.960,2673.622802734375,731.7581176757812,2693.3999633789062,6.700000762939453,3600,0.8,70.19999694824219,5.341084957122803,18,769,3,0,0,7.9638991355896,245.4841766357422,14933,1,0.26230605430000004,7.7015930812896,2908.9533203125,235.33051757812518
2023-03-30 19:32:14.978,2673.622802734375,732.974609375,2703.600082397461,6.700000762939453,3600,0.8,70.19999694824219,5.294598579406738,18,779,3,0,0,7.9993133544921875,245.5175018310547,14935,1,0.2657507619,7.733562592592188,2910.051953125,236.42915039062518
2023-03-30 19:32:16.979,2673.622802734375,732.3663330078125,2701.2000274658203,6.700000762939453,3600,0.8,70.19999694824219,5.317842483520508,18,776,3,0,0,7.990459442138672,245.5508270263672,14937,1,0.2647145369,7.725744905238672,2910.051953125,236.42915039062518
2023-03-30 19:32:18.992,2673.622802734375,732.3663330078125,2704.199981689453,6.700000762939453,3600,0.8,70.19999694824219,5.317842483520508,18,779,3,0,0,7.9993133544921875,245.5841522216797,14939,1,0.2657507619,7.733562592592188,2910.051953125,236.42915039062518
2023-03-30 19:32:20.990,2673.622802734375,732.3663330078125,2701.7999267578125,6.700000762939453,3600,0.8,70.0999984741211,5.317842483520508,18,775,3,0,0,7.981606483459473,245.6174774169922,14941,1,0.2643744891,7.717231994359473,2905.657421875,232.03461914062518
2023-03-30 19:32:22.004,2672.224853515625,732.974609375,2700.0,6.700000762939453,3600,0.8,70.19999694824219,5.294598579406738,18,774,3,0,0,7.9993133544921875,245.63414001464844,14942,1,0.2640304261,7.735282928392188,2914.99580078125,242.77094726562518
2023-03-30 19:32:24.017,2673.622802734375,732.3663330078125,2701.7999267578125,6.700000762939453,3600,0.8,70.19999694824219,5.317842483520508,18,767,3,0,0,7.981606483459473,245.66746520996094,14944,1,0.2616219435,7.719984539959473,2906.7560546875,233.13325195312518
2023-03-30 19:32:26.016,2673.622802734375,732.974609375,2696.399917602539,6.700000762939453,3600,0.8,70.0999984741211,5.294598579406738,18,771,3,0,0,7.9638991355896,245.70079040527344,14946,1,0.26299821630000003,7.7009009192896,2905.10810546875,231.48530273437518
2023-03-30 19:32:28.035,2672.224853515625,732.3663330078125,2704.8001098632812,6.700000762939453,3600,0.8,70.19999694824219,5.317842483520508,18,775,3,0,0,7.9993133544921875,245.73411560058594,14948,1,0.2643744891,7.734938865392188,2910.051953125,237.82709960937518
2023-03-30 19:32:30.035,2673.622802734375,732.3663330078125,2700.599899291992,6.700000762939453,3600,0.8,70.19999694824219,5.317842483520508,18,768,3,0,0,7.9638991355896,245.76744079589844,14950,1,0.2619619913,7.7019371442896,2901.262890625,227.64008789062518
2023-03-30 19:32:32.054,2673.622802734375,732.974609375,2705.4000091552734,6.700000762939453,3600,0.8,70.19999694824219,5.294598579406738,18,779,3,0,0,7.990459442138672,245.80076599121094,14952,1,0.2657507619,7.724708680238672,2904.5587890625,230.93598632812518
2023-03-30 19:32:34.053,2673.622802734375,732.3663330078125,2697.5999450683594,6.700000762939453,3600,0.8,70.19999694824219,5.317842483520508,18,774,3,0,0,7.9993133544921875,245.83409118652344,14954,1,0.2640304261,7.735282928392188,2917.7423828125,244.11958007812518
2023-03-30 19:32:36.073,2673.622802734375,732.3663330078125,2702.4000549316406,6.700000762939453,3600,0.8,70.30000305175781,5.317842483520508,18,770,3,0,0,7.972753047943115,245.86741638183594,14956,1,0.2626541533,7.7100988946431155,2902.3615234375,228.73872070312518
2023-03-30 19:32:38.091,2673.622802734375,731.7581176757812,2697.000045776367,6.700000762939453,3600,0.8,70.19999694824219,5.341084957122803,18,773,3,0,0,7.990459442138672,245.90074157714844,14958,1,0.2636823271,7.726777115038672,2915.5451171875,241.92231445312518
2023-03-30 19:32:40.091,2673.622802734375,731.7581176757812,2704.199981689453,6.700000762939453,3600,0.8,70.19999694824219,5.341084957122803,18,779,3,0,0,7.9993133544921875,245.93406677246094,14960,1,0.2657507619,7.733562592592188,2910.051953125,236.42915039062518
2023-03-30 19:32:42.104,2672.224853515625,731.7581176757812,2694.0000915527344,6.700000762939453,3600,0.8,70.19999694824219,5.341084957122803,18,776,3,0,0,7.990459442138672,245.96739196777344,14962,1,0.2647145369,7.725744905238672,2918.29169921875,246.06684570312518
2023-03-30 19:32:44.103,2673.622802734375,732.3663330078125,2700.0,6.700000762939453,3600,0.8,70.19999694824219,5.317842483520508,18,774,3,0,0,7.9993133544921875,246.00071716308594,14964,1,0.2640304261,7.735282928392188,2915.5451171875,241.92231445312518
2023-03-30 19:32:46.123,2675.021484375,732.3663330078125,2697.5999450683594,6.700000762939453,3600,0.8,70.19999694824219,5.317842483520508,18,766,3,0,0,7.981606483459473,246.03404235839844,14966,1,0.2612778805,7.720328602959473,2911.69990234375,236.67841796875018
2023-03-30 19:32:48.143,2673.622802734375,732.3663330078125,2707.800064086914,6.700000762939453,3600,0.8,70.19999694824219,5.317842483520508,18,778,3,0,0,7.9993133544921875,246.06736755371094,14968,1,0.2654066989,7.733906655592188,2906.20673828125,232.58393554687518
2023-03-30 19:32:50.142,2675.021484375,732.3663330078125,2701.2000274658203,6.600000381469727,3600,0.8,70.19999694824219,5.2178425788879395,18,781,3,0,0,8.008166313171387,246.10069274902344,14970,1,0.26643487270000005,7.741731440471387,2916.64375,241.62226562500018
2023-03-30 19:32:52.160,2673.622802734375,732.974609375,2697.000045776367,6.600000381469727,3600,0.8,70.19999694824219,5.194598197937012,18,765,3,0,0,7.981606483459473,246.13401794433594,14972,1,0.2609297815,7.720676701959473,2912.24921875,238.62641601562518
2023-03-30 19:32:54.154,2675.021484375,732.3663330078125,2698.7999725341797,6.700000762939453,3600,0.8,70.19999694824219,5.317842483520508,18,778,3,0,0,7.990459442138672,246.16734313964844,14974,1,0.2654066989,7.725052743238672,2912.24921875,237.22773437500018
2023-03-30 19:32:56.161,2673.622802734375,732.3663330078125,2705.9999084472656,6.600000381469727,3600,0.8,70.0999984741211,5.2178425788879395,18,775,3,0,0,7.990459442138672,246.20066833496094,14976,1,0.2643744891,7.726084953038672,2904.5587890625,230.93598632812518
2023-03-30 19:32:58.172,2673.622802734375,732.3663330078125,2697.5999450683594,6.600000381469727,3600,0.8,70.19999694824219,5.2178425788879395,18,779,3,0,0,7.9993133544921875,246.23399353027344,14978,1,0.2657507619,7.733562592592188,2917.19306640625,243.57026367187518
2023-03-30 19:33:00.179,2675.021484375,732.3663330078125,2702.999954223633,6.600000381469727,3600,0.8,70.19999694824219,5.2178425788879395,18,777,3,0,0,8.008166313171387,246.26731872558594,14980,1,0.2650585999,7.743107713271387,2914.99580078125,239.97431640625018
2023-03-30 19:33:02.190,2675.021484375,732.3663330078125,2697.000045776367,6.600000381469727,3600,0.8,70.19999694824219,5.2178425788879395,18,776,3,0,0,7.990459442138672,246.30064392089844,14982,1,0.2647145369,7.725744905238672,2914.446484375,239.42500000000018
2023-03-30 19:33:04.208,2673.622802734375,732.3663330078125,2698.2000732421875,6.600000381469727,3600,0.8,70.19999694824219,5.2178425788879395,18,783,3,0,0,7.9993133544921875,246.33396911621094,14984,1,0.26712703470000004,7.732186319792188,2915.5451171875,241.92231445312518
2023-03-30 19:33:06.208,2675.021484375,732.3663330078125,2706.6000366210938,6.600000381469727,3600,0.8,70.30000305175781,5.2178425788879395,18,780,3,0,0,7.9993133544921875,246.36729431152344,14986,1,0.26609080970000004,7.733222544792188,2907.30537109375,232.28388671875018
2023-03-30 19:33:08.228,2675.021484375,731.7581176757812,2700.599899291992,6.600000381469727,3600,0.8,70.19999694824219,5.241084575653076,18,767,3,0,0,7.990459442138672,246.40061950683594,14988,1,0.2616219435,7.728837498638672,2912.24921875,237.22773437500018
2023-03-30 19:33:10.230,2673.622802734375,731.7581176757812,2693.3999633789062,6.600000381469727,3600,0.8,70.30000305175781,5.241084575653076,18,774,3,0,0,7.990459442138672,246.43394470214844,14990,1,0.2640304261,7.726429016038672,2918.841015625,245.21821289062518
2023-03-30 19:33:12.240,2673.622802734375,731.1497192382812,2698.2000732421875,6.600000381469727,3600,0.8,70.19999694824219,5.2643351554870605,18,779,3,0,0,7.9993133544921875,246.46726989746094,14992,1,0.2657507619,7.733562592592188,2917.19306640625,243.57026367187518
2023-03-30 19:33:14.247,2673.622802734375,731.1497192382812,2701.7999267578125,6.600000381469727,3600,0.8,70.19999694824219,5.2643351554870605,18,779,3,0,0,7.990459442138672,246.50059509277344,14994,1,0.2657507619,7.724708680238672,2909.50263671875,235.87983398437518
2023-03-30 19:33:16.260,2675.021484375,730.54150390625,2699.400100708008,6.600000381469727,3600,0.8,70.0999984741211,5.287577152252197,18,777,3,0,0,8.008166313171387,246.53392028808594,14996,1,0.2650585999,7.743107713271387,2919.9396484375,244.91816406250018
2023-03-30 19:33:18.259,2675.021484375,731.1497192382812,2701.7999267578125,6.600000381469727,3600,0.8,70.30000305175781,5.2643351554870605,18,774,3,0,0,7.9993133544921875,246.56724548339844,14998,1,0.2640304261,7.735282928392188,2913.89716796875,238.87568359375018
2023-03-30 19:33:20.280,2673.622802734375,730.54150390625,2699.400100708008,6.500000476837158,3600,0.8,70.0999984741211,5.187577247619629,18,775,3,0,0,8.008166313171387,246.60057067871094,15000,1,0.2643744891,7.743791824071387,2919.9396484375,246.31684570312518
2023-03-30 19:33:22.299,2673.622802734375,730.54150390625,2699.400100708008,6.500000476837158,3600,0.8,70.19999694824219,5.187577247619629,18,774,3,0,0,7.990459442138672,246.63389587402344,15002,1,0.2640304261,7.726429016038672,2913.3478515625,239.72504882812518
2023-03-30 19:33:24.298,2673.622802734375,730.54150390625,2698.7999725341797,6.600000381469727,3600,0.8,70.0,5.287577152252197,18,764,3,0,0,7.990459442138672,246.66722106933594,15004,1,0.2605857185,7.729873723638672,2915.5451171875,241.92231445312518
2023-03-30 19:33:26.317,2673.622802734375,731.1497192382812,2700.599899291992,6.600000381469727,3600,0.8,70.0999984741211,5.2643351554870605,18,787,3,0,0,7.990459442138672,246.70054626464844,15006,1,0.2685033075,7.721956134638672,2910.051953125,236.42915039062518
2023-03-30 19:33:28.314,2673.622802734375,731.1497192382812,2698.7999725341797,6.500000476837158,3600,0.8,70.0999984741211,5.164335250854492,18,779,3,0,0,8.025874137878418,246.73387145996094,15008,1,0.2657507619,7.760123375978418,2927.08076171875,253.45795898437518
2023-03-30 19:33:30.312,2673.622802734375,731.1497192382812,2697.5999450683594,6.500000476837158,3600,0.8,70.19999694824219,5.164335250854492,18,776,3,0,0,7.981606483459473,246.76719665527344,15010,1,0.2647145369,7.716891946559473,2911.1505859375,237.52778320312518
2023-03-30 19:33:32.331,2672.224853515625,731.1497192382812,2695.1998901367188,6.500000476837158,3600,0.8,70.19999694824219,5.164335250854492,18,780,3,0,0,7.9993133544921875,246.80052185058594,15012,1,0.26609080970000004,7.733222544792188,2919.9396484375,247.71479492187518
2023-03-30 19:33:34.351,2672.224853515625,731.7581176757812,2698.7999725341797,6.500000476837158,3600,0.8,70.19999694824219,5.141084671020508,18,768,3,0,0,7.990459442138672,246.83384704589844,15015,1,0.2619619913,7.728497450838672,2914.446484375,242.22163085937518
2023-03-30 19:33:36.350,2672.224853515625,730.54150390625,2698.7999725341797,6.500000476837158,3600,0.8,70.19999694824219,5.187577247619629,18,776,3,0,0,7.990459442138672,246.86717224121094,15017,1,0.2647145369,7.725744905238672,2913.3478515625,241.12299804687518
2023-03-30 19:33:38.368,2672.224853515625,730.54150390625,2697.000045776367,6.500000476837158,3600,0.8,70.19999694824219,5.187577247619629,18,778,3,0,0,8.025874137878418,246.90049743652344,15019,1,0.2654066989,7.760467438978418,2929.82734375,257.6024902343752
2023-03-30 19:33:40.370,2672.224853515625,729.9332275390625,2695.1998901367188,6.500000476837158,3600,0.8,70.19999694824219,5.210821151733398,18,775,3,0,0,7.9638991355896,246.93382263183594,15021,1,0.2643744891,7.6995246464896,2907.30537109375,235.08051757812518
2023-03-30 19:33:42.380,2670.826171875,729.9332275390625,2701.2000274658203,6.500000476837158,3600,0.8,70.19999694824219,5.210821151733398,18,781,3,0,0,7.990459442138672,246.96714782714844,15023,1,0.26643487270000005,7.724024569438672,2910.60126953125,239.77509765625018
2023-03-30 19:33:44.402,2672.224853515625,730.54150390625,2705.9999084472656,6.600000381469727,3600,0.8,70.0999984741211,5.287577152252197,18,785,3,0,0,7.981606483459473,247.00047302246094,15025,1,0.2678111455,7.713795337959473,2901.262890625,229.03803710937518
2023-03-30 19:33:46.401,2669.427978515625,729.9332275390625,2698.7999725341797,6.500000476837158,3600,0.8,70.19999694824219,5.210821151733398,18,777,3,0,0,7.972753047943115,247.03379821777344,15027,1,0.2650585999,7.7076944480431155,2906.7560546875,237.32807617187518
2023-03-30 19:33:48.419,2670.826171875,730.54150390625,2698.7999725341797,6.600000381469727,3600,0.8,70.19999694824219,5.287577152252197,18,786,3,0,0,7.990459442138672,247.06712341308594,15029,1,0.2681592445,7.722300197638672,2912.24921875,241.42304687500018
2023-03-30 19:33:50.420,2669.427978515625,729.9332275390625,2702.4000549316406,6.600000381469727,3600,0.8,70.19999694824219,5.310821533203125,18,778,3,0,0,7.990459442138672,247.10044860839844,15031,1,0.2654066989,7.725052743238672,2909.50263671875,240.07465820312518
2023-03-30 19:33:52.430,2670.826171875,729.9332275390625,2702.4000549316406,6.600000381469727,3600,0.8,70.0999984741211,5.310821533203125,18,771,3,0,0,8.008166313171387,247.13377380371094,15033,1,0.26299821630000003,7.745168096871387,2917.7423828125,246.91621093750018
2023-03-30 19:33:54.453,2669.427978515625,730.54150390625,2706.6000366210938,6.600000381469727,3600,0.8,70.19999694824219,5.287577152252197,18,770,3,0,0,7.981606483459473,247.16709899902344,15035,1,0.2626541533,7.718952330159473,2902.3615234375,232.93354492187518
2023-03-30 19:33:56.452,2669.427978515625,730.54150390625,2692.800064086914,6.600000381469727,3600,0.8,70.19999694824219,5.287577152252197,18,777,3,0,0,7.990459442138672,247.20042419433594,15037,1,0.2650585999,7.725400842238672,2919.9396484375,250.51166992187518
2023-03-30 19:33:58.469,2670.826171875,730.54150390625,2700.0,6.600000381469727,3600,0.8,70.19999694824219,5.287577152252197,18,778,3,0,0,7.9993133544921875,247.23374938964844,15039,1,0.2654066989,7.733906655592188,2915.5451171875,244.71894531250018
2023-03-30 19:34:00.471,2669.427978515625,730.54150390625,2695.800018310547,6.600000381469727,3600,0.8,70.0999984741211,5.287577152252197,18,776,3,0,0,7.9638991355896,247.26707458496094,15041,1,0.2647145369,7.6991845986896,2906.20673828125,236.77875976562518
2023-03-30 19:34:02.481,2669.427978515625,730.54150390625,2704.8001098632812,6.600000381469727,3600,0.8,70.0999984741211,5.287577152252197,18,780,3,0,0,7.9993133544921875,247.30039978027344,15043,1,0.26609080970000004,7.733222544792188,2910.051953125,240.62397460937518
2023-03-30 19:34:04.502,2669.427978515625,731.1497192382812,2698.7999725341797,6.700000762939453,3600,0.8,70.0999984741211,5.364335536956787,18,772,3,0,0,7.9993133544921875,247.33372497558594,15045,1,0.2633382641,7.735975090392188,2917.7423828125,248.31440429687518
2023-03-30 19:34:06.502,2669.427978515625,730.54150390625,2693.3999633789062,6.600000381469727,3600,0.8,70.19999694824219,5.287577152252197,18,771,3,0,0,7.972753047943115,247.36705017089844,15047,1,0.26299821630000003,7.7097548316431155,2913.3478515625,243.91987304687518
2023-03-30 19:34:08.534,2668.02978515625,729.9332275390625,2696.399917602539,6.700000762939453,3600,0.8,70.0999984741211,5.410821914672852,18,778,3,0,0,7.9638991355896,247.40037536621094,15049,1,0.2654066989,7.6984924366896,2905.657421875,237.62763671875018
2023-03-30 19:34:10.532,2668.02978515625,729.9332275390625,2705.9999084472656,6.700000762939453,3600,0.8,70.19999694824219,5.410821914672852,18,781,3,0,0,7.981606483459473,247.43370056152344,15051,1,0.26643487270000005,7.715171610759473,2901.81220703125,233.78242187500018
2023-03-30 19:34:12.539,2668.02978515625,731.1497192382812,2696.399917602539,6.700000762939453,3600,0.8,70.19999694824219,5.364335536956787,18,769,3,0,0,8.008166313171387,247.46702575683594,15053,1,0.26230605430000004,7.745860258871387,2924.3341796875,256.3043945312502
2023-03-30 19:34:14.550,2668.02978515625,731.1497192382812,2697.000045776367,6.700000762939453,3600,0.8,70.19999694824219,5.364335536956787,18,778,3,0,0,7.981606483459473,247.5170135498047,15055,1,0.2654066989,7.716199784559473,2911.1505859375,243.12080078125018
2023-03-30 19:34:16.550,2668.02978515625,730.54150390625,2697.5999450683594,6.700000762939453,3600,0.8,70.19999694824219,5.387577533721924,18,774,3,0,0,7.981606483459473,247.5503387451172,15057,1,0.2640304261,7.717576057359473,2911.1505859375,243.12080078125018
2023-03-30 19:34:18.570,2669.427978515625,731.7581176757812,2700.599899291992,6.80000114440918,3600,0.8,70.19999694824219,5.441084861755371,18,768,3,0,0,7.9638991355896,247.5836639404297,15059,1,0.2619619913,7.7019371442896,2901.262890625,231.83491210937518
2023-03-30 19:34:20.568,2668.02978515625,731.7581176757812,2709.5999908447266,6.80000114440918,3600,0.8,70.30000305175781,5.441084861755371,18,779,3,0,0,7.990459442138672,247.6169891357422,15061,1,0.2657507619,7.724708680238672,2900.71357421875,232.68378906250018
2023-03-30 19:34:22.588,2668.02978515625,731.1497192382812,2694.5999908447266,6.80000114440918,3600,0.8,70.19999694824219,5.4643354415893555,18,780,3,0,0,7.981606483459473,247.6503143310547,15063,1,0.26609080970000004,7.715515673759473,2913.3478515625,245.31806640625018
2023-03-30 19:34:24.586,2668.02978515625,731.1497192382812,2695.800018310547,6.80000114440918,3600,0.8,70.0999984741211,5.4643354415893555,18,767,3,0,0,7.9638991355896,247.6836395263672,15065,1,0.2616219435,7.7022771920896,2906.7560546875,238.72626953125018
2023-03-30 19:34:26.606,2668.02978515625,731.1497192382812,2705.9999084472656,6.80000114440918,3600,0.8,70.19999694824219,5.4643354415893555,18,775,3,0,0,7.981606483459473,247.7169647216797,15067,1,0.2643744891,7.717231994359473,2902.3615234375,234.33173828125018
2023-03-30 19:34:30.403,2670.826171875,731.7581176757812,2702.4000549316406,6.80000114440918,3600,0.8,70.30000305175781,5.441084861755371,18,776,3,0,0,7.972753047943115,247.76695251464844,15071,1,0.2647145369,7.7080385110431155,2901.81220703125,230.98603515625018
2023-03-30 19:34:32.417,2669.427978515625,731.7581176757812,2699.400100708008,6.80000114440918,3600,0.8,70.19999694824219,5.441084861755371,18,777,3,0,0,7.9993133544921875,247.80027770996094,15073,1,0.2650585999,7.734254754592188,2915.5451171875,246.11713867187518
2023-03-30 19:34:34.429,2669.427978515625,732.3663330078125,2692.199935913086,6.80000114440918,3600,0.8,70.30000305175781,5.417842864990234,18,770,3,0,0,7.981606483459473,247.83360290527344,15075,1,0.2626541533,7.718952330159473,2917.19306640625,247.76508789062518
2023-03-30 19:34:36.448,2669.427978515625,732.3663330078125,2700.599899291992,6.80000114440918,3600,0.8,70.19999694824219,5.417842864990234,18,779,3,0,0,7.972753047943115,247.86692810058594,15077,1,0.2657507619,7.7070022860431155,2903.46015625,234.03217773437518
2023-03-30 19:34:38.447,2670.826171875,732.3663330078125,2698.2000732421875,6.80000114440918,3600,0.8,70.30000305175781,5.417842864990234,18,781,3,0,0,7.972753047943115,247.90025329589844,15079,1,0.26643487270000005,7.706318175243116,2905.657421875,234.83125000000018
2023-03-30 19:34:40.447,2670.826171875,731.7581176757812,2705.4000091552734,6.80000114440918,3600,0.8,70.0999984741211,5.441084861755371,18,773,3,0,0,7.990459442138672,247.93357849121094,15081,1,0.2636823271,7.726777115038672,2906.20673828125,235.38056640625018
2023-03-30 19:34:42.466,2670.826171875,732.3663330078125,2696.399917602539,6.80000114440918,3600,0.8,70.19999694824219,5.417842864990234,18,768,3,0,0,7.990459442138672,247.96690368652344,15083,1,0.2619619913,7.728497450838672,2916.64375,245.81757812500018
2023-03-30 19:34:44.485,2670.826171875,732.3663330078125,2696.399917602539,6.80000114440918,3600,0.8,70.30000305175781,5.417842864990234,18,777,3,0,0,7.9638991355896,248.00022888183594,15085,1,0.2650585999,7.6988405356896,2904.5587890625,233.73261718750018
2023-03-30 19:34:46.485,2670.826171875,732.974609375,2703.600082397461,6.80000114440918,3600,0.8,70.30000305175781,5.394598484039307,18,787,3,0,0,8.008166313171387,248.03355407714844,15087,1,0.2685033075,7.739663005671387,2912.79853515625,241.97236328125018
2023-03-30 19:34:50.041,2672.224853515625,732.3663330078125,2697.000045776367,6.80000114440918,3600,0.8,70.0999984741211,5.417842864990234,18,775,3,0,0,7.990459442138672,248.10020446777344,15090,1,0.2643744891,7.726084953038672,2914.446484375,242.22163085937518
2023-03-30 19:34:52.042,2672.224853515625,732.3663330078125,2701.7999267578125,6.80000114440918,3600,0.8,70.19999694824219,5.417842864990234,18,765,3,0,0,7.972753047943115,248.13352966308594,15092,1,0.2609297815,7.711823266443115,2903.46015625,231.23530273437518
2023-03-30 19:34:54.058,2670.826171875,732.3663330078125,2705.4000091552734,6.80000114440918,3600,0.8,70.30000305175781,5.417842864990234,18,776,3,0,0,7.990459442138672,248.16685485839844,15094,1,0.2647145369,7.725744905238672,2905.657421875,234.83125000000018
2023-03-30 19:34:56.074,2670.826171875,732.3663330078125,2702.4000549316406,6.80000114440918,3600,0.8,70.19999694824219,5.417842864990234,18,776,3,0,0,7.990459442138672,248.20018005371094,15096,1,0.2647145369,7.725744905238672,2908.9533203125,238.12714843750018
2023-03-30 19:34:58.086,2672.224853515625,732.974609375,2697.000045776367,6.80000114440918,3600,0.8,70.30000305175781,5.394598484039307,18,768,3,0,0,7.990459442138672,248.23350524902344,15098,1,0.2619619913,7.728497450838672,2915.5451171875,243.32026367187518
2023-03-30 19:35:00.093,2672.224853515625,732.974609375,2697.5999450683594,6.80000114440918,3600,0.8,70.19999694824219,5.394598484039307,18,772,3,0,0,7.9638991355896,248.26683044433594,15100,1,0.2633382641,7.7005608714896,2903.46015625,231.23530273437518
2023-03-30 19:35:02.104,2672.224853515625,733.5828857421875,2696.399917602539,6.80000114440918,3600,0.8,70.19999694824219,5.371354579925537,18,779,3,0,0,7.9993133544921875,248.30015563964844,15102,1,0.2657507619,7.733562592592188,2917.7423828125,245.51752929687518
2023-03-30 19:35:04.103,2672.224853515625,732.974609375,2705.9999084472656,6.80000114440918,3600,0.8,70.30000305175781,5.394598484039307,18,779,3,0,0,8.008166313171387,248.33348083496094,15104,1,0.2657507619,7.742415551271387,2911.1505859375,238.92573242187518
