,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-03-30 19:35:06.123,2672.224853515625,732.3663330078125,2699.400100708008,6.80000114440918,3600,0.8,70.30000305175781,5.417842864990234,18,771,3,0,0,7.990459442138672,248.36680603027344,15106,1,0.26299821630000003,7.727461225838672,2912.79853515625,240.57368164062518
2023-03-30 19:35:08.128,2670.826171875,732.974609375,2700.0,6.80000114440918,3600,0.8,70.30000305175781,5.394598484039307,18,773,3,0,0,7.990459442138672,248.40013122558594,15108,1,0.2636823271,7.726777115038672,2911.1505859375,240.32441406250018
2023-03-30 19:35:10.137,2672.224853515625,732.974609375,2695.800018310547,6.80000114440918,3600,0.8,70.30000305175781,5.394598484039307,18,781,3,0,0,7.990459442138672,248.43345642089844,15110,1,0.26643487270000005,7.724024569438672,2914.99580078125,242.77094726562518
2023-03-30 19:35:12.145,2672.224853515625,732.974609375,2699.400100708008,6.80000114440918,3600,0.8,70.19999694824219,5.394598484039307,18,776,3,0,0,8.017020225524902,248.46678161621094,15112,1,0.2647145369,7.752305688624903,2922.1369140625,249.91206054687518
2023-03-30 19:35:14.156,2672.224853515625,732.974609375,2698.2000732421875,6.700000762939453,3600,0.8,70.19999694824219,5.294598579406738,18,777,3,0,0,7.9993133544921875,248.50010681152344,15114,1,0.2650585999,7.734254754592188,2916.64375,244.41889648437518
2023-03-30 19:35:16.157,2672.224853515625,732.3663330078125,2698.7999725341797,6.80000114440918,3600,0.8,70.19999694824219,5.417842864990234,18,766,3,0,0,7.981606483459473,248.53343200683594,15116,1,0.2612778805,7.720328602959473,2910.60126953125,238.37641601562518
2023-03-30 19:35:18.177,2672.224853515625,732.974609375,2693.3999633789062,6.700000762939453,3600,0.8,70.19999694824219,5.294598579406738,18,778,3,0,0,7.990459442138672,248.56675720214844,15118,1,0.2654066989,7.725052743238672,2917.7423828125,245.51752929687518
2023-03-30 19:35:20.195,2670.826171875,732.974609375,2701.2000274658203,6.700000762939453,3600,0.8,70.19999694824219,5.294598579406738,18,780,3,0,0,7.9993133544921875,248.60008239746094,15120,1,0.26609080970000004,7.733222544792188,2912.79853515625,241.97236328125018
2023-03-30 19:35:22.197,2672.224853515625,732.974609375,2698.2000732421875,6.700000762939453,3600,0.8,70.19999694824219,5.294598579406738,18,769,3,0,0,7.981606483459473,248.63340759277344,15122,1,0.26230605430000004,7.719300429159473,2910.051953125,237.82709960937518
2023-03-30 19:35:24.207,2672.224853515625,732.3663330078125,2702.999954223633,6.700000762939453,3600,0.8,70.19999694824219,5.317842483520508,18,776,3,0,0,7.981606483459473,248.66673278808594,15124,1,0.2647145369,7.716891946559473,2904.5587890625,232.33393554687518
2023-03-30 19:35:26.214,2670.826171875,732.3663330078125,2697.000045776367,6.700000762939453,3600,0.8,70.30000305175781,5.317842483520508,18,775,3,0,0,7.9993133544921875,248.70005798339844,15126,1,0.2643744891,7.734938865392188,2918.29169921875,247.46552734375018
2023-03-30 19:35:28.227,2672.224853515625,732.3663330078125,2693.3999633789062,6.700000762939453,3600,0.8,70.30000305175781,5.317842483520508,18,773,3,0,0,7.990459442138672,248.73338317871094,15128,1,0.2636823271,7.726777115038672,2918.841015625,246.61616210937518
2023-03-30 19:35:30.226,2670.826171875,732.3663330078125,2702.4000549316406,6.700000762939453,3600,0.8,70.19999694824219,5.317842483520508,18,771,3,0,0,7.981606483459473,248.76670837402344,15130,1,0.26299821630000003,7.718608267159473,2905.657421875,234.83125000000018
2023-03-30 19:35:32.245,2672.224853515625,732.3663330078125,2704.8001098632812,6.700000762939453,3600,0.8,70.30000305175781,5.317842483520508,18,778,3,0,0,7.9993133544921875,248.80003356933594,15132,1,0.2654066989,7.733906655592188,2909.50263671875,237.27778320312518
2023-03-30 19:35:34.244,2670.826171875,732.3663330078125,2695.1998901367188,6.700000762939453,3600,0.8,70.19999694824219,5.317842483520508,18,769,3,0,0,7.981606483459473,248.83335876464844,15134,1,0.26230605430000004,7.719300429159473,2913.89716796875,243.07099609375018
2023-03-30 19:35:36.263,2670.826171875,732.3663330078125,2700.599899291992,6.700000762939453,3600,0.8,70.19999694824219,5.317842483520508,18,774,3,0,0,7.981606483459473,248.86668395996094,15136,1,0.2640304261,7.717576057359473,2907.30537109375,236.47919921875018
2023-03-30 19:35:38.283,2670.826171875,732.3663330078125,2695.1998901367188,6.700000762939453,3600,0.8,70.30000305175781,5.317842483520508,18,777,3,0,0,7.990459442138672,248.90000915527344,15138,1,0.2650585999,7.725400842238672,2916.64375,245.81757812500018
2023-03-30 19:35:40.282,2670.826171875,732.3663330078125,2704.199981689453,6.700000762939453,3600,0.8,70.19999694824219,5.317842483520508,18,779,3,0,0,7.972753047943115,248.93333435058594,15140,1,0.2657507619,7.7070022860431155,2899.065625,228.23945312500018
2023-03-30 19:35:42.301,2672.224853515625,732.3663330078125,2705.4000091552734,6.700000762939453,3600,0.8,70.19999694824219,5.317842483520508,18,782,3,0,0,7.9993133544921875,248.96665954589844,15142,1,0.26678297170000004,7.732530382792188,2907.8546875,235.62983398437518
2023-03-30 19:35:44.300,2670.826171875,732.3663330078125,2694.0000915527344,6.600000381469727,3600,0.8,70.19999694824219,5.2178425788879395,18,776,3,0,0,7.990459442138672,248.99998474121094,15144,1,0.2647145369,7.725744905238672,2917.7423828125,246.91621093750018
2023-03-30 19:35:46.303,2670.826171875,732.3663330078125,2700.599899291992,6.700000762939453,3600,0.8,70.30000305175781,5.317842483520508,18,782,3,0,0,7.990459442138672,249.03330993652344,15146,1,0.26678297170000004,7.723676470438672,2910.051953125,239.22578125000018
2023-03-30 19:35:48.335,2669.427978515625,731.7581176757812,2704.199981689453,6.600000381469727,3600,0.8,70.19999694824219,5.241084575653076,18,782,3,0,0,7.990459442138672,249.06663513183594,15148,1,0.26678297170000004,7.723676470438672,2906.20673828125,236.77875976562518
2023-03-30 19:35:50.335,2672.224853515625,732.3663330078125,2700.599899291992,6.600000381469727,3600,0.8,70.30000305175781,5.2178425788879395,18,782,3,0,0,7.9993133544921875,249.09996032714844,15150,1,0.26678297170000004,7.732530382792188,2913.3478515625,241.12299804687518
2023-03-30 19:35:52.354,2672.224853515625,732.3663330078125,2702.4000549316406,6.600000381469727,3600,0.8,70.19999694824219,5.2178425788879395,18,775,3,0,0,7.990459442138672,249.13328552246094,15153,1,0.2643744891,7.726084953038672,2908.9533203125,236.72846679687518
2023-03-30 19:35:54.350,2670.826171875,732.3663330078125,2694.5999908447266,6.600000381469727,3600,0.8,70.19999694824219,5.2178425788879395,18,770,3,0,0,7.990459442138672,249.16661071777344,15155,1,0.2626541533,7.727805288838672,2917.7423828125,246.91621093750018
2023-03-30 19:35:56.370,2670.826171875,732.3663330078125,2698.2000732421875,6.600000381469727,3600,0.8,70.19999694824219,5.2178425788879395,18,780,3,0,0,7.972753047943115,249.19993591308594,15157,1,0.26609080970000004,7.706662238243116,2905.657421875,234.83125000000018
2023-03-30 19:35:59.906,2672.224853515625,732.974609375,2698.7999725341797,6.600000381469727,3600,0.8,70.19999694824219,5.194598197937012,18,780,3,0,0,7.990459442138672,249.26658630371094,15160,1,0.26609080970000004,7.724368632438672,2911.69990234375,239.47504882812518
2023-03-30 19:36:01.917,2672.224853515625,732.974609375,2692.199935913086,6.600000381469727,3600,0.8,70.30000305175781,5.194598197937012,18,763,3,0,0,7.972753047943115,249.29991149902344,15162,1,0.26024567070000004,7.712507377243115,2914.446484375,242.22163085937518
2023-03-30 19:36:03.955,2670.826171875,732.974609375,2699.400100708008,6.600000381469727,3600,0.8,70.19999694824219,5.194598197937012,18,766,3,0,0,7.981606483459473,249.33323669433594,15164,1,0.2612778805,7.720328602959473,2909.50263671875,238.67646484375018
2023-03-30 19:36:05.956,2672.224853515625,732.974609375,2701.2000274658203,6.600000381469727,3600,0.8,70.30000305175781,5.194598197937012,18,777,3,0,0,7.981606483459473,249.36656188964844,15166,1,0.2650585999,7.716547883559473,2905.657421875,233.43256835937518
2023-03-30 19:36:07.974,2672.224853515625,733.5828857421875,2707.199935913086,6.500000476837158,3600,0.8,70.19999694824219,5.071353912353516,18,787,3,0,0,8.017020225524902,249.39988708496094,15168,1,0.2685033075,7.748516918024903,2912.24921875,240.02436523437518
2023-03-30 19:36:09.970,2672.224853515625,733.5828857421875,2700.599899291992,6.500000476837158,3600,0.8,70.19999694824219,5.071353912353516,18,774,3,0,0,8.008166313171387,249.43321228027344,15170,1,0.2640304261,7.744135887071387,2917.7423828125,245.51752929687518
2023-03-30 19:36:11.970,2672.224853515625,732.974609375,2696.399917602539,6.500000476837158,3600,0.8,70.19999694824219,5.094598293304443,18,770,3,0,0,7.972753047943115,249.46653747558594,15172,1,0.2626541533,7.7100988946431155,2908.9533203125,236.72846679687518
2023-03-30 19:36:13.990,2669.427978515625,732.3663330078125,2698.7999725341797,6.500000476837158,3600,0.8,70.19999694824219,5.117842197418213,18,777,3,0,0,7.981606483459473,249.49986267089844,15174,1,0.2650585999,7.716547883559473,2908.9533203125,239.52534179687518
2023-03-30 19:36:16.008,2672.224853515625,732.3663330078125,2698.7999725341797,6.500000476837158,3600,0.8,70.30000305175781,5.117842197418213,18,779,3,0,0,8.008166313171387,249.53318786621094,15176,1,0.2657507619,7.742415551271387,2919.39033203125,247.16547851562518
2023-03-30 19:36:18.010,2670.826171875,732.3663330078125,2700.0,6.500000476837158,3600,0.8,70.30000305175781,5.117842197418213,18,766,3,0,0,7.972753047943115,249.56651306152344,15178,1,0.2612778805,7.7114751674431155,2905.657421875,234.83125000000018
2023-03-30 19:36:20.020,2672.224853515625,732.974609375,2697.5999450683594,6.500000476837158,3600,0.8,70.19999694824219,5.094598293304443,18,780,3,0,0,7.990459442138672,249.59983825683594,15180,1,0.26609080970000004,7.724368632438672,2913.3478515625,241.12299804687518
2023-03-30 19:36:22.019,2672.224853515625,732.3663330078125,2700.599899291992,6.500000476837158,3600,0.8,70.19999694824219,5.117842197418213,18,770,3,0,0,7.981606483459473,249.63316345214844,15182,1,0.2626541533,7.718952330159473,2907.8546875,235.62983398437518
2023-03-30 19:36:24.038,2670.826171875,732.3663330078125,2695.800018310547,6.500000476837158,3600,0.8,70.19999694824219,5.117842197418213,18,776,3,0,0,7.990459442138672,249.66648864746094,15184,1,0.2647145369,7.725744905238672,2915.5451171875,244.71894531250018
2023-03-30 19:36:26.044,2672.224853515625,732.3663330078125,2699.400100708008,6.500000476837158,3600,0.8,70.19999694824219,5.117842197418213,18,776,3,0,0,7.990459442138672,249.69981384277344,15186,1,0.2647145369,7.725744905238672,2912.24921875,240.02436523437518
2023-03-30 19:36:28.055,2673.622802734375,732.3663330078125,2696.399917602539,6.500000476837158,3600,0.8,70.30000305175781,5.117842197418213,18,778,3,0,0,7.990459442138672,249.73313903808594,15188,1,0.2654066989,7.725052743238672,2914.99580078125,241.37299804687518
2023-03-30 19:36:30.055,2672.224853515625,732.3663330078125,2700.599899291992,6.500000476837158,3600,0.8,70.19999694824219,5.117842197418213,18,775,3,0,0,7.9993133544921875,249.76646423339844,15190,1,0.2643744891,7.734938865392188,2914.446484375,242.22163085937518
2023-03-30 19:36:32.075,2672.224853515625,732.974609375,2697.000045776367,6.500000476837158,3600,0.8,70.19999694824219,5.094598293304443,18,774,3,0,0,7.990459442138672,249.79978942871094,15192,1,0.2640304261,7.726429016038672,2914.446484375,242.22163085937518
2023-03-30 19:36:34.079,2672.224853515625,733.5828857421875,2699.400100708008,6.500000476837158,3600,0.8,70.19999694824219,5.071353912353516,18,773,3,0,0,7.990459442138672,249.83311462402344,15194,1,0.2636823271,7.726777115038672,2911.69990234375,239.47504882812518
2023-03-30 19:36:36.111,2672.224853515625,732.974609375,2697.5999450683594,6.500000476837158,3600,0.8,70.0999984741211,5.094598293304443,18,771,3,0,0,7.981606483459473,249.86643981933594,15196,1,0.26299821630000003,7.718608267159473,2911.1505859375,238.92573242187518
2023-03-30 19:36:38.111,2672.224853515625,732.974609375,2702.4000549316406,6.500000476837158,3600,0.8,70.19999694824219,5.094598293304443,18,776,3,0,0,7.981606483459473,249.89976501464844,15198,1,0.2647145369,7.716891946559473,2904.5587890625,232.33393554687518
2023-03-30 19:36:40.129,2673.622802734375,732.3663330078125,2700.0,6.500000476837158,3600,0.8,70.19999694824219,5.117842197418213,18,771,3,0,0,7.990459442138672,249.93309020996094,15200,1,0.26299821630000003,7.727461225838672,2912.24921875,238.62641601562518
2023-03-30 19:36:42.128,2672.224853515625,731.7581176757812,2701.2000274658203,6.500000476837158,3600,0.8,70.30000305175781,5.141084671020508,18,777,3,0,0,7.9993133544921875,249.96641540527344,15202,1,0.2650585999,7.734254754592188,2913.89716796875,241.67231445312518
2023-03-30 19:36:44.139,2672.224853515625,731.7581176757812,2700.599899291992,6.400000095367432,3600,0.8,70.19999694824219,5.041084289550781,18,782,3,0,0,8.008166313171387,249.99974060058594,15204,1,0.26678297170000004,7.741383341471387,2917.19306640625,244.96821289062518
2023-03-30 19:36:46.146,2670.826171875,731.7581176757812,2696.399917602539,6.500000476837158,3600,0.8,70.0999984741211,5.141084671020508,18,768,3,0,0,7.981606483459473,250.03306579589844,15206,1,0.2619619913,7.719644492159473,2913.3478515625,242.52167968750018
2023-03-30 19:36:48.158,2672.224853515625,731.7581176757812,2696.399917602539,6.500000476837158,3600,0.8,70.19999694824219,5.141084671020508,18,771,3,0,0,7.972753047943115,250.06639099121094,15208,1,0.26299821630000003,7.7097548316431155,2908.9533203125,236.72846679687518
2023-03-30 19:36:50.158,2670.826171875,731.7581176757812,2701.2000274658203,6.500000476837158,3600,0.8,70.30000305175781,5.141084671020508,18,775,3,0,0,7.9993133544921875,250.09971618652344,15210,1,0.2643744891,7.734938865392188,2913.89716796875,243.07099609375018
2023-03-30 19:36:52.176,2672.224853515625,731.1497192382812,2702.4000549316406,6.500000476837158,3600,0.8,70.19999694824219,5.164335250854492,18,779,3,0,0,7.9993133544921875,250.13304138183594,15212,1,0.2657507619,7.733562592592188,2912.24921875,240.02436523437518
2023-03-30 19:36:54.176,2672.224853515625,731.7581176757812,2696.399917602539,6.400000095367432,3600,0.8,70.19999694824219,5.041084289550781,18,778,3,0,0,7.9638991355896,250.16636657714844,15214,1,0.2654066989,7.6984924366896,2904.5587890625,232.33393554687518
2023-03-30 19:36:56.198,2672.224853515625,731.7581176757812,2698.2000732421875,6.400000095367432,3600,0.8,70.0999984741211,5.041084289550781,18,779,3,0,0,8.017020225524902,250.19969177246094,15216,1,0.2657507619,7.751269463624903,2923.78486328125,251.56000976562518
2023-03-30 19:36:58.208,2673.622802734375,731.7581176757812,2694.5999908447266,6.400000095367432,3600,0.8,70.19999694824219,5.041084289550781,18,772,3,0,0,7.972753047943115,250.23301696777344,15218,1,0.2633382641,7.7094147838431155,2911.1505859375,237.52778320312518
2023-03-30 19:37:00.216,2673.622802734375,731.7581176757812,2697.5999450683594,6.400000095367432,3600,0.8,70.19999694824219,5.041084289550781,18,774,3,0,0,7.990459442138672,250.26634216308594,15220,1,0.2640304261,7.726429016038672,2914.446484375,240.82368164062518
2023-03-30 19:37:02.232,2672.224853515625,731.1497192382812,2692.800064086914,6.400000095367432,3600,0.8,70.0999984741211,5.064334869384766,18,776,3,0,0,8.008166313171387,250.29966735839844,15222,1,0.2647145369,7.743451776271387,2927.08076171875,254.85590820312518
2023-03-30 19:37:04.249,2672.224853515625,731.1497192382812,2700.0,6.400000095367432,3600,0.8,70.19999694824219,5.064334869384766,18,776,3,0,0,7.981606483459473,250.33299255371094,15224,1,0.2647145369,7.716891946559473,2908.40400390625,236.17915039062518
2023-03-30 19:37:06.250,2675.021484375,730.54150390625,2696.399917602539,6.400000095367432,3600,0.8,70.19999694824219,5.087576866149902,18,769,3,0,0,7.981606483459473,250.36631774902344,15226,1,0.26230605430000004,7.719300429159473,2913.3478515625,238.32636718750018
2023-03-30 19:37:10.005,2675.021484375,731.1497192382812,2700.0,6.400000095367432,3600,0.8,70.19999694824219,5.064334869384766,18,778,3,0,0,8.008166313171387,250.43296813964844,15230,1,0.2654066989,7.742759614271387,2918.841015625,243.81953125000018
2023-03-30 19:37:12.006,2675.021484375,730.54150390625,2693.3999633789062,6.400000095367432,3600,0.8,70.19999694824219,5.087576866149902,18,770,3,0,0,7.981606483459473,250.46629333496094,15232,1,0.2626541533,7.718952330159473,2916.64375,241.62226562500018
2023-03-30 19:37:14.025,2672.224853515625,731.7581176757812,2700.599899291992,6.400000095367432,3600,0.8,70.19999694824219,5.041084289550781,18,778,3,0,0,7.981606483459473,250.49961853027344,15234,1,0.2654066989,7.716199784559473,2906.7560546875,234.53120117187518
2023-03-30 19:37:16.024,2673.622802734375,731.7581176757812,2705.9999084472656,6.400000095367432,3600,0.8,70.19999694824219,5.041084289550781,18,766,3,0,0,7.981606483459473,250.53294372558594,15236,1,0.2612778805,7.720328602959473,2902.91083984375,229.28803710937518
2023-03-30 19:37:18.044,2673.622802734375,730.54150390625,2701.2000274658203,6.400000095367432,3600,0.8,70.0,5.087576866149902,18,776,3,0,0,7.990459442138672,250.56626892089844,15238,1,0.2647145369,7.725744905238672,2911.1505859375,237.52778320312518
2023-03-30 19:37:20.063,2672.224853515625,731.1497192382812,2702.999954223633,6.400000095367432,3600,0.8,70.0,5.064334869384766,18,775,3,0,0,7.990459442138672,250.59959411621094,15240,1,0.2643744891,7.726084953038672,2908.9533203125,236.72846679687518
2023-03-30 19:37:22.063,2673.622802734375,731.1497192382812,2702.999954223633,6.400000095367432,3600,0.8,70.0,5.064334869384766,18,779,3,0,0,7.990459442138672,250.63291931152344,15242,1,0.2657507619,7.724708680238672,2907.8546875,234.23188476562518
2023-03-30 19:37:24.075,2672.224853515625,730.54150390625,2705.9999084472656,6.400000095367432,3600,0.8,70.0999984741211,5.087576866149902,18,780,3,0,0,8.017020225524902,250.66624450683594,15244,1,0.26609080970000004,7.750929415824903,2915.5451171875,243.32026367187518
2023-03-30 19:37:26.093,2673.622802734375,730.54150390625,2704.199981689453,6.400000095367432,3600,0.8,70.19999694824219,5.087576866149902,18,776,3,0,0,7.981606483459473,250.69956970214844,15246,1,0.2647145369,7.716891946559473,2904.00947265625,230.38666992187518
2023-03-30 19:37:28.092,2673.622802734375,731.1497192382812,2695.800018310547,6.400000095367432,3600,0.8,70.0999984741211,5.064334869384766,18,777,3,0,0,7.981606483459473,250.73289489746094,15248,1,0.2650585999,7.716547883559473,2912.79853515625,239.17573242187518
2023-03-30 19:37:30.092,2672.224853515625,729.9332275390625,2698.7999725341797,6.400000095367432,3600,0.8,70.0,5.11082124710083,18,777,3,0,0,7.990459442138672,250.76622009277344,15250,1,0.2650585999,7.725400842238672,2913.3478515625,241.12299804687518
2023-03-30 19:37:32.111,2672.224853515625,730.54150390625,2700.599899291992,6.400000095367432,3600,0.8,70.0999984741211,5.087576866149902,18,780,3,0,0,8.008166313171387,250.79954528808594,15252,1,0.26609080970000004,7.742075503471387,2918.29169921875,246.06684570312518
2023-03-30 19:37:34.132,2672.224853515625,730.54150390625,2703.600082397461,6.400000095367432,3600,0.8,70.0,5.087576866149902,18,778,3,0,0,8.008166313171387,250.83287048339844,15254,1,0.2654066989,7.742759614271387,2915.5451171875,243.32026367187518
2023-03-30 19:37:36.131,2672.224853515625,729.9332275390625,2701.2000274658203,6.400000095367432,3600,0.8,70.0,5.11082124710083,18,766,3,0,0,7.990459442138672,250.86619567871094,15256,1,0.2612778805,7.729181561638672,2912.24921875,240.02436523437518
2023-03-30 19:37:38.148,2670.826171875,729.9332275390625,2703.600082397461,6.400000095367432,3600,0.8,70.0999984741211,5.11082124710083,18,766,3,0,0,7.990459442138672,250.89952087402344,15258,1,0.2612778805,7.729181561638672,2910.051953125,239.22578125000018
2023-03-30 19:37:40.148,2672.224853515625,730.54150390625,2701.7999267578125,6.400000095367432,3600,0.8,70.0999984741211,5.087576866149902,18,778,3,0,0,7.990459442138672,250.93284606933594,15260,1,0.2654066989,7.725052743238672,2910.051953125,237.82709960937518
2023-03-30 19:37:42.159,2673.622802734375,730.54150390625,2704.8001098632812,6.400000095367432,3600,0.8,70.0999984741211,5.087576866149902,18,779,3,0,0,8.008166313171387,250.96617126464844,15262,1,0.2657507619,7.742415551271387,2913.3478515625,239.72504882812518
2023-03-30 19:37:44.165,2670.826171875,731.1497192382812,2701.2000274658203,6.500000476837158,3600,0.8,70.0,5.164335250854492,18,765,3,0,0,7.981606483459473,250.99949645996094,15264,1,0.2609297815,7.720676701959473,2908.9533203125,238.12714843750018
2023-03-30 19:37:46.176,2672.224853515625,731.1497192382812,2703.600082397461,6.500000476837158,3600,0.8,70.0999984741211,5.164335250854492,18,775,3,0,0,7.9638991355896,251.03282165527344,15266,1,0.2643744891,7.6995246464896,2897.41767578125,225.19282226562518
2023-03-30 19:37:48.194,2673.622802734375,731.1497192382812,2698.7999725341797,6.500000476837158,3600,0.8,70.0,5.164335250854492,18,784,3,0,0,8.025874137878418,251.06614685058594,15268,1,0.2674670825,7.758407055378418,2926.5314453125,252.90864257812518
2023-03-30 19:37:50.194,2672.224853515625,730.54150390625,2699.400100708008,6.500000476837158,3600,0.8,69.9000015258789,5.187577247619629,18,776,3,0,0,7.990459442138672,251.09947204589844,15270,1,0.2647145369,7.725744905238672,2912.79853515625,240.57368164062518
2023-03-30 19:37:52.194,2672.224853515625,730.54150390625,2698.2000732421875,6.500000476837158,3600,0.8,70.0999984741211,5.187577247619629,18,778,3,0,0,7.9638991355896,251.13279724121094,15272,1,0.2654066989,7.6984924366896,2903.46015625,231.23530273437518
2023-03-30 19:37:54.212,2669.427978515625,730.54150390625,2695.800018310547,6.500000476837158,3600,0.8,70.0,5.187577247619629,18,778,3,0,0,7.9993133544921875,251.16612243652344,15274,1,0.2654066989,7.733906655592188,2919.9396484375,250.51166992187518
2023-03-30 19:37:56.218,2672.224853515625,730.54150390625,2697.5999450683594,6.500000476837158,3600,0.8,70.0999984741211,5.187577247619629,18,772,3,0,0,7.981606483459473,251.19944763183594,15276,1,0.2633382641,7.718268219359473,2911.69990234375,239.47504882812518
2023-03-30 19:37:58.234,2670.826171875,729.9332275390625,2702.4000549316406,6.500000476837158,3600,0.8,70.0,5.210821151733398,18,773,3,0,0,7.990459442138672,251.23277282714844,15278,1,0.2636823271,7.726777115038672,2910.051953125,239.22578125000018
2023-03-30 19:38:00.246,2670.826171875,730.54150390625,2702.4000549316406,6.500000476837158,3600,0.8,70.0,5.187577247619629,18,777,3,0,0,7.9638991355896,251.26609802246094,15280,1,0.2650585999,7.6988405356896,2899.065625,228.23945312500018
2023-03-30 19:38:02.253,2672.224853515625,730.54150390625,2698.2000732421875,6.500000476837158,3600,0.8,70.0,5.187577247619629,18,780,3,0,0,8.017020225524902,251.29942321777344,15282,1,0.26609080970000004,7.750929415824903,2924.3341796875,252.10932617187518
2023-03-30 19:38:04.265,2670.826171875,729.9332275390625,2696.399917602539,6.600000381469727,3600,0.8,70.0999984741211,5.310821533203125,18,771,3,0,0,7.972753047943115,251.33274841308594,15284,1,0.26299821630000003,7.7097548316431155,2910.051953125,239.22578125000018
2023-03-30 19:38:06.285,2672.224853515625,729.9332275390625,2691.6000366210938,6.500000476837158,3600,0.8,70.0,5.210821151733398,18,780,3,0,0,7.981606483459473,251.36607360839844,15286,1,0.26609080970000004,7.715515673759473,2917.7423828125,245.51752929687518
2023-03-30 19:38:08.286,2670.826171875,729.324951171875,2702.999954223633,6.600000381469727,3600,0.8,70.0,5.334065914154053,18,777,3,0,0,7.990459442138672,251.39939880371094,15288,1,0.2650585999,7.725400842238672,2909.50263671875,238.67646484375018
2023-03-30 19:38:10.302,2672.224853515625,729.324951171875,2703.600082397461,6.600000381469727,3600,0.8,70.0,5.334065914154053,18,775,3,0,0,7.981606483459473,251.43272399902344,15290,1,0.2643744891,7.717231994359473,2905.657421875,233.43256835937518
2023-03-30 19:38:12.301,2669.427978515625,729.324951171875,2697.5999450683594,6.600000381469727,3600,0.8,70.0999984741211,5.334065914154053,18,779,3,0,0,7.990459442138672,251.46604919433594,15292,1,0.2657507619,7.724708680238672,2914.99580078125,245.56782226562518
2023-03-30 19:38:14.320,2670.826171875,729.9332275390625,2697.000045776367,6.600000381469727,3600,0.8,70.0999984741211,5.310821533203125,18,777,3,0,0,7.981606483459473,251.49937438964844,15294,1,0.2650585999,7.716547883559473,2912.24921875,241.42304687500018
2023-03-30 19:38:16.319,2670.826171875,729.9332275390625,2701.2000274658203,6.600000381469727,3600,0.8,70.0,5.310821533203125,18,779,3,0,0,7.981606483459473,251.53269958496094,15296,1,0.2657507619,7.715855721559473,2907.30537109375,236.47919921875018
2023-03-30 19:38:18.338,2672.224853515625,729.324951171875,2705.4000091552734,6.600000381469727,3600,0.8,70.0999984741211,5.334065914154053,18,779,3,0,0,8.008166313171387,251.56602478027344,15299,1,0.2657507619,7.742415551271387,2913.3478515625,241.12299804687518
2023-03-30 19:38:20.337,2670.826171875,729.9332275390625,2707.199935913086,6.600000381469727,3600,0.8,70.0999984741211,5.310821533203125,18,776,3,0,0,7.981606483459473,251.59934997558594,15301,1,0.2647145369,7.716891946559473,2901.262890625,230.43671875000018
2023-03-30 19:38:22.357,2670.826171875,729.9332275390625,2694.0000915527344,6.600000381469727,3600,0.8,69.9000015258789,5.310821533203125,18,774,3,0,0,7.990459442138672,251.63267517089844,15303,1,0.2640304261,7.726429016038672,2919.39033203125,248.56416015625018
2023-03-30 19:38:24.356,2670.826171875,730.54150390625,2702.999954223633,6.600000381469727,3600,0.8,70.0999984741211,5.287577152252197,18,778,3,0,0,7.972753047943115,251.66600036621094,15305,1,0.2654066989,7.7073463490431156,2901.262890625,230.43671875000018
2023-03-30 19:38:26.376,2670.826171875,729.9332275390625,2702.4000549316406,6.600000381469727,3600,0.8,69.9000015258789,5.310821533203125,18,776,3,0,0,7.990459442138672,251.69932556152344,15307,1,0.2647145369,7.725744905238672,2910.051953125,239.22578125000018
2023-03-30 19:38:28.375,2670.826171875,729.9332275390625,2698.2000732421875,6.600000381469727,3600,0.8,70.19999694824219,5.310821533203125,18,773,3,0,0,7.9638991355896,251.73265075683594,15309,1,0.2636823271,7.7002168084896,2904.5587890625,233.73261718750018
2023-03-30 19:38:30.392,2670.826171875,729.9332275390625,2698.2000732421875,6.700000762939453,3600,0.8,70.0,5.410821914672852,18,779,3,0,0,7.981606483459473,251.76597595214844,15311,1,0.2657507619,7.715855721559473,2910.60126953125,239.77509765625018
2023-03-30 19:38:32.404,2670.826171875,729.324951171875,2698.2000732421875,6.700000762939453,3600,0.8,70.0999984741211,5.434065818786621,18,781,3,0,0,7.9993133544921875,251.79930114746094,15313,1,0.26643487270000005,7.732878481792188,2917.7423828125,246.91621093750018
2023-03-30 19:38:34.404,2670.826171875,729.324951171875,2700.0,6.700000762939453,3600,0.8,70.0999984741211,5.434065818786621,18,765,3,0,0,7.990459442138672,251.83262634277344,15315,1,0.2609297815,7.729529660638672,2914.446484375,243.62031250000018
2023-03-30 19:38:36.423,2669.427978515625,729.324951171875,2700.0,6.700000762939453,3600,0.8,70.0999984741211,5.434065818786621,18,777,3,0,0,7.972753047943115,251.86595153808594,15317,1,0.2650585999,7.7076944480431155,2905.657421875,236.22944335937518
2023-03-30 19:38:38.423,2669.427978515625,729.324951171875,2697.5999450683594,6.700000762939453,3600,0.8,70.0,5.434065818786621,18,783,3,0,0,7.972753047943115,251.89927673339844,15319,1,0.26712703470000004,7.705626013243116,2907.30537109375,237.87739257812518
2023-03-30 19:38:40.443,2669.427978515625,729.324951171875,2697.000045776367,6.700000762939453,3600,0.8,70.0,5.434065818786621,18,774,3,0,0,7.990459442138672,251.93260192871094,15321,1,0.2640304261,7.726429016038672,2916.64375,247.21577148437518
2023-03-30 19:38:42.442,2670.826171875,729.324951171875,2703.600082397461,6.700000762939453,3600,0.8,70.0999984741211,5.434065818786621,18,776,3,0,0,7.990459442138672,251.96592712402344,15323,1,0.2647145369,7.725744905238672,2908.9533203125,238.12714843750018
2023-03-30 19:38:44.462,2670.826171875,729.324951171875,2699.400100708008,6.700000762939453,3600,0.8,70.19999694824219,5.434065818786621,18,767,3,0,0,7.990459442138672,251.99925231933594,15325,1,0.2616219435,7.728837498638672,2914.446484375,243.62031250000018
2023-03-30 19:38:46.460,2669.427978515625,729.324951171875,2694.0000915527344,6.700000762939453,3600,0.8,70.0999984741211,5.434065818786621,18,777,3,0,0,7.9638991355896,252.03257751464844,15327,1,0.2650585999,7.6988405356896,2908.40400390625,238.97602539062518
2023-03-30 19:38:48.471,2669.427978515625,729.324951171875,2700.0,6.700000762939453,3600,0.8,70.19999694824219,5.434065818786621,18,778,3,0,0,7.990459442138672,252.06590270996094,15329,1,0.2654066989,7.725052743238672,2912.24921875,242.82124023437518
2023-03-30 19:38:50.471,2670.826171875,728.7167358398438,2694.5999908447266,6.80000114440918,3600,0.8,70.19999694824219,5.557308197021484,18,776,3,0,0,7.990459442138672,252.09922790527344,15331,1,0.2647145369,7.725744905238672,2918.841015625,248.01484375000018
2023-03-30 19:38:52.491,2668.02978515625,729.324951171875,2700.599899291992,6.80000114440918,3600,0.8,70.19999694824219,5.534066200256348,18,780,3,0,0,7.972753047943115,252.13255310058594,15333,1,0.26609080970000004,7.706662238243116,2904.5587890625,236.52900390625018
2023-03-30 19:38:54.511,2668.02978515625,728.7167358398438,2703.600082397461,6.80000114440918,3600,0.8,70.0999984741211,5.557308197021484,18,775,3,0,0,7.981606483459473,252.16587829589844,15335,1,0.2643744891,7.717231994359473,2905.657421875,237.62763671875018
2023-03-30 19:38:56.521,2669.427978515625,728.7167358398438,2700.599899291992,6.80000114440918,3600,0.8,70.19999694824219,5.557308197021484,18,778,3,0,0,7.981606483459473,252.19920349121094,15337,1,0.2654066989,7.716199784559473,2908.9533203125,239.52534179687518
2023-03-30 19:39:01.073,2670.826171875,728.1083984375,2694.5999908447266,6.80000114440918,3600,0.8,70.0999984741211,5.580554485321045,18,779,3,0,0,7.981606483459473,252.2825164794922,15341,1,0.2657507619,7.715855721559473,2915.5451171875,244.71894531250018
2023-03-30 19:39:03.090,2669.427978515625,728.7167358398438,2705.9999084472656,6.80000114440918,3600,0.8,70.0999984741211,5.557308197021484,18,770,3,0,0,7.9550461769104,252.3158416748047,15343,1,0.2626541533,7.692392023610401,2893.02314453125,223.59516601562518
2023-03-30 19:39:05.122,2669.427978515625,728.7167358398438,2698.2000732421875,6.80000114440918,3600,0.8,69.9000015258789,5.557308197021484,18,779,3,0,0,7.972753047943115,252.3491668701172,15345,1,0.2657507619,7.7070022860431155,2907.8546875,238.42670898437518
2023-03-30 19:39:07.121,2670.826171875,729.324951171875,2700.599899291992,6.80000114440918,3600,0.8,70.0999984741211,5.534066200256348,18,779,3,0,0,8.017020225524902,252.3824920654297,15347,1,0.2657507619,7.751269463624903,2922.1369140625,251.31074218750018
2023-03-30 19:39:09.136,2669.427978515625,729.324951171875,2699.400100708008,6.80000114440918,3600,0.8,70.0999984741211,5.534066200256348,18,767,3,0,0,7.9550461769104,252.4158172607422,15349,1,0.2616219435,7.693424233410401,2900.1642578125,230.73627929687518
2023-03-30 19:39:11.141,2670.826171875,729.324951171875,2699.400100708008,6.80000114440918,3600,0.8,70.19999694824219,5.534066200256348,18,781,3,0,0,7.990459442138672,252.4491424560547,15351,1,0.26643487270000005,7.724024569438672,2912.79853515625,241.97236328125018
2023-03-30 19:39:13.141,2670.826171875,729.324951171875,2703.600082397461,6.80000114440918,3600,0.8,70.0999984741211,5.534066200256348,18,778,3,0,0,8.008166313171387,252.4824676513672,15353,1,0.2654066989,7.742759614271387,2915.5451171875,244.71894531250018
2023-03-30 19:39:15.153,2670.826171875,729.324951171875,2707.800064086914,6.80000114440918,3600,0.8,70.0999984741211,5.534066200256348,18,780,3,0,0,7.990459442138672,252.5157928466797,15355,1,0.26609080970000004,7.724368632438672,2903.46015625,232.63398437500018
2023-03-30 19:39:17.158,2668.02978515625,729.324951171875,2697.000045776367,6.80000114440918,3600,0.8,70.0999984741211,5.534066200256348,18,776,3,0,0,7.9993133544921875,252.5491180419922,15357,1,0.2647145369,7.734598817592188,2919.9396484375,251.90986328125018
2023-03-30 19:39:19.170,2670.826171875,729.324951171875,2695.1998901367188,6.80000114440918,3600,0.8,70.0999984741211,5.534066200256348,18,772,3,0,0,7.981606483459473,252.5824432373047,15359,1,0.2633382641,7.718268219359473,2914.99580078125,244.16962890625018
2023-03-30 19:39:21.189,2670.826171875,729.324951171875,2703.600082397461,6.80000114440918,3600,0.8,70.19999694824219,5.534066200256348,18,778,3,0,0,7.981606483459473,252.6157684326172,15361,1,0.2654066989,7.716199784559473,2905.10810546875,234.28193359375018
2023-03-30 19:39:23.192,2670.826171875,729.324951171875,2701.2000274658203,6.80000114440918,3600,0.8,70.19999694824219,5.534066200256348,18,783,3,0,0,8.017020225524902,252.6490936279297,15363,1,0.26712703470000004,7.749893190824903,2921.03828125,250.21210937500018
2023-03-30 19:39:25.193,2670.826171875,729.9332275390625,2701.7999267578125,6.80000114440918,3600,0.8,70.0,5.51082181930542,18,766,3,0,0,7.972753047943115,252.6824188232422,15365,1,0.2612778805,7.7114751674431155,2904.5587890625,233.73261718750018
2023-03-30 19:39:27.210,2672.224853515625,729.324951171875,2698.7999725341797,6.900001049041748,3600,0.8,70.19999694824219,5.634066104888916,18,767,3,0,0,7.9550461769104,252.7157440185547,15367,1,0.2616219435,7.693424233410401,2901.262890625,229.03803710937518
2023-03-30 19:39:29.210,2669.427978515625,729.324951171875,2696.399917602539,6.80000114440918,3600,0.8,70.0999984741211,5.534066200256348,18,783,3,0,0,8.008166313171387,252.7490692138672,15369,1,0.26712703470000004,7.741039278471387,2923.235546875,253.80756835937518
2023-03-30 19:39:31.222,2670.826171875,729.324951171875,2700.0,6.80000114440918,3600,0.8,70.0999984741211,5.534066200256348,18,775,3,0,0,7.9993133544921875,252.7823944091797,15371,1,0.2643744891,7.734938865392188,2916.64375,245.81757812500018
2023-03-30 19:39:33.228,2672.224853515625,729.324951171875,2697.5999450683594,6.80000114440918,3600,0.8,70.30000305175781,5.534066200256348,18,776,3,0,0,7.981606483459473,252.8157196044922,15373,1,0.2647145369,7.716891946559473,2912.24921875,240.02436523437518
2023-03-30 19:39:35.261,2670.826171875,729.9332275390625,2700.599899291992,6.900001049041748,3600,0.8,70.30000305175781,5.6108222007751465,18,767,3,0,0,7.981606483459473,252.8490447998047,15375,1,0.2616219435,7.719984539959473,2909.50263671875,238.67646484375018
2023-03-30 19:39:37.273,2670.826171875,729.9332275390625,2695.1998901367188,6.80000114440918,3600,0.8,70.0999984741211,5.51082181930542,18,783,3,0,0,7.972753047943115,252.8823699951172,15377,1,0.26712703470000004,7.705626013243116,2909.50263671875,238.67646484375018
2023-03-30 19:39:39.293,2670.826171875,729.9332275390625,2703.600082397461,6.80000114440918,3600,0.8,70.19999694824219,5.51082181930542,18,785,3,0,0,7.9993133544921875,252.9156951904297,15379,1,0.2678111455,7.731502208992188,2911.1505859375,240.32441406250018
2023-03-30 19:39:41.293,2670.826171875,729.9332275390625,2701.7999267578125,6.80000114440918,3600,0.8,70.30000305175781,5.51082181930542,18,779,3,0,0,7.990459442138672,252.9490203857422,15381,1,0.2657507619,7.724708680238672,2910.051953125,239.22578125000018
2023-03-30 19:39:43.292,2669.427978515625,730.54150390625,2702.4000549316406,6.900001049041748,3600,0.8,70.19999694824219,5.587577819824219,18,770,3,0,0,7.990459442138672,252.9823455810547,15383,1,0.2626541533,7.727805288838672,2910.051953125,240.62397460937518
2023-03-30 19:39:45.311,2670.826171875,730.54150390625,2697.5999450683594,6.80000114440918,3600,0.8,70.30000305175781,5.487577438354492,18,775,3,0,0,7.990459442138672,253.0156707763672,15385,1,0.2643744891,7.726084953038672,2914.99580078125,244.16962890625018
2023-03-30 19:39:47.307,2670.826171875,730.54150390625,2696.399917602539,6.900001049041748,3600,0.8,70.19999694824219,5.587577819824219,18,777,3,0,0,7.990459442138672,253.0489959716797,15387,1,0.2650585999,7.725400842238672,2916.09443359375,245.26826171875018
2023-03-30 19:39:49.326,2670.826171875,731.1497192382812,2699.400100708008,6.900001049041748,3600,0.8,70.19999694824219,5.564335823059082,18,775,3,0,0,7.990459442138672,253.0823211669922,15389,1,0.2643744891,7.726084953038672,2912.79853515625,241.97236328125018
2023-03-30 19:39:51.345,2670.826171875,730.54150390625,2703.600082397461,6.900001049041748,3600,0.8,70.19999694824219,5.587577819824219,18,780,3,0,0,7.9638991355896,253.1156463623047,15392,1,0.26609080970000004,7.6978083258896,2896.868359375,226.04218750000018
2023-03-30 19:39:53.345,2670.826171875,730.54150390625,2697.000045776367,6.900001049041748,3600,0.8,70.19999694824219,5.587577819824219,18,783,3,0,0,7.981606483459473,253.1489715576172,15394,1,0.26712703470000004,7.714479448759473,2911.1505859375,240.32441406250018
2023-03-30 19:39:55.364,2670.826171875,730.54150390625,2701.2000274658203,6.80000114440918,3600,0.8,70.19999694824219,5.487577438354492,18,777,3,0,0,7.990459442138672,253.1822967529297,15396,1,0.2650585999,7.725400842238672,2911.1505859375,240.32441406250018
2023-03-30 19:39:57.363,2670.826171875,730.54150390625,2704.199981689453,6.900001049041748,3600,0.8,70.19999694824219,5.587577819824219,18,769,3,0,0,7.9993133544921875,253.2156219482422,15398,1,0.26230605430000004,7.737007300192188,2912.24921875,241.42304687500018
2023-03-30 19:39:59.376,2670.826171875,730.54150390625,2705.4000091552734,6.900001049041748,3600,0.8,70.30000305175781,5.587577819824219,18,779,3,0,0,7.981606483459473,253.2489471435547,15400,1,0.2657507619,7.715855721559473,2902.3615234375,231.53535156250018
2023-03-30 19:40:01.383,2670.826171875,731.1497192382812,2700.599899291992,6.900001049041748,3600,0.8,70.30000305175781,5.564335823059082,18,774,3,0,0,7.9993133544921875,253.2822723388672,15402,1,0.2640304261,7.735282928392188,2914.99580078125,244.16962890625018
2023-03-30 19:40:03.393,2672.224853515625,731.1497192382812,2697.000045776367,6.900001049041748,3600,0.8,70.30000305175781,5.564335823059082,18,777,3,0,0,7.972753047943115,253.3155975341797,15404,1,0.2650585999,7.7076944480431155,2907.8546875,235.62983398437518
2023-03-30 19:40:07.930,2672.224853515625,732.3663330078125,2700.599899291992,6.900001049041748,3600,0.8,70.30000305175781,5.517843246459961,18,772,3,0,0,7.990459442138672,253.39891052246094,15408,1,0.2633382641,7.727121178038672,2911.1505859375,238.92573242187518
2023-03-30 19:40:09.940,2672.224853515625,731.7581176757812,2704.8001098632812,6.900001049041748,3600,0.8,70.30000305175781,5.541085243225098,18,778,3,0,0,7.981606483459473,253.43223571777344,15410,1,0.2654066989,7.716199784559473,2902.3615234375,230.13666992187518
2023-03-30 19:40:11.961,2670.826171875,731.7581176757812,2703.600082397461,6.900001049041748,3600,0.8,70.4000015258789,5.541085243225098,18,778,3,0,0,8.017020225524902,253.46556091308594,15412,1,0.2654066989,7.751613526624903,2917.7423828125,246.91621093750018
2023-03-30 19:40:13.980,2670.826171875,731.1497192382812,2695.1998901367188,6.900001049041748,3600,0.8,70.4000015258789,5.564335823059082,18,767,3,0,0,7.9638991355896,253.49888610839844,15414,1,0.2616219435,7.7022771920896,2907.8546875,237.02851562500018
2023-03-30 19:40:15.004,2672.224853515625,731.1497192382812,2699.400100708008,6.80000114440918,3600,0.8,70.4000015258789,5.4643354415893555,18,778,3,0,0,8.008166313171387,253.5155487060547,15415,1,0.2654066989,7.742759614271387,2919.39033203125,247.16547851562518
2023-03-30 19:40:17.002,2670.826171875,731.1497192382812,2706.6000366210938,6.900001049041748,3600,0.8,70.30000305175781,5.564335823059082,18,770,3,0,0,7.981606483459473,253.5488739013672,15417,1,0.2626541533,7.718952330159473,2902.3615234375,231.53535156250018
2023-03-30 19:40:19.022,2673.622802734375,731.1497192382812,2701.2000274658203,6.900001049041748,3600,0.8,70.30000305175781,5.564335823059082,18,769,3,0,0,7.972753047943115,253.5821990966797,15419,1,0.26230605430000004,7.7104469936431155,2904.5587890625,230.93598632812518
2023-03-30 19:40:21.021,2672.224853515625,731.1497192382812,2694.5999908447266,6.900001049041748,3600,0.8,70.4000015258789,5.564335823059082,18,783,3,0,0,7.9993133544921875,253.6155242919922,15421,1,0.26712703470000004,7.732186319792188,2920.48896484375,248.26411132812518
2023-03-30 19:40:23.051,2672.224853515625,731.1497192382812,2704.8001098632812,6.900001049041748,3600,0.8,70.4000015258789,5.564335823059082,18,766,3,0,0,7.972753047943115,253.6488494873047,15423,1,0.2612778805,7.7114751674431155,2901.262890625,229.03803710937518
2023-03-30 19:40:25.050,2672.224853515625,730.54150390625,2701.7999267578125,6.80000114440918,3600,0.8,70.30000305175781,5.487577438354492,18,779,3,0,0,7.990459442138672,253.6821746826172,15425,1,0.2657507619,7.724708680238672,2910.051953125,237.82709960937518
2023-03-30 19:40:27.069,2672.224853515625,729.9332275390625,2702.4000549316406,6.900001049041748,3600,0.8,70.4000015258789,5.6108222007751465,18,778,3,0,0,7.9993133544921875,253.7154998779297,15427,1,0.2654066989,7.733906655592188,2913.3478515625,241.12299804687518
2023-03-30 19:40:29.088,2672.224853515625,730.54150390625,2700.0,6.80000114440918,3600,0.8,70.30000305175781,5.487577438354492,18,767,3,0,0,7.9638991355896,253.7488250732422,15429,1,0.2616219435,7.7022771920896,2902.3615234375,230.13666992187518
2023-03-30 19:40:31.088,2672.224853515625,731.1497192382812,2694.0000915527344,6.900001049041748,3600,0.8,70.4000015258789,5.564335823059082,18,770,3,0,0,7.972753047943115,253.7821502685547,15431,1,0.2626541533,7.7100988946431155,2912.24921875,240.02436523437518
2023-03-30 19:40:33.107,2670.826171875,731.7581176757812,2704.199981689453,6.900001049041748,3600,0.8,70.4000015258789,5.541085243225098,18,768,3,0,0,8.008166313171387,253.8154754638672,15433,1,0.2619619913,7.746204321871387,2915.5451171875,244.71894531250018
2023-03-30 19:40:35.106,2672.224853515625,731.7581176757812,2702.4000549316406,6.900001049041748,3600,0.8,70.30000305175781,5.541085243225098,18,779,3,0,0,7.9993133544921875,253.8488006591797,15435,1,0.2657507619,7.733562592592188,2912.24921875,240.02436523437518
2023-03-30 19:40:37.125,2672.224853515625,732.974609375,2705.4000091552734,6.900001049041748,3600,0.8,70.30000305175781,5.494598865509033,18,785,3,0,0,8.008166313171387,253.8821258544922,15437,1,0.2678111455,7.740355167671387,2911.1505859375,238.92573242187518
2023-03-30 19:40:42.847,2675.021484375,732.974609375,2700.0,6.900001049041748,3600,0.8,70.4000015258789,5.494598865509033,18,779,3,0,0,8.034727096557617,253.9821014404297,15443,1,0.2657507619,7.7689763346576175,2928.7287109375,253.70722656250018
2023-03-30 19:40:44.886,2672.224853515625,731.7581176757812,2699.400100708008,6.80000114440918,3600,0.8,70.30000305175781,5.441084861755371,18,769,3,0,0,7.972753047943115,254.0154266357422,15445,1,0.26230605430000004,7.7104469936431155,2906.20673828125,233.98188476562518
2023-03-30 19:40:46.902,2672.224853515625,732.3663330078125,2695.800018310547,6.80000114440918,3600,0.8,70.30000305175781,5.417842864990234,18,779,3,0,0,8.008166313171387,254.0487518310547,15447,1,0.2657507619,7.742415551271387,2922.68623046875,250.46137695312518
2023-03-30 19:40:48.904,2670.826171875,732.974609375,2701.7999267578125,6.80000114440918,3600,0.8,70.0999984741211,5.394598484039307,18,774,3,0,0,7.990459442138672,254.0820770263672,15449,1,0.2640304261,7.726429016038672,2909.50263671875,238.67646484375018
2023-03-30 19:40:50.914,2672.224853515625,732.3663330078125,2701.2000274658203,6.80000114440918,3600,0.8,70.4000015258789,5.417842864990234,18,781,3,0,0,7.9993133544921875,254.1154022216797,15451,1,0.26643487270000005,7.732878481792188,2912.79853515625,240.57368164062518
2023-03-30 19:40:52.914,2672.224853515625,732.3663330078125,2702.999954223633,6.80000114440918,3600,0.8,70.30000305175781,5.417842864990234,18,776,3,0,0,7.9993133544921875,254.1487274169922,15453,1,0.2647145369,7.734598817592188,2911.69990234375,239.47504882812518
2023-03-30 19:40:54.954,2670.826171875,733.5828857421875,2700.599899291992,6.80000114440918,3600,0.8,70.30000305175781,5.371354579925537,18,774,3,0,0,7.9993133544921875,254.1820526123047,15455,1,0.2640304261,7.735282928392188,2913.89716796875,243.07099609375018
2023-03-30 19:40:56.954,2672.224853515625,732.3663330078125,2694.5999908447266,6.80000114440918,3600,0.8,70.30000305175781,5.417842864990234,18,768,3,0,0,7.972753047943115,254.2153778076172,15457,1,0.2619619913,7.7107910566431155,2911.1505859375,238.92573242187518
2023-03-30 19:40:58.971,2669.427978515625,731.1497192382812,2702.4000549316406,6.80000114440918,3600,0.8,70.30000305175781,5.4643354415893555,18,775,3,0,0,7.981606483459473,254.2487030029297,15459,1,0.2643744891,7.717231994359473,2905.657421875,236.22944335937518
2023-03-30 19:41:00.989,2670.826171875,732.3663330078125,2699.400100708008,6.80000114440918,3600,0.8,70.30000305175781,5.417842864990234,18,778,3,0,0,7.990459442138672,254.2820281982422,15461,1,0.2654066989,7.725052743238672,2911.69990234375,240.87373046875018
2023-03-30 19:41:02.983,2669.427978515625,731.1497192382812,2697.000045776367,6.80000114440918,3600,0.8,70.30000305175781,5.4643354415893555,18,779,3,0,0,7.990459442138672,254.3153533935547,15463,1,0.2657507619,7.724708680238672,2914.446484375,245.01850585937518
2023-03-30 19:41:04.989,2669.427978515625,731.7581176757812,2701.7999267578125,6.80000114440918,3600,0.8,70.19999694824219,5.441084861755371,18,766,3,0,0,7.946192264556885,254.3486785888672,15465,1,0.2612778805,7.684914384056885,2893.5724609375,224.14448242187518
2023-03-30 19:41:07.000,2669.427978515625,731.7581176757812,2698.2000732421875,6.80000114440918,3600,0.8,70.19999694824219,5.441084861755371,18,779,3,0,0,7.990459442138672,254.3820037841797,15467,1,0.2657507619,7.724708680238672,2913.3478515625,243.91987304687518
2023-03-30 19:41:09.022,2669.427978515625,731.7581176757812,2702.4000549316406,6.700000762939453,3600,0.8,70.30000305175781,5.341084957122803,18,781,3,0,0,7.9993133544921875,254.4153289794922,15469,1,0.26643487270000005,7.732878481792188,2912.24921875,242.82124023437518
2023-03-30 19:41:11.038,2669.427978515625,731.7581176757812,2701.2000274658203,6.700000762939453,3600,0.8,70.4000015258789,5.341084957122803,18,776,3,0,0,7.990459442138672,254.4486541748047,15471,1,0.2647145369,7.725744905238672,2910.051953125,240.62397460937518
2023-03-30 19:41:13.037,2669.427978515625,732.3663330078125,2698.2000732421875,6.700000762939453,3600,0.8,70.19999694824219,5.317842483520508,18,779,3,0,0,7.990459442138672,254.4819793701172,15473,1,0.2657507619,7.724708680238672,2912.79853515625,243.37055664062518
2023-03-30 19:41:15.057,2670.826171875,731.7581176757812,2698.2000732421875,6.700000762939453,3600,0.8,70.30000305175781,5.341084957122803,18,773,3,0,0,7.990459442138672,254.5153045654297,15475,1,0.2636823271,7.726777115038672,2913.89716796875,243.07099609375018
2023-03-30 19:41:17.058,2669.427978515625,732.974609375,2697.000045776367,6.700000762939453,3600,0.8,70.0999984741211,5.294598579406738,18,769,3,0,0,7.972753047943115,254.5486297607422,15477,1,0.26230605430000004,7.7104469936431155,2907.8546875,238.42670898437518
2023-03-30 19:41:19.069,2670.826171875,732.974609375,2701.2000274658203,6.700000762939453,3600,0.8,70.30000305175781,5.294598579406738,18,777,3,0,0,7.981606483459473,254.5819549560547,15479,1,0.2650585999,7.716547883559473,2905.657421875,234.83125000000018
2023-03-30 19:41:21.069,2669.427978515625,732.974609375,2699.400100708008,6.700000762939453,3600,0.8,70.30000305175781,5.294598579406738,18,767,3,0,0,7.972753047943115,254.6152801513672,15481,1,0.2616219435,7.7111311044431154,2905.657421875,236.22944335937518
2023-03-30 19:41:23.090,2669.427978515625,733.5828857421875,2697.5999450683594,6.700000762939453,3600,0.8,70.4000015258789,5.2713541984558105,18,775,3,0,0,7.9993133544921875,254.6486053466797,15483,1,0.2643744891,7.734938865392188,2917.19306640625,247.76508789062518
