,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-03-30 19:41:25.109,2669.427978515625,733.5828857421875,2699.400100708008,6.700000762939453,3600,0.8,70.19999694824219,5.2713541984558105,18,768,3,0,0,7.9638991355896,254.6819305419922,15485,1,0.2619619913,7.7019371442896,2901.81220703125,232.38422851562518
2023-03-30 19:41:27.107,2669.427978515625,732.974609375,2705.9999084472656,6.600000381469727,3600,0.8,70.30000305175781,5.194598197937012,18,778,3,0,0,7.990459442138672,254.7152557373047,15487,1,0.2654066989,7.725052743238672,2904.5587890625,235.13081054687518
2023-03-30 19:41:29.127,2669.427978515625,732.974609375,2698.2000732421875,6.600000381469727,3600,0.8,70.30000305175781,5.194598197937012,18,772,3,0,0,7.946192264556885,254.7485809326172,15489,1,0.2633382641,7.682854000456885,2895.7697265625,226.34174804687518
2023-03-30 19:41:31.125,2668.02978515625,733.5828857421875,2703.600082397461,6.600000381469727,3600,0.8,70.30000305175781,5.171354293823242,18,774,3,0,0,7.981606483459473,254.7819061279297,15491,1,0.2640304261,7.717576057359473,2903.46015625,235.43037109375018
2023-03-30 19:41:33.142,2670.826171875,734.1911010742188,2696.399917602539,6.600000381469727,3600,0.8,70.30000305175781,5.148111820220947,18,772,3,0,0,7.981606483459473,254.8152313232422,15493,1,0.2633382641,7.718268219359473,2911.1505859375,240.32441406250018
2023-03-30 19:41:35.159,2669.427978515625,732.974609375,2696.399917602539,6.600000381469727,3600,0.8,70.19999694824219,5.194598197937012,18,770,3,0,0,7.9550461769104,254.8485565185547,15495,1,0.2626541533,7.692392023610401,2901.262890625,231.83491210937518
2023-03-30 19:41:37.157,2668.02978515625,733.5828857421875,2703.600082397461,6.600000381469727,3600,0.8,70.19999694824219,5.171354293823242,18,773,3,0,0,7.9550461769104,254.8818817138672,15497,1,0.2636823271,7.691363849810401,2893.02314453125,224.99335937500018
2023-03-30 19:41:39.156,2666.631103515625,732.974609375,2698.7999725341797,6.600000381469727,3600,0.8,70.4000015258789,5.194598197937012,18,776,3,0,0,7.981606483459473,254.9152069091797,15499,1,0.2647145369,7.716891946559473,2908.9533203125,242.32221679687518
2023-03-30 19:41:41.175,2669.427978515625,732.974609375,2708.3999633789062,6.600000381469727,3600,0.8,70.30000305175781,5.194598197937012,18,777,3,0,0,7.990459442138672,254.9485321044922,15501,1,0.2650585999,7.725400842238672,2901.81220703125,232.38422851562518
2023-03-30 19:41:43.194,2669.427978515625,732.974609375,2696.399917602539,6.600000381469727,3600,0.8,70.30000305175781,5.194598197937012,18,779,3,0,0,7.981606483459473,254.9818572998047,15503,1,0.2657507619,7.715855721559473,2911.1505859375,241.72260742187518
2023-03-30 19:41:45.191,2666.631103515625,732.974609375,2694.0000915527344,6.600000381469727,3600,0.8,70.30000305175781,5.194598197937012,18,776,3,0,0,7.981606483459473,255.0151824951172,15505,1,0.2647145369,7.716891946559473,2914.446484375,247.81538085937518
2023-03-30 19:41:47.210,2668.02978515625,732.3663330078125,2706.6000366210938,6.600000381469727,3600,0.8,70.4000015258789,5.2178425788879395,18,777,3,0,0,7.990459442138672,255.0485076904297,15507,1,0.2650585999,7.725400842238672,2904.00947265625,235.97968750000018
2023-03-30 19:41:49.209,2668.02978515625,732.974609375,2694.5999908447266,6.600000381469727,3600,0.8,70.4000015258789,5.194598197937012,18,773,3,0,0,7.981606483459473,255.0818328857422,15509,1,0.2636823271,7.717924156359473,2913.89716796875,245.86738281250018
2023-03-30 19:41:51.210,2668.02978515625,733.5828857421875,2697.5999450683594,6.600000381469727,3600,0.8,70.4000015258789,5.171354293823242,18,769,3,0,0,7.9638991355896,255.1151580810547,15511,1,0.26230605430000004,7.7015930812896,2903.46015625,235.43037109375018
2023-03-30 19:41:53.226,2666.631103515625,732.974609375,2700.0,6.600000381469727,3600,0.8,70.4000015258789,5.194598197937012,18,776,3,0,0,7.981606483459473,255.1484832763672,15513,1,0.2647145369,7.716891946559473,2907.8546875,241.22358398437518
2023-03-30 19:41:55.247,2666.631103515625,732.3663330078125,2696.399917602539,6.600000381469727,3600,0.8,70.19999694824219,5.2178425788879395,18,769,3,0,0,7.981606483459473,255.1818084716797,15515,1,0.26230605430000004,7.719300429159473,2912.79853515625,246.16743164062518
2023-03-30 19:41:57.260,2668.02978515625,732.3663330078125,2702.4000549316406,6.600000381469727,3600,0.8,70.30000305175781,5.2178425788879395,18,775,3,0,0,7.972753047943115,255.2151336669922,15517,1,0.2643744891,7.7083785588431155,2901.81220703125,233.78242187500018
2023-03-30 19:41:59.278,2668.02978515625,732.974609375,2700.0,6.600000381469727,3600,0.8,70.30000305175781,5.194598197937012,18,776,3,0,0,7.9638991355896,255.2484588623047,15519,1,0.2647145369,7.6991845986896,2900.1642578125,232.13447265625018
2023-03-30 19:42:01.282,2668.02978515625,732.3663330078125,2692.800064086914,6.600000381469727,3600,0.8,70.30000305175781,5.2178425788879395,18,772,3,0,0,7.972753047943115,255.2817840576172,15521,1,0.2633382641,7.7094147838431155,2912.24921875,244.21943359375018
2023-03-30 19:42:03.280,2668.02978515625,732.3663330078125,2707.199935913086,6.600000381469727,3600,0.8,70.4000015258789,5.2178425788879395,18,775,3,0,0,7.9993133544921875,255.3151092529297,15523,1,0.2643744891,7.734938865392188,2907.30537109375,239.27558593750018
2023-03-30 19:42:05.293,2669.427978515625,732.3663330078125,2694.5999908447266,6.600000381469727,3600,0.8,70.30000305175781,5.2178425788879395,18,774,3,0,0,7.981606483459473,255.3484344482422,15525,1,0.2640304261,7.717576057359473,2913.89716796875,244.46918945312518
2023-03-30 19:42:07.300,2668.02978515625,731.7581176757812,2703.600082397461,6.600000381469727,3600,0.8,70.30000305175781,5.241084575653076,18,779,3,0,0,7.9993133544921875,255.3817596435547,15527,1,0.2657507619,7.733562592592188,2911.1505859375,243.12080078125018
2023-03-30 19:42:09.309,2668.02978515625,732.3663330078125,2698.2000732421875,6.600000381469727,3600,0.8,70.19999694824219,5.2178425788879395,18,774,3,0,0,7.981606483459473,255.4150848388672,15529,1,0.2640304261,7.717576057359473,2910.051953125,242.02216796875018
2023-03-30 19:42:11.315,2669.427978515625,732.974609375,2690.9999084472656,6.600000381469727,3600,0.8,70.4000015258789,5.194598197937012,18,779,3,0,0,7.9550461769104,255.4484100341797,15531,1,0.2657507619,7.689295415010401,2906.20673828125,236.77875976562518
2023-03-30 19:42:13.332,2670.826171875,732.3663330078125,2704.8001098632812,6.600000381469727,3600,0.8,70.19999694824219,5.2178425788879395,18,779,3,0,0,8.017020225524902,255.4817352294922,15533,1,0.2657507619,7.751269463624903,2916.64375,245.81757812500018
2023-03-30 19:42:15.333,2670.826171875,733.5828857421875,2702.4000549316406,6.600000381469727,3600,0.8,70.19999694824219,5.171354293823242,18,771,3,0,0,7.9638991355896,255.5150604248047,15535,1,0.26299821630000003,7.7009009192896,2897.9669921875,227.14082031250018
2023-03-30 19:42:17.344,2669.427978515625,733.5828857421875,2693.3999633789062,6.600000381469727,3600,0.8,70.30000305175781,5.171354293823242,18,778,3,0,0,7.9993133544921875,255.5483856201172,15538,1,0.2654066989,7.733906655592188,2921.03828125,251.61030273437518
2023-03-30 19:42:19.350,2669.427978515625,733.5828857421875,2698.7999725341797,6.500000476837158,3600,0.8,70.19999694824219,5.071353912353516,18,780,3,0,0,7.9993133544921875,255.5817108154297,15540,1,0.26609080970000004,7.733222544792188,2914.99580078125,245.56782226562518
2023-03-30 19:42:21.369,2670.826171875,733.5828857421875,2695.800018310547,6.600000381469727,3600,0.8,70.30000305175781,5.171354293823242,18,769,3,0,0,7.972753047943115,255.6150360107422,15542,1,0.26230605430000004,7.7104469936431155,2908.9533203125,238.12714843750018
2023-03-30 19:42:23.365,2670.826171875,733.5828857421875,2704.8001098632812,6.600000381469727,3600,0.8,70.19999694824219,5.171354293823242,18,777,3,0,0,7.9993133544921875,255.6483612060547,15544,1,0.2650585999,7.734254754592188,2908.9533203125,238.12714843750018
2023-03-30 19:42:25.370,2672.224853515625,734.1911010742188,2701.2000274658203,6.500000476837158,3600,0.8,70.19999694824219,5.048111915588379,18,778,3,0,0,7.9993133544921875,255.6816864013672,15546,1,0.2654066989,7.733906655592188,2912.24921875,240.02436523437518
2023-03-30 19:42:27.386,2672.224853515625,734.1911010742188,2693.3999633789062,6.500000476837158,3600,0.8,70.19999694824219,5.048111915588379,18,780,3,0,0,8.025874137878418,255.7150115966797,15548,1,0.26609080970000004,7.759783328178418,2931.47529296875,259.2504394531252
2023-03-30 19:42:29.384,2673.622802734375,734.1911010742188,2697.000045776367,6.500000476837158,3600,0.8,70.0999984741211,5.048111915588379,18,769,3,0,0,7.981606483459473,255.7483367919922,15550,1,0.26230605430000004,7.719300429159473,2911.1505859375,237.52778320312518
2023-03-30 19:42:31.388,2673.622802734375,734.7994995117188,2705.4000091552734,6.500000476837158,3600,0.8,70.19999694824219,5.024973392486572,18,778,3,0,0,8.008166313171387,255.7816619873047,15552,1,0.2654066989,7.742759614271387,2911.1505859375,237.52778320312518
2023-03-30 19:42:33.405,2672.224853515625,734.1911010742188,2702.4000549316406,6.500000476837158,3600,0.8,70.19999694824219,5.048111915588379,18,781,3,0,0,7.981606483459473,255.8149871826172,15554,1,0.26643487270000005,7.715171610759473,2903.46015625,231.23530273437518
2023-03-30 19:42:35.406,2673.622802734375,734.1911010742188,2699.400100708008,6.500000476837158,3600,0.8,70.19999694824219,5.048111915588379,18,780,3,0,0,7.990459442138672,255.8483123779297,15556,1,0.26609080970000004,7.724368632438672,2910.60126953125,236.97846679687518
2023-03-30 19:42:37.424,2670.826171875,733.5828857421875,2694.0000915527344,6.500000476837158,3600,0.8,70.19999694824219,5.071353912353516,18,778,3,0,0,8.008166313171387,255.8816375732422,15558,1,0.2654066989,7.742759614271387,2924.3341796875,253.50800781250018
2023-03-30 19:42:39.423,2672.224853515625,732.974609375,2700.0,6.500000476837158,3600,0.8,70.19999694824219,5.094598293304443,18,770,3,0,0,7.981606483459473,255.9149627685547,15560,1,0.2626541533,7.718952330159473,2908.40400390625,236.17915039062518
2023-03-30 19:42:41.437,2672.224853515625,733.5828857421875,2701.2000274658203,6.500000476837158,3600,0.8,70.19999694824219,5.071353912353516,18,776,3,0,0,7.981606483459473,255.9482879638672,15562,1,0.2647145369,7.716891946559473,2905.657421875,233.43256835937518
2023-03-30 19:42:43.439,2672.224853515625,733.5828857421875,2698.2000732421875,6.500000476837158,3600,0.8,70.30000305175781,5.071353912353516,18,777,3,0,0,7.9993133544921875,255.9816131591797,15564,1,0.2650585999,7.734254754592188,2916.09443359375,243.86958007812518
2023-03-30 19:42:45.453,2672.224853515625,733.5828857421875,2698.2000732421875,6.500000476837158,3600,0.8,70.19999694824219,5.071353912353516,18,772,3,0,0,7.972753047943115,256.01495361328125,15566,1,0.2633382641,7.7094147838431155,2906.20673828125,233.98188476562518
2023-03-30 19:42:47.469,2672.224853515625,733.5828857421875,2691.6000366210938,6.500000476837158,3600,0.8,70.19999694824219,5.071353912353516,18,778,3,0,0,7.990459442138672,256.04827880859375,15568,1,0.2654066989,7.725052743238672,2919.9396484375,247.71479492187518
2023-03-30 19:42:49.473,2672.224853515625,732.974609375,2697.5999450683594,6.500000476837158,3600,0.8,70.30000305175781,5.094598293304443,18,781,3,0,0,8.017020225524902,256.08160400390625,15570,1,0.26643487270000005,7.750585352824903,2923.78486328125,251.56000976562518
2023-03-30 19:42:51.491,2672.224853515625,732.974609375,2705.4000091552734,6.500000476837158,3600,0.8,70.19999694824219,5.094598293304443,18,766,3,0,0,7.990459442138672,256.11492919921875,15572,1,0.2612778805,7.729181561638672,2906.7560546875,234.53120117187518
2023-03-30 19:42:53.489,2673.622802734375,733.5828857421875,2702.4000549316406,6.500000476837158,3600,0.8,70.19999694824219,5.071353912353516,18,776,3,0,0,7.9993133544921875,256.14825439453125,15574,1,0.2647145369,7.734598817592188,2911.69990234375,238.07709960937518
2023-03-30 19:42:55.506,2672.224853515625,732.974609375,2697.000045776367,6.500000476837158,3600,0.8,70.19999694824219,5.094598293304443,18,775,3,0,0,7.972753047943115,256.18157958984375,15576,1,0.2643744891,7.7083785588431155,2907.30537109375,235.08051757812518
2023-03-30 19:42:57.522,2672.224853515625,732.3663330078125,2704.199981689453,6.500000476837158,3600,0.8,70.19999694824219,5.117842197418213,18,768,3,0,0,7.990459442138672,256.21490478515625,15578,1,0.2619619913,7.728497450838672,2907.8546875,235.62983398437518
2023-03-30 19:42:59.526,2672.224853515625,733.5828857421875,2700.0,6.500000476837158,3600,0.8,70.30000305175781,5.071353912353516,18,782,3,0,0,7.981606483459473,256.24822998046875,15580,1,0.26678297170000004,7.714823511759473,2906.7560546875,234.53120117187518
2023-03-30 19:43:01.540,2672.224853515625,732.974609375,2702.4000549316406,6.500000476837158,3600,0.8,70.19999694824219,5.094598293304443,18,779,3,0,0,8.008166313171387,256.28155517578125,15582,1,0.2657507619,7.742415551271387,2915.5451171875,243.32026367187518
2023-03-30 19:43:03.556,2672.224853515625,733.5828857421875,2698.2000732421875,6.500000476837158,3600,0.8,70.0999984741211,5.071353912353516,18,773,3,0,0,7.990459442138672,256.31488037109375,15584,1,0.2636823271,7.726777115038672,2913.3478515625,241.12299804687518
2023-03-30 19:43:05.572,2672.224853515625,732.3663330078125,2698.2000732421875,6.500000476837158,3600,0.8,70.19999694824219,5.117842197418213,18,779,3,0,0,7.9638991355896,256.34820556640625,15586,1,0.2657507619,7.6981483736896,2902.3615234375,230.13666992187518
2023-03-30 19:43:07.594,2673.622802734375,732.3663330078125,2699.400100708008,6.400000095367432,3600,0.8,70.0999984741211,5.0178422927856445,18,784,3,0,0,7.9993133544921875,256.38153076171875,15588,1,0.2674670825,7.731846271992188,2914.446484375,240.82368164062518
2023-03-30 19:43:09.610,2672.224853515625,732.974609375,2696.399917602539,6.500000476837158,3600,0.8,70.19999694824219,5.094598293304443,18,776,3,0,0,7.990459442138672,256.41485595703125,15590,1,0.2647145369,7.725744905238672,2914.99580078125,242.77094726562518
2023-03-30 19:43:11.626,2672.224853515625,732.974609375,2703.600082397461,6.500000476837158,3600,0.8,70.19999694824219,5.094598293304443,18,777,3,0,0,7.981606483459473,256.44818115234375,15592,1,0.2650585999,7.716547883559473,2903.46015625,231.23530273437518
2023-03-30 19:43:13.639,2672.224853515625,732.974609375,2705.4000091552734,6.500000476837158,3600,0.8,70.19999694824219,5.094598293304443,18,780,3,0,0,8.008166313171387,256.48150634765625,15594,1,0.26609080970000004,7.742075503471387,2911.69990234375,239.47504882812518
2023-03-30 19:43:15.659,2672.224853515625,732.974609375,2698.7999725341797,6.500000476837158,3600,0.8,70.0,5.094598293304443,18,767,3,0,0,7.990459442138672,256.51483154296875,15596,1,0.2616219435,7.728837498638672,2913.3478515625,241.12299804687518
2023-03-30 19:43:17.660,2673.622802734375,733.5828857421875,2702.999954223633,6.400000095367432,3600,0.8,70.19999694824219,4.971353530883789,18,779,3,0,0,7.981606483459473,256.54815673828125,15598,1,0.2657507619,7.715855721559473,2903.46015625,229.83735351562518
2023-03-30 19:43:19.662,2670.826171875,733.5828857421875,2701.2000274658203,6.500000476837158,3600,0.8,70.19999694824219,5.071353912353516,18,783,3,0,0,8.008166313171387,256.58148193359375,15600,1,0.26712703470000004,7.741039278471387,2915.5451171875,244.71894531250018
2023-03-30 19:43:21.678,2673.622802734375,733.5828857421875,2705.9999084472656,6.400000095367432,3600,0.8,70.19999694824219,4.971353530883789,18,767,3,0,0,7.990459442138672,256.61480712890625,15602,1,0.2616219435,7.728837498638672,2905.657421875,232.03461914062518
2023-03-30 19:43:23.675,2673.622802734375,733.5828857421875,2699.400100708008,6.400000095367432,3600,0.8,70.19999694824219,4.971353530883789,18,781,3,0,0,7.990459442138672,256.64813232421875,15604,1,0.26643487270000005,7.724024569438672,2910.60126953125,236.97846679687518
2023-03-30 19:43:25.673,2673.622802734375,734.1911010742188,2696.399917602539,6.400000095367432,3600,0.8,70.19999694824219,4.948111534118652,18,781,3,0,0,7.990459442138672,256.68145751953125,15606,1,0.26643487270000005,7.724024569438672,2913.3478515625,239.72504882812518
2023-03-30 19:43:27.696,2672.224853515625,732.974609375,2695.800018310547,6.400000095367432,3600,0.8,70.19999694824219,4.994597911834717,18,775,3,0,0,8.008166313171387,256.71478271484375,15608,1,0.2643744891,7.743791824071387,2923.235546875,251.01069335937518
2023-03-30 19:43:29.695,2673.622802734375,733.5828857421875,2700.0,6.400000095367432,3600,0.8,70.19999694824219,4.971353530883789,18,775,3,0,0,7.9993133544921875,256.74810791015625,15610,1,0.2643744891,7.734938865392188,2914.446484375,240.82368164062518
2023-03-30 19:43:31.692,2673.622802734375,734.1911010742188,2698.7999725341797,6.400000095367432,3600,0.8,70.19999694824219,4.948111534118652,18,768,3,0,0,7.981606483459473,256.78143310546875,15612,1,0.2619619913,7.719644492159473,2908.9533203125,235.33051757812518
2023-03-30 19:43:33.715,2672.224853515625,734.1911010742188,2694.0000915527344,6.400000095367432,3600,0.8,70.19999694824219,4.948111534118652,18,779,3,0,0,7.990459442138672,256.81475830078125,15614,1,0.2657507619,7.724708680238672,2916.64375,244.41889648437518
2023-03-30 19:43:35.714,2673.622802734375,734.1911010742188,2694.5999908447266,6.400000095367432,3600,0.8,70.19999694824219,4.948111534118652,18,782,3,0,0,8.017020225524902,256.84808349609375,15616,1,0.26678297170000004,7.750237253824903,2926.5314453125,252.90864257812518
2023-03-30 19:43:37.733,2673.622802734375,734.1911010742188,2704.8001098632812,6.400000095367432,3600,0.8,70.19999694824219,4.948111534118652,18,773,3,0,0,8.017020225524902,256.88140869140625,15618,1,0.2636823271,7.753337898424903,2916.64375,243.02094726562518
2023-03-30 19:43:39.729,2673.622802734375,734.1911010742188,2700.599899291992,6.400000095367432,3600,0.8,70.19999694824219,4.948111534118652,18,774,3,0,0,7.981606483459473,256.91473388671875,15620,1,0.2640304261,7.717576057359473,2906.7560546875,233.13325195312518
2023-03-30 19:43:41.728,2672.224853515625,733.5828857421875,2698.2000732421875,6.400000095367432,3600,0.8,70.0,4.971353530883789,18,775,3,0,0,7.9993133544921875,256.94805908203125,15622,1,0.2643744891,7.734938865392188,2916.64375,244.41889648437518
2023-03-30 19:43:43.746,2673.622802734375,733.5828857421875,2698.2000732421875,6.400000095367432,3600,0.8,70.19999694824219,4.971353530883789,18,767,3,0,0,7.9638991355896,256.998046875,15624,1,0.2616219435,7.7022771920896,2903.46015625,229.83735351562518
2023-03-30 19:43:45.751,2673.622802734375,732.3663330078125,2701.7999267578125,6.400000095367432,3600,0.8,70.0999984741211,5.0178422927856445,18,778,3,0,0,7.9993133544921875,257.0313720703125,15626,1,0.2654066989,7.733906655592188,2912.79853515625,239.17573242187518
2023-03-30 19:43:47.768,2672.224853515625,732.974609375,2703.600082397461,6.400000095367432,3600,0.8,70.0999984741211,4.994597911834717,18,781,3,0,0,7.9993133544921875,257.064697265625,15628,1,0.26643487270000005,7.732878481792188,2910.051953125,237.82709960937518
2023-03-30 19:43:49.768,2673.622802734375,732.3663330078125,2702.4000549316406,6.400000095367432,3600,0.8,70.0999984741211,5.0178422927856445,18,776,3,0,0,7.9993133544921875,257.0980224609375,15630,1,0.2647145369,7.734598817592188,2912.24921875,238.62641601562518
2023-03-30 19:43:51.785,2673.622802734375,732.3663330078125,2698.7999725341797,6.400000095367432,3600,0.8,70.19999694824219,5.0178422927856445,18,778,3,0,0,8.008166313171387,257.13134765625,15632,1,0.2654066989,7.742759614271387,2919.39033203125,245.76752929687518
2023-03-30 19:43:53.780,2673.622802734375,731.7581176757812,2700.599899291992,6.400000095367432,3600,0.8,70.0999984741211,5.041084289550781,18,768,3,0,0,7.972753047943115,257.1646728515625,15634,1,0.2619619913,7.7107910566431155,2904.5587890625,230.93598632812518
2023-03-30 19:43:55.785,2672.224853515625,731.7581176757812,2697.000045776367,6.400000095367432,3600,0.8,70.0999984741211,5.041084289550781,18,769,3,0,0,7.981606483459473,257.197998046875,15636,1,0.26230605430000004,7.719300429159473,2912.24921875,240.02436523437518
2023-03-30 19:43:57.803,2672.224853515625,731.7581176757812,2703.600082397461,6.400000095367432,3600,0.8,70.0,5.041084289550781,18,767,3,0,0,7.981606483459473,257.2313232421875,15638,1,0.2616219435,7.719984539959473,2905.657421875,233.43256835937518
2023-03-30 19:43:59.802,2673.622802734375,731.7581176757812,2700.0,6.400000095367432,3600,0.8,70.0999984741211,5.041084289550781,18,783,3,0,0,8.017020225524902,257.2646484375,15640,1,0.26712703470000004,7.749893190824903,2921.03828125,247.41547851562518
2023-03-30 19:44:01.822,2672.224853515625,732.3663330078125,2695.1998901367188,6.400000095367432,3600,0.8,70.0999984741211,5.0178422927856445,18,770,3,0,0,7.9638991355896,257.2979736328125,15642,1,0.2626541533,7.7012449822896,2906.7560546875,234.53120117187518
2023-03-30 19:44:03.820,2672.224853515625,732.3663330078125,2698.2000732421875,6.400000095367432,3600,0.8,70.19999694824219,5.0178422927856445,18,774,3,0,0,7.990459442138672,257.331298828125,15644,1,0.2640304261,7.726429016038672,2913.3478515625,241.12299804687518
2023-03-30 19:44:05.838,2673.622802734375,732.3663330078125,2701.2000274658203,6.400000095367432,3600,0.8,70.19999694824219,5.0178422927856445,18,768,3,0,0,7.9638991355896,257.3646240234375,15646,1,0.2619619913,7.7019371442896,2900.1642578125,226.54145507812518
2023-03-30 19:44:07.839,2673.622802734375,732.3663330078125,2700.0,6.400000095367432,3600,0.8,70.0,5.0178422927856445,18,779,3,0,0,7.9993133544921875,257.39794921875,15648,1,0.2657507619,7.733562592592188,2914.446484375,240.82368164062518
2023-03-30 19:44:09.856,2672.224853515625,732.974609375,2697.000045776367,6.400000095367432,3600,0.8,70.19999694824219,4.994597911834717,18,775,3,0,0,7.9993133544921875,257.4312744140625,15650,1,0.2643744891,7.734938865392188,2917.7423828125,245.51752929687518
2023-03-30 19:44:11.853,2672.224853515625,732.974609375,2698.7999725341797,6.400000095367432,3600,0.8,70.0999984741211,4.994597911834717,18,773,3,0,0,7.972753047943115,257.464599609375,15652,1,0.2636823271,7.7090707208431155,2905.657421875,233.43256835937518
2023-03-30 19:44:13.867,2673.622802734375,732.3663330078125,2701.7999267578125,6.400000095367432,3600,0.8,70.19999694824219,5.0178422927856445,18,774,3,0,0,7.990459442138672,257.4979248046875,15654,1,0.2640304261,7.726429016038672,2910.051953125,236.42915039062518
2023-03-30 19:44:15.874,2672.224853515625,732.3663330078125,2701.2000274658203,6.400000095367432,3600,0.8,70.19999694824219,5.0178422927856445,18,777,3,0,0,7.9993133544921875,257.53125,15656,1,0.2650585999,7.734254754592188,2913.3478515625,241.12299804687518
2023-03-30 19:44:17.869,2673.622802734375,732.3663330078125,2694.5999908447266,6.400000095367432,3600,0.8,70.0,5.0178422927856445,18,780,3,0,0,8.008166313171387,257.5645751953125,15658,1,0.26609080970000004,7.742075503471387,2923.78486328125,250.16206054687518
2023-03-30 19:44:19.889,2672.224853515625,732.3663330078125,2697.5999450683594,6.400000095367432,3600,0.8,70.0999984741211,5.0178422927856445,18,766,3,0,0,7.972753047943115,257.597900390625,15660,1,0.2612778805,7.7114751674431155,2907.8546875,235.62983398437518
2023-03-30 19:44:21.908,2672.224853515625,732.3663330078125,2699.400100708008,6.400000095367432,3600,0.8,70.0999984741211,5.0178422927856445,18,766,3,0,0,7.9638991355896,257.6312255859375,15662,1,0.2612778805,7.7026212550896,2902.3615234375,230.13666992187518
2023-03-30 19:44:23.907,2673.622802734375,732.3663330078125,2695.1998901367188,6.400000095367432,3600,0.8,70.0,5.0178422927856445,18,779,3,0,0,8.008166313171387,257.66455078125,15664,1,0.2657507619,7.742415551271387,2923.235546875,249.61274414062518
2023-03-30 19:44:25.925,2672.224853515625,732.3663330078125,2697.000045776367,6.400000095367432,3600,0.8,70.19999694824219,5.0178422927856445,18,775,3,0,0,7.990459442138672,257.6978759765625,15666,1,0.2643744891,7.726084953038672,2914.446484375,242.22163085937518
2023-03-30 19:44:27.922,2673.622802734375,732.974609375,2697.000045776367,6.400000095367432,3600,0.8,70.0,4.994597911834717,18,778,3,0,0,7.990459442138672,257.731201171875,15668,1,0.2654066989,7.725052743238672,2914.446484375,240.82368164062518
2023-03-30 19:44:29.941,2672.224853515625,732.3663330078125,2698.2000732421875,6.400000095367432,3600,0.8,70.0,5.0178422927856445,18,770,3,0,0,7.9638991355896,257.7645263671875,15670,1,0.2626541533,7.7012449822896,2903.46015625,231.23530273437518
2023-03-30 19:44:31.940,2673.622802734375,732.974609375,2702.4000549316406,6.400000095367432,3600,0.8,70.0999984741211,4.994597911834717,18,776,3,0,0,7.981606483459473,257.7978515625,15672,1,0.2647145369,7.716891946559473,2904.5587890625,230.93598632812518
2023-03-30 19:44:33.945,2673.622802734375,732.3663330078125,2703.600082397461,6.400000095367432,3600,0.8,70.0,5.0178422927856445,18,777,3,0,0,7.972753047943115,257.8311767578125,15674,1,0.2650585999,7.7076944480431155,2900.1642578125,226.54145507812518
2023-03-30 19:44:35.955,2673.622802734375,731.7581176757812,2707.800064086914,6.400000095367432,3600,0.8,70.19999694824219,5.041084289550781,18,781,3,0,0,8.008166313171387,257.864501953125,15676,1,0.26643487270000005,7.741731440471387,2909.50263671875,235.87983398437518
2023-03-30 19:44:37.962,2672.224853515625,731.7581176757812,2696.399917602539,6.400000095367432,3600,0.8,70.0999984741211,5.041084289550781,18,769,3,0,0,7.9638991355896,257.8978271484375,15678,1,0.26230605430000004,7.7015930812896,2905.657421875,233.43256835937518
2023-03-30 19:44:39.979,2673.622802734375,732.3663330078125,2695.800018310547,6.400000095367432,3600,0.8,70.0999984741211,5.0178422927856445,18,776,3,0,0,7.990459442138672,257.93115234375,15680,1,0.2647145369,7.725744905238672,2915.5451171875,241.92231445312518
2023-03-30 19:44:41.980,2673.622802734375,732.3663330078125,2704.8001098632812,6.400000095367432,3600,0.8,70.19999694824219,5.0178422927856445,18,775,3,0,0,7.990459442138672,257.9644775390625,15682,1,0.2643744891,7.726084953038672,2906.20673828125,232.58393554687518
2023-03-30 19:44:43.996,2673.622802734375,731.7581176757812,2702.999954223633,6.400000095367432,3600,0.8,70.0999984741211,5.041084289550781,18,777,3,0,0,7.990459442138672,257.997802734375,15684,1,0.2650585999,7.725400842238672,2907.8546875,234.23188476562518
2023-03-30 19:44:45.002,2672.224853515625,731.7581176757812,2701.2000274658203,6.400000095367432,3600,0.8,70.0999984741211,5.041084289550781,18,774,3,0,0,7.9993133544921875,258.01446533203125,15685,1,0.2640304261,7.735282928392188,2914.446484375,242.22163085937518
2023-03-30 19:44:47.000,2672.224853515625,731.7581176757812,2699.400100708008,6.400000095367432,3600,0.8,70.0999984741211,5.041084289550781,18,774,3,0,0,7.990459442138672,258.04779052734375,15687,1,0.2640304261,7.726429016038672,2912.24921875,240.02436523437518
2023-03-30 19:44:50.014,2673.622802734375,731.1497192382812,2695.1998901367188,6.500000476837158,3600,0.8,70.0999984741211,5.164335250854492,18,776,3,0,0,7.990459442138672,258.0977783203125,15690,1,0.2647145369,7.725744905238672,2917.19306640625,243.57026367187518
2023-03-30 19:44:52.031,2672.224853515625,732.3663330078125,2706.6000366210938,6.400000095367432,3600,0.8,70.0999984741211,5.0178422927856445,18,781,3,0,0,7.9993133544921875,258.131103515625,15692,1,0.26643487270000005,7.732878481792188,2906.7560546875,234.53120117187518
2023-03-30 19:44:54.031,2672.224853515625,731.7581176757812,2700.599899291992,6.500000476837158,3600,0.8,70.0999984741211,5.141084671020508,18,767,3,0,0,7.9638991355896,258.1644287109375,15694,1,0.2616219435,7.7022771920896,2901.262890625,229.03803710937518
2023-03-30 19:44:56.042,2673.622802734375,732.3663330078125,2694.5999908447266,6.500000476837158,3600,0.8,70.0,5.117842197418213,18,776,3,0,0,7.9993133544921875,258.19775390625,15696,1,0.2647145369,7.734598817592188,2921.03828125,247.41547851562518
2023-03-30 19:44:58.050,2673.622802734375,731.7581176757812,2695.800018310547,6.500000476837158,3600,0.8,70.0999984741211,5.141084671020508,18,774,3,0,0,7.990459442138672,258.2310791015625,15698,1,0.2640304261,7.726429016038672,2916.64375,243.02094726562518
2023-03-30 19:45:00.063,2673.622802734375,732.3663330078125,2697.000045776367,6.500000476837158,3600,0.8,70.0,5.117842197418213,18,771,3,0,0,7.981606483459473,258.264404296875,15700,1,0.26299821630000003,7.718608267159473,2911.69990234375,238.07709960937518
2023-03-30 19:45:02.083,2673.622802734375,732.974609375,2703.600082397461,6.500000476837158,3600,0.8,70.0999984741211,5.094598293304443,18,774,3,0,0,7.9993133544921875,258.2977294921875,15702,1,0.2640304261,7.735282928392188,2911.1505859375,237.52778320312518
2023-03-30 19:45:04.080,2675.021484375,732.3663330078125,2698.7999725341797,6.500000476837158,3600,0.8,70.0999984741211,5.117842197418213,18,773,3,0,0,7.981606483459473,258.3310546875,15704,1,0.2636823271,7.717924156359473,2909.50263671875,234.48115234375018
2023-03-30 19:45:06.085,2673.622802734375,732.974609375,2704.8001098632812,6.500000476837158,3600,0.8,70.0,5.094598293304443,18,775,3,0,0,7.990459442138672,258.3643798828125,15706,1,0.2643744891,7.726084953038672,2905.657421875,232.03461914062518
2023-03-30 19:45:08.095,2675.021484375,732.3663330078125,2699.400100708008,6.500000476837158,3600,0.8,70.0999984741211,5.117842197418213,18,769,3,0,0,7.981606483459473,258.397705078125,15708,1,0.26230605430000004,7.719300429159473,2909.50263671875,234.48115234375018
2023-03-30 19:45:10.095,2675.021484375,731.7581176757812,2708.3999633789062,6.500000476837158,3600,0.8,70.0999984741211,5.141084671020508,18,779,3,0,0,7.9993133544921875,258.4310302734375,15710,1,0.2657507619,7.733562592592188,2905.657421875,230.63593750000018
2023-03-30 19:45:12.113,2672.224853515625,731.7581176757812,2702.999954223633,6.500000476837158,3600,0.8,70.0999984741211,5.141084671020508,18,782,3,0,0,8.034727096557617,258.46435546875,15712,1,0.26678297170000004,7.7679441248576175,2925.4328125,253.20795898437518
2023-03-30 19:45:14.129,2672.224853515625,731.7581176757812,2700.599899291992,6.600000381469727,3600,0.8,70.0999984741211,5.241084575653076,18,764,3,0,0,7.9638991355896,258.4976806640625,15714,1,0.2605857185,7.7033134170896,2901.81220703125,229.58735351562518
2023-03-30 19:45:16.135,2670.826171875,732.3663330078125,2694.5999908447266,6.600000381469727,3600,0.8,70.19999694824219,5.2178425788879395,18,780,3,0,0,8.017020225524902,258.531005859375,15716,1,0.26609080970000004,7.750929415824903,2927.630078125,256.8039062500002
2023-03-30 19:45:18.153,2672.224853515625,731.1497192382812,2697.5999450683594,6.600000381469727,3600,0.8,70.0999984741211,5.2643351554870605,18,776,3,0,0,7.981606483459473,258.5643310546875,15718,1,0.2647145369,7.716891946559473,2911.1505859375,238.92573242187518
2023-03-30 19:45:20.153,2672.224853515625,731.1497192382812,2699.400100708008,6.600000381469727,3600,0.8,69.9000015258789,5.2643351554870605,18,769,3,0,0,7.9638991355896,258.59765625,15720,1,0.26230605430000004,7.7015930812896,2902.91083984375,230.68598632812518
2023-03-30 19:45:22.171,2670.826171875,731.1497192382812,2700.0,6.600000381469727,3600,0.8,70.0999984741211,5.2643351554870605,18,777,3,0,0,7.9993133544921875,258.6309814453125,15722,1,0.2650585999,7.734254754592188,2915.5451171875,244.71894531250018
2023-03-30 19:45:24.170,2672.224853515625,731.7581176757812,2694.0000915527344,6.600000381469727,3600,0.8,70.0999984741211,5.241084575653076,18,777,3,0,0,7.972753047943115,258.664306640625,15724,1,0.2650585999,7.7076944480431155,2911.1505859375,238.92573242187518
2023-03-30 19:45:26.183,2670.826171875,731.1497192382812,2694.0000915527344,6.600000381469727,3600,0.8,70.0,5.2643351554870605,18,779,3,0,0,7.9993133544921875,258.6976318359375,15726,1,0.2657507619,7.733562592592188,2921.58759765625,250.76142578125018
2023-03-30 19:45:28.181,2670.826171875,730.54150390625,2702.999954223633,6.600000381469727,3600,0.8,70.0999984741211,5.287577152252197,18,777,3,0,0,7.990459442138672,258.73095703125,15728,1,0.2650585999,7.725400842238672,2908.9533203125,238.12714843750018
2023-03-30 19:45:30.200,2670.826171875,730.54150390625,2702.999954223633,6.600000381469727,3600,0.8,70.0999984741211,5.287577152252197,18,779,3,0,0,7.9993133544921875,258.7642822265625,15730,1,0.2657507619,7.733562592592188,2912.24921875,241.42304687500018
2023-03-30 19:45:32.206,2670.826171875,731.1497192382812,2700.599899291992,6.600000381469727,3600,0.8,70.0,5.2643351554870605,18,771,3,0,0,7.981606483459473,258.797607421875,15732,1,0.26299821630000003,7.718608267159473,2908.40400390625,237.57783203125018
2023-03-30 19:45:34.218,2670.826171875,731.1497192382812,2700.599899291992,6.600000381469727,3600,0.8,70.0,5.2643351554870605,18,778,3,0,0,7.990459442138672,258.8309326171875,15734,1,0.2654066989,7.725052743238672,2911.1505859375,240.32441406250018
2023-03-30 19:45:36.216,2668.02978515625,730.54150390625,2699.400100708008,6.600000381469727,3600,0.8,70.0999984741211,5.287577152252197,18,769,3,0,0,7.9638991355896,258.8642578125,15736,1,0.26230605430000004,7.7015930812896,2903.46015625,235.43037109375018
2023-03-30 19:45:38.233,2669.427978515625,729.9332275390625,2707.800064086914,6.600000381469727,3600,0.8,70.19999694824219,5.310821533203125,18,779,3,0,0,7.981606483459473,258.8975830078125,15738,1,0.2657507619,7.715855721559473,2900.1642578125,230.73627929687518
2023-03-30 19:45:40.239,2668.02978515625,729.324951171875,2697.000045776367,6.600000381469727,3600,0.8,70.0,5.334065914154053,18,778,3,0,0,8.008166313171387,258.930908203125,15740,1,0.2654066989,7.742759614271387,2923.235546875,255.20576171875018
2023-03-30 19:45:42.257,2669.427978515625,730.54150390625,2694.0000915527344,6.600000381469727,3600,0.8,70.0999984741211,5.287577152252197,18,765,3,0,0,7.972753047943115,258.9642333984375,15742,1,0.2609297815,7.711823266443115,2913.3478515625,243.91987304687518
2023-03-30 19:45:44.256,2668.02978515625,729.9332275390625,2694.5999908447266,6.600000381469727,3600,0.8,70.0,5.310821533203125,18,780,3,0,0,7.990459442138672,258.99755859375,15744,1,0.26609080970000004,7.724368632438672,2917.7423828125,249.71259765625018
2023-03-30 19:45:46.275,2668.02978515625,730.54150390625,2701.2000274658203,6.600000381469727,3600,0.8,70.0999984741211,5.287577152252197,18,781,3,0,0,7.9993133544921875,259.0308837890625,15746,1,0.26643487270000005,7.732878481792188,2913.89716796875,245.86738281250018
2023-03-30 19:45:48.274,2668.02978515625,729.9332275390625,2698.7999725341797,6.600000381469727,3600,0.8,70.0999984741211,5.310821533203125,18,775,3,0,0,7.981606483459473,259.064208984375,15748,1,0.2643744891,7.717231994359473,2910.051953125,242.02216796875018
2023-03-30 19:45:50.292,2666.631103515625,729.9332275390625,2699.400100708008,6.600000381469727,3600,0.8,70.0999984741211,5.310821533203125,18,778,3,0,0,7.972753047943115,259.0975341796875,15750,1,0.2654066989,7.7073463490431156,2905.657421875,239.02631835937518
2023-03-30 19:45:52.291,2666.631103515625,730.54150390625,2697.000045776367,6.600000381469727,3600,0.8,70.0,5.287577152252197,18,764,3,0,0,7.9638991355896,259.130859375,15752,1,0.2605857185,7.7033134170896,2906.7560546875,240.12495117187518
2023-03-30 19:45:54.311,2666.631103515625,730.54150390625,2701.2000274658203,6.600000381469727,3600,0.8,70.0,5.287577152252197,18,774,3,0,0,7.981606483459473,259.1641845703125,15754,1,0.2640304261,7.717576057359473,2907.8546875,241.22358398437518
2023-03-30 19:45:56.309,2666.631103515625,729.9332275390625,2701.7999267578125,6.600000381469727,3600,0.8,70.0,5.310821533203125,18,778,3,0,0,7.9638991355896,259.197509765625,15756,1,0.2654066989,7.6984924366896,2899.61494140625,232.98383789062518
2023-03-30 19:45:58.326,2665.233154296875,729.9332275390625,2701.7999267578125,6.600000381469727,3600,0.8,70.0,5.310821533203125,18,775,3,0,0,7.972753047943115,259.2308349609375,15758,1,0.2643744891,7.7083785588431155,2903.46015625,238.22700195312518
2023-03-30 19:46:00.342,2666.631103515625,730.54150390625,2700.599899291992,6.600000381469727,3600,0.8,70.0,5.287577152252197,18,777,3,0,0,7.9638991355896,259.26416015625,15761,1,0.2650585999,7.6988405356896,2900.71357421875,234.08247070312518
2023-03-30 19:46:02.341,2666.631103515625,729.9332275390625,2696.399917602539,6.600000381469727,3600,0.8,70.0,5.310821533203125,18,781,3,0,0,8.008166313171387,259.2974853515625,15763,1,0.26643487270000005,7.741731440471387,2923.235546875,256.6044433593752
2023-03-30 19:46:04.338,2666.631103515625,730.54150390625,2701.7999267578125,6.600000381469727,3600,0.8,70.0,5.287577152252197,18,766,3,0,0,7.9550461769104,259.330810546875,15765,1,0.2612778805,7.693768296410401,2897.41767578125,230.78657226562518
2023-03-30 19:46:06.357,2666.631103515625,729.9332275390625,2707.199935913086,6.600000381469727,3600,0.8,70.0,5.310821533203125,18,775,3,0,0,7.981606483459473,259.3641357421875,15767,1,0.2643744891,7.717231994359473,2901.262890625,234.63178710937518
2023-03-30 19:46:08.377,2666.631103515625,733.5828857421875,2697.000045776367,6.600000381469727,3600,0.8,70.0,5.171354293823242,18,774,3,0,0,7.990459442138672,259.3974609375,15769,1,0.2640304261,7.726429016038672,2914.446484375,247.81538085937518
2023-03-30 19:46:10.379,2669.427978515625,734.1911010742188,2700.599899291992,6.600000381469727,3600,0.8,70.0,5.148111820220947,18,776,3,0,0,7.9638991355896,259.4307861328125,15771,1,0.2647145369,7.6991845986896,2899.065625,229.63764648437518
2023-03-30 19:46:12.396,2669.427978515625,731.7581176757812,2695.800018310547,6.600000381469727,3600,0.8,69.80000305175781,5.241084575653076,18,777,3,0,0,7.990459442138672,259.464111328125,15773,1,0.2650585999,7.725400842238672,2916.09443359375,246.66645507812518
2023-03-30 19:46:14.396,2668.02978515625,731.1497192382812,2702.999954223633,6.700000762939453,3600,0.8,69.9000015258789,5.364335536956787,18,770,3,0,0,7.981606483459473,259.4974365234375,15775,1,0.2626541533,7.718952330159473,2905.657421875,237.62763671875018
2023-03-30 19:46:16.413,2668.02978515625,731.1497192382812,2700.599899291992,6.700000762939453,3600,0.8,70.0,5.364335536956787,18,775,3,0,0,7.981606483459473,259.53076171875,15777,1,0.2643744891,7.717231994359473,2907.8546875,239.82490234375018
2023-03-30 19:46:18.413,2669.427978515625,731.7581176757812,2697.000045776367,6.700000762939453,3600,0.8,70.0,5.341084957122803,18,767,3,0,0,7.972753047943115,259.5640869140625,15779,1,0.2616219435,7.7111311044431154,2908.9533203125,239.52534179687518
2023-03-30 19:46:20.424,2669.427978515625,731.7581176757812,2697.5999450683594,6.700000762939453,3600,0.8,70.0,5.341084957122803,18,785,3,0,0,7.972753047943115,259.597412109375,15781,1,0.2678111455,7.704941902443116,2905.657421875,236.22944335937518
2023-03-30 19:46:22.433,2669.427978515625,731.1497192382812,2699.400100708008,6.700000762939453,3600,0.8,70.0,5.364335536956787,18,776,3,0,0,7.9993133544921875,259.6307373046875,15783,1,0.2647145369,7.734598817592188,2916.09443359375,246.66645507812518
2023-03-30 19:46:24.443,2669.427978515625,731.7581176757812,2704.199981689453,6.700000762939453,3600,0.8,69.9000015258789,5.341084957122803,18,771,3,0,0,7.9638991355896,259.6640625,15785,1,0.26299821630000003,7.7009009192896,2896.868359375,227.44038085937518
2023-03-30 19:46:26.449,2669.427978515625,731.7581176757812,2699.400100708008,6.700000762939453,3600,0.8,69.9000015258789,5.341084957122803,18,769,3,0,0,7.972753047943115,259.6973876953125,15787,1,0.26230605430000004,7.7104469936431155,2906.20673828125,236.77875976562518
2023-03-30 19:46:28.460,2670.826171875,731.1497192382812,2699.400100708008,6.700000762939453,3600,0.8,69.9000015258789,5.364335536956787,18,776,3,0,0,7.981606483459473,259.730712890625,15789,1,0.2647145369,7.716891946559473,2908.9533203125,238.12714843750018
2023-03-30 19:46:30.480,2672.224853515625,732.3663330078125,2702.999954223633,6.80000114440918,3600,0.8,69.9000015258789,5.417842864990234,18,766,3,0,0,7.972753047943115,259.7640380859375,15791,1,0.2612778805,7.7114751674431155,2902.3615234375,230.13666992187518
2023-03-30 19:46:32.479,2670.826171875,732.3663330078125,2702.999954223633,6.700000762939453,3600,0.8,69.9000015258789,5.317842483520508,18,778,3,0,0,7.972753047943115,259.79736328125,15793,1,0.2654066989,7.7073463490431156,2900.71357421875,229.88740234375018
2023-03-30 19:46:34.501,2670.826171875,731.7581176757812,2700.599899291992,6.80000114440918,3600,0.8,70.0,5.441084861755371,18,779,3,0,0,7.9993133544921875,259.8306884765625,15795,1,0.2657507619,7.733562592592188,2914.446484375,243.62031250000018
2023-03-30 19:46:36.503,2672.224853515625,731.1497192382812,2697.000045776367,6.80000114440918,3600,0.8,70.0,5.4643354415893555,18,768,3,0,0,7.972753047943115,259.864013671875,15797,1,0.2619619913,7.7107910566431155,2908.9533203125,236.72846679687518
2023-03-30 19:46:38.502,2672.224853515625,731.7581176757812,2701.7999267578125,6.80000114440918,3600,0.8,70.0,5.441084861755371,18,769,3,0,0,7.9638991355896,259.8973388671875,15799,1,0.26230605430000004,7.7015930812896,2900.1642578125,227.93940429687518
2023-03-30 19:46:40.534,2672.224853515625,731.7581176757812,2702.4000549316406,6.80000114440918,3600,0.8,70.0,5.441084861755371,18,777,3,0,0,7.981606483459473,259.9306640625,15801,1,0.2650585999,7.716547883559473,2905.657421875,233.43256835937518
2023-03-30 19:46:42.532,2672.224853515625,732.3663330078125,2702.4000549316406,6.80000114440918,3600,0.8,70.0,5.417842864990234,18,777,3,0,0,7.972753047943115,259.9639892578125,15803,1,0.2650585999,7.7076944480431155,2901.262890625,229.03803710937518
2023-03-30 19:46:44.552,2672.224853515625,731.1497192382812,2695.1998901367188,6.80000114440918,3600,0.8,69.9000015258789,5.4643354415893555,18,780,3,0,0,8.008166313171387,259.997314453125,15805,1,0.26609080970000004,7.742075503471387,2923.78486328125,251.56000976562518
2023-03-30 19:46:46.551,2670.826171875,728.1083984375,2700.599899291992,6.80000114440918,3600,0.8,70.0999984741211,5.580554485321045,18,770,3,0,0,7.990459442138672,260.0306396484375,15807,1,0.2626541533,7.727805288838672,2913.3478515625,242.52167968750018
2023-03-30 19:46:48.569,2670.826171875,725.0670166015625,2700.599899291992,6.80000114440918,3600,0.8,70.0,5.696777820587158,18,780,3,0,0,7.9550461769104,260.06396484375,15809,1,0.26609080970000004,7.688955367210401,2899.065625,228.23945312500018
2023-03-30 19:46:50.567,2668.02978515625,721.4173583984375,2705.4000091552734,6.80000114440918,3600,0.8,70.0,5.836245059967041,18,784,3,0,0,7.9638991355896,260.0972900390625,15811,1,0.2674670825,7.6964320530896,2899.065625,231.03583984375018
2023-03-30 19:46:52.586,2668.02978515625,717.7676391601562,2701.7999267578125,6.80000114440918,3600,0.8,70.0,5.976653575897217,18,778,3,0,0,7.946192264556885,260.130615234375,15813,1,0.2654066989,7.680785565656885,2898.51630859375,230.48652343750018
2023-03-30 19:46:54.585,2666.631103515625,714.1180419921875,2692.199935913086,6.900001049041748,3600,0.8,70.0,6.218026638031006,18,778,3,0,0,7.9373393058776855,260.1639404296875,15815,1,0.2654066989,7.671932606977686,2907.30537109375,240.67426757812518
2023-03-30 19:46:56.604,2663.83447265625,709.2518310546875,2704.199981689453,6.900001049041748,3600,0.8,70.0,6.40652322769165,18,770,3,0,0,7.946192264556885,260.197265625,15817,1,0.2626541533,7.683538111256885,2901.262890625,237.42841796875018
2023-03-30 19:46:58.603,2663.83447265625,706.2105102539062,2699.400100708008,6.900001049041748,3600,0.8,70.0,6.524333953857422,18,768,3,0,0,7.9373393058776855,260.2305908203125,15819,1,0.2619619913,7.675377314577686,2905.10810546875,241.27363281250018
2023-03-30 19:47:00.605,2662.436279296875,703.1691284179688,2701.2000274658203,6.900001049041748,3600,0.8,70.0,6.643000602722168,18,772,3,0,0,7.9373393058776855,260.263916015625,15821,1,0.2633382641,7.674001041777686,2904.5587890625,242.12250976562518
2023-03-30 19:47:02.623,2659.6396484375,700.1277465820312,2697.5999450683594,6.900001049041748,3600,0.8,70.0,6.762460231781006,18,769,3,0,0,7.910778522491455,260.2972412109375,15823,1,0.26230605430000004,7.648472468191455,2899.61494140625,239.97529296875018
2023-03-30 19:47:04.640,2658.2412109375,699.5194091796875,2695.1998901367188,6.900001049041748,3600,0.8,70.0,6.786352634429932,18,770,3,0,0,7.910778522491455,260.33056640625,15825,1,0.2626541533,7.648124369191455,2902.3615234375,244.12031250000018
2023-03-30 19:47:06.639,2658.2412109375,698.3028564453125,2701.7999267578125,6.900001049041748,3600,0.8,70.0,6.834136009216309,18,774,3,0,0,7.910778522491455,260.3638916015625,15827,1,0.2640304261,7.646748096391455,2895.22041015625,236.97919921875018
2023-03-30 19:47:08.654,2658.2412109375,697.6945190429688,2707.800064086914,6.900001049041748,3600,0.8,70.0999984741211,6.858030796051025,18,771,3,0,0,7.901925086975098,260.397216796875,15829,1,0.26299821630000003,7.638926870675098,2885.88203125,227.64082031250018
2023-03-30 19:47:10.652,2656.843017578125,697.6945190429688,2694.0000915527344,6.900001049041748,3600,0.8,70.0,6.858030796051025,18,778,3,0,0,7.9196319580078125,260.4305419921875,15831,1,0.2654066989,7.654225259107813,2907.8546875,251.01166992187518
2023-03-30 19:47:12.659,2656.843017578125,697.0863037109375,2701.7999267578125,6.80000114440918,3600,0.8,70.0,6.781919479370117,18,765,3,0,0,7.92848539352417,260.4638671875,15833,1,0.2609297815,7.66755561202417,2904.5587890625,247.71577148437518
2023-03-30 19:47:14.687,2656.843017578125,697.0863037109375,2698.7999725341797,6.80000114440918,3600,0.8,70.0,6.781919479370117,18,771,3,0,0,7.9196319580078125,260.4971923828125,15835,1,0.26299821630000003,7.656633741707813,2903.46015625,246.61713867187518
2023-03-30 19:47:16.686,2655.44482421875,697.0863037109375,2702.999954223633,6.700000762939453,3600,0.8,70.0999984741211,6.681919097900391,18,781,3,0,0,7.901925086975098,260.530517578125,15837,1,0.26643487270000005,7.635490214275098,2890.2765625,234.83173828125018
2023-03-30 19:47:18.707,2655.44482421875,697.6945190429688,2702.4000549316406,6.400000095367432,3600,0.8,70.19999694824219,6.358030319213867,18,780,3,0,0,7.9196319580078125,260.5638427734375,15839,1,0.26609080970000004,7.653541148307813,2897.9669921875,242.52216796875018
2023-03-30 19:47:20.705,2656.843017578125,698.3028564453125,2705.4000091552734,5.999999523162842,3600,0.8,70.0999984741211,5.934134483337402,18,778,3,0,0,7.901925086975098,260.59716796875,15841,1,0.2654066989,7.636518388075098,2886.9806640625,230.13764648437518
2023-03-30 19:47:22.725,2656.843017578125,698.3028564453125,2697.000045776367,5.599998950958252,3600,0.8,70.0999984741211,5.5341339111328125,18,781,3,0,0,7.9373393058776855,260.6304931640625,15843,1,0.26643487270000005,7.670904433177686,2910.60126953125,253.75825195312518
2023-03-30 19:47:24.724,2656.843017578125,698.9111328125,2706.6000366210938,5.100000381469727,3600,0.8,70.19999694824219,5.010242462158203,18,780,3,0,0,7.9196319580078125,260.663818359375,15845,1,0.26609080970000004,7.653541148307813,2892.473828125,235.63081054687518
2023-03-30 19:47:26.743,2656.843017578125,698.9111328125,2700.599899291992,4.59999942779541,3600,0.8,70.19999694824219,4.510241508483887,18,769,3,0,0,7.92848539352417,260.6971435546875,15847,1,0.26230605430000004,7.66617933922417,2904.5587890625,247.71577148437518
2023-03-30 19:47:28.742,2658.2412109375,699.5194091796875,2703.600082397461,4.000000476837158,3600,0.8,70.0999984741211,3.886352062225342,18,780,3,0,0,7.9373393058776855,260.74713134765625,15849,1,0.26609080970000004,7.671248496177686,2902.3615234375,244.12031250000018
2023-03-30 19:47:30.761,2658.2412109375,699.5194091796875,2696.399917602539,3.5999996662139893,3600,0.8,70.0999984741211,3.486351490020752,18,782,3,0,0,7.9196319580078125,260.78045654296875,15851,1,0.26678297170000004,7.652848986307813,2903.46015625,245.21894531250018
2023-03-30 19:47:32.761,2658.2412109375,700.7359008789062,2700.599899291992,3.299999237060547,3600,0.8,70.19999694824219,3.1385698318481445,18,773,3,0,0,7.9196319580078125,260.81378173828125,15853,1,0.2636823271,7.655949630907813,2899.065625,240.82441406250018
