,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-03-30 19:47:34.777,2658.2412109375,700.7359008789062,2701.7999267578125,2.90000057220459,3600,0.8,70.0999984741211,2.7385711669921875,18,774,3,0,0,7.9196319580078125,260.84710693359375,15855,1,0.2640304261,7.655601531907813,2897.41767578125,239.17646484375018
2023-03-30 19:47:36.777,2658.2412109375,700.1277465820312,2700.0,2.6000001430511475,3600,0.8,70.19999694824219,2.462459087371826,18,778,3,0,0,7.9373393058776855,260.88043212890625,15857,1,0.2654066989,7.671932606977686,2906.7560546875,248.51484375000018
2023-03-30 19:47:38.794,2659.6396484375,700.7359008789062,2695.1998901367188,2.3999998569488525,3600,0.8,70.0999984741211,2.238570213317871,18,780,3,0,0,7.946192264556885,260.91375732421875,15859,1,0.26609080970000004,7.680101454856885,2914.99580078125,255.35615234375018
2023-03-30 19:47:40.796,2659.6396484375,700.1277465820312,2699.400100708008,2.1999995708465576,3600,0.8,70.0999984741211,2.0624585151672363,18,768,3,0,0,7.9196319580078125,260.94708251953125,15861,1,0.2619619913,7.657669966707813,2901.262890625,241.62324218750018
2023-03-30 19:47:44.509,2662.436279296875,699.5194091796875,2700.0,1.8000009059906006,3600,0.8,70.0999984741211,1.6863526105880737,17,785,3,0,0,7.972753047943115,260.9970703125,15865,1,0.2678111455,7.704941902443116,2921.03828125,258.6020019531252
2023-03-30 19:47:46.528,2661.037841796875,698.3028564453125,2697.5999450683594,1.7000007629394531,3600,0.8,70.0999984741211,1.6341357231140137,17,769,3,0,0,7.9373393058776855,261.0303955078125,15867,1,0.26230605430000004,7.675033251577686,2911.69990234375,250.66206054687518
2023-03-30 19:47:48.526,2661.037841796875,698.3028564453125,2695.1998901367188,1.6000006198883057,3600,0.8,70.0999984741211,1.5341355800628662,17,770,3,0,0,7.9550461769104,261.063720703125,15869,1,0.2626541533,7.692392023610401,2921.58759765625,260.5497558593752
2023-03-30 19:47:50.543,2662.436279296875,695.2615356445312,2706.6000366210938,1.4000002145767212,3600,0.8,70.0999984741211,1.4535903930664062,17,769,3,0,0,7.9550461769104,261.0970458984375,15871,1,0.26230605430000004,7.692740122610401,2911.1505859375,248.71430664062518
2023-03-30 19:47:52.545,2661.037841796875,694.044921875,2700.599899291992,1.4000002145767212,3600,0.8,69.9000015258789,1.5013757944107056,17,771,3,0,0,7.9550461769104,261.13037109375,15873,1,0.26299821630000003,7.692047960610401,2917.7423828125,256.7045410156252
2023-03-30 19:47:54.561,2661.037841796875,692.828369140625,2702.999954223633,1.3000000715255737,3600,0.8,70.0999984741211,1.449160099029541,17,770,3,0,0,7.946192264556885,261.1636962890625,15875,1,0.2626541533,7.683538111256885,2912.24921875,251.21137695312518
2023-03-30 19:47:56.562,2662.436279296875,689.7869873046875,2696.399917602539,1.1999999284744263,3600,0.8,70.0999984741211,1.4688047170639038,17,768,3,0,0,7.9550461769104,261.197021484375,15877,1,0.2619619913,7.693084185610401,2925.98212890625,263.5458496093752
2023-03-30 19:47:58.580,2662.436279296875,688.5704345703125,2702.4000549316406,1.0999997854232788,3600,0.8,70.0,1.4172521829605103,17,770,3,0,0,7.946192264556885,261.2303466796875,15879,1,0.2626541533,7.683538111256885,2916.09443359375,253.65815429687518
2023-03-30 19:48:00.575,2661.037841796875,686.74560546875,2703.600082397461,0.9999995827674866,3600,0.8,70.0,1.3899198770523071,16,779,3,0,0,7.92848539352417,261.263671875,15881,1,0.2657507619,7.66273463162417,2906.7560546875,245.71821289062518
2023-03-30 19:48:02.580,2662.436279296875,684.3124389648438,2700.0,0.8999993801116943,3600,0.8,69.69999694824219,1.3868151903152466,16,781,3,0,0,7.9550461769104,261.2969970703125,15883,1,0.26643487270000005,7.688611304210401,2923.235546875,260.7992675781252
2023-03-30 19:48:04.592,2661.037841796875,682.4876708984375,2702.4000549316406,0.7999992370605469,3600,0.8,69.9000015258789,1.3594807386398315,16,770,3,0,0,7.9373393058776855,261.330322265625,15885,1,0.2626541533,7.674685152577686,2916.64375,255.60590820312518
2023-03-30 19:48:06.599,2661.037841796875,680.0546264648438,2700.599899291992,0.7999992370605469,3600,0.8,69.9000015258789,1.4563719034194946,16,772,3,0,0,7.946192264556885,261.3636474609375,15887,1,0.2633382641,7.682854000456885,2923.235546875,262.1977050781252
2023-03-30 19:48:08.615,2659.6396484375,677.6214599609375,2691.6000366210938,0.6999990940093994,3600,0.8,69.80000305175781,1.4532661437988281,16,778,3,0,0,7.9196319580078125,261.39697265625,15889,1,0.2654066989,7.654225259107813,2923.235546875,263.5958984375002
2023-03-30 19:48:10.614,2659.6396484375,675.1882934570312,2703.600082397461,0.6000010371208191,3600,0.8,69.80000305175781,1.4504601955413818,16,779,3,0,0,7.9373393058776855,261.4302978515625,15891,1,0.2657507619,7.671588543977686,2918.841015625,259.2013671875002
2023-03-30 19:48:12.633,2659.6396484375,672.1469116210938,2700.599899291992,0.5000008344650269,3600,0.8,69.80000305175781,1.4732848405838013,16,771,3,0,0,7.92848539352417,261.463623046875,15893,1,0.26299821630000003,7.66548717722417,2921.58759765625,261.9479492187502
2023-03-30 19:48:14.629,2658.2412109375,668.497314453125,2697.000045776367,0.4000006914138794,3600,0.8,69.80000305175781,1.5206729173660278,15,771,3,0,0,7.910778522491455,261.4969482421875,15895,1,0.26299821630000003,7.647780306191455,2921.03828125,262.7970703125002
2023-03-30 19:48:16.650,2656.843017578125,665.4559326171875,2698.2000732421875,0.30000051856040955,3600,0.8,69.69999694824219,1.5434975624084473,15,767,3,0,0,7.893072128295898,261.5302734375,15897,1,0.2616219435,7.631450184795899,2914.446484375,257.6034667968752
2023-03-30 19:48:18.650,2656.843017578125,662.41455078125,2704.8001098632812,0.2000003457069397,3600,0.8,69.5999984741211,1.5663220882415771,15,785,3,0,0,7.884218215942383,261.5635986328125,15899,1,0.2678111455,7.616407070442383,2903.46015625,246.61713867187518
2023-03-30 19:48:20.667,2655.44482421875,658.7649536132812,2702.999954223633,0.2000003457069397,3600,0.8,69.5999984741211,1.7152680158615112,15,784,3,0,0,7.901925086975098,261.596923828125,15901,1,0.2674670825,7.634458004475098,2915.5451171875,260.1002929687502
2023-03-30 19:48:22.664,2654.04638671875,654.5069580078125,2702.4000549316406,0.10000017285346985,3600,0.8,69.5999984741211,1.7896440029144287,15,770,3,0,0,7.910778522491455,261.6302490234375,15903,1,0.2626541533,7.648124369191455,2925.4328125,271.3864257812502
2023-03-30 19:48:24.683,2652.647705078125,651.465576171875,2696.399917602539,0.0,3600,0.8,69.5,1.8141969442367554,15,774,3,0,0,7.866511344909668,261.66357421875,15905,1,0.2640304261,7.602480918809668,2915.5451171875,262.8974121093752
2023-03-30 19:48:26.683,2652.647705078125,648.4241943359375,2701.7999267578125,-0.10000017285346985,3600,0.8,69.4000015258789,1.8387476205825806,15,768,3,0,0,7.8576579093933105,261.6968994140625,15907,1,0.2619619913,7.595695918093311,2908.9533203125,256.3056152343752
2023-03-30 19:48:28.702,2651.249755859375,644.166259765625,2707.199935913086,-0.30000051856040955,3600,0.8,69.4000015258789,1.8150382041931152,15,777,3,0,0,7.848804473876953,261.730224609375,15909,1,0.2650585999,7.583745873976953,2900.71357421875,249.46381835937518
2023-03-30 19:48:30.712,2648.452880859375,639.9083251953125,2701.7999267578125,-0.39999961853027344,3600,0.8,69.4000015258789,1.8918662071228027,14,779,3,0,0,7.822244167327881,261.7635498046875,15911,1,0.2657507619,7.556493405427881,2899.065625,250.61274414062518
2023-03-30 19:48:32.720,2649.851318359375,636.2586669921875,2697.000045776367,-0.4999997913837433,3600,0.8,69.4000015258789,1.9434324502944946,14,778,3,0,0,7.839951038360596,261.796875,15913,1,0.2654066989,7.574544339460596,2915.5451171875,265.6937988281252
2023-03-30 19:48:34.732,2648.452880859375,632.000732421875,2702.999954223633,-0.5999999642372131,3600,0.8,69.30000305175781,2.0212490558624268,14,770,3,0,0,7.822244167327881,261.84686279296875,15915,1,0.2626541533,7.559590014027881,2905.657421875,257.2045410156252
2023-03-30 19:48:36.751,2645.656005859375,627.7427978515625,2700.599899291992,-0.8000003099441528,3600,0.8,69.19999694824219,2.0005979537963867,14,771,3,0,0,7.804537296295166,261.88018798828125,15917,1,0.26299821630000003,7.541539079995166,2904.5587890625,258.9027832031252
2023-03-30 19:48:38.750,2644.258056640625,622.8765869140625,2702.999954223633,-0.9000004529953003,3600,0.8,69.19999694824219,2.1055688858032227,14,788,3,0,0,7.8576579093933105,261.91351318359375,15919,1,0.2688433553,7.588814554093311,2927.08076171875,282.8227050781252
2023-03-30 19:48:40.769,2644.258056640625,619.835205078125,2698.2000732421875,-0.9999995827674866,3600,0.8,69.19999694824219,2.1338016986846924,14,781,3,0,0,7.813390731811523,261.94683837890625,15921,1,0.26643487270000005,7.546955859111524,2916.64375,272.3856933593752
2023-03-30 19:48:42.769,2641.46142578125,618.0103759765625,2692.199935913086,-1.0999997854232788,3600,0.8,69.10000610351562,2.111764430999756,14,775,3,0,0,7.813390731811523,261.98016357421875,15923,1,0.2643744891,7.549016242711524,2927.08076171875,285.6193359375002
2023-03-30 19:48:44.786,2642.859375,618.6185913085938,2698.7999725341797,-1.0999997854232788,3600,0.8,69.0,2.085780143737793,14,770,3,0,0,7.777976989746094,262.01348876953125,15925,1,0.2626541533,7.515322836446094,2903.46015625,260.6007812500002
2023-03-30 19:48:46.788,2642.859375,620.4434814453125,2701.7999267578125,-1.1999999284744263,3600,0.8,69.10000610351562,1.9080564975738525,14,768,3,0,0,7.786830425262451,262.04681396484375,15927,1,0.2619619913,7.524868433962451,2902.3615234375,259.5021484375002
2023-03-30 19:48:48.806,2645.656005859375,624.0932006835938,2704.199981689453,-1.3000000715255737,3600,0.8,68.9000015258789,1.654325008392334,13,780,3,0,0,7.839951038360596,262.08013916015625,15929,1,0.26609080970000004,7.573860228660596,2917.7423828125,272.0863769531252
2023-03-30 19:48:50.805,2647.0546875,626.5262451171875,2699.400100708008,-1.4000002145767212,3600,0.8,69.10000610351562,1.451840877532959,13,780,3,0,0,7.813390731811523,262.11346435546875,15931,1,0.26609080970000004,7.547299922111524,2908.9533203125,261.8986328125002
2023-03-30 19:48:52.817,2647.0546875,622.8765869140625,2699.400100708008,-1.5000004768371582,3600,0.8,69.0,1.5055688619613647,13,783,3,0,0,7.839951038360596,262.14678955078125,15933,1,0.26712703470000004,7.572824003660596,2924.3341796875,277.2794921875002
2023-03-30 19:48:54.818,2649.851318359375,618.0103759765625,2700.0,-1.5999995470046997,3600,0.8,68.80000305175781,1.611764669418335,13,780,3,0,0,7.822244167327881,262.18011474609375,15935,1,0.26609080970000004,7.556153357627881,2921.03828125,271.1869628906252
2023-03-30 19:48:56.838,2648.452880859375,611.3192749023438,2702.4000549316406,-1.6999996900558472,3600,0.8,68.9000015258789,1.7976231575012207,13,779,3,0,0,7.813390731811523,262.21343994140625,15937,1,0.2657507619,7.547639969911524,2921.03828125,272.5854003906252
2023-03-30 19:48:58.857,2648.452880859375,601.5869140625,2701.7999267578125,-1.6999996900558472,3600,0.8,68.80000305175781,2.216508626937866,13,778,3,0,0,7.795683860778809,262.24676513671875,15939,1,0.2654066989,7.530277161878809,2924.3341796875,275.8812988281252
2023-03-30 19:49:00.858,2647.0546875,590.6380004882812,2699.400100708008,-1.6999996900558472,3600,0.8,68.69999694824219,2.692708969116211,13,770,3,0,0,7.7514166831970215,262.28009033203125,15941,1,0.2626541533,7.488762529897022,2919.9396484375,272.8849609375002
2023-03-30 19:49:02.858,2644.258056640625,580.905517578125,2692.199935913086,-1.5000004768371582,3600,0.8,68.69999694824219,3.3205361366271973,13,776,3,0,0,7.777976989746094,262.31341552734375,15943,1,0.2647145369,7.513262452846094,2952.34931640625,308.0912597656252
2023-03-30 19:49:04.870,2642.859375,569.95654296875,2695.800018310547,-1.4000002145767212,3600,0.8,68.80000305175781,3.908492088317871,12,770,3,0,0,7.698295593261719,262.34674072265625,15945,1,0.2626541533,7.435641439961719,2924.88349609375,282.0241210937502
2023-03-30 19:49:06.876,2640.062744140625,560.22412109375,2699.400100708008,-1.3000000715255737,3600,0.8,68.5999984741211,4.447261810302734,12,771,3,0,0,7.698295593261719,262.38006591796875,15947,1,0.26299821630000003,7.435297376961719,2933.1232421875,293.0604980468752
2023-03-30 19:49:11.422,2630.2744140625,538.9344482421875,2702.4000549316406,-0.5999999642372131,3600,0.8,68.69999694824219,6.123367786407471,13,780,3,0,0,7.645174980163574,262.44671630859375,15952,1,0.26609080970000004,7.379084170463575,2933.1232421875,302.8488281250002
2023-03-30 19:49:13.450,2627.477783203125,531.0269165039062,2694.5999908447266,-0.30000051856040955,3600,0.8,68.69999694824219,6.791784286499023,13,786,3,0,0,7.627468585968018,262.48004150390625,15954,1,0.2681592445,7.359309341468018,2945.208203125,317.7304199218752
2023-03-30 19:49:15.454,2623.282958984375,524.9441528320312,2700.0,0.0,3600,0.8,68.69999694824219,7.378610134124756,13,775,3,0,0,7.574347496032715,262.51336669921875,15956,1,0.2643744891,7.309973006932715,2923.235546875,299.9525878906252
2023-03-30 19:49:17.472,2620.486328125,520.6861572265625,2691.6000366210938,0.2000003457069397,3600,0.8,68.5,7.779914855957031,13,785,3,0,0,7.583200931549072,262.54669189453125,15958,1,0.2678111455,7.315389786049073,2944.65888671875,324.1725585937502
2023-03-30 19:49:19.484,2613.49462890625,514.6034545898438,2702.999954223633,0.6000010371208191,3600,0.8,68.69999694824219,8.469746589660645,13,779,3,0,0,7.556640625,262.58001708984375,15960,1,0.2657507619,7.2908898631,2927.630078125,314.1354492187502
2023-03-30 19:49:21.484,2609.29931640625,510.95373535156256,2700.599899291992,0.7999992370605469,3600,0.8,68.5999984741211,8.844874382019043,13,771,3,0,0,7.538933753967285,262.61334228515625,15962,1,0.26299821630000003,7.275935537667285,2929.82734375,320.5280273437502
2023-03-30 19:49:23.514,2606.5029296875,506.6958618164063,2698.2000732421875,1.0999997854232788,3600,0.8,68.5999984741211,9.349187850952148,13,767,3,0,0,7.538933753967285,262.64666748046875,15964,1,0.2616219435,7.277311810467285,2940.813671875,334.3107421875002
2023-03-30 19:49:25.522,2602.307861328125,506.6958618164063,2696.399917602539,1.5000004768371582,3600,0.8,68.5999984741211,9.749189376831055,13,771,3,0,0,7.512373447418213,262.67999267578125,15966,1,0.26299821630000003,7.249375231118213,2928.7287109375,326.4208496093752
2023-03-30 19:49:27.534,2598.113037109375,507.30407714843756,2700.0,1.8000009059906006,3600,0.8,68.39999389648438,10.020005226135254,13,772,3,0,0,7.530080318450928,262.71331787109375,15968,1,0.2633382641,7.266742054350928,2932.024609375,333.9115722656252
2023-03-30 19:49:29.535,2593.917724609375,508.5206604003907,2703.600082397461,2.09999942779541,3600,0.8,68.5,10.261625289916992,14,768,3,0,0,7.512373447418213,262.74664306640625,15970,1,0.2619619913,7.250411456118213,2916.64375,322.7260253906252
2023-03-30 19:49:31.556,2589.722900390625,510.34545898437506,2700.599899291992,2.299999713897705,3600,0.8,68.5,10.374062538146973,14,770,3,0,0,7.512373447418213,262.77996826171875,15972,1,0.2626541533,7.249719294118213,2916.64375,326.9208496093752
2023-03-30 19:49:33.566,2586.926025390625,513.9950561523438,2694.5999908447266,2.6000001430511475,3600,0.8,68.5999984741211,10.498937606811523,14,768,3,0,0,7.530080318450928,262.81329345703125,15974,1,0.2619619913,7.268118327150928,2927.630078125,340.7040527343752
2023-03-30 19:49:35.574,2584.129638671875,517.6448364257812,2698.2000732421875,2.90000057220459,3600,0.8,68.5999984741211,10.62380599975586,14,771,3,0,0,7.5035200119018555,262.84661865234375,15976,1,0.26299821630000003,7.240521795601856,2903.46015625,319.3305175781252
2023-03-30 19:49:37.585,2582.731201171875,521.9027099609375,2700.0,3.099998950958252,3600,0.8,68.5999984741211,10.62239933013916,14,776,3,0,0,7.52122688293457,262.87994384765625,15978,1,0.2647145369,7.256512346034571,2901.262890625,318.5316894531252
2023-03-30 19:49:39.585,2581.332763671875,525.5523681640625,2701.7999267578125,3.3999993801116943,3600,0.8,68.5999984741211,10.749855041503906,14,775,3,0,0,7.538933753967285,262.91326904296875,15980,1,0.2643744891,7.274559264867285,2902.3615234375,321.0287597656252
2023-03-30 19:49:41.605,2579.934326171875,532.2433471679688,2697.5999450683594,3.5999996662139893,3600,0.8,68.5999984741211,10.635109901428223,14,770,3,0,0,7.530080318450928,262.94659423828125,15982,1,0.2626541533,7.267426165150928,2893.5724609375,313.6381347656252
2023-03-30 19:49:43.623,2581.332763671875,537.1096801757812,2694.5999908447266,3.9000003337860107,3600,0.8,68.5999984741211,10.708385467529297,14,775,3,0,0,7.547787189483643,262.97991943359375,15984,1,0.2643744891,7.283412700383643,2897.9669921875,316.6342285156252
2023-03-30 19:49:45.634,2579.934326171875,543.1924438476562,2701.7999267578125,4.000000476837158,3600,0.8,68.69999694824219,10.525619506835938,15,780,3,0,0,7.547787189483643,263.01324462890625,15986,1,0.26609080970000004,7.281696379783643,2879.290234375,299.3559082031252
2023-03-30 19:49:47.641,2581.332763671875,548.0586547851562,2702.4000549316406,4.30000114440918,3600,0.8,68.69999694824219,10.602197647094727,15,776,3,0,0,7.59205436706543,263.04656982421875,15988,1,0.2647145369,7.32733983016543,2894.12177734375,312.7890136718752
2023-03-30 19:49:49.653,2581.332763671875,554.1414184570312,2696.399917602539,4.499999046325684,3600,0.8,68.69999694824219,10.522915840148926,15,768,3,0,0,7.600907802581787,263.07989501953125,15990,1,0.2619619913,7.338945811281787,2899.065625,317.7328613281252
2023-03-30 19:49:51.652,2584.129638671875,559.007568359375,2706.6000366210938,4.6999993324279785,3600,0.8,68.80000305175781,10.502310752868652,15,779,3,0,0,7.574347496032715,263.11322021484375,15992,1,0.2657507619,7.308596734132715,2865.0080078125,280.8783691406252
2023-03-30 19:49:53.671,2585.52783203125,563.873779296875,2694.0000915527344,4.899999618530273,3600,0.8,68.80000305175781,10.482110023498535,15,770,3,0,0,7.618614673614502,263.14654541015625,15994,1,0.2626541533,7.355960520314502,2896.868359375,311.3405273437502
2023-03-30 19:49:55.691,2586.926025390625,569.3482666015625,2702.4000549316406,5.0,3600,0.8,68.80000305175781,10.335622787475586,15,779,3,0,0,7.583200931549072,263.17987060546875,15996,1,0.2657507619,7.317450169649073,2861.712109375,274.7860839843752
2023-03-30 19:49:57.689,2588.324462890625,573.6062622070312,2701.7999267578125,5.200000286102295,3600,0.8,69.0,10.345709800720215,15,784,3,0,0,7.627468585968018,263.21319580078125,15998,1,0.2674670825,7.360001503468018,2877.09296875,288.7685058593752
2023-03-30 19:49:59.695,2591.121337890625,577.8641357421875,2699.400100708008,5.3000006675720215,3600,0.8,69.0,10.255803108215332,16,779,3,0,0,7.627468585968018,263.24652099609375,16000,1,0.2657507619,7.361717824068018,2875.9943359375,284.8729980468752
2023-03-30 19:50:01.704,2592.51953125,582.7304077148438,2698.7999725341797,5.500000953674316,3600,0.8,69.10000610351562,10.240318298339844,16,778,3,0,0,7.627468585968018,263.27984619140625,16002,1,0.2654066989,7.362061887068018,2871.5998046875,279.0802734375002
2023-03-30 19:50:03.711,2595.316162109375,586.3800048828125,2701.7999267578125,5.599998950958252,3600,0.8,69.19999694824219,10.17988395690918,16,779,3,0,0,7.654028415679932,263.31317138671875,16004,1,0.2657507619,7.388277653779932,2875.9943359375,280.6781738281252
2023-03-30 19:50:05.706,2596.714599609375,591.2462158203125,2696.399917602539,5.799999237060547,3600,0.8,69.19999694824219,10.165970802307129,16,772,3,0,0,7.671735763549805,263.34649658203125,16006,1,0.2633382641,7.408397499449805,2885.88203125,289.1674316406252
2023-03-30 19:50:07.723,2598.113037109375,596.1123657226562,2704.199981689453,5.899999618530273,3600,0.8,69.30000305175781,10.053766250610352,16,779,3,0,0,7.662881851196289,263.37982177734375,16008,1,0.2657507619,7.397131089296289,2866.106640625,267.9936035156252
2023-03-30 19:50:09.743,2600.909423828125,600.9786987304688,2694.5999908447266,5.999999523162842,3600,0.8,69.30000305175781,9.942866325378418,16,773,3,0,0,7.6894426345825195,263.4298095703125,16010,1,0.2636823271,7.42576030748252,2885.88203125,284.9726074218752
2023-03-30 19:50:11.741,2603.705810546875,606.453125,2695.1998901367188,6.099999904632568,3600,0.8,69.4000015258789,9.805614471435547,16,577,3,0,0,7.308743953704834,263.463134765625,16012,1,0.1962449599,7.112498993804834,2740.31318359375,136.60737304687518
2023-03-30 19:50:13.747,2603.705810546875,610.7110595703125,2702.4000549316406,6.199999809265137,3600,0.8,69.5,9.723607063293457,17,812,3,0,0,7.866511344909668,263.4964599609375,16014,1,0.27710099210000005,7.589410352809668,2940.813671875,337.1078613281252
2023-03-30 19:50:15.764,2606.5029296875,615.5772705078125,2701.7999267578125,6.300000190734863,3600,0.8,69.5999984741211,9.615711212158203,17,644,3,0,0,7.423839092254639,263.52978515625,16016,1,0.21929753449999997,7.204541557754639,2765.58173828125,159.07880859375018
2023-03-30 19:50:17.762,2607.901123046875,618.6185913085938,2698.7999725341797,6.400000095367432,3600,0.8,69.5,9.585780143737793,17,755,3,0,0,7.698295593261719,263.5631103515625,16018,1,0.2574931251,7.440802468161719,2869.95185546875,262.0507324218752
2023-03-30 19:50:19.781,2610.69775390625,624.0932006835938,2698.7999725341797,6.400000095367432,3600,0.8,69.69999694824219,9.354325294494629,17,727,3,0,0,7.627468585968018,263.596435546875,16020,1,0.24785921549999998,7.3796093704680175,2838.09150390625,227.39375000000018
2023-03-30 19:50:21.781,2614.892822265625,627.7427978515625,2701.2000274658203,6.500000476837158,3600,0.8,69.69999694824219,9.30059814453125,17,722,3,0,0,7.636321544647217,263.6297607421875,16022,1,0.2461388797,7.390182664947217,2836.99287109375,222.10004882812518
2023-03-30 19:50:23.798,2616.291259765625,631.3924560546875,2702.999954223633,6.500000476837158,3600,0.8,69.80000305175781,9.146870613098145,17,725,3,0,0,7.645174980163574,263.6630859375,16024,1,0.2471670535,7.398007926663574,2835.344921875,219.05366210937518
2023-03-30 19:50:25.797,2617.689453125,635.6503295898438,2695.800018310547,6.600000381469727,3600,0.8,69.9000015258789,9.068696022033691,17,726,3,0,0,7.662881851196289,263.6964111328125,16026,1,0.2475151525,7.415366698696289,2847.4298828125,229.74042968750018
2023-03-30 19:50:27.817,2620.486328125,639.300048828125,2695.1998901367188,6.700000762939453,3600,0.8,69.9000015258789,9.01712703704834,17,728,3,0,0,7.680588722229004,263.729736328125,16028,1,0.2481992633,7.432389458929004,2852.923046875,232.43671875000018
2023-03-30 19:50:29.816,2621.88427734375,642.3414306640625,2700.0,6.700000762939453,3600,0.8,70.0999984741211,8.89082145690918,17,734,3,0,0,7.698295593261719,263.7630615234375,16030,1,0.2502676981,7.448027895161719,2851.8244140625,229.94013671875018
2023-03-30 19:50:31.833,2623.282958984375,645.9910888671875,2701.2000274658203,6.700000762939453,3600,0.8,70.0999984741211,8.73925495147705,17,728,3,0,0,7.680588722229004,263.79638671875,16032,1,0.2481992633,7.432389458929004,2840.8380859375,217.55512695312518
2023-03-30 19:50:33.834,2624.680908203125,649.032470703125,2707.199935913086,6.700000762939453,3600,0.8,70.19999694824219,8.613838195800781,18,735,3,0,0,7.716002941131592,263.8297119140625,16034,1,0.2506117611,7.465391180031592,2845.78193359375,221.10102539062518
2023-03-30 19:50:35.851,2627.477783203125,651.465576171875,2697.5999450683594,6.700000762939453,3600,0.8,70.19999694824219,8.51419734954834,18,730,3,0,0,7.707149505615234,263.863037109375,16036,1,0.2488914253,7.458258080315234,2851.8244140625,224.34663085937518
2023-03-30 19:50:37.851,2628.876220703125,654.5069580078125,2698.7999725341797,6.700000762939453,3600,0.8,70.30000305175781,8.389644622802734,18,729,3,0,0,7.733709812164307,263.8963623046875,16038,1,0.2485433263,7.4851664858643066,2859.51484375,230.63862304687518
2023-03-30 19:50:39.863,2628.876220703125,656.9400634765625,2697.5999450683594,6.500000476837158,3600,0.8,70.30000305175781,8.09000015258789,18,726,3,0,0,7.707149505615234,263.9296875,16040,1,0.2475151525,7.459634353115234,2848.528515625,219.65229492187518
2023-03-30 19:50:41.862,2631.6728515625,659.3731689453125,2701.2000274658203,6.400000095367432,3600,0.8,70.4000015258789,7.890359878540039,18,728,3,0,0,7.716002941131592,263.9630126953125,16042,1,0.2481992633,7.467803677831592,2846.33125,214.65839843750018
2023-03-30 19:50:43.902,2633.0712890625,662.41455078125,2705.4000091552734,6.199999809265137,3600,0.8,70.4000015258789,7.566321849822998,18,732,3,0,0,7.733709812164307,263.996337890625,16044,1,0.24957553609999997,7.484134276064307,2846.33125,213.25996093750018
2023-03-30 19:50:45.902,2633.0712890625,663.6311645507812,2699.400100708008,5.999999523162842,3600,0.8,70.5,7.317188262939453,18,724,3,0,0,7.716002941131592,264.0296630859375,16046,1,0.24682299049999998,7.469179950631592,2845.78193359375,212.71064453125018
2023-03-30 19:50:47.920,2634.4697265625,666.0641479492188,2694.5999908447266,5.799999237060547,3600,0.8,70.5999984741211,7.0189337730407715,18,726,3,0,0,7.742562770843506,264.06298828125,16048,1,0.2475151525,7.495047618343506,2860.6134765625,226.14375000000018
2023-03-30 19:50:49.345,2635.867919921875,668.497314453125,2694.5999908447266,5.500000953674316,3600,0.8,70.5,6.620673179626465,18,727,3,0,0,7.733709812164307,264.07965087890625,16050,1,0.24785921549999998,7.4858505966643065,2855.1203125,219.25239257812518
2023-03-30 19:50:51.169,2637.266357421875,669.1055297851562,2700.0,5.100000381469727,3600,0.8,70.5999984741211,6.196109771728516,18,727,3,0,0,7.733709812164307,264.11297607421875,16051,1,0.24785921549999998,7.4858505966643065,2848.528515625,211.26215820312518
2023-03-30 19:50:53.203,2638.66455078125,670.930419921875,2700.0,4.499999046325684,3600,0.8,70.69999694824219,5.522409915924072,18,717,3,0,0,7.742562770843506,264.14630126953125,16053,1,0.2444145079,7.498148262943506,2852.37373046875,213.70917968750018
2023-03-30 19:50:55.203,2638.66455078125,672.7552490234375,2698.7999725341797,4.000000476837158,3600,0.8,70.69999694824219,4.9487175941467285,18,727,3,0,0,7.7514166831970215,264.17962646484375,16055,1,0.24785921549999998,7.503557467697021,2855.1203125,216.45576171875018
2023-03-30 19:50:57.220,2641.46142578125,674.580078125,2699.400100708008,3.499999523162842,3600,0.8,70.80000305175781,4.375020980834961,18,727,3,0,0,7.760270118713379,264.21295166015625,16057,1,0.24785921549999998,7.512410903213379,2856.76826171875,215.30683593750018
2023-03-30 19:50:59.220,2641.46142578125,675.796630859375,2693.3999633789062,3.0000009536743164,3600,0.8,70.80000305175781,3.825936794281006,18,731,3,0,0,7.769123554229736,264.24627685546875,16059,1,0.2492354883,7.519888065929736,2866.106640625,224.64521484375018
2023-03-30 19:51:01.249,2642.859375,676.4049072265625,2700.599899291992,2.5,3600,0.8,70.80000305175781,3.30171275138855,18,732,3,0,0,7.769123554229736,264.27960205078125,16061,1,0.24957553609999997,7.519548018129736,2857.317578125,214.45820312500018
2023-03-30 19:51:03.263,2644.258056640625,677.6214599609375,2703.600082397461,2.09999942779541,3600,0.8,70.69999694824219,2.853266477584839,18,727,3,0,0,7.760270118713379,264.31292724609375,16063,1,0.24785921549999998,7.512410903213379,2850.17646484375,205.91840820312518
2023-03-30 19:51:05.279,2645.656005859375,678.2296752929688,2699.400100708008,1.8000009059906006,3600,0.8,70.80000305175781,2.529047966003418,18,724,3,0,0,7.760270118713379,264.34625244140625,16065,1,0.24682299049999998,7.513447128213379,2855.1203125,209.46430664062518
2023-03-30 19:51:07.286,2647.0546875,678.8380126953125,2701.7999267578125,1.5000004768371582,3600,0.8,70.80000305175781,2.2048208713531494,18,729,3,0,0,7.777976989746094,264.37957763671875,16067,1,0.2485433263,7.529433663446094,2858.4162109375,211.36152343750018
2023-03-30 19:51:09.304,2647.0546875,679.4462890625,2698.2000732421875,1.3000000715255737,3600,0.8,70.80000305175781,1.9805971384048462,17,735,3,0,0,7.786830425262451,264.41290283203125,16069,1,0.2506117611,7.536218664162451,2865.0080078125,217.95332031250018
2023-03-30 19:51:11.304,2647.0546875,680.0546264648438,2700.599899291992,1.0999997854232788,3600,0.8,70.89999389648438,1.7563724517822266,17,726,3,0,0,7.786830425262451,264.44622802734375,16071,1,0.2475151525,7.539315272762451,2862.8107421875,215.75605468750018
2023-03-30 19:51:13.314,2648.452880859375,678.8380126953125,2704.199981689453,0.8999993801116943,3600,0.8,70.80000305175781,1.6048197746276855,17,722,3,0,0,7.795683860778809,264.47955322265625,16073,1,0.2461388797,7.5495449810788084,2863.909375,215.45649414062518
2023-03-30 19:51:15.322,2648.452880859375,678.8380126953125,2698.2000732421875,0.7999992370605469,3600,0.8,70.80000305175781,1.504819631576538,17,716,3,0,0,7.777976989746094,264.51287841796875,16075,1,0.2440704449,7.533906544846094,2863.909375,215.45649414062518
2023-03-30 19:51:17.340,2649.851318359375,678.2296752929688,2695.800018310547,0.6999990940093994,3600,0.8,70.80000305175781,1.4290460348129272,17,726,3,0,0,7.777976989746094,264.54620361328125,16078,1,0.2475151525,7.530461837246094,2866.106640625,216.25532226562518
2023-03-30 19:51:19.336,2649.851318359375,678.2296752929688,2694.5999908447266,0.6000010371208191,3600,0.8,70.5999984741211,1.3290479183197021,17,728,3,0,0,7.777976989746094,264.57952880859375,16079,1,0.2481992633,7.529777726446094,2867.2052734375,217.35395507812518
2023-03-30 19:51:21.334,2649.851318359375,677.6214599609375,2700.599899291992,0.5000008344650269,3600,0.8,70.80000305175781,1.2532678842544556,17,728,3,0,0,7.786830425262451,264.61285400390625,16081,1,0.2481992633,7.538631161962451,2864.45869140625,214.60737304687518
2023-03-30 19:51:23.372,2649.851318359375,676.4049072265625,2707.800064086914,0.4000006914138794,3600,0.8,70.80000305175781,1.2017133235931396,17,733,3,0,0,7.786830425262451,264.64617919921875,16084,1,0.24991959909999997,7.536910826162451,2856.2189453125,206.36762695312518
2023-03-30 19:51:25.373,2649.851318359375,675.796630859375,2697.000045776367,0.4000006914138794,3600,0.8,70.69999694824219,1.2259366512298584,16,728,3,0,0,7.769123554229736,264.67950439453125,16086,1,0.2481992633,7.520924290929736,2861.712109375,211.86079101562518
2023-03-30 19:51:27.390,2651.249755859375,675.1882934570312,2701.2000274658203,0.2000003457069397,3600,0.8,70.5999984741211,1.0504595041275024,16,727,3,0,0,7.786830425262451,264.71282958984375,16088,1,0.24785921549999998,7.538971209762451,2865.0080078125,213.75825195312518
2023-03-30 19:51:29.390,2651.249755859375,674.580078125,2694.5999908447266,0.2000003457069397,3600,0.8,70.69999694824219,1.0750219821929932,16,725,3,0,0,7.777976989746094,264.74615478515625,16090,1,0.2471670535,7.530809936246094,2869.4025390625,218.15278320312518
2023-03-30 19:51:31.408,2649.851318359375,672.7552490234375,2702.999954223633,0.2000003457069397,3600,0.8,70.80000305175781,1.1487176418304443,16,723,3,0,0,7.769123554229736,264.77947998046875,16092,1,0.24648294269999999,7.522640611529736,2858.4162109375,208.56489257812518
2023-03-30 19:51:33.407,2651.249755859375,670.930419921875,2701.7999267578125,0.10000017285346985,3600,0.8,70.69999694824219,1.1224111318588257,16,724,3,0,0,7.786830425262451,264.81280517578125,16094,1,0.24682299049999998,7.540007434762451,2868.30390625,217.05415039062518
2023-03-30 19:51:35.402,2651.249755859375,669.7139282226562,2698.7999725341797,0.10000017285346985,3600,0.8,70.80000305175781,1.1715412139892578,16,718,3,0,0,7.760270118713379,264.84613037109375,16096,1,0.24476260689999998,7.515507511813379,2861.712109375,210.46235351562518
2023-03-30 19:51:37.420,2651.249755859375,668.497314453125,2698.2000732421875,0.0,3600,0.8,70.4000015258789,1.1206722259521484,16,718,3,0,0,7.769123554229736,264.87945556640625,16098,1,0.24476260689999998,7.524360947329736,2867.2052734375,215.95551757812518
2023-03-30 19:51:39.442,2651.249755859375,666.0641479492188,2696.399917602539,0.0,3600,0.8,70.5999984741211,1.2189345359802246,15,719,3,0,0,7.760270118713379,264.91278076171875,16100,1,0.2451066699,7.515163448813379,2867.2052734375,215.95551757812518
2023-03-30 19:51:41.443,2651.249755859375,664.84765625,2699.400100708008,-0.10000017285346985,3600,0.8,70.69999694824219,1.168061375617981,15,725,3,0,0,7.7514166831970215,264.94610595703125,16102,1,0.2471670535,7.504249629697021,2859.51484375,208.26508789062518
2023-03-30 19:51:43.460,2649.851318359375,661.8062744140625,2701.2000274658203,-0.10000017285346985,3600,0.8,70.5,1.2908861637115479,15,729,3,0,0,7.786830425262451,264.97943115234375,16104,1,0.2485433263,7.538287098962451,2874.34638671875,224.49506835937518
2023-03-30 19:51:45.460,2649.851318359375,658.7649536132812,2701.7999267578125,-0.2000003457069397,3600,0.8,70.5999984741211,1.3152673244476318,15,731,3,0,0,7.7514166831970215,265.01275634765625,16106,1,0.2492354883,7.502181194897021,2860.6134765625,210.76215820312518
2023-03-30 19:51:47.471,2649.851318359375,656.9400634765625,2700.0,-0.30000051856040955,3600,0.8,70.5,1.28999924659729,15,727,3,0,0,7.786830425262451,265.04608154296875,16108,1,0.24785921549999998,7.538971209762451,2879.290234375,229.43891601562518
2023-03-30 19:51:49.478,2648.452880859375,654.5069580078125,2705.4000091552734,-0.30000051856040955,3600,0.8,70.30000305175781,1.3896433115005493,15,720,3,0,0,7.742562770843506,265.07940673828125,16110,1,0.24544671769999998,7.497116053143506,2857.317578125,208.86469726562518
2023-03-30 19:51:51.488,2648.452880859375,651.465576171875,2704.8001098632812,-0.39999961853027344,3600,0.8,70.5,1.414197325706482,15,725,3,0,0,7.760270118713379,265.11273193359375,16112,1,0.2471670535,7.513103065213379,2867.2052734375,218.75239257812518
2023-03-30 19:51:53.495,2648.452880859375,648.4241943359375,2704.199981689453,-0.4999997913837433,3600,0.8,70.0999984741211,1.4387480020523071,15,726,3,0,0,7.7514166831970215,265.14605712890625,16114,1,0.2475151525,7.503901530697021,2866.106640625,217.65375976562518
2023-03-30 19:51:55.505,2647.0546875,645.3828125,2698.2000732421875,-0.5999999642372131,3600,0.8,70.30000305175781,1.464515209197998,14,728,3,0,0,7.733709812164307,265.17938232421875,16116,1,0.2481992633,7.485510548864307,2867.2052734375,220.15058593750018
2023-03-30 19:51:57.524,2645.656005859375,642.94970703125,2697.5999450683594,-0.7000001072883606,3600,0.8,70.19999694824219,1.4655600786209106,14,729,3,0,0,7.7514166831970215,265.21270751953125,16118,1,0.2485433263,7.502873356897021,2877.64228515625,231.98627929687518
2023-03-30 19:51:59.544,2647.0546875,639.300048828125,2704.8001098632812,-0.8000003099441528,3600,0.8,70.4000015258789,1.5171263217926025,14,726,3,0,0,7.742562770843506,265.24603271484375,16120,1,0.2475151525,7.495047618343506,2868.85322265625,221.79853515625018
2023-03-30 19:52:01.545,2644.258056640625,635.6503295898438,2705.4000091552734,-0.9000004529953003,3600,0.8,70.30000305175781,1.5686945915222168,14,727,3,0,0,7.716002941131592,265.27935791015625,16122,1,0.24785921549999998,7.468143725631592,2859.51484375,215.25678710937518
2023-03-30 19:52:03.562,2642.859375,632.000732421875,2702.4000549316406,-0.9000004529953003,3600,0.8,70.19999694824219,1.7212486267089844,14,721,3,0,0,7.724855899810791,265.31268310546875,16124,1,0.2457907807,7.479065119110791,2870.501171875,227.64179687500018
2023-03-30 19:52:05.562,2642.859375,628.35107421875,2698.7999725341797,-0.9999995827674866,3600,0.8,70.30000305175781,1.7749775648117065,14,731,3,0,0,7.707149505615234,265.34600830078125,16126,1,0.2492354883,7.457914017315234,2868.85322265625,225.99384765625018
2023-03-30 19:52:07.577,2642.859375,624.0932006835938,2697.000045776367,-1.0999997854232788,3600,0.8,70.19999694824219,1.8543254137039185,14,729,3,0,0,7.707149505615234,265.37933349609375,16128,1,0.2485433263,7.458606179315234,2874.895703125,232.03632812500018
2023-03-30 19:52:09.576,2640.062744140625,618.0103759765625,2701.2000274658203,-1.3000000715255737,3600,0.8,70.19999694824219,1.911764144897461,13,718,3,0,0,7.698295593261719,265.41265869140625,16130,1,0.24476260689999998,7.453532986361719,2873.7970703125,233.73432617187518
2023-03-30 19:52:11.596,2640.062744140625,614.3607177734375,2698.2000732421875,-1.3000000715255737,3600,0.8,70.0999984741211,2.0676867961883545,13,726,3,0,0,7.680588722229004,265.44598388671875,16132,1,0.2475151525,7.433073569729004,2871.5998046875,231.53706054687518
2023-03-30 19:52:13.613,2638.66455078125,609.4945068359375,2702.999954223633,-1.4000002145767212,3600,0.8,70.0,2.1755833625793457,13,729,3,0,0,7.6894426345825195,265.47930908203125,16134,1,0.2485433263,7.440899308282519,2873.7970703125,235.13251953125018
2023-03-30 19:52:15.610,2638.66455078125,604.0200805664062,2694.5999908447266,-1.5000004768371582,3600,0.8,70.0,2.3110580444335938,13,725,3,0,0,7.662881851196289,265.51263427734375,16136,1,0.2471670535,7.415714797696289,2878.1916015625,239.52705078125018
2023-03-30 19:52:17.630,2635.867919921875,596.1123657226562,2698.2000732421875,-1.5000004768371582,3600,0.8,70.0,2.65376615524292,13,717,3,0,0,7.645174980163574,265.54595947265625,16138,1,0.2444145079,7.400760472263574,2874.895703125,239.02778320312518
2023-03-30 19:52:19.645,2634.4697265625,589.42138671875,2704.199981689453,-1.5000004768371582,3600,0.8,69.9000015258789,2.94618821144104,13,726,3,0,0,7.6097612380981445,265.57928466796875,16140,1,0.2475151525,7.362246085598144,2857.317578125,222.84785156250018
2023-03-30 19:52:21.643,2634.4697265625,582.7304077148438,2703.600082397461,-1.5000004768371582,3600,0.8,70.0,3.2403173446655273,13,732,3,0,0,7.618614673614502,265.61260986328125,16142,1,0.24957553609999997,7.369039137514502,2868.30390625,233.83417968750018
2023-03-30 19:52:23.664,2631.6728515625,574.2144775390625,2700.0,-1.5000004768371582,3600,0.8,69.80000305175781,3.6185827255249023,13,731,3,0,0,7.59205436706543,265.64593505859375,16144,1,0.2492354883,7.34281887876543,2870.501171875,238.82832031250018
2023-03-30 19:52:25.682,2628.876220703125,566.9151611328125,2703.600082397461,-1.4000002145767212,3600,0.8,69.9000015258789,4.044483184814453,13,729,3,0,0,7.583200931549072,265.67926025390625,16146,1,0.2485433263,7.334657605249072,2871.5998046875,242.72358398437518
2023-03-30 19:52:27.684,2626.07958984375,560.8323974609375,2692.800064086914,-1.4000002145767212,3600,0.8,69.80000305175781,4.319736480712891,13,723,3,0,0,7.556640625,265.71258544921875,16148,1,0.24648294269999999,7.3101576823,2880.3888671875,254.30927734375018
2023-03-30 19:52:29.694,2623.282958984375,555.35791015625,2702.999954223633,-1.3000000715255737,3600,0.8,69.80000305175781,4.667463302612305,13,722,3,0,0,7.538933753967285,265.74591064453125,16150,1,0.2461388797,7.292794874267285,2867.2052734375,243.92231445312518
2023-03-30 19:52:31.694,2620.486328125,548.6668090820312,2701.7999267578125,-1.1999999284744263,3600,0.8,69.80000305175781,5.074273109436035,13,731,3,0,0,7.512373447418213,265.77923583984375,16152,1,0.2492354883,7.263137959118213,2862.8107421875,242.32441406250018
2023-03-30 19:52:33.714,2616.291259765625,543.1924438476562,2692.800064086914,-1.0999997854232788,3600,0.8,69.69999694824219,5.425619602203369,13,732,3,0,0,7.52122688293457,265.81256103515625,16154,1,0.24957553609999997,7.27165134683457,2885.88203125,269.5907714843752
2023-03-30 19:52:35.734,2614.892822265625,538.9344482421875,2697.5999450683594,-0.9999995827674866,3600,0.8,69.5999984741211,5.723368167877197,13,719,3,0,0,7.494666576385498,265.862548828125,16156,1,0.2451066699,7.249559906485498,2874.895703125,260.0028808593752
2023-03-30 19:52:37.733,2610.69775390625,535.89306640625,2700.599899291992,-0.9000004529953003,3600,0.8,69.5999984741211,5.965066432952881,13,718,3,0,0,7.485813140869141,265.8958740234375,16158,1,0.24476260689999998,7.2410505339691404,2871.5998046875,260.9020507812502
2023-03-30 19:52:39.751,2607.901123046875,530.4185791015625,2704.199981689453,-0.7000001072883606,3600,0.8,69.5999984741211,6.420129299163818,13,717,3,0,0,7.45925235748291,265.92919921875,16160,1,0.2444145079,7.21483784958291,2862.8107421875,254.90961914062518
2023-03-30 19:52:41.750,2603.705810546875,527.377197265625,2704.8001098632812,-0.5999999642372131,3600,0.8,69.5,6.663584232330322,13,730,3,0,0,7.476959228515625,265.9625244140625,16162,1,0.2488914253,7.228067803215625,2872.6984375,268.9926269531252
2023-03-30 19:52:43.762,2600.909423828125,523.7275390625,2697.5999450683594,-0.39999961853027344,3600,0.8,69.5999984741211,7.036129474639893,13,717,3,0,0,7.432692050933838,265.995849609375,16164,1,0.2444145079,7.188277543033838,2868.30390625,267.3944824218752
2023-03-30 19:52:45.762,2598.113037109375,521.9027099609375,2702.999954223633,-0.2000003457069397,3600,0.8,69.5,7.3224005699157715,13,725,3,0,0,7.450399398803711,266.0291748046875,16166,1,0.2471670535,7.203232345303711,2871.5998046875,273.4867675781252
2023-03-30 19:52:47.782,2593.917724609375,519.4696044921875,2705.4000091552734,0.0,3600,0.8,69.4000015258789,7.637432098388672,13,724,3,0,0,7.45925235748291,266.0625,16168,1,0.24682299049999998,7.21242936698291,2876.54365234375,282.6259277343752
2023-03-30 19:52:49.800,2592.51953125,518.2530517578125,2702.4000549316406,0.2000003457069397,3600,0.8,69.4000015258789,7.894946098327637,13,719,3,0,0,7.414985179901123,266.0958251953125,16170,1,0.2451066699,7.169878510001123,2861.16279296875,268.6432617187502
2023-03-30 19:52:51.799,2588.324462890625,517.0364379882812,2701.7999267578125,0.4000006914138794,3600,0.8,69.4000015258789,8.153000831604004,13,727,3,0,0,7.414985179901123,266.129150390625,16172,1,0.24785921549999998,7.167125964401123,2862.8107421875,274.4862792968752
2023-03-30 19:52:53.798,2586.926025390625,516.42822265625,2698.2000732421875,0.6000010371208191,3600,0.8,69.4000015258789,8.382186889648438,13,728,3,0,0,7.423839092254639,266.1624755859375,16174,1,0.2481992633,7.175639828954639,2872.6984375,285.7724121093752
2023-03-30 19:52:55.820,2584.129638671875,517.0364379882812,2697.5999450683594,0.7999992370605469,3600,0.8,69.5,8.552999496459961,13,722,3,0,0,7.388424873352051,266.19580078125,16176,1,0.2461388797,7.142285993652051,2855.1203125,270.9906738281252
2023-03-30 19:52:57.837,2582.731201171875,517.6448364257812,2699.400100708008,0.9999995827674866,3600,0.8,69.4000015258789,8.723804473876953,13,728,3,0,0,7.423839092254639,266.2291259765625,16178,1,0.2481992633,7.175639828954639,2868.85322265625,286.1220214843752
2023-03-30 19:52:59.837,2581.332763671875,517.6448364257812,2698.7999725341797,1.1999999284744263,3600,0.8,69.4000015258789,8.923805236816406,14,717,3,0,0,7.388424873352051,266.262451171875,16180,1,0.2444145079,7.144010365452051,2854.0216796875,272.6889160156252
2023-03-30 19:53:01.850,2578.5361328125,518.861328125,2694.5999908447266,1.4000002145767212,3600,0.8,69.4000015258789,9.066189765930176,14,730,3,0,0,7.397278308868408,266.2957763671875,16182,1,0.2488914253,7.148386883568408,2859.51484375,280.9787109375002
2023-03-30 19:53:03.848,2578.5361328125,519.4696044921875,2699.400100708008,1.6000006198883057,3600,0.8,69.5,9.237432479858398,14,733,3,0,0,7.423839092254639,266.3291015625,16184,1,0.24991959909999997,7.173919493154639,2865.0080078125,286.4718750000002
2023-03-30 19:53:05.867,2577.137939453125,521.9027099609375,2697.5999450683594,1.8000009059906006,3600,0.8,69.4000015258789,9.322402000427246,14,726,3,0,0,7.397278308868408,266.3624267578125,16186,1,0.2475151525,7.149763156368408,2851.8244140625,274.6864746093752
2023-03-30 19:53:07.872,2579.934326171875,524.3358154296875,2702.4000549316406,1.9999991655349731,3600,0.8,69.5,9.407368659973145,14,727,3,0,0,7.423839092254639,266.395751953125,16188,1,0.24785921549999998,7.1759798767546386,2855.1203125,275.1859863281252
2023-03-30 19:53:09.884,2579.934326171875,528.59375,2704.8001098632812,2.1999995708465576,3600,0.8,69.5999984741211,9.40606689453125,14,725,3,0,0,7.397278308868408,266.4290771484375,16190,1,0.2471670535,7.150111255368408,2833.14765625,253.21333007812518
2023-03-30 19:53:11.904,2579.934326171875,532.2433471679688,2702.4000549316406,2.299999713897705,3600,0.8,69.30000305175781,9.33510971069336,14,723,3,0,0,7.414985179901123,266.46240234375,16192,1,0.24648294269999999,7.168502237201123,2839.739453125,259.8051269531252
2023-03-30 19:53:13.903,2579.934326171875,535.89306640625,2693.3999633789062,2.6000001430511475,3600,0.8,69.5999984741211,9.465066909790039,14,733,3,0,0,7.450399398803711,266.4957275390625,16194,1,0.24991959909999997,7.200479799703711,2860.6134765625,280.6791503906252
2023-03-30 19:53:15.906,2582.731201171875,538.9344482421875,2695.800018310547,2.700000286102295,3600,0.8,69.5999984741211,9.423368453979492,14,731,3,0,0,7.4415459632873535,266.529052734375,16196,1,0.2492354883,7.192310474987353,2849.6271484375,266.8959472656252
2023-03-30 19:53:17.918,2584.129638671875,542.5840454101562,2700.0,2.90000057220459,3600,0.8,69.5999984741211,9.453554153442383,14,731,3,0,0,7.468106269836426,266.5623779296875,16198,1,0.2492354883,7.218870781536426,2851.8244140625,267.6947753906252
2023-03-30 19:53:19.916,2582.731201171875,546.2337646484375,2700.0,3.0000009536743164,3600,0.8,69.5999984741211,9.385984420776367,15,731,3,0,0,7.468106269836426,266.595703125,16200,1,0.2492354883,7.218870781536426,2847.4298828125,264.6986816406252
2023-03-30 19:53:21.937,2585.52783203125,550.49169921875,2694.0000915527344,3.099998950958252,3600,0.8,69.5999984741211,9.290485382080078,15,731,3,0,0,7.494666576385498,266.6290283203125,16202,1,0.2492354883,7.245431088085498,2861.712109375,276.1842773437502
2023-03-30 19:53:23.957,2586.926025390625,554.7496337890625,2697.5999450683594,3.1999990940093994,3600,0.8,69.5999984741211,9.194990158081055,15,731,3,0,0,7.494666576385498,266.662353515625,16204,1,0.2492354883,7.245431088085498,2851.8244140625,264.8983886718752
2023-03-30 19:53:25.957,2588.324462890625,560.22412109375,2700.599899291992,3.299999237060547,3600,0.8,69.80000305175781,9.047261238098145,15,726,3,0,0,7.494666576385498,266.6956787109375,16206,1,0.2475151525,7.247151423885498,2841.93671875,253.61225585937518
2023-03-30 19:53:27.973,2591.121337890625,565.09033203125,2703.600082397461,3.3999993801116943,3600,0.8,69.5999984741211,8.927059173583984,15,733,3,0,0,7.530080318450928,266.72900390625,16208,1,0.24991959909999997,7.280160719350928,2847.97919921875,256.8578613281252
2023-03-30 19:53:29.975,2592.51953125,568.7399291992188,2697.000045776367,3.499999523162842,3600,0.8,69.80000305175781,8.86275577545166,15,728,3,0,0,7.52122688293457,266.7623291015625,16210,1,0.2481992633,7.27302761963457,2848.528515625,256.0089843750002
2023-03-30 19:53:31.985,2592.51953125,572.3896484375,2696.399917602539,3.499999523162842,3600,0.8,69.80000305175781,8.699973106384277,15,729,3,0,0,7.530080318450928,266.795654296875,16212,1,0.2485433263,7.281536992150928,2848.528515625,256.0089843750002
2023-03-30 19:53:33.992,2593.917724609375,576.039306640625,2699.400100708008,3.5999996662139893,3600,0.8,69.80000305175781,8.63719367980957,15,728,3,0,0,7.538933753967285,266.8289794921875,16214,1,0.2481992633,7.290734490667285,2845.2326171875,251.31489257812518
2023-03-30 19:53:36.002,2595.316162109375,580.2972412109375,2710.1998901367188,3.499999523162842,3600,0.8,70.0,8.347283363342285,15,729,3,0,0,7.547787189483643,266.8623046875,16216,1,0.2485433263,7.2992438631836425,2830.950390625,235.63422851562518
2023-03-30 19:53:38.009,2598.113037109375,583.9468994140625,2695.800018310547,3.499999523162842,3600,0.8,70.0,8.18684196472168,15,727,3,0,0,7.565494060516357,266.8956298828125,16218,1,0.24785921549999998,7.317634845016357,2852.923046875,254.81000976562518
2023-03-30 19:53:40.021,2598.113037109375,587.5966186523438,2697.5999450683594,3.499999523162842,3600,0.8,70.0999984741211,8.02640151977539,16,727,3,0,0,7.565494060516357,266.928955078125,16220,1,0.24785921549999998,7.317634845016357,2846.88056640625,248.76752929687518
2023-03-30 19:53:42.020,2600.909423828125,591.8544921875,2701.7999267578125,3.299999237060547,3600,0.8,70.0999984741211,7.639230251312256,16,725,3,0,0,7.556640625,266.9622802734375,16222,1,0.2471670535,7.3094735715,2833.69697265625,232.78754882812518
2023-03-30 19:53:44.059,2602.307861328125,595.504150390625,2704.8001098632812,3.299999237060547,3600,0.8,70.0999984741211,7.480125427246094,16,727,3,0,0,7.600907802581787,266.99560546875,16224,1,0.24785921549999998,7.353048587081787,2846.33125,244.02338867187518
