,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-03-30 19:53:46.060,2603.705810546875,598.5455322265625,2700.0,3.1999990940093994,3600,0.8,70.19999694824219,7.248315811157227,16,730,3,0,0,7.600907802581787,267.0289306640625,16226,1,0.2488914253,7.352016377281787,2848.528515625,244.82270507812518
2023-03-30 19:53:48.070,2603.705810546875,602.1951293945312,2695.1998901367188,3.099998950958252,3600,0.8,70.30000305175781,6.990147590637207,16,729,3,0,0,7.59205436706543,267.062255859375,16228,1,0.2485433263,7.34351104076543,2846.33125,242.62543945312518
2023-03-30 19:53:50.070,2606.5029296875,605.2365112304688,2695.800018310547,2.90000057220459,3600,0.8,70.30000305175781,6.658339977264404,16,734,3,0,0,7.6097612380981445,267.0955810546875,16230,1,0.2502676981,7.3594935399981445,2849.6271484375,243.12421875000018
2023-03-30 19:53:52.089,2606.5029296875,607.669677734375,2700.599899291992,2.8000004291534424,3600,0.8,70.30000305175781,6.453543663024902,16,732,3,0,0,7.618614673614502,267.12890625,16232,1,0.24957553609999997,7.369039137514502,2846.33125,239.82832031250018
2023-03-30 19:53:54.109,2609.29931640625,610.1028442382812,2701.2000274658203,2.6000001430511475,3600,0.8,70.4000015258789,6.14959192276001,16,733,3,0,0,7.627468585968018,267.1622314453125,16234,1,0.24991959909999997,7.3775489868680175,2847.4298828125,238.13056640625018
2023-03-30 19:53:56.108,2609.29931640625,612.535888671875,2701.7999267578125,2.3999998569488525,3600,0.8,70.5,5.84564733505249,16,725,3,0,0,7.618614673614502,267.195556640625,16236,1,0.2471670535,7.371447620114502,2841.38740234375,232.08808593750018
2023-03-30 19:53:58.128,2610.69775390625,613.75244140625,2693.3999633789062,2.09999942779541,3600,0.8,70.5,5.493672847747803,16,722,3,0,0,7.6097612380981445,267.2288818359375,16238,1,0.2461388797,7.363622358398144,2846.33125,235.63349609375018
2023-03-30 19:54:00.128,2612.09619140625,614.968994140625,2701.7999267578125,1.8000009059906006,3600,0.8,70.5999984741211,5.141698837280273,16,728,3,0,0,7.636321544647217,267.26220703125,16240,1,0.2481992633,7.388122281347217,2846.33125,234.23505859375018
2023-03-30 19:54:02.139,2613.49462890625,617.402099609375,2707.199935913086,1.3000000715255737,3600,0.8,70.5999984741211,4.537750720977783,16,732,3,0,0,7.636321544647217,267.2955322265625,16242,1,0.24957553609999997,7.386746008547217,2837.5421875,224.04755859375018
2023-03-30 19:54:04.160,2614.892822265625,618.0103759765625,2701.7999267578125,0.8999993801116943,3600,0.8,70.69999694824219,4.1117634773254395,16,727,3,0,0,7.636321544647217,267.328857421875,16244,1,0.24785921549999998,7.388462329147217,2844.133984375,229.24116210937518
2023-03-30 19:54:06.158,2614.892822265625,619.2269897460938,2697.5999450683594,0.5000008344650269,3600,0.8,70.69999694824219,3.659787654876709,16,731,3,0,0,7.654028415679932,267.3621826171875,16246,1,0.2492354883,7.4047929273799316,2855.1203125,240.22749023437518
2023-03-30 19:54:08.180,2617.689453125,619.2269897460938,2698.2000732421875,0.10000017285346985,3600,0.8,70.80000305175781,3.259787082672119,16,727,3,0,0,7.645174980163574,267.3955078125,16248,1,0.24785921549999998,7.397315764663574,2850.72578125,233.03632812500018
2023-03-30 19:54:10.180,2616.291259765625,620.4434814453125,2700.0,-0.2000003457069397,3600,0.8,70.69999694824219,2.9080560207366943,16,732,3,0,0,7.671735763549805,267.4288330078125,16250,1,0.24957553609999997,7.422160227449805,2858.4162109375,242.12495117187518
2023-03-30 19:54:12.192,2617.689453125,620.4434814453125,2702.4000549316406,-0.5999999642372131,3600,0.8,70.69999694824219,2.508056402206421,16,728,3,0,0,7.654028415679932,267.462158203125,16252,1,0.2481992633,7.405829152379932,2848.528515625,230.83906250000018
2023-03-30 19:54:14.212,2619.087890625,620.4434814453125,2697.000045776367,-0.8000003099441528,3600,0.8,70.80000305175781,2.308056116104126,15,729,3,0,0,7.662881851196289,267.4954833984375,16254,1,0.2485433263,7.414338524896289,2858.4162109375,239.32832031250018
2023-03-30 19:54:16.208,2620.486328125,620.4434814453125,2698.2000732421875,-1.0999997854232788,3600,0.8,70.89999389648438,2.008056640625,15,727,3,0,0,7.662881851196289,267.52880859375,16256,1,0.24785921549999998,7.415022635696289,2857.317578125,236.83125000000018
2023-03-30 19:54:18.215,2620.486328125,619.835205078125,2700.0,-1.1999999284744263,3600,0.8,70.89999389648438,1.9338014125823975,15,730,3,0,0,7.680588722229004,267.5621337890625,16258,1,0.2488914253,7.431697296929004,2863.909375,243.42304687500018
2023-03-30 19:54:20.227,2621.88427734375,618.6185913085938,2705.4000091552734,-1.4000002145767212,3600,0.8,70.89999389648438,1.7857794761657715,15,729,3,0,0,7.654028415679932,267.595458984375,16260,1,0.2485433263,7.4054850893799316,2846.33125,224.44697265625018
2023-03-30 19:54:22.227,2621.88427734375,618.0103759765625,2704.199981689453,-1.5000004768371582,3600,0.8,70.80000305175781,1.711763858795166,15,734,3,0,0,7.645174980163574,267.6287841796875,16262,1,0.2502676981,7.394907282063574,2844.133984375,222.24970703125018
2023-03-30 19:54:24.247,2621.88427734375,616.1856079101562,2700.599899291992,-1.6999996900558472,3600,0.8,70.80000305175781,1.5897231101989746,15,730,3,0,0,7.662881851196289,267.662109375,16264,1,0.2488914253,7.413990425896289,2858.4162109375,236.53193359375018
2023-03-30 19:54:26.266,2620.486328125,614.968994140625,2698.7999725341797,-1.7999998331069946,3600,0.8,70.89999389648438,1.5416982173919678,15,730,3,0,0,7.654028415679932,267.6954345703125,16266,1,0.2488914253,7.405136990379932,2857.317578125,236.83125000000018
2023-03-30 19:54:28.264,2620.486328125,612.535888671875,2700.0,-1.9000000953674316,3600,0.8,70.80000305175781,1.5456475019454956,15,733,3,0,0,7.680588722229004,267.728759765625,16268,1,0.24991959909999997,7.430669123129004,2869.4025390625,248.91621093750018
2023-03-30 19:54:30.284,2621.88427734375,610.7110595703125,2700.599899291992,-1.9000000953674316,3600,0.8,71.0,1.6236071586608887,14,731,3,0,0,7.645174980163574,267.7620849609375,16270,1,0.2492354883,7.395939491863574,2855.1203125,233.23603515625018
2023-03-30 19:54:32.284,2621.88427734375,610.1028442382812,2698.2000732421875,-2.000000238418579,3600,0.8,70.80000305175781,1.5495915412902832,14,732,3,0,0,7.654028415679932,267.79541015625,16272,1,0.24957553609999997,7.404452879579932,2862.8107421875,240.92646484375018
2023-03-30 19:54:34.302,2620.486328125,607.669677734375,2694.5999908447266,-2.1000003814697266,3600,0.8,70.80000305175781,1.5535428524017334,14,728,3,0,0,7.645174980163574,267.8287353515625,16274,1,0.2481992633,7.396975716863574,2866.106640625,245.62031250000018
2023-03-30 19:54:36.302,2621.88427734375,604.6282958984375,2700.599899291992,-2.200000524520874,3600,0.8,70.89999389648438,1.5846983194351196,14,728,3,0,0,7.636321544647217,267.862060546875,16276,1,0.2481992633,7.388122281347217,2857.317578125,235.43330078125018
2023-03-30 19:54:38.312,2621.88427734375,602.803466796875,2696.399917602539,-2.299999713897705,3600,0.8,70.80000305175781,1.5637853145599365,14,732,3,0,0,7.654028415679932,267.8953857421875,16278,1,0.24957553609999997,7.404452879579932,2871.5998046875,249.71552734375018
2023-03-30 19:54:40.320,2620.486328125,600.370361328125,2701.7999267578125,-2.3999998569488525,3600,0.8,70.80000305175781,1.5692307949066162,14,728,3,0,0,7.618614673614502,267.9287109375,16280,1,0.2481992633,7.370415410314502,2852.923046875,232.43671875000018
2023-03-30 19:54:42.332,2621.88427734375,596.720703125,2697.5999450683594,-2.3999998569488525,3600,0.8,70.80000305175781,1.7274008989334106,14,734,3,0,0,7.636321544647217,267.9620361328125,16282,1,0.2502676981,7.386053846547217,2868.30390625,246.41962890625018
2023-03-30 19:54:44.352,2620.486328125,594.8958740234375,2701.7999267578125,-2.5,3600,0.8,70.80000305175781,1.7064878940582275,13,734,3,0,0,7.618614673614502,267.995361328125,16285,1,0.2502676981,7.368346975514502,2857.317578125,236.83125000000018
2023-03-30 19:54:46.351,2620.486328125,590.6380004882812,2695.800018310547,-2.6000001430511475,3600,0.8,70.80000305175781,1.7927085161209106,13,730,3,0,0,7.6097612380981445,268.0286865234375,16287,1,0.2488914253,7.3608698127981445,2865.55732421875,245.07099609375018
2023-03-30 19:54:48.371,2619.087890625,586.98828125,2701.7999267578125,-2.6000001430511475,3600,0.8,70.89999389648438,1.95314621925354,13,729,3,0,0,7.627468585968018,268.06201171875,16289,1,0.2485433263,7.3789252596680175,2870.501171875,251.41328125000018
2023-03-30 19:54:50.372,2619.087890625,582.1220092773438,2704.199981689453,-2.700000286102295,3600,0.8,70.80000305175781,2.0670604705810547,13,728,3,0,0,7.600907802581787,268.0953369140625,16291,1,0.2481992633,7.352708539281787,2860.6134765625,241.52558593750018
2023-03-30 19:54:52.383,2617.689453125,577.255859375,2703.600082397461,-2.799999475479126,3600,0.8,70.80000305175781,2.1829328536987305,13,731,3,0,0,7.6097612380981445,268.128662109375,16293,1,0.2492354883,7.3605257497981444,2870.501171875,252.81171875000018
2023-03-30 19:54:54.383,2616.291259765625,572.3896484375,2697.5999450683594,-2.799999475479126,3600,0.8,70.69999694824219,2.3999743461608887,13,719,3,0,0,7.583200931549072,268.1619873046875,16295,1,0.2451066699,7.338094261649072,2873.7970703125,257.5058105468752
2023-03-30 19:54:56.403,2614.892822265625,567.5234985351562,2697.000045776367,-2.799999475479126,3600,0.8,70.69999694824219,2.617011547088623,13,728,3,0,0,7.556640625,268.1953125,16297,1,0.2481992633,7.3084413617,2866.106640625,251.21381835937518
2023-03-30 19:54:58.421,2612.09619140625,561.4407348632812,2698.7999725341797,-2.799999475479126,3600,0.8,70.80000305175781,2.8922080993652344,13,728,3,0,0,7.565494060516357,268.2286376953125,16299,1,0.2481992633,7.317294797216357,2875.9943359375,263.8981445312502
2023-03-30 19:55:00.422,2612.09619140625,555.35791015625,2701.2000274658203,-2.799999475479126,3600,0.8,70.80000305175781,3.167464017868042,13,733,3,0,0,7.538933753967285,268.261962890625,16301,1,0.24991959909999997,7.289014154867285,2867.2052734375,255.10908203125018
2023-03-30 19:55:02.440,2607.901123046875,550.49169921875,2696.399917602539,-2.799999475479126,3600,0.8,70.69999694824219,3.3904869556427,13,729,3,0,0,7.530080318450928,268.2952880859375,16303,1,0.2485433263,7.281536992150928,2875.9943359375,268.0932128906252
2023-03-30 19:55:04.440,2607.901123046875,545.6254272460938,2702.4000549316406,-2.700000286102295,3600,0.8,70.5999984741211,3.7139129638671875,13,729,3,0,0,7.512373447418213,268.32861328125,16305,1,0.2485433263,7.263830121118213,2867.2052734375,259.3041503906252
2023-03-30 19:55:06.458,2605.104736328125,539.542724609375,2700.599899291992,-2.6000001430511475,3600,0.8,70.69999694824219,4.095025539398193,13,733,3,0,0,7.494666576385498,268.3619384765625,16307,1,0.24991959909999997,7.244746977285498,2868.30390625,263.1991699218752
2023-03-30 19:55:08.458,2602.307861328125,535.2847290039062,2702.4000549316406,-2.5,3600,0.8,70.80000305175781,4.393411159515381,13,729,3,0,0,7.494666576385498,268.395263671875,16309,1,0.2485433263,7.246123250085498,2872.6984375,270.3905761718752
2023-03-30 19:55:10.468,2600.909423828125,530.4185791015625,2698.7999725341797,-2.5,3600,0.8,70.80000305175781,4.620129108428955,13,730,3,0,0,7.468106269836426,268.4285888671875,16311,1,0.2488914253,7.219214844536426,2871.5998046875,270.6903808593752
2023-03-30 19:55:12.489,2599.51123046875,526.1605834960938,2703.600082397461,-2.3999998569488525,3600,0.8,70.69999694824219,4.921100616455078,13,725,3,0,0,7.45925235748291,268.4619140625,16313,1,0.2471670535,7.21208530398291,2868.30390625,268.7926757812502
2023-03-30 19:55:14.488,2595.316162109375,521.9027099609375,2698.7999725341797,-2.200000524520874,3600,0.8,70.5999984741211,5.322400093078613,13,730,3,0,0,7.450399398803711,268.4952392578125,16315,1,0.2488914253,7.201507973503711,2875.9943359375,280.6781738281252
2023-03-30 19:55:16.492,2596.714599609375,518.2530517578125,2704.199981689453,-2.1000003814697266,3600,0.8,70.5999984741211,5.594945430755615,13,730,3,0,0,7.432692050933838,268.528564453125,16317,1,0.2488914253,7.183800625633838,2866.106640625,269.3920410156252
2023-03-30 19:55:18.504,2591.121337890625,515.8199462890625,2700.0,-2.000000238418579,3600,0.8,70.69999694824219,5.81137228012085,13,726,3,0,0,7.450399398803711,268.5618896484375,16319,1,0.2475151525,7.202884246303711,2884.7833984375,293.6620605468752
2023-03-30 19:55:20.524,2589.722900390625,512.1702270507812,2705.9999084472656,-1.6999996900558472,3600,0.8,70.69999694824219,6.286503314971924,13,732,3,0,0,7.414985179901123,268.59521484375,16321,1,0.24957553609999997,7.165409643801123,2863.909375,274.1864746093752
2023-03-30 19:55:22.542,2586.926025390625,509.12887573242193,2697.5999450683594,-1.5999995470046997,3600,0.8,70.5999984741211,6.532441139221191,13,732,3,0,0,7.414985179901123,268.6285400390625,16323,1,0.24957553609999997,7.165409643801123,2880.3888671875,293.4628417968752
2023-03-30 19:55:24.543,2586.926025390625,507.30407714843756,2700.599899291992,-1.4000002145767212,3600,0.8,70.5999984741211,6.820003509521484,13,733,3,0,0,7.388424873352051,268.661865234375,16325,1,0.24991959909999997,7.138505274252051,2865.55732421875,278.6312988281252
2023-03-30 19:55:26.553,2584.129638671875,504.87094116210943,2702.999954223633,-1.1999999284744263,3600,0.8,70.5999984741211,7.1374382972717285,13,734,3,0,0,7.388424873352051,268.6951904296875,16327,1,0.2502676981,7.138157175252051,2866.106640625,281.9770019531252
2023-03-30 19:55:28.560,2582.731201171875,503.0460815429688,2703.600082397461,-0.9999995827674866,3600,0.8,70.5999984741211,7.426301002502441,13,727,3,0,0,7.397278308868408,268.728515625,16329,1,0.24785921549999998,7.149419093368408,2874.895703125,292.1645019531252
2023-03-30 19:55:30.571,2579.934326171875,503.0460815429688,2696.399917602539,-0.8000003099441528,3600,0.8,70.69999694824219,7.62630033493042,13,728,3,0,0,7.370718002319336,268.7618408203125,16331,1,0.2481992633,7.122518739019336,2870.501171875,290.5668457031252
2023-03-30 19:55:32.590,2578.5361328125,503.0460815429688,2698.2000732421875,-0.5999999642372131,3600,0.8,70.69999694824219,7.826300621032715,13,731,3,0,0,7.388424873352051,268.795166015625,16333,1,0.2492354883,7.139189385052051,2875.9943359375,297.4582031250002
2023-03-30 19:55:34.589,2578.5361328125,503.65441894531256,2693.3999633789062,-0.39999961853027344,3600,0.8,70.5999984741211,7.996678829193115,13,729,3,0,0,7.379571437835693,268.8284912109375,16335,1,0.2485433263,7.131028111535693,2877.09296875,298.5568359375002
2023-03-30 19:55:36.589,2578.5361328125,504.26269531250006,2706.6000366210938,0.0,3600,0.8,70.69999694824219,8.367058753967285,13,727,3,0,0,7.370718002319336,268.86181640625,16337,1,0.24785921549999998,7.122858786819336,2855.1203125,276.5841796875002
2023-03-30 19:55:38.608,2578.5361328125,504.87094116210943,2698.7999725341797,0.2000003457069397,3600,0.8,70.5999984741211,8.53743839263916,13,729,3,0,0,7.388424873352051,268.8951416015625,16339,1,0.2485433263,7.139881547052051,2872.6984375,294.1623046875002
2023-03-30 19:55:40.627,2578.5361328125,506.6958618164063,2695.800018310547,0.30000051856040955,3600,0.8,70.5999984741211,8.549188613891602,13,730,3,0,0,7.379571437835693,268.928466796875,16341,1,0.2488914253,7.130680012535693,2868.85322265625,290.3170898437502
2023-03-30 19:55:42.629,2578.5361328125,508.5206604003907,2695.800018310547,0.6000010371208191,3600,0.8,70.5999984741211,8.761627197265625,13,727,3,0,0,7.388424873352051,268.9617919921875,16343,1,0.24785921549999998,7.140565657852051,2870.501171875,291.9650390625002
2023-03-30 19:55:44.638,2578.5361328125,510.95373535156256,2704.199981689453,0.7999992370605469,3600,0.8,70.5999984741211,8.844874382019043,14,735,3,0,0,7.379571437835693,268.9951171875,16345,1,0.2506117611,7.128959676735693,2849.6271484375,271.0910156250002
2023-03-30 19:55:46.646,2578.5361328125,512.1702270507812,2706.6000366210938,1.0999997854232788,3600,0.8,70.69999694824219,9.086503028869629,14,732,3,0,0,7.397278308868408,269.0284423828125,16347,1,0.24957553609999997,7.147702772768408,2854.0216796875,275.4855468750002
2023-03-30 19:55:48.658,2578.5361328125,515.211669921875,2699.400100708008,1.3000000715255737,3600,0.8,70.69999694824219,9.140560150146484,14,732,3,0,0,7.406132221221924,269.061767578125,16349,1,0.24957553609999997,7.156556685121924,2862.8107421875,284.2746093750002
2023-03-30 19:55:50.678,2579.934326171875,518.2530517578125,2695.800018310547,1.5000004768371582,3600,0.8,70.69999694824219,9.1949462890625,14,736,3,0,0,7.379571437835693,269.0950927734375,16351,1,0.2509518089,7.128619628935693,2849.07783203125,269.1435058593752
2023-03-30 19:55:52.678,2579.934326171875,522.510986328125,2704.199981689453,1.7000007629394531,3600,0.8,70.80000305175781,9.193643569946289,14,738,3,0,0,7.432692050933838,269.12841796875,16353,1,0.2516439709,7.181048080033838,2857.317578125,277.3832519531252
2023-03-30 19:55:54.697,2581.332763671875,525.5523681640625,2702.4000549316406,1.9999991655349731,3600,0.8,70.80000305175781,9.349854469299316,14,721,3,0,0,7.423839092254639,269.1617431640625,16355,1,0.2457907807,7.1780483115546385,2854.0216796875,272.6889160156252
2023-03-30 19:55:56.696,2581.332763671875,528.59375,2701.7999267578125,2.1999995708465576,3600,0.8,70.89999389648438,9.40606689453125,14,728,3,0,0,7.423839092254639,269.195068359375,16357,1,0.2481992633,7.175639828954639,2848.528515625,267.1957519531252
2023-03-30 19:55:58.714,2581.332763671875,531.6351318359375,2696.399917602539,2.299999713897705,3600,0.8,70.89999389648438,9.363447189331055,14,729,3,0,0,7.450399398803711,269.2283935546875,16359,1,0.2485433263,7.201856072503711,2863.909375,282.5766113281252
2023-03-30 19:56:00.715,2582.731201171875,535.89306640625,2695.800018310547,2.5,3600,0.8,70.89999389648438,9.365066528320312,14,728,3,0,0,7.450399398803711,269.27838134765625,16361,1,0.2481992633,7.202200135503711,2858.4162109375,275.6850097656252
2023-03-30 19:56:02.726,2584.129638671875,540.75927734375,2701.2000274658203,2.6000001430511475,3600,0.8,70.80000305175781,9.238346099853516,14,731,3,0,0,7.468106269836426,269.31170654296875,16363,1,0.2492354883,7.218870781536426,2852.923046875,268.7934082031252
2023-03-30 19:56:04.731,2586.926025390625,545.0172119140625,2701.2000274658203,2.8000004291534424,3600,0.8,71.0,9.241839408874512,15,734,3,0,0,7.468106269836426,269.34503173828125,16365,1,0.2502676981,7.217838571736426,2847.4298828125,260.5038574218752
2023-03-30 19:56:06.748,2586.926025390625,549.8834228515625,2696.399917602539,3.0000009536743164,3600,0.8,71.0,9.218417167663574,15,729,3,0,0,7.476959228515625,269.37835693359375,16367,1,0.2485433263,7.228415902215625,2851.8244140625,264.8983886718752
2023-03-30 19:56:08.745,2589.722900390625,554.7496337890625,2698.7999725341797,3.0000009536743164,3600,0.8,71.0,8.994991302490234,15,734,3,0,0,7.5035200119018555,269.41168212890625,16369,1,0.2502676981,7.253252313801855,2854.0216796875,264.2987792968752
2023-03-30 19:56:10.762,2591.121337890625,558.3992919921875,2697.5999450683594,3.099998950958252,3600,0.8,71.19999694824219,8.929835319519043,15,731,3,0,0,7.5035200119018555,269.44500732421875,16371,1,0.2492354883,7.254284523601855,2851.27509765625,260.1537597656252
2023-03-30 19:56:12.782,2592.51953125,562.0489501953125,2704.8001098632812,3.1999990940093994,3600,0.8,71.19999694824219,8.864683151245117,15,730,3,0,0,7.538933753967285,269.47833251953125,16373,1,0.2488914253,7.290042328667285,2855.1203125,262.6007812500002
2023-03-30 19:56:14.781,2595.316162109375,566.9151611328125,2700.0,3.1999990940093994,3600,0.8,71.30000305175781,8.644482612609863,15,735,3,0,0,7.52122688293457,269.51165771484375,16375,1,0.2506117611,7.27061512183457,2845.2326171875,249.91645507812518
2023-03-30 19:56:16.778,2598.113037109375,570.5648803710938,2695.1998901367188,3.1999990940093994,3600,0.8,71.30000305175781,8.481359481811523,15,732,3,0,0,7.538933753967285,269.54498291015625,16377,1,0.24957553609999997,7.289358217867285,2856.2189453125,258.1059082031252
2023-03-30 19:56:18.797,2599.51123046875,574.2144775390625,2702.4000549316406,3.299999237060547,3600,0.8,71.4000015258789,8.41858196258545,15,733,3,0,0,7.565494060516357,269.57830810546875,16379,1,0.24991959909999997,7.315574461416357,2855.1203125,255.60908203125018
2023-03-30 19:56:20.817,2599.51123046875,577.255859375,2707.199935913086,3.1999990940093994,3600,0.8,71.30000305175781,8.182931900024414,15,726,3,0,0,7.538933753967285,269.61163330078125,16381,1,0.2475151525,7.291418601467285,2834.2462890625,234.73505859375018
2023-03-30 19:56:22.816,2600.909423828125,580.905517578125,2698.7999725341797,3.1999990940093994,3600,0.8,71.4000015258789,8.020535469055176,15,736,3,0,0,7.59205436706543,269.64495849609375,16383,1,0.2509518089,7.34110255816543,2863.909375,262.9999511718752
2023-03-30 19:56:24.836,2600.909423828125,585.1633911132812,2698.7999725341797,3.099998950958252,3600,0.8,71.60000610351562,7.733364105224609,15,726,3,0,0,7.565494060516357,269.67828369140625,16385,1,0.2475151525,7.317978908016357,2848.528515625,247.61909179687518
2023-03-30 19:56:26.834,2602.307861328125,588.2047729492188,2701.7999267578125,3.0000009536743164,3600,0.8,71.5,7.499671459197998,15,733,3,0,0,7.583200931549072,269.71160888671875,16387,1,0.24991959909999997,7.333281332449072,2848.528515625,246.22065429687518
2023-03-30 19:56:28.852,2605.104736328125,590.6380004882812,2700.599899291992,2.90000057220459,3600,0.8,71.69999694824219,7.2927093505859375,16,728,3,0,0,7.59205436706543,269.74493408203125,16389,1,0.2481992633,7.34385510376543,2851.8244140625,246.71967773437518
2023-03-30 19:56:30.853,2605.104736328125,594.8958740234375,2705.9999084472656,2.700000286102295,3600,0.8,71.69999694824219,6.906488418579102,16,729,3,0,0,7.600907802581787,269.77825927734375,16391,1,0.2485433263,7.352364476281787,2845.2326171875,240.12788085937518
2023-03-30 19:56:32.865,2607.901123046875,596.720703125,2696.399917602539,2.5,3600,0.8,71.69999694824219,6.627400875091553,16,729,3,0,0,7.59205436706543,269.81158447265625,16393,1,0.2485433263,7.34351104076543,2850.72578125,242.82465820312518
2023-03-30 19:56:34.870,2607.901123046875,599.1537475585938,2697.000045776367,2.3999998569488525,3600,0.8,71.80000305175781,6.421957969665527,16,734,3,0,0,7.6097612380981445,269.84490966796875,16395,1,0.2502676981,7.3594935399981445,2854.57099609375,246.66987304687518
2023-03-30 19:56:36.886,2609.29931640625,601.5869140625,2701.2000274658203,2.1999995708465576,3600,0.8,71.9000015258789,6.1165080070495605,16,730,3,0,0,7.618614673614502,269.87823486328125,16397,1,0.2488914253,7.369723248314502,2851.8244140625,242.52509765625018
2023-03-30 19:56:38.888,2609.29931640625,604.0200805664062,2701.2000274658203,1.9999991655349731,3600,0.8,71.9000015258789,5.8110575675964355,15,733,3,0,0,7.627468585968018,269.91156005859375,16399,1,0.24991959909999997,7.3775489868680175,2852.923046875,243.62373046875018
2023-03-30 19:56:40.904,2610.69775390625,604.6282958984375,2707.199935913086,1.7000007629394531,3600,0.8,71.9000015258789,5.484699726104736,15,726,3,0,0,7.6097612380981445,269.94488525390625,16401,1,0.2475151525,7.362246085598144,2838.6408203125,227.94306640625018
2023-03-30 19:56:42.905,2612.09619140625,606.453125,2693.3999633789062,1.4000002145767212,3600,0.8,72.0,5.105615139007568,15,727,3,0,0,7.627468585968018,269.97821044921875,16403,1,0.24785921549999998,7.3796093704680175,2860.6134765625,248.51728515625018
2023-03-30 19:56:44.916,2612.09619140625,607.669677734375,2700.0,0.9999995827674866,3600,0.8,72.0999984741211,4.653542995452881,15,731,3,0,0,7.627468585968018,270.01153564453125,16405,1,0.2492354883,7.3782330976680175,2850.72578125,238.62958984375018
2023-03-30 19:56:46.937,2613.49462890625,608.88623046875,2705.9999084472656,0.6000010371208191,3600,0.8,72.0,4.201570987701416,15,729,3,0,0,7.627468585968018,270.04486083984375,16407,1,0.2485433263,7.3789252596680175,2843.0353515625,229.54072265625018
2023-03-30 19:56:48.954,2613.49462890625,610.1028442382812,2696.399917602539,0.2000003457069397,3600,0.8,72.0,3.7495920658111572,15,733,3,0,0,7.627468585968018,270.07818603515625,16409,1,0.24991959909999997,7.3775489868680175,2852.923046875,239.42841796875018
2023-03-30 19:56:50.955,2613.49462890625,610.7110595703125,2701.2000274658203,-0.2000003457069397,3600,0.8,72.0,3.3236069679260254,15,730,3,0,0,7.636321544647217,270.11151123046875,16411,1,0.2488914253,7.387430119347217,2850.72578125,237.23115234375018
2023-03-30 19:56:52.971,2614.892822265625,611.3192749023438,2694.5999908447266,-0.5999999642372131,3600,0.8,72.0999984741211,2.89762282371521,15,731,3,0,0,7.654028415679932,270.14483642578125,16413,1,0.2492354883,7.4047929273799316,2866.106640625,251.21381835937518
2023-03-30 19:56:54.973,2616.291259765625,611.9276123046875,2697.000045776367,-0.9000004529953003,3600,0.8,72.19999694824219,2.5716335773468018,15,725,3,0,0,7.627468585968018,270.17816162109375,16415,1,0.2471670535,7.3803015324680175,2851.8244140625,235.53315429687518
2023-03-30 19:56:56.983,2616.291259765625,611.9276123046875,2699.400100708008,-1.0999997854232788,3600,0.8,72.0999984741211,2.3716344833374023,15,728,3,0,0,7.645174980163574,270.21148681640625,16417,1,0.2481992633,7.396975716863574,2856.2189453125,239.92768554687518
2023-03-30 19:56:58.989,2616.291259765625,611.3192749023438,2701.2000274658203,-1.3000000715255737,3600,0.8,72.19999694824219,2.197622776031494,15,734,3,0,0,7.645174980163574,270.24481201171875,16419,1,0.2502676981,7.394907282063574,2854.0216796875,237.73041992187518
2023-03-30 19:57:01.006,2616.291259765625,610.7110595703125,2697.000045776367,-1.5999995470046997,3600,0.8,72.0999984741211,1.9236077070236206,15,732,3,0,0,7.636321544647217,270.27813720703125,16421,1,0.24957553609999997,7.386746008547217,2855.1203125,238.82905273437518
2023-03-30 19:57:03.007,2616.291259765625,610.1028442382812,2699.400100708008,-1.6999996900558472,3600,0.8,72.30000305175781,1.8495919704437256,15,731,3,0,0,7.662881851196289,270.31146240234375,16423,1,0.2492354883,7.413646362896289,2865.0080078125,248.71674804687518
2023-03-30 19:57:05.023,2616.291259765625,609.4945068359375,2699.400100708008,-1.9000000953674316,3600,0.8,72.30000305175781,1.6755834817886353,15,732,3,0,0,7.645174980163574,270.34478759765625,16425,1,0.24957553609999997,7.395599444063574,2857.86689453125,241.57563476562518
2023-03-30 19:57:07.026,2617.689453125,609.4945068359375,2704.199981689453,-2.000000238418579,3600,0.8,72.19999694824219,1.5755833387374878,15,731,3,0,0,7.645174980163574,270.37811279296875,16427,1,0.2492354883,7.395939491863574,2852.37373046875,234.68427734375018
2023-03-30 19:57:09.041,2616.291259765625,607.669677734375,2701.2000274658203,-2.1000003814697266,3600,0.8,72.0999984741211,1.5535428524017334,14,730,3,0,0,7.645174980163574,270.41143798828125,16429,1,0.2488914253,7.396283554863574,2857.317578125,241.02631835937518
2023-03-30 19:57:11.042,2616.291259765625,605.8448486328125,2701.2000274658203,-2.200000524520874,3600,0.8,72.19999694824219,1.5319761037826538,14,729,3,0,0,7.627468585968018,270.44476318359375,16431,1,0.2485433263,7.3789252596680175,2851.8244140625,235.53315429687518
2023-03-30 19:57:13.053,2616.291259765625,604.0200805664062,2696.399917602539,-2.299999713897705,3600,0.8,72.19999694824219,1.5110588073730469,14,730,3,0,0,7.645174980163574,270.47808837890625,16433,1,0.2488914253,7.396283554863574,2867.2052734375,250.91401367187518
2023-03-30 19:57:15.060,2616.291259765625,602.1951293945312,2702.4000549316406,-2.3999998569488525,3600,0.8,72.30000305175781,1.4901490211486816,14,727,3,0,0,7.627468585968018,270.51141357421875,16435,1,0.24785921549999998,7.3796093704680175,2854.0216796875,237.73041992187518
2023-03-30 19:57:17.077,2616.291259765625,600.370361328125,2701.7999267578125,-2.3999998569488525,3600,0.8,72.19999694824219,1.5692307949066162,14,727,3,0,0,7.618614673614502,270.54473876953125,16437,1,0.24785921549999998,7.370755458114502,2852.923046875,236.63178710937518
2023-03-30 19:57:19.077,2614.892822265625,597.937255859375,2700.599899291992,-2.5,3600,0.8,72.19999694824219,1.5746784210205078,14,733,3,0,0,7.618614673614502,270.57806396484375,16439,1,0.24991959909999997,7.368695074514502,2855.66962890625,240.77680664062518
2023-03-30 19:57:21.089,2614.892822265625,596.1123657226562,2695.800018310547,-2.6000001430511475,3600,0.8,72.19999694824219,1.5537664890289307,14,728,3,0,0,7.6097612380981445,270.61138916015625,16441,1,0.2481992633,7.3615619747981444,2860.06416015625,245.17133789062518
2023-03-30 19:57:23.092,2614.892822265625,593.0709838867188,2697.000045776367,-2.6000001430511475,3600,0.8,72.19999694824219,1.6857550144195557,14,727,3,0,0,7.627468585968018,270.64471435546875,16443,1,0.24785921549999998,7.3796093704680175,2869.95185546875,255.05903320312518
2023-03-30 19:57:25.090,2613.49462890625,590.0296020507812,2698.2000732421875,-2.799999475479126,3600,0.8,72.0999984741211,1.6194523572921753,13,727,3,0,0,7.600907802581787,270.67803955078125,16445,1,0.24785921549999998,7.353048587081787,2859.51484375,246.02021484375018
2023-03-30 19:57:27.109,2612.09619140625,585.771728515625,2700.599899291992,-2.799999475479126,3600,0.8,72.0999984741211,1.8066236972808838,13,739,3,0,0,7.600907802581787,270.71136474609375,16447,1,0.2519880339,7.348919768681787,2859.51484375,247.41865234375018
2023-03-30 19:57:29.129,2610.69775390625,582.7304077148438,2701.2000274658203,-2.8999996185302734,3600,0.8,72.0,1.8403180837631226,13,727,3,0,0,7.565494060516357,270.74468994140625,16449,1,0.24785921549999998,7.317634845016357,2847.4298828125,236.73212890625018
2023-03-30 19:57:31.126,2610.69775390625,579.6890258789062,2694.0000915527344,-2.8999996185302734,3600,0.8,72.0999984741211,1.9744120836257935,13,729,3,0,0,7.574347496032715,270.77801513671875,16451,1,0.2485433263,7.325804169732715,2863.909375,253.21162109375018
2023-03-30 19:57:33.125,2607.901123046875,574.82275390625,2697.5999450683594,-2.999999761581421,3600,0.8,72.0,2.0914533138275146,13,732,3,0,0,7.600907802581787,270.81134033203125,16453,1,0.24957553609999997,7.351332266481787,2877.09296875,269.1918457031252
2023-03-30 19:57:35.144,2607.901123046875,570.5648803710938,2698.7999725341797,-2.999999761581421,3600,0.8,72.0,2.281360626220703,13,733,3,0,0,7.547787189483643,270.84466552734375,16455,1,0.24991959909999997,7.2978675903836425,2855.1203125,247.21918945312518
2023-03-30 19:57:37.162,2606.5029296875,566.306884765625,2704.8001098632812,-2.999999761581421,3600,0.8,72.0,2.4720075130462646,13,733,3,0,0,7.556640625,270.87799072265625,16457,1,0.24991959909999997,7.3067210259,2857.317578125,250.81464843750018
2023-03-30 19:57:39.163,2603.705810546875,561.4407348632812,2703.600082397461,-2.999999761581421,3600,0.8,72.0,2.6922078132629395,13,729,3,0,0,7.547787189483643,270.91131591796875,16459,1,0.2485433263,7.2992438631836425,2861.712109375,258.0062988281252
2023-03-30 19:57:41.166,2602.307861328125,555.35791015625,2694.5999908447266,-2.999999761581421,3600,0.8,72.0,2.967463493347168,13,722,3,0,0,7.52122688293457,270.94464111328125,16461,1,0.2461388797,7.27508800323457,2868.85322265625,266.5453613281252
2023-03-30 19:57:43.178,2600.909423828125,550.49169921875,2695.1998901367188,-2.8999996185302734,3600,0.8,72.0,3.2904868125915527,13,727,3,0,0,7.512373447418213,270.97796630859375,16463,1,0.24785921549999998,7.264514231918213,2869.4025390625,268.4931152343752
2023-03-30 19:57:45.176,2599.51123046875,545.0172119140625,2696.399917602539,-2.799999475479126,3600,0.8,71.69999694824219,3.6418395042419434,13,731,3,0,0,7.512373447418213,271.01129150390625,16465,1,0.2492354883,7.263137959118213,2874.895703125,275.3844726562502
2023-03-30 19:57:47.199,2598.113037109375,540.75927734375,2702.999954223633,-2.700000286102295,3600,0.8,71.80000305175781,3.938345432281494,13,731,3,0,0,7.494666576385498,271.04461669921875,16467,1,0.2492354883,7.245431088085498,2863.909375,265.7963378906252
2023-03-30 19:57:49.211,2595.316162109375,535.2847290039062,2702.4000549316406,-2.6000001430511475,3600,0.8,71.80000305175781,4.2934112548828125,13,731,3,0,0,7.485813140869141,271.07794189453125,16469,1,0.2492354883,7.2365776525691405,2868.30390625,272.9877441406252
2023-03-30 19:57:51.216,2593.917724609375,531.6351318359375,2697.000045776367,-2.5,3600,0.8,71.69999694824219,4.563446998596191,13,731,3,0,0,7.476959228515625,271.11126708984375,16471,1,0.2492354883,7.227723740215625,2875.9943359375,282.0766113281252
2023-03-30 19:57:53.227,2592.51953125,526.1605834960938,2698.2000732421875,-2.3999998569488525,3600,0.8,71.80000305175781,4.921100616455078,13,732,3,0,0,7.468106269836426,271.14459228515625,16473,1,0.24957553609999997,7.218530733736426,2878.1916015625,285.6720703125002
2023-03-30 19:57:55.234,2589.722900390625,522.510986328125,2700.0,-2.200000524520874,3600,0.8,71.80000305175781,5.293642520904541,13,734,3,0,0,7.4415459632873535,271.17791748046875,16475,1,0.2502676981,7.1912782651873535,2868.30390625,278.5810058593752
2023-03-30 19:57:57.245,2588.324462890625,518.2530517578125,2707.199935913086,-2.1000003814697266,3600,0.8,71.80000305175781,5.594945430755615,13,730,3,0,0,7.4415459632873535,271.21124267578125,16477,1,0.2488914253,7.192654537987353,2866.106640625,277.7821777343752
2023-03-30 19:57:59.244,2586.926025390625,515.8199462890625,2701.7999267578125,-2.000000238418579,3600,0.8,71.80000305175781,5.81137228012085,13,726,3,0,0,7.423839092254639,271.24456787109375,16479,1,0.2475151525,7.176323939754639,2869.4025390625,282.4765136718752
2023-03-30 19:58:01.265,2585.52783203125,512.778564453125,2693.3999633789062,-1.9000000953674316,3600,0.8,71.69999694824219,6.057313442230225,13,730,3,0,0,7.406132221221924,271.27789306640625,16481,1,0.2488914253,7.157240795921924,2874.895703125,289.3678710937502
2023-03-30 19:58:03.283,2581.332763671875,509.12887573242193,2700.599899291992,-1.6999996900558472,3600,0.8,71.69999694824219,6.432441234588623,13,733,3,0,0,7.406132221221924,271.31121826171875,16483,1,0.24991959909999997,7.156212622121924,2871.5998046875,290.2670410156252
2023-03-30 19:58:05.284,2582.731201171875,507.91235351562506,2702.999954223633,-1.5000004768371582,3600,0.8,71.69999694824219,6.6908159255981445,13,730,3,0,0,7.397278308868408,271.34454345703125,16485,1,0.2488914253,7.148386883568408,2866.106640625,283.3754394531252
2023-03-30 19:58:07.280,2581.332763671875,505.4792785644532,2701.7999267578125,-1.3000000715255737,3600,0.8,71.69999694824219,7.007816314697266,13,730,3,0,0,7.388424873352051,271.37786865234375,16487,1,0.2488914253,7.139533448052051,2867.2052734375,285.8725097656252
2023-03-30 19:58:09.300,2579.934326171875,503.65441894531256,2700.0,-1.0999997854232788,3600,0.8,71.69999694824219,7.29667854309082,13,732,3,0,0,7.388424873352051,271.41119384765625,16489,1,0.24957553609999997,7.138849337252051,2872.6984375,292.7641113281252
2023-03-30 19:58:11.303,2578.5361328125,501.22128295898443,2699.400100708008,-0.9000004529953003,3600,0.8,71.69999694824219,7.6151604652404785,13,730,3,0,0,7.379571437835693,271.44451904296875,16491,1,0.2488914253,7.130680012535693,2873.7970703125,295.2609375000002
2023-03-30 19:58:13.316,2578.5361328125,500.00476074218756,2697.000045776367,-0.7000001072883606,3600,0.8,71.69999694824219,7.874401092529297,13,731,3,0,0,7.379571437835693,271.47784423828125,16493,1,0.2492354883,7.130335949535693,2878.74091796875,300.2047851562502
2023-03-30 19:58:15.315,2575.739501953125,500.00476074218756,2704.8001098632812,-0.39999961853027344,3600,0.8,71.69999694824219,8.17440128326416,13,735,3,0,0,7.353011131286621,271.51116943359375,16495,1,0.2506117611,7.102399370186621,2854.0216796875,278.2821777343752
2023-03-30 19:58:17.331,2575.739501953125,500.61303710937506,2705.4000091552734,-0.2000003457069397,3600,0.8,71.69999694824219,8.344780921936035,13,729,3,0,0,7.370718002319336,271.54449462890625,16497,1,0.2485433263,7.122174676019336,2862.8107421875,287.0712402343752
2023-03-30 19:58:19.338,2577.137939453125,501.8296203613282,2702.999954223633,0.10000017285346985,3600,0.8,71.69999694824219,8.585538864135742,13,729,3,0,0,7.361865043640137,271.57781982421875,16500,1,0.2485433263,7.113321717340137,2858.96552734375,281.8275878906252
2023-03-30 19:58:21.349,2575.739501953125,501.22128295898443,2696.399917602539,0.30000051856040955,3600,0.8,71.60000610351562,8.81516170501709,13,736,3,0,0,7.370718002319336,271.61114501953125,16502,1,0.2509518089,7.119766193419336,2871.5998046875,295.8603027343752
2023-03-30 19:58:23.348,2574.341064453125,501.8296203613282,2698.7999725341797,0.5000008344650269,3600,0.8,71.60000610351562,8.985539436340332,13,731,3,0,0,7.361865043640137,271.64447021484375,16504,1,0.2492354883,7.112629555340137,2863.909375,289.5683105468752
2023-03-30 19:58:25.367,2574.341064453125,504.26269531250006,2695.1998901367188,0.6999990940093994,3600,0.8,71.69999694824219,9.067057609558105,13,726,3,0,0,7.370718002319336,271.67779541015625,16506,1,0.2475151525,7.123202849819336,2870.501171875,296.1601074218752
2023-03-30 19:58:27.366,2575.739501953125,506.08749389648443,2700.0,0.8999993801116943,3600,0.8,71.69999694824219,9.178380966186523,13,727,3,0,0,7.388424873352051,271.71112060546875,16508,1,0.24785921549999998,7.140565657852051,2869.4025390625,293.6630371093752
2023-03-30 19:58:29.388,2575.739501953125,509.12887573242193,2697.5999450683594,1.0999997854232788,3600,0.8,71.60000610351562,9.232440948486328,14,729,3,0,0,7.370718002319336,271.74444580078125,16510,1,0.2485433263,7.122174676019336,2858.4162109375,282.6767089843752
2023-03-30 19:58:31.406,2575.739501953125,512.778564453125,2696.399917602539,1.3000000715255737,3600,0.8,71.60000610351562,9.25731372833252,14,730,3,0,0,7.379571437835693,271.77777099609375,16512,1,0.2488914253,7.130680012535693,2858.4162109375,282.6767089843752
2023-03-30 19:58:33.407,2575.739501953125,516.42822265625,2694.5999908447266,1.5000004768371582,3600,0.8,71.5,9.282186508178711,14,730,3,0,0,7.423839092254639,271.81109619140625,16514,1,0.2488914253,7.174947666954639,2877.09296875,301.3534667968752
2023-03-30 19:58:35.417,2577.137939453125,521.29443359375,2703.600082397461,1.8000009059906006,3600,0.8,71.69999694824219,9.35115909576416,14,733,3,0,0,7.414985179901123,271.84442138671875,16516,1,0.24991959909999997,7.165065580801123,2852.923046875,275.7851074218752
2023-03-30 19:58:37.424,2577.137939453125,526.7689208984375,2696.399917602539,1.9999991655349731,3600,0.8,71.80000305175781,9.292339324951172,14,728,3,0,0,7.432692050933838,271.87774658203125,16518,1,0.2481992633,7.184492787633838,2862.8107421875,285.6728027343752
2023-03-30 19:58:39.435,2579.934326171875,531.0269165039062,2695.1998901367188,2.1999995708465576,3600,0.8,71.80000305175781,9.291784286499023,14,726,3,0,0,7.423839092254639,271.91107177734375,16520,1,0.2475151525,7.176323939754639,2854.0216796875,274.0873535156252
2023-03-30 19:58:41.442,2582.731201171875,534.0682983398438,2702.4000549316406,2.3999998569488525,3600,0.8,71.80000305175781,9.350086212158203,14,732,3,0,0,7.423839092254639,271.94439697265625,16522,1,0.24957553609999997,7.174263556154639,2839.739453125,257.0082519531252
2023-03-30 19:58:43.454,2584.129638671875,539.542724609375,2702.4000549316406,2.6000001430511475,3600,0.8,71.9000015258789,9.295025825500488,14,728,3,0,0,7.45925235748291,271.97772216796875,16524,1,0.2481992633,7.21105309418291,2849.6271484375,265.4975097656252
2023-03-30 19:58:45.474,2585.52783203125,543.8006591796875,2701.2000274658203,2.700000286102295,3600,0.8,72.0,9.197693824768066,15,728,3,0,0,7.45925235748291,272.01104736328125,16526,1,0.2481992633,7.21105309418291,2845.2326171875,259.7047851562502
2023-03-30 19:58:47.474,2586.926025390625,548.6668090820312,2694.0000915527344,2.8000004291534424,3600,0.8,71.80000305175781,9.074274063110352,15,737,3,0,0,7.476959228515625,272.04437255859375,16528,1,0.2512958719,7.225663356615625,2855.1203125,268.1942871093752
2023-03-30 19:58:49.493,2589.722900390625,554.1414184570312,2698.2000732421875,3.0000009536743164,3600,0.8,72.0,9.022916793823242,15,735,3,0,0,7.512373447418213,272.07769775390625,16530,1,0.2506117611,7.261761686318213,2859.51484375,269.7919433593752
2023-03-30 19:58:51.491,2591.121337890625,559.6157836914062,2704.199981689453,3.099998950958252,3600,0.8,72.0,8.874788284301758,15,726,3,0,0,7.512373447418213,272.11102294921875,16532,1,0.2475151525,7.264858294918213,2846.33125,255.20991210937518
2023-03-30 19:58:53.509,2592.51953125,564.4821166992188,2700.599899291992,3.1999990940093994,3600,0.8,72.0,8.754581451416016,15,730,3,0,0,7.52122688293457,272.14434814453125,16534,1,0.2488914253,7.27233545763457,2848.528515625,256.0089843750002
2023-03-30 19:58:55.521,2595.316162109375,568.1317138671875,2701.2000274658203,3.1999990940093994,3600,0.8,72.0,8.589883804321289,15,729,3,0,0,7.52122688293457,272.17767333984375,16536,1,0.2485433263,7.27268355663457,2844.133984375,248.81782226562518
2023-03-30 19:58:57.520,2596.714599609375,572.3896484375,2698.2000732421875,3.299999237060547,3600,0.8,72.19999694824219,8.49997329711914,15,730,3,0,0,7.556640625,272.21099853515625,16538,1,0.2488914253,7.3077491997,2858.4162109375,261.7016113281252
2023-03-30 19:58:59.540,2599.51123046875,576.6476440429688,2697.5999450683594,3.299999237060547,3600,0.8,72.30000305175781,8.31005859375,15,729,3,0,0,7.556640625,272.24432373046875,16540,1,0.2485433263,7.3080972987,2854.57099609375,255.05976562500018
2023-03-30 19:59:01.560,2602.307861328125,579.0806274414062,2704.199981689453,3.299999237060547,3600,0.8,72.19999694824219,8.201544761657715,15,728,3,0,0,7.556640625,272.27764892578125,16542,1,0.2481992633,7.3084413617,2844.133984375,241.82612304687518
2023-03-30 19:59:03.559,2603.705810546875,582.7304077148438,2701.2000274658203,3.1999990940093994,3600,0.8,72.30000305175781,7.940316677093506,15,730,3,0,0,7.583200931549072,272.31097412109375,16544,1,0.2488914253,7.334309506249072,2855.1203125,251.41450195312518
2023-03-30 19:59:05.578,2603.705810546875,586.98828125,2697.000045776367,3.099998950958252,3600,0.8,72.30000305175781,7.6531453132629395,16,738,3,0,0,7.556640625,272.34429931640625,16546,1,0.2516439709,7.3049966541,2842.48603515625,238.78022460937518
2023-03-30 19:59:07.577,2605.104736328125,590.6380004882812,2697.5999450683594,3.0000009536743164,3600,0.8,72.4000015258789,7.392709732055664,16,732,3,0,0,7.59205436706543,272.37762451171875,16548,1,0.24957553609999997,7.34247883096543,2855.1203125,250.01557617187518
2023-03-30 19:59:10.475,2609.29931640625,595.504150390625,2698.7999725341797,2.90000057220459,3600,0.8,72.5,7.080126762390137,16,727,3,0,0,7.59205436706543,272.4276123046875,16551,1,0.24785921549999998,7.34419515156543,2849.6271484375,240.32783203125018
2023-03-30 19:59:12.487,2610.69775390625,597.937255859375,2695.1998901367188,2.700000286102295,3600,0.8,72.5,6.774678707122803,16,732,3,0,0,7.600907802581787,272.4609375,16553,1,0.24957553609999997,7.351332266481787,2854.0216796875,243.32392578125018
2023-03-30 19:59:14.495,2612.09619140625,600.370361328125,2697.5999450683594,2.5,3600,0.8,72.5999984741211,6.469230651855469,16,730,3,0,0,7.618614673614502,272.4942626953125,16555,1,0.2488914253,7.369723248314502,2857.317578125,245.22138671875018
2023-03-30 19:59:16.507,2613.49462890625,602.1951293945312,2701.7999267578125,2.299999713897705,3600,0.8,72.69999694824219,6.19014835357666,16,731,3,0,0,7.627468585968018,272.527587890625,16557,1,0.2492354883,7.3782330976680175,2854.0216796875,240.52705078125018
2023-03-30 19:59:18.524,2614.892822265625,604.0200805664062,2693.3999633789062,1.9999991655349731,3600,0.8,72.69999694824219,5.8110575675964355,16,732,3,0,0,7.627468585968018,272.5609130859375,16559,1,0.24957553609999997,7.3778930498680175,2862.26142578125,247.36860351562518
2023-03-30 19:59:20.543,2616.291259765625,606.453125,2695.800018310547,1.5000004768371582,3600,0.8,72.69999694824219,5.205615520477295,16,727,3,0,0,7.636321544647217,272.59423828125,16561,1,0.24785921549999998,7.388462329147217,2861.712109375,245.42084960937518
2023-03-30 19:59:22.543,2616.291259765625,608.2778930664062,2701.2000274658203,0.9999995827674866,3600,0.8,72.80000305175781,4.62755823135376,16,727,3,0,0,7.654028415679932,272.6275634765625,16563,1,0.24785921549999998,7.4061692001799315,2861.712109375,245.42084960937518
2023-03-30 19:59:24.561,2617.689453125,609.4945068359375,2699.400100708008,0.6000010371208191,3600,0.8,72.69999694824219,4.17558479309082,15,730,3,0,0,7.636321544647217,272.660888671875,16565,1,0.2488914253,7.387430119347217,2854.0216796875,236.33222656250018
2023-03-30 19:59:26.562,2617.689453125,610.1028442382812,2703.600082397461,0.10000017285346985,3600,0.8,72.80000305175781,3.6495919227600098,15,728,3,0,0,7.645174980163574,272.6942138671875,16567,1,0.2481992633,7.396975716863574,2852.923046875,235.23359375000018
2023-03-30 19:59:28.572,2619.087890625,610.7110595703125,2695.800018310547,-0.2000003457069397,3600,0.8,72.80000305175781,3.3236069679260254,15,727,3,0,0,7.645174980163574,272.7275390625,16569,1,0.24785921549999998,7.397315764663574,2861.712109375,242.62421875000018
2023-03-30 19:59:30.594,2619.087890625,611.9276123046875,2700.599899291992,-0.5999999642372131,3600,0.8,72.80000305175781,2.8716342449188232,15,732,3,0,0,7.645174980163574,272.7608642578125,16571,1,0.24957553609999997,7.395599444063574,2854.0216796875,234.93378906250018
2023-03-30 19:59:32.593,2620.486328125,612.535888671875,2706.6000366210938,-0.9000004529953003,3600,0.8,72.9000015258789,2.545647144317627,15,733,3,0,0,7.662881851196289,272.794189453125,16573,1,0.24991959909999997,7.412962252096289,2854.0216796875,233.53535156250018
2023-03-30 19:59:34.611,2621.88427734375,611.9276123046875,2704.8001098632812,-1.0999997854232788,3600,0.8,73.0,2.3716344833374023,15,728,3,0,0,7.636321544647217,272.8275146484375,16575,1,0.2481992633,7.388122281347217,2845.78193359375,223.89765625000018
2023-03-30 19:59:36.612,2619.087890625,611.3192749023438,2698.2000732421875,-1.4000002145767212,3600,0.8,72.80000305175781,2.0976226329803467,15,728,3,0,0,7.636321544647217,272.86083984375,16577,1,0.2481992633,7.388122281347217,2854.0216796875,234.93378906250018
2023-03-30 19:59:38.629,2620.486328125,610.7110595703125,2699.400100708008,-1.5999995470046997,3600,0.8,73.0,1.9236077070236206,15,730,3,0,0,7.654028415679932,272.8941650390625,16579,1,0.2488914253,7.405136990379932,2860.6134765625,240.12714843750018
2023-03-30 19:59:40.629,2620.486328125,609.4945068359375,2698.7999725341797,-1.6999996900558472,3600,0.8,72.9000015258789,1.8755838871002197,15,727,3,0,0,7.645174980163574,272.927490234375,16581,1,0.24785921549999998,7.397315764663574,2859.51484375,239.02851562500018
2023-03-30 19:59:42.640,2621.88427734375,609.4945068359375,2702.4000549316406,-1.9000000953674316,3600,0.8,72.9000015258789,1.6755834817886353,15,729,3,0,0,7.654028415679932,272.9608154296875,16583,1,0.2485433263,7.4054850893799316,2858.4162109375,236.53193359375018
2023-03-30 19:59:44.647,2620.486328125,608.2778930664062,2700.0,-2.000000238418579,3600,0.8,73.0999984741211,1.6275585889816284,14,734,3,0,0,7.654028415679932,272.994140625,16585,1,0.2502676981,7.403760717579932,2861.712109375,241.22578125000018
2023-03-30 19:59:46.659,2620.486328125,607.0614624023438,2699.400100708008,-2.1000003814697266,3600,0.8,72.9000015258789,1.5795273780822754,14,733,3,0,0,7.636321544647217,273.0274658203125,16587,1,0.24991959909999997,7.386401945547217,2856.2189453125,235.73261718750018
2023-03-30 19:59:48.679,2619.087890625,604.6282958984375,2696.399917602539,-2.200000524520874,3600,0.8,72.9000015258789,1.5846983194351196,14,728,3,0,0,7.636321544647217,273.060791015625,16589,1,0.2481992633,7.388122281347217,2862.8107421875,243.72285156250018
2023-03-30 19:59:50.678,2620.486328125,602.803466796875,2700.599899291992,-2.299999713897705,3600,0.8,73.0,1.5637853145599365,14,726,3,0,0,7.645174980163574,273.0941162109375,16591,1,0.2475151525,7.397659827663574,2863.909375,243.42304687500018
2023-03-30 19:59:52.697,2619.087890625,599.7620849609375,2703.600082397461,-2.3999998569488525,3600,0.8,73.0,1.5955924987792969,14,732,3,0,0,7.636321544647217,273.12744140625,16593,1,0.24957553609999997,7.386746008547217,2858.4162109375,239.32832031250018
