,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-03-30 19:59:54.697,2619.087890625,597.3289794921875,2699.400100708008,-2.5,3600,0.8,73.0,1.6010401248931885,14,730,3,0,0,7.618614673614502,273.1607666015625,16595,1,0.2488914253,7.369723248314502,2858.4162109375,239.32832031250018
2023-03-30 19:59:56.715,2617.689453125,595.504150390625,2697.000045776367,-2.6000001430511475,3600,0.8,72.9000015258789,1.5801260471343994,14,724,3,0,0,7.6097612380981445,273.21075439453125,16597,1,0.24682299049999998,7.362938247598144,2859.51484375,241.82539062500018
2023-03-30 19:59:58.717,2617.689453125,592.4627685546875,2697.000045776367,-2.6000001430511475,3600,0.8,72.9000015258789,1.712491750717163,13,727,3,0,0,7.627468585968018,273.24407958984375,16599,1,0.24785921549999998,7.3796093704680175,2870.501171875,252.81171875000018
2023-03-30 20:00:00.734,2616.291259765625,590.0296020507812,2694.5999908447266,-2.700000286102295,3600,0.8,72.9000015258789,1.7194514274597168,13,732,3,0,0,7.618614673614502,273.27740478515625,16601,1,0.24957553609999997,7.369039137514502,2871.5998046875,255.30854492187518
2023-03-30 20:00:02.733,2616.291259765625,585.1633911132812,2702.999954223633,-2.799999475479126,3600,0.8,72.9000015258789,1.833365797996521,13,728,3,0,0,7.600907802581787,273.31072998046875,16603,1,0.2481992633,7.352708539281787,2859.51484375,243.22358398437518
2023-03-30 20:00:04.744,2614.892822265625,582.7304077148438,2701.2000274658203,-2.8999996185302734,3600,0.8,72.5999984741211,1.8403180837631226,13,734,3,0,0,7.600907802581787,273.34405517578125,16605,1,0.2502676981,7.350640104481787,2862.8107421875,247.91791992187518
2023-03-30 20:00:06.750,2613.49462890625,579.0806274414062,2703.600082397461,-2.8999996185302734,3600,0.8,72.80000305175781,2.0015461444854736,13,728,3,0,0,7.574347496032715,273.37738037109375,16607,1,0.2481992633,7.326148232732715,2852.923046875,239.42841796875018
2023-03-30 20:00:08.763,2613.49462890625,575.4310302734375,2695.800018310547,-2.999999761581421,3600,0.8,72.80000305175781,2.0643234252929688,13,735,3,0,0,7.59205436706543,273.41070556640625,16609,1,0.2506117611,7.34144260596543,2873.7970703125,260.3024414062502
2023-03-30 20:00:10.784,2612.09619140625,569.3482666015625,2699.400100708008,-2.999999761581421,3600,0.8,72.80000305175781,2.335622549057007,13,718,3,0,0,7.547787189483643,273.44403076171875,16611,1,0.24476260689999998,7.303024582583642,2858.4162109375,246.32001953125018
2023-03-30 20:00:12.784,2610.69775390625,564.4821166992188,2704.8001098632812,-2.999999761581421,3600,0.8,72.69999694824219,2.5545830726623535,13,726,3,0,0,7.565494060516357,273.47735595703125,16613,1,0.2475151525,7.317978908016357,2865.0080078125,254.31025390625018
2023-03-30 20:00:14.786,2609.29931640625,558.3992919921875,2700.599899291992,-2.8999996185302734,3600,0.8,72.69999694824219,2.9298369884490967,13,732,3,0,0,7.547787189483643,273.51068115234375,16615,1,0.24957553609999997,7.2982116533836425,2868.30390625,259.0045898437502
2023-03-30 20:00:16.803,2606.5029296875,553.5330200195312,2701.2000274658203,-2.8999996185302734,3600,0.8,72.69999694824219,3.150851011276245,13,729,3,0,0,7.530080318450928,273.54400634765625,16617,1,0.2485433263,7.281536992150928,2866.106640625,259.6037109375002
2023-03-30 20:00:18.801,2605.104736328125,547.4503173828125,2697.000045776367,-2.8999996185302734,3600,0.8,72.5999984741211,3.4301271438598633,13,729,3,0,0,7.512373447418213,273.57733154296875,16619,1,0.2485433263,7.263830121118213,2871.05048828125,265.9457519531252
2023-03-30 20:00:20.819,2602.307861328125,542.5840454101562,2694.0000915527344,-2.799999475479126,3600,0.8,72.69999694824219,3.753554105758667,13,730,3,0,0,7.512373447418213,273.61065673828125,16621,1,0.2488914253,7.263482022118213,2881.4875,279.1796386718752
2023-03-30 20:00:22.820,2600.909423828125,537.1096801757812,2709.0000915527344,-2.700000286102295,3600,0.8,72.5999984741211,4.108384609222412,13,727,3,0,0,7.512373447418213,273.64398193359375,16623,1,0.24785921549999998,7.264514231918213,2870.501171875,269.5917480468752
2023-03-30 20:00:24.838,2599.51123046875,532.8516845703125,2700.599899291992,-2.6000001430511475,3600,0.8,72.5,4.406767845153809,13,732,3,0,0,7.476959228515625,273.67730712890625,16625,1,0.24957553609999997,7.227383692415625,2869.4025390625,269.8913085937502
2023-03-30 20:00:26.839,2598.113037109375,529.2019653320312,2695.1998901367188,-2.5,3600,0.8,72.5999984741211,4.677312850952148,13,728,3,0,0,7.468106269836426,273.71063232421875,16627,1,0.2481992633,7.219907006536426,2878.1916015625,280.0785644531252
2023-03-30 20:00:28.848,2595.316162109375,525.5523681640625,2696.399917602539,-2.299999713897705,3600,0.8,72.5,5.049856185913086,13,730,3,0,0,7.450399398803711,273.74395751953125,16629,1,0.2488914253,7.201507973503711,2872.6984375,277.3822753906252
2023-03-30 20:00:30.855,2595.316162109375,521.9027099609375,2700.0,-2.200000524520874,3600,0.8,72.4000015258789,5.322400093078613,13,727,3,0,0,7.450399398803711,273.77728271484375,16631,1,0.24785921549999998,7.202540183303711,2874.895703125,279.5795410156252
2023-03-30 20:00:32.867,2591.121337890625,518.2530517578125,2698.2000732421875,-2.000000238418579,3600,0.8,72.5,5.694945812225342,13,729,3,0,0,7.4415459632873535,273.81060791015625,16633,1,0.2485433263,7.193002636987353,2878.1916015625,287.0702636718752
2023-03-30 20:00:34.887,2589.722900390625,514.6034545898438,2705.9999084472656,-1.9000000953674316,3600,0.8,72.5,5.969745635986328,13,730,3,0,0,7.414985179901123,273.84393310546875,16635,1,0.2488914253,7.166093754601123,2860.6134765625,270.8905761718752
2023-03-30 20:00:36.905,2588.324462890625,512.1702270507812,2694.5999908447266,-1.7999998331069946,3600,0.8,72.4000015258789,6.1865034103393555,13,732,3,0,0,7.414985179901123,273.87725830078125,16637,1,0.24957553609999997,7.165409643801123,2879.290234375,290.9657714843752
2023-03-30 20:00:38.905,2585.52783203125,509.12887573242193,2709.0000915527344,-1.6999996900558472,3600,0.8,72.4000015258789,6.432441234588623,13,726,3,0,0,7.414985179901123,273.91058349609375,16639,1,0.2475151525,7.167470027401123,2866.106640625,280.5788085937502
2023-03-30 20:00:40.923,2584.129638671875,506.08749389648443,2702.999954223633,-1.4000002145767212,3600,0.8,72.30000305175781,6.878381252288818,13,730,3,0,0,7.388424873352051,273.94390869140625,16641,1,0.2488914253,7.139533448052051,2865.0080078125,280.8783691406252
2023-03-30 20:00:42.923,2582.731201171875,504.87094116210943,2705.9999084472656,-1.1999999284744263,3600,0.8,72.4000015258789,7.1374382972717285,13,734,3,0,0,7.388424873352051,273.97723388671875,16643,1,0.2502676981,7.138157175252051,2862.8107421875,280.0795410156252
2023-03-30 20:00:44.935,2581.332763671875,503.0460815429688,2703.600082397461,-1.0999997854232788,3600,0.8,72.19999694824219,7.326301097869873,13,733,3,0,0,7.379571437835693,274.01055908203125,16645,1,0.24991959909999997,7.129651838735693,2864.45869140625,283.1259277343752
2023-03-30 20:00:46.942,2581.332763671875,501.8296203613282,2692.199935913086,-0.9000004529953003,3600,0.8,72.4000015258789,7.585538387298584,13,727,3,0,0,7.370718002319336,274.04388427734375,16647,1,0.24785921549999998,7.122858786819336,2878.1916015625,296.8588378906252
2023-03-30 20:00:48.953,2579.934326171875,500.61303710937506,2702.999954223633,-0.5999999642372131,3600,0.8,72.30000305175781,7.9447808265686035,13,728,3,0,0,7.379571437835693,274.07720947265625,16649,1,0.2481992633,7.131372174535693,2870.501171875,290.5668457031252
2023-03-30 20:00:50.951,2577.137939453125,501.22128295898443,2702.999954223633,-0.39999961853027344,3600,0.8,72.4000015258789,8.115160942077637,13,733,3,0,0,7.379571437835693,274.11053466796875,16651,1,0.24991959909999997,7.129651838735693,2868.30390625,291.1659667968752
2023-03-30 20:00:52.972,2577.137939453125,501.8296203613282,2697.000045776367,-0.2000003457069397,3600,0.8,72.4000015258789,8.285538673400879,13,734,3,0,0,7.397278308868408,274.14385986328125,16653,1,0.2502676981,7.147010610768408,2883.684765625,306.5468261718752
2023-03-30 20:00:54.991,2577.137939453125,503.0460815429688,2697.5999450683594,0.0,3600,0.8,72.4000015258789,8.426301002502441,13,731,3,0,0,7.379571437835693,274.17718505859375,16655,1,0.2492354883,7.130335949535693,2872.6984375,295.5604980468752
2023-03-30 20:00:56.989,2578.5361328125,503.0460815429688,2694.5999908447266,0.30000051856040955,3600,0.8,72.30000305175781,8.726301193237305,13,731,3,0,0,7.379571437835693,274.21051025390625,16657,1,0.2492354883,7.130335949535693,2876.54365234375,298.0075195312502
2023-03-30 20:00:59.010,2575.739501953125,503.0460815429688,2706.6000366210938,0.4000006914138794,3600,0.8,72.4000015258789,8.826301574707031,13,730,3,0,0,7.379571437835693,274.24383544921875,16659,1,0.2488914253,7.130680012535693,2860.6134765625,284.8739746093752
2023-03-30 20:01:03.603,2578.5361328125,509.12887573242193,2704.8001098632812,0.8999993801116943,3600,0.8,72.4000015258789,9.032440185546875,13,734,3,0,0,7.432692050933838,274.31048583984375,16664,1,0.2502676981,7.182424352833838,2879.290234375,300.7541015625002
2023-03-30 20:01:05.602,2578.5361328125,511.5620422363282,2696.399917602539,1.1999999284744263,3600,0.8,72.4000015258789,9.215685844421387,14,734,3,0,0,7.388424873352051,274.34381103515625,16666,1,0.2502676981,7.138157175252051,2863.909375,285.3732421875002
2023-03-30 20:01:07.617,2577.137939453125,515.211669921875,2697.5999450683594,1.3000000715255737,3600,0.8,72.5,9.140560150146484,14,728,3,0,0,7.406132221221924,274.37713623046875,16668,1,0.2481992633,7.157932957921924,2866.106640625,288.9687011718752
2023-03-30 20:01:09.615,2578.5361328125,518.861328125,2702.999954223633,1.5000004768371582,3600,0.8,72.4000015258789,9.166190147399902,14,730,3,0,0,7.414985179901123,274.41046142578125,16670,1,0.2488914253,7.166093754601123,2857.317578125,278.7814453125002
2023-03-30 20:01:11.635,2579.934326171875,521.9027099609375,2698.7999725341797,1.8000009059906006,3600,0.8,72.5,9.322402000427246,14,732,3,0,0,7.414985179901123,274.44378662109375,16672,1,0.24957553609999997,7.165409643801123,2857.86689453125,277.9325683593752
2023-03-30 20:01:13.636,2581.332763671875,526.1605834960938,2692.800064086914,1.9999991655349731,3600,0.8,72.5,9.321099281311035,14,731,3,0,0,7.4415459632873535,274.47711181640625,16674,1,0.2492354883,7.192310474987353,2872.6984375,291.3656738281252
2023-03-30 20:01:15.654,2581.332763671875,529.810302734375,2696.399917602539,2.09999942779541,3600,0.8,72.5,9.248552322387695,14,729,3,0,0,7.4415459632873535,274.51043701171875,16676,1,0.2485433263,7.193002636987353,2862.8107421875,281.4779785156252
2023-03-30 20:01:17.655,2582.731201171875,534.0682983398438,2697.5999450683594,2.299999713897705,3600,0.8,72.69999694824219,9.250085830688477,14,727,3,0,0,7.450399398803711,274.54376220703125,16678,1,0.24785921549999998,7.202540183303711,2859.51484375,276.7836425781252
2023-03-30 20:01:19.651,2585.52783203125,538.9344482421875,2705.9999084472656,2.3999998569488525,3600,0.8,72.5999984741211,9.123367309570312,15,732,3,0,0,7.450399398803711,274.57708740234375,16680,1,0.24957553609999997,7.200823862703711,2840.8380859375,255.31025390625018
2023-03-30 20:01:21.670,2586.926025390625,545.0172119140625,2700.0,2.6000001430511475,3600,0.8,72.5999984741211,9.041839599609375,15,728,3,0,0,7.476959228515625,274.61041259765625,16682,1,0.2481992633,7.228759965215625,2854.0216796875,267.0956542968752
2023-03-30 20:01:23.690,2588.324462890625,549.8834228515625,2697.5999450683594,2.700000286102295,3600,0.8,72.80000305175781,8.918416976928711,15,727,3,0,0,7.494666576385498,274.64373779296875,16684,1,0.24785921549999998,7.246807360885498,2858.4162109375,270.0917480468752
2023-03-30 20:01:25.689,2588.324462890625,552.9248046875,2697.5999450683594,2.8000004291534424,3600,0.8,72.69999694824219,8.878776550292969,15,730,3,0,0,7.5035200119018555,274.67706298828125,16686,1,0.2488914253,7.254628586601855,2858.4162109375,270.0917480468752
2023-03-30 20:01:27.706,2591.121337890625,557.791015625,2698.7999725341797,2.90000057220459,3600,0.8,72.80000305175781,8.757364273071289,15,731,3,0,0,7.512373447418213,274.71038818359375,16688,1,0.2492354883,7.263137959118213,2855.1203125,263.9989746093752
2023-03-30 20:01:29.707,2592.51953125,562.6571655273438,2702.4000549316406,2.90000057220459,3600,0.8,72.69999694824219,8.537162780761719,15,730,3,0,0,7.52122688293457,274.74371337890625,16690,1,0.2488914253,7.27233545763457,2848.528515625,256.0089843750002
2023-03-30 20:01:31.717,2593.917724609375,566.306884765625,2694.5999908447266,3.0000009536743164,3600,0.8,72.80000305175781,8.472007751464844,15,729,3,0,0,7.538933753967285,274.77703857421875,16692,1,0.2485433263,7.290390427667285,2862.26142578125,268.3437011718752
2023-03-30 20:01:33.724,2596.714599609375,570.5648803710938,2696.399917602539,3.0000009536743164,3600,0.8,72.9000015258789,8.28136157989502,15,728,3,0,0,7.547787189483643,274.81036376953125,16694,1,0.2481992633,7.2995879261836425,2859.51484375,262.8002441406252
2023-03-30 20:01:35.740,2598.113037109375,573.6062622070312,2701.7999267578125,3.0000009536743164,3600,0.8,72.9000015258789,8.145710945129395,15,730,3,0,0,7.538933753967285,274.84368896484375,16696,1,0.2488914253,7.290042328667285,2844.68330078125,246.57026367187518
2023-03-30 20:01:37.738,2599.51123046875,577.8641357421875,2699.400100708008,3.0000009536743164,3600,0.8,73.0999984741211,7.955803394317627,15,730,3,0,0,7.583200931549072,274.87701416015625,16698,1,0.2488914253,7.334309506249072,2862.8107421875,263.2995117187502
2023-03-30 20:01:39.744,2600.909423828125,581.5137939453125,2698.2000732421875,2.90000057220459,3600,0.8,73.0999984741211,7.693798065185547,15,730,3,0,0,7.556640625,274.91033935546875,16700,1,0.2488914253,7.3077491997,2848.528515625,247.61909179687518
2023-03-30 20:01:41.755,2602.307861328125,585.1633911132812,2695.1998901367188,2.8000004291534424,3600,0.8,73.0999984741211,7.433365821838379,15,731,3,0,0,7.574347496032715,274.94366455078125,16702,1,0.2492354883,7.325112007732715,2855.66962890625,253.36176757812518
2023-03-30 20:01:43.762,2603.705810546875,588.8131103515625,2698.7999725341797,2.6000001430511475,3600,0.8,73.19999694824219,7.072927474975586,15,734,3,0,0,7.583200931549072,274.97698974609375,16704,1,0.2502676981,7.332933233449072,2850.72578125,247.01997070312518
2023-03-30 20:01:45.773,2605.104736328125,591.8544921875,2704.199981689453,2.5,3600,0.8,73.0999984741211,6.839231014251709,15,734,3,0,0,7.59205436706543,275.01031494140625,16706,1,0.2502676981,7.34178666896543,2845.2326171875,240.12788085937518
2023-03-30 20:01:47.794,2607.901123046875,593.6793823242188,2702.4000549316406,2.3999998569488525,3600,0.8,73.30000305175781,6.659207820892334,15,730,3,0,0,7.59205436706543,275.04364013671875,16708,1,0.2488914253,7.34316294176543,2846.33125,238.43012695312518
2023-03-30 20:01:49.792,2609.29931640625,596.720703125,2694.5999908447266,2.1999995708465576,3600,0.8,73.19999694824219,6.327400207519531,15,733,3,0,0,7.600907802581787,275.07696533203125,16710,1,0.24991959909999997,7.350988203481787,2856.2189453125,246.91962890625018
2023-03-30 20:01:51.791,2610.69775390625,598.5455322265625,2702.999954223633,1.9999991655349731,3600,0.8,73.30000305175781,6.04831600189209,15,728,3,0,0,7.6097612380981445,275.11029052734375,16712,1,0.2481992633,7.3615619747981444,2849.07783203125,238.38007812500018
2023-03-30 20:01:53.814,2610.69775390625,600.370361328125,2704.8001098632812,1.7000007629394531,3600,0.8,73.30000305175781,5.669231414794922,15,730,3,0,0,7.618614673614502,275.14361572265625,16714,1,0.2488914253,7.369723248314502,2848.528515625,237.83076171875018
2023-03-30 20:01:55.825,2612.09619140625,602.1951293945312,2702.999954223633,1.4000002145767212,3600,0.8,73.0999984741211,5.290149211883545,16,728,3,0,0,7.618614673614502,275.17694091796875,16716,1,0.2481992633,7.370415410314502,2849.6271484375,237.53095703125018
2023-03-30 20:01:57.824,2612.09619140625,604.0200805664062,2698.7999725341797,0.9999995827674866,3600,0.8,73.30000305175781,4.811058044433594,16,731,3,0,0,7.636321544647217,275.21026611328125,16718,1,0.2492354883,7.387086056347217,2860.06416015625,247.96796875000018
2023-03-30 20:01:59.844,2613.49462890625,605.8448486328125,2698.7999725341797,0.5000008344650269,3600,0.8,73.39999389648438,4.231977462768555,15,730,3,0,0,7.618614673614502,275.24359130859375,16720,1,0.2488914253,7.369723248314502,2850.72578125,237.23115234375018
2023-03-30 20:02:01.864,2614.892822265625,607.0614624023438,2699.400100708008,0.10000017285346985,3600,0.8,73.30000305175781,3.7795279026031494,15,730,3,0,0,7.618614673614502,275.27691650390625,16722,1,0.2488914253,7.369723248314502,2848.528515625,233.63569335937518
2023-03-30 20:02:03.863,2614.892822265625,607.669677734375,2705.4000091552734,-0.30000051856040955,3600,0.8,73.39999389648438,3.3535428047180176,15,730,3,0,0,7.627468585968018,275.31024169921875,16724,1,0.2488914253,7.3785771606680175,2845.2326171875,230.33979492187518
2023-03-30 20:02:05.880,2616.291259765625,608.88623046875,2695.800018310547,-0.5999999642372131,3600,0.8,73.30000305175781,3.001570224761963,15,730,3,0,0,7.636321544647217,275.34356689453125,16726,1,0.2488914253,7.387430119347217,2858.96552734375,242.67426757812518
2023-03-30 20:02:07.881,2617.689453125,609.4945068359375,2698.7999725341797,-0.9999995827674866,3600,0.8,73.30000305175781,2.5755839347839355,15,732,3,0,0,7.654028415679932,275.37689208984375,16728,1,0.24957553609999997,7.404452879579932,2862.8107421875,245.12128906250018
2023-03-30 20:02:09.898,2617.689453125,609.4945068359375,2695.800018310547,-1.1999999284744263,3600,0.8,73.39999389648438,2.3755836486816406,15,730,3,0,0,7.645174980163574,275.41021728515625,16730,1,0.2488914253,7.396283554863574,2862.26142578125,244.57197265625018
2023-03-30 20:02:11.898,2617.689453125,609.4945068359375,2707.800064086914,-1.5000004768371582,3600,0.8,73.39999389648438,2.0755832195281982,15,728,3,0,0,7.654028415679932,275.44354248046875,16732,1,0.2481992633,7.405829152379932,2852.923046875,235.23359375000018
2023-03-30 20:02:13.899,2619.087890625,610.1028442382812,2705.4000091552734,-1.6999996900558472,3600,0.8,73.39999389648438,1.8495919704437256,15,732,3,0,0,7.654028415679932,275.47686767578125,16734,1,0.24957553609999997,7.404452879579932,2854.0216796875,234.93378906250018
2023-03-30 20:02:15.911,2620.486328125,608.88623046875,2700.599899291992,-1.7999998331069946,3600,0.8,73.19999694824219,1.8015702962875366,15,729,3,0,0,7.645174980163574,275.51019287109375,16736,1,0.2485433263,7.396631653863574,2857.317578125,236.83125000000018
2023-03-30 20:02:17.917,2620.486328125,607.0614624023438,2701.7999267578125,-2.000000238418579,3600,0.8,73.30000305175781,1.6795275211334229,15,736,3,0,0,7.654028415679932,275.5601806640625,16738,1,0.2509518089,7.403076606779932,2860.6134765625,240.12714843750018
2023-03-30 20:02:19.926,2620.486328125,606.453125,2701.7999267578125,-2.000000238418579,3600,0.8,73.30000305175781,1.705614686012268,15,729,3,0,0,7.654028415679932,275.593505859375,16740,1,0.2485433263,7.4054850893799316,2862.26142578125,241.77509765625018
2023-03-30 20:02:21.934,2619.087890625,604.6282958984375,2701.2000274658203,-2.200000524520874,3600,0.8,73.30000305175781,1.5846983194351196,15,730,3,0,0,7.645174980163574,275.6268310546875,16742,1,0.2488914253,7.396283554863574,2860.6134765625,241.52558593750018
2023-03-30 20:02:23.947,2620.486328125,603.4117431640625,2705.9999084472656,-2.299999713897705,3600,0.8,73.30000305175781,1.5374215841293335,14,731,3,0,0,7.654028415679932,275.66015625,16744,1,0.2492354883,7.4047929273799316,2860.06416015625,239.57783203125018
2023-03-30 20:02:25.945,2621.88427734375,601.5869140625,2697.000045776367,-2.3999998569488525,3600,0.8,73.19999694824219,1.5165085792541504,14,729,3,0,0,7.636321544647217,275.6934814453125,16746,1,0.2485433263,7.387778218347217,2865.0080078125,243.12373046875018
2023-03-30 20:02:27.965,2621.88427734375,599.7620849609375,2704.199981689453,-2.5,3600,0.8,73.30000305175781,1.4955923557281494,14,730,3,0,0,7.662881851196289,275.726806640625,16748,1,0.2488914253,7.413990425896289,2870.501171875,248.61689453125018
2023-03-30 20:02:29.984,2621.88427734375,597.937255859375,2696.399917602539,-2.6000001430511475,3600,0.8,73.30000305175781,1.4746782779693604,14,729,3,0,0,7.627468585968018,275.7601318359375,16750,1,0.2485433263,7.3789252596680175,2865.0080078125,243.12373046875018
2023-03-30 20:02:31.984,2621.88427734375,596.1123657226562,2701.2000274658203,-2.6000001430511475,3600,0.8,73.30000305175781,1.5537664890289307,14,730,3,0,0,7.645174980163574,275.79345703125,16752,1,0.2488914253,7.396283554863574,2869.4025390625,247.51826171875018
2023-03-30 20:02:33.996,2620.486328125,594.28759765625,2704.199981689453,-2.700000286102295,3600,0.8,73.30000305175781,1.5328481197357178,14,729,3,0,0,7.627468585968018,275.8267822265625,16754,1,0.2485433263,7.3789252596680175,2859.51484375,239.02851562500018
2023-03-30 20:02:35.010,2619.087890625,593.0709838867188,2698.7999725341797,-2.799999475479126,3600,0.8,73.19999694824219,1.4857556819915771,14,729,3,0,0,7.627468585968018,275.84344482421875,16755,1,0.2485433263,7.3789252596680175,2867.2052734375,248.11738281250018
2023-03-30 20:02:37.008,2617.689453125,590.6380004882812,2705.9999084472656,-2.799999475479126,3600,0.8,73.19999694824219,1.5927091836929321,14,726,3,0,0,7.618614673614502,275.87677001953125,16757,1,0.2475151525,7.371099521114502,2858.4162109375,240.72675781250018
2023-03-30 20:02:39.005,2619.087890625,586.98828125,2696.399917602539,-2.8999996185302734,3600,0.8,73.0999984741211,1.653146743774414,13,727,3,0,0,7.6097612380981445,275.91009521484375,16759,1,0.24785921549999998,7.361902022598144,2869.4025390625,250.31464843750018
2023-03-30 20:02:41.026,2617.689453125,583.338623046875,2698.2000732421875,-2.999999761581421,3600,0.8,73.19999694824219,1.7135810852050781,13,727,3,0,0,7.600907802581787,275.94342041015625,16761,1,0.24785921549999998,7.353048587081787,2867.2052734375,249.51582031250018
2023-03-30 20:02:43.044,2616.291259765625,580.905517578125,2698.7999725341797,-2.999999761581421,3600,0.8,73.0999984741211,1.820536732673645,13,731,3,0,0,7.627468585968018,275.97674560546875,16763,1,0.2492354883,7.3782330976680175,2880.3888671875,264.0976074218752
2023-03-30 20:02:45.045,2616.291259765625,576.6476440429688,2698.2000732421875,-2.999999761581421,3600,0.8,73.0999984741211,2.010059356689453,13,733,3,0,0,7.59205436706543,276.01007080078125,16765,1,0.24991959909999997,7.34213476796543,2869.4025390625,253.11127929687518
2023-03-30 20:02:47.063,2616.291259765625,572.9979248046875,2703.600082397461,-2.999999761581421,3600,0.8,73.19999694824219,2.172844171524048,13,733,3,0,0,7.583200931549072,276.04339599609375,16767,1,0.24991959909999997,7.333281332449072,2862.8107421875,246.51948242187518
2023-03-30 20:02:49.062,2613.49462890625,568.1317138671875,2695.1998901367188,-2.999999761581421,3600,0.8,73.0999984741211,2.3898844718933105,13,726,3,0,0,7.583200931549072,276.07672119140625,16769,1,0.2475151525,7.335685779049072,2880.3888671875,266.8942382812502
2023-03-30 20:02:51.080,2612.09619140625,563.873779296875,2701.7999267578125,-2.999999761581421,3600,0.8,73.0,2.5821104049682617,13,733,3,0,0,7.565494060516357,276.11004638671875,16771,1,0.24991959909999997,7.315574461416357,2868.30390625,256.2077148437502
2023-03-30 20:02:53.081,2612.09619140625,558.3992919921875,2696.399917602539,-2.999999761581421,3600,0.8,72.9000015258789,2.829836845397949,13,729,3,0,0,7.547787189483643,276.14337158203125,16773,1,0.2485433263,7.2992438631836425,2873.7970703125,261.7008789062502
2023-03-30 20:02:55.091,2607.901123046875,553.5330200195312,2704.8001098632812,-2.999999761581421,3600,0.8,73.0999984741211,3.0508508682250977,13,735,3,0,0,7.547787189483643,276.17669677734375,16775,1,0.2506117611,7.2971754283836425,2869.4025390625,261.5014160156252
2023-03-30 20:02:57.098,2606.5029296875,546.842041015625,2707.800064086914,-2.8999996185302734,3600,0.8,73.0999984741211,3.4580538272857666,13,730,3,0,0,7.52122688293457,276.21002197265625,16777,1,0.2488914253,7.27233545763457,2862.8107421875,256.3078125000002
2023-03-30 20:02:59.109,2605.104736328125,541.975830078125,2699.400100708008,-2.8999996185302734,3600,0.8,72.9000015258789,3.6816670894622803,12,731,3,0,0,7.512373447418213,276.24334716796875,16779,1,0.2492354883,7.263137959118213,2874.895703125,269.7909667968752
2023-03-30 20:03:01.115,2602.307861328125,536.5013427734375,2701.7999267578125,-2.799999475479126,3600,0.8,72.9000015258789,4.036727428436279,12,729,3,0,0,7.5035200119018555,276.27667236328125,16781,1,0.2485433263,7.254976685601855,2875.9943359375,273.6864746093752
2023-03-30 20:03:03.127,2602.307861328125,530.4185791015625,2702.999954223633,-2.700000286102295,3600,0.8,72.9000015258789,4.42012882232666,12,727,3,0,0,7.485813140869141,276.30999755859375,16783,1,0.24785921549999998,7.2379539253691405,2874.895703125,272.5878417968752
2023-03-30 20:03:05.147,2599.51123046875,525.5523681640625,2706.6000366210938,-2.6000001430511475,3600,0.8,72.9000015258789,4.7498555183410645,12,732,3,0,0,7.468106269836426,276.34332275390625,16785,1,0.24957553609999997,7.218530733736426,2868.30390625,268.7926757812502
2023-03-30 20:03:07.146,2596.714599609375,520.6861572265625,2703.600082397461,-2.5,3600,0.8,72.9000015258789,5.079914569854736,12,722,3,0,0,7.45925235748291,276.37664794921875,16787,1,0.2461388797,7.21311347778291,2877.09296875,280.3783691406252
2023-03-30 20:03:09.149,2593.917724609375,517.0364379882812,2700.599899291992,-2.3999998569488525,3600,0.8,72.69999694824219,5.353000640869141,13,732,3,0,0,7.45925235748291,276.40997314453125,16789,1,0.24957553609999997,7.20967682138291,2885.33271484375,291.4149902343752
2023-03-30 20:03:11.168,2591.121337890625,513.3868408203125,2701.2000274658203,-2.200000524520874,3600,0.8,72.9000015258789,5.728122711181641,13,729,3,0,0,7.4415459632873535,276.44329833984375,16791,1,0.2485433263,7.193002636987353,2882.5861328125,291.4647949218752
2023-03-30 20:03:13.167,2589.722900390625,510.34545898437506,2702.4000549316406,-2.1000003814697266,3600,0.8,72.80000305175781,5.974062919616699,13,727,3,0,0,7.414985179901123,276.47662353515625,16793,1,0.24785921549999998,7.167125964401123,2872.6984375,282.9755371093752
2023-03-30 20:03:15.181,2588.324462890625,506.6958618164063,2703.600082397461,-2.000000238418579,3600,0.8,72.80000305175781,6.249188423156738,13,730,3,0,0,7.397278308868408,276.50994873046875,16795,1,0.2488914253,7.148386883568408,2867.75458984375,279.4301269531252
2023-03-30 20:03:17.201,2586.926025390625,503.65441894531256,2707.199935913086,-1.9000000953674316,3600,0.8,72.80000305175781,6.496678352355957,13,732,3,0,0,7.397278308868408,276.54327392578125,16797,1,0.24957553609999997,7.147702772768408,2868.30390625,281.3778808593752
2023-03-30 20:03:19.202,2584.129638671875,501.22128295898443,2698.7999725341797,-1.5999995470046997,3600,0.8,72.5999984741211,6.9151611328125,13,727,3,0,0,7.388424873352051,276.57659912109375,16799,1,0.24785921549999998,7.140565657852051,2879.290234375,295.1605957031252
2023-03-30 20:03:21.218,2581.332763671875,499.3965454101563,2702.4000549316406,-1.5000004768371582,3600,0.8,72.80000305175781,7.104018688201904,13,728,3,0,0,7.379571437835693,276.60992431640625,16801,1,0.2481992633,7.131372174535693,2873.24775390625,291.9149902343752
2023-03-30 20:03:23.218,2581.332763671875,497.57162475585943,2701.2000274658203,-1.3000000715255737,3600,0.8,72.69999694824219,7.392884254455566,13,732,3,0,0,7.397278308868408,276.64324951171875,16803,1,0.24957553609999997,7.147702772768408,2886.9806640625,305.6479003906252
2023-03-30 20:03:25.236,2578.5361328125,495.13851928710943,2696.399917602539,-1.0999997854232788,3600,0.8,72.69999694824219,7.711367130279541,13,726,3,0,0,7.361865043640137,276.67657470703125,16805,1,0.2475151525,7.114349891140137,2880.3888671875,301.8527343750002
2023-03-30 20:03:27.237,2578.5361328125,494.5303039550782,2701.2000274658203,-0.8000003099441528,3600,0.8,72.69999694824219,8.040984153747559,13,729,3,0,0,7.361865043640137,276.70989990234375,16807,1,0.2485433263,7.113321717340137,2873.7970703125,295.2609375000002
2023-03-30 20:03:29.247,2577.137939453125,493.92196655273443,2700.0,-0.7000001072883606,3600,0.8,72.69999694824219,8.170697212219238,13,727,3,0,0,7.344157695770264,276.74322509765625,16809,1,0.24785921549999998,7.0962984802702636,2868.30390625,291.1659667968752
2023-03-30 20:03:31.266,2575.739501953125,494.5303039550782,2696.399917602539,-0.39999961853027344,3600,0.8,72.69999694824219,8.440984725952148,13,731,3,0,0,7.344157695770264,276.77655029296875,16811,1,0.2492354883,7.094922207470264,2871.05048828125,295.3109863281252
2023-03-30 20:03:33.265,2575.739501953125,495.13851928710943,2698.7999725341797,-0.2000003457069397,3600,0.8,72.69999694824219,8.611366271972656,13,732,3,0,0,7.379571437835693,276.80987548828125,16813,1,0.24957553609999997,7.129995901735693,2884.7833984375,309.0438964843752
2023-03-30 20:03:35.283,2575.739501953125,496.35510253906256,2704.199981689453,0.0,3600,0.8,72.80000305175781,8.752124786376953,13,728,3,0,0,7.353011131286621,276.84320068359375,16815,1,0.2481992633,7.104811867986621,2862.8107421875,287.0712402343752
2023-03-30 20:03:37.303,2574.341064453125,497.57162475585943,2700.599899291992,0.30000051856040955,3600,0.8,72.69999694824219,8.992884635925293,13,730,3,0,0,7.361865043640137,276.87652587890625,16817,1,0.2488914253,7.112973618340137,2869.4025390625,295.0614746093752
2023-03-30 20:03:39.301,2575.739501953125,498.17990112304693,2699.400100708008,0.4000006914138794,3600,0.8,72.69999694824219,9.063264846801758,13,730,3,0,0,7.353011131286621,276.90985107421875,16819,1,0.2488914253,7.104119705986621,2865.0080078125,289.2685058593752
2023-03-30 20:03:41.300,2574.341064453125,501.22128295898443,2695.800018310547,0.6999990940093994,3600,0.8,72.69999694824219,9.215160369873047,13,730,3,0,0,7.361865043640137,276.94317626953125,16821,1,0.2488914253,7.112973618340137,2869.4025390625,295.0614746093752
2023-03-30 20:03:43.320,2575.739501953125,503.65441894531256,2701.2000274658203,0.8999993801116943,3600,0.8,72.69999694824219,9.296677589416504,13,729,3,0,0,7.388424873352051,276.97650146484375,16823,1,0.2485433263,7.139881547052051,2871.5998046875,295.8603027343752
2023-03-30 20:03:45.338,2575.739501953125,507.30407714843756,2700.0,1.0999997854232788,3600,0.8,72.5999984741211,9.320003509521484,14,732,3,0,0,7.379571437835693,277.00982666015625,16826,1,0.24957553609999997,7.129995901735693,2861.712109375,285.9726074218752
2023-03-30 20:03:47.339,2577.137939453125,511.5620422363282,2702.999954223633,1.3000000715255737,3600,0.8,72.80000305175781,9.315685272216797,14,730,3,0,0,7.388424873352051,277.04315185546875,16828,1,0.2488914253,7.139533448052051,2856.2189453125,279.0810058593752
2023-03-30 20:03:49.356,2577.137939453125,515.211669921875,2699.400100708008,1.6000006198883057,3600,0.8,72.80000305175781,9.440561294555664,14,732,3,0,0,7.397278308868408,277.07647705078125,16830,1,0.24957553609999997,7.147702772768408,2858.4162109375,281.2782714843752
2023-03-30 20:03:51.356,2578.5361328125,518.2530517578125,2697.000045776367,1.8000009059906006,3600,0.8,72.69999694824219,9.494946479797363,14,730,3,0,0,7.397278308868408,277.10980224609375,16832,1,0.2488914253,7.148386883568408,2857.317578125,278.7814453125002
2023-03-30 20:03:53.367,2578.5361328125,521.29443359375,2697.5999450683594,1.9999991655349731,3600,0.8,72.80000305175781,9.551156997680664,14,729,3,0,0,7.423839092254639,277.14312744140625,16834,1,0.2485433263,7.175295765954639,2865.0080078125,286.4718750000002
2023-03-30 20:03:55.374,2581.332763671875,524.3358154296875,2700.599899291992,2.09999942779541,3600,0.8,72.80000305175781,9.507369041442871,14,728,3,0,0,7.414985179901123,277.17645263671875,16836,1,0.2481992633,7.166785916601123,2852.923046875,271.5902832031252
2023-03-30 20:03:57.384,2581.332763671875,530.4185791015625,2698.7999725341797,2.299999713897705,3600,0.8,72.80000305175781,9.42012882232666,14,726,3,0,0,7.432692050933838,277.20977783203125,16838,1,0.2475151525,7.185176898433838,2855.1203125,273.7875488281252
2023-03-30 20:03:59.391,2585.52783203125,534.0682983398438,2701.2000274658203,2.5,3600,0.8,72.9000015258789,9.450085639953613,14,730,3,0,0,7.4415459632873535,277.24310302734375,16840,1,0.2488914253,7.192654537987353,2849.6271484375,264.0993164062502
2023-03-30 20:04:01.402,2585.52783203125,537.7178955078125,2694.0000915527344,2.6000001430511475,3600,0.8,73.0,9.380046844482422,14,728,3,0,0,7.45925235748291,277.27642822265625,16842,1,0.2481992633,7.21105309418291,2862.8107421875,277.2829101562502
2023-03-30 20:04:03.403,2586.926025390625,542.5840454101562,2704.8001098632812,2.700000286102295,3600,0.8,73.0,9.25355339050293,14,733,3,0,0,7.485813140869141,277.30975341796875,16844,1,0.24991959909999997,7.235893541769141,2854.57099609375,267.6449707031252
2023-03-30 20:04:05.422,2586.926025390625,546.842041015625,2701.2000274658203,2.8000004291534424,3600,0.8,72.9000015258789,9.15805435180664,15,729,3,0,0,7.476959228515625,277.34307861328125,16846,1,0.2485433263,7.228415902215625,2849.6271484375,262.7011230468752
2023-03-30 20:04:07.419,2589.722900390625,551.708251953125,2694.5999908447266,2.90000057220459,3600,0.8,73.0,9.034631729125977,15,730,3,0,0,7.5035200119018555,277.37640380859375,16848,1,0.2488914253,7.254628586601855,2863.909375,274.1864746093752
2023-03-30 20:04:09.444,2591.121337890625,555.9661865234375,2701.7999267578125,3.0000009536743164,3600,0.8,73.0999984741211,8.939939498901367,15,729,3,0,0,7.5035200119018555,277.40972900390625,16850,1,0.2485433263,7.254976685601855,2849.6271484375,258.5058105468752
2023-03-30 20:04:11.443,2593.917724609375,561.4407348632812,2698.2000732421875,3.0000009536743164,3600,0.8,73.0999984741211,8.692208290100098,15,732,3,0,0,7.512373447418213,277.44305419921875,16852,1,0.24957553609999997,7.262797911318213,2850.72578125,256.8080566406252
2023-03-30 20:04:13.455,2595.316162109375,565.6985473632812,2707.800064086914,3.0000009536743164,3600,0.8,73.19999694824219,8.49953842163086,15,727,3,0,0,7.530080318450928,277.47637939453125,16854,1,0.24785921549999998,7.282221102950928,2843.0353515625,247.71918945312518
2023-03-30 20:04:15.458,2596.714599609375,569.3482666015625,2704.199981689453,3.0000009536743164,3600,0.8,73.30000305175781,8.335622787475586,15,732,3,0,0,7.538933753967285,277.50970458984375,16856,1,0.24957553609999997,7.289358217867285,2846.33125,249.61665039062518
2023-03-30 20:04:17.477,2598.113037109375,572.9979248046875,2692.199935913086,3.0000009536743164,3600,0.8,73.30000305175781,8.172844886779785,15,729,3,0,0,7.547787189483643,277.54302978515625,16858,1,0.2485433263,7.2992438631836425,2861.16279296875,263.0497558593752
2023-03-30 20:04:19.476,2600.909423828125,577.255859375,2694.5999908447266,2.90000057220459,3600,0.8,73.30000305175781,7.882933139801025,15,732,3,0,0,7.565494060516357,277.57635498046875,16860,1,0.24957553609999997,7.315918524416357,2861.16279296875,260.2533691406252
2023-03-30 20:04:21.474,2600.909423828125,581.5137939453125,2699.400100708008,2.8000004291534424,3600,0.8,73.30000305175781,7.5937981605529785,15,730,3,0,0,7.556640625,277.60968017578125,16862,1,0.2488914253,7.3077491997,2846.33125,245.42182617187518
2023-03-30 20:04:23.493,2602.307861328125,585.1633911132812,2698.7999725341797,2.700000286102295,3600,0.8,73.5,7.333365440368652,15,730,3,0,0,7.574347496032715,277.64300537109375,16864,1,0.2488914253,7.325456070732715,2851.8244140625,249.51655273437518
2023-03-30 20:04:25.512,2603.705810546875,587.5966186523438,2701.7999267578125,2.5,3600,0.8,73.39999389648438,7.026401996612549,15,732,3,0,0,7.583200931549072,277.67633056640625,16866,1,0.24957553609999997,7.333625395449072,2849.07783203125,245.37202148437518
2023-03-30 20:04:27.529,2606.5029296875,591.8544921875,2697.000045776367,2.3999998569488525,3600,0.8,73.5999984741211,6.739230632781982,15,732,3,0,0,7.6097612380981445,277.70965576171875,16868,1,0.24957553609999997,7.3601857019981445,2862.8107421875,256.3078125000002
2023-03-30 20:04:29.530,2606.5029296875,594.28759765625,2701.2000274658203,2.1999995708465576,3600,0.8,73.5,6.43284797668457,16,732,3,0,0,7.600907802581787,277.74298095703125,16870,1,0.24957553609999997,7.351332266481787,2850.72578125,244.22285156250018
2023-03-30 20:04:31.548,2607.901123046875,596.1123657226562,2703.600082397461,1.9999991655349731,3600,0.8,73.5999984741211,6.153765678405762,16,729,3,0,0,7.600907802581787,277.77630615234375,16872,1,0.2485433263,7.352364476281787,2846.33125,238.43012695312518
2023-03-30 20:04:33.549,2609.29931640625,598.5455322265625,2705.4000091552734,1.6000006198883057,3600,0.8,73.5999984741211,5.648317337036133,16,729,3,0,0,7.618614673614502,277.80963134765625,16874,1,0.2485433263,7.370071347314502,2849.6271484375,240.32783203125018
2023-03-30 20:04:35.558,2610.69775390625,600.9786987304688,2700.0,1.0999997854232788,3600,0.8,73.69999694824219,5.0428667068481445,16,734,3,0,0,7.6097612380981445,277.84295654296875,16876,1,0.2502676981,7.3594935399981445,2849.6271484375,238.92939453125018
2023-03-30 20:04:37.565,2612.09619140625,603.4117431640625,2698.7999725341797,0.6999990940093994,3600,0.8,73.5999984741211,4.537420272827148,16,732,3,0,0,7.618614673614502,277.87628173828125,16878,1,0.24957553609999997,7.369039137514502,2852.923046875,240.82685546875018
2023-03-30 20:04:39.577,2613.49462890625,604.6282958984375,2702.999954223633,0.30000051856040955,3600,0.8,73.69999694824219,4.084699630737305,16,728,3,0,0,7.645174980163574,277.90960693359375,16880,1,0.2481992633,7.396975716863574,2858.96552734375,245.47089843750018
2023-03-30 20:04:41.599,2614.892822265625,605.8448486328125,2700.599899291992,-0.2000003457069397,3600,0.8,73.69999694824219,3.5319762229919434,16,729,3,0,0,7.636321544647217,277.94293212890625,16882,1,0.2485433263,7.387778218347217,2856.2189453125,241.32612304687518
2023-03-30 20:04:43.609,2614.892822265625,607.0614624023438,2700.599899291992,-0.5999999642372131,3600,0.8,73.69999694824219,3.0795278549194336,16,729,3,0,0,7.654028415679932,277.97625732421875,16884,1,0.2485433263,7.4054850893799316,2862.8107421875,247.91791992187518
2023-03-30 20:04:45.617,2616.291259765625,608.2778930664062,2699.400100708008,-0.9999995827674866,3600,0.8,73.69999694824219,2.627559185028076,15,736,3,0,0,7.627468585968018,278.00958251953125,16886,1,0.2509518089,7.376516777068018,2850.72578125,234.43452148437518
2023-03-30 20:04:47.629,2614.892822265625,608.88623046875,2699.400100708008,-1.1999999284744263,3600,0.8,73.80000305175781,2.4015703201293945,15,737,3,0,0,7.662881851196289,278.04290771484375,16888,1,0.2512958719,7.411585979296289,2865.55732421875,250.66450195312518
2023-03-30 20:04:49.628,2617.689453125,608.88623046875,2702.999954223633,-1.4000002145767212,3600,0.8,73.5999984741211,2.2015697956085205,15,729,3,0,0,7.645174980163574,278.07623291015625,16890,1,0.2485433263,7.396631653863574,2854.57099609375,236.88154296875018
2023-03-30 20:04:51.649,2617.689453125,608.2778930664062,2705.4000091552734,-1.6999996900558472,3600,0.8,73.69999694824219,1.9275591373443604,15,733,3,0,0,7.654028415679932,278.10955810546875,16892,1,0.24991959909999997,7.404108816579932,2855.66962890625,237.98017578125018
2023-03-30 20:04:53.667,2616.291259765625,608.2778930664062,2695.1998901367188,-1.7999998331069946,3600,0.8,73.69999694824219,1.827558994293213,15,729,3,0,0,7.671735763549805,278.14288330078125,16894,1,0.2485433263,7.423192437249805,2875.9943359375,259.7030761718752
2023-03-30 20:04:55.668,2617.689453125,607.669677734375,2700.599899291992,-1.9000000953674316,3600,0.8,73.69999694824219,1.7535432577133179,15,727,3,0,0,7.636321544647217,278.17620849609375,16896,1,0.24785921549999998,7.388462329147217,2855.1203125,237.43085937500018
2023-03-30 20:04:57.678,2617.689453125,607.0614624023438,2700.0,-2.1000003814697266,3600,0.8,73.69999694824219,1.5795273780822754,15,728,3,0,0,7.654028415679932,278.20953369140625,16898,1,0.2481992633,7.405829152379932,2863.909375,246.21992187500018
2023-03-30 20:04:59.685,2617.689453125,605.8448486328125,2706.6000366210938,-2.200000524520874,3600,0.8,73.69999694824219,1.5319761037826538,15,734,3,0,0,7.636321544647217,278.24285888671875,16900,1,0.2502676981,7.386053846547217,2848.528515625,230.83906250000018
2023-03-30 20:05:01.702,2617.689453125,604.0200805664062,2701.7999267578125,-2.200000524520874,3600,0.8,73.69999694824219,1.6110578775405884,15,729,3,0,0,7.645174980163574,278.27618408203125,16902,1,0.2485433263,7.396631653863574,2860.6134765625,242.92402343750018
2023-03-30 20:05:03.703,2617.689453125,602.803466796875,2700.0,-2.3999998569488525,3600,0.8,73.69999694824219,1.463785171508789,15,727,3,0,0,7.645174980163574,278.30950927734375,16904,1,0.24785921549999998,7.397315764663574,2864.45869140625,246.76923828125018
2023-03-30 20:05:05.715,2617.689453125,602.1951293945312,2700.599899291992,-2.3999998569488525,3600,0.8,73.69999694824219,1.4901490211486816,14,730,3,0,0,7.636321544647217,278.34283447265625,16906,1,0.2488914253,7.387430119347217,2859.51484375,241.82539062500018
2023-03-30 20:05:07.713,2617.689453125,600.370361328125,2703.600082397461,-2.5,3600,0.8,73.5999984741211,1.4692306518554688,14,722,3,0,0,7.645174980163574,278.37615966796875,16908,1,0.2461388797,7.399036100463574,2863.36005859375,245.67060546875018
2023-03-30 20:05:09.733,2619.087890625,599.1537475585938,2699.400100708008,-2.6000001430511475,3600,0.8,73.5999984741211,1.421958088874817,14,730,3,0,0,7.627468585968018,278.40948486328125,16910,1,0.2488914253,7.3785771606680175,2860.6134765625,241.52558593750018
2023-03-30 20:05:11.754,2617.689453125,596.720703125,2701.2000274658203,-2.700000286102295,3600,0.8,73.69999694824219,1.4274003505706787,14,729,3,0,0,7.627468585968018,278.44281005859375,16912,1,0.2485433263,7.3789252596680175,2860.6134765625,242.92402343750018
2023-03-30 20:05:13.753,2616.291259765625,594.8958740234375,2699.400100708008,-2.799999475479126,3600,0.8,73.5,1.4064884185791016,14,729,3,0,0,7.627468585968018,278.47613525390625,16914,1,0.2485433263,7.3789252596680175,2865.0080078125,248.71674804687518
2023-03-30 20:05:15.767,2617.689453125,592.4627685546875,2692.800064086914,-2.799999475479126,3600,0.8,73.5999984741211,1.5124925374984741,14,731,3,0,0,7.6097612380981445,278.50946044921875,16916,1,0.2492354883,7.3605257497981444,2867.2052734375,249.51582031250018
2023-03-30 20:05:17.765,2616.291259765625,589.42138671875,2705.9999084472656,-2.8999996185302734,3600,0.8,73.5,1.5461889505386353,14,733,3,0,0,7.600907802581787,278.54278564453125,16918,1,0.24991959909999997,7.350988203481787,2850.17646484375,233.88520507812518
2023-03-30 20:05:19.784,2616.291259765625,586.3800048828125,2698.7999725341797,-2.999999761581421,3600,0.8,73.39999389648438,1.579885482788086,13,732,3,0,0,7.6097612380981445,278.57611083984375,16920,1,0.24957553609999997,7.3601857019981445,2866.106640625,249.81538085937518
2023-03-30 20:05:21.789,2614.892822265625,583.338623046875,2700.0,-2.999999761581421,3600,0.8,73.39999389648438,1.7135810852050781,13,729,3,0,0,7.59205436706543,278.60943603515625,16922,1,0.2485433263,7.34351104076543,2860.6134765625,245.72065429687518
2023-03-30 20:05:23.800,2616.291259765625,579.6890258789062,2697.000045776367,-3.0999999046325684,3600,0.8,73.30000305175781,1.774411678314209,13,730,3,0,0,7.600907802581787,278.64276123046875,16924,1,0.2488914253,7.352016377281787,2872.14912109375,255.85786132812518
2023-03-30 20:05:25.807,2614.892822265625,575.4310302734375,2696.399917602539,-3.0999999046325684,3600,0.8,73.39999389648438,1.9643232822418213,13,734,3,0,0,7.59205436706543,278.67608642578125,16926,1,0.2502676981,7.34178666896543,2872.6984375,257.8056152343752
2023-03-30 20:05:27.818,2612.09619140625,570.5648803710938,2706.6000366210938,-3.0999999046325684,3600,0.8,73.30000305175781,2.1813604831695557,13,726,3,0,0,7.583200931549072,278.70941162109375,16928,1,0.2475151525,7.335685779049072,2863.909375,251.81318359375018
2023-03-30 20:05:29.825,2612.09619140625,566.306884765625,2700.0,-3.0999999046325684,3600,0.8,73.30000305175781,2.372007369995117,13,730,3,0,0,7.574347496032715,278.74273681640625,16930,1,0.2488914253,7.325456070732715,2872.14912109375,260.0529296875002
2023-03-30 20:05:31.819,2610.69775390625,560.8323974609375,2697.000045776367,-3.0999999046325684,3600,0.8,73.19999694824219,2.619736909866333,13,730,3,0,0,7.556640625,278.77606201171875,16932,1,0.2488914253,7.3077491997,2874.34638671875,263.6486328125002
2023-03-30 20:05:33.837,2609.29931640625,555.35791015625,2701.7999267578125,-3.0999999046325684,3600,0.8,73.19999694824219,2.8674633502960205,13,730,3,0,0,7.547787189483643,278.80938720703125,16934,1,0.2488914253,7.2988957641836425,2871.5998046875,262.3004882812502
2023-03-30 20:05:37.362,2607.901123046875,545.0172119140625,2700.599899291992,-3.0999999046325684,3600,0.8,73.19999694824219,3.341839075088501,12,730,3,0,0,7.5035200119018555,278.87603759765625,16938,1,0.2488914253,7.254628586601855,2865.0080078125,257.1068847656252
2023-03-30 20:05:39.378,2603.705810546875,538.9344482421875,2700.599899291992,-2.999999761581421,3600,0.8,73.19999694824219,3.7233681678771973,12,729,3,0,0,7.52122688293457,278.90936279296875,16940,1,0.2485433263,7.27268355663457,2882.5861328125,278.8803222656252
2023-03-30 20:05:41.391,2602.307861328125,534.0682983398438,2697.5999450683594,-2.8999996185302734,3600,0.8,73.0999984741211,4.050086498260498,12,722,3,0,0,7.468106269836426,278.94268798828125,16942,1,0.2461388797,7.221967390136426,2868.85322265625,266.5453613281252
2023-03-30 20:05:43.409,2599.51123046875,529.2019653320312,2696.399917602539,-2.8999996185302734,3600,0.8,73.0999984741211,4.277313232421875,12,729,3,0,0,7.468106269836426,278.97601318359375,16944,1,0.2485433263,7.219562943536426,2876.54365234375,277.0324218750002
2023-03-30 20:05:45.407,2598.113037109375,524.3358154296875,2702.4000549316406,-2.799999475479126,3600,0.8,73.0999984741211,4.607370376586914,12,731,3,0,0,7.468106269836426,279.00933837890625,16946,1,0.2492354883,7.218870781536426,2875.9943359375,277.8812988281252
2023-03-30 20:05:47.445,2595.316162109375,520.6861572265625,2700.0,-2.6000001430511475,3600,0.8,72.9000015258789,4.979914665222168,12,729,3,0,0,7.432692050933838,279.04266357421875,16948,1,0.2485433263,7.184148724633838,2867.2052734375,271.8891113281252
2023-03-30 20:05:49.446,2592.51953125,515.8199462890625,2702.4000549316406,-2.5,3600,0.8,73.0,5.311372756958008,12,728,3,0,0,7.432692050933838,279.07598876953125,16950,1,0.2481992633,7.184492787633838,2872.6984375,280.1789062500002
2023-03-30 20:05:51.464,2592.51953125,512.778564453125,2700.0,-2.3999998569488525,3600,0.8,73.0,5.557313442230225,12,730,3,0,0,7.423839092254639,279.10931396484375,16952,1,0.2488914253,7.174947666954639,2875.9943359375,283.4748046875002
2023-03-30 20:05:53.465,2588.324462890625,509.7372131347657,2698.2000732421875,-2.200000524520874,3600,0.8,72.9000015258789,5.903250217437744,12,732,3,0,0,7.423839092254639,279.14263916015625,16954,1,0.24957553609999997,7.174263556154639,2882.5861328125,294.2616699218752
2023-03-30 20:05:55.474,2588.324462890625,505.4792785644532,2698.7999725341797,-2.000000238418579,3600,0.8,72.9000015258789,6.307816028594971,12,730,3,0,0,7.397278308868408,279.17596435546875,16956,1,0.2488914253,7.148386883568408,2875.9943359375,287.6698730468752
2023-03-30 20:05:57.482,2584.129638671875,503.0460815429688,2702.4000549316406,-1.9000000953674316,3600,0.8,72.9000015258789,6.526300430297852,12,730,3,0,0,7.406132221221924,279.20928955078125,16958,1,0.2488914253,7.157240795921924,2880.3888671875,296.2592285156252
2023-03-30 20:05:59.493,2582.731201171875,500.00476074218756,2704.8001098632812,-1.6999996900558472,3600,0.8,72.9000015258789,6.874401092529297,13,727,3,0,0,7.370718002319336,279.24261474609375,16960,1,0.24785921549999998,7.122858786819336,2865.0080078125,282.2768066406252
2023-03-30 20:06:01.492,2581.332763671875,497.57162475585943,2698.2000732421875,-1.5000004768371582,3600,0.8,72.9000015258789,7.1928839683532715,13,728,3,0,0,7.379571437835693,279.27593994140625,16962,1,0.2481992633,7.131372174535693,2882.03681640625,300.7040527343752
