,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-03-30 20:06:03.531,2579.934326171875,495.7468872070313,2700.599899291992,-1.3000000715255737,3600,0.8,72.80000305175781,7.481741428375244,13,726,3,0,0,7.361865043640137,279.30926513671875,16964,1,0.2475151525,7.114349891140137,2873.7970703125,293.8627441406252
2023-03-30 20:06:05.532,2578.5361328125,493.92196655273443,2703.600082397461,-1.0999997854232788,3600,0.8,72.9000015258789,7.770697116851807,13,728,3,0,0,7.353011131286621,279.34259033203125,16966,1,0.2481992633,7.104811867986621,2867.75458984375,289.2184570312502
2023-03-30 20:06:08.463,2577.137939453125,492.0971069335938,2701.7999267578125,-0.8000003099441528,3600,0.8,72.9000015258789,8.160908699035645,13,732,3,0,0,7.379571437835693,279.392578125,16969,1,0.24957553609999997,7.129995901735693,2886.9806640625,309.8427246093752
2023-03-30 20:06:10.491,2575.739501953125,490.8806457519532,2700.0,-0.5999999642372131,3600,0.8,72.80000305175781,8.421046257019043,13,727,3,0,0,7.353011131286621,279.4259033203125,16971,1,0.24785921549999998,7.105151915786621,2878.1916015625,302.4520996093752
2023-03-30 20:06:12.495,2575.739501953125,490.8806457519532,2704.199981689453,-0.39999961853027344,3600,0.8,72.69999694824219,8.621047019958496,13,729,3,0,0,7.361865043640137,279.459228515625,16973,1,0.2485433263,7.113321717340137,2877.09296875,301.3534667968752
2023-03-30 20:06:14.512,2575.739501953125,490.8806457519532,2700.0,-0.2000003457069397,3600,0.8,72.80000305175781,8.821045875549316,13,726,3,0,0,7.335304260253906,279.4925537109375,16975,1,0.2475151525,7.087789107753906,2869.4025390625,293.6630371093752
2023-03-30 20:06:16.529,2574.341064453125,491.48886108398443,2695.1998901367188,0.0,3600,0.8,72.80000305175781,8.990978240966797,13,727,3,0,0,7.335304260253906,279.52587890625,16977,1,0.24785921549999998,7.087445044753906,2874.34638671875,300.0053222656252
2023-03-30 20:06:18.540,2572.9423828125,493.31369018554693,2701.7999267578125,0.2000003457069397,3600,0.8,72.9000015258789,9.100768089294434,13,732,3,0,0,7.353011131286621,279.5592041015625,16979,1,0.24957553609999997,7.103435595186621,2870.501171875,297.5587890625002
2023-03-30 20:06:20.546,2572.9423828125,495.7468872070313,2700.0,0.4000006914138794,3600,0.8,72.80000305175781,9.181741714477539,13,730,3,0,0,7.353011131286621,279.592529296875,16981,1,0.2488914253,7.104119705986621,2868.85322265625,295.9108398437502
2023-03-30 20:06:22.563,2571.54443359375,498.17990112304693,2697.5999450683594,0.6000010371208191,3600,0.8,72.9000015258789,9.263265609741211,13,728,3,0,0,7.370718002319336,279.6258544921875,16983,1,0.2481992633,7.122518739019336,2877.09296875,305.5485351562502
2023-03-30 20:06:24.564,2572.9423828125,500.61303710937506,2695.800018310547,0.6999990940093994,3600,0.8,72.80000305175781,9.244779586791992,14,733,3,0,0,7.361865043640137,279.6591796875,16985,1,0.24991959909999997,7.111945444540137,2869.4025390625,296.4601562500002
2023-03-30 20:06:26.582,2574.341064453125,502.43786621093756,2699.400100708008,0.8999993801116943,3600,0.8,72.80000305175781,9.355917930603027,14,732,3,0,0,7.370718002319336,279.6925048828125,16987,1,0.24957553609999997,7.121142466219336,2866.106640625,291.7655761718752
2023-03-30 20:06:28.593,2574.341064453125,504.87094116210943,2702.999954223633,1.0999997854232788,3600,0.8,72.80000305175781,9.437438011169434,14,730,3,0,0,7.388424873352051,279.725830078125,16989,1,0.2488914253,7.139533448052051,2867.2052734375,292.8642089843752
2023-03-30 20:06:30.592,2574.341064453125,508.5206604003907,2704.8001098632812,1.3000000715255737,3600,0.8,72.9000015258789,9.461626052856445,14,728,3,0,0,7.370718002319336,279.7591552734375,16991,1,0.2481992633,7.122518739019336,2849.6271484375,275.2860839843752
2023-03-30 20:06:32.597,2577.137939453125,512.778564453125,2693.3999633789062,1.4000002145767212,3600,0.8,72.9000015258789,9.35731315612793,14,734,3,0,0,7.406132221221924,279.79248046875,16993,1,0.2502676981,7.155864523121924,2874.895703125,297.7577636718752
2023-03-30 20:06:34.616,2577.137939453125,518.2530517578125,2701.7999267578125,1.7000007629394531,3600,0.8,72.80000305175781,9.394947052001953,14,731,3,0,0,7.406132221221924,279.8258056640625,16995,1,0.2492354883,7.156896732921924,2855.1203125,277.9823730468752
2023-03-30 20:06:36.610,2578.5361328125,521.9027099609375,2705.9999084472656,1.8999990224838257,3600,0.8,72.9000015258789,9.422399520874023,14,728,3,0,0,7.414985179901123,279.859130859375,16997,1,0.2481992633,7.166785916601123,2849.6271484375,271.0910156250002
2023-03-30 20:06:38.629,2579.934326171875,526.7689208984375,2700.0,1.9999991655349731,3600,0.8,73.0,9.292339324951172,14,732,3,0,0,7.423839092254639,279.8924560546875,16999,1,0.24957553609999997,7.174263556154639,2852.923046875,272.9887207031252
2023-03-30 20:06:40.649,2581.332763671875,531.6351318359375,2697.000045776367,2.1999995708465576,3600,0.8,73.0,9.263446807861328,14,731,3,0,0,7.4415459632873535,279.92578125,17001,1,0.2492354883,7.192310474987353,2858.4162109375,277.0834472656252
2023-03-30 20:06:42.648,2582.731201171875,535.2847290039062,2694.5999908447266,2.299999713897705,3600,0.8,73.0,9.193410873413086,14,733,3,0,0,7.450399398803711,279.9591064453125,17003,1,0.24991959909999997,7.200479799703711,2860.6134765625,277.8822753906252
2023-03-30 20:06:44.666,2585.52783203125,540.1510620117188,2700.0,2.3999998569488525,3600,0.8,73.0999984741211,9.066683769226074,15,729,3,0,0,7.468106269836426,279.992431640625,17005,1,0.2485433263,7.219562943536426,2856.2189453125,270.6911132812502
2023-03-30 20:06:46.668,2586.926025390625,545.0172119140625,2700.599899291992,2.6000001430511475,3600,0.8,73.19999694824219,9.041839599609375,15,729,3,0,0,7.476959228515625,280.0257568359375,17007,1,0.2485433263,7.228415902215625,2852.923046875,265.9970214843752
2023-03-30 20:06:48.677,2586.926025390625,549.275146484375,2697.000045776367,2.6000001430511475,3600,0.8,73.0999984741211,8.846343040466309,15,733,3,0,0,7.5035200119018555,280.05908203125,17009,1,0.24991959909999997,7.253600412801855,2863.909375,276.9833496093752
2023-03-30 20:06:50.684,2589.722900390625,554.7496337890625,2689.199981689453,2.700000286102295,3600,0.8,73.30000305175781,8.694991111755371,15,729,3,0,0,7.5035200119018555,280.0924072265625,17011,1,0.2485433263,7.254976685601855,2866.65595703125,276.9330566406252
2023-03-30 20:06:52.695,2591.121337890625,559.007568359375,2701.7999267578125,2.8000004291534424,3600,0.8,73.30000305175781,8.602312088012695,15,728,3,0,0,7.52122688293457,280.125732421875,17013,1,0.2481992633,7.27302761963457,2854.0216796875,262.9003417968752
2023-03-30 20:06:54.714,2593.917724609375,563.873779296875,2702.4000549316406,2.8000004291534424,3600,0.8,73.19999694824219,8.382110595703125,15,733,3,0,0,7.530080318450928,280.1590576171875,17015,1,0.24991959909999997,7.280160719350928,2850.72578125,256.8080566406252
2023-03-30 20:06:56.714,2595.316162109375,566.9151611328125,2703.600082397461,2.8000004291534424,3600,0.8,73.30000305175781,8.244483947753906,15,734,3,0,0,7.538933753967285,280.1923828125,17017,1,0.2502676981,7.288666055867285,2849.6271484375,254.31098632812518
2023-03-30 20:06:58.733,2598.113037109375,572.3896484375,2700.599899291992,2.700000286102295,3600,0.8,73.30000305175781,7.899974346160889,15,732,3,0,0,7.547787189483643,280.2257080078125,17019,1,0.24957553609999997,7.2982116533836425,2851.27509765625,253.16206054687518
2023-03-30 20:07:00.732,2598.113037109375,576.6476440429688,2700.599899291992,2.700000286102295,3600,0.8,73.39999389648438,7.710059642791748,15,732,3,0,0,7.556640625,280.259033203125,17021,1,0.24957553609999997,7.3070650889,2850.72578125,252.61274414062518
2023-03-30 20:07:02.751,2599.51123046875,580.905517578125,2704.199981689453,2.6000001430511475,3600,0.8,73.5,7.420536518096924,15,731,3,0,0,7.556640625,280.2923583984375,17023,1,0.2492354883,7.3074051367,2841.93671875,242.42548828125018
2023-03-30 20:07:04.751,2600.909423828125,583.338623046875,2699.400100708008,2.5,3600,0.8,73.5,7.213581085205078,15,738,3,0,0,7.574347496032715,280.32568359375,17025,1,0.2516439709,7.322703525132715,2851.8244140625,250.91499023437518
2023-03-30 20:07:06.768,2602.307861328125,586.98828125,2698.2000732421875,2.299999713897705,3600,0.8,73.5999984741211,6.853146076202393,15,728,3,0,0,7.583200931549072,280.3590087890625,17027,1,0.2481992633,7.335001668249072,2855.1203125,252.81245117187518
2023-03-30 20:07:08.765,2605.104736328125,590.0296020507812,2697.000045776367,2.09999942779541,3600,0.8,73.5,6.519451141357422,15,730,3,0,0,7.59205436706543,280.392333984375,17029,1,0.2488914253,7.34316294176543,2856.2189453125,251.11420898437518
2023-03-30 20:07:10.770,2606.5029296875,591.8544921875,2698.7999725341797,1.8000009059906006,3600,0.8,73.5999984741211,6.1392316818237305,15,728,3,0,0,7.59205436706543,280.4256591796875,17031,1,0.2481992633,7.34385510376543,2852.923046875,246.42011718750018
2023-03-30 20:07:12.781,2606.5029296875,594.8958740234375,2702.999954223633,1.4000002145767212,3600,0.8,73.5999984741211,5.606488227844238,15,730,3,0,0,7.6097612380981445,280.458984375,17033,1,0.2488914253,7.3608698127981445,2852.37373046875,245.87080078125018
2023-03-30 20:07:14.800,2609.29931640625,597.3289794921875,2698.7999725341797,0.8999993801116943,3600,0.8,73.69999694824219,5.001039505004883,15,732,3,0,0,7.6097612380981445,280.4923095703125,17035,1,0.24957553609999997,7.3601857019981445,2854.57099609375,245.27167968750018
2023-03-30 20:07:16.803,2610.69775390625,598.5455322265625,2698.2000732421875,0.4000006914138794,3600,0.8,73.5999984741211,4.448317527770996,15,731,3,0,0,7.618614673614502,280.525634765625,17037,1,0.2492354883,7.369379185314502,2858.4162109375,247.71845703125018
2023-03-30 20:07:18.813,2610.69775390625,599.7620849609375,2700.0,0.0,3600,0.8,73.69999694824219,3.9955923557281494,15,735,3,0,0,7.618614673614502,280.5589599609375,17039,1,0.2506117611,7.368002912514502,2854.0216796875,243.32392578125018
2023-03-30 20:07:20.820,2613.49462890625,600.370361328125,2700.599899291992,-0.4999997913837433,3600,0.8,73.69999694824219,3.469230890274048,15,726,3,0,0,7.618614673614502,280.59228515625,17041,1,0.2475151525,7.371099521114502,2854.0216796875,240.52705078125018
2023-03-30 20:07:22.836,2612.09619140625,602.1951293945312,2701.2000274658203,-0.8000003099441528,3600,0.8,73.69999694824219,3.090148448944092,15,732,3,0,0,7.618614673614502,280.6256103515625,17043,1,0.24957553609999997,7.369039137514502,2850.72578125,238.62958984375018
2023-03-30 20:07:24.851,2613.49462890625,602.1951293945312,2700.599899291992,-1.1999999284744263,3600,0.8,73.80000305175781,2.6901488304138184,15,726,3,0,0,7.627468585968018,280.658935546875,17045,1,0.2475151525,7.3799534334680175,2856.2189453125,242.72431640625018
2023-03-30 20:07:26.867,2614.892822265625,602.1951293945312,2697.000045776367,-1.4000002145767212,3600,0.8,73.80000305175781,2.4901485443115234,15,726,3,0,0,7.636321544647217,280.6922607421875,17047,1,0.2475151525,7.388806392147217,2865.0080078125,250.11518554687518
2023-03-30 20:07:28.872,2614.892822265625,602.1951293945312,2702.4000549316406,-1.6999996900558472,3600,0.8,73.69999694824219,2.1901490688323975,15,730,3,0,0,7.645174980163574,280.7255859375,17049,1,0.2488914253,7.396283554863574,2861.712109375,246.81928710937518
2023-03-30 20:07:30.885,2614.892822265625,602.1951293945312,2700.0,-1.9000000953674316,3600,0.8,73.80000305175781,1.9901487827301025,15,722,3,0,0,7.636321544647217,280.7589111328125,17051,1,0.2461388797,7.390182664947217,2861.712109375,246.81928710937518
2023-03-30 20:07:32.886,2614.892822265625,602.1951293945312,2698.7999725341797,-2.000000238418579,3600,0.8,73.80000305175781,1.890148639678955,15,729,3,0,0,7.645174980163574,280.792236328125,17053,1,0.2485433263,7.396631653863574,2866.106640625,251.21381835937518
2023-03-30 20:07:34.902,2616.291259765625,600.9786987304688,2700.0,-2.200000524520874,3600,0.8,73.80000305175781,1.7428662776947021,15,726,3,0,0,7.627468585968018,280.84222412109375,17055,1,0.2475151525,7.3799534334680175,2858.4162109375,242.12495117187518
2023-03-30 20:07:36.921,2614.892822265625,599.1537475585938,2699.400100708008,-2.299999713897705,3600,0.8,73.80000305175781,1.7219586372375488,15,729,3,0,0,7.627468585968018,280.87554931640625,17057,1,0.2485433263,7.3789252596680175,2860.6134765625,245.72065429687518
2023-03-30 20:07:38.921,2617.689453125,599.1537475585938,2703.600082397461,-2.3999998569488525,3600,0.8,73.80000305175781,1.6219583749771118,14,732,3,0,0,7.636321544647217,280.90887451171875,17059,1,0.24957553609999997,7.386746008547217,2859.51484375,241.82539062500018
2023-03-30 20:07:40.932,2616.291259765625,597.937255859375,2702.999954223633,-2.5,3600,0.8,73.69999694824219,1.5746784210205078,14,733,3,0,0,7.636321544647217,280.94219970703125,17061,1,0.24991959909999997,7.386401945547217,2860.6134765625,244.32221679687518
2023-03-30 20:07:42.933,2616.291259765625,596.720703125,2705.9999084472656,-2.6000001430511475,3600,0.8,73.80000305175781,1.5274004936218262,14,728,3,0,0,7.627468585968018,280.97552490234375,17063,1,0.2481992633,7.3792693226680175,2855.1203125,238.82905273437518
2023-03-30 20:07:44.953,2617.689453125,594.8958740234375,2698.2000732421875,-2.700000286102295,3600,0.8,73.80000305175781,1.506487488746643,14,735,3,0,0,7.636321544647217,281.00885009765625,17065,1,0.2506117611,7.385709783547217,2869.4025390625,251.71308593750018
2023-03-30 20:07:46.972,2616.291259765625,593.0709838867188,2698.2000732421875,-2.799999475479126,3600,0.8,73.69999694824219,1.4857556819915771,14,732,3,0,0,7.6097612380981445,281.04217529296875,17067,1,0.24957553609999997,7.3601857019981445,2859.51484375,243.22358398437518
2023-03-30 20:07:48.973,2616.291259765625,591.8544921875,2704.8001098632812,-2.799999475479126,3600,0.8,73.69999694824219,1.5392314195632935,14,734,3,0,0,7.645174980163574,281.07550048828125,17069,1,0.2502676981,7.394907282063574,2869.4025390625,253.11127929687518
2023-03-30 20:07:50.991,2614.892822265625,588.8131103515625,2702.999954223633,-2.8999996185302734,3600,0.8,73.69999694824219,1.5729279518127441,14,731,3,0,0,7.600907802581787,281.10882568359375,17071,1,0.2492354883,7.351672314281787,2854.57099609375,239.67817382812518
2023-03-30 20:07:52.991,2614.892822265625,586.3800048828125,2699.400100708008,-2.999999761581421,3600,0.8,73.5999984741211,1.579885482788086,14,726,3,0,0,7.618614673614502,281.14215087890625,17073,1,0.2475151525,7.371099521114502,2870.501171875,255.60834960937518
2023-03-30 20:07:55.004,2614.892822265625,583.338623046875,2701.7999267578125,-2.999999761581421,3600,0.8,73.69999694824219,1.7135810852050781,13,732,3,0,0,7.6097612380981445,281.17547607421875,17075,1,0.24957553609999997,7.3601857019981445,2866.106640625,251.21381835937518
2023-03-30 20:07:57.025,2614.892822265625,580.905517578125,2697.5999450683594,-3.0999999046325684,3600,0.8,73.5,1.7205365896224976,13,730,3,0,0,7.59205436706543,281.20880126953125,17077,1,0.2488914253,7.34316294176543,2866.106640625,251.21381835937518
2023-03-30 20:07:59.035,2613.49462890625,577.8641357421875,2695.1998901367188,-3.200000047683716,3600,0.8,73.5,1.7558023929595947,13,732,3,0,0,7.59205436706543,281.24212646484375,17079,1,0.24957553609999997,7.34247883096543,2871.5998046875,258.1051757812502
2023-03-30 20:08:01.041,2612.09619140625,574.82275390625,2701.7999267578125,-3.3000001907348633,3600,0.8,73.5,1.7914528846740723,13,721,3,0,0,7.556640625,281.27545166015625,17081,1,0.2457907807,7.3108498443,2852.923046875,240.82685546875018
2023-03-30 20:08:03.054,2610.69775390625,571.7813110351562,2700.0,-3.40000057220459,3600,0.8,73.5,1.8271054029464722,13,735,3,0,0,7.59205436706543,281.30877685546875,17083,1,0.2506117611,7.34144260596543,2872.6984375,262.0006835937502
2023-03-30 20:08:05.075,2612.09619140625,568.1317138671875,2701.2000274658203,-3.40000057220459,3600,0.8,73.39999389648438,1.9898838996887207,13,732,3,0,0,7.574347496032715,281.34210205078125,17085,1,0.24957553609999997,7.324771959932715,2868.30390625,256.2077148437502
2023-03-30 20:08:07.087,2610.69775390625,563.2655029296875,2697.5999450683594,-3.499999523162842,3600,0.8,73.5,2.109635591506958,13,731,3,0,0,7.556640625,281.37542724609375,17087,1,0.2492354883,7.3074051367,2870.501171875,259.8034179687502
2023-03-30 20:08:09.091,2609.29931640625,559.007568359375,2704.8001098632812,-3.499999523162842,3600,0.8,73.39999389648438,2.302311897277832,13,721,3,0,0,7.530080318450928,281.40875244140625,17089,1,0.2457907807,7.284289537750928,2856.2189453125,246.91962890625018
2023-03-30 20:08:11.109,2607.901123046875,553.5330200195312,2701.7999267578125,-3.5999996662139893,3600,0.8,73.39999389648438,2.45085072517395,13,734,3,0,0,7.556640625,281.44207763671875,17091,1,0.2502676981,7.3063729269,2877.09296875,269.1918457031252
2023-03-30 20:08:13.111,2606.5029296875,548.6668090820312,2704.199981689453,-3.5999996662139893,3600,0.8,73.19999694824219,2.6742734909057617,13,732,3,0,0,7.538933753967285,281.47540283203125,17093,1,0.24957553609999997,7.289358217867285,2872.6984375,266.1955078125002
2023-03-30 20:08:15.122,2605.104736328125,543.8006591796875,2698.7999725341797,-3.5999996662139893,3600,0.8,73.19999694824219,2.8976938724517822,12,729,3,0,0,7.512373447418213,281.50872802734375,17095,1,0.2485433263,7.263830121118213,2873.7970703125,268.6923339843752
2023-03-30 20:08:17.125,2603.705810546875,538.326171875,2699.400100708008,-3.499999523162842,3600,0.8,73.30000305175781,3.2517082691192627,12,731,3,0,0,7.485813140869141,281.54205322265625,17097,1,0.2492354883,7.2365776525691405,2867.2052734375,263.4994628906252
2023-03-30 20:08:19.145,2600.909423828125,532.8516845703125,2702.999954223633,-3.499999523162842,3600,0.8,73.19999694824219,3.5067684650421143,12,731,3,0,0,7.5035200119018555,281.57537841796875,17099,1,0.2492354883,7.254284523601855,2879.290234375,278.3808105468752
2023-03-30 20:08:21.142,2599.51123046875,526.7689208984375,2704.8001098632812,-3.40000057220459,3600,0.8,73.19999694824219,3.8923401832580566,12,727,3,0,0,7.468106269836426,281.60870361328125,17101,1,0.24785921549999998,7.220247054336426,2869.4025390625,269.8913085937502
2023-03-30 20:08:23.162,2598.113037109375,521.29443359375,2701.2000274658203,-3.3000001907348633,3600,0.8,73.19999694824219,4.251157760620117,12,732,3,0,0,7.45925235748291,281.64202880859375,17103,1,0.24957553609999997,7.20967682138291,2878.1916015625,280.0785644531252
2023-03-30 20:08:25.161,2593.917724609375,515.8199462890625,2696.399917602539,-3.200000047683716,3600,0.8,73.19999694824219,4.611372470855713,12,730,3,0,0,7.4415459632873535,281.67535400390625,17105,1,0.2488914253,7.192654537987353,2884.23408203125,290.3163574218752
2023-03-30 20:08:27.179,2593.917724609375,510.34545898437506,2695.800018310547,-3.0999999046325684,3600,0.8,73.0999984741211,4.974063396453857,12,732,3,0,0,7.432692050933838,281.70867919921875,17107,1,0.24957553609999997,7.183116514833838,2889.1779296875,295.2602050781252
2023-03-30 20:08:29.180,2591.121337890625,504.87094116210943,2700.0,-2.8999996185302734,3600,0.8,73.19999694824219,5.43743896484375,12,734,3,0,0,7.406132221221924,281.74200439453125,17109,1,0.2502676981,7.155864523121924,2879.290234375,288.1688964843752
2023-03-30 20:08:31.192,2588.324462890625,500.61303710937506,2703.600082397461,-2.799999475479126,3600,0.8,73.0999984741211,5.744781494140625,12,729,3,0,0,7.397278308868408,281.77532958984375,17111,1,0.2485433263,7.148734982568408,2878.1916015625,289.8671386718752
2023-03-30 20:08:33.192,2586.926025390625,497.57162475585943,2694.5999908447266,-2.6000001430511475,3600,0.8,73.19999694824219,6.092884063720703,12,732,3,0,0,7.406132221221924,281.80865478515625,17113,1,0.24957553609999997,7.156556685121924,2900.1642578125,313.2382324218752
2023-03-30 20:08:35.210,2584.129638671875,493.92196655273443,2701.7999267578125,-2.5,3600,0.8,73.19999694824219,6.370697021484375,12,729,3,0,0,7.370718002319336,281.84197998046875,17115,1,0.2485433263,7.122174676019336,2879.290234375,295.1605957031252
2023-03-30 20:08:37.230,2579.934326171875,490.2723693847657,2695.800018310547,-2.299999713897705,3600,0.8,73.0999984741211,6.751116752624512,12,733,3,0,0,7.361865043640137,281.87530517578125,17117,1,0.24991959909999997,7.111945444540137,2888.079296875,308.1449707031252
2023-03-30 20:08:39.247,2578.5361328125,487.83923339843756,2701.2000274658203,-2.1000003814697266,3600,0.8,73.0,7.07139778137207,12,728,3,0,0,7.344157695770264,281.90863037109375,17119,1,0.2481992633,7.095958432470264,2877.09296875,298.5568359375002
2023-03-30 20:08:41.245,2577.137939453125,485.40612792968756,2701.2000274658203,-2.000000238418579,3600,0.8,73.0999984741211,7.291679859161377,12,728,3,0,0,7.344157695770264,281.94195556640625,17121,1,0.2481992633,7.095958432470264,2882.5861328125,305.4481933593752
2023-03-30 20:08:43.260,2575.739501953125,482.9730529785157,2705.9999084472656,-1.6999996900558472,3600,0.8,73.0999984741211,7.7119598388671875,12,726,3,0,0,7.326450824737549,281.97528076171875,17123,1,0.2475151525,7.078935672237549,2871.5998046875,295.8603027343752
2023-03-30 20:08:45.260,2572.9423828125,481.75646972656256,2695.1998901367188,-1.5000004768371582,3600,0.8,72.9000015258789,7.972607135772705,13,728,3,0,0,7.326450824737549,282.00860595703125,17125,1,0.2481992633,7.078251561437549,2888.079296875,315.1369140625002
2023-03-30 20:08:47.281,2570.146240234375,481.14819335937506,2695.1998901367188,-1.3000000715255737,3600,0.8,73.0999984741211,8.203132629394531,13,729,3,0,0,7.317597389221191,282.04193115234375,17127,1,0.2485433263,7.069054062921191,2884.7833984375,314.6371582031252
2023-03-30 20:08:49.299,2570.146240234375,480.53991699218756,2699.400100708008,-1.0999997854232788,3600,0.8,73.0999984741211,8.4336576461792,13,730,3,0,0,7.317597389221191,282.07525634765625,17129,1,0.2488914253,7.068705963921191,2879.290234375,309.1439941406252
2023-03-30 20:08:51.300,2568.747802734375,479.93164062500006,2704.199981689453,-0.9000004529953003,3600,0.8,73.0,8.66418170928955,13,733,3,0,0,7.317597389221191,282.10858154296875,17131,1,0.24991959909999997,7.067677790121191,2873.7970703125,305.0492675781252
2023-03-30 20:08:53.312,2568.747802734375,479.93164062500006,2697.5999450683594,-0.5999999642372131,3600,0.8,73.0,8.96418285369873,13,731,3,0,0,7.326450824737549,282.14190673828125,17133,1,0.2492354883,7.077215336437549,2888.079296875,319.3314941406252
2023-03-30 20:08:55.313,2567.349365234375,481.14819335937506,2698.7999725341797,-0.39999961853027344,3600,0.8,73.0,9.103133201599121,13,731,3,0,0,7.308743953704834,282.17523193359375,17135,1,0.2492354883,7.059508465404834,2874.895703125,307.5463378906252
2023-03-30 20:08:57.331,2567.349365234375,482.9730529785157,2699.400100708008,-0.2000003457069397,3600,0.8,73.0,9.211959838867188,13,733,3,0,0,7.317597389221191,282.20855712890625,17137,1,0.24991959909999997,7.067677790121191,2874.895703125,307.5463378906252
2023-03-30 20:08:59.337,2567.349365234375,485.40612792968756,2702.999954223633,0.0,3600,0.8,73.0,9.291680335998535,13,732,3,0,0,7.326450824737549,282.24188232421875,17140,1,0.24957553609999997,7.076875288637549,2869.4025390625,302.0531738281252
2023-03-30 20:09:01.349,2567.349365234375,488.4474487304688,2704.199981689453,0.2000003457069397,3600,0.8,73.0,9.341331481933594,13,729,3,0,0,7.335304260253906,282.27520751953125,17142,1,0.2485433263,7.086760933953906,2867.2052734375,299.8559082031252
2023-03-30 20:09:03.370,2565.950927734375,491.48886108398443,2696.399917602539,0.4000006914138794,3600,0.8,72.9000015258789,9.390979766845703,13,731,3,0,0,7.361865043640137,282.30853271484375,17144,1,0.2492354883,7.112629555340137,2885.88203125,319.9311035156252
2023-03-30 20:09:05.371,2568.747802734375,495.7468872070313,2694.0000915527344,0.6999990940093994,3600,0.8,72.9000015258789,9.481740951538086,14,733,3,0,0,7.344157695770264,282.34185791015625,17146,1,0.24991959909999997,7.094238096670264,2871.5998046875,302.8520019531252
2023-03-30 20:09:07.383,2570.146240234375,500.61303710937506,2706.6000366210938,0.8999993801116943,3600,0.8,73.0999984741211,9.444780349731445,14,731,3,0,0,7.353011131286621,282.37518310546875,17148,1,0.2492354883,7.103775642986621,2851.8244140625,281.6781738281252
2023-03-30 20:09:09.383,2570.146240234375,504.87094116210943,2702.999954223633,1.0999997854232788,3600,0.8,73.0,9.437438011169434,14,732,3,0,0,7.370718002319336,282.40850830078125,17150,1,0.24957553609999997,7.121142466219336,2857.317578125,287.1713378906252
2023-03-30 20:09:11.402,2572.9423828125,507.91235351562506,2696.399917602539,1.3000000715255737,3600,0.8,73.0999984741211,9.490816116333008,14,729,3,0,0,7.353011131286621,282.44183349609375,17152,1,0.2485433263,7.104467804986621,2852.923046875,279.9806640625002
2023-03-30 20:09:13.420,2574.341064453125,511.5620422363282,2697.5999450683594,1.5000004768371582,3600,0.8,73.0,9.51568603515625,14,733,3,0,0,7.406132221221924,282.47515869140625,17154,1,0.24991959909999997,7.156212622121924,2871.5998046875,297.2587402343752
2023-03-30 20:09:15.421,2574.341064453125,517.0364379882812,2697.000045776367,1.7000007629394531,3600,0.8,73.0999984741211,9.453001022338867,14,729,3,0,0,7.397278308868408,282.50848388671875,17156,1,0.2485433263,7.148734982568408,2859.51484375,285.1737792968752
2023-03-30 20:09:17.437,2577.137939453125,522.510986328125,2696.399917602539,1.8999990224838257,3600,0.8,73.0999984741211,9.39364242553711,14,732,3,0,0,7.414985179901123,282.54180908203125,17158,1,0.24957553609999997,7.165409643801123,2859.51484375,282.3769042968752
2023-03-30 20:09:19.455,2578.5361328125,526.1605834960938,2700.0,2.09999942779541,3600,0.8,73.0999984741211,9.421099662780762,14,731,3,0,0,7.423839092254639,282.57513427734375,17160,1,0.2492354883,7.174603603954639,2854.0216796875,275.4855468750002
2023-03-30 20:09:21.456,2579.934326171875,531.0269165039062,2692.800064086914,2.1999995708465576,3600,0.8,73.0999984741211,9.291784286499023,14,728,3,0,0,7.432692050933838,282.60845947265625,17162,1,0.2481992633,7.184492787633838,2860.6134765625,280.6791503906252
2023-03-30 20:09:23.473,2582.731201171875,534.676513671875,2705.4000091552734,2.299999713897705,3600,0.8,73.30000305175781,9.221747398376465,14,727,3,0,0,7.450399398803711,282.64178466796875,17164,1,0.24785921549999998,7.202540183303711,2848.528515625,265.7973144531252
2023-03-30 20:09:25.474,2584.129638671875,540.1510620117188,2701.7999267578125,2.5,3600,0.8,73.19999694824219,9.166683197021484,15,734,3,0,0,7.45925235748291,282.67510986328125,17166,1,0.2502676981,7.20898465938291,2848.528515625,264.3988769531252
2023-03-30 20:09:27.488,2585.52783203125,545.6254272460938,2702.999954223633,2.5,3600,0.8,73.30000305175781,8.91391372680664,15,735,3,0,0,7.476959228515625,282.70843505859375,17168,1,0.2506117611,7.226347467415625,2847.97919921875,262.4513671875002
2023-03-30 20:09:32.052,2591.121337890625,556.5744018554688,2694.0000915527344,2.6000001430511475,3600,0.8,73.30000305175781,8.51241683959961,15,727,3,0,0,7.5035200119018555,282.791748046875,17172,1,0.24785921549999998,7.255660796401855,2858.4162109375,267.2948730468752
2023-03-30 20:09:34.053,2591.121337890625,562.0489501953125,2702.4000549316406,2.700000286102295,3600,0.8,73.39999389648438,8.36468505859375,15,729,3,0,0,7.530080318450928,282.8250732421875,17174,1,0.2485433263,7.281536992150928,2854.0216796875,262.9003417968752
2023-03-30 20:09:36.064,2593.917724609375,565.6985473632812,2700.0,2.6000001430511475,3600,0.8,73.39999389648438,8.09953784942627,15,728,3,0,0,7.530080318450928,282.8583984375,17176,1,0.2481992633,7.281881055150928,2852.37373046875,258.4560058593752
2023-03-30 20:09:38.085,2596.714599609375,569.95654296875,2702.999954223633,2.6000001430511475,3600,0.8,73.5,7.908492565155029,15,728,3,0,0,7.547787189483643,282.8917236328125,17178,1,0.2481992633,7.2995879261836425,2851.8244140625,255.10981445312518
2023-03-30 20:09:40.103,2598.113037109375,573.6062622070312,2701.2000274658203,2.5,3600,0.8,73.5,7.645709991455078,15,730,3,0,0,7.538933753967285,282.925048828125,17180,1,0.2488914253,7.290042328667285,2845.2326171875,247.11958007812518
2023-03-30 20:09:42.097,2598.113037109375,578.472412109375,2701.7999267578125,2.3999998569488525,3600,0.8,73.5999984741211,7.328672409057617,15,735,3,0,0,7.565494060516357,282.9583740234375,17182,1,0.2506117611,7.314882299416357,2850.72578125,252.61274414062518
2023-03-30 20:09:44.119,2600.909423828125,582.1220092773438,2698.7999725341797,2.1999995708465576,3600,0.8,73.5999984741211,6.967060089111328,15,736,3,0,0,7.574347496032715,282.99169921875,17184,1,0.2509518089,7.323395687132715,2854.0216796875,253.11225585937518
2023-03-30 20:09:46.137,2602.307861328125,585.1633911132812,2700.0,2.09999942779541,3600,0.8,73.69999694824219,6.733364582061768,15,734,3,0,0,7.583200931549072,283.0250244140625,17186,1,0.2502676981,7.332933233449072,2854.0216796875,251.71381835937518
2023-03-30 20:09:48.138,2603.705810546875,588.2047729492188,2698.7999725341797,1.7000007629394531,3600,0.8,73.69999694824219,6.199671268463135,15,731,3,0,0,7.574347496032715,283.058349609375,17188,1,0.2492354883,7.325112007732715,2848.528515625,244.82270507812518
2023-03-30 20:09:50.171,2606.5029296875,591.8544921875,2694.5999908447266,1.1999999284744263,3600,0.8,73.80000305175781,5.539230823516846,15,729,3,0,0,7.59205436706543,283.0916748046875,17190,1,0.2485433263,7.34351104076543,2857.317578125,250.81464843750018
2023-03-30 20:09:52.181,2607.901123046875,593.6793823242188,2695.1998901367188,0.6999990940093994,3600,0.8,73.69999694824219,4.959207057952881,15,728,3,0,0,7.6097612380981445,283.125,17192,1,0.2481992633,7.3615619747981444,2863.36005859375,255.45893554687518
2023-03-30 20:09:54.181,2609.29931640625,595.504150390625,2705.4000091552734,0.30000051856040955,3600,0.8,73.9000015258789,4.480126857757568,15,730,3,0,0,7.6097612380981445,283.1583251953125,17194,1,0.2488914253,7.3608698127981445,2849.07783203125,239.77851562500018
2023-03-30 20:09:56.203,2610.69775390625,597.3289794921875,2702.999954223633,-0.2000003457069397,3600,0.8,73.9000015258789,3.9010398387908936,15,731,3,0,0,7.618614673614502,283.191650390625,17196,1,0.2492354883,7.369379185314502,2854.0216796875,243.32392578125018
2023-03-30 20:09:58.214,2612.09619140625,598.5455322265625,2701.7999267578125,-0.7000001072883606,3600,0.8,73.9000015258789,3.3483166694641113,15,730,3,0,0,7.636321544647217,283.2249755859375,17198,1,0.2488914253,7.387430119347217,2861.712109375,249.61591796875018
2023-03-30 20:10:00.221,2612.09619140625,599.1537475585938,2698.7999725341797,-0.9999995827674866,3600,0.8,73.9000015258789,3.021958589553833,15,731,3,0,0,7.627468585968018,283.25830078125,17200,1,0.2492354883,7.3782330976680175,2860.6134765625,248.51728515625018
2023-03-30 20:10:02.232,2612.09619140625,600.370361328125,2702.4000549316406,-1.3000000715255737,3600,0.8,74.0,2.6692304611206055,15,734,3,0,0,7.618614673614502,283.2916259765625,17202,1,0.2502676981,7.368346975514502,2850.72578125,238.62958984375018
2023-03-30 20:10:04.232,2613.49462890625,600.370361328125,2709.0000915527344,-1.6999996900558472,3600,0.8,74.0,2.269230842590332,15,722,3,0,0,7.618614673614502,283.324951171875,17204,1,0.2461388797,7.372475793914502,2845.2326171875,231.73798828125018
2023-03-30 20:10:06.253,2613.49462890625,600.370361328125,2701.2000274658203,-1.9000000953674316,3600,0.8,74.10000610351562,2.069230556488037,15,731,3,0,0,7.627468585968018,283.3582763671875,17206,1,0.2492354883,7.3782330976680175,2856.76826171875,243.27363281250018
2023-03-30 20:10:08.266,2614.892822265625,599.7620849609375,2696.399917602539,-2.000000238418579,3600,0.8,73.9000015258789,1.9955921173095703,15,728,3,0,0,7.662881851196289,283.3916015625,17208,1,0.2481992633,7.414682587896289,2879.290234375,264.3974121093752
2023-03-30 20:10:10.273,2614.892822265625,599.1537475585938,2697.000045776367,-2.200000524520874,3600,0.8,74.0,1.8219577074050903,15,729,3,0,0,7.6097612380981445,283.4249267578125,17210,1,0.2485433263,7.361217911798144,2855.1203125,240.22749023437518
2023-03-30 20:10:12.287,2616.291259765625,597.937255859375,2697.000045776367,-2.299999713897705,3600,0.8,74.0,1.7746787071228027,15,729,3,0,0,7.627468585968018,283.458251953125,17212,1,0.2485433263,7.3789252596680175,2865.0080078125,248.71674804687518
2023-03-30 20:10:14.305,2614.892822265625,597.3289794921875,2704.199981689453,-2.3999998569488525,3600,0.8,74.10000610351562,1.701040267944336,14,730,3,0,0,7.636321544647217,283.4915771484375,17214,1,0.2488914253,7.387430119347217,2860.6134765625,245.72065429687518
2023-03-30 20:10:16.307,2614.892822265625,596.1123657226562,2701.7999267578125,-2.5,3600,0.8,74.0,1.6537666320800781,14,726,3,0,0,7.6097612380981445,283.52490234375,17216,1,0.2475151525,7.362246085598144,2852.923046875,238.03022460937518
2023-03-30 20:10:18.322,2614.892822265625,594.8958740234375,2698.2000732421875,-2.6000001430511475,3600,0.8,74.10000610351562,1.60648775100708,14,727,3,0,0,7.627468585968018,283.5582275390625,17218,1,0.24785921549999998,7.3796093704680175,2866.65595703125,251.76313476562518
2023-03-30 20:10:20.340,2614.892822265625,593.6793823242188,2698.2000732421875,-2.799999475479126,3600,0.8,74.0,1.459208607673645,14,731,3,0,0,7.6097612380981445,283.591552734375,17221,1,0.2492354883,7.3605257497981444,2859.51484375,244.62202148437518
2023-03-30 20:10:24.864,2614.892822265625,589.42138671875,2695.1998901367188,-2.8999996185302734,3600,0.8,74.0,1.5461889505386353,14,733,3,0,0,7.600907802581787,283.658203125,17225,1,0.24991959909999997,7.350988203481787,2862.8107421875,247.91791992187518
2023-03-30 20:10:26.904,2613.49462890625,586.98828125,2702.4000549316406,-2.999999761581421,3600,0.8,73.9000015258789,1.5531466007232666,14,734,3,0,0,7.600907802581787,283.70819091796875,17227,1,0.2502676981,7.350640104481787,2857.317578125,243.82294921875018
2023-03-30 20:10:28.903,2613.49462890625,583.9468994140625,2701.7999267578125,-2.999999761581421,3600,0.8,74.0,1.6868422031402588,13,721,3,0,0,7.6097612380981445,283.74151611328125,17229,1,0.2457907807,7.363970457398144,2867.2052734375,253.71064453125018
2023-03-30 20:10:30.921,2613.49462890625,581.5137939453125,2702.4000549316406,-3.0999999046325684,3600,0.8,74.0,1.6937975883483887,13,728,3,0,0,7.600907802581787,283.77484130859375,17231,1,0.2481992633,7.352708539281787,2863.909375,250.41474609375018
2023-03-30 20:10:32.921,2610.69775390625,577.8641357421875,2697.000045776367,-3.200000047683716,3600,0.8,73.9000015258789,1.7558023929595947,13,728,3,0,0,7.6097612380981445,283.80816650390625,17233,1,0.2481992633,7.3615619747981444,2878.74091796875,268.0431640625002
2023-03-30 20:10:34.954,2612.09619140625,575.4310302734375,2706.6000366210938,-3.3000001907348633,3600,0.8,73.80000305175781,1.7643228769302368,13,733,3,0,0,7.583200931549072,283.84149169921875,17235,1,0.24991959909999997,7.333281332449072,2856.76826171875,244.67207031250018
2023-03-30 20:10:36.964,2610.69775390625,572.3896484375,2704.199981689453,-3.40000057220459,3600,0.8,73.9000015258789,1.7999733686447144,13,729,3,0,0,7.574347496032715,283.87481689453125,17237,1,0.2485433263,7.325804169732715,2859.51484375,248.81708984375018
2023-03-30 20:10:38.973,2609.29931640625,569.3482666015625,2701.2000274658203,-3.499999523162842,3600,0.8,73.80000305175781,1.835622787475586,13,725,3,0,0,7.565494060516357,283.90814208984375,17239,1,0.2471670535,7.318327007016357,2863.909375,254.61005859375018
2023-03-30 20:10:40.985,2610.69775390625,565.6985473632812,2692.800064086914,-3.5999996662139893,3600,0.8,73.9000015258789,1.8995380401611328,13,728,3,0,0,7.583200931549072,283.94146728515625,17241,1,0.2481992633,7.335001668249072,2885.88203125,275.1842773437502
2023-03-30 20:10:43.005,2607.901123046875,560.8323974609375,2696.399917602539,-3.5999996662139893,3600,0.8,73.80000305175781,2.119737148284912,13,721,3,0,0,7.556640625,283.97479248046875,17243,1,0.2457907807,7.3108498443,2876.54365234375,268.6425292968752
2023-03-30 20:10:45.000,2607.901123046875,555.35791015625,2697.5999450683594,-3.6999998092651367,3600,0.8,73.69999694824219,2.267463445663452,13,730,3,0,0,7.547787189483643,284.00811767578125,17245,1,0.2488914253,7.2988957641836425,2876.54365234375,268.6425292968752
2023-03-30 20:10:47.018,2606.5029296875,551.1000366210938,2702.999954223633,-3.6999998092651367,3600,0.8,73.69999694824219,2.4625566005706787,13,733,3,0,0,7.530080318450928,284.04144287109375,17247,1,0.24991959909999997,7.280160719350928,2866.106640625,259.6037109375002
2023-03-30 20:10:49.039,2603.705810546875,546.2337646484375,2697.000045776367,-3.6999998092651367,3600,0.8,73.69999694824219,2.685983419418335,12,736,3,0,0,7.530080318450928,284.07476806640625,17249,1,0.2509518089,7.279128509550928,2880.3888671875,276.6830566406252
2023-03-30 20:10:51.036,2602.307861328125,541.975830078125,2694.0000915527344,-3.6999998092651367,3600,0.8,73.69999694824219,2.881666898727417,12,727,3,0,0,7.494666576385498,284.10809326171875,17251,1,0.24785921549999998,7.246807360885498,2873.7970703125,271.4892089843752
2023-03-30 20:10:53.055,2600.909423828125,535.89306640625,2700.0,-3.6999998092651367,3600,0.8,73.5999984741211,3.165066957473755,12,724,3,0,0,7.485813140869141,284.14141845703125,17253,1,0.24682299049999998,7.2389901503691405,2871.5998046875,270.6903808593752
2023-03-30 20:10:55.074,2598.113037109375,529.810302734375,2704.199981689453,-3.5999996662139893,3600,0.8,73.5,3.548553228378296,12,733,3,0,0,7.468106269836426,284.17474365234375,17255,1,0.24991959909999997,7.218186670736426,2865.0080078125,266.8949707031252
2023-03-30 20:10:57.091,2596.714599609375,523.7275390625,2698.2000732421875,-3.5999996662139893,3600,0.8,73.5,3.8361294269561768,12,731,3,0,0,7.476959228515625,284.20806884765625,17257,1,0.2492354883,7.227723740215625,2886.9806640625,290.2660644531252
2023-03-30 20:10:59.105,2595.316162109375,518.2530517578125,2705.4000091552734,-3.499999523162842,3600,0.8,73.39999389648438,4.1949462890625,12,731,3,0,0,7.4415459632873535,284.24139404296875,17259,1,0.2492354883,7.192310474987353,2868.30390625,272.9877441406252
2023-03-30 20:11:01.106,2592.51953125,512.1702270507812,2696.399917602539,-3.40000057220459,3600,0.8,73.39999389648438,4.586502552032471,12,731,3,0,0,7.432692050933838,284.27471923828125,17261,1,0.2492354883,7.183456562633838,2885.88203125,293.3625000000002
2023-03-30 20:11:03.123,2589.722900390625,507.91235351562506,2698.7999725341797,-3.3000001907348633,3600,0.8,73.39999389648438,4.890815734863281,12,735,3,0,0,7.414985179901123,284.30804443359375,17263,1,0.2506117611,7.164373418801123,2880.3888671875,290.6659667968752
2023-03-30 20:11:05.141,2588.324462890625,503.65441894531256,2699.400100708008,-3.200000047683716,3600,0.8,73.30000305175781,5.196678161621094,12,734,3,0,0,7.406132221221924,284.34136962890625,17265,1,0.2502676981,7.155864523121924,2882.5861328125,294.2616699218752
2023-03-30 20:11:07.140,2586.926025390625,498.78820800781256,2704.8001098632812,-2.999999761581421,3600,0.8,73.30000305175781,5.633641242980957,12,727,3,0,0,7.388424873352051,284.37469482421875,17267,1,0.24785921549999998,7.140565657852051,2875.9943359375,289.0683105468752
2023-03-30 20:11:09.144,2582.731201171875,495.13851928710943,2697.000045776367,-2.8999996185302734,3600,0.8,73.30000305175781,5.911367416381836,12,728,3,0,0,7.361865043640137,284.40802001953125,17269,1,0.2481992633,7.113665780340137,2879.290234375,296.5590332031252
2023-03-30 20:11:12.694,2581.332763671875,489.66403198242193,2701.2000274658203,-2.6000001430511475,3600,0.8,73.30000305175781,6.481188774108887,12,740,3,0,0,7.379571437835693,284.4580078125,17273,1,0.25232808170000004,7.127243356135693,2890.2765625,308.9437988281252
2023-03-30 20:11:14.712,2577.137939453125,486.0144348144532,2694.5999908447266,-2.5,3600,0.8,73.19999694824219,6.761607646942139,12,716,3,0,0,7.353011131286621,284.4913330078125,17275,1,0.2440704449,7.108940686386621,2896.868359375,319.7304199218752
2023-03-30 20:11:16.727,2575.739501953125,484.18957519531256,2692.800064086914,-2.299999713897705,3600,0.8,73.0999984741211,7.051820278167725,12,733,3,0,0,7.335304260253906,284.524658203125,17277,1,0.24991959909999997,7.085384661153906,2890.2765625,314.5370605468752
2023-03-30 20:11:18.744,2572.9423828125,481.14819335937506,2699.400100708008,-2.1000003814697266,3600,0.8,73.0999984741211,7.40313196182251,12,729,3,0,0,7.335304260253906,284.5579833984375,17279,1,0.2485433263,7.086760933953906,2888.079296875,315.1369140625002
2023-03-30 20:11:20.775,2572.9423828125,479.32333374023443,2701.7999267578125,-1.9000000953674316,3600,0.8,73.19999694824219,7.694709777832031,12,730,3,0,0,7.317597389221191,284.59130859375,17281,1,0.2488914253,7.068705963921191,2879.290234375,306.3478515625002
2023-03-30 20:11:22.789,2570.146240234375,476.28198242187506,2701.2000274658203,-1.6999996900558472,3600,0.8,73.19999694824219,8.047333717346191,12,729,3,0,0,7.317597389221191,284.6246337890625,17283,1,0.2485433263,7.069054062921191,2885.88203125,315.7357910156252
2023-03-30 20:11:24.793,2567.349365234375,475.0654602050782,2696.399917602539,-1.5000004768371582,3600,0.8,73.0999984741211,8.308382987976074,13,731,3,0,0,7.291037082672119,284.657958984375,17285,1,0.2492354883,7.041801594372119,2880.3888671875,313.0395019531252
2023-03-30 20:11:26.811,2565.950927734375,475.67367553710943,2699.400100708008,-1.1999999284744263,3600,0.8,72.9000015258789,8.577860832214355,13,730,3,0,0,7.317597389221191,284.6912841796875,17287,1,0.2488914253,7.068705963921191,2889.1779296875,323.2270019531252
2023-03-30 20:11:28.814,2565.950927734375,475.67367553710943,2702.4000549316406,-0.9999995827674866,3600,0.8,73.0999984741211,8.777861595153809,13,731,3,0,0,7.317597389221191,284.724609375,17289,1,0.2492354883,7.068361900921191,2884.7833984375,318.8324707031252
2023-03-30 20:11:30.814,2565.950927734375,475.67367553710943,2701.7999267578125,-0.8000003099441528,3600,0.8,73.0999984741211,8.977860450744629,13,733,3,0,0,7.291037082672119,284.7579345703125,17291,1,0.24991959909999997,7.041117483572119,2871.5998046875,305.6488769531252
2023-03-30 20:11:32.828,2565.950927734375,475.67367553710943,2702.4000549316406,-0.4999997913837433,3600,0.8,73.0999984741211,9.277860641479492,13,731,3,0,0,7.299890518188477,284.791259765625,17293,1,0.2492354883,7.0506550298884765,2875.9943359375,310.0434082031252
2023-03-30 20:11:34.848,2564.552734375,476.89025878906256,2696.399917602539,-0.30000051856040955,3600,0.8,73.0999984741211,9.416808128356934,13,736,3,0,0,7.282183647155762,284.8245849609375,17295,1,0.2509518089,7.031231838255762,2871.5998046875,307.0470703125002
2023-03-30 20:11:36.848,2563.154541015625,478.1068420410157,2693.3999633789062,-0.10000017285346985,3600,0.8,73.0999984741211,9.555756568908691,13,736,3,0,0,7.308743953704834,284.85791015625,17297,1,0.2509518089,7.057792144804834,2886.9806640625,323.8261230468752
2023-03-30 20:11:38.860,2564.552734375,480.53991699218756,2698.2000732421875,0.10000017285346985,3600,0.8,73.0999984741211,9.633657455444336,13,727,3,0,0,7.308743953704834,284.8912353515625,17299,1,0.24785921549999998,7.060884738204834,2877.09296875,312.5402343750002
2023-03-30 20:11:40.864,2564.552734375,484.7977905273438,2698.2000732421875,0.4000006914138794,3600,0.8,73.0999984741211,9.72175407409668,13,732,3,0,0,7.326450824737549,284.924560546875,17301,1,0.24957553609999997,7.076875288637549,2877.09296875,312.5402343750002
2023-03-30 20:11:42.882,2564.552734375,488.4474487304688,2698.7999725341797,0.5000008344650269,3600,0.8,73.0,9.641331672668457,13,732,3,0,0,7.335304260253906,284.9578857421875,17303,1,0.24957553609999997,7.085728724153906,2874.34638671875,309.7936523437502
2023-03-30 20:11:44.879,2564.552734375,492.0971069335938,2692.800064086914,0.6999990940093994,3600,0.8,73.0999984741211,9.660908699035645,14,728,3,0,0,7.335304260253906,284.9912109375,17305,1,0.2481992633,7.087104996953906,2875.9943359375,311.4416015625002
2023-03-30 20:11:46.894,2565.950927734375,496.96337890625006,2700.0,0.8999993801116943,3600,0.8,73.0999984741211,9.622504234313965,14,731,3,0,0,7.344157695770264,285.04119873046875,17307,1,0.2492354883,7.094922207470264,2861.712109375,295.7611816406252
2023-03-30 20:11:48.898,2570.146240234375,501.22128295898443,2702.999954223633,1.0999997854232788,3600,0.8,73.0999984741211,9.615160942077637,14,729,3,0,0,7.361865043640137,285.07452392578125,17309,1,0.2485433263,7.113321717340137,2860.06416015625,289.9179199218752
2023-03-30 20:11:50.917,2568.747802734375,506.08749389648443,2707.800064086914,1.3000000715255737,3600,0.8,73.19999694824219,9.578381538391113,14,732,3,0,0,7.370718002319336,285.10784912109375,17311,1,0.24957553609999997,7.121142466219336,2849.6271484375,280.8793457031252
2023-03-30 20:11:52.913,2571.54443359375,507.91235351562506,2698.7999725341797,1.5000004768371582,3600,0.8,73.19999694824219,9.690816879272461,14,720,3,0,0,7.353011131286621,285.14117431640625,17313,1,0.24544671769999998,7.107564413586621,2851.27509765625,279.7306640625002
2023-03-30 20:11:54.933,2572.9423828125,512.1702270507812,2700.0,1.7000007629394531,3600,0.8,73.30000305175781,9.686504364013672,14,733,3,0,0,7.406132221221924,285.17449951171875,17315,1,0.24991959909999997,7.156212622121924,2867.2052734375,294.2628906250002
2023-03-30 20:11:56.928,2574.341064453125,518.2530517578125,2703.600082397461,1.8000009059906006,3600,0.8,73.30000305175781,9.494946479797363,14,730,3,0,0,7.406132221221924,285.20782470703125,17317,1,0.2488914253,7.157240795921924,2852.923046875,278.5819824218752
2023-03-30 20:11:58.936,2575.739501953125,523.7275390625,2704.8001098632812,1.9999991655349731,3600,0.8,73.30000305175781,9.436128616333008,15,730,3,0,0,7.423839092254639,285.24114990234375,17319,1,0.2488914253,7.174947666954639,2851.8244140625,276.0849121093752
2023-03-30 20:12:00.953,2577.137939453125,529.2019653320312,2696.399917602539,2.09999942779541,3600,0.8,73.30000305175781,9.277312278747559,15,732,3,0,0,7.423839092254639,285.27447509765625,17321,1,0.24957553609999997,7.174263556154639,2854.0216796875,276.8837402343752
2023-03-30 20:12:02.951,2578.5361328125,534.676513671875,2698.7999725341797,2.1999995708465576,3600,0.8,73.39999389648438,9.121747970581055,15,727,3,0,0,7.4415459632873535,285.30780029296875,17323,1,0.24785921549999998,7.193686747787353,2852.923046875,274.3869140625002
2023-03-30 20:12:04.963,2579.934326171875,541.3675537109375,2701.2000274658203,2.3999998569488525,3600,0.8,73.5,9.01000690460205,15,728,3,0,0,7.4415459632873535,285.34112548828125,17325,1,0.2481992633,7.193346699987353,2839.739453125,259.8051269531252
2023-03-30 20:12:06.963,2584.129638671875,546.842041015625,2698.2000732421875,2.3999998569488525,3600,0.8,73.5,8.758052825927734,15,733,3,0,0,7.485813140869141,285.37445068359375,17327,1,0.24991959909999997,7.235893541769141,2857.317578125,273.1879394531252
2023-03-30 20:12:08.987,2585.52783203125,551.708251953125,2696.399917602539,2.5,3600,0.8,73.5999984741211,8.634631156921387,15,721,3,0,0,7.468106269836426,285.40777587890625,17329,1,0.2457907807,7.222315489136426,2846.33125,260.8034179687502
2023-03-30 20:12:10.981,2588.324462890625,557.791015625,2696.399917602539,2.5,3600,0.8,73.5999984741211,8.3573637008667,15,737,3,0,0,7.530080318450928,285.44110107421875,17331,1,0.2512958719,7.278784446550928,2865.0080078125,276.6835449218752
2023-03-30 20:12:13.000,2591.121337890625,562.0489501953125,2698.2000732421875,2.3999998569488525,3600,0.8,73.69999694824219,8.06468391418457,15,733,3,0,0,7.538933753967285,285.47442626953125,17333,1,0.24991959909999997,7.289014154867285,2862.8107421875,271.6894042968752
2023-03-30 20:12:15.020,2592.51953125,566.9151611328125,2704.8001098632812,2.3999998569488525,3600,0.8,73.69999694824219,7.844482898712158,15,729,3,0,0,7.530080318450928,285.50775146484375,17335,1,0.2485433263,7.281536992150928,2845.2326171875,252.71308593750018
2023-03-30 20:12:17.017,2595.316162109375,571.173095703125,2697.5999450683594,2.3999998569488525,3600,0.8,73.69999694824219,7.654233455657959,15,730,3,0,0,7.547787189483643,285.54107666015625,17337,1,0.2488914253,7.2988957641836425,2856.2189453125,260.9027832031252
