,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-03-30 20:12:19.015,2596.714599609375,576.039306640625,2698.2000732421875,2.1999995708465576,3600,0.8,73.69999694824219,7.237194061279297,15,732,3,0,0,7.565494060516357,285.57440185546875,17339,1,0.24957553609999997,7.315918524416357,2858.4162109375,261.7016113281252
2023-03-30 20:12:21.037,2598.113037109375,579.6890258789062,2704.199981689453,2.09999942779541,3600,0.8,73.80000305175781,6.9744110107421875,15,728,3,0,0,7.565494060516357,285.60772705078125,17341,1,0.2481992633,7.317294797216357,2847.4298828125,249.31684570312518
2023-03-30 20:12:23.056,2599.51123046875,583.9468994140625,2698.7999725341797,1.8999990224838257,3600,0.8,73.9000015258789,6.586841106414795,15,728,3,0,0,7.565494060516357,285.64105224609375,17343,1,0.2481992633,7.317294797216357,2849.6271484375,250.11591796875018
2023-03-30 20:12:25.056,2600.909423828125,586.3800048828125,2710.1998901367188,1.5000004768371582,3600,0.8,73.9000015258789,6.079885482788086,15,730,3,0,0,7.574347496032715,285.67437744140625,17345,1,0.2488914253,7.325456070732715,2836.4435546875,235.53413085937518
2023-03-30 20:12:27.067,2603.705810546875,589.42138671875,2700.599899291992,0.9999995827674866,3600,0.8,73.9000015258789,5.446187973022461,15,733,3,0,0,7.600907802581787,285.70770263671875,17347,1,0.24991959909999997,7.350988203481787,2856.2189453125,252.51313476562518
2023-03-30 20:12:29.067,2606.5029296875,591.8544921875,2695.1998901367188,0.5000008344650269,3600,0.8,74.0,4.839231491088867,15,728,3,0,0,7.600907802581787,285.74102783203125,17349,1,0.2481992633,7.352708539281787,2861.16279296875,254.65986328125018
2023-03-30 20:12:31.086,2607.901123046875,593.6793823242188,2705.4000091552734,0.0,3600,0.8,74.0,4.2592082023620605,15,729,3,0,0,7.600907802581787,285.77435302734375,17351,1,0.2485433263,7.352364476281787,2847.4298828125,239.52875976562518
2023-03-30 20:12:33.091,2609.29931640625,594.8958740234375,2699.400100708008,-0.39999961853027344,3600,0.8,74.0,3.806488275527954,15,732,3,0,0,7.6097612380981445,285.80767822265625,17353,1,0.24957553609999997,7.3601857019981445,2856.2189453125,246.91962890625018
2023-03-30 20:12:35.103,2609.29931640625,595.504150390625,2700.599899291992,-0.9000004529953003,3600,0.8,74.10000610351562,3.280125617980957,15,731,3,0,0,7.6097612380981445,285.84100341796875,17355,1,0.2492354883,7.3605257497981444,2854.57099609375,245.27167968750018
2023-03-30 20:12:37.104,2613.49462890625,596.720703125,2698.7999725341797,-1.3000000715255737,3600,0.8,74.10000610351562,2.8274006843566895,15,729,3,0,0,7.6097612380981445,285.87432861328125,17357,1,0.2485433263,7.361217911798144,2855.66962890625,242.17500000000018
2023-03-30 20:12:39.125,2612.09619140625,597.3289794921875,2697.000045776367,-1.5000004768371582,3600,0.8,74.19999694824219,2.6010396480560303,15,736,3,0,0,7.636321544647217,285.90765380859375,17359,1,0.2509518089,7.385369735747217,2868.30390625,256.2077148437502
2023-03-30 20:12:41.136,2613.49462890625,596.720703125,2704.199981689453,-1.7999998331069946,3600,0.8,74.10000610351562,2.3274009227752686,15,734,3,0,0,7.618614673614502,285.94097900390625,17361,1,0.2502676981,7.368346975514502,2852.923046875,239.42841796875018
2023-03-30 20:12:43.136,2614.892822265625,597.3289794921875,2705.9999084472656,-2.000000238418579,3600,0.8,74.10000610351562,2.1010398864746094,15,726,3,0,0,7.618614673614502,285.97430419921875,17363,1,0.2475151525,7.371099521114502,2850.72578125,235.83295898437518
2023-03-30 20:12:45.155,2614.892822265625,597.3289794921875,2701.2000274658203,-2.200000524520874,3600,0.8,74.10000610351562,1.9010396003723145,15,732,3,0,0,7.636321544647217,286.00762939453125,17365,1,0.24957553609999997,7.386746008547217,2863.909375,249.01655273437518
2023-03-30 20:12:47.176,2614.892822265625,596.1123657226562,2697.000045776367,-2.299999713897705,3600,0.8,74.10000610351562,1.853766918182373,15,730,3,0,0,7.6097612380981445,286.04095458984375,17367,1,0.2488914253,7.3608698127981445,2858.4162109375,243.52338867187518
2023-03-30 20:12:49.175,2613.49462890625,594.8958740234375,2702.4000549316406,-2.5,3600,0.8,74.0,1.7064878940582275,14,734,3,0,0,7.627468585968018,286.07427978515625,17369,1,0.2502676981,7.3772008878680175,2860.6134765625,247.11884765625018
2023-03-30 20:12:51.186,2614.892822265625,594.28759765625,2701.7999267578125,-2.6000001430511475,3600,0.8,74.0,1.6328482627868652,14,734,3,0,0,7.636321544647217,286.10760498046875,17371,1,0.2502676981,7.386053846547217,2866.106640625,251.21381835937518
2023-03-30 20:12:53.194,2614.892822265625,593.0709838867188,2701.2000274658203,-2.700000286102295,3600,0.8,74.10000610351562,1.5857548713684082,14,731,3,0,0,7.636321544647217,286.14093017578125,17373,1,0.2492354883,7.387086056347217,2868.30390625,253.41108398437518
2023-03-30 20:12:55.209,2614.892822265625,591.2462158203125,2694.5999908447266,-2.799999475479126,3600,0.8,74.0,1.5659724473953247,14,731,3,0,0,7.618614673614502,286.17425537109375,17375,1,0.2492354883,7.369379185314502,2870.501171875,255.60834960937518
2023-03-30 20:12:57.209,2614.892822265625,590.0296020507812,2701.2000274658203,-2.8999996185302734,3600,0.8,74.0,1.5194522142410278,14,731,3,0,0,7.618614673614502,286.20758056640625,17377,1,0.2492354883,7.369379185314502,2863.909375,249.01655273437518
2023-03-30 20:12:59.228,2613.49462890625,588.2047729492188,2694.0000915527344,-2.999999761581421,3600,0.8,74.0,1.4996708631515503,14,729,3,0,0,7.600907802581787,286.24090576171875,17379,1,0.2485433263,7.352364476281787,2866.106640625,252.61201171875018
2023-03-30 20:13:01.244,2613.49462890625,586.3800048828125,2702.999954223633,-2.999999761581421,3600,0.8,74.10000610351562,1.579885482788086,14,728,3,0,0,7.600907802581787,286.27423095703125,17381,1,0.2481992633,7.352708539281787,2857.317578125,243.82294921875018
2023-03-30 20:13:03.245,2612.09619140625,583.338623046875,2701.7999267578125,-3.0999999046325684,3600,0.8,74.0,1.6135809421539307,14,731,3,0,0,7.618614673614502,286.30755615234375,17383,1,0.2492354883,7.369379185314502,2870.501171875,258.4049804687502
2023-03-30 20:13:05.258,2612.09619140625,580.2972412109375,2697.5999450683594,-3.200000047683716,3600,0.8,73.9000015258789,1.6472837924957275,13,735,3,0,0,7.600907802581787,286.34088134765625,17385,1,0.2506117611,7.350296041481787,2869.95185546875,257.8556640625002
2023-03-30 20:13:07.277,2610.69775390625,577.8641357421875,2693.3999633789062,-3.3000001907348633,3600,0.8,74.0,1.6558022499084473,13,731,3,0,0,7.59205436706543,286.37420654296875,17387,1,0.2492354883,7.34281887876543,2874.34638671875,263.6486328125002
2023-03-30 20:13:09.293,2610.69775390625,574.82275390625,2701.2000274658203,-3.40000057220459,3600,0.8,74.0,1.6914526224136353,13,730,3,0,0,7.565494060516357,286.40753173828125,17389,1,0.2488914253,7.316602635216357,2856.2189453125,245.52119140625018
2023-03-30 20:13:11.293,2610.69775390625,572.3896484375,2699.400100708008,-3.40000057220459,3600,0.8,74.0,1.7999733686447144,13,730,3,0,0,7.583200931549072,286.44085693359375,17391,1,0.2488914253,7.334309506249072,2869.4025390625,258.7047851562502
2023-03-30 20:13:13.297,2607.901123046875,568.7399291992188,2702.4000549316406,-3.499999523162842,3600,0.8,73.9000015258789,1.8627569675445557,13,720,3,0,0,7.583200931549072,286.47418212890625,17393,1,0.24544671769999998,7.337754213849072,2871.5998046875,263.6986816406252
2023-03-30 20:13:15.315,2607.901123046875,565.6985473632812,2701.7999267578125,-3.5999996662139893,3600,0.8,73.9000015258789,1.8995380401611328,13,728,3,0,0,7.556640625,286.50750732421875,17395,1,0.2481992633,7.3084413617,2862.8107421875,254.90961914062518
2023-03-30 20:13:17.331,2606.5029296875,562.0489501953125,2698.7999725341797,-3.6999998092651367,3600,0.8,74.0,1.9646846055984497,13,730,3,0,0,7.547787189483643,286.54083251953125,17397,1,0.2488914253,7.2988957641836425,2866.106640625,259.6037109375002
2023-03-30 20:13:19.332,2606.5029296875,557.1827392578125,2704.8001098632812,-3.8000001907348633,3600,0.8,73.9000015258789,2.0848889350891113,13,727,3,0,0,7.538933753967285,286.57415771484375,17399,1,0.24785921549999998,7.291074538467285,2861.712109375,255.20917968750018
2023-03-30 20:13:21.343,2605.104736328125,551.708251953125,2698.2000732421875,-3.8000001907348633,3600,0.8,73.80000305175781,2.3346307277679443,13,721,3,0,0,7.512373447418213,286.60748291015625,17402,1,0.2457907807,7.266582666718213,2865.0080078125,259.9032714843752
2023-03-30 20:13:23.347,2603.705810546875,546.842041015625,2704.8001098632812,-3.8000001907348633,3600,0.8,73.80000305175781,2.5580532550811768,13,731,3,0,0,7.538933753967285,286.64080810546875,17404,1,0.2492354883,7.289698265667285,2874.895703125,271.1898925781252
2023-03-30 20:13:25.366,2602.307861328125,543.1924438476562,2692.800064086914,-3.8000001907348633,3600,0.8,73.69999694824219,2.725619316101074,12,730,3,0,0,7.512373447418213,286.67413330078125,17406,1,0.2488914253,7.263482022118213,2882.03681640625,279.7289550781252
2023-03-30 20:13:27.365,2599.51123046875,538.326171875,2700.599899291992,-3.8000001907348633,3600,0.8,73.69999694824219,2.9517078399658203,12,727,3,0,0,7.494666576385498,286.70745849609375,17408,1,0.24785921549999998,7.246807360885498,2871.05048828125,271.5392578125002
2023-03-30 20:13:29.384,2598.113037109375,531.6351318359375,2698.7999725341797,-3.8000001907348633,3600,0.8,73.69999694824219,3.2634470462799072,12,728,3,0,0,7.476959228515625,286.74078369140625,17410,1,0.2481992633,7.228759965215625,2874.34638671875,276.2333496093752
2023-03-30 20:13:31.382,2595.316162109375,526.1605834960938,2701.7999267578125,-3.8000001907348633,3600,0.8,73.69999694824219,3.5211000442504883,12,728,3,0,0,7.468106269836426,286.77410888671875,17412,1,0.2481992633,7.219907006536426,2874.895703125,279.5795410156252
2023-03-30 20:13:33.401,2593.917724609375,520.6861572265625,2695.800018310547,-3.8000001907348633,3600,0.8,73.69999694824219,3.779914617538452,12,735,3,0,0,7.476959228515625,286.80743408203125,17414,1,0.2506117611,7.226347467415625,2893.5724609375,299.6547363281252
2023-03-30 20:13:35.401,2591.121337890625,515.211669921875,2698.2000732421875,-3.6999998092651367,3600,0.8,73.5999984741211,4.140560150146484,12,732,3,0,0,7.4415459632873535,286.84075927734375,17416,1,0.24957553609999997,7.1919704271873535,2882.5861328125,291.4647949218752
2023-03-30 20:13:39.316,2589.722900390625,507.30407714843756,2708.3999633789062,-3.499999523162842,3600,0.8,73.5999984741211,4.720004558563232,12,729,3,0,0,7.406132221221924,286.90740966796875,17419,1,0.2485433263,7.157588894921924,2865.0080078125,275.2851074218752
2023-03-30 20:13:41.316,2586.926025390625,503.0460815429688,2702.4000549316406,-3.40000057220459,3600,0.8,73.5,5.026300430297852,12,723,3,0,0,7.370718002319336,286.94073486328125,17421,1,0.24648294269999999,7.124235059619336,2862.8107421875,275.8847167968752
2023-03-30 20:13:43.353,2584.129638671875,500.00476074218756,2700.599899291992,-3.3000001907348633,3600,0.8,73.5,5.27440071105957,12,732,3,0,0,7.388424873352051,286.97406005859375,17424,1,0.24957553609999997,7.138849337252051,2878.1916015625,294.0619628906252
2023-03-30 20:13:45.352,2582.731201171875,495.13851928710943,2696.399917602539,-3.200000047683716,3600,0.8,73.39999389648438,5.6113667488098145,12,727,3,0,0,7.370718002319336,287.00738525390625,17426,1,0.24785921549999998,7.122858786819336,2884.7833984375,302.0521972656252
2023-03-30 20:13:48.111,2581.332763671875,491.48886108398443,2704.8001098632812,-2.999999761581421,3600,0.8,73.39999389648438,5.990979194641113,12,731,3,0,0,7.361865043640137,287.057373046875,17428,1,0.2492354883,7.112629555340137,2874.895703125,293.5629394531252
2023-03-30 20:13:50.128,2577.137939453125,487.2309875488282,2695.800018310547,-2.799999475479126,3600,0.8,73.30000305175781,6.401468276977539,12,729,3,0,0,7.361865043640137,287.0906982421875,17430,1,0.2485433263,7.113321717340137,2894.67109375,317.5331542968752
2023-03-30 20:13:52.126,2575.739501953125,484.18957519531256,2699.400100708008,-2.6000001430511475,3600,0.8,73.30000305175781,6.751819610595703,12,723,3,0,0,7.317597389221191,287.1240234375,17432,1,0.24648294269999999,7.071114446521191,2873.7970703125,298.0575683593752
2023-03-30 20:13:54.141,2572.9423828125,482.9730529785157,2708.3999633789062,-2.5,3600,0.8,73.30000305175781,6.911959648132324,13,732,3,0,0,7.326450824737549,287.1573486328125,17434,1,0.24957553609999997,7.076875288637549,2867.2052734375,294.2628906250002
2023-03-30 20:13:56.162,2571.54443359375,481.75646972656256,2704.199981689453,-2.299999713897705,3600,0.8,73.30000305175781,7.172607898712158,13,731,3,0,0,7.317597389221191,287.190673828125,17436,1,0.2492354883,7.068361900921191,2870.501171875,298.9567382812502
2023-03-30 20:13:58.177,2570.146240234375,481.14819335937506,2700.599899291992,-2.1000003814697266,3600,0.8,73.30000305175781,7.40313196182251,13,729,3,0,0,7.335304260253906,287.2239990234375,17438,1,0.2485433263,7.086760933953906,2886.9806640625,316.8344238281252
2023-03-30 20:14:00.196,2570.146240234375,479.93164062500006,2695.800018310547,-1.9000000953674316,3600,0.8,73.19999694824219,7.664181709289551,13,729,3,0,0,7.317597389221191,287.25732421875,17440,1,0.2485433263,7.069054062921191,2885.88203125,315.7357910156252
2023-03-30 20:14:02.196,2570.146240234375,479.32333374023443,2699.400100708008,-1.5999995470046997,3600,0.8,73.19999694824219,7.9947099685668945,13,731,3,0,0,7.299890518188477,287.2906494140625,17442,1,0.2492354883,7.0506550298884765,2872.6984375,302.5521972656252
2023-03-30 20:14:04.213,2568.747802734375,479.93164062500006,2700.599899291992,-1.5000004768371582,3600,0.8,73.19999694824219,8.064181327819824,13,727,3,0,0,7.299890518188477,287.323974609375,17444,1,0.24785921549999998,7.052031302688476,2870.501171875,301.7533691406252
2023-03-30 20:14:06.208,2568.747802734375,479.32333374023443,2692.199935913086,-1.1999999284744263,3600,0.8,73.0999984741211,8.394709587097168,13,724,3,0,0,7.299890518188477,287.3572998046875,17446,1,0.24682299049999998,7.0530675276884764,2883.684765625,314.9369628906252
2023-03-30 20:14:08.213,2568.747802734375,479.32333374023443,2697.000045776367,-0.9999995827674866,3600,0.8,73.19999694824219,8.594710350036621,13,727,3,0,0,7.299890518188477,287.390625,17448,1,0.24785921549999998,7.052031302688476,2877.09296875,308.3451660156252
2023-03-30 20:14:10.228,2565.950927734375,479.93164062500006,2697.5999450683594,-0.7000001072883606,3600,0.8,73.19999694824219,8.864181518554688,13,733,3,0,0,7.308743953704834,287.4239501953125,17450,1,0.24991959909999997,7.058824354604834,2878.1916015625,312.2406738281252
2023-03-30 20:14:12.245,2567.349365234375,482.36471557617193,2701.7999267578125,-0.4999997913837433,3600,0.8,73.19999694824219,8.942082405090332,13,726,3,0,0,7.308743953704834,287.457275390625,17452,1,0.2475151525,7.061228801204834,2869.4025390625,302.0531738281252
2023-03-30 20:14:14.242,2567.349365234375,484.18957519531256,2705.4000091552734,-0.2000003457069397,3600,0.8,73.30000305175781,9.151819229125977,13,732,3,0,0,7.317597389221191,287.4906005859375,17454,1,0.24957553609999997,7.068021853121191,2863.909375,296.5600097656252
2023-03-30 20:14:16.250,2568.747802734375,485.40612792968756,2701.2000274658203,-0.10000017285346985,3600,0.8,73.0999984741211,9.191680908203125,13,730,3,0,0,7.326450824737549,287.52392578125,17456,1,0.2488914253,7.077559399437549,2872.6984375,303.9506347656252
2023-03-30 20:14:18.260,2568.747802734375,486.6227111816407,2700.0,0.10000017285346985,3600,0.8,73.19999694824219,9.331538200378418,13,728,3,0,0,7.335304260253906,287.5572509765625,17458,1,0.2481992633,7.087104996953906,2877.09296875,308.3451660156252
2023-03-30 20:14:20.281,2567.349365234375,489.66403198242193,2701.7999267578125,0.30000051856040955,3600,0.8,73.0999984741211,9.381189346313477,13,732,3,0,0,7.326450824737549,287.590576171875,17460,1,0.24957553609999997,7.076875288637549,2863.909375,296.5600097656252
2023-03-30 20:14:22.278,2568.747802734375,493.31369018554693,2695.1998901367188,0.5000008344650269,3600,0.8,73.0999984741211,9.400768280029297,13,731,3,0,0,7.344157695770264,287.6239013671875,17462,1,0.2492354883,7.094922207470264,2874.895703125,306.1479003906252
2023-03-30 20:14:24.283,2568.747802734375,496.96337890625006,2701.2000274658203,0.6000010371208191,3600,0.8,73.30000305175781,9.322505950927734,14,732,3,0,0,7.353011131286621,287.6572265625,17464,1,0.24957553609999997,7.103435595186621,2865.0080078125,296.2602050781252
2023-03-30 20:14:26.301,2570.146240234375,501.22128295898443,2695.800018310547,0.7999992370605469,3600,0.8,73.19999694824219,9.315159797668457,14,727,3,0,0,7.370718002319336,287.6905517578125,17466,1,0.24785921549999998,7.122858786819336,2874.34638671875,304.2001464843752
2023-03-30 20:14:28.301,2572.9423828125,504.87094116210943,2692.199935913086,0.8999993801116943,3600,0.8,73.19999694824219,9.237438201904297,14,735,3,0,0,7.397278308868408,287.723876953125,17468,1,0.2506117611,7.146666547768408,2884.7833984375,311.8410156250002
2023-03-30 20:14:30.311,2572.9423828125,509.7372131347657,2697.000045776367,1.0999997854232788,3600,0.8,73.30000305175781,9.203250885009766,14,731,3,0,0,7.379571437835693,287.7572021484375,17470,1,0.2492354883,7.130335949535693,2861.712109375,288.7697265625002
2023-03-30 20:14:32.312,2574.341064453125,512.778564453125,2702.4000549316406,1.1999999284744263,3600,0.8,73.19999694824219,9.157313346862793,14,734,3,0,0,7.388424873352051,287.79052734375,17472,1,0.2502676981,7.138157175252051,2854.0216796875,279.6806152343752
2023-03-30 20:14:34.332,2575.739501953125,515.8199462890625,2701.2000274658203,1.3000000715255737,3600,0.8,73.39999389648438,9.111372947692871,14,733,3,0,0,7.397278308868408,287.8238525390625,17474,1,0.24991959909999997,7.147358709768408,2855.1203125,279.3808105468752
2023-03-30 20:14:36.351,2575.739501953125,520.6861572265625,2700.599899291992,1.3000000715255737,3600,0.8,73.5,8.879915237426758,14,728,3,0,0,7.414985179901123,287.857177734375,17477,1,0.2481992633,7.166785916601123,2858.4162109375,282.6767089843752
2023-03-30 20:14:38.353,2577.137939453125,524.3358154296875,2700.599899291992,1.5000004768371582,3600,0.8,73.5,8.907369613647461,14,732,3,0,0,7.432692050933838,287.8905029296875,17479,1,0.24957553609999997,7.183116514833838,2860.6134765625,283.4755371093752
2023-03-30 20:14:40.363,2579.934326171875,529.2019653320312,2707.199935913086,1.5000004768371582,3600,0.8,73.5,8.677312850952148,14,728,3,0,0,7.4415459632873535,287.923828125,17481,1,0.2481992633,7.193346699987353,2849.6271484375,269.6928222656252
2023-03-30 20:14:42.371,2581.332763671875,532.2433471679688,2705.4000091552734,1.6000006198883057,3600,0.8,73.5,8.635110855102539,14,733,3,0,0,7.450399398803711,287.9571533203125,17483,1,0.24991959909999997,7.200479799703711,2851.27509765625,269.9423339843752
2023-03-30 20:14:44.383,2582.731201171875,536.5013427734375,2700.0,1.6000006198883057,3600,0.8,73.5999984741211,8.436727523803711,15,731,3,0,0,7.45925235748291,287.990478515625,17485,1,0.2492354883,7.21001686918291,2856.2189453125,273.4877441406252
2023-03-30 20:14:46.404,2584.129638671875,541.3675537109375,2696.399917602539,1.6000006198883057,3600,0.8,73.39999389648438,8.210007667541504,15,723,3,0,0,7.45925235748291,288.0238037109375,17487,1,0.24648294269999999,7.21276941478291,2855.1203125,270.9906738281252
2023-03-30 20:14:48.404,2585.52783203125,546.2337646484375,2698.2000732421875,1.6000006198883057,3600,0.8,73.69999694824219,7.985983848571777,15,733,3,0,0,7.485813140869141,288.05712890625,17489,1,0.24991959909999997,7.235893541769141,2857.317578125,271.7897460937502
2023-03-30 20:14:50.421,2585.52783203125,549.8834228515625,2702.4000549316406,1.5000004768371582,3600,0.8,73.69999694824219,7.718416690826416,15,733,3,0,0,7.485813140869141,288.0904541015625,17491,1,0.24991959909999997,7.235893541769141,2847.4298828125,261.9020507812502
2023-03-30 20:14:53.951,2591.121337890625,556.5744018554688,2703.600082397461,1.4000002145767212,3600,0.8,73.80000305175781,7.3124165534973145,15,733,3,0,0,7.530080318450928,288.1571044921875,17494,1,0.24991959909999997,7.280160719350928,2858.4162109375,267.2948730468752
2023-03-30 20:14:55.990,2592.51953125,560.8323974609375,2701.2000274658203,1.1999999284744263,3600,0.8,73.9000015258789,6.919736862182617,15,727,3,0,0,7.52122688293457,288.1904296875,17496,1,0.24785921549999998,7.27336766743457,2852.923046875,260.4035156250002
2023-03-30 20:14:57.990,2593.917724609375,563.873779296875,2702.4000549316406,1.0999997854232788,3600,0.8,73.9000015258789,6.682109832763672,15,731,3,0,0,7.52122688293457,288.2237548828125,17498,1,0.2492354883,7.27199139463457,2847.4298828125,253.51215820312518
2023-03-30 20:15:00.003,2595.316162109375,566.9151611328125,2696.399917602539,0.8999993801116943,3600,0.8,74.0,6.344482421875,15,730,3,0,0,7.538933753967285,288.257080078125,17500,1,0.2488914253,7.290042328667285,2859.51484375,264.1986816406252
2023-03-30 20:15:02.024,2598.113037109375,570.5648803710938,2701.2000274658203,0.6000010371208191,3600,0.8,73.9000015258789,5.881361484527588,15,729,3,0,0,7.538933753967285,288.2904052734375,17502,1,0.2485433263,7.290390427667285,2849.07783203125,250.96479492187518
2023-03-30 20:15:04.035,2598.113037109375,572.9979248046875,2698.7999725341797,0.10000017285346985,3600,0.8,74.0,5.272844314575195,15,728,3,0,0,7.556640625,288.32373046875,17504,1,0.2481992633,7.3084413617,2857.317578125,259.2045410156252
2023-03-30 20:15:06.074,2599.51123046875,575.4310302734375,2703.600082397461,-0.39999961853027344,3600,0.8,74.0,4.664323806762695,15,728,3,0,0,7.556640625,288.3570556640625,17506,1,0.2481992633,7.3084413617,2848.528515625,249.01728515625018
2023-03-30 20:15:08.071,2600.909423828125,577.255859375,2699.400100708008,-0.8000003099441528,3600,0.8,74.10000610351562,4.182931900024414,15,729,3,0,0,7.574347496032715,288.390380859375,17508,1,0.2485433263,7.325804169732715,2859.51484375,258.6054199218752
2023-03-30 20:15:10.076,2602.307861328125,578.472412109375,2698.2000732421875,-1.3000000715255737,3600,0.8,74.0,3.6286725997924805,15,734,3,0,0,7.574347496032715,288.4237060546875,17510,1,0.2502676981,7.324079797932715,2859.51484375,257.2069824218752
2023-03-30 20:15:12.088,2603.705810546875,580.905517578125,2698.7999725341797,-1.6999996900558472,3600,0.8,74.10000610351562,3.1205368041992188,15,723,3,0,0,7.556640625,288.45703125,17512,1,0.24648294269999999,7.3101576823,2849.6271484375,245.92133789062518
2023-03-30 20:15:14.087,2603.705810546875,581.5137939453125,2703.600082397461,-2.000000238418579,3600,0.8,74.10000610351562,2.793797492980957,15,730,3,0,0,7.583200931549072,288.4903564453125,17514,1,0.2488914253,7.334309506249072,2854.0216796875,250.31586914062518
2023-03-30 20:15:16.107,2606.5029296875,581.5137939453125,2703.600082397461,-2.299999713897705,3600,0.8,74.10000610351562,2.493798017501831,15,729,3,0,0,7.583200931549072,288.523681640625,17516,1,0.2485433263,7.334657605249072,2854.0216796875,247.51875000000018
2023-03-30 20:15:20.664,2607.901123046875,581.5137939453125,2697.5999450683594,-2.799999475479126,3600,0.8,74.10000610351562,1.9937981367111206,15,732,3,0,0,7.574347496032715,288.59033203125,17521,1,0.24957553609999997,7.324771959932715,2856.76826171875,248.86713867187518
2023-03-30 20:15:22.685,2607.901123046875,581.5137939453125,2702.4000549316406,-2.8999996185302734,3600,0.8,74.19999694824219,1.8937979936599731,15,729,3,0,0,7.59205436706543,288.6236572265625,17523,1,0.2485433263,7.34351104076543,2859.51484375,251.61372070312518
2023-03-30 20:15:24.689,2607.901123046875,580.905517578125,2697.000045776367,-3.0999999046325684,3600,0.8,74.10000610351562,1.7205365896224976,14,729,3,0,0,7.574347496032715,288.656982421875,17525,1,0.2485433263,7.325804169732715,2858.4162109375,250.51508789062518
2023-03-30 20:15:26.702,2607.901123046875,580.2972412109375,2701.7999267578125,-3.200000047683716,3600,0.8,74.19999694824219,1.6472837924957275,14,732,3,0,0,7.583200931549072,288.6903076171875,17527,1,0.24957553609999997,7.333625395449072,2857.317578125,249.41645507812518
2023-03-30 20:15:28.722,2607.901123046875,579.6890258789062,2698.7999725341797,-3.3000001907348633,3600,0.8,74.10000610351562,1.574411392211914,14,734,3,0,0,7.583200931549072,288.7236328125,17529,1,0.2502676981,7.332933233449072,2861.16279296875,253.26166992187518
2023-03-30 20:15:30.722,2606.5029296875,578.472412109375,2698.7999725341797,-3.40000057220459,3600,0.8,74.10000610351562,1.5286720991134644,14,732,3,0,0,7.574347496032715,288.7569580078125,17531,1,0.24957553609999997,7.324771959932715,2858.4162109375,251.91328125000018
2023-03-30 20:15:32.740,2606.5029296875,577.255859375,2701.2000274658203,-3.40000057220459,3600,0.8,74.10000610351562,1.5829319953918457,14,725,3,0,0,7.59205436706543,288.790283203125,17533,1,0.2471670535,7.34488731356543,2866.65595703125,260.1530273437502
2023-03-30 20:15:34.740,2606.5029296875,576.039306640625,2701.7999267578125,-3.499999523162842,3600,0.8,74.10000610351562,1.5371947288513184,14,731,3,0,0,7.583200931549072,288.8236083984375,17535,1,0.2492354883,7.333965443249072,2862.26142578125,255.75849609375018
2023-03-30 20:15:36.758,2606.5029296875,573.6062622070312,2706.6000366210938,-3.5999996662139893,3600,0.8,74.10000610351562,1.5457100868225098,14,729,3,0,0,7.574347496032715,288.85693359375,17537,1,0.2485433263,7.325804169732715,2855.1203125,248.61738281250018
2023-03-30 20:15:38.760,2606.5029296875,571.7813110351562,2700.0,-3.6999998092651367,3600,0.8,74.0,1.5271059274673462,14,734,3,0,0,7.547787189483643,288.8902587890625,17539,1,0.2502676981,7.2975194913836425,2852.37373046875,245.87080078125018
2023-03-30 20:15:40.773,2605.104736328125,569.3482666015625,2694.5999908447266,-3.8000001907348633,3600,0.8,74.10000610351562,1.535622239112854,13,737,3,0,0,7.565494060516357,288.923583984375,17541,1,0.2512958719,7.314198188616357,2869.4025390625,264.2978027343752
2023-03-30 20:15:42.792,2605.104736328125,566.9151611328125,2704.8001098632812,-3.8000001907348633,3600,0.8,74.10000610351562,1.6444830894470215,13,730,3,0,0,7.565494060516357,288.9569091796875,17543,1,0.2488914253,7.316602635216357,2861.712109375,256.6073730468752
2023-03-30 20:15:44.792,2605.104736328125,563.2655029296875,2697.5999450683594,-3.9000003337860107,3600,0.8,74.0,1.7096350193023682,13,731,3,0,0,7.547787189483643,288.990234375,17545,1,0.2492354883,7.2985517011836425,2866.106640625,261.0019042968752
2023-03-30 20:15:46.824,2605.104736328125,560.22412109375,2702.4000549316406,-4.000000476837158,3600,0.8,74.10000610351562,1.747261643409729,13,728,3,0,0,7.547787189483643,289.0235595703125,17547,1,0.2481992633,7.2995879261836425,2865.0080078125,259.9032714843752
2023-03-30 20:15:48.823,2603.705810546875,555.9661865234375,2698.7999725341797,-4.09999942779541,3600,0.8,73.9000015258789,1.8399386405944824,13,727,3,0,0,7.547787189483643,289.056884765625,17549,1,0.24785921549999998,7.2999279739836425,2874.895703125,271.1898925781252
2023-03-30 20:15:50.842,2602.307861328125,552.3165283203125,2695.1998901367188,-4.09999942779541,3600,0.8,73.9000015258789,2.0067033767700195,13,730,3,0,0,7.530080318450928,289.0902099609375,17551,1,0.2488914253,7.281188893150928,2874.895703125,272.5878417968752
2023-03-30 20:15:52.855,2600.909423828125,546.842041015625,2701.7999267578125,-4.199999809265137,3600,0.8,74.0,2.1580536365509033,13,731,3,0,0,7.530080318450928,289.12353515625,17553,1,0.2492354883,7.280844830150928,2873.7970703125,272.8876464843752
2023-03-30 20:15:54.875,2600.909423828125,542.5840454101562,2704.8001098632812,-4.400000095367432,3600,0.8,74.0,2.1535534858703613,12,729,3,0,0,7.512373447418213,289.1568603515625,17555,1,0.2485433263,7.263830121118213,2868.30390625,267.3944824218752
2023-03-30 20:15:56.876,2599.51123046875,538.326171875,2699.400100708008,-4.400000095367432,3600,0.8,74.0,2.351707935333252,12,720,3,0,0,7.494666576385498,289.190185546875,17557,1,0.24544671769999998,7.249219858685498,2873.7970703125,274.2858398437502
2023-03-30 20:15:58.895,2596.714599609375,531.6351318359375,2701.2000274658203,-4.5,3600,0.8,74.0,2.5634469985961914,12,728,3,0,0,7.476959228515625,289.24017333984375,17559,1,0.2481992633,7.228759965215625,2871.5998046875,274.8852050781252
2023-03-30 20:16:00.896,2595.316162109375,527.377197265625,2692.199935913086,-4.600000381469727,3600,0.8,73.9000015258789,2.663583755493164,12,728,3,0,0,7.45925235748291,289.27349853515625,17561,1,0.2481992633,7.21105309418291,2880.3888671875,285.0727050781252
2023-03-30 20:16:02.908,2593.917724609375,521.29443359375,2702.999954223633,-4.600000381469727,3600,0.8,73.80000305175781,2.951157808303833,12,733,3,0,0,7.450399398803711,289.30682373046875,17563,1,0.24991959909999997,7.200479799703711,2870.501171875,276.5834472656252
2023-03-30 20:16:04.928,2592.51953125,516.42822265625,2702.999954223633,-4.6999993324279785,3600,0.8,73.9000015258789,3.082186460494995,12,731,3,0,0,7.4415459632873535,289.34014892578125,17565,1,0.2492354883,7.192310474987353,2874.895703125,282.3761718750002
2023-03-30 20:16:06.928,2591.121337890625,510.95373535156256,2702.999954223633,-4.600000381469727,3600,0.8,73.80000305175781,3.4448750019073486,12,729,3,0,0,7.423839092254639,289.37347412109375,17567,1,0.2485433263,7.175295765954639,2874.895703125,283.7743652343752
2023-03-30 20:16:08.940,2588.324462890625,505.4792785644532,2698.2000732421875,-4.5,3600,0.8,73.69999694824219,3.8078160285949707,12,729,3,0,0,7.414985179901123,289.40679931640625,17569,1,0.2485433263,7.166441853601123,2885.88203125,297.5575683593752
2023-03-30 20:16:10.962,2586.926025390625,500.61303710937506,2700.599899291992,-4.400000095367432,3600,0.8,73.80000305175781,4.144781112670898,12,727,3,0,0,7.379571437835693,289.44012451171875,17571,1,0.24785921549999998,7.131712222335693,2873.7970703125,286.8710449218752
2023-03-30 20:16:12.960,2585.52783203125,495.7468872070313,2702.999954223633,-4.299999713897705,3600,0.8,73.69999694824219,4.481741428375244,12,732,3,0,0,7.388424873352051,289.47344970703125,17573,1,0.24957553609999997,7.138849337252051,2882.5861328125,297.0583007812502
2023-03-30 20:16:14.973,2582.731201171875,489.66403198242193,2705.4000091552734,-4.09999942779541,3600,0.8,73.69999694824219,4.981189250946045,12,729,3,0,0,7.353011131286621,289.50677490234375,17575,1,0.2485433263,7.104467804986621,2872.6984375,289.9672363281252
2023-03-30 20:16:16.981,2579.934326171875,485.40612792968756,2698.7999725341797,-4.000000476837158,3600,0.8,73.69999694824219,5.291679859161377,12,728,3,0,0,7.344157695770264,289.54010009765625,17577,1,0.2481992633,7.095958432470264,2885.88203125,305.9477050781252
2023-03-30 20:16:18.998,2577.137939453125,481.14819335937506,2701.7999267578125,-3.8000001907348633,3600,0.8,73.69999694824219,5.703132629394531,12,731,3,0,0,7.326450824737549,289.57342529296875,17579,1,0.2492354883,7.077215336437549,2879.83955078125,302.7016113281252
2023-03-30 20:16:20.006,2575.739501953125,478.71505737304693,2701.7999267578125,-3.6999998092651367,3600,0.8,73.69999694824219,5.925234317779541,12,729,3,0,0,7.326450824737549,289.590087890625,17580,1,0.2485433263,7.077907498437549,2884.7833984375,309.0438964843752
2023-03-30 20:16:22.006,2574.341064453125,475.67367553710943,2707.199935913086,-3.5999996662139893,3600,0.8,73.5999984741211,6.177861213684082,12,735,3,0,0,7.317597389221191,289.6234130859375,17582,1,0.2506117611,7.066985628121191,2878.1916015625,303.8505371093752
2023-03-30 20:16:24.023,2571.54443359375,471.41574096679693,2697.000045776367,-3.40000057220459,3600,0.8,73.5,6.591536521911621,12,732,3,0,0,7.308743953704834,289.65673828125,17584,1,0.24957553609999997,7.059168417604834,2896.868359375,325.3239257812502
2023-03-30 20:16:26.040,2570.146240234375,468.37435913085943,2699.400100708008,-3.200000047683716,3600,0.8,73.5999984741211,6.946146011352539,12,730,3,0,0,7.291037082672119,289.6900634765625,17586,1,0.2488914253,7.042145657372119,2890.2765625,320.1303222656252
2023-03-30 20:16:28.040,2567.349365234375,465.9413452148438,2704.199981689453,-2.999999761581421,3600,0.8,73.5,7.270083904266357,12,732,3,0,0,7.299890518188477,289.723388671875,17588,1,0.24957553609999997,7.0503149820884765,2893.5724609375,326.2230957031252
2023-03-30 20:16:30.053,2564.552734375,463.50814819335943,2703.600082397461,-2.700000286102295,3600,0.8,73.5,7.694028377532959,12,730,3,0,0,7.273330211639404,289.7567138671875,17590,1,0.2488914253,7.024438786339404,2885.88203125,321.3292968750002
2023-03-30 20:16:32.073,2563.154541015625,462.2916870117188,2704.8001098632812,-2.5,3600,0.8,73.5,7.955996036529541,12,732,3,0,0,7.2556233406066895,289.7900390625,17592,1,0.24957553609999997,7.006047804506689,2875.9943359375,312.8397949218752
2023-03-30 20:16:34.071,2560.357666015625,461.6832885742188,2696.399917602539,-2.299999713897705,3600,0.8,73.5,8.186986923217773,12,730,3,0,0,7.264476776123047,289.8233642578125,17594,1,0.2488914253,7.015585350823047,2894.67109375,334.3134277343752
2023-03-30 20:16:36.092,2560.357666015625,461.07507324218756,2697.000045776367,-2.1000003814697266,3600,0.8,73.39999389648438,8.417967796325684,12,726,3,0,0,7.237916469573975,289.856689453125,17596,1,0.2475151525,6.9904013170739745,2881.4875,321.1298339843752
2023-03-30 20:16:38.107,2558.959228515625,459.8585510253907,2704.199981689453,-1.7999998331069946,3600,0.8,73.5,8.779938697814941,12,725,3,0,0,7.2556233406066895,289.8900146484375,17598,1,0.2471670535,7.008456287106689,2883.684765625,324.7255371093752
2023-03-30 20:16:40.108,2558.959228515625,461.07507324218756,2704.199981689453,-1.5999995470046997,3600,0.8,73.5,8.917969703674316,13,730,3,0,0,7.237916469573975,289.92333984375,17600,1,0.2488914253,6.9890250442739745,2870.501171875,311.5419433593752
2023-03-30 20:16:42.119,2557.561279296875,462.2916870117188,2697.5999450683594,-1.3000000715255737,3600,0.8,73.5,9.155996322631836,13,729,3,0,0,7.2556233406066895,289.9566650390625,17602,1,0.2485433263,7.007080014306689,2886.9806640625,329.4193847656252
2023-03-30 20:16:44.127,2558.959228515625,462.8999328613282,2700.0,-1.0999997854232788,3600,0.8,73.5,9.325010299682617,13,733,3,0,0,7.2556233406066895,289.989990234375,17604,1,0.24991959909999997,7.005703741506689,2881.4875,322.5282714843752
2023-03-30 20:16:46.139,2558.959228515625,464.72473144531256,2691.6000366210938,-0.8000003099441528,3600,0.8,73.5,9.532054901123047,13,737,3,0,0,7.282183647155762,290.0233154296875,17606,1,0.2512958719,7.030887775255762,2903.46015625,344.5009277343752
2023-03-30 20:16:48.160,2557.561279296875,465.9413452148438,2702.4000549316406,-0.4999997913837433,3600,0.8,73.5,9.770084381103516,13,731,3,0,0,7.264476776123047,290.056640625,17608,1,0.2492354883,7.015241287823047,2877.09296875,319.5316894531252
2023-03-30 20:16:50.159,2557.561279296875,468.37435913085943,2694.5999908447266,-0.30000051856040955,3600,0.8,73.5,9.846145629882812,13,730,3,0,0,7.2556233406066895,290.0899658203125,17610,1,0.2488914253,7.006731915306689,2878.1916015625,320.6303222656252
2023-03-30 20:16:52.177,2557.561279296875,471.41574096679693,2701.2000274658203,0.0,3600,0.8,73.39999389648438,9.991538047790527,13,729,3,0,0,7.264476776123047,290.123291015625,17612,1,0.2485433263,7.015933449823047,2867.2052734375,309.6439941406252
2023-03-30 20:16:54.177,2558.959228515625,474.45712280273443,2699.400100708008,0.2000003457069397,3600,0.8,73.5,10.038910865783691,13,735,3,0,0,7.282183647155762,290.1566162109375,17614,1,0.2506117611,7.031571886055762,2872.6984375,313.7392089843752
2023-03-30 20:16:56.190,2560.357666015625,478.1068420410157,2697.000045776367,0.4000006914138794,3600,0.8,73.5999984741211,10.055757522583008,13,738,3,0,0,7.326450824737549,290.18994140625,17616,1,0.2516439709,7.074806853837549,2891.3751953125,331.0175292968752
2023-03-30 20:16:58.190,2560.357666015625,482.36471557617193,2702.999954223633,0.6000010371208191,3600,0.8,73.69999694824219,10.042083740234375,13,731,3,0,0,7.335304260253906,290.2232666015625,17618,1,0.2492354883,7.086068771953906,2880.3888671875,320.0312011718752
2023-03-30 20:17:00.206,2561.756103515625,487.2309875488282,2700.599899291992,0.7999992370605469,3600,0.8,73.69999694824219,10.001466751098633,14,729,3,0,0,7.317597389221191,290.256591796875,17620,1,0.2485433263,7.069054062921191,2865.0080078125,303.2519042968752
2023-03-30 20:17:02.227,2563.154541015625,492.7054748535157,2695.800018310547,0.9999995827674866,3600,0.8,73.5999984741211,9.930832862854004,14,727,3,0,0,7.326450824737549,290.2899169921875,17622,1,0.24785921549999998,7.078591609237549,2867.2052734375,304.0507324218752
2023-03-30 20:17:04.227,2564.552734375,496.96337890625006,2698.2000732421875,1.0999997854232788,3600,0.8,73.69999694824219,9.822504043579102,14,728,3,0,0,7.335304260253906,290.3232421875,17624,1,0.2481992633,7.087104996953906,2860.6134765625,296.0607421875002
2023-03-30 20:17:06.245,2567.349365234375,500.61303710937506,2694.0000915527344,1.3000000715255737,3600,0.8,73.69999694824219,9.844780921936035,14,726,3,0,0,7.344157695770264,290.3565673828125,17626,1,0.2475151525,7.096642543270264,2863.909375,296.5600097656252
2023-03-30 20:17:08.259,2568.747802734375,505.4792785644532,2700.599899291992,1.5000004768371582,3600,0.8,73.69999694824219,9.807816505432129,14,731,3,0,0,7.370718002319336,290.389892578125,17628,1,0.2492354883,7.121482514019336,2860.06416015625,291.3163574218752
2023-03-30 20:17:10.278,2571.54443359375,511.5620422363282,2695.800018310547,1.6000006198883057,3600,0.8,73.69999694824219,9.615686416625977,14,727,3,0,0,7.379571437835693,290.4232177734375,17630,1,0.24785921549999998,7.131712222335693,2861.712109375,290.1676757812502
2023-03-30 20:17:12.280,2572.9423828125,515.8199462890625,2700.0,1.7000007629394531,3600,0.8,73.80000305175781,9.511373519897461,14,736,3,0,0,7.414985179901123,290.45654296875,17632,1,0.2509518089,7.164033371001123,2865.0080078125,292.0656250000002
2023-03-30 20:17:14.296,2574.341064453125,521.29443359375,2702.999954223633,1.8000009059906006,3600,0.8,73.9000015258789,9.35115909576416,15,734,3,0,0,7.414985179901123,290.4898681640625,17634,1,0.2502676981,7.164717481801123,2852.923046875,278.5819824218752
2023-03-30 20:17:16.314,2575.739501953125,529.810302734375,2700.0,1.8999990224838257,3600,0.8,73.9000015258789,9.048551559448242,15,725,3,0,0,7.432692050933838,290.523193359375,17636,1,0.2471670535,7.185524997433838,2854.0216796875,278.2821777343752
2023-03-30 20:17:18.313,2578.5361328125,535.2847290039062,2694.0000915527344,1.8999990224838257,3600,0.8,73.9000015258789,8.793410301208496,15,732,3,0,0,7.4415459632873535,290.5565185546875,17638,1,0.24957553609999997,7.1919704271873535,2857.317578125,278.7814453125002
2023-03-30 20:17:20.330,2581.332763671875,541.3675537109375,2700.0,1.9999991655349731,3600,0.8,73.80000305175781,8.610006332397461,15,729,3,0,0,7.468106269836426,290.58984375,17640,1,0.2485433263,7.219562943536426,2854.0216796875,272.6889160156252
2023-03-30 20:17:22.331,2584.129638671875,546.842041015625,2698.7999725341797,1.9999991655349731,3600,0.8,74.10000610351562,8.358052253723145,15,732,3,0,0,7.476959228515625,290.6231689453125,17642,1,0.24957553609999997,7.227383692415625,2851.8244140625,267.6947753906252
2023-03-30 20:17:24.346,2585.52783203125,552.9248046875,2697.5999450683594,1.8999990224838257,3600,0.8,74.10000610351562,7.9787750244140625,15,732,3,0,0,7.5035200119018555,290.656494140625,17645,1,0.24957553609999997,7.253944475801855,2858.4162109375,272.8883789062502
2023-03-30 20:17:27.254,2591.121337890625,559.007568359375,2700.0,1.8000009059906006,3600,0.8,74.10000610351562,7.602312088012695,15,727,3,0,0,7.5035200119018555,290.70648193359375,17647,1,0.24785921549999998,7.255660796401855,2848.528515625,257.4071777343752
2023-03-30 20:17:29.261,2592.51953125,563.873779296875,2700.599899291992,1.7000007629394531,3600,0.8,74.10000610351562,7.282110691070557,15,728,3,0,0,7.530080318450928,290.73980712890625,17649,1,0.2481992633,7.281881055150928,2854.0216796875,261.5021484375002
2023-03-30 20:17:31.280,2593.917724609375,568.7399291992188,2693.3999633789062,1.5000004768371582,3600,0.8,74.19999694824219,6.862756729125977,15,727,3,0,0,7.538933753967285,290.77313232421875,17651,1,0.24785921549999998,7.291074538467285,2860.6134765625,266.6957519531252
2023-03-30 20:17:33.279,2595.316162109375,573.6062622070312,2695.1998901367188,0.9999995827674866,3600,0.8,74.10000610351562,6.14570951461792,15,729,3,0,0,7.574347496032715,290.80645751953125,17653,1,0.2485433263,7.325804169732715,2869.4025390625,274.0863769531252
2023-03-30 20:17:37.041,2602.307861328125,578.472412109375,2700.599899291992,0.10000017285346985,3600,0.8,74.4000015258789,5.028672695159912,15,730,3,0,0,7.556640625,290.87310791015625,17657,1,0.2488914253,7.3077491997,2848.528515625,246.22065429687518
2023-03-30 20:17:39.069,2602.307861328125,581.5137939453125,2695.1998901367188,-0.4999997913837433,3600,0.8,74.4000015258789,4.293797969818115,15,731,3,0,0,7.574347496032715,290.90643310546875,17659,1,0.2492354883,7.325112007732715,2859.51484375,257.2069824218752
2023-03-30 20:17:41.075,2603.705810546875,582.7304077148438,2699.400100708008,-0.9999995827674866,3600,0.8,74.4000015258789,3.7403180599212646,15,731,3,0,0,7.59205436706543,290.93975830078125,17661,1,0.2492354883,7.34281887876543,2861.712109375,258.0062988281252
2023-03-30 20:17:43.093,2606.5029296875,584.5552368164062,2701.7999267578125,-1.4000002145767212,3600,0.8,74.4000015258789,3.260098457336426,15,718,3,0,0,7.565494060516357,290.97308349609375,17663,1,0.24476260689999998,7.320731453616357,2846.33125,239.82832031250018
2023-03-30 20:17:45.109,2606.5029296875,585.1633911132812,2698.2000732421875,-1.6999996900558472,3600,0.8,74.4000015258789,2.9333655834198,15,722,3,0,0,7.59205436706543,291.00640869140625,17665,1,0.2461388797,7.3459154873654295,2861.712109375,255.20917968750018
2023-03-30 20:17:47.126,2609.29931640625,586.3800048828125,2697.000045776367,-2.000000238418579,3600,0.8,74.4000015258789,2.5798850059509277,15,739,3,0,0,7.618614673614502,291.03973388671875,17667,1,0.2519880339,7.366626639714502,2871.5998046875,262.3004882812502
2023-03-30 20:17:49.136,2609.29931640625,586.98828125,2695.1998901367188,-2.299999713897705,3600,0.8,74.4000015258789,2.2531466484069824,15,729,3,0,0,7.59205436706543,291.07305908203125,17669,1,0.2485433263,7.34351104076543,2862.26142578125,252.96210937500018
2023-03-30 20:17:51.136,2609.29931640625,587.5966186523438,2703.600082397461,-2.5,3600,0.8,74.4000015258789,2.026402235031128,15,732,3,0,0,7.6097612380981445,291.10638427734375,17671,1,0.24957553609999997,7.3601857019981445,2859.51484375,250.21552734375018
2023-03-30 20:17:53.154,2610.69775390625,588.2047729492188,2702.999954223633,-2.6000001430511475,3600,0.8,74.4000015258789,1.8996704816818237,15,731,3,0,0,7.618614673614502,291.13970947265625,17673,1,0.2492354883,7.369379185314502,2863.36005859375,252.66230468750018
2023-03-30 20:17:55.172,2610.69775390625,588.2047729492188,2699.400100708008,-2.799999475479126,3600,0.8,74.4000015258789,1.6996712684631348,14,726,3,0,0,7.600907802581787,291.17303466796875,17675,1,0.2475151525,7.353392650081787,2860.6134765625,249.91572265625018
2023-03-30 20:17:57.169,2612.09619140625,587.5966186523438,2698.7999725341797,-2.999999761581421,3600,0.8,74.5,1.5264023542404175,14,725,3,0,0,7.59205436706543,291.20635986328125,17677,1,0.2471670535,7.34488731356543,2857.86689453125,245.77070312500018
2023-03-30 20:17:59.177,2612.09619140625,585.771728515625,2702.999954223633,-2.999999761581421,3600,0.8,74.5,1.6066232919692993,14,733,3,0,0,7.618614673614502,291.23968505859375,17679,1,0.24991959909999997,7.368695074514502,2866.106640625,254.01044921875018
2023-03-30 20:18:01.191,2612.09619140625,583.9468994140625,2704.199981689453,-3.0999999046325684,3600,0.8,74.5,1.5868420600891113,14,724,3,0,0,7.59205436706543,291.27301025390625,17681,1,0.24682299049999998,7.34523137656543,2855.1203125,243.02412109375018
2023-03-30 20:18:03.187,2610.69775390625,583.338623046875,2701.2000274658203,-3.200000047683716,3600,0.8,74.5,1.5135807991027832,14,723,3,0,0,7.600907802581787,291.30633544921875,17683,1,0.24648294269999999,7.354424859881787,2863.909375,253.21162109375018
2023-03-30 20:18:05.211,2613.49462890625,582.1220092773438,2693.3999633789062,-3.3000001907348633,3600,0.8,74.4000015258789,1.4670605659484863,14,730,3,0,0,7.59205436706543,291.33966064453125,17685,1,0.2488914253,7.34316294176543,2869.4025390625,255.90791015625018
2023-03-30 20:18:07.206,2612.09619140625,580.2972412109375,2698.2000732421875,-3.3000001907348633,3600,0.8,74.4000015258789,1.54728364944458,14,730,3,0,0,7.574347496032715,291.37298583984375,17687,1,0.2488914253,7.325456070732715,2857.317578125,245.22138671875018
2023-03-30 20:18:09.223,2609.29931640625,577.255859375,2697.000045776367,-3.40000057220459,3600,0.8,74.4000015258789,1.5829319953918457,14,736,3,0,0,7.6097612380981445,291.40631103515625,17689,1,0.2509518089,7.3588094291981445,2878.1916015625,268.8922851562502
2023-03-30 20:18:11.225,2610.69775390625,576.039306640625,2702.4000549316406,-3.499999523162842,3600,0.8,74.4000015258789,1.5371947288513184,14,725,3,0,0,7.574347496032715,291.43963623046875,17691,1,0.2471670535,7.327180442532715,2858.4162109375,247.71845703125018
2023-03-30 20:18:13.247,2609.29931640625,573.6062622070312,2701.7999267578125,-3.5999996662139893,3600,0.8,74.4000015258789,1.5457100868225098,14,730,3,0,0,7.59205436706543,291.47296142578125,17693,1,0.2488914253,7.34316294176543,2869.4025390625,260.1032226562502
2023-03-30 20:18:15.263,2609.29931640625,571.7813110351562,2697.5999450683594,-3.5999996662139893,3600,0.8,74.4000015258789,1.6271061897277832,13,731,3,0,0,7.574347496032715,291.50628662109375,17695,1,0.2492354883,7.325112007732715,2868.30390625,259.0045898437502
2023-03-30 20:18:17.278,2607.901123046875,568.7399291992188,2697.5999450683594,-3.6999998092651367,3600,0.8,74.5,1.6627565622329712,13,722,3,0,0,7.556640625,291.53961181640625,17697,1,0.2461388797,7.3105017453,2865.0080078125,257.1068847656252
2023-03-30 20:18:19.294,2606.5029296875,565.6985473632812,2698.7999725341797,-3.8000001907348633,3600,0.8,74.4000015258789,1.699537754058838,13,730,3,0,0,7.556640625,291.57293701171875,17699,1,0.2488914253,7.3077491997,2866.106640625,259.6037109375002
2023-03-30 20:18:21.295,2606.5029296875,562.0489501953125,2703.600082397461,-3.9000003337860107,3600,0.8,74.30000305175781,1.7646842002868652,13,732,3,0,0,7.556640625,291.60626220703125,17701,1,0.24957553609999997,7.3070650889,2863.909375,257.4064453125002
2023-03-30 20:18:23.311,2605.104736328125,558.3992919921875,2702.4000549316406,-4.000000476837158,3600,0.8,74.30000305175781,1.829836130142212,13,732,3,0,0,7.565494060516357,291.63958740234375,17703,1,0.24957553609999997,7.315918524416357,2874.895703125,269.7909667968752
2023-03-30 20:18:25.322,2603.705810546875,554.1414184570312,2700.0,-4.000000476837158,3600,0.8,74.30000305175781,2.022915840148926,13,724,3,0,0,7.52122688293457,291.67291259765625,17705,1,0.24682299049999998,7.27440389243457,2863.36005859375,259.6542480468752
2023-03-30 20:18:27.347,2603.705810546875,549.8834228515625,2701.2000274658203,-4.09999942779541,3600,0.8,74.30000305175781,2.1184167861938477,13,732,3,0,0,7.538933753967285,291.70623779296875,17708,1,0.24957553609999997,7.289358217867285,2874.895703125,271.1898925781252
2023-03-30 20:18:29.360,2602.307861328125,546.2337646484375,2700.0,-4.299999713897705,3600,0.8,74.19999694824219,2.0859835147857666,12,733,3,0,0,7.52122688293457,291.73956298828125,17710,1,0.24991959909999997,7.27130728383457,2872.6984375,270.3905761718752
2023-03-30 20:18:31.378,2599.51123046875,540.1510620117188,2702.999954223633,-4.400000095367432,3600,0.8,74.19999694824219,2.266683578491211,12,727,3,0,0,7.494666576385498,291.77288818359375,17712,1,0.24785921549999998,7.246807360885498,2865.0080078125,265.4967773437502
2023-03-30 20:18:33.375,2598.113037109375,535.89306640625,2701.7999267578125,-4.5,3600,0.8,74.19999694824219,2.3650667667388916,12,728,3,0,0,7.494666576385498,291.80621337890625,17714,1,0.2481992633,7.246467313085498,2872.6984375,274.5854003906252
2023-03-30 20:18:35.380,2596.714599609375,530.4185791015625,2695.1998901367188,-4.5,3600,0.8,74.0,2.620129108428955,12,729,3,0,0,7.476959228515625,291.83953857421875,17716,1,0.2485433263,7.228415902215625,2880.3888671875,283.6742675781252
