,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-03-30 20:18:37.391,2595.316162109375,525.5523681640625,2698.2000732421875,-4.600000381469727,3600,0.8,74.0,2.7498552799224854,12,732,3,0,0,7.468106269836426,291.87286376953125,17718,1,0.24957553609999997,7.218530733736426,2879.290234375,283.9740722656252
2023-03-30 20:18:39.399,2592.51953125,519.4696044921875,2702.999954223633,-4.600000381469727,3600,0.8,74.10000610351562,3.037431478500366,12,734,3,0,0,7.450399398803711,291.90618896484375,17720,1,0.2502676981,7.200131700703711,2873.7970703125,281.2775390625002
2023-03-30 20:18:41.413,2591.121337890625,514.6034545898438,2701.7999267578125,-4.600000381469727,3600,0.8,74.0,3.2697455883026123,12,727,3,0,0,7.432692050933838,291.93951416015625,17722,1,0.24785921549999998,7.184832835433838,2874.895703125,283.7743652343752
2023-03-30 20:18:43.428,2589.722900390625,510.34545898437506,2709.5999908447266,-4.600000381469727,3600,0.8,74.0,3.474062919616699,12,723,3,0,0,7.414985179901123,291.97283935546875,17724,1,0.24648294269999999,7.168502237201123,2863.909375,274.1864746093752
2023-03-30 20:18:45.433,2586.926025390625,504.87094116210943,2700.0,-4.5,3600,0.8,74.0,3.8374381065368652,12,731,3,0,0,7.414985179901123,292.00616455078125,17726,1,0.2492354883,7.165749691601123,2884.7833984375,297.8573730468752
2023-03-30 20:18:47.445,2584.129638671875,498.17990112304693,2701.7999267578125,-4.400000095367432,3600,0.8,74.0,4.263264179229736,12,724,3,0,0,7.397278308868408,292.03948974609375,17728,1,0.24682299049999998,7.150455318368408,2885.88203125,301.7523925781252
2023-03-30 20:18:50.231,2584.129638671875,492.7054748535157,2694.5999908447266,-4.299999713897705,3600,0.8,73.9000015258789,4.630834102630615,12,730,3,0,0,7.388424873352051,292.0894775390625,17730,1,0.2488914253,7.139533448052051,2900.1642578125,316.0346191406252
2023-03-30 20:18:52.246,2579.934326171875,486.6227111816407,2700.0,-4.09999942779541,3600,0.8,73.9000015258789,5.131538391113281,12,729,3,0,0,7.344157695770264,292.122802734375,17732,1,0.2485433263,7.095614369470264,2881.4875,301.5531738281252
2023-03-30 20:18:54.251,2577.137939453125,482.9730529785157,2705.9999084472656,-4.000000476837158,3600,0.8,73.9000015258789,5.411959171295166,12,734,3,0,0,7.344157695770264,292.1561279296875,17734,1,0.2502676981,7.093889997670264,2879.290234375,302.1522949218752
2023-03-30 20:18:56.262,2577.137939453125,479.32333374023443,2702.999954223633,-3.9000003337860107,3600,0.8,73.69999694824219,5.694709300994873,12,725,3,0,0,7.308743953704834,292.189453125,17736,1,0.2471670535,7.061576900204834,2873.7970703125,296.6591308593752
2023-03-30 20:18:58.262,2574.341064453125,475.67367553710943,2701.2000274658203,-3.8000001907348633,3600,0.8,73.80000305175781,5.977860927581787,12,727,3,0,0,7.308743953704834,292.2227783203125,17738,1,0.24785921549999998,7.060884738204834,2882.5861328125,308.2450683593752
2023-03-30 20:19:00.281,2571.54443359375,472.0240783691407,2698.7999725341797,-3.5999996662139893,3600,0.8,73.9000015258789,6.361010551452637,12,729,3,0,0,7.299890518188477,292.256103515625,17740,1,0.2485433263,7.0513471918884765,2888.079296875,316.5348632812502
2023-03-30 20:19:02.281,2568.747802734375,468.37435913085943,2700.599899291992,-3.40000057220459,3600,0.8,73.69999694824219,6.746145725250244,12,728,3,0,0,7.308743953704834,292.2894287109375,17742,1,0.2481992633,7.060544690404834,2899.065625,330.3178222656252
2023-03-30 20:19:04.302,2565.950927734375,465.9413452148438,2701.7999267578125,-3.3000001907348633,3600,0.8,73.69999694824219,6.970083236694336,12,728,3,0,0,7.282183647155762,292.32275390625,17744,1,0.2481992633,7.033984383855762,2888.079296875,322.1283691406252
2023-03-30 20:19:06.321,2565.950927734375,464.1164855957032,2703.600082397461,-3.0999999046325684,3600,0.8,73.69999694824219,7.263041019439697,12,729,3,0,0,7.273330211639404,292.3560791015625,17746,1,0.2485433263,7.024786885339404,2884.7833984375,318.8324707031252
2023-03-30 20:19:08.336,2564.552734375,462.2916870117188,2696.399917602539,-2.799999475479126,3600,0.8,73.5999984741211,7.655996799468994,12,727,3,0,0,7.273330211639404,292.389404296875,17748,1,0.24785921549999998,7.025470996139404,2899.065625,334.5128906250002
2023-03-30 20:19:10.335,2561.756103515625,461.6832885742188,2695.800018310547,-2.700000286102295,3600,0.8,73.69999694824219,7.786985874176025,12,728,3,0,0,7.2556233406066895,292.4227294921875,17750,1,0.2481992633,7.007424077306689,2891.3751953125,329.6190917968752
2023-03-30 20:19:12.332,2560.357666015625,461.07507324218756,2700.0,-2.5,3600,0.8,73.69999694824219,8.01796817779541,12,729,3,0,0,7.2556233406066895,292.4560546875,17752,1,0.2485433263,7.007080014306689,2885.88203125,325.5243652343752
2023-03-30 20:19:14.351,2560.357666015625,460.4668273925782,2701.7999267578125,-2.200000524520874,3600,0.8,73.69999694824219,8.348953247070312,12,729,3,0,0,7.2556233406066895,292.4893798828125,17755,1,0.2485433263,7.007080014306689,2884.7833984375,324.4257324218752
2023-03-30 20:19:16.370,2560.357666015625,460.4668273925782,2690.9999084472656,-2.000000238418579,3600,0.8,73.5999984741211,8.54895305633545,12,728,3,0,0,7.2556233406066895,292.522705078125,17757,1,0.2481992633,7.007424077306689,2900.1642578125,339.8065917968752
2023-03-30 20:19:18.370,2557.561279296875,459.8585510253907,2699.400100708008,-1.6999996900558472,3600,0.8,73.5999984741211,8.879939079284668,12,731,3,0,0,7.2556233406066895,292.5560302734375,17759,1,0.2492354883,7.006387852306689,2889.1779296875,331.6166503906252
2023-03-30 20:19:20.369,2558.959228515625,459.8585510253907,2702.999954223633,-1.5000004768371582,3600,0.8,73.5999984741211,9.079936981201172,13,728,3,0,0,7.246769905090332,292.58935546875,17761,1,0.2481992633,6.998570641790332,2880.3888671875,321.4296386718752
2023-03-30 20:19:22.390,2557.561279296875,461.6832885742188,2698.7999725341797,-1.1999999284744263,3600,0.8,73.5999984741211,9.286986351013184,13,734,3,0,0,7.246769905090332,292.6226806640625,17763,1,0.2502676981,6.996502206990332,2880.3888671875,322.8275878906252
2023-03-30 20:19:24.406,2557.561279296875,463.50814819335943,2697.000045776367,-0.9999995827674866,3600,0.8,73.69999694824219,9.394028663635254,13,735,3,0,0,7.264476776123047,292.656005859375,17765,1,0.2506117611,7.013865015023047,2889.1779296875,331.6166503906252
2023-03-30 20:19:28.216,2557.561279296875,469.5908813476563,2697.5999450683594,-0.5999999642372131,3600,0.8,73.69999694824219,9.484176635742188,13,727,3,0,0,7.282183647155762,292.72265625,17768,1,0.24785921549999998,7.034324431655762,2885.88203125,328.3207519531252
2023-03-30 20:19:30.227,2557.561279296875,472.63229370117193,2695.800018310547,-0.30000051856040955,3600,0.8,73.69999694824219,9.630487442016602,13,732,3,0,0,7.273330211639404,292.7559814453125,17770,1,0.24957553609999997,7.023754675539404,2877.09296875,319.5316894531252
2023-03-30 20:19:32.247,2558.959228515625,474.45712280273443,2701.2000274658203,-0.10000017285346985,3600,0.8,73.69999694824219,9.738910675048828,13,736,3,0,0,7.282183647155762,292.789306640625,17772,1,0.2509518089,7.031231838255762,2869.4025390625,310.4433105468752
2023-03-30 20:19:34.266,2558.959228515625,476.89025878906256,2695.1998901367188,0.10000017285346985,3600,0.8,73.69999694824219,9.816808700561523,14,736,3,0,0,7.308743953704834,292.8226318359375,17774,1,0.2509518089,7.057792144804834,2886.9806640625,328.0214355468752
2023-03-30 20:19:36.267,2560.357666015625,481.14819335937506,2701.7999267578125,0.30000051856040955,3600,0.8,73.69999694824219,9.803133010864258,14,731,3,0,0,7.299890518188477,292.85595703125,17776,1,0.2492354883,7.0506550298884765,2866.106640625,305.7489746093752
2023-03-30 20:19:38.277,2561.756103515625,484.18957519531256,2703.600082397461,0.5000008344650269,3600,0.8,73.80000305175781,9.85181999206543,14,731,3,0,0,7.326450824737549,292.8892822265625,17778,1,0.2492354883,7.077215336437549,2871.5998046875,309.8437011718752
2023-03-30 20:19:40.278,2561.756103515625,488.4474487304688,2700.0,0.6999990940093994,3600,0.8,73.69999694824219,9.841329574584961,14,732,3,0,0,7.326450824737549,292.922607421875,17780,1,0.24957553609999997,7.076875288637549,2868.30390625,306.5478027343752
2023-03-30 20:19:42.299,2563.154541015625,493.92196655273443,2698.2000732421875,0.7999992370605469,3600,0.8,73.80000305175781,9.670696258544922,14,729,3,0,0,7.335304260253906,292.9559326171875,17782,1,0.2485433263,7.086760933953906,2865.55732421875,302.4027832031252
2023-03-30 20:19:44.318,2564.552734375,498.78820800781256,2694.5999908447266,0.9999995827674866,3600,0.8,73.80000305175781,9.63364028930664,14,724,3,0,0,7.335304260253906,292.9892578125,17784,1,0.24682299049999998,7.088481269753906,2862.8107421875,298.2580078125002
2023-03-30 20:19:46.317,2567.349365234375,504.26269531250006,2702.999954223633,0.9999995827674866,3600,0.8,73.9000015258789,9.367057800292969,14,729,3,0,0,7.344157695770264,293.0225830078125,17786,1,0.2485433263,7.095614369470264,2846.33125,278.9818847656252
2023-03-30 20:19:48.329,2568.747802734375,509.12887573242193,2700.0,1.1999999284744263,3600,0.8,74.0,9.332440376281738,14,726,3,0,0,7.388424873352051,293.055908203125,17788,1,0.2475151525,7.140909720852051,2865.0080078125,296.2602050781252
2023-03-30 20:19:50.329,2571.54443359375,514.6034545898438,2697.000045776367,1.3000000715255737,3600,0.8,73.9000015258789,9.169746398925781,14,726,3,0,0,7.388424873352051,293.0892333984375,17790,1,0.2475151525,7.140909720852051,2859.51484375,287.9704101562502
2023-03-30 20:19:52.349,2574.341064453125,518.861328125,2695.800018310547,1.3000000715255737,3600,0.8,74.0,8.96618938446045,14,730,3,0,0,7.397278308868408,293.12255859375,17793,1,0.2488914253,7.148386883568408,2858.4162109375,284.0751464843752
2023-03-30 20:19:54.370,2575.739501953125,523.7275390625,2699.400100708008,1.4000002145767212,3600,0.8,74.0,8.836129188537598,15,729,3,0,0,7.423839092254639,293.1558837890625,17795,1,0.2485433263,7.175295765954639,2859.51484375,283.7753417968752
2023-03-30 20:19:56.369,2575.739501953125,529.2019653320312,2704.8001098632812,1.4000002145767212,3600,0.8,74.0,8.577312469482422,15,728,3,0,0,7.432692050933838,293.189208984375,17797,1,0.2481992633,7.184492787633838,2848.528515625,272.7890136718752
2023-03-30 20:19:58.380,2578.5361328125,536.5013427734375,2701.2000274658203,1.4000002145767212,3600,0.8,74.10000610351562,8.236726760864258,15,729,3,0,0,7.450399398803711,293.2225341796875,17799,1,0.2485433263,7.201856072503711,2850.72578125,272.1896484375002
2023-03-30 20:20:00.380,2579.934326171875,541.975830078125,2698.7999725341797,1.4000002145767212,3600,0.8,74.10000610351562,7.9816670417785645,15,733,3,0,0,7.45925235748291,293.255859375,17801,1,0.24991959909999997,7.20933275838291,2849.6271484375,269.6928222656252
2023-03-30 20:20:02.401,2582.731201171875,547.4503173828125,2702.4000549316406,1.3000000715255737,3600,0.8,74.10000610351562,7.630126953125,15,729,3,0,0,7.485813140869141,293.2891845703125,17803,1,0.2485433263,7.2372698145691405,2851.8244140625,269.0932128906252
2023-03-30 20:20:04.420,2584.129638671875,552.3165283203125,2706.6000366210938,1.3000000715255737,3600,0.8,74.19999694824219,7.406702995300293,15,729,3,0,0,7.5035200119018555,293.322509765625,17805,1,0.2485433263,7.254976685601855,2848.528515625,264.3988769531252
2023-03-30 20:20:06.420,2586.926025390625,557.791015625,2701.7999267578125,1.0999997854232788,3600,0.8,74.10000610351562,6.957363605499268,15,730,3,0,0,7.512373447418213,293.3558349609375,17807,1,0.2488914253,7.263482022118213,2851.27509765625,264.3490722656252
2023-03-30 20:20:08.439,2589.722900390625,561.4407348632812,2700.0,0.9999995827674866,3600,0.8,74.30000305175781,6.692207336425781,15,735,3,0,0,7.530080318450928,293.38916015625,17809,1,0.2506117611,7.279468557350928,2856.2189453125,266.4960449218752
2023-03-30 20:20:10.437,2591.121337890625,565.09033203125,2700.599899291992,0.6999990940093994,3600,0.8,74.30000305175781,6.2270588874816895,15,734,3,0,0,7.530080318450928,293.4224853515625,17811,1,0.2502676981,7.279812620350928,2851.8244140625,260.7030761718752
2023-03-30 20:20:12.450,2593.917724609375,568.7399291992188,2701.2000274658203,0.2000003457069397,3600,0.8,74.19999694824219,5.5627570152282715,15,729,3,0,0,7.530080318450928,293.455810546875,17813,1,0.2485433263,7.281536992150928,2847.4298828125,253.51215820312518
2023-03-30 20:20:14.469,2595.316162109375,571.7813110351562,2701.7999267578125,-0.30000051856040955,3600,0.8,74.30000305175781,4.92710542678833,15,733,3,0,0,7.556640625,293.4891357421875,17815,1,0.24991959909999997,7.3067210259,2854.57099609375,259.2548339843752
2023-03-30 20:20:16.470,2598.113037109375,574.2144775390625,2698.2000732421875,-0.8000003099441528,3600,0.8,74.30000305175781,4.318582534790039,15,733,3,0,0,7.556640625,293.5224609375,17817,1,0.24991959909999997,7.3067210259,2856.2189453125,258.1059082031252
2023-03-30 20:20:18.489,2599.51123046875,576.6476440429688,2690.9999084472656,-1.3000000715255737,3600,0.8,74.30000305175781,3.71005916595459,15,725,3,0,0,7.556640625,293.5557861328125,17819,1,0.2471670535,7.3094735715,2862.8107421875,263.2995117187502
2023-03-30 20:20:20.502,2599.51123046875,578.472412109375,2695.800018310547,-1.6999996900558472,3600,0.8,74.30000305175781,3.228672981262207,15,737,3,0,0,7.556640625,293.589111328125,17821,1,0.2512958719,7.3053447531,2852.923046875,253.41181640625018
2023-03-30 20:20:22.523,2600.909423828125,579.6890258789062,2701.2000274658203,-2.1000003814697266,3600,0.8,74.4000015258789,2.774411201477051,15,734,3,0,0,7.574347496032715,293.6224365234375,17823,1,0.2502676981,7.324079797932715,2854.0216796875,253.11225585937518
2023-03-30 20:20:24.540,2602.307861328125,580.2972412109375,2697.5999450683594,-2.299999713897705,3600,0.8,74.4000015258789,2.5472841262817383,15,727,3,0,0,7.574347496032715,293.65576171875,17825,1,0.24785921549999998,7.326488280532715,2858.96552734375,256.6576660156252
2023-03-30 20:20:26.541,2603.705810546875,580.905517578125,2697.5999450683594,-2.6000001430511475,3600,0.8,74.30000305175781,2.220536231994629,15,736,3,0,0,7.583200931549072,293.6890869140625,17827,1,0.2509518089,7.332249122649072,2860.6134765625,256.9076660156252
2023-03-30 20:20:28.557,2605.104736328125,580.905517578125,2697.5999450683594,-2.799999475479126,3600,0.8,74.4000015258789,2.0205371379852295,15,736,3,0,0,7.600907802581787,293.722412109375,17829,1,0.2509518089,7.349955993681787,2869.4025390625,264.2978027343752
2023-03-30 20:20:30.568,2605.104736328125,580.905517578125,2698.2000732421875,-2.999999761581421,3600,0.8,74.4000015258789,1.820536732673645,14,739,3,0,0,7.59205436706543,293.7557373046875,17831,1,0.2519880339,7.34006633316543,2863.909375,258.8046386718752
2023-03-30 20:20:32.575,2605.104736328125,580.2972412109375,2707.199935913086,-3.0999999046325684,3600,0.8,74.4000015258789,1.747283935546875,14,732,3,0,0,7.59205436706543,293.7890625,17833,1,0.24957553609999997,7.34247883096543,2855.1203125,250.01557617187518
2023-03-30 20:20:34.576,2606.5029296875,579.0806274414062,2702.4000549316406,-3.3000001907348633,3600,0.8,74.4000015258789,1.6015455722808838,14,730,3,0,0,7.583200931549072,293.8223876953125,17835,1,0.2488914253,7.334309506249072,2858.4162109375,251.91328125000018
2023-03-30 20:20:36.588,2606.5029296875,578.472412109375,2697.000045776367,-3.3000001907348633,3600,0.8,74.4000015258789,1.6286722421646118,14,734,3,0,0,7.565494060516357,293.855712890625,17837,1,0.2502676981,7.315226362416357,2856.2189453125,249.71601562500018
2023-03-30 20:20:38.587,2607.901123046875,577.255859375,2700.599899291992,-3.40000057220459,3600,0.8,74.30000305175781,1.5829319953918457,14,735,3,0,0,7.6097612380981445,293.8890380859375,17839,1,0.2506117611,7.3591494769981445,2873.7970703125,265.8959472656252
2023-03-30 20:20:40.609,2606.5029296875,576.039306640625,2702.999954223633,-3.499999523162842,3600,0.8,74.19999694824219,1.5371947288513184,14,724,3,0,0,7.574347496032715,293.92236328125,17841,1,0.24682299049999998,7.327524505532715,2857.317578125,250.81464843750018
2023-03-30 20:20:42.626,2606.5029296875,572.9979248046875,2701.2000274658203,-3.5999996662139893,3600,0.8,74.30000305175781,1.57284414768219,14,727,3,0,0,7.583200931549072,293.9556884765625,17843,1,0.24785921549999998,7.335341716049072,2867.2052734375,260.7023437500002
2023-03-30 20:20:44.627,2606.5029296875,571.173095703125,2697.5999450683594,-3.6999998092651367,3600,0.8,74.19999694824219,1.5542337894439697,14,734,3,0,0,7.574347496032715,293.989013671875,17845,1,0.2502676981,7.324079797932715,2868.30390625,261.8009765625002
2023-03-30 20:20:46.636,2606.5029296875,569.95654296875,2697.000045776367,-3.6999998092651367,3600,0.8,74.19999694824219,1.6084924936294556,14,730,3,0,0,7.574347496032715,294.0223388671875,17847,1,0.2488914253,7.325456070732715,2871.5998046875,265.0968750000002
2023-03-30 20:20:48.644,2607.901123046875,568.1317138671875,2701.7999267578125,-3.8000001907348633,3600,0.8,74.19999694824219,1.5898842811584473,14,720,3,0,0,7.565494060516357,294.0556640625,17849,1,0.24544671769999998,7.320047342816357,2865.0080078125,257.1068847656252
2023-03-30 20:20:50.657,2605.104736328125,565.6985473632812,2701.2000274658203,-3.8000001907348633,3600,0.8,74.19999694824219,1.699537754058838,13,733,3,0,0,7.565494060516357,294.0889892578125,17851,1,0.24991959909999997,7.315574461416357,2866.65595703125,261.5512207031252
2023-03-30 20:20:52.677,2605.104736328125,563.2655029296875,2699.400100708008,-4.000000476837158,3600,0.8,74.19999694824219,1.6096348762512207,13,728,3,0,0,7.556640625,294.122314453125,17853,1,0.2481992633,7.3084413617,2868.30390625,263.1991699218752
2023-03-30 20:20:54.678,2605.104736328125,560.22412109375,2699.400100708008,-4.000000476837158,3600,0.8,74.10000610351562,1.747261643409729,13,734,3,0,0,7.547787189483643,294.1556396484375,17855,1,0.2502676981,7.2975194913836425,2867.2052734375,262.1005371093752
2023-03-30 20:20:56.696,2605.104736328125,556.5744018554688,2695.800018310547,-4.09999942779541,3600,0.8,74.19999694824219,1.812416672706604,13,731,3,0,0,7.547787189483643,294.18896484375,17857,1,0.2492354883,7.2985517011836425,2877.09296875,271.9882324218752
2023-03-30 20:20:58.695,2602.307861328125,551.708251953125,2698.7999725341797,-4.199999809265137,3600,0.8,74.19999694824219,1.934631109237671,13,734,3,0,0,7.530080318450928,294.2222900390625,17859,1,0.2502676981,7.279812620350928,2870.501171875,268.1933105468752
2023-03-30 20:21:00.706,2602.307861328125,548.6668090820312,2704.199981689453,-4.299999713897705,3600,0.8,74.10000610351562,1.9742732048034668,12,730,3,0,0,7.52122688293457,294.255615234375,17861,1,0.2488914253,7.27233545763457,2864.45869140625,262.1508300781252
2023-03-30 20:21:02.727,2600.909423828125,544.408935546875,2701.7999267578125,-4.400000095367432,3600,0.8,74.19999694824219,2.0697667598724365,12,731,3,0,0,7.512373447418213,294.2889404296875,17863,1,0.2492354883,7.263137959118213,2868.85322265625,267.9437988281252
2023-03-30 20:21:04.728,2599.51123046875,540.75927734375,2695.1998901367188,-4.5,3600,0.8,74.10000610351562,2.13834547996521,12,728,3,0,0,7.494666576385498,294.322265625,17865,1,0.2481992633,7.246467313085498,2873.7970703125,274.2858398437502
2023-03-30 20:21:06.747,2598.113037109375,535.89306640625,2696.399917602539,-4.600000381469727,3600,0.8,74.10000610351562,2.265066623687744,12,725,3,0,0,7.485813140869141,294.3555908203125,17867,1,0.2471670535,7.2386460873691405,2875.9943359375,277.8812988281252
2023-03-30 20:21:08.744,2598.113037109375,531.0269165039062,2697.000045776367,-4.6999993324279785,3600,0.8,74.10000610351562,2.3917856216430664,12,731,3,0,0,7.485813140869141,294.388916015625,17869,1,0.2492354883,7.2365776525691405,2881.4875,283.3744628906252
2023-03-30 20:21:10.765,2595.316162109375,525.5523681640625,2707.800064086914,-4.899999618530273,3600,0.8,74.0,2.4498558044433594,12,731,3,0,0,7.468106269836426,294.4222412109375,17871,1,0.2492354883,7.218870781536426,2867.2052734375,271.8891113281252
2023-03-30 20:21:12.775,2593.917724609375,521.9027099609375,2705.4000091552734,-5.0,3600,0.8,73.9000015258789,2.5224008560180664,12,729,3,0,0,7.45925235748291,294.45556640625,17873,1,0.2485433263,7.21070903118291,2871.5998046875,277.6820800781252
2023-03-30 20:21:14.783,2592.51953125,515.211669921875,2703.600082397461,-5.100000381469727,3600,0.8,74.0,2.7405600547790527,12,730,3,0,0,7.4415459632873535,294.4888916015625,17875,1,0.2488914253,7.192654537987353,2875.9943359375,283.4748046875002
2023-03-30 20:21:16.780,2591.121337890625,509.7372131347657,2702.4000549316406,-5.100000381469727,3600,0.8,74.0,3.00325083732605,12,732,3,0,0,7.423839092254639,294.522216796875,17877,1,0.24957553609999997,7.174263556154639,2877.09296875,285.9716308593752
2023-03-30 20:21:18.799,2589.722900390625,504.26269531250006,2702.4000549316406,-5.200000286102295,3600,0.8,74.0,3.167057991027832,12,728,3,0,0,7.414985179901123,294.5555419921875,17879,1,0.2481992633,7.166785916601123,2882.5861328125,292.8632324218752
2023-03-30 20:21:25.290,2584.129638671875,489.0558166503907,2705.4000091552734,-5.100000381469727,3600,0.8,73.80000305175781,4.011255741119385,12,729,3,0,0,7.361865043640137,294.67218017578125,17885,1,0.2485433263,7.113321717340137,2879.290234375,295.1605957031252
2023-03-30 20:21:27.329,2579.934326171875,483.58129882812506,2695.1998901367188,-5.0,3600,0.8,73.80000305175781,4.381889820098877,12,735,3,0,0,7.353011131286621,294.70550537109375,17887,1,0.2506117611,7.102399370186621,2896.868359375,316.9340332031252
2023-03-30 20:21:29.330,2578.5361328125,479.32333374023443,2701.2000274658203,-4.899999618530273,3600,0.8,73.80000305175781,4.694709777832031,12,733,3,0,0,7.335304260253906,294.73883056640625,17889,1,0.24991959909999997,7.085384661153906,2888.079296875,309.5431640625002
2023-03-30 20:21:31.342,2575.739501953125,474.45712280273443,2704.199981689453,-4.6999993324279785,3600,0.8,73.80000305175781,5.138911247253418,12,727,3,0,0,7.326450824737549,294.77215576171875,17892,1,0.24785921549999998,7.078591609237549,2890.2765625,314.5370605468752
2023-03-30 20:21:33.357,2574.341064453125,470.80746459960943,2701.2000274658203,-4.600000381469727,3600,0.8,73.69999694824219,5.422203063964844,12,732,3,0,0,7.308743953704834,294.80548095703125,17894,1,0.24957553609999997,7.059168417604834,2892.473828125,318.1327636718752
2023-03-30 20:21:35.375,2571.54443359375,467.15780639648443,2700.599899291992,-4.400000095367432,3600,0.8,73.80000305175781,5.8081159591674805,12,730,3,0,0,7.291037082672119,294.83880615234375,17896,1,0.2488914253,7.042145657372119,2891.3751953125,319.8307617187502
2023-03-30 20:21:37.391,2568.747802734375,463.50814819335943,2699.400100708008,-4.199999809265137,3600,0.8,73.69999694824219,6.194028854370117,12,733,3,0,0,7.282183647155762,294.87213134765625,17898,1,0.24991959909999997,7.032264048055762,2895.7697265625,327.0219238281252
2023-03-30 20:21:39.414,2565.950927734375,459.8585510253907,2698.2000732421875,-4.000000476837158,3600,0.8,73.5999984741211,6.579937934875488,12,736,3,0,0,7.282183647155762,294.90545654296875,17900,1,0.2509518089,7.031231838255762,2904.5587890625,338.6078613281252
2023-03-30 20:21:41.430,2564.552734375,456.2088928222657,2705.4000091552734,-3.8000001907348633,3600,0.8,73.69999694824219,6.968597888946533,12,731,3,0,0,7.2556233406066895,294.93878173828125,17902,1,0.2492354883,7.006387852306689,2889.1779296875,324.6251953125002
2023-03-30 20:21:43.446,2560.357666015625,453.1675109863282,2699.400100708008,-3.5999996662139893,3600,0.8,73.69999694824219,7.325899124145508,12,733,3,0,0,7.264476776123047,294.97210693359375,17904,1,0.24991959909999997,7.014557177023047,2908.9533203125,348.5956542968752
2023-03-30 20:21:45.448,2560.357666015625,451.95089721679693,2693.3999633789062,-3.40000057220459,3600,0.8,73.69999694824219,7.588820934295654,12,732,3,0,0,7.229063034057617,295.00543212890625,17906,1,0.24957553609999997,6.979487497957617,2901.262890625,340.9052246093752
2023-03-30 20:21:47.443,2558.959228515625,450.12609863281256,2697.5999450683594,-3.200000047683716,3600,0.8,73.69999694824219,7.883200645446777,12,731,3,0,0,7.22020959854126,295.03875732421875,17908,1,0.2492354883,6.97097411024126,2894.67109375,335.7118652343752
2023-03-30 20:21:49.477,2556.162841796875,447.69299316406256,2696.399917602539,-2.8999996185302734,3600,0.8,73.5999984741211,8.309783935546875,12,730,3,0,0,7.211355686187744,295.07208251953125,17910,1,0.2488914253,6.962464260887744,2896.868359375,340.7055175781252
2023-03-30 20:21:51.480,2556.162841796875,447.69299316406256,2701.7999267578125,-2.6000001430511475,3600,0.8,73.5999984741211,8.609783172607422,12,729,3,0,0,7.22020959854126,295.10540771484375,17912,1,0.2485433263,6.97166627224126,2894.67109375,338.5082519531252
2023-03-30 20:21:53.496,2553.365966796875,447.69299316406256,2702.999954223633,-2.3999998569488525,3600,0.8,73.69999694824219,8.809783935546875,12,729,3,0,0,7.22020959854126,295.13873291015625,17914,1,0.2485433263,6.97166627224126,2893.5724609375,340.2064941406252
2023-03-30 20:21:55.497,2553.365966796875,447.69299316406256,2700.0,-2.1000003814697266,3600,0.8,73.5999984741211,9.109783172607422,12,733,3,0,0,7.211355686187744,295.17205810546875,17916,1,0.24991959909999997,6.961436087087744,2891.3751953125,338.0092285156252
2023-03-30 20:21:57.516,2553.365966796875,448.30123901367193,2697.5999450683594,-1.7999998331069946,3600,0.8,73.5999984741211,9.37784194946289,12,726,3,0,0,7.202502727508545,295.20538330078125,17918,1,0.2475151525,6.954987575008545,2890.2765625,336.9105957031252
2023-03-30 20:21:59.527,2551.967529296875,449.5178527832032,2706.6000366210938,-1.5999995470046997,3600,0.8,73.5999984741211,9.51466178894043,13,729,3,0,0,7.22020959854126,295.23870849609375,17920,1,0.2485433263,6.97166627224126,2883.684765625,331.7172363281252
2023-03-30 20:22:01.535,2551.967529296875,450.73437500000006,2701.7999267578125,-1.3000000715255737,3600,0.8,73.5,9.751741409301758,13,734,3,0,0,7.211355686187744,295.27203369140625,17922,1,0.2502676981,6.961087988087744,2881.4875,329.5199707031252
2023-03-30 20:22:03.546,2551.967529296875,453.77575683593756,2700.0,-0.9999995827674866,3600,0.8,73.5999984741211,9.894439697265625,13,729,3,0,0,7.237916469573975,295.30535888671875,17924,1,0.2485433263,6.9893731432739745,2892.473828125,340.5062988281252
2023-03-30 20:22:05.560,2550.5693359375,456.8171691894532,2694.5999908447266,-0.7000001072883606,3600,0.8,73.5,10.037137985229492,13,733,3,0,0,7.229063034057617,295.33868408203125,17926,1,0.24991959909999997,6.979143434957617,2888.079296875,337.5099609375002
2023-03-30 20:22:07.581,2553.365966796875,460.4668273925782,2706.6000366210938,-0.39999961853027344,3600,0.8,73.69999694824219,10.148953437805176,13,730,3,0,0,7.246769905090332,295.37200927734375,17928,1,0.2488914253,6.997878479790332,2873.7970703125,320.4311035156252
2023-03-30 20:22:10.652,2551.967529296875,467.7661437988282,2702.4000549316406,0.0,3600,0.8,73.5,10.177128791809082,13,729,3,0,0,7.264476776123047,295.4219970703125,17931,1,0.2485433263,7.015933449823047,2873.7970703125,321.8295410156252
2023-03-30 20:22:12.668,2554.764404296875,472.0240783691407,2700.599899291992,0.2000003457069397,3600,0.8,73.69999694824219,10.161009788513184,13,731,3,0,0,7.291037082672119,295.455322265625,17933,1,0.2492354883,7.041801594372119,2881.4875,326.7230957031252
2023-03-30 20:22:14.684,2557.561279296875,475.0654602050782,2751.6000366210938,0.4000006914138794,3600,0.8,73.69999694824219,10.20838451385498,14,732,3,0,0,7.388424873352051,295.4886474609375,17935,1,0.24957553609999997,7.138849337252051,2857.317578125,299.7562988281252
2023-03-30 20:22:16.700,2563.154541015625,478.71505737304693,2839.8001098632812,0.6000010371208191,3600,0.8,73.69999694824219,10.225234985351562,14,733,3,0,0,7.565494060516357,295.52197265625,17937,1,0.24991959909999997,7.315574461416357,2827.6544921875,264.4999511718752
2023-03-30 20:22:18.723,2570.146240234375,480.53991699218756,2930.4000091552734,0.7999992370605469,3600,0.8,73.69999694824219,10.333656311035156,14,726,3,0,0,7.760270118713379,295.5552978515625,17939,1,0.2475151525,7.512754966213379,2810.0763671875,239.93012695312518
2023-03-30 20:22:20.724,2574.341064453125,487.2309875488282,2985.599899291992,0.8999993801116943,3600,0.8,73.80000305175781,10.10146713256836,16,729,3,0,0,7.901925086975098,295.588623046875,17941,1,0.2485433263,7.653381760675098,2799.0900390625,224.74897460937518
2023-03-30 20:22:22.737,2582.731201171875,493.31369018554693,3081.6000366210938,1.0999997854232788,3600,0.8,73.9000015258789,10.00076675415039,16,722,3,0,0,8.087847709655762,295.6219482421875,17943,1,0.2461388797,7.841708829955762,2766.1310546875,183.39985351562518
2023-03-30 20:22:24.757,2589.722900390625,503.65441894531256,3174.0000915527344,1.1999999284744263,3600,0.8,73.80000305175781,9.596678733825684,18,731,3,0,0,8.318037033081055,295.6552734375,17945,1,0.2492354883,8.068801544781055,2748.5529296875,158.83002929687518
2023-03-30 20:22:26.759,2598.113037109375,512.1702270507812,3235.800018310547,1.4000002145767212,3600,0.8,73.80000305175781,9.386503219604492,18,732,3,0,0,8.539373397827148,295.6885986328125,17947,1,0.24957553609999997,8.289797861727148,2763.9337890625,165.82075195312518
2023-03-30 20:22:28.758,2606.5029296875,520.0778198242188,3316.2000274658203,1.5000004768371582,3600,0.8,73.9000015258789,9.108677864074707,18,729,3,0,0,8.734149932861328,295.721923828125,17949,1,0.2485433263,8.485606606561328,2749.6515625,143.14863281250018
2023-03-30 20:22:30.778,2616.291259765625,531.0269165039062,3395.9999084472656,1.5000004768371582,3600,0.8,74.0,8.591785430908203,20,730,3,0,0,8.93777847290039,295.7552490234375,17951,1,0.2488914253,8.68888704760039,2736.46796875,120.17670898437518
2023-03-30 20:22:32.775,2627.477783203125,541.3675537109375,3482.999954223633,1.6000006198883057,3600,0.8,74.0,8.210007667541504,20,727,3,0,0,9.22994327545166,295.78857421875,17953,1,0.24785921549999998,8.98208405995166,2749.6515625,122.17377929687518
2023-03-30 20:22:34.793,2637.266357421875,551.708251953125,3565.1998901367188,1.6000006198883057,3600,0.8,74.10000610351562,7.734631538391113,23,732,3,0,0,9.442425727844238,295.8218994140625,17955,1,0.24957553609999997,9.192850191744238,2737.5666015625,100.30024414062518
2023-03-30 20:22:36.792,2649.851318359375,561.4407348632812,3650.4000091552734,1.6000006198883057,3600,0.8,74.19999694824219,7.292208194732666,23,725,3,0,0,9.699175834655762,295.855224609375,17957,1,0.2471670535,9.452008781155762,2739.21455078125,89.36323242187518
2023-03-30 20:22:38.811,2663.83447265625,568.7399291992188,3732.5999450683594,1.4000002145767212,3600,0.8,74.19999694824219,6.762756824493408,23,726,3,0,0,9.955925941467285,295.8885498046875,17959,1,0.2475151525,9.708410788967285,2744.70771484375,80.87324218750018
2023-03-30 20:22:40.812,2676.41943359375,579.0806274414062,3792.5999450683594,0.9999995827674866,3600,0.8,74.30000305175781,5.901545524597168,25,730,3,0,0,10.239236831665039,295.921875,17961,1,0.2488914253,9.990345406365039,2773.821484375,97.40205078125018
2023-03-30 20:22:42.828,2687.6064453125,584.5552368164062,3877.799835205078,0.6000010371208191,3600,0.8,74.30000305175781,5.2600998878479,25,736,3,0,0,10.522546768188477,295.9552001953125,17963,1,0.2509518089,10.271594959288477,2783.7091796875,96.10273437500018
2023-03-30 20:22:44.827,2698.793212890625,590.6380004882812,3960.0,0.10000017285346985,3600,0.8,74.5999984741211,4.492708683013916,27,733,3,0,0,10.797003746032715,295.988525390625,17965,1,0.24991959909999997,10.547084146932715,2792.4982421875,93.70502929687518
2023-03-30 20:22:46.840,2708.58154296875,594.8958740234375,4021.7999267578125,-0.39999961853027344,3600,0.8,74.5999984741211,3.806488275527954,27,729,3,0,0,10.974072456359863,296.0218505859375,17967,1,0.2485433263,10.725529130059863,2789.75166015625,81.17011718750018
2023-03-30 20:22:48.839,2716.9716796875,602.803466796875,4021.1997985839844,-0.9000004529953003,3600,0.8,74.69999694824219,2.9637844562530518,27,730,3,0,0,11.053753852844238,296.05517578125,17969,1,0.2488914253,10.804862427544238,2807.32978515625,90.35810546875018
2023-03-30 20:22:50.860,2722.564697265625,609.4945068359375,4016.9998168945312,-1.3000000715255737,3600,0.8,74.80000305175781,2.275583505630493,28,731,3,0,0,11.098020553588867,296.0885009765625,17971,1,0.2492354883,10.848785065288867,2818.31611328125,95.75141601562518
2023-03-30 20:22:52.879,2726.759765625,615.5772705078125,4021.7999267578125,-1.5999995470046997,3600,0.8,74.9000015258789,1.715712070465088,28,729,3,0,0,11.115728378295898,296.121826171875,17973,1,0.2485433263,10.867185051995898,2814.4708984375,87.71113281250018
2023-03-30 20:22:54.880,2732.353271484375,621.6599731445312,4018.8002014160156,-1.7999998331069946,3600,0.8,75.0,1.2568166255950928,28,730,3,0,0,11.142288208007812,296.1551513671875,17975,1,0.2488914253,10.893396782707812,2819.9640625,87.61079101562518
2023-03-30 20:22:56.891,2736.548095703125,625.3096923828125,4021.1997985839844,-2.000000238418579,3600,0.8,75.0,0.9030850529670715,28,720,3,0,0,11.186554908752441,296.1884765625,17977,1,0.24544671769999998,10.941108191052441,2829.30244140625,92.75434570312518
2023-03-30 20:22:58.913,2740.742919921875,629.5675659179688,4020.600128173828,-2.000000238418579,3600,0.8,75.0999984741211,0.7237370610237122,28,739,3,0,0,11.221969604492188,296.2218017578125,17979,1,0.2519880339,10.969981570592187,2834.79560546875,94.05268554687518
2023-03-30 20:23:00.914,2743.539794921875,633.21728515625,4015.1998901367188,-2.1000003814697266,3600,0.8,75.19999694824219,0.47000354528427124,27,728,3,0,0,11.230822563171387,296.255126953125,17981,1,0.2481992633,10.982623299871387,2840.28876953125,96.74897460937518
2023-03-30 20:23:02.923,2749.133056640625,636.866943359375,4021.7999267578125,-2.1000003814697266,3600,0.8,75.30000305175781,0.3181711733341217,27,723,3,0,0,11.266237258911133,296.2884521484375,17983,1,0.24648294269999999,11.019754316211133,2843.0353515625,93.90229492187518
2023-03-30 20:23:04.931,2750.53173828125,638.6917114257812,4017.5999450683594,-2.1000003814697266,3600,0.8,75.19999694824219,0.2423890382051468,27,735,3,0,0,11.275090217590332,296.32177734375,17985,1,0.2506117611,11.024478456490332,2846.33125,95.79951171875018
2023-03-30 20:23:06.943,2754.726318359375,639.300048828125,4016.9998168945312,-2.1000003814697266,3600,0.8,75.30000305175781,0.21712620556354523,27,727,3,0,0,11.301651000976562,296.3551025390625,17987,1,0.24785921549999998,11.053791785476562,2855.1203125,100.39399414062518
2023-03-30 20:23:08.947,2756.124755859375,640.5166625976562,4021.1997985839844,-2.000000238418579,3600,0.8,75.30000305175781,0.26660072803497314,27,727,3,0,0,11.328210830688477,296.388427734375,17989,1,0.24785921549999998,11.080351615188476,2858.4162109375,102.29145507812518
2023-03-30 20:23:10.958,2758.921630859375,641.7330932617188,4023.0001831054688,-2.000000238418579,3600,0.8,75.30000305175781,0.21608352661132812,26,732,3,0,0,11.345917701721191,296.4217529296875,17991,1,0.24957553609999997,11.096342165621191,2860.6134765625,101.69184570312518
2023-03-30 20:23:12.967,2761.718017578125,641.7330932617188,4021.1997985839844,-2.000000238418579,3600,0.8,75.4000015258789,0.21608352661132812,26,731,3,0,0,11.372477531433105,296.455078125,17993,1,0.2492354883,11.123242043133105,2869.95185546875,108.23383789062518
2023-03-30 20:23:14.978,2763.11669921875,642.3414306640625,4024.8001098632812,-1.9000000953674316,3600,0.8,75.4000015258789,0.2908208668231964,26,734,3,0,0,11.372477531433105,296.4884033203125,17995,1,0.2502676981,11.122209833333105,2866.106640625,102.98994140625018
2023-03-30 20:23:16.998,2764.514892578125,641.1248779296875,4018.8002014160156,-1.7999998331069946,3600,0.8,75.4000015258789,0.44134247303009033,26,730,3,0,0,11.381331443786621,296.521728515625,17997,1,0.2488914253,11.132440018486621,2874.895703125,110.38081054687518
2023-03-30 20:23:18.998,2767.3115234375,641.1248779296875,4015.1998901367188,-1.7999998331069946,3600,0.8,75.30000305175781,0.44134247303009033,26,729,3,0,0,11.381331443786621,296.5550537109375,17999,1,0.2485433263,11.132788117486621,2878.1916015625,110.88007812500018
2023-03-30 20:23:20.004,2767.3115234375,641.1248779296875,4019.399871826172,-1.7999998331069946,3600,0.8,75.30000305175781,0.44134247303009033,25,730,3,0,0,11.381331443786621,296.57171630859375,18000,1,0.2488914253,11.132440018486621,2874.895703125,107.58417968750018
2023-03-30 20:23:22.026,2768.709716796875,641.1248779296875,4020.0,-1.7999998331069946,3600,0.8,75.19999694824219,0.44134247303009033,25,728,3,0,0,11.381331443786621,296.60504150390625,18002,1,0.2481992633,11.133132180486621,2874.34638671875,105.63666992187518
2023-03-30 20:23:24.026,2768.709716796875,640.5166625976562,4017.5999450683594,-1.6999996900558472,3600,0.8,75.19999694824219,0.5666012167930603,25,728,3,0,0,11.399038314819336,296.63836669921875,18004,1,0.2481992633,11.150839051519336,2882.03681640625,113.32709960937518
2023-03-30 20:23:26.036,2771.506591796875,639.300048828125,4020.600128173828,-1.6999996900558472,3600,0.8,75.19999694824219,0.6171268820762634,25,733,3,0,0,11.354771614074707,296.67169189453125,18006,1,0.24991959909999997,11.104852014974707,2867.2052734375,95.69868164062518
2023-03-30 20:23:28.059,2771.506591796875,638.08349609375,4020.0,-1.6999996900558472,3600,0.8,75.0999984741211,0.6676483154296875,25,738,3,0,0,11.399038314819336,296.70501708984375,18008,1,0.2516439709,11.147394343919336,2880.93818359375,109.43159179687518
2023-03-30 20:23:30.060,2771.506591796875,637.4752807617188,4020.600128173828,-1.6999996900558472,3600,0.8,75.0,0.69290691614151,25,730,3,0,0,11.381331443786621,296.73834228515625,18010,1,0.2488914253,11.132440018486621,2876.54365234375,105.03706054687518
2023-03-30 20:23:32.070,2772.905029296875,636.866943359375,4020.600128173828,-1.6999996900558472,3600,0.8,75.0,0.7181718349456787,25,731,3,0,0,11.363624572753906,296.77166748046875,18012,1,0.2492354883,11.114389084453906,2871.5998046875,98.69477539062518
2023-03-30 20:23:34.090,2774.30322265625,635.6503295898438,4023.0001831054688,-1.6999996900558472,3600,0.8,74.80000305175781,0.7686954140663147,25,728,3,0,0,11.372477531433105,296.80499267578125,18014,1,0.2481992633,11.124278268133105,2873.24775390625,98.94453125000018
2023-03-30 20:23:36.110,2772.905029296875,634.433837890625,4021.7999267578125,-1.6999996900558472,3600,0.8,74.80000305175781,0.8192147016525269,24,730,3,0,0,11.372477531433105,296.83831787109375,18016,1,0.2488914253,11.123586106133105,2875.44501953125,102.53999023437518
2023-03-30 20:23:38.110,2774.30322265625,632.6089477539062,4021.1997985839844,-1.6999996900558472,3600,0.8,74.69999694824219,0.8956305384635925,24,729,3,0,0,11.363624572753906,296.87164306640625,18018,1,0.2485433263,11.115081246453906,2874.895703125,100.59248046875018
2023-03-30 20:23:40.128,2774.30322265625,631.3924560546875,4023.0001831054688,-1.6999996900558472,3600,0.8,74.5999984741211,0.9468703866004944,24,730,3,0,0,11.354771614074707,296.90496826171875,18020,1,0.2488914253,11.105880188774707,2871.5998046875,97.29658203125018
2023-03-30 20:23:42.141,2774.30322265625,628.9593505859375,4016.9998168945312,-1.6999996900558472,3600,0.8,74.5,1.049356460571289,24,732,3,0,0,11.319356918334961,296.93829345703125,18022,1,0.24957553609999997,11.06978138223496,2867.75458984375,93.45136718750018
2023-03-30 20:23:44.141,2774.30322265625,627.7427978515625,4019.399871826172,-1.6999996900558472,3600,0.8,74.4000015258789,1.1005984544754028,24,733,3,0,0,11.337064743041992,296.97161865234375,18024,1,0.24991959909999997,11.087145143941992,2872.14912109375,97.84589843750018
2023-03-30 20:23:46.140,2775.701416015625,625.91796875,4016.9998168945312,-1.7999998331069946,3600,0.8,74.30000305175781,1.0774623155593872,23,729,3,0,0,11.310503959655762,297.00494384765625,18026,1,0.2485433263,11.061960633355762,2868.30390625,92.60249023437518
2023-03-30 20:23:48.161,2772.905029296875,623.48486328125,4022.4000549316406,-1.7999998331069946,3600,0.8,74.19999694824219,1.179948329925537,23,724,3,0,0,11.354771614074707,297.03826904296875,18028,1,0.24682299049999998,11.107948623574707,2879.290234375,106.38520507812518
2023-03-30 20:23:50.179,2774.30322265625,621.6599731445312,4020.0,-1.9000000953674316,3600,0.8,74.10000610351562,1.1568164825439453,23,732,3,0,0,11.310503959655762,297.0882568359375,18030,1,0.24957553609999997,11.060928423555762,2868.85322265625,94.55000000000018
2023-03-30 20:23:52.180,2774.30322265625,619.835205078125,4019.399871826172,-1.9000000953674316,3600,0.8,74.0,1.2338013648986816,23,732,3,0,0,11.292797088623047,297.12158203125,18032,1,0.24957553609999997,11.043221552523047,2865.55732421875,91.25410156250018
2023-03-30 20:23:54.191,2774.30322265625,618.0103759765625,4024.8001098632812,-2.000000238418579,3600,0.8,73.9000015258789,1.2117639780044556,23,731,3,0,0,11.301651000976562,297.1549072265625,18034,1,0.2492354883,11.052415512676562,2865.0080078125,90.70478515625018
2023-03-30 20:23:56.191,2772.905029296875,615.5772705078125,4022.4000549316406,-2.000000238418579,3600,0.8,73.69999694824219,1.3157113790512085,23,730,3,0,0,11.275090217590332,297.188232421875,18036,1,0.2488914253,11.026198792290332,2861.712109375,88.80708007812518
2023-03-30 20:23:58.211,2772.905029296875,613.1442260742188,4013.3999633789062,-2.000000238418579,3600,0.8,73.5999984741211,1.419657588005066,23,729,3,0,0,11.292797088623047,297.2215576171875,18038,1,0.2485433263,11.044253762323047,2877.09296875,104.18793945312518
2023-03-30 20:24:00.232,2770.108154296875,611.9276123046875,4021.1997985839844,-2.1000003814697266,3600,0.8,73.5,1.371633768081665,22,729,3,0,0,11.257383346557617,297.2548828125,18040,1,0.2485433263,11.008840020257617,2860.6134765625,90.50532226562518
2023-03-30 20:24:02.233,2771.506591796875,610.1028442382812,4019.399871826172,-2.200000524520874,3600,0.8,73.30000305175781,1.3495911359786987,22,732,3,0,0,11.266237258911133,297.2882080078125,18042,1,0.24957553609999997,11.016661722811133,2866.106640625,94.60004882812518
2023-03-30 20:24:04.250,2770.108154296875,607.669677734375,4015.1998901367188,-2.200000524520874,3600,0.8,73.19999694824219,1.453542709350586,22,720,3,0,0,11.221969604492188,297.321533203125,18044,1,0.24544671769999998,10.976522886792187,2859.51484375,89.40668945312518
2023-03-30 20:24:06.249,2767.3115234375,606.453125,4021.1997985839844,-2.299999713897705,3600,0.8,73.0999984741211,1.4056153297424316,22,733,3,0,0,11.230822563171387,297.3548583984375,18046,1,0.24991959909999997,10.980902964071387,2856.76826171875,89.45673828125018
2023-03-30 20:24:08.266,2768.709716796875,604.6282958984375,4018.8002014160156,-2.299999713897705,3600,0.8,72.9000015258789,1.4846992492675781,22,731,3,0,0,11.257383346557617,297.38818359375,18048,1,0.2492354883,11.008147858257617,2868.85322265625,100.14350585937518
2023-03-30 20:24:10.277,2767.3115234375,602.1951293945312,4019.399871826172,-2.3999998569488525,3600,0.8,72.80000305175781,1.4901490211486816,22,732,3,0,0,11.230822563171387,297.4215087890625,18050,1,0.24957553609999997,10.981247027071387,2862.8107421875,95.49921875000018
2023-03-30 20:24:12.298,2768.709716796875,599.7620849609375,4020.600128173828,-2.5,3600,0.8,72.5999984741211,1.4955923557281494,22,729,3,0,0,11.204262733459473,297.454833984375,18052,1,0.2485433263,10.955719407159473,2856.2189453125,87.50922851562518
2023-03-30 20:24:15.053,2768.709716796875,597.3289794921875,4021.1997985839844,-2.5,3600,0.8,72.5,1.6010401248931885,21,731,3,0,0,11.195408821105957,297.4881591796875,18055,1,0.2492354883,10.946173332805957,2855.1203125,86.41059570312518
2023-03-30 20:24:17.064,2765.91357421875,593.6793823242188,4021.7999267578125,-2.6000001430511475,3600,0.8,72.4000015258789,1.659207820892334,21,731,3,0,0,11.186554908752441,297.521484375,18057,1,0.2492354883,10.937319420452441,2855.1203125,89.20673828125018
2023-03-30 20:24:19.085,2764.514892578125,591.2462158203125,4020.0,-2.700000286102295,3600,0.8,72.0999984741211,1.6659715175628662,21,730,3,0,0,11.168848991394043,297.5548095703125,18059,1,0.2488914253,10.919957566094043,2854.0216796875,89.50678710937518
2023-03-30 20:24:21.084,2764.514892578125,588.8131103515625,4021.1997985839844,-2.799999475479126,3600,0.8,72.0999984741211,1.6729280948638916,21,728,3,0,0,11.168848991394043,297.588134765625,18061,1,0.2481992633,10.920649728094043,2855.1203125,90.60541992187518
2023-03-30 20:24:23.081,2763.11669921875,586.98828125,4019.399871826172,-2.799999475479126,3600,0.8,72.0,1.7531468868255615,21,728,3,0,0,11.186554908752441,297.6214599609375,18063,1,0.2481992633,10.938355645452441,2863.909375,100.79267578125018
2023-03-30 20:24:25.101,2763.11669921875,583.338623046875,4018.8002014160156,-2.8999996185302734,3600,0.8,71.80000305175781,1.8135812282562256,21,730,3,0,0,11.133435249328613,297.65478515625,18065,1,0.2488914253,10.884543824028613,2851.8244140625,88.70771484375018
2023-03-30 20:24:27.119,2761.718017578125,581.5137939453125,4022.4000549316406,-2.999999761581421,3600,0.8,71.69999694824219,1.7937978506088257,21,730,3,0,0,11.142288208007812,297.6881103515625,18067,1,0.2488914253,10.893396782707812,2853.47236328125,91.75434570312518
2023-03-30 20:24:29.134,2761.718017578125,578.472412109375,4022.4000549316406,-3.0999999046325684,3600,0.8,71.60000610351562,1.8286726474761963,21,731,3,0,0,11.115728378295898,297.721435546875,18069,1,0.2492354883,10.866492889995898,2847.97919921875,86.26118164062518
2023-03-30 20:24:31.135,2758.921630859375,575.4310302734375,4023.0001831054688,-3.0999999046325684,3600,0.8,71.5,1.9643232822418213,21,731,3,0,0,11.106874465942383,297.7547607421875,18071,1,0.2492354883,10.857638977642383,2847.97919921875,89.05756835937518
2023-03-30 20:24:33.155,2757.523193359375,572.3896484375,4021.1997985839844,-3.3000001907348633,3600,0.8,71.30000305175781,1.8999735116958618,21,732,3,0,0,11.098020553588867,297.7880859375,18073,1,0.24957553609999997,10.848445017488867,2849.6271484375,92.10395507812518
2023-03-30 20:24:35.155,2757.523193359375,569.3482666015625,4022.4000549316406,-3.40000057220459,3600,0.8,71.19999694824219,1.9356218576431274,20,727,3,0,0,11.080314636230469,297.8214111328125,18075,1,0.24785921549999998,10.832455420730469,2847.4298828125,89.90668945312518
2023-03-30 20:24:37.172,2756.124755859375,566.9151611328125,4017.5999450683594,-3.40000057220459,3600,0.8,71.19999694824219,2.044482707977295,20,730,3,0,0,11.062606811523438,297.854736328125,18077,1,0.2488914253,10.813715386223437,2848.528515625,92.40375976562518
2023-03-30 20:24:39.171,2756.124755859375,563.873779296875,4017.5999450683594,-3.499999523162842,3600,0.8,71.0,2.0821104049682617,20,727,3,0,0,11.044900894165039,297.90472412109375,18079,1,0.24785921549999998,10.797041678665039,2846.33125,90.20649414062518
2023-03-30 20:24:41.189,2754.726318359375,560.8323974609375,4019.399871826172,-3.5999996662139893,3600,0.8,70.89999389648438,2.119737148284912,20,724,3,0,0,11.009486198425293,297.93804931640625,18081,1,0.24682299049999998,10.762663207925293,2837.5421875,82.81586914062518
2023-03-30 20:24:43.189,2753.328125,557.791015625,4024.8001098632812,-3.6999998092651367,3600,0.8,70.80000305175781,2.1573638916015625,20,730,3,0,0,11.036046981811523,297.97137451171875,18083,1,0.2488914253,10.787155556511523,2843.58466796875,90.25654296875018
2023-03-30 20:24:45.203,2750.53173828125,554.7496337890625,4022.4000549316406,-3.9000003337860107,3600,0.8,70.69999694824219,2.0949904918670654,20,731,3,0,0,11.018340110778809,298.00469970703125,18085,1,0.2492354883,10.769104622478809,2843.58466796875,93.05292968750018
2023-03-30 20:24:47.200,2750.53173828125,552.9248046875,4021.7999267578125,-4.000000476837158,3600,0.8,70.5999984741211,2.0787758827209473,20,731,3,0,0,10.982926368713379,298.03802490234375,18087,1,0.2492354883,10.733690880413379,2834.79560546875,84.26386718750018
2023-03-30 20:24:49.221,2749.133056640625,549.8834228515625,4019.399871826172,-4.000000476837158,3600,0.8,70.5,2.2184159755706787,19,729,3,0,0,10.991780281066895,298.07135009765625,18089,1,0.2485433263,10.743236954766894,2843.58466796875,94.45161132812518
