,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-03-30 20:24:51.240,2747.734619140625,546.842041015625,4018.8002014160156,-4.199999809265137,3600,0.8,70.4000015258789,2.1580536365509033,19,732,3,0,0,10.965219497680664,298.10467529296875,18091,1,0.24957553609999997,10.715643961580664,2839.19013671875,91.45551757812518
2023-03-30 20:24:53.240,2749.133056640625,543.8006591796875,4020.600128173828,-4.299999713897705,3600,0.8,70.4000015258789,2.1976938247680664,19,729,3,0,0,10.965219497680664,298.13800048828125,18093,1,0.2485433263,10.716676171380664,2841.38740234375,92.25434570312518
2023-03-30 20:24:55.253,2746.33642578125,540.75927734375,4018.8002014160156,-4.400000095367432,3600,0.8,70.19999694824219,2.2383456230163574,19,723,3,0,0,10.91209888458252,298.17132568359375,18095,1,0.24648294269999999,10.66561594188252,2830.40107421875,84.06464843750018
2023-03-30 20:24:57.254,2743.539794921875,538.326171875,4020.0,-4.600000381469727,3600,0.8,70.0999984741211,2.151707649230957,19,737,3,0,0,10.920951843261719,298.20465087890625,18097,1,0.2512958719,10.669655971361719,2833.69697265625,90.15717773437518
2023-03-30 20:24:59.275,2743.539794921875,535.89306640625,4019.399871826172,-4.6999993324279785,3600,0.8,70.0999984741211,2.165067434310913,19,736,3,0,0,10.920951843261719,298.23797607421875,18099,1,0.2509518089,10.670000034361719,2837.5421875,94.00239257812518
2023-03-30 20:25:01.293,2742.1416015625,532.8516845703125,4021.7999267578125,-4.799999713897705,3600,0.8,70.0,2.20676851272583,19,728,3,0,0,10.885538101196289,298.27130126953125,18101,1,0.2481992633,10.637338837896289,2828.753125,86.61152343750018
2023-03-30 20:25:03.293,2742.1416015625,529.810302734375,4020.0,-4.899999618530273,3600,0.8,70.0,2.2485532760620117,19,730,3,0,0,10.894392013549805,298.30462646484375,18103,1,0.2488914253,10.645500588249805,2836.99287109375,94.85126953125018
2023-03-30 20:25:05.305,2740.742919921875,526.7689208984375,4016.400146484375,-5.0,3600,0.8,69.80000305175781,2.2923405170440674,19,733,3,0,0,10.867831230163574,298.33795166015625,18105,1,0.24991959909999997,10.617911631063574,2835.344921875,94.60200195312518
2023-03-30 20:25:07.304,2740.742919921875,523.7275390625,4016.400146484375,-5.100000381469727,3600,0.8,69.80000305175781,2.3361291885375977,19,726,3,0,0,10.832417488098145,298.37127685546875,18107,1,0.2475151525,10.584902335598144,2828.20380859375,87.46088867187518
2023-03-30 20:25:09.328,2740.742919921875,520.6861572265625,4020.600128173828,-5.200000286102295,3600,0.8,69.80000305175781,2.3799142837524414,18,732,3,0,0,10.85012435913086,298.40460205078125,18109,1,0.24957553609999997,10.60054882303086,2833.69697265625,92.95405273437518
2023-03-30 20:25:11.328,2737.946533203125,517.6448364257812,4019.399871826172,-5.399999618530273,3600,0.8,69.69999694824219,2.323805570602417,18,729,3,0,0,10.80585765838623,298.43792724609375,18111,1,0.2485433263,10.55731433208623,2824.90791015625,86.96137695312518
2023-03-30 20:25:13.345,2735.149658203125,513.9950561523438,4020.0,-5.399999618530273,3600,0.8,69.5999984741211,2.4989383220672607,18,728,3,0,0,10.797003746032715,298.47125244140625,18114,1,0.2481992633,10.548804482732715,2826.555859375,91.40620117187518
2023-03-30 20:25:15.345,2735.149658203125,510.34545898437506,4017.5999450683594,-5.5,3600,0.8,69.5999984741211,2.574063301086426,18,727,3,0,0,10.761590003967285,298.50457763671875,18116,1,0.24785921549999998,10.513730788467285,2822.161328125,87.01166992187518
2023-03-30 20:25:19.171,2732.353271484375,502.43786621093756,4017.5999450683594,-5.700000286102295,3600,0.8,69.5,2.755918502807617,18,729,3,0,0,10.71732234954834,298.5545654296875,18119,1,0.2485433263,10.46877902324834,2818.8654296875,86.51215820312518
2023-03-30 20:25:21.167,2728.157958984375,498.78820800781256,4023.599853515625,-5.700000286102295,3600,0.8,69.4000015258789,2.933640956878662,18,732,3,0,0,10.690762519836426,298.60455322265625,18121,1,0.24957553609999997,10.441186983736426,2808.977734375,80.81977539062518
2023-03-30 20:25:23.187,2725.361328125,493.92196655273443,4020.600128173828,-5.800000190734863,3600,0.8,69.4000015258789,3.0706968307495117,18,729,3,0,0,10.65534782409668,298.63787841796875,18123,1,0.2485433263,10.40680449779668,2807.8791015625,82.51777343750018
2023-03-30 20:25:25.186,2721.166259765625,490.2723693847657,4018.8002014160156,-5.90000057220459,3600,0.8,69.30000305175781,3.151115894317627,18,732,3,0,0,10.619935035705566,298.67120361328125,18125,1,0.24957553609999997,10.370359499605566,2802.3859375,81.21967773437518
2023-03-30 20:25:27.185,2719.767822265625,487.2309875488282,4018.8002014160156,-5.90000057220459,3600,0.8,69.19999694824219,3.3014674186706543,18,730,3,0,0,10.61108112335205,298.70452880859375,18127,1,0.2488914253,10.36218969805205,2804.583203125,84.81538085937518
2023-03-30 20:25:29.218,2715.572998046875,484.18957519531256,4019.399871826172,-5.999999523162842,3600,0.8,69.30000305175781,3.351820230484009,18,729,3,0,0,10.602228164672852,298.73785400390625,18129,1,0.2485433263,10.353684838372851,2805.6818359375,90.10883789062518
2023-03-30 20:25:31.224,2712.776123046875,479.32333374023443,4016.400146484375,-5.999999523162842,3600,0.8,69.19999694824219,3.594710111618042,18,719,3,0,0,10.522546768188477,298.77117919921875,18131,1,0.2451066699,10.277440098288476,2790.3009765625,77.52485351562518
2023-03-30 20:25:33.241,2708.58154296875,476.28198242187506,4026.6000366210938,-5.999999523162842,3600,0.8,69.10000610351562,3.7473340034484863,18,732,3,0,0,10.549107551574707,298.80450439453125,18133,1,0.24957553609999997,10.299532015474707,2793.596875,85.01533203125018
2023-03-30 20:25:35.241,2705.784912109375,473.84887695312506,4021.1997985839844,-5.999999523162842,3600,0.8,69.10000610351562,3.869436025619507,18,738,3,0,0,10.522546768188477,298.83782958984375,18135,1,0.2516439709,10.270902797288477,2792.4982421875,86.71333007812518
2023-03-30 20:25:37.253,2701.58984375,471.41574096679693,4020.600128173828,-5.90000057220459,3600,0.8,69.10000610351562,4.091536521911621,18,728,3,0,0,10.478279113769531,298.87115478515625,18137,1,0.2481992633,10.230079850469531,2783.15986328125,81.57001953125018
2023-03-30 20:25:39.253,2698.793212890625,468.37435913085943,4020.0,-5.800000190734863,3600,0.8,69.10000610351562,4.346146106719971,18,730,3,0,0,10.460573196411133,298.90447998046875,18139,1,0.2488914253,10.211681771111133,2782.610546875,83.81733398437518
2023-03-30 20:25:41.275,2695.99658203125,466.54956054687506,4015.800018310547,-5.700000286102295,3600,0.8,69.10000610351562,4.539101600646973,18,733,3,0,0,10.442865371704102,298.93780517578125,18141,1,0.24991959909999997,10.192945772604102,2783.15986328125,87.16328125000018
2023-03-30 20:25:43.285,2691.80126953125,464.72473144531256,4018.2000732421875,-5.700000286102295,3600,0.8,69.0,4.63205623626709,18,731,3,0,0,10.434012413024902,298.97113037109375,18143,1,0.2492354883,10.184776924724902,2780.96259765625,89.16132812500018
2023-03-30 20:25:45.293,2689.004638671875,462.2916870117188,4021.7999267578125,-5.599999904632568,3600,0.8,69.0,4.855996131896973,18,734,3,0,0,10.407451629638672,299.00445556640625,18145,1,0.2502676981,10.157183931538672,2772.17353515625,83.16889648437518
2023-03-30 20:25:47.305,2686.208251953125,461.07507324218756,4020.0,-5.399999618530273,3600,0.8,69.10000610351562,5.117969036102295,18,731,3,0,0,10.398598670959473,299.03778076171875,18147,1,0.2492354883,10.149363182659473,2773.27216796875,87.06391601562518
2023-03-30 20:25:49.311,2683.411376953125,459.8585510253907,4019.399871826172,-5.3000006675720215,3600,0.8,69.0,5.279937744140625,18,731,3,0,0,10.372037887573242,299.07110595703125,18149,1,0.2492354883,10.122802399273242,2766.68037109375,83.26899414062518
2023-03-30 20:25:51.324,2682.012939453125,458.64196777343756,4020.600128173828,-5.200000286102295,3600,0.8,69.10000610351562,5.442758083343506,18,733,3,0,0,10.363184928894043,299.10443115234375,18151,1,0.24991959909999997,10.113265329794043,2764.48310546875,82.47016601562518
2023-03-30 20:25:53.345,2679.21630859375,458.03369140625006,4016.400146484375,-5.0,3600,0.8,69.19999694824219,5.67421817779541,18,733,3,0,0,10.372037887573242,299.13775634765625,18154,1,0.24991959909999997,10.122118288473242,2772.7228515625,93.50654296875018
2023-03-30 20:25:55.344,2676.41943359375,457.42541503906256,4020.600128173828,-4.899999618530273,3600,0.8,69.4000015258789,5.805678367614746,18,726,3,0,0,10.336624145507812,299.17108154296875,18156,1,0.2475151525,10.089108993007812,2758.440625,82.02119140625018
2023-03-30 20:25:57.356,2675.021484375,457.42541503906256,4019.399871826172,-4.799999713897705,3600,0.8,69.30000305175781,5.905678749084473,18,729,3,0,0,10.327771186828613,299.20440673828125,18158,1,0.2485433263,10.079227860528613,2756.243359375,81.22187500000018
2023-03-30 20:25:59.364,2672.224853515625,457.42541503906256,4017.5999450683594,-4.6999993324279785,3600,0.8,69.19999694824219,6.005678653717041,18,733,3,0,0,10.354331016540527,299.23773193359375,18160,1,0.24991959909999997,10.104411417440527,2766.1310546875,93.90620117187518
2023-03-30 20:26:01.376,2672.224853515625,455.60058593750006,4016.9998168945312,-4.5,3600,0.8,69.4000015258789,6.300059795379639,18,720,3,0,0,10.310063362121582,299.27105712890625,18162,1,0.24544671769999998,10.064616644421582,2756.243359375,84.01850585937518
2023-03-30 20:26:03.397,2670.826171875,455.60058593750006,4020.0,-4.400000095367432,3600,0.8,69.5,6.400060176849365,18,738,3,0,0,10.372037887573242,299.30438232421875,18164,1,0.2516439709,10.120393916673242,2772.7228515625,101.89667968750018
2023-03-30 20:26:05.396,2669.427978515625,454.99230957031256,4019.399871826172,-4.299999713897705,3600,0.8,69.5999984741211,6.531519889831543,18,729,3,0,0,10.301210403442383,299.33770751953125,18166,1,0.2485433263,10.052667077142383,2750.7501953125,81.32221679687518
2023-03-30 20:26:07.407,2666.631103515625,455.60058593750006,4017.5999450683594,-4.199999809265137,3600,0.8,69.5999984741211,6.60006046295166,18,728,3,0,0,10.301210403442383,299.37103271484375,18168,1,0.2481992633,10.053011140142383,2751.848828125,85.21772460937518
2023-03-30 20:26:09.413,2669.427978515625,456.8171691894532,4021.7999267578125,-4.09999942779541,3600,0.8,69.5999984741211,6.637138366699219,18,727,3,0,0,10.301210403442383,299.40435791015625,18170,1,0.24785921549999998,10.053351187942383,2745.80634765625,76.37836914062518
2023-03-30 20:26:11.432,2668.02978515625,455.60058593750006,4015.800018310547,-4.000000476837158,3600,0.8,69.80000305175781,6.800059795379639,18,733,3,0,0,10.318917274475098,299.43768310546875,18172,1,0.24991959909999997,10.068997675375098,2758.98994140625,90.96015625000018
2023-03-30 20:26:13.445,2666.631103515625,456.2088928222657,4020.0,-3.9000003337860107,3600,0.8,69.9000015258789,6.868597507476807,18,730,3,0,0,10.345477104187012,299.47100830078125,18174,1,0.2488914253,10.096585678887012,2763.38447265625,96.75336914062518
2023-03-30 20:26:15.445,2666.631103515625,456.2088928222657,4020.0,-3.8000001907348633,3600,0.8,69.9000015258789,6.968597888946533,18,731,3,0,0,10.327771186828613,299.50433349609375,18176,1,0.2492354883,10.078535698528613,2757.3419921875,90.71088867187518
2023-03-30 20:26:17.466,2668.02978515625,457.42541503906256,4019.399871826172,-3.8000001907348633,3600,0.8,70.0,6.9056782722473145,18,723,3,0,0,10.292357444763184,299.53765869140625,18178,1,0.24648294269999999,10.045874502063183,2744.1583984375,76.12861328125018
2023-03-30 20:26:19.465,2668.02978515625,458.03369140625006,4018.2000732421875,-3.6999998092651367,3600,0.8,70.0,6.974218368530273,18,733,3,0,0,10.327771186828613,299.57098388671875,18180,1,0.24991959909999997,10.077851587728613,2755.69404296875,87.66425781250018
2023-03-30 20:26:21.478,2669.427978515625,458.64196777343756,4021.7999267578125,-3.6999998092651367,3600,0.8,70.0,6.942758560180664,18,728,3,0,0,10.318917274475098,299.60430908203125,18182,1,0.2481992633,10.070718011175098,2748.5529296875,79.12495117187518
2023-03-30 20:26:23.496,2669.427978515625,459.2502746582032,4017.5999450683594,-3.5999996662139893,3600,0.8,70.30000305175781,7.011296272277832,18,726,3,0,0,10.327771186828613,299.63763427734375,18184,1,0.2475151525,10.080256034328613,2755.1447265625,85.71674804687518
2023-03-30 20:26:25.496,2669.427978515625,459.8585510253907,4021.1997985839844,-3.499999523162842,3600,0.8,70.4000015258789,7.079938888549805,18,731,3,0,0,10.336624145507812,299.67095947265625,18186,1,0.2492354883,10.087388657207812,2752.9474609375,83.51948242187518
2023-03-30 20:26:27.516,2670.826171875,460.4668273925782,4025.9999084472656,-3.499999523162842,3600,0.8,70.5,7.048954010009766,18,727,3,0,0,10.336624145507812,299.70428466796875,18188,1,0.24785921549999998,10.088764930007812,2748.00361328125,77.17744140625018
2023-03-30 20:26:29.533,2670.826171875,460.4668273925782,4021.1997985839844,-3.40000057220459,3600,0.8,70.5999984741211,7.148952960968018,18,730,3,0,0,10.345477104187012,299.73760986328125,18190,1,0.2488914253,10.096585678887012,2755.1447265625,84.31855468750018
2023-03-30 20:26:31.534,2672.224853515625,461.07507324218756,4018.2000732421875,-3.40000057220459,3600,0.8,70.5999984741211,7.1179680824279785,18,732,3,0,0,10.336624145507812,299.77093505859375,18192,1,0.24957553609999997,10.087048609407812,2753.49677734375,81.27192382812518
2023-03-30 20:26:33.546,2673.622802734375,462.2916870117188,4018.2000732421875,-3.40000057220459,3600,0.8,70.69999694824219,7.055995941162109,18,730,3,0,0,10.345477104187012,299.80426025390625,18194,1,0.2488914253,10.096585678887012,2754.59541015625,80.97260742187518
2023-03-30 20:26:35.546,2675.021484375,462.8999328613282,4018.8002014160156,-3.40000057220459,3600,0.8,70.80000305175781,7.025010108947754,18,734,3,0,0,10.363184928894043,299.83758544921875,18196,1,0.2502676981,10.112917230794043,2758.98994140625,83.96845703125018
2023-03-30 20:26:37.568,2675.021484375,462.8999328613282,4017.5999450683594,-3.40000057220459,3600,0.8,70.80000305175781,7.025010108947754,18,731,3,0,0,10.389744758605957,299.87091064453125,18198,1,0.2492354883,10.140509270305957,2769.426953125,94.40546875000018
2023-03-30 20:26:39.569,2676.41943359375,463.50814819335943,4020.600128173828,-3.40000057220459,3600,0.8,71.0,6.994028091430664,18,722,7,0,0,10.372037887573242,299.90423583984375,18200,1,0.2461388797,10.125899007873242,2760.637890625,84.21845703125018
2023-03-30 20:26:41.600,2676.41943359375,464.1164855957032,4018.2000732421875,-3.40000057220459,3600,0.8,71.0,6.963040351867676,18,728,7,0,1,10.389744758605957,299.93756103515625,18202,1,0.2481992633,10.141545495305957,2767.2296875,90.81025390625018
2023-03-30 20:26:43.603,2673.622802734375,465.9413452148438,3930.0,-3.499999523162842,3600,0.8,71.19999694824219,6.770084381103516,18,723,7,0,1,10.10643482208252,299.97088623046875,18204,1,0.24648294269999999,9.85995187938252,2748.5529296875,74.93012695312518
2023-03-30 20:26:45.612,2665.233154296875,470.19921875000006,3729.0000915527344,-3.499999523162842,3600,0.8,71.30000305175781,6.553188800811768,18,729,7,0,1,9.654908180236816,300.00421142578125,18206,1,0.2485433263,9.406364853936816,2768.87763671875,103.64448242187518
2023-03-30 20:26:47.612,2654.04638671875,478.71505737304693,3519.0000915527344,-3.499999523162842,3600,0.8,71.4000015258789,6.125234603881836,18,733,7,0,1,9.14140796661377,300.03753662109375,18208,1,0.24991959909999997,8.89148836751377,2766.1310546875,112.08466796875018
2023-03-30 20:26:49.632,2644.258056640625,482.9730529785157,3320.9999084472656,-3.5999996662139893,3600,0.8,71.5,5.811959743499756,14,735,7,0,1,8.760709762573242,300.07086181640625,18210,1,0.2506117611,8.510098001473242,2808.977734375,164.71967773437518
2023-03-30 20:26:51.653,2635.867919921875,484.7977905273438,3116.399917602539,-3.5999996662139893,3600,0.8,71.69999694824219,5.721753120422363,14,727,7,0,1,8.344597816467285,300.10418701171875,18212,1,0.24785921549999998,8.096738600967285,2854.0216796875,218.15375976562518
2023-03-30 20:26:53.653,2624.680908203125,485.40612792968756,2923.7999725341797,-3.5999996662139893,3600,0.8,71.69999694824219,5.691680431365967,14,725,7,0,1,7.9373393058776855,300.13751220703125,18214,1,0.2471670535,7.690172252377685,2893.5724609375,268.8915527343752
2023-03-30 20:26:55.671,2614.892822265625,485.40612792968756,2708.3999633789062,-3.6999998092651367,3600,0.8,71.80000305175781,5.59168004989624,12,729,7,0,1,7.468106269836426,300.17083740234375,18216,1,0.2485433263,7.219562943536426,2937.5177734375,322.6249511718752
2023-03-30 20:26:57.671,2602.307861328125,486.0144348144532,2550.599899291992,-3.6999998092651367,3600,0.8,71.9000015258789,5.561607837677002,12,691,7,0,1,7.034286975860596,300.20416259765625,18218,1,0.2354727603,6.798814215560595,2929.82734375,327.5194824218752
2023-03-30 20:26:59.682,2589.722900390625,489.0558166503907,2346.6000366210938,-3.6999998092651367,3600,0.8,71.9000015258789,5.411256313323975,12,784,7,0,1,6.84836483001709,300.23748779296875,18220,1,0.2674670825,6.58089774751709,3119.8908203125,530.1679199218752
2023-03-30 20:27:01.702,2575.739501953125,494.5303039550782,2145.0,-3.6999998092651367,3600,0.8,71.9000015258789,5.140985012054443,12,640,7,0,1,0.0,300.27081298828125,18222,1,0.2179212617,-0.2179212617,-1.324995809048417,-2577.0644977621732
2023-03-30 20:27:03.702,2558.959228515625,502.43786621093756,1932.0000457763672,-3.6999998092651367,3600,0.8,72.0,4.755918502807617,12,593,7,0,1,0.0,300.30413818359375,18224,1,0.2017500511,-0.2017500511,-1.324995809048417,-2560.2842243246732
2023-03-30 20:27:05.720,2544.975830078125,509.7372131347657,1797.5999450683594,-3.8000001907348633,3600,0.8,72.0,4.303250789642334,12,538,7,0,2,0.0,300.33746337890625,18226,1,0.1828303309,-0.1828303309,-1.324995809048417,-2546.3008258871732
2023-03-30 20:27:07.721,2539.3828125,514.6034545898438,1798.7999725341797,-3.8000001907348633,3600,0.8,72.0,4.069746017456055,12,580,7,0,2,0.0,300.37078857421875,18228,1,0.19727716969999998,-0.19727716969999998,-1.324995809048417,-2540.7078083090482
2023-03-30 20:27:09.733,2536.5859375,520.0778198242188,1799.3999862670898,-3.9000003337860107,3600,0.8,71.80000305175781,3.708677291870117,12,575,7,0,2,0.0,300.40411376953125,18230,1,0.1955608491,-0.1955608491,-1.324995809048417,-2537.9109333090482
2023-03-30 20:27:11.754,2533.789306640625,524.9441528320312,1799.3999862670898,-3.9000003337860107,3600,0.8,71.9000015258789,3.478609800338745,12,579,7,0,3,0.0,300.43743896484375,18232,1,0.19693712189999998,-0.19693712189999998,-1.324995809048417,-2535.1143024496732
2023-03-30 20:27:13.772,1682.20263671875,890.5181274414062,1800.6000137329102,-4.000000476837158,3600,0.8,71.80000305175781,-11.008065223693848,12,579,7,0,4,0.0,300.47076416015625,18234,1,0.19693712189999998,-0.19693712189999998,-1.324995809048417,-1683.5276325277985
2023-03-30 20:27:15.769,1055.747802734375,1060.8355712890625,1800.6000137329102,-4.000000476837158,3600,0.8,71.60000610351562,-16.356746673583984,17,583,7,0,5,0.0,300.50408935546875,18236,1,0.19831339469999998,-0.19831339469999998,-1.324995809048417,-1057.0727985434235
2023-03-30 20:27:17.768,1139.64794921875,1140.519775390625,1798.7999725341797,-3.40000057220459,3600,0.8,71.5,-18.05791664123535,41,583,7,0,5,0.0,300.53741455078125,18238,1,0.19831339469999998,-0.19831339469999998,-1.324995809048417,-1140.9729450277985
2023-03-30 20:27:19.788,1224.9464111328125,1223.245361328125,1801.8000411987305,-2.299999713897705,3600,0.8,71.0999984741211,-19.232181549072266,64,0,7,0,5,0.0,300.57073974609375,18240,1,-0.0022823862999999996,0.0022823862999999996,1221.4533203125,-3.4930908203125455
2023-03-30 20:27:21.806,1304.651611328125,1302.3211669921875,1800.6000137329102,-0.8000003099441528,3600,0.8,70.80000305175781,-19.8078670501709,88,0,7,0,5,0.0,300.60406494140625,18242,1,-0.0022823862999999996,0.0022823862999999996,1291.21650390625,-13.435107421875045
2023-03-30 20:27:23.807,1318.6351318359375,1313.270263671875,1801.2000274658203,0.9999995827674866,3600,0.8,70.30000305175781,-18.289043426513672,96,0,7,0,5,0.0,300.63739013671875,18244,1,-0.0022823862999999996,0.0022823862999999996,1301.10419921875,-17.530932617187545
2023-03-30 20:27:25.818,1324.228271484375,1197.69775390625,1786.8000411987305,3.299999237060547,3600,0.8,69.5999984741211,-12.941006660461426,96,0,7,0,5,0.0,300.67071533203125,18246,1,-0.0022823862999999996,0.0022823862999999996,1201.12861328125,-123.09965820312505
2023-03-30 20:27:27.840,1318.6351318359375,1048.6700439453125,1792.200050354004,5.40000057220459,3600,0.8,69.0,-6.594331741333008,96,0,7,0,5,0.0,300.70404052734375,18248,1,-0.0022823862999999996,0.0022823862999999996,1069.29267578125,-249.34245605468755
2023-03-30 20:27:29.841,1324.228271484375,955.6036987304688,1808.9999771118164,7.399999618530273,3600,0.8,68.39999389648438,-1.727750539779663,96,0,7,0,6,0.0,300.73736572265625,18250,1,-0.0022823862999999996,0.0022823862999999996,985.247265625,-338.98100585937505
2023-03-30 20:27:31.859,1334.0167236328125,868.011962890625,1894.7999954223633,9.30000114440918,3600,0.8,67.80000305175781,3.0492868423461914,96,0,7,0,6,0.0,300.77069091796875,18252,1,-0.0022823862999999996,0.0022823862999999996,900.10322265625,-433.91350097656255
2023-03-30 20:27:33.860,1338.2115478515625,785.2864379882812,1978.2000732421875,11.300000190734863,3600,0.8,67.0,7.952168941497803,96,0,7,0,6,0.0,300.80401611328125,18254,1,-0.0022823862999999996,0.0022823862999999996,819.90302734375,-518.3085205078125
2023-03-30 20:27:35.869,1339.610107421875,760.3469848632812,2065.800018310547,12.800000190734863,3600,0.8,66.5,10.367384910583496,96,0,7,0,6,0.0,300.83734130859375,18256,1,-0.0022823862999999996,0.0022823862999999996,790.7892578125,-548.820849609375
2023-03-30 20:27:37.870,1345.2032470703125,798.0601806640625,2149.8001098632812,14.30000114440918,3600,0.8,65.89999389648438,10.490493774414062,96,0,7,0,6,0.0,300.87066650390625,18258,1,-0.0022823862999999996,0.0022823862999999996,815.50849609375,-529.6947509765625
2023-03-30 20:27:39.890,1353.5933837890625,863.7540283203125,2228.3999633789062,15.500000953674316,3600,0.8,65.30000305175781,9.393501281738281,96,0,7,0,6,0.0,300.90399169921875,18260,1,-0.0022823862999999996,0.0022823862999999996,864.39765625,-489.19572753906255
2023-03-30 20:27:41.910,1367.5767822265625,922.1486206054688,2293.2000732421875,16.899999618530273,3600,0.8,64.69999694824219,8.849222183227539,96,0,7,0,6,0.0,300.93731689453125,18262,1,-0.0022823862999999996,0.0022823862999999996,907.79365234375,-459.78312988281255
2023-03-30 20:27:43.909,1384.3565673828125,950.7376708984375,2379.0000915527344,18.0,3600,0.8,64.19999694824219,9.026711463928223,96,0,7,0,6,0.0,300.97064208984375,18264,1,-0.0022823862999999996,0.0022823862999999996,923.998486328125,-460.35808105468755
2023-03-30 20:27:45.926,1399.7384033203125,972.0272827148438,2400.0,19.099998474121094,3600,0.8,63.70000076293945,9.452800750732422,96,0,7,0,6,0.0,301.00396728515625,18266,1,-0.0022823862999999996,0.0022823862999999996,939.928662109375,-459.80974121093755
2023-03-30 20:27:47.928,1415.1202392578125,986.0176391601562,2457.5999450683594,20.100000381469727,3600,0.8,63.39999771118164,10.014535903930664,96,0,7,0,6,0.0,301.03729248046875,18268,1,-0.0022823862999999996,0.0022823862999999996,946.24580078125,-468.87443847656255
2023-03-30 20:27:49.937,1436.0950927734375,996.3583374023438,2539.199981689453,21.200002670288086,3600,0.8,62.900001525878906,10.794575691223145,96,0,7,0,6,0.0,301.07061767578125,18270,1,-0.0022823862999999996,0.0022823862999999996,947.34443359375,-488.75065917968755
2023-03-30 20:27:51.938,1454.2734375,1001.8327026367188,2621.399917602539,22.099998474121094,3600,0.8,62.70000076293945,11.525188446044922,96,0,7,0,6,0.0,301.10394287109375,18272,1,-0.0022823862999999996,0.0022823862999999996,944.5978515625,-509.67558593750005
2023-03-30 20:27:53.959,1475.24853515625,1005.482421875,2702.999954223633,23.0,3600,0.8,62.29999923706055,12.312734603881836,96,0,7,0,6,0.0,301.13726806640625,18274,1,-0.0022823862999999996,0.0022823862999999996,940.2033203125,-535.04521484375
2023-03-30 20:27:55.977,1499.0203857421875,1007.307373046875,2787.5999450683594,23.999998092651367,3600,0.8,62.000003814697266,13.25698184967041,96,0,7,0,6,0.0,301.17059326171875,18276,1,-0.0022823862999999996,0.0022823862999999996,934.16083984375,-564.8595458984375
2023-03-30 20:27:57.979,1518.59716796875,1008.5238037109375,2850.599899291992,24.69999885559082,3600,0.8,61.69999694824219,13.91982364654541,96,0,7,0,6,0.0,301.20391845703125,18278,1,-0.0022823862999999996,0.0022823862999999996,929.76630859375,-588.830859375
2023-03-30 20:27:59.990,1542.368896484375,1010.9568481445312,2929.8001098632812,25.5,3600,0.8,61.29999923706055,14.645500183105469,96,0,7,0,6,0.0,301.23724365234375,18280,1,-0.0022823862999999996,0.0022823862999999996,925.097119140625,-617.27177734375
2023-03-30 20:28:01.003,1552.1571044921875,1012.1734008789062,2979.0000915527344,25.80000114440918,3600,0.8,61.29999923706055,14.908336639404297,96,0,7,0,6,0.0,301.25390625,18281,1,-0.0022823862999999996,0.0022823862999999996,922.07587890625,-630.0812255859375
2023-03-30 20:28:03.002,1573.1322021484375,1014.6065673828125,3057.5999450683594,26.499998092651367,3600,0.8,61.099998474121094,15.534004211425781,96,0,7,0,6,0.0,301.2872314453125,18283,1,-0.0022823862999999996,0.0022823862999999996,917.68134765625,-655.4508544921875
2023-03-30 20:28:05.021,1602.497314453125,1014.6065673828125,3141.6000366210938,27.299999237060547,3600,0.8,60.80000305175781,16.33400535583496,96,0,7,0,6,0.0,301.320556640625,18285,1,-0.0022823862999999996,0.0022823862999999996,910.814892578125,-691.682421875
2023-03-30 20:28:07.020,1623.472412109375,1016.4314575195312,3223.7999725341797,27.80000114440918,3600,0.8,60.499996185302734,16.778261184692383,96,0,7,0,6,0.0,301.3538818359375,18287,1,-0.0022823862999999996,0.0022823862999999996,905.871044921875,-717.6013671875
2023-03-30 20:28:09.031,1638.8538818359375,1016.4314575195312,3309.0000915527344,28.400001525878906,3600,0.8,60.400001525878906,17.37826156616211,96,0,7,0,6,0.0,301.38720703125,18289,1,-0.0022823862999999996,0.0022823862999999996,899.279248046875,-739.5746337890625
2023-03-30 20:28:11.051,1654.23583984375,1017.64794921875,3391.7999267578125,28.89999771118164,3600,0.8,60.09999465942383,17.841094970703125,96,0,7,0,6,0.0,301.4205322265625,18291,1,-0.0022823862999999996,0.0022823862999999996,894.0607421875,-760.17509765625
2023-03-30 20:28:13.051,1680.803955078125,1020.0810546875,3453.600082397461,29.399999618530273,3600,0.8,59.90000534057617,18.26677131652832,96,0,7,0,6,0.0,301.453857421875,18293,1,-0.0022823862999999996,0.0022823862999999996,891.31416015625,-789.489794921875
2023-03-30 20:28:15.050,1700.3809814453125,1018.864501953125,3535.1998901367188,29.899999618530273,3600,0.8,59.70000457763672,18.80393409729004,96,0,7,0,6,0.0,301.4871826171875,18295,1,-0.0022823862999999996,0.0022823862999999996,884.447705078125,-815.9332763671875
2023-03-30 20:28:17.069,1721.3558349609375,1020.6893310546875,3597.5999450683594,30.30000114440918,3600,0.8,59.599998474121094,19.148189544677734,96,0,7,0,6,6.3525710105896,301.5205078125,18297,1,-0.0022823862999999996,6.3548533968896,1988.2990234375,266.94318847656245
2023-03-30 20:28:19.089,1743.7291259765625,1026.7720947265625,3601.2000274658203,30.80000114440918,3600,0.8,59.30000305175781,19.46378517150879,96,0,7,0,6,6.423398971557617,301.5538330078125,18299,1,-0.0022823862999999996,6.425681357857617,2004.778515625,261.04938964843745
2023-03-30 20:28:21.089,1759.1109619140625,1033.463134765625,3598.7999725341797,31.10000228881836,3600,0.8,59.30000305175781,19.56193733215332,96,0,7,0,6,6.4499592781066895,301.587158203125,18301,1,-0.0022823862999999996,6.45224166440669,2014.6662109375,255.55524902343745
2023-03-30 20:28:23.108,1777.289306640625,1041.3707275390625,3598.2000732421875,31.499998092651367,3600,0.8,59.19999694824219,19.7233829498291,96,0,7,0,6,6.485373020172119,301.6204833984375,18303,1,-0.0022823862999999996,6.487655406472119,2026.20185546875,248.91254882812495
2023-03-30 20:28:25.107,1799.66259765625,1049.8865966796875,3595.800018310547,31.799999237060547,3600,0.8,59.0,19.76942253112793,96,0,7,0,6,6.573907375335693,301.65380859375,18305,1,-0.0022823862999999996,6.5761897616356935,2050.37177734375,250.70917968749995
2023-03-30 20:28:27.119,1823.434326171875,1059.618896484375,3599.400100708008,32.099998474121094,3600,0.8,59.0,19.779497146606445,96,0,7,0,6,6.627028465270996,301.6871337890625,18307,1,-0.0022823862999999996,6.629310851570996,2064.65400390625,241.21967773437495
2023-03-30 20:28:29.125,1844.4093017578125,1067.526611328125,3600.0,32.29999923706055,3600,0.8,58.900001525878906,19.746234893798828,96,0,7,0,6,6.689002513885498,301.720458984375,18309,1,-0.0022823862999999996,6.691284900185498,2081.6828125,237.27351074218745
2023-03-30 20:28:31.139,1863.986328125,1076.6507568359375,3598.7999725341797,32.5,3600,0.8,58.79999923706055,19.677841186523438,96,0,7,0,6,6.733269691467285,301.7537841796875,18311,1,-0.0022823862999999996,6.735552077767285,2095.9650390625,231.97871093749995
2023-03-30 20:28:33.157,1894.74951171875,1086.991455078125,3597.5999450683594,32.79999923706055,3600,0.8,58.900001525878906,19.675878524780273,96,0,7,0,6,6.812950611114502,301.787109375,18313,1,-0.0022823862999999996,6.815232997414502,2118.48701171875,223.73749999999995
2023-03-30 20:28:35.159,1921.3179931640625,1099.156982421875,3599.400100708008,33.0,3600,0.8,58.70000076293945,19.522432327270508,96,0,7,0,6,6.910338878631592,301.83709716796875,18315,1,-0.0022823862999999996,6.912621264931592,2144.3048828125,222.98688964843745
2023-03-30 20:28:37.170,1945.089599609375,1111.322509765625,3598.2000732421875,33.20000076293945,3600,0.8,58.79999923706055,19.37285041809082,96,0,7,0,6,6.945752143859863,301.87042236328125,18317,1,-0.0022823862999999996,6.948034530159863,2158.587109375,213.49750976562495
2023-03-30 20:28:39.170,1968.8614501953123,1125.921142578125,3595.1998901367188,33.30000305175781,3600,0.8,58.70000076293945,19.05583953857422,96,0,7,0,6,6.998873233795166,301.90374755859375,18319,1,-0.0022823862999999996,7.001155620095166,2178.637158203125,209.77570800781268
2023-03-30 20:28:41.189,1995.4298095703123,1142.952880859375,3598.7999725341797,33.5,3600,0.8,58.79999923706055,18.773849487304688,96,0,7,0,6,7.043140411376953,301.93707275390625,18321,1,-0.0022823862999999996,7.045422797676953,2195.116650390625,199.68684082031268
2023-03-30 20:28:43.210,2024.7950439453123,1163.0260009765625,3603.600082397461,33.599998474121094,3600,0.8,58.70000076293945,18.31252670288086,96,0,7,0,6,7.105114459991455,301.97039794921875,18323,1,-0.0022823862999999996,7.107396846291455,2216.26533203125,191.47028808593768
2023-03-30 20:28:45.211,2048.56640625,1183.7073974609375,3598.2000732421875,33.79999923706055,3600,0.8,58.79999923706055,17.94115447998047,96,0,7,0,6,7.140528678894043,302.00372314453125,18325,1,-0.0022823862999999996,7.142811065194043,2237.13935546875,188.57294921875018
2023-03-30 20:28:47.212,2072.33837890625,1200.7391357421875,3601.2000274658203,33.900001525878906,3600,0.8,58.70000076293945,17.575916290283203,96,0,7,0,6,7.175942420959473,302.03704833984375,18327,1,-0.0022823862999999996,7.178224807259473,2252.52021484375,180.18183593750018
2023-03-30 20:28:49.229,2098.90673828125,1224.4619140625,3597.5999450683594,34.0,3600,0.8,58.900001525878906,17.03499984741211,96,0,7,0,6,7.22020959854126,302.07037353515625,18329,1,-0.0022823862999999996,7.22249198484126,2276.1408203125,177.23408203125018
2023-03-30 20:28:51.230,2142.255126953125,1251.22607421875,3600.599899291992,34.099998474121094,3600,0.8,58.900001525878906,16.423160552978516,96,0,7,0,6,7.317597389221191,302.10369873046875,18331,1,-0.0022823862999999996,7.3198797755211915,2309.0998046875,166.84467773437518
2023-03-30 20:28:53.241,2177.21337890625,1275.55712890625,3600.599899291992,34.19999694824219,3600,0.8,58.900001525878906,15.88476848602295,96,0,7,0,6,7.397278308868408,302.13702392578125,18333,1,-0.0022823862999999996,7.399560695168408,2338.762890625,161.54951171875018
2023-03-30 20:28:55.262,2200.985107421875,1292.5888671875,3598.2000732421875,34.400001525878906,3600,0.8,59.0,15.642377853393555,96,0,7,0,6,7.450399398803711,302.17034912109375,18335,1,-0.0022823862999999996,7.452681785103711,2360.18623046875,159.20112304687518
2023-03-30 20:28:57.263,2219.16357421875,1309.62060546875,3600.0,34.400001525878906,3600,0.8,59.10000228881836,15.204455375671387,96,0,7,0,6,7.476959228515625,302.20367431640625,18337,1,-0.0022823862999999996,7.479241614815625,2374.193798828125,155.03022460937518
2023-03-30 20:28:59.274,2258.31689453125,1329.08544921875,3600.0,34.599998474121094,3600,0.8,59.19999694824219,14.909104347229004,96,0,7,0,6,7.583200931549072,302.23699951171875,18339,1,-0.0022823862999999996,7.585483317849072,2406.603466796875,148.28657226562518
2023-03-30 20:29:01.274,2291.877197265625,1344.900634765625,3597.5999450683594,34.599998474121094,3600,0.8,59.30000305175781,14.510298728942871,96,0,7,0,6,7.671735763549805,302.27032470703125,18341,1,-0.0022823862999999996,7.674018149849805,2434.3439453125,142.46674804687518
2023-03-30 20:29:03.294,2315.64892578125,1364.365478515625,3600.0,34.70000076293945,3600,0.8,59.39999771118164,14.12356948852539,96,0,7,0,6,7.716002941131592,302.30364990234375,18343,1,-0.0022823862999999996,7.718285327431592,2453.020703125,137.37177734375018
2023-03-30 20:29:05.314,2338.022216796875,1382.005615234375,3598.2000732421875,34.79999923706055,3600,0.8,59.500003814697266,13.786273956298828,96,0,7,0,6,7.769123554229736,302.33697509765625,18345,1,-0.0022823862999999996,7.771405940529736,2474.718701171875,136.69648437500018
2023-03-30 20:29:07.314,2357.59912109375,1395.3875732421875,3599.400100708008,34.900001525878906,3600,0.8,59.500003814697266,13.558112144470215,96,0,7,0,6,7.813390731811523,302.37030029296875,18347,1,-0.0022823862999999996,7.8156731181115235,2490.648876953125,133.04975585937518
2023-03-30 20:29:09.325,2377.175537109375,1411.20263671875,3597.5999450683594,34.900001525878906,3600,0.8,59.500003814697266,13.17233657836914,96,0,7,0,6,7.831097602844238,302.40362548828125,18349,1,-0.0022823862999999996,7.833379989144238,2504.10712890625,126.93159179687518
2023-03-30 20:29:11.328,2421.92236328125,1426.4095458984375,3595.800018310547,35.0,3600,0.8,59.70000457763672,12.903827667236328,96,0,7,0,6,7.9550461769104,302.43695068359375,18351,1,-0.0022823862999999996,7.9573285632104005,2538.439404296875,116.51704101562518
2023-03-30 20:29:13.328,2475.059326171875,1441.6165771484375,3599.400100708008,35.099998474121094,3600,0.8,59.70000457763672,12.639181137084961,96,0,7,0,6,8.123261451721191,302.47027587890625,18353,1,-0.0022823862999999996,8.12554383802119,2578.81416015625,103.75483398437518
2023-03-30 20:29:15.349,2533.789306640625,1452.5655517578125,3596.399917602539,35.099998474121094,3600,0.8,60.0,12.377145767211914,96,0,7,0,6,8.30033016204834,302.50360107421875,18356,1,-0.0022823862999999996,8.302612548348339,2622.21015625,88.42084960937518
2023-03-30 20:29:17.366,2593.917724609375,1465.33935546875,3597.000045776367,35.099998474121094,3600,0.8,60.09999465942383,12.07475471496582,96,0,7,0,6,8.521666526794434,302.53692626953125,18358,1,-0.0022823862999999996,8.523948913094433,2673.8458984375,79.92817382812518
2023-03-30 20:29:19.378,2648.452880859375,1478.1131591796875,3597.000045776367,35.20000076293945,3600,0.8,60.09999465942383,11.872931480407715,96,0,7,0,6,8.716443061828613,302.57025146484375,18360,1,-0.0022823862999999996,8.718725448128612,2720.53779296875,72.08491210937518
2023-03-30 20:29:21.384,2689.004638671875,1492.7117919921875,3602.4000549316406,35.20000076293945,3600,0.8,60.20000076293945,11.531299591064453,96,0,7,0,6,8.866951942443848,302.60357666015625,18362,1,-0.0022823862999999996,8.869234328743847,2756.243359375,67.23872070312518
2023-03-30 20:29:23.397,2735.149658203125,1506.7021484375,3597.000045776367,35.29999923706055,3600,0.8,60.400001525878906,11.305567741394043,96,0,7,0,6,8.99975299835205,302.63690185546875,18364,1,-0.0022823862999999996,9.00203538465205,2793.871533203125,58.72187500000018
2023-03-30 20:29:25.417,2786.88818359375,1517.651123046875,3600.0,35.29999923706055,3600,0.8,60.60000228881836,11.052301406860352,96,0,7,0,6,9.16796875,302.67022705078125,18366,1,-0.0022823862999999996,9.1702511363,2832.59833984375,45.71015625000018
2023-03-30 20:29:27.416,2833.033203125,1531.6414794921875,3599.400100708008,35.29999923706055,3600,0.8,60.80000305175781,10.730361938476562,96,0,7,0,6,9.33618450164795,302.70355224609375,18368,1,-0.0022823862999999996,9.338466887947948,2874.895703125,41.86250000000018
2023-03-30 20:29:29.433,2884.771728515625,1541.3739013671875,3594.0000915527344,35.400001525878906,3600,0.8,61.0,10.607842445373535,96,0,7,0,6,9.548666954040527,302.73687744140625,18370,1,-0.0022823862999999996,9.550949340340527,2927.08076171875,42.30903320312518
2023-03-30 20:29:31.434,2919.73046875,1541.3739013671875,3598.2000732421875,35.400001525878906,3600,0.8,61.20000076293945,10.607842445373535,96,0,7,0,6,9.690321922302246,302.77020263671875,18372,1,-0.0022823862999999996,9.692604308602245,2953.997265625,34.26679687500018
2023-03-30 20:29:33.452,2944.900146484375,1514.00146484375,3598.2000732421875,35.400001525878906,3600,0.8,61.400001525878906,11.23672103881836,96,0,7,0,6,9.823123931884766,302.80352783203125,18374,1,-0.0022823862999999996,9.825406318184765,2967.73017578125,22.830029296875182
2023-03-30 20:29:35.452,2981.257080078125,1486.020751953125,3594.5999908447266,35.5,3600,0.8,61.69999694824219,11.987885475158691,96,0,7,0,6,10.026753425598145,302.83685302734375,18376,1,-0.0022823862999999996,10.029035811898144,2999.0412109375,17.784130859375182
2023-03-30 20:29:37.464,3031.59716796875,1464.7310791015625,3596.399917602539,35.5,3600,0.8,61.89999771118164,12.489153861999512,96,0,7,0,6,10.248089790344238,302.87017822265625,18378,1,-0.0022823862999999996,10.250372176644237,3035.570751953125,3.973583984375182
2023-03-30 20:29:39.464,3055.368896484375,1453.7821044921875,3601.7999267578125,35.5,3600,0.8,62.20000457763672,12.748345375061035,96,0,7,0,6,10.389744758605957,302.90350341796875,18380,1,-0.0022823862999999996,10.392027144905956,3057.81806640625,2.449169921875182
2023-03-30 20:29:41.484,3074.945556640625,1433.1005859375,3601.2000274658203,35.5,3600,0.8,62.5,13.243170738220215,96,0,7,0,6,10.487133026123047,302.93682861328125,18382,1,-0.0022823862999999996,10.489415412423046,3070.45234375,-4.493212890624818
2023-03-30 20:29:43.502,3095.920654296875,1410.594482421875,3600.0,35.5,3600,0.8,62.79999542236328,13.787078857421875,96,0,7,0,6,10.61108112335205,302.97015380859375,18384,1,-0.0022823862999999996,10.61336350965205,3088.854443359375,-7.066210937499818
2023-03-30 20:29:45.514,3123.88720703125,1402.07861328125,3597.5999450683594,35.5,3600,0.8,62.999996185302734,13.994034767150879,96,0,7,0,6,10.735030174255371,303.00347900390625,18386,1,-0.0022823862999999996,10.73731256055537,3114.94697265625,-8.940234374999818
2023-03-30 20:29:47.522,3144.8623046875,1394.779296875,3597.5999450683594,35.5,3600,0.8,63.39999771118164,14.173032760620117,96,0,7,0,6,10.823564529418945,303.03680419921875,18388,1,-0.0022823862999999996,10.825846915718945,3131.97578125,-12.886523437499818
2023-03-30 20:29:49.534,3156.04931640625,1395.3875732421875,3598.2000732421875,35.5,3600,0.8,63.599998474121094,14.158113479614258,96,0,7,0,6,10.876684188842773,303.07012939453125,18390,1,-0.0022823862999999996,10.878966575142773,3143.51142578125,-12.537890624999818
2023-03-30 20:29:51.554,3185.4140625,1394.171142578125,3598.2000732421875,35.5,3600,0.8,64.10000610351562,14.187944412231445,96,0,7,0,6,11.000633239746094,303.10345458984375,18392,1,-0.0022823862999999996,11.002915626046093,3171.251904296875,-14.162158203124818
2023-03-30 20:29:53.553,3207.78759765625,1391.1297607421875,3602.999954223633,35.5,3600,0.8,64.4000015258789,14.26252555847168,96,0,7,0,6,11.098020553588867,303.13677978515625,18394,1,-0.0022823862999999996,11.100302939888866,3188.55537109375,-19.232226562499818
2023-03-30 20:29:55.571,3230.160888671875,1388.08837890625,3597.000045776367,35.5,3600,0.8,64.69999694824219,14.33710765838623,96,0,7,0,6,11.168848991394043,303.17010498046875,18396,1,-0.0022823862999999996,11.171131377694042,3208.33076171875,-21.830126953124818
2023-03-30 20:29:57.572,3270.712646484375,1385.0469970703125,3600.0,35.5,3600,0.8,65.0,14.411688804626465,96,0,7,0,6,11.328210830688477,303.20343017578125,18398,1,-0.0022823862999999996,11.330493216988476,3241.8390625,-28.873583984374818
2023-03-30 20:29:59.583,3293.085693359375,1391.1297607421875,3600.0,35.5,3600,0.8,65.5,14.26252555847168,96,0,7,0,6,11.425599098205566,303.23675537109375,18400,1,-0.0022823862999999996,11.427881484505566,3266.283642578125,-26.802050781249818
2023-03-30 20:30:01.591,3311.26416015625,1390.521240234375,3603.600082397461,35.5,3600,0.8,65.80000305175781,14.277449607849121,96,0,7,0,6,11.522987365722656,303.27008056640625,18402,1,-0.0022823862999999996,11.525269752022655,3285.784375,-25.479785156249818
2023-03-30 20:30:03.607,3318.256103515625,1350.9833984375,3596.399917602539,35.5,3600,0.8,66.30000305175781,15.257564544677734,96,0,7,0,6,11.5849609375,303.30340576171875,18404,1,-0.0022823862999999996,11.5872433238,3292.92548828125,-25.330615234374818
2023-03-30 20:30:05.606,3347.62109375,1341.8592529296875,3598.7999725341797,35.5,3600,0.8,66.60000610351562,15.48667049407959,96,0,7,0,6,11.68234920501709,303.33673095703125,18406,1,-0.0022823862999999996,11.684631591317089,3311.60224609375,-36.01884765624982
2023-03-30 20:30:07.625,3369.99462890625,1349.766845703125,3593.3999633789062,35.5,3600,0.8,67.0999984741211,15.288111686706543,96,0,7,0,6,11.779736518859863,303.37005615234375,18408,1,-0.0022823862999999996,11.782018905159862,3341.26533203125,-28.729296874999818
2023-03-30 20:30:09.625,3376.986328125,1337.601318359375,3600.599899291992,35.599998474121094,3600,0.8,67.5,15.69357967376709,96,0,7,0,6,11.832858085632324,303.40338134765625,18410,1,-0.0022823862999999996,11.835140471932323,3344.56123046875,-32.42509765624982
2023-03-30 20:30:11.637,3386.774658203125,1354.024658203125,3599.400100708008,35.599998474121094,3600,0.8,67.80000305175781,15.281193733215332,96,0,7,0,6,11.868271827697754,303.43670654296875,18412,1,-0.0022823862999999996,11.870554213997753,3358.84345703125,-27.931201171874818
2023-03-30 20:30:13.656,3389.5712890625,1350.375,3600.0,35.599998474121094,3600,0.8,68.30000305175781,15.37283992767334,96,0,7,0,7,11.894831657409668,303.47003173828125,18414,1,-0.0022823862999999996,11.897114043709667,3363.512646484375,-26.058642578124818
2023-03-30 20:30:15.658,3411.9443359375,1392.9544677734375,3566.399917602539,35.599998474121094,3600,0.8,68.69999694824219,14.31777572631836,96,0,7,0,7,11.762029647827148,303.50335693359375,18416,1,-0.0022823862999999996,11.764312034127148,3372.02705078125,-39.91728515624982
2023-03-30 20:30:17.676,3396.562744140625,1413.6358642578125,3368.3999633789062,35.599998474121094,3600,0.8,69.0,13.813370704650879,96,0,7,0,7,11.673495292663574,303.53668212890625,18418,1,-0.0022823862999999996,11.675777678963573,3524.73701171875,128.17426757812518
2023-03-30 20:30:19.019,3211.982666015625,1444.0496826171875,3272.999954223633,35.599998474121094,3600,0.8,69.4000015258789,13.08089828491211,96,606,7,0,7,10.398598670959473,303.5533447265625,18419,1,0.2062269685,10.192371702459473,3245.1349609375,33.15229492187518
2023-03-30 20:30:21.032,2968.672119140625,1528.60009765625,3052.199935913086,35.599998474121094,3600,0.8,69.5999984741211,11.099895477294922,96,364,7,0,7,8.583641052246094,303.586669921875,18421,1,0.1229584385,8.460682613746094,3025.4083984375,56.73627929687518
2023-03-30 20:30:23.031,2835.830078125,1541.982177734375,2832.5999450683594,35.70000076293945,3600,0.8,70.19999694824219,10.893932342529297,96,342,7,0,7,7.494666576385498,303.6199951171875,18423,1,0.1153929637,7.379273612685498,2915.5451171875,79.71503906250018
2023-03-30 20:30:25.053,2750.53173828125,1414.2440185546875,2632.199935913086,35.70000076293945,3600,0.8,70.4000015258789,13.898641586303711,96,280,7,0,7,7.034286975860596,303.6533203125,18425,1,0.0940567097,6.9402302661605955,2866.106640625,115.57490234375018
2023-03-30 20:30:27.072,2679.21630859375,1375.9228515625,2434.8001098632812,35.70000076293945,3600,0.8,70.5999984741211,14.836819648742676,96,256,7,0,7,6.520786762237549,303.6866455078125,18427,1,0.08579907290000001,6.434987689337548,2846.33125,167.11494140625018
2023-03-30 20:30:29.072,2613.49462890625,1377.1392822265625,2224.199981689453,35.80000305175781,3600,0.8,70.69999694824219,14.906641960144043,96,251,7,0,7,0.0,303.719970703125,18429,1,0.08408275230000001,-0.08408275230000001,-1.324995809048417,-2614.8196247152982
2023-03-30 20:30:31.088,2544.975830078125,1407.5531005859375,2017.199935913086,35.80000305175781,3600,0.8,70.80000305175781,14.160778999328613,96,222,7,0,7,0.0,303.7532958984375,18431,1,0.07410477970000001,-0.07410477970000001,-1.324995809048417,-2546.3008258871732
2023-03-30 20:30:33.082,2484.84765625,1458.0401611328125,1866.0000228881836,35.80000305175781,3600,0.8,70.80000305175781,12.94754409790039,96,238,7,0,7,0.0,303.78662109375,18433,1,0.0796098709,-0.0796098709,-1.324995809048417,-2486.1726520590482
2023-03-30 20:30:35.089,2423.321044921875,1515.2178955078125,1806.6000366210938,35.80000305175781,3600,0.8,70.5999984741211,11.608585357666016,96,245,7,0,9,0.0,303.8199462890625,18435,1,0.0820143175,-0.0820143175,-1.324995809048417,-2424.6460407309232
2023-03-30 20:30:37.101,2219.16357421875,1517.0428466796875,1810.2000045776367,35.80000305175781,3600,0.8,70.5,11.566370010375977,78,793,7,0,9,0.0,303.853271484375,18437,1,0.2705636911,-0.2705636911,-1.324995809048417,-2220.4885700277982
2023-03-30 20:30:39.121,2054.159912109375,1389.9130859375,1802.4000549316406,35.80000305175781,3600,0.8,70.4000015258789,14.592365264892578,55,681,7,0,9,0.0,303.8865966796875,18439,1,0.2320280527,-0.2320280527,-1.324995809048417,-2055.4849079184232
2023-03-30 20:30:41.140,1940.894775390625,1220.812255859375,1797.0000457763672,35.80000305175781,3600,0.8,70.0999984741211,18.9334716796875,31,704,7,0,9,0.0,303.919921875,18441,1,0.23994162649999998,-0.23994162649999998,-1.324995809048417,-1942.2197711996735
2023-03-30 20:30:43.140,1830.426025390625,1059.0107421875,1800.0,35.70000076293945,3600,0.8,69.80000305175781,23.39761734008789,19,741,7,0,10,0.0,303.9532470703125,18443,1,0.2526721447,-0.2526721447,-1.324995809048417,-1831.7510211996735
2023-03-30 20:30:45.152,1922.7161865234375,1433.708984375,1768.7999725341797,35.70000076293945,3600,0.8,69.5,13.428594589233398,19,734,7,0,11,0.0,304.00323486328125,18445,1,0.2502676981,-0.2502676981,-1.324995809048417,-1924.041182332486
2023-03-30 20:30:47.151,2129.670166015625,1270.69091796875,1832.9999542236328,35.70000076293945,3600,0.8,69.0,17.51141929626465,19,736,7,0,11,0.0,304.03656005859375,18447,1,0.2509518089,-0.2509518089,-1.324995809048417,-2130.9951618246732
2023-03-30 20:30:49.168,2266.707275390625,1160.5928955078125,1925.9999084472656,35.70000076293945,3600,0.8,68.69999694824219,20.480083465576172,19,734,7,0,11,0.0,304.06988525390625,18449,1,0.2502676981,-0.2502676981,-1.324995809048417,-2268.0322711996732
2023-03-30 20:30:51.185,2363.192138671875,1095.50732421875,2016.6000366210938,35.70000076293945,3600,0.8,68.39999389648438,22.328468322753906,19,732,7,0,11,0.0,304.10321044921875,18451,1,0.24957553609999997,-0.24957553609999997,-1.324995809048417,-2364.5171344809232
2023-03-30 20:30:53.186,2427.515625,1038.937744140625,2103.600082397461,35.80000305175781,3600,0.8,68.0,24.096782684326172,19,732,7,0,11,0.0,304.13653564453125,18453,1,0.24957553609999997,-0.24957553609999997,-1.324995809048417,-2428.8406208090482
2023-03-30 20:30:55.186,2468.0673828125,1006.6989135742188,2185.800018310547,35.900001525878906,3600,0.8,67.80000305175781,25.17557144165039,19,731,7,0,11,6.326010704040527,304.16986083984375,18455,1,0.2492354883,6.076775215740527,2779.86396484375,311.7965820312502
