,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-03-30 20:30:57.207,2504.42431640625,975.0686645507812,2269.199981689453,35.900001525878906,3600,0.8,67.5999984741211,26.15750503540039,19,730,7,0,11,6.547347068786621,304.20318603515625,18457,1,0.2488914253,6.298455643486621,2776.01875,271.5944335937502
2023-03-30 20:30:59.225,2525.3994140625,954.995361328125,2352.000045776367,35.80000305175781,3600,0.8,67.5999984741211,26.691558837890625,19,731,7,0,11,6.759829998016357,304.23651123046875,18459,1,0.2492354883,6.510594509716357,2772.17353515625,246.77412109375018
2023-03-30 20:31:01.226,2550.5693359375,931.8809814453125,2393.3999633789062,35.20000076293945,3600,0.8,67.5,26.832387924194336,19,729,7,0,11,6.945752143859863,304.26983642578125,18461,1,0.2485433263,6.697208817559863,2799.0900390625,248.52070312500018
2023-03-30 20:31:03.238,2567.349365234375,919.7153930664062,2389.8001098632812,34.099998474121094,3600,0.8,67.5,26.128477096557617,19,729,7,0,11,6.998873233795166,304.30316162109375,18463,1,0.2485433263,6.750329907495166,2821.61201171875,254.26264648437518
2023-03-30 20:31:05.258,2582.731201171875,903.2919311523438,2398.7999725341797,32.29999923706055,3600,0.8,67.4000015258789,24.867883682250977,19,730,7,0,11,7.069700717926025,304.33648681640625,18465,1,0.2488914253,6.820809292626025,2838.6408203125,255.90961914062518
2023-03-30 20:31:07.258,2595.316162109375,894.167724609375,2396.399917602539,30.200000762939453,3600,0.8,67.5,23.069929122924805,19,729,7,0,11,7.105114459991455,304.36981201171875,18467,1,0.2485433263,6.856571133691455,2855.1203125,259.8041503906252
2023-03-30 20:31:09.277,2603.705810546875,882.0022583007812,2400.0,27.399999618530273,3600,0.8,67.5,20.67662811279297,19,730,3,0,0,7.140528678894043,304.40313720703125,18469,1,0.2488914253,6.891637253594043,2865.0080078125,261.3021972656252
2023-03-30 20:31:11.274,2610.69775390625,870.4451293945312,2395.800018310547,25.0,3600,0.8,67.5,18.666873931884766,19,729,3,0,0,7.167088508605957,304.43646240234375,18471,1,0.2485433263,6.918545182305957,2880.93818359375,270.2404296875002
2023-03-30 20:31:13.294,2613.49462890625,860.1043090820312,2398.2000732421875,22.900001525878906,3600,0.8,67.5999984741211,16.918119430541992,19,728,3,0,0,7.167088508605957,304.46978759765625,18473,1,0.2481992633,6.918889245305957,2879.290234375,265.7956054687502
2023-03-30 20:31:15.294,2613.49462890625,854.6298828125,2405.4000091552734,21.000001907348633,3600,0.8,67.5999984741211,15.205989837646484,19,732,3,0,0,7.175942420959473,304.50311279296875,18475,1,0.24957553609999997,6.926366884859473,2874.895703125,261.4010742187502
2023-03-30 20:31:17.312,2614.892822265625,844.8975219726562,2402.999954223633,18.89999771118164,3600,0.8,67.5999984741211,13.440303802490234,19,732,3,0,0,7.158235549926758,304.53643798828125,18477,1,0.24957553609999997,6.908660013826758,2871.5998046875,256.7069824218752
2023-03-30 20:31:19.309,2613.49462890625,839.4229125976562,2397.000045776367,17.399999618530273,3600,0.8,67.4000015258789,12.130688667297363,18,731,3,0,0,7.158235549926758,304.56976318359375,18479,1,0.2492354883,6.909000061626758,2879.290234375,265.7956054687502
2023-03-30 20:31:21.326,2612.09619140625,835.7733764648438,2405.9999084472656,16.0,3600,0.8,67.5,10.857601165771484,18,732,3,0,0,7.149381637573242,304.60308837890625,18481,1,0.24957553609999997,6.899806101473242,2866.106640625,254.01044921875018
2023-03-30 20:31:23.339,2609.29931640625,830.9071044921875,2398.2000732421875,14.59999942779541,3600,0.8,67.30000305175781,9.626829147338867,18,731,3,0,0,7.140528678894043,304.63641357421875,18484,1,0.2492354883,6.891293190594043,2871.5998046875,262.3004882812502
2023-03-30 20:31:25.342,2607.901123046875,827.2573852539062,2402.4000549316406,13.5,3600,0.8,67.4000015258789,8.654606819152832,18,731,3,0,0,7.131674766540527,304.66973876953125,18486,1,0.2492354883,6.882439278240527,2863.909375,256.0082519531252
2023-03-30 20:31:27.362,2603.705810546875,824.8243408203125,2398.2000732421875,12.600000381469727,3600,0.8,67.19999694824219,7.840341091156006,18,731,3,0,0,7.140528678894043,304.70306396484375,18488,1,0.2492354883,6.891293190594043,2872.6984375,268.9926269531252
2023-03-30 20:31:29.362,2603.705810546875,822.3912963867188,2399.400100708008,11.700000762939453,3600,0.8,67.19999694824219,7.0260748863220215,18,729,3,0,0,7.1139678955078125,304.73638916015625,18490,1,0.2485433263,6.865424569207812,2861.16279296875,257.4569824218752
2023-03-30 20:31:31.357,2602.307861328125,820.56640625,2399.400100708008,10.799999237060547,3600,0.8,67.0999984741211,6.190378189086914,18,731,3,0,0,7.12282133102417,304.76971435546875,18492,1,0.2492354883,6.87358584272417,2865.0080078125,262.7001464843752
2023-03-30 20:31:33.377,2598.113037109375,817.5250244140625,2401.2000274658203,10.200000762939453,3600,0.8,67.0,5.69754695892334,18,729,3,0,0,7.12282133102417,304.80303955078125,18494,1,0.2485433263,6.87427800472417,2863.909375,265.7963378906252
2023-03-30 20:31:35.397,2596.714599609375,815.0918579101562,2398.2000732421875,9.59999942779541,3600,0.8,66.9000015258789,5.18328332901001,18,730,3,0,0,7.12282133102417,304.83636474609375,18496,1,0.2488914253,6.87392990572417,2867.2052734375,270.4906738281252
2023-03-30 20:31:37.407,2593.917724609375,813.26708984375,2406.6000366210938,9.100000381469727,3600,0.8,66.80000305175781,4.747585773468018,18,732,3,0,0,7.131674766540527,304.86968994140625,18498,1,0.24957553609999997,6.882099230440527,2861.712109375,267.7943847656252
2023-03-30 20:31:39.424,2589.722900390625,810.8340454101562,2397.000045776367,8.5,3600,0.8,66.60000610351562,4.234269618988037,18,731,3,0,0,7.105114459991455,304.90301513671875,18500,1,0.2492354883,6.855878971691455,2861.712109375,271.9892089843752
2023-03-30 20:31:41.431,2588.324462890625,809.6173706054688,2403.600082397461,8.100001335144043,3600,0.8,66.5,3.8777246475219727,18,728,3,0,0,7.096261501312256,304.93634033203125,18502,1,0.2481992633,6.848062238012256,2851.8244140625,263.4999511718752
2023-03-30 20:31:43.441,2584.129638671875,807.7926635742188,2405.4000091552734,7.700000286102295,3600,0.8,66.30000305175781,3.542893648147583,17,729,3,0,0,7.078554153442383,304.96966552734375,18504,1,0.2485433263,6.830010827142383,2842.48603515625,258.3563964843752
2023-03-30 20:31:45.448,2582.731201171875,804.1429443359375,2449.199981689453,7.399999618530273,3600,0.8,66.30000305175781,3.373243570327759,17,714,3,0,0,7.131674766540527,305.00299072265625,18506,1,0.2433863341,6.888288432440527,2819.9640625,237.23286132812518
2023-03-30 20:31:47.466,2586.926025390625,798.6685180664062,2512.199935913086,7.09999942779541,3600,0.8,66.30000305175781,3.268763303756714,17,754,3,0,0,7.450399398803711,305.03631591796875,18508,1,0.2571490621,7.193250336703711,2877.09296875,290.1669433593752
2023-03-30 20:31:49.467,2586.926025390625,794.4105834960938,2605.1998901367188,6.80000114440918,3600,0.8,66.0,3.121952533721924,18,777,3,0,0,7.636321544647217,305.06964111328125,18510,1,0.2650585999,7.371262944747217,2850.17646484375,263.2504394531252
2023-03-30 20:31:51.483,2589.722900390625,788.3278198242188,2679.0000915527344,6.500000476837158,3600,0.8,65.89999389648438,3.042098045349121,18,713,3,0,0,7.786830425262451,305.10296630859375,18512,1,0.2430382351,7.543792190162451,2841.93671875,252.21381835937518
2023-03-30 20:31:53.482,2593.917724609375,784.6781005859375,2761.7999267578125,6.300000190734863,3600,0.8,65.80000305175781,2.9741859436035156,20,731,3,0,0,7.972753047943115,305.13629150390625,18514,1,0.2492354883,7.723517559643115,2827.6544921875,233.73676757812518
2023-03-30 20:31:55.494,2596.714599609375,780.420166015625,2857.199935913086,6.099999904632568,3600,0.8,65.5999984741211,2.9285197257995605,20,727,3,0,0,8.158675193786621,305.16961669921875,18516,1,0.24785921549999998,7.910815978286621,2805.13251953125,208.41791992187518
2023-03-30 20:31:57.499,2599.51123046875,775.553955078125,2930.4000091552734,5.999999523162842,3600,0.8,65.5,3.007045269012451,20,730,3,0,0,8.3534517288208,305.20294189453125,18518,1,0.2488914253,8.1045603035208,2805.6818359375,206.17060546875018
2023-03-30 20:31:59.517,2602.307861328125,772.5125732421875,3027.000045776367,5.69999885559082,3600,0.8,65.4000015258789,2.818620443344116,22,728,3,0,0,8.521666526794434,305.23626708984375,18520,1,0.2481992633,8.273467263494434,2776.56806640625,174.26020507812518
2023-03-30 20:32:01.534,2605.104736328125,768.254638671875,3087.5999450683594,5.500000953674316,3600,0.8,65.30000305175781,2.774832010269165,22,732,3,0,0,8.743002891540527,305.26959228515625,18522,1,0.24957553609999997,8.493427355440527,2797.44208984375,192.33735351562518
2023-03-30 20:32:03.534,2605.104736328125,763.3883666992188,3160.1998901367188,5.200000286102295,3600,0.8,65.19999694824219,2.654287576675415,24,732,3,0,0,8.928925514221191,305.30291748046875,18524,1,0.24957553609999997,8.679349978121191,2796.34345703125,191.23872070312518
2023-03-30 20:32:05.535,2605.104736328125,759.7388305664062,3249.0000915527344,5.0,3600,0.8,65.0,2.589999198913574,24,732,3,0,0,9.088287353515625,305.33624267578125,18526,1,0.24957553609999997,8.838711817415625,2771.62421875,166.51948242187518
2023-03-30 20:32:07.546,2605.104736328125,755.4807739257812,3330.599899291992,4.799999713897705,3600,0.8,64.80000305175781,2.5483386516571045,24,729,3,0,0,9.291916847229004,305.36956787109375,18528,1,0.2485433263,9.043373520929004,2768.3283203125,163.22358398437518
2023-03-30 20:32:09.553,2609.29931640625,751.8311767578125,3410.4000091552734,4.59999942779541,3600,0.8,64.80000305175781,2.4840524196624756,26,728,3,0,0,9.477839469909668,305.40289306640625,18530,1,0.2481992633,9.229640206609668,2760.637890625,151.33857421875018
2023-03-30 20:32:11.563,2609.29931640625,748.1814575195312,3493.7999725341797,4.30000114440918,3600,0.8,64.69999694824219,2.320596933364868,26,730,3,0,0,9.690321922302246,305.43621826171875,18532,1,0.2488914253,9.441430497002246,2757.3419921875,148.04267578125018
2023-03-30 20:32:13.570,2612.09619140625,745.1400756835938,3575.4000091552734,4.200000762939453,3600,0.8,64.5999984741211,2.335228443145752,28,731,3,0,0,9.90280532836914,305.46954345703125,18534,1,0.2492354883,9.65356984006914,2755.1447265625,143.04853515625018
2023-03-30 20:32:15.581,2613.49462890625,742.0986938476562,3662.4000549316406,4.000000476837158,3600,0.8,64.5,2.249861717224121,28,726,3,0,0,10.079874038696289,305.50286865234375,18536,1,0.2475151525,9.832358886196289,2738.665234375,125.17060546875018
2023-03-30 20:32:17.587,2616.291259765625,736.6243286132812,3724.8001098632812,3.8000001907348633,3600,0.8,64.4000015258789,2.2561962604522705,28,732,3,0,0,10.372037887573242,305.53619384765625,18538,1,0.24957553609999997,10.122462351473242,2774.37080078125,158.07954101562518
2023-03-30 20:32:19.598,2619.087890625,733.5828857421875,3805.800018310547,3.6999998092651367,3600,0.8,64.30000305175781,2.2713534832000732,29,729,3,0,0,10.549107551574707,305.56951904296875,18540,1,0.2485433263,10.300564225274707,2761.7365234375,142.64863281250018
2023-03-30 20:32:21.605,2619.087890625,729.324951171875,3888.599853515625,3.499999523162842,3600,0.8,64.19999694824219,2.234064817428589,29,728,3,0,0,10.75273609161377,305.60284423828125,18542,1,0.2481992633,10.50453682831377,2755.1447265625,136.05683593750018
2023-03-30 20:32:23.617,2620.486328125,725.0670166015625,3975.600128173828,3.299999237060547,3600,0.8,64.10000610351562,2.1967761516571045,31,729,3,0,0,10.974072456359863,305.63616943359375,18544,1,0.2485433263,10.725529130059863,2749.10224609375,128.61591796875018
2023-03-30 20:32:25.616,2620.486328125,719.5925903320312,4021.1997985839844,3.1999990940093994,3600,0.8,64.0,2.305974006652832,31,731,3,0,0,11.106874465942383,305.66949462890625,18546,1,0.2492354883,10.857638977642383,2751.848828125,131.36250000000018
2023-03-30 20:32:27.635,2616.291259765625,715.94287109375,4018.8002014160156,2.90000057220459,3600,0.8,63.79999923706055,2.1473376750946045,31,728,3,0,0,11.124581336975098,305.70281982421875,18548,1,0.2481992633,10.876382073675098,2760.08857421875,143.79731445312518
2023-03-30 20:32:29.634,2612.09619140625,713.5098266601562,4017.5999450683594,2.8000004291534424,3600,0.8,63.599998474121094,2.1415858268737793,32,730,3,0,0,11.062606811523438,305.73614501953125,18550,1,0.2488914253,10.813715386223437,2745.25703125,133.16083984375018
2023-03-30 20:32:31.649,2606.5029296875,711.6848754882812,4024.8001098632812,2.700000286102295,3600,0.8,63.70000076293945,2.112276315689087,32,730,3,0,0,11.062606811523438,305.76947021484375,18552,1,0.2488914253,10.813715386223437,2740.31318359375,133.81025390625018
2023-03-30 20:32:33.672,2600.909423828125,709.2518310546875,4020.600128173828,2.5,3600,0.8,63.599998474121094,2.0065221786499023,32,731,3,0,0,11.044900894165039,305.80279541015625,18554,1,0.2492354883,10.795665405865039,2739.7638671875,138.85444335937518
2023-03-30 20:32:35.689,2596.714599609375,707.427001953125,4021.1997985839844,2.299999713897705,3600,0.8,63.39999771118164,1.8772103786468506,32,729,3,0,0,11.018340110778809,305.83612060546875,18556,1,0.2485433263,10.769796784478809,2732.62275390625,135.90815429687518
2023-03-30 20:32:37.689,2593.917724609375,705.6021118164062,4020.600128173828,2.1999995708465576,3600,0.8,63.30000305175781,1.8478987216949463,32,730,3,0,0,11.027193069458008,305.86944580078125,18558,1,0.2488914253,10.778301644158008,2736.46796875,142.55024414062518
2023-03-30 20:32:39.706,2588.324462890625,703.1691284179688,4021.1997985839844,2.09999942779541,3600,0.8,63.30000305175781,1.84299898147583,32,730,3,0,0,10.982926368713379,305.90277099609375,18560,1,0.2488914253,10.734034943413379,2724.93232421875,136.60786132812518
2023-03-30 20:32:41.707,2582.731201171875,701.34423828125,4023.0001831054688,1.8999990224838257,3600,0.8,63.19999694824219,1.7146745920181274,32,730,3,0,0,10.94751262664795,305.93609619140625,18562,1,0.2488914253,10.69862120134795,2714.4953125,131.76411132812518
2023-03-30 20:32:43.724,2577.137939453125,700.1277465820312,4022.4000549316406,1.8000009059906006,3600,0.8,63.10000228881836,1.6624598503112793,31,732,3,0,0,10.94751262664795,305.96942138671875,18564,1,0.24957553609999997,10.69793709054795,2715.5939453125,138.45600585937518
2023-03-30 20:32:45.724,2572.9423828125,695.8697509765625,4023.0001831054688,1.7000007629394531,3600,0.8,62.999996185302734,1.7297024726867676,31,728,3,0,0,10.91209888458252,306.00274658203125,18566,1,0.2481992633,10.66389962128252,2707.35419921875,134.41181640625018
2023-03-30 20:32:47.741,2567.349365234375,694.6531372070312,4019.399871826172,1.5000004768371582,3600,0.8,62.900001525878906,1.577486515045166,31,729,3,0,0,10.929805755615234,306.03607177734375,18568,1,0.2485433263,10.681262429315234,2715.5939453125,148.24458007812518
2023-03-30 20:32:49.739,2560.357666015625,692.828369140625,4020.0,1.4000002145767212,3600,0.8,62.79999542236328,1.5491602420806885,31,730,3,0,0,10.876684188842773,306.06939697265625,18570,1,0.2488914253,10.627792763542773,2701.31171875,140.95405273437518
2023-03-30 20:32:51.737,2556.162841796875,690.395263671875,4015.800018310547,1.3000000715255737,3600,0.8,62.70000076293945,1.5447256565093994,31,729,3,0,0,10.867831230163574,306.10272216796875,18572,1,0.2485433263,10.619287903863574,2703.508984375,147.34614257812518
2023-03-30 20:32:53.756,2550.5693359375,687.962158203125,4015.800018310547,1.1999999284744263,3600,0.8,62.5,1.54147469997406,31,731,3,0,0,10.85012435913086,306.13604736328125,18574,1,0.2492354883,10.60088887083086,2699.114453125,148.54511718750018
2023-03-30 20:32:55.755,2544.975830078125,686.1373901367188,4020.600128173828,1.0999997854232788,3600,0.8,62.40000534057617,1.514140248298645,31,731,3,0,0,10.81471061706543,306.16937255859375,18576,1,0.2492354883,10.56547512876543,2687.0294921875,142.05366210937518
2023-03-30 20:32:57.773,2539.3828125,683.7042236328125,4019.399871826172,0.9999995827674866,3600,0.8,62.29999923706055,1.511035442352295,31,728,3,0,0,10.823564529418945,306.20269775390625,18578,1,0.2481992633,10.575365266118945,2691.4240234375,152.04121093750018
2023-03-30 20:32:59.790,2536.5859375,681.87939453125,4021.7999267578125,0.9999995827674866,3600,0.8,62.29999923706055,1.5837054252624512,30,730,3,0,0,10.797003746032715,306.23602294921875,18580,1,0.2488914253,10.548112320732715,2683.18427734375,146.59833984375018
2023-03-30 20:33:01.788,2530.99267578125,680.0546264648438,4019.399871826172,0.7999992370605469,3600,0.8,62.20000457763672,1.4563719034194946,30,731,3,0,0,10.779296875,306.26934814453125,18582,1,0.2492354883,10.5300613867,2680.98701171875,149.99433593750018
2023-03-30 20:33:03.795,2526.797607421875,678.2296752929688,4023.0001831054688,0.7999992370605469,3600,0.8,62.000003814697266,1.5290461778640747,30,731,3,0,0,10.761590003967285,306.30267333984375,18584,1,0.2492354883,10.512354515667285,2673.8458984375,147.04829101562518
2023-03-30 20:33:05.790,2521.20458984375,676.4049072265625,4020.600128173828,0.6999990940093994,3600,0.8,61.80000305175781,1.5017117261886597,30,730,3,0,0,10.735030174255371,306.33599853515625,18586,1,0.2488914253,10.486138748955371,2669.4513671875,148.24677734375018
2023-03-30 20:33:07.812,2515.61083984375,673.9718017578125,4019.399871826172,0.6000010371208191,3600,0.8,61.80000305175781,1.4995893239974976,30,729,3,0,0,10.761590003967285,306.36932373046875,18588,1,0.2485433263,10.513046677667285,2678.78974609375,163.17890625000018
2023-03-30 20:33:11.552,2508.619140625,671.5386962890625,4020.0,0.4000006914138794,3600,0.8,61.5,1.397847056388855,29,731,3,0,0,10.690762519836426,306.43597412109375,18592,1,0.2492354883,10.441527031536426,2660.11298828125,151.49384765625018
2023-03-30 20:33:13.560,2503.026123046875,668.497314453125,4019.399871826172,0.4000006914138794,3600,0.8,61.5,1.5206729173660278,29,731,3,0,0,10.690762519836426,306.46929931640625,18594,1,0.2492354883,10.441527031536426,2661.7609375,158.73481445312518
2023-03-30 20:33:15.575,2498.830810546875,666.0641479492188,4021.1997985839844,0.30000051856040955,3600,0.8,61.29999923706055,1.5189350843429565,29,728,3,0,0,10.646495819091797,306.50262451171875,18596,1,0.2481992633,10.398296555791797,2649.6759765625,150.84516601562518
2023-03-30 20:33:17.573,2493.23779296875,665.4559326171875,4018.2000732421875,0.2000003457069397,3600,0.8,61.29999923706055,1.4434973001480103,29,729,3,0,0,10.65534782409668,306.53594970703125,18598,1,0.2485433263,10.40680449779668,2654.61982421875,161.38203125000018
2023-03-30 20:33:19.579,2486.245849609375,662.41455078125,4020.0,0.2000003457069397,3600,0.8,61.20000076293945,1.5663220882415771,29,722,3,0,0,10.593374252319336,306.56927490234375,18600,1,0.2461388797,10.347235372619336,2638.14033203125,151.89448242187518
2023-03-30 20:33:21.594,2482.05078125,659.9814453125,4023.599853515625,0.10000017285346985,3600,0.8,60.89999771118164,1.5654468536376953,29,732,3,0,0,10.593374252319336,306.60260009765625,18602,1,0.24957553609999997,10.343798716219336,2635.94306640625,153.89228515625018
2023-03-30 20:33:23.596,2477.855712890625,658.1565551757812,4018.8002014160156,0.0,3600,0.8,60.69999694824219,1.5401818752288818,29,732,3,0,0,10.584521293640137,306.63592529296875,18604,1,0.24957553609999997,10.334945757540137,2637.591015625,159.73530273437518
2023-03-30 20:33:25.610,2475.059326171875,656.331787109375,4023.0001831054688,-0.10000017285346985,3600,0.8,60.69999694824219,1.5149105787277222,29,730,3,0,0,10.557960510253906,306.66925048828125,18606,1,0.2488914253,10.309069084953906,2628.25263671875,153.19331054687518
2023-03-30 20:33:27.628,2470.864013671875,654.5069580078125,4021.7999267578125,-0.2000003457069397,3600,0.8,60.60000228881836,1.4896435737609863,29,730,3,0,0,10.566813468933105,306.70257568359375,18608,1,0.2488914253,10.317922043633105,2632.64716796875,161.78315429687518
2023-03-30 20:33:29.628,2465.270751953125,652.6821899414062,4021.1997985839844,-0.2000003457069397,3600,0.8,60.499996185302734,1.5643713474273682,28,731,3,0,0,10.540253639221191,306.73590087890625,18610,1,0.2492354883,10.291018150921191,2626.6046875,161.33393554687518
2023-03-30 20:33:31.652,2462.474365234375,651.465576171875,4020.600128173828,-0.30000051856040955,3600,0.8,60.400001525878906,1.5141963958740234,28,730,3,0,0,10.513693809509277,306.76922607421875,18612,1,0.2488914253,10.264802384209277,2620.56220703125,158.08784179687518
2023-03-30 20:33:33.663,2456.880859375,649.6408081054688,4020.600128173828,-0.39999961853027344,3600,0.8,60.20000076293945,1.4889261722564697,28,730,3,0,0,10.504839897155762,306.80255126953125,18614,1,0.2488914253,10.255948471855762,2618.9142578125,162.03339843750018
2023-03-30 20:33:35.701,2454.084228515625,647.8158569335938,4018.2000732421875,-0.4999997913837433,3600,0.8,60.29999542236328,1.4636622667312622,28,726,3,0,0,10.460573196411133,306.83587646484375,18616,1,0.2475151525,10.213058043911133,2609.57587890625,155.49165039062518
2023-03-30 20:33:37.695,2448.490966796875,645.9910888671875,4020.0,-0.5999999642372131,3600,0.8,60.0,1.4392545223236084,28,733,3,0,0,10.478279113769531,306.86920166015625,18618,1,0.24991959909999997,10.228359514669531,2613.42109375,164.93012695312518
2023-03-30 20:33:39.695,2444.2958984375,644.166259765625,4019.399871826172,-0.5999999642372131,3600,0.8,60.09999465942383,1.5150388479232788,28,730,3,0,0,10.460573196411133,306.90252685546875,18620,1,0.2488914253,10.211681771111133,2610.1251953125,165.82929687500018
2023-03-30 20:33:41.718,2441.499267578125,642.94970703125,4023.599853515625,-0.7000001072883606,3600,0.8,59.90000534057617,1.4655600786209106,28,729,3,0,0,10.442865371704102,306.93585205078125,18622,1,0.2485433263,10.194322045404101,2602.98408203125,161.48481445312518
2023-03-30 20:33:43.725,2438.70263671875,641.7330932617188,4022.4000549316406,-0.8000003099441528,3600,0.8,59.70000457763672,1.4160834550857544,27,730,3,0,0,10.434012413024902,306.96917724609375,18624,1,0.2488914253,10.185120987724902,2601.88544921875,163.18281250000018
2023-03-30 20:33:45.768,2434.50732421875,639.9083251953125,4018.8002014160156,-0.9000004529953003,3600,0.8,59.599998474121094,1.3918653726577759,27,732,3,0,0,10.425159454345703,307.00250244140625,18626,1,0.24957553609999997,10.175583918245703,2602.98408203125,168.47675781250018
2023-03-30 20:33:47.762,2431.710693359375,638.6917114257812,4021.7999267578125,-0.9999995827674866,3600,0.8,59.500003814697266,1.3423898220062256,27,727,3,0,0,10.425159454345703,307.03582763671875,18628,1,0.24785921549999998,10.177300238845703,2601.3361328125,169.62543945312518
2023-03-30 20:33:49.764,2427.515625,636.2586669921875,4024.199981689453,-1.0999997854232788,3600,0.8,59.30000305175781,1.3434325456619263,27,731,3,0,0,10.398598670959473,307.06915283203125,18630,1,0.2492354883,10.149363182659473,2593.09638671875,165.58076171875018
2023-03-30 20:33:51.782,2426.117431640625,634.433837890625,4021.7999267578125,-1.0999997854232788,3600,0.8,59.30000305175781,1.4192147254943848,27,731,3,0,0,10.380891799926758,307.10247802734375,18632,1,0.2492354883,10.131656311626758,2590.89912109375,164.78168945312518
2023-03-30 20:33:53.794,2424.718994140625,632.6089477539062,4016.400146484375,-1.0999997854232788,3600,0.8,59.30000305175781,1.4956305027008057,27,731,3,0,0,10.372037887573242,307.13580322265625,18634,1,0.2492354883,10.122802399273242,2593.645703125,168.92670898437518
2023-03-30 20:33:55.799,2420.524169921875,630.7841796875,4017.5999450683594,-1.1999999284744263,3600,0.8,59.10000228881836,1.4724911451339722,27,725,3,0,0,10.345477104187012,307.16912841796875,18636,1,0.2471670535,10.098310050687012,2587.05390625,166.52973632812518
2023-03-30 20:33:57.813,2419.12548828125,629.5675659179688,4017.5999450683594,-1.3000000715255737,3600,0.8,59.10000228881836,1.4237371683120728,27,731,3,0,0,10.354331016540527,307.20245361328125,18638,1,0.2492354883,10.105095528240527,2589.251171875,170.12568359375018
2023-03-30 20:33:59.827,2416.329345703125,627.1345825195312,4016.9998168945312,-1.4000002145767212,3600,0.8,58.900001525878906,1.426217794418335,26,731,3,0,0,10.345477104187012,307.23577880859375,18640,1,0.2492354883,10.096241615887012,2588.70185546875,172.37250976562518
2023-03-30 20:34:01.842,2414.930908203125,626.5262451171875,4023.599853515625,-1.4000002145767212,3600,0.8,58.900001525878906,1.451840877532959,26,730,3,0,0,10.318917274475098,307.26910400390625,18642,1,0.2488914253,10.070025849175098,2576.61689453125,161.68598632812518
2023-03-30 20:34:03.864,2412.134033203125,624.7013549804688,4018.2000732421875,-1.5000004768371582,3600,0.8,58.70000076293945,1.4287079572677612,26,730,3,0,0,10.318917274475098,307.30242919921875,18644,1,0.2488914253,10.070025849175098,2581.5607421875,169.42670898437518
2023-03-30 20:34:05.881,2412.134033203125,623.48486328125,4017.5999450683594,-1.5000004768371582,3600,0.8,58.70000076293945,1.479947805404663,26,728,3,0,0,10.310063362121582,307.33575439453125,18646,1,0.2481992633,10.061864098821582,2580.462109375,168.32807617187518
2023-03-30 20:34:07.894,2410.73583984375,622.268310546875,4016.9998168945312,-1.5999995470046997,3600,0.8,58.5,1.4311907291412354,26,729,3,0,0,10.318917274475098,307.36907958984375,18648,1,0.2485433263,10.070373948175098,2584.30732421875,173.57148437500018
2023-03-30 20:34:09.892,2407.939208984375,621.0517578125,4019.399871826172,-1.6999996900558472,3600,0.8,58.39999771118164,1.38243567943573,26,730,3,0,0,10.310063362121582,307.40240478515625,18650,1,0.2488914253,10.061171936821582,2580.462109375,172.52290039062518
2023-03-30 20:34:11.893,2407.939208984375,619.835205078125,4020.0,-1.7999998331069946,3600,0.8,58.39999771118164,1.333801507949829,26,730,3,0,0,10.301210403442383,307.43572998046875,18652,1,0.2488914253,10.052318978142383,2578.26484375,170.32563476562518
2023-03-30 20:34:13.913,2405.142333984375,618.0103759765625,4020.0,-1.9000000953674316,3600,0.8,58.19999694824219,1.3117642402648926,25,731,3,0,0,10.292357444763184,307.46905517578125,18654,1,0.2492354883,10.043121956463184,2576.61689453125,171.47456054687518
2023-03-30 20:34:15.911,2405.142333984375,616.7938232421875,4023.0001831054688,-1.9000000953674316,3600,0.8,58.19999694824219,1.3637384176254272,25,730,3,0,0,10.292357444763184,307.50238037109375,18656,1,0.2488914253,10.043466019463184,2574.9689453125,169.82661132812518
2023-03-30 20:34:17.930,2405.142333984375,615.5772705078125,4020.600128173828,-2.000000238418579,3600,0.8,58.19999694824219,1.3157113790512085,25,732,3,0,0,10.292357444763184,307.53570556640625,18658,1,0.24957553609999997,10.042781908663184,2577.1662109375,172.02387695312518
2023-03-30 20:34:19.950,2403.743896484375,613.75244140625,4022.4000549316406,-2.000000238418579,3600,0.8,57.999996185302734,1.3936731815338135,25,729,3,0,0,10.274650573730469,307.56903076171875,18660,1,0.2485433263,10.026107247430469,2572.22236328125,168.47846679687518
2023-03-30 20:34:21.945,2406.54052734375,613.75244140625,4015.800018310547,-2.1000003814697266,3600,0.8,58.10000228881836,1.293673038482666,25,731,3,0,0,10.283503532409668,307.60235595703125,18662,1,0.2492354883,10.034268044109668,2579.91279296875,173.37226562500018
2023-03-30 20:34:24.735,2405.142333984375,611.9276123046875,4019.399871826172,-2.200000524520874,3600,0.8,57.70000076293945,1.2716336250305176,25,731,3,0,0,10.256942749023438,307.65234375,18665,1,0.2492354883,10.007707260723437,2570.5744140625,165.43208007812518
2023-03-30 20:34:26.736,2406.54052734375,610.7110595703125,4017.5999450683594,-2.200000524520874,3600,0.8,57.79999542236328,1.3236067295074463,25,734,3,0,0,10.301210403442383,307.6856689453125,18667,1,0.2502676981,10.050942705342383,2584.856640625,178.31611328125018
2023-03-30 20:34:28.754,2407.939208984375,609.4945068359375,4020.0,-2.299999713897705,3600,0.8,57.70000076293945,1.2755838632583618,24,732,3,0,0,10.274650573730469,307.718994140625,18669,1,0.24957553609999997,10.025075037630469,2576.61689453125,168.67768554687518
2023-03-30 20:34:30.753,2409.33740234375,608.88623046875,4020.0,-2.299999713897705,3600,0.8,57.70000076293945,1.3015704154968262,24,729,3,0,0,10.292357444763184,307.7523193359375,18671,1,0.2485433263,10.043814118463184,2582.11005859375,172.77265625000018
2023-03-30 20:34:32.769,2412.134033203125,608.2778930664062,4022.4000549316406,-2.3999998569488525,3600,0.8,57.5,1.227558970451355,24,734,3,0,0,10.301210403442383,307.78564453125,18673,1,0.2502676981,10.050942705342383,2582.659375,170.52534179687518
2023-03-30 20:34:34.788,2414.930908203125,607.0614624023438,4021.1997985839844,-2.3999998569488525,3600,0.8,57.59999465942383,1.2795279026031494,24,729,3,0,0,10.283503532409668,307.8189697265625,18675,1,0.2485433263,10.034960206109668,2579.91279296875,164.98188476562518
2023-03-30 20:34:36.805,2417.7275390625,606.453125,4019.399871826172,-2.5,3600,0.8,57.5,1.2056149244308472,24,730,3,0,0,10.301210403442383,307.852294921875,18677,1,0.2488914253,10.052318978142383,2586.50458984375,168.77705078125018
2023-03-30 20:34:38.806,2421.92236328125,605.8448486328125,4020.600128173828,-2.5,3600,0.8,57.40000534057617,1.2319766283035278,23,731,3,0,0,10.301210403442383,307.8856201171875,18679,1,0.2492354883,10.051974915142383,2585.9552734375,164.03291015625018
2023-03-30 20:34:40.818,2424.718994140625,606.453125,4020.600128173828,-2.6000001430511475,3600,0.8,57.40000534057617,1.1056147813796997,23,731,3,0,0,10.310063362121582,307.9189453125,18681,1,0.2492354883,10.060827873821582,2588.1525390625,163.43354492187518
2023-03-30 20:34:42.823,2430.312744140625,605.2365112304688,4023.599853515625,-2.700000286102295,3600,0.8,57.29999923706055,1.05833899974823,23,731,3,0,0,10.345477104187012,307.9522705078125,18683,1,0.2492354883,10.096241615887012,2596.39228515625,166.07954101562518
2023-03-30 20:34:44.840,2433.109130859375,605.2365112304688,4020.0,-2.700000286102295,3600,0.8,57.29999923706055,1.05833899974823,23,730,3,0,0,10.318917274475098,307.985595703125,18685,1,0.2488914253,10.070025849175098,2591.99775390625,158.88862304687518
2023-03-30 20:34:46.836,2438.70263671875,605.2365112304688,4020.0,-2.799999475479126,3600,0.8,57.29999923706055,0.9583399295806885,23,731,3,0,0,10.354331016540527,308.0189208984375,18687,1,0.2492354883,10.105095528240527,2601.88544921875,163.18281250000018
2023-03-30 20:34:48.851,2442.897216796875,604.0200805664062,4016.9998168945312,-2.799999475479126,3600,0.8,57.20000457763672,1.011059045791626,23,728,3,0,0,10.345477104187012,308.05224609375,18689,1,0.2481992633,10.097277840887012,2602.434765625,159.53754882812518
2023-03-30 20:34:50.874,2449.888916015625,604.0200805664062,4021.7999267578125,-2.799999475479126,3600,0.8,57.099998474121094,1.011059045791626,23,732,3,0,0,10.380891799926758,308.0855712890625,18691,1,0.24957553609999997,10.131316263826758,2608.47724609375,158.58833007812518
2023-03-30 20:34:52.892,2454.084228515625,603.4117431640625,4020.600128173828,-2.799999475479126,3600,0.8,57.099998474121094,1.037421703338623,23,729,3,0,0,10.398598670959473,308.118896484375,18693,1,0.2485433263,10.150055344659473,2615.06904296875,160.98481445312518
2023-03-30 20:34:54.892,2459.677734375,604.0200805664062,4020.600128173828,-2.799999475479126,3600,0.8,57.099998474121094,1.011059045791626,22,732,3,0,0,10.363184928894043,308.1522216796875,18695,1,0.24957553609999997,10.113609392794043,2604.63203125,144.95429687500018
2023-03-30 20:34:56.918,2466.66943359375,604.0200805664062,4021.7999267578125,-2.8999996185302734,3600,0.8,57.099998474121094,0.9110588431358337,22,723,3,0,0,10.425159454345703,308.185546875,18697,1,0.24648294269999999,10.178676511645703,2622.21015625,155.54072265625018
2023-03-30 20:34:58.960,2473.660888671875,604.0200805664062,4018.8002014160156,-2.8999996185302734,3600,0.8,57.000003814697266,0.9110588431358337,22,733,3,0,0,10.434012413024902,308.2188720703125,18699,1,0.24991959909999997,10.184092813924902,2626.05537109375,152.39448242187518
2023-03-30 20:35:00.943,2480.652587890625,604.0200805664062,4018.2000732421875,-2.8999996185302734,3600,0.8,57.000003814697266,0.9110588431358337,22,730,3,0,0,10.442865371704102,308.252197265625,18701,1,0.2488914253,10.193973946404101,2629.35126953125,148.69868164062518
2023-03-30 20:35:02.966,2487.644287109375,604.6282958984375,4018.8002014160156,-2.8999996185302734,3600,0.8,57.000003814697266,0.884699285030365,22,729,3,0,0,10.469426155090332,308.2855224609375,18703,1,0.2485433263,10.220882828790332,2636.4923828125,148.84809570312518
2023-03-30 20:35:04.979,2493.23779296875,606.453125,4019.399871826172,-2.8999996185302734,3600,0.8,57.000003814697266,0.8056153059005737,21,729,3,0,0,10.487133026123047,308.31884765625,18705,1,0.2485433263,10.238589699823047,2639.78828125,146.55048828125018
2023-03-30 20:35:06.993,2500.229248046875,607.0614624023438,4020.0,-2.8999996185302734,3600,0.8,56.80000305175781,0.7795280814170837,21,728,3,0,0,10.513693809509277,308.3521728515625,18707,1,0.2481992633,10.265494546209277,2646.380078125,146.15083007812518
2023-03-30 20:35:08.991,2508.619140625,607.669677734375,4020.600128173828,-2.8999996185302734,3600,0.8,56.80000305175781,0.7535436153411865,21,730,3,0,0,10.513693809509277,308.385498046875,18709,1,0.2488914253,10.264802384209277,2645.2814453125,136.66230468750018
2023-03-30 20:35:11.009,2514.212646484375,607.0614624023438,4018.8002014160156,-2.8999996185302734,3600,0.8,56.89999771118164,0.7795280814170837,21,730,3,0,0,10.549107551574707,308.4188232421875,18711,1,0.2488914253,10.300216126274707,2657.36640625,143.15375976562518
2023-03-30 20:35:13.026,2521.20458984375,605.2365112304688,4016.400146484375,-2.8999996185302734,3600,0.8,56.89999771118164,0.8583397269248962,21,728,3,0,0,10.557960510253906,308.4521484375,18713,1,0.2481992633,10.309761246953906,2663.40888671875,142.20429687500018
2023-03-30 20:35:15.027,2526.797607421875,601.5869140625,4018.8002014160156,-2.8999996185302734,3600,0.8,56.80000305175781,1.01650869846344,20,733,3,0,0,10.557960510253906,308.4854736328125,18715,1,0.24991959909999997,10.308040911153906,2663.40888671875,136.61127929687518
2023-03-30 20:35:17.036,2533.789306640625,597.937255859375,4020.600128173828,-2.799999475479126,3600,0.8,56.80000305175781,1.2746789455413818,20,732,3,0,0,10.593374252319336,308.518798828125,18717,1,0.24957553609999997,10.343798716219336,2674.94453125,141.15522460937518
2023-03-30 20:35:19.043,2539.3828125,594.8958740234375,4018.8002014160156,-2.799999475479126,3600,0.8,56.80000305175781,1.4064884185791016,20,730,3,0,0,10.566813468933105,308.5521240234375,18719,1,0.2488914253,10.317922043633105,2671.6486328125,132.26582031250018
2023-03-30 20:35:21.060,2544.975830078125,591.2462158203125,4017.5999450683594,-2.700000286102295,3600,0.8,56.89999771118164,1.6659715175628662,20,729,3,0,0,10.566813468933105,308.58544921875,18721,1,0.2485433263,10.318270142633105,2674.94453125,129.96870117187518
2023-03-30 20:35:23.060,2549.171142578125,586.98828125,4020.0,-2.6000001430511475,3600,0.8,56.80000305175781,1.95314621925354,20,730,3,0,0,10.575667381286621,308.6187744140625,18723,1,0.2488914253,10.326775955986621,2679.3390625,130.16791992187518
2023-03-30 20:35:25.077,2554.764404296875,583.338623046875,4019.399871826172,-2.3999998569488525,3600,0.8,56.80000305175781,2.3135809898376465,20,731,3,0,0,10.584521293640137,308.652099609375,18725,1,0.2492354883,10.335285805340137,2684.8322265625,130.06782226562518
2023-03-30 20:35:27.077,2560.357666015625,579.0806274414062,4016.9998168945312,-2.200000524520874,3600,0.8,56.89999771118164,2.701545238494873,20,728,3,0,0,10.566813468933105,308.6854248046875,18727,1,0.2481992633,10.318614205633105,2685.38154296875,125.02387695312518
2023-03-30 20:35:29.096,2564.552734375,575.4310302734375,4020.600128173828,-2.000000238418579,3600,0.8,56.80000305175781,3.0643229484558105,19,730,3,0,0,10.557960510253906,308.71875,18729,1,0.2488914253,10.309069084953906,2682.6349609375,118.08222656250018
2023-03-30 20:35:31.095,2570.146240234375,570.5648803710938,4018.2000732421875,-1.7999998331069946,3600,0.8,56.89999771118164,3.48136043548584,19,728,3,0,0,10.549107551574707,308.7520751953125,18731,1,0.2481992633,10.300908288274707,2686.48017578125,116.33393554687518
2023-03-30 20:35:33.097,2572.9423828125,566.306884765625,4020.0,-1.5000004768371582,3600,0.8,56.89999771118164,3.9720067977905273,19,735,3,0,0,10.540253639221191,308.785400390625,18733,1,0.2506117611,10.289641878121191,2685.38154296875,112.43916015625018
2023-03-30 20:35:35.115,2577.137939453125,562.6571655273438,4022.4000549316406,-1.1999999284744263,3600,0.8,57.000003814697266,4.437162399291992,19,735,3,0,0,10.557960510253906,308.8187255859375,18735,1,0.2506117611,10.307348749153906,2692.52265625,115.38471679687518
2023-03-30 20:35:37.129,2581.332763671875,559.007568359375,4020.600128173828,-0.9999995827674866,3600,0.8,57.000003814697266,4.802311897277832,19,731,3,0,0,10.549107551574707,308.85205078125,18737,1,0.2492354883,10.299872063274707,2694.719921875,113.38715820312518
2023-03-30 20:35:39.130,2585.52783203125,554.7496337890625,4019.399871826172,-0.7000001072883606,3600,0.8,57.000003814697266,5.294990539550781,19,731,3,0,0,10.557960510253906,308.8853759765625,18739,1,0.2492354883,10.308725021953906,2702.95966796875,117.43183593750018
2023-03-30 20:35:41.149,2589.722900390625,550.49169921875,4018.8002014160156,-0.39999961853027344,3600,0.8,57.000003814697266,5.790486812591553,19,729,3,0,0,10.540253639221191,308.93536376953125,18741,1,0.2485433263,10.291710312921191,2702.4103515625,112.68745117187518
2023-03-30 20:35:43.149,2592.51953125,547.4503173828125,4021.7999267578125,-0.2000003457069397,3600,0.8,57.099998474121094,6.130126476287842,19,729,3,0,0,10.549107551574707,308.96868896484375,18743,1,0.2485433263,10.300564225274707,2705.70625,113.18671875000018
2023-03-30 20:35:45.166,2595.316162109375,545.0172119140625,4018.8002014160156,0.0,3600,0.8,57.099998474121094,6.441839218139648,19,730,3,0,0,10.540253639221191,309.00201416015625,18745,1,0.2488914253,10.291362213921191,2707.903515625,112.58735351562518
2023-03-30 20:35:47.165,2598.113037109375,541.975830078125,4021.1997985839844,0.2000003457069397,3600,0.8,57.20000457763672,6.781667232513428,19,731,3,0,0,10.549107551574707,309.03533935546875,18747,1,0.2492354883,10.299872063274707,2711.74873046875,113.63569335937518
2023-03-30 20:35:49.183,2602.307861328125,540.1510620117188,4022.4000549316406,0.30000051856040955,3600,0.8,57.20000457763672,6.966684341430664,19,731,3,0,0,10.531399726867676,309.06866455078125,18749,1,0.2492354883,10.282164238567676,2706.8048828125,104.49702148437518
2023-03-30 20:35:51.183,2606.5029296875,537.1096801757812,4019.399871826172,0.5000008344650269,3600,0.8,57.29999923706055,7.308385848999023,19,730,3,0,0,10.549107551574707,309.10198974609375,18751,1,0.2488914253,10.300216126274707,2718.34052734375,111.83759765625018
2023-03-30 20:35:53.201,2609.29931640625,535.2847290039062,4018.2000732421875,0.6000010371208191,3600,0.8,57.40000534057617,7.493412017822266,19,730,3,0,0,10.549107551574707,309.13531494140625,18753,1,0.2488914253,10.300216126274707,2721.63642578125,112.33710937500018
2023-03-30 20:35:55.202,2613.49462890625,533.4599609375,4020.600128173828,0.6999990940093994,3600,0.8,57.5,7.678427219390869,19,729,3,0,0,10.540253639221191,309.16864013671875,18755,1,0.2485433263,10.291710312921191,2718.88984375,105.39521484375018
2023-03-30 20:35:57.218,2614.892822265625,532.2433471679688,4020.600128173828,0.6999990940093994,3600,0.8,57.40000534057617,7.735109329223633,19,731,3,0,0,10.575667381286621,309.20196533203125,18757,1,0.2492354883,10.326431892986621,2730.9748046875,116.08198242187518
2023-03-30 20:36:00.957,2623.282958984375,530.4185791015625,4023.599853515625,0.6999990940093994,3600,0.8,57.5,7.820128440856934,19,728,3,0,0,10.557960510253906,309.251953125,18761,1,0.2481992633,10.309761246953906,2725.481640625,102.19868164062518
2023-03-30 20:36:02.964,2624.680908203125,528.59375,4018.8002014160156,0.6999990940093994,3600,0.8,57.59999465942383,7.906065940856934,19,732,3,0,0,10.566813468933105,309.2852783203125,18763,1,0.24957553609999997,10.317237932833105,2734.270703125,109.58979492187518
2023-03-30 20:36:04.975,2627.477783203125,527.377197265625,4020.600128173828,0.6000010371208191,3600,0.8,57.70000076293945,7.863584995269775,19,731,3,0,0,10.566813468933105,309.318603515625,18765,1,0.2492354883,10.317577980633105,2734.270703125,106.79291992187518
2023-03-30 20:36:06.975,2630.2744140625,526.7689208984375,4018.2000732421875,0.6000010371208191,3600,0.8,57.79999542236328,7.892341613769531,19,729,3,0,0,10.575667381286621,309.3519287109375,18767,1,0.2485433263,10.327124054986621,2739.7638671875,109.48945312500018
2023-03-30 20:36:08.997,2634.4697265625,525.5523681640625,4018.2000732421875,0.5000008344650269,3600,0.8,57.79999542236328,7.849856376647949,19,733,3,0,0,10.575667381286621,309.38525390625,18769,1,0.24991959909999997,10.325747782186621,2740.8625,106.39277343750018
2023-03-30 20:36:10.998,2635.867919921875,524.9441528320312,4023.599853515625,0.4000006914138794,3600,0.8,58.10000228881836,7.778610706329346,19,729,3,0,0,10.584521293640137,309.4185791015625,18771,1,0.2485433263,10.335977967340137,2740.31318359375,104.44526367187518
2023-03-30 20:36:12.003,2637.266357421875,523.7275390625,4018.8002014160156,0.30000051856040955,3600,0.8,57.999996185302734,7.7361297607421875,19,730,3,0,0,10.593374252319336,309.43524169921875,18772,1,0.2488914253,10.344482827019336,2748.5529296875,111.28657226562518
2023-03-30 20:36:14.001,2640.062744140625,523.1192016601562,4020.600128173828,0.2000003457069397,3600,0.8,58.19999694824219,7.664889335632324,19,731,3,0,0,10.575667381286621,309.46856689453125,18774,1,0.2492354883,10.326431892986621,2741.9611328125,101.89838867187518
2023-03-30 20:36:16.020,2642.859375,523.1192016601562,4016.400146484375,0.0,3600,0.8,58.10000228881836,7.464889049530029,19,734,3,0,0,10.593374252319336,309.50189208984375,18776,1,0.2502676981,10.343106554219336,2750.7501953125,107.89082031250018
2023-03-30 20:36:18.039,2645.656005859375,522.510986328125,4023.0001831054688,-0.10000017285346985,3600,0.8,58.30000305175781,7.393642902374268,19,730,3,0,0,10.602228164672852,309.53521728515625,18778,1,0.2488914253,10.353336739372851,2749.10224609375,103.44624023437518
2023-03-30 20:36:20.037,2648.452880859375,521.29443359375,4016.400146484375,-0.2000003457069397,3600,0.8,58.39999771118164,7.351158142089844,19,730,3,0,0,10.593374252319336,309.56854248046875,18780,1,0.2488914253,10.344482827019336,2753.49677734375,105.04389648437518
2023-03-30 20:36:22.042,2649.851318359375,521.29443359375,4020.600128173828,-0.39999961853027344,3600,0.8,58.5,7.151158809661865,19,733,3,0,0,10.61108112335205,309.60186767578125,18782,1,0.24991959909999997,10.36116152425205,2755.1447265625,105.29340820312518
2023-03-30 20:36:24.060,2651.249755859375,521.29443359375,4021.7999267578125,-0.5999999642372131,3600,0.8,58.599998474121094,6.95115852355957,19,732,3,0,0,10.619935035705566,309.63519287109375,18784,1,0.24957553609999997,10.370359499605566,2757.3419921875,106.09223632812518
2023-03-30 20:36:26.076,2654.04638671875,520.6861572265625,4021.1997985839844,-0.9000004529953003,3600,0.8,58.599998474121094,6.679914474487305,19,725,3,0,0,10.619935035705566,309.66851806640625,18786,1,0.2471670535,10.372767982205566,2758.98994140625,104.94355468750018
2023-03-30 20:36:28.077,2655.44482421875,520.6861572265625,4023.599853515625,-1.0999997854232788,3600,0.8,58.79999923706055,6.479915142059326,19,731,3,0,0,10.628787994384766,309.70184326171875,18788,1,0.2492354883,10.379552506084766,2759.5392578125,104.09443359375018
2023-03-30 20:36:30.093,2658.2412109375,520.6861572265625,4019.399871826172,-1.4000002145767212,3600,0.8,58.900001525878906,6.179914474487305,19,728,3,0,0,10.628787994384766,309.73516845703125,18790,1,0.2481992633,10.380588731084766,2763.38447265625,105.14326171875018
2023-03-30 20:36:32.092,2659.6396484375,519.4696044921875,4018.8002014160156,-1.6999996900558472,3600,0.8,58.79999923706055,5.937432289123535,19,732,3,0,0,10.637641906738281,309.76849365234375,18792,1,0.24957553609999997,10.388066370638281,2767.77900390625,108.13935546875018
2023-03-30 20:36:34.111,2661.037841796875,518.861328125,4021.1997985839844,-2.1000003814697266,3600,0.8,59.10000228881836,5.566188812255859,19,730,3,0,0,10.628787994384766,309.80181884765625,18794,1,0.2488914253,10.379896569084766,2763.9337890625,102.89594726562518
2023-03-30 20:36:36.111,2661.037841796875,517.6448364257812,4021.1997985839844,-2.3999998569488525,3600,0.8,59.19999694824219,5.323805332183838,19,729,3,0,0,10.637641906738281,309.83514404296875,18796,1,0.2485433263,10.389098580438281,2768.3283203125,107.29047851562518
2023-03-30 20:36:38.111,2662.436279296875,517.0364379882812,4020.0,-2.799999475479126,3600,0.8,59.19999694824219,4.953001022338867,19,731,3,0,0,10.65534782409668,309.86846923828125,18798,1,0.2492354883,10.40611233579668,2776.01875,113.58247070312518
2023-03-30 20:36:40.125,2663.83447265625,515.211669921875,4023.0001831054688,-3.0999999046325684,3600,0.8,59.30000305175781,4.740560531616211,18,733,3,0,0,10.628787994384766,309.90179443359375,18800,1,0.24991959909999997,10.378868395284766,2766.68037109375,102.84589843750018
2023-03-30 20:36:42.144,2663.83447265625,514.6034545898438,4021.1997985839844,-3.40000057220459,3600,0.8,59.30000305175781,4.469745635986328,18,731,3,0,0,10.619935035705566,309.93511962890625,18802,1,0.2492354883,10.370699547405566,2766.1310546875,102.29658203125018
2023-03-30 20:36:44.142,2665.233154296875,512.778564453125,4020.0,-3.6999998092651367,3600,0.8,59.500003814697266,4.257313251495361,18,732,3,0,0,10.637641906738281,309.985107421875,18804,1,0.24957553609999997,10.388066370638281,2775.46943359375,110.23627929687518
2023-03-30 20:36:46.141,2665.233154296875,512.1702270507812,4021.1997985839844,-4.000000476837158,3600,0.8,59.500003814697266,3.9865026473999023,18,732,3,0,0,10.637641906738281,310.0184326171875,18806,1,0.24957553609999997,10.388066370638281,2774.9201171875,109.68696289062518
2023-03-30 20:36:48.160,2666.631103515625,510.95373535156256,4021.1997985839844,-4.299999713897705,3600,0.8,59.599998474121094,3.74487566947937,18,731,3,0,0,10.619935035705566,310.0517578125,18808,1,0.2492354883,10.370699547405566,2771.07490234375,104.44379882812518
2023-03-30 20:36:50.159,2665.233154296875,509.7372131347657,4021.7999267578125,-4.5,3600,0.8,59.70000457763672,3.603250741958618,18,730,3,0,0,10.61108112335205,310.0850830078125,18810,1,0.2488914253,10.36218969805205,2769.426953125,104.19379882812518
2023-03-30 20:36:52.178,2663.83447265625,508.5206604003907,4018.8002014160156,-4.6999993324279785,3600,0.8,59.79999923706055,3.4616270065307617,18,731,3,0,0,10.619935035705566,310.118408203125,18812,1,0.2492354883,10.370699547405566,2776.56806640625,112.73359375000018
2023-03-30 20:36:54.198,2663.83447265625,506.08749389648443,4023.0001831054688,-4.799999713897705,3600,0.8,59.79999923706055,3.478381872177124,18,731,3,0,0,10.593374252319336,310.1517333984375,18814,1,0.2492354883,10.344138764019336,2767.2296875,103.39521484375018
2023-03-30 20:36:56.197,2663.83447265625,505.4792785644532,4020.600128173828,-5.0,3600,0.8,60.0,3.30781626701355,18,731,3,0,0,10.584521293640137,310.18505859375,18816,1,0.2492354883,10.335285805340137,2767.2296875,103.39521484375018
2023-03-30 20:37:00.744,2662.436279296875,500.61303710937506,4017.5999450683594,-5.3000006675720215,3600,0.8,60.20000076293945,3.2447805404663086,18,728,3,0,0,10.557960510253906,310.251708984375,18821,1,0.2481992633,10.309761246953906,2768.3283203125,105.89204101562518
2023-03-30 20:37:02.743,2661.037841796875,499.3965454101563,4020.600128173828,-5.399999618530273,3600,0.8,60.20000076293945,3.20401930809021,18,731,3,0,0,10.584521293640137,310.2850341796875,18823,1,0.2492354883,10.335285805340137,2776.01875,114.98090820312518
2023-03-30 20:37:04.760,2659.6396484375,497.57162475585943,4025.9999084472656,-5.5,3600,0.8,60.29999542236328,3.192884683609009,18,731,3,0,0,10.549107551574707,310.318359375,18825,1,0.2492354883,10.299872063274707,2761.7365234375,102.09687500000018
2023-03-30 20:37:06.771,2658.2412109375,496.96337890625006,4024.199981689453,-5.599999904632568,3600,0.8,60.29999542236328,3.122504472732544,18,728,3,0,0,10.540253639221191,310.3516845703125,18827,1,0.2481992633,10.292054375921191,2761.7365234375,103.49531250000018
