,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-03-30 20:37:08.777,2655.44482421875,495.7468872070313,4019.399871826172,-5.599999904632568,3600,0.8,60.29999542236328,3.18174147605896,18,730,3,0,0,10.522546768188477,310.385009765625,18829,1,0.2488914253,10.273655342888476,2761.7365234375,106.29169921875018
2023-03-30 20:37:10.795,2656.843017578125,494.5303039550782,4018.8002014160156,-5.599999904632568,3600,0.8,60.400001525878906,3.2409849166870117,18,731,3,0,0,10.513693809509277,310.4183349609375,18831,1,0.2492354883,10.264458321209277,2761.18720703125,104.34418945312518
2023-03-30 20:37:12.805,2655.44482421875,492.7054748535157,4018.2000732421875,-5.599999904632568,3600,0.8,60.499996185302734,3.330834150314331,18,729,3,0,0,10.522546768188477,310.45166015625,18833,1,0.2485433263,10.274003441888476,2767.2296875,111.78486328125018
2023-03-30 20:37:14.811,2652.647705078125,490.2723693847657,4018.8002014160156,-5.599999904632568,3600,0.8,60.499996185302734,3.4511163234710693,18,731,3,0,0,10.495985984802246,310.4849853515625,18835,1,0.2492354883,10.246750496502246,2761.18720703125,108.53950195312518
2023-03-30 20:37:16.822,2651.249755859375,489.0558166503907,4019.399871826172,-5.5,3600,0.8,60.60000228881836,3.6112563610076904,18,730,3,0,0,10.487133026123047,310.518310546875,18837,1,0.2488914253,10.238241600823047,2759.5392578125,108.28950195312518
2023-03-30 20:37:18.830,2649.851318359375,487.83923339843756,4019.399871826172,-5.399999618530273,3600,0.8,60.69999694824219,3.7713983058929443,18,730,3,0,0,10.487133026123047,310.5516357421875,18839,1,0.2488914253,10.238241600823047,2761.7365234375,111.88520507812518
2023-03-30 20:37:20.840,2647.0546875,486.0144348144532,4019.399871826172,-5.3000006675720215,3600,0.8,60.80000305175781,3.961606979370117,18,722,3,0,0,10.460573196411133,310.5849609375,18841,1,0.2461388797,10.214434316711133,2756.243359375,109.18867187500018
2023-03-30 20:37:22.847,2645.656005859375,484.18957519531256,4022.4000549316406,-5.100000381469727,3600,0.8,60.80000305175781,4.251819610595703,18,731,3,0,0,10.451719284057617,310.6182861328125,18843,1,0.2492354883,10.202483795757617,2752.39814453125,106.74213867187518
2023-03-30 20:37:24.857,2644.258056640625,482.9730529785157,4020.0,-5.0,3600,0.8,60.89999771118164,4.411959648132324,18,731,3,0,0,10.442865371704102,310.651611328125,18845,1,0.2492354883,10.193629883404101,2752.9474609375,108.68940429687518
2023-03-30 20:37:26.865,2641.46142578125,482.36471557617193,4016.9998168945312,-4.899999618530273,3600,0.8,60.89999771118164,4.542082786560059,18,733,3,0,0,10.434012413024902,310.6849365234375,18847,1,0.24991959909999997,10.184092813924902,2754.04609375,112.58466796875018
2023-03-30 20:37:28.877,2640.062744140625,481.14819335937506,4018.8002014160156,-4.6999993324279785,3600,0.8,60.80000305175781,4.803133010864258,18,730,3,0,0,10.425159454345703,310.71826171875,18849,1,0.2488914253,10.176268029045703,2751.29951171875,111.23676757812518
2023-03-30 20:37:30.883,2638.66455078125,479.93164062500006,4025.3997802734375,-4.600000381469727,3600,0.8,61.099998474121094,4.964181423187256,18,730,3,0,0,10.416305541992188,310.7515869140625,18851,1,0.2488914253,10.167414116692187,2744.1583984375,105.49384765625018
2023-03-30 20:37:32.899,2635.867919921875,479.32333374023443,4020.600128173828,-4.400000095367432,3600,0.8,61.20000076293945,5.194709777832031,18,728,3,0,0,10.407451629638672,310.784912109375,18853,1,0.2481992633,10.159252366338672,2746.90498046875,111.03706054687518
2023-03-30 20:37:34.900,2634.4697265625,478.71505737304693,4023.0001831054688,-4.299999713897705,3600,0.8,61.20000076293945,5.325234413146973,18,733,3,0,0,10.389744758605957,310.8182373046875,18855,1,0.24991959909999997,10.139825159505957,2738.665234375,104.19550781250018
2023-03-30 20:37:36.901,2633.0712890625,478.1068420410157,4020.600128173828,-4.09999942779541,3600,0.8,61.20000076293945,5.55575704574585,18,732,3,0,0,10.407451629638672,310.8515625,18857,1,0.24957553609999997,10.157876093538672,2748.00361328125,114.93232421875018
2023-03-30 20:37:38.911,2630.2744140625,477.49853515625006,4021.1997985839844,-3.9000003337860107,3600,0.8,61.29999923706055,5.78628396987915,18,730,3,0,0,10.389744758605957,310.8848876953125,18859,1,0.2488914253,10.140853333305957,2743.059765625,112.78535156250018
2023-03-30 20:37:40.931,2628.876220703125,476.28198242187506,4020.600128173828,-3.8000001907348633,3600,0.8,61.29999923706055,5.947333335876465,18,727,3,0,0,10.372037887573242,310.918212890625,18861,1,0.24785921549999998,10.124178672073242,2739.7638671875,110.88764648437518
2023-03-30 20:37:42.950,2626.07958984375,476.89025878906256,4019.399871826172,-3.5999996662139893,3600,0.8,61.29999923706055,6.116808891296387,18,732,3,0,0,10.389744758605957,310.9515380859375,18863,1,0.24957553609999997,10.140169222505957,2745.25703125,119.17744140625018
2023-03-30 20:37:44.948,2624.680908203125,476.28198242187506,4021.7999267578125,-3.499999523162842,3600,0.8,61.5,6.247334003448486,18,730,3,0,0,10.363184928894043,310.98486328125,18865,1,0.2488914253,10.114293503594043,2735.3693359375,110.68842773437518
2023-03-30 20:37:46.947,2621.88427734375,476.28198242187506,4017.5999450683594,-3.3000001907348633,3600,0.8,61.5,6.447333335876465,18,732,3,0,0,10.354331016540527,311.0181884765625,18867,1,0.24957553609999997,10.104755480440527,2735.91865234375,114.03437500000018
2023-03-30 20:37:48.964,2619.087890625,476.89025878906256,4022.4000549316406,-3.200000047683716,3600,0.8,61.60000228881836,6.51680850982666,18,730,3,0,0,10.354331016540527,311.051513671875,18869,1,0.2488914253,10.105439591240527,2730.9748046875,111.88691406250018
2023-03-30 20:37:50.970,2619.087890625,476.89025878906256,4020.0,-3.0999999046325684,3600,0.8,61.5,6.6168084144592285,18,730,3,0,0,10.363184928894043,311.0848388671875,18871,1,0.2488914253,10.114293503594043,2735.91865234375,116.83076171875018
2023-03-30 20:37:52.980,2616.291259765625,476.89025878906256,4020.600128173828,-2.999999761581421,3600,0.8,61.5,6.716808795928955,18,729,3,0,0,10.363184928894043,311.1181640625,18873,1,0.2485433263,10.114641602594043,2735.3693359375,119.07807617187518
2023-03-30 20:37:54.999,2613.49462890625,476.28198242187506,4018.8002014160156,-2.799999475479126,3600,0.8,61.80000305175781,6.947334289550781,18,732,3,0,0,10.336624145507812,311.1514892578125,18875,1,0.24957553609999997,10.087048609407812,2728.7775390625,115.28291015625018
2023-03-30 20:37:56.012,2612.09619140625,475.67367553710943,4015.800018310547,-2.700000286102295,3600,0.8,61.80000305175781,7.0778608322143555,18,728,3,0,0,10.327771186828613,311.16815185546875,18876,1,0.2481992633,10.079571923528613,2729.876171875,117.77998046875018
2023-03-30 20:37:58.012,2610.69775390625,475.67367553710943,4021.7999267578125,-2.6000001430511475,3600,0.8,61.80000305175781,7.177861213684082,18,731,3,0,0,10.336624145507812,311.20147705078125,18878,1,0.2492354883,10.087388657207812,2727.12958984375,116.43183593750018
2023-03-30 20:38:00.029,2609.29931640625,475.0654602050782,4018.2000732421875,-2.6000001430511475,3600,0.8,61.80000305175781,7.208382606506348,18,731,3,0,0,10.327771186828613,311.23480224609375,18880,1,0.2492354883,10.078535698528613,2728.22822265625,118.92890625000018
2023-03-30 20:38:02.029,2605.104736328125,475.0654602050782,4018.2000732421875,-2.3999998569488525,3600,0.8,62.000003814697266,7.408383369445801,18,727,3,0,0,10.327771186828613,311.26812744140625,18882,1,0.24785921549999998,10.079911971328613,2728.7775390625,123.67280273437518
2023-03-30 20:38:04.046,2603.705810546875,475.67367553710943,4020.0,-2.299999713897705,3600,0.8,62.000003814697266,7.477861404418945,18,730,3,0,0,10.301210403442383,311.30145263671875,18884,1,0.2488914253,10.052318978142383,2716.692578125,112.98676757812518
2023-03-30 20:38:06.047,2602.307861328125,475.0654602050782,4019.399871826172,-2.299999713897705,3600,0.8,62.000003814697266,7.508383274078369,18,724,3,0,0,10.310063362121582,311.33477783203125,18886,1,0.24682299049999998,10.063240371621582,2722.1857421875,119.87788085937518
2023-03-30 20:38:08.048,2599.51123046875,474.45712280273443,4016.9998168945312,-2.200000524520874,3600,0.8,62.099998474121094,7.638910293579102,18,735,3,0,0,10.310063362121582,311.36810302734375,18888,1,0.2506117611,10.059451601021582,2723.83369140625,124.32246093750018
2023-03-30 20:38:10.060,2595.316162109375,474.45712280273443,4021.1997985839844,-2.1000003814697266,3600,0.8,62.20000457763672,7.73891019821167,18,730,3,0,0,10.292357444763184,311.40142822265625,18890,1,0.2488914253,10.043466019463184,2714.4953125,119.17915039062518
2023-03-30 20:38:12.078,2593.917724609375,473.84887695312506,4019.399871826172,-2.000000238418579,3600,0.8,62.20000457763672,7.8694353103637695,18,729,3,0,0,10.292357444763184,311.43475341796875,18892,1,0.2485433263,10.043814118463184,2717.24189453125,123.32416992187518
2023-03-30 20:38:14.081,2589.722900390625,472.0240783691407,4020.0,-2.000000238418579,3600,0.8,62.20000457763672,7.961009979248047,18,729,3,0,0,10.265796661376953,311.46807861328125,18894,1,0.2485433263,10.017253335076953,2710.65009765625,120.92719726562518
2023-03-30 20:38:16.079,2586.926025390625,472.0240783691407,4023.0001831054688,-1.9000000953674316,3600,0.8,62.29999923706055,8.061010360717773,18,728,3,0,0,10.239236831665039,311.50140380859375,18896,1,0.2481992633,9.991037568365039,2699.114453125,112.18842773437518
2023-03-30 20:38:18.077,2581.332763671875,471.41574096679693,4020.0,-1.9000000953674316,3600,0.8,62.29999923706055,8.091537475585938,18,731,3,0,0,10.20382308959961,311.53472900390625,18898,1,0.2492354883,9.95458760129961,2690.325390625,108.99262695312518
2023-03-30 20:38:20.095,2577.137939453125,470.80746459960943,4017.5999450683594,-1.9000000953674316,3600,0.8,62.40000534057617,8.122203826904297,18,731,3,0,0,10.20382308959961,311.56805419921875,18900,1,0.2492354883,9.95458760129961,2693.6212890625,116.48334960937518
2023-03-30 20:38:22.094,2574.341064453125,469.5908813476563,4019.399871826172,-1.7999998331069946,3600,0.8,62.40000534057617,8.28417682647705,18,731,3,0,0,10.212676048278809,311.60137939453125,18902,1,0.2492354883,9.963440559978809,2696.9171875,122.57612304687518
2023-03-30 20:38:24.111,2571.54443359375,470.80746459960943,4021.1997985839844,-1.7999998331069946,3600,0.8,62.40000534057617,8.222204208374023,19,730,3,0,0,10.194969177246094,311.63470458984375,18904,1,0.2488914253,9.946077751946094,2687.57880859375,116.03437500000018
2023-03-30 20:38:28.054,2565.950927734375,473.24060058593756,4018.2000732421875,-1.6999996900558472,3600,0.8,62.70000076293945,8.199960708618164,19,728,3,0,0,10.177262306213379,311.70135498046875,18908,1,0.2481992633,9.929063042913379,2680.98701171875,115.03608398437518
2023-03-30 20:38:32.584,2560.357666015625,476.28198242187506,4021.7999267578125,-1.6999996900558472,3600,0.8,62.79999542236328,8.047333717346191,19,729,3,0,0,10.186115264892578,311.78466796875,18913,1,0.2485433263,9.937571938592578,2676.0431640625,115.68549804687518
2023-03-30 20:38:34.601,2557.561279296875,476.89025878906256,4020.0,-1.5999995470046997,3600,0.8,62.79999542236328,8.116808891296387,19,728,3,0,0,10.150701522827148,311.8179931640625,18915,1,0.2481992633,9.902502259527148,2665.0568359375,107.49555664062518
2023-03-30 20:38:38.549,2553.365966796875,481.14819335937506,4019.399871826172,-1.5999995470046997,3600,0.8,62.999996185302734,7.903132915496826,19,732,3,0,0,10.177262306213379,311.8846435546875,18919,1,0.24957553609999997,9.927686770113379,2668.352734375,114.98676757812518
2023-03-30 20:38:40.567,2551.967529296875,483.58129882812506,4020.600128173828,-1.5000004768371582,3600,0.8,63.19999694824219,7.881889343261719,19,730,3,0,0,10.177262306213379,311.91796875,18921,1,0.2488914253,9.928370880913379,2663.958203125,111.99067382812518
2023-03-30 20:38:42.565,2553.365966796875,486.6227111816407,4018.8002014160156,-1.5000004768371582,3600,0.8,63.19999694824219,7.731537342071533,19,730,3,0,0,10.194969177246094,311.9512939453125,18923,1,0.2488914253,9.946077751946094,2667.2541015625,113.88813476562518
2023-03-30 20:38:44.604,2553.365966796875,489.0558166503907,4017.5999450683594,-1.5000004768371582,3600,0.8,63.30000305175781,7.611255645751953,19,730,3,0,0,10.194969177246094,311.984619140625,18925,1,0.2488914253,9.946077751946094,2665.0568359375,111.69086914062518
2023-03-30 20:38:46.603,2550.5693359375,490.2723693847657,4018.2000732421875,-1.5000004768371582,3600,0.8,63.30000305175781,7.551115989685059,19,732,3,0,0,10.212676048278809,312.0179443359375,18927,1,0.24957553609999997,9.963100512178809,2668.352734375,117.78339843750018
2023-03-30 20:38:48.600,2551.967529296875,492.7054748535157,4018.2000732421875,-1.5999995470046997,3600,0.8,63.5,7.33083438873291,20,729,3,0,0,10.20382308959961,312.05126953125,18929,1,0.2485433263,9.95527976329961,2662.8595703125,110.89204101562518
2023-03-30 20:38:50.618,2551.967529296875,493.92196655273443,4017.5999450683594,-1.5999995470046997,3600,0.8,63.599998474121094,7.270697593688965,20,730,3,0,0,10.221529006958008,312.0845947265625,18931,1,0.2488914253,9.972637581658008,2667.2541015625,115.28657226562518
2023-03-30 20:38:52.624,2551.967529296875,495.7468872070313,4018.2000732421875,-1.5999995470046997,3600,0.8,63.70000076293945,7.181741714477539,20,732,3,0,0,10.230382919311523,312.117919921875,18933,1,0.24957553609999997,9.980807383211523,2667.2541015625,115.28657226562518
2023-03-30 20:38:54.635,2554.764404296875,497.57162475585943,4021.1997985839844,-1.6999996900558472,3600,0.8,63.79999923706055,6.992884635925293,20,731,3,0,0,10.239236831665039,312.1512451171875,18935,1,0.2492354883,9.990001343365039,2665.0568359375,110.29243164062518
2023-03-30 20:38:56.642,2554.764404296875,498.17990112304693,4018.2000732421875,-1.6999996900558472,3600,0.8,63.900001525878906,6.963264465332031,20,730,3,0,0,10.230382919311523,312.1845703125,18937,1,0.2488914253,9.981491494011523,2663.958203125,109.19379882812518
2023-03-30 20:38:58.654,2554.764404296875,498.78820800781256,4023.0001831054688,-1.7999998331069946,3600,0.8,64.0,6.833641052246094,20,732,3,0,0,10.256942749023438,312.2178955078125,18939,1,0.24957553609999997,10.007367212923437,2667.2541015625,112.48969726562518
2023-03-30 20:39:00.658,2556.162841796875,499.3965454101563,4017.5999450683594,-1.9000000953674316,3600,0.8,64.10000610351562,6.704019069671631,20,731,3,0,0,10.248089790344238,312.251220703125,18941,1,0.2492354883,9.998854302044238,2668.352734375,112.18989257812518
2023-03-30 20:39:02.669,2557.561279296875,501.22128295898443,4020.600128173828,-1.9000000953674316,3600,0.8,64.19999694824219,6.615160942077637,20,730,3,0,0,10.265796661376953,312.2845458984375,18943,1,0.2488914253,10.016905236076953,2669.4513671875,111.89008789062518
2023-03-30 20:39:04.676,2558.959228515625,501.22128295898443,4022.4000549316406,-2.000000238418579,3600,0.8,64.30000305175781,6.51516056060791,20,730,3,0,0,10.265796661376953,312.31787109375,18945,1,0.2488914253,10.016905236076953,2668.352734375,109.39350585937518
2023-03-30 20:39:06.687,2560.357666015625,501.8296203613282,4019.399871826172,-2.1000003814697266,3600,0.8,64.5,6.385538101196289,20,730,3,0,0,10.274650573730469,312.3511962890625,18947,1,0.2488914253,10.025759148430469,2672.747265625,112.38959960937518
2023-03-30 20:39:08.692,2560.357666015625,502.43786621093756,4015.1998901367188,-2.200000524520874,3600,0.8,64.5999984741211,6.255918025970459,20,728,3,0,0,10.283503532409668,312.384521484375,18949,1,0.2481992633,10.035304269109668,2678.78974609375,118.43208007812518
2023-03-30 20:39:10.711,2561.756103515625,503.65441894531256,4021.1997985839844,-2.5,3600,0.8,64.69999694824219,5.896678447723389,20,731,3,0,0,10.292357444763184,312.4178466796875,18951,1,0.2492354883,10.043121956463184,2674.39521484375,112.63911132812518
2023-03-30 20:39:12.711,2564.552734375,503.0460815429688,4014.6002197265625,-2.700000286102295,3600,0.8,64.9000015258789,5.726300239562988,20,731,3,0,0,10.292357444763184,312.451171875,18953,1,0.2492354883,10.043121956463184,2680.98701171875,116.43427734375018
2023-03-30 20:39:14.728,2565.950927734375,503.65441894531256,4021.1997985839844,-2.8999996185302734,3600,0.8,65.0,5.496678829193115,20,728,3,0,0,10.301210403442383,312.4844970703125,18955,1,0.2481992633,10.053011140142383,2677.69111328125,111.74018554687518
2023-03-30 20:39:16.729,2565.950927734375,504.26269531250006,4021.7999267578125,-3.200000047683716,3600,0.8,65.0,5.16705846786499,20,731,3,0,0,10.301210403442383,312.517822265625,18957,1,0.2492354883,10.051974915142383,2676.0431640625,110.09223632812518
2023-03-30 20:39:18.746,2570.146240234375,504.87094116210943,4018.2000732421875,-3.40000057220459,3600,0.8,65.0999984741211,4.937438011169434,20,730,3,0,0,10.310063362121582,312.5511474609375,18959,1,0.2488914253,10.061171936821582,2681.536328125,111.39008789062518
2023-03-30 20:39:20.745,2572.9423828125,505.4792785644532,4023.0001831054688,-3.5999996662139893,3600,0.8,65.30000305175781,4.7078166007995605,20,731,3,0,0,10.318917274475098,312.58447265625,18961,1,0.2492354883,10.069681786175098,2679.3390625,106.39667968750018
2023-03-30 20:39:22.758,2574.341064453125,506.08749389648443,4019.399871826172,-3.8000001907348633,3600,0.8,65.5,4.478381633758545,20,727,3,0,0,10.327771186828613,312.6177978515625,18963,1,0.24785921549999998,10.079911971328613,2684.8322265625,110.49116210937518
2023-03-30 20:39:24.777,2577.137939453125,506.08749389648443,4021.1997985839844,-4.09999942779541,3600,0.8,65.5999984741211,4.17838191986084,20,729,3,0,0,10.336624145507812,312.651123046875,18965,1,0.2485433263,10.088080819207812,2685.930859375,108.79291992187518
2023-03-30 20:39:26.796,2578.5361328125,506.08749389648443,4018.8002014160156,-4.400000095367432,3600,0.8,65.69999694824219,3.8783814907073975,20,731,3,0,0,10.336624145507812,312.6844482421875,18967,1,0.2492354883,10.087388657207812,2687.57880859375,109.04267578125018
2023-03-30 20:39:28.795,2582.731201171875,506.6958618164063,4021.1997985839844,-4.600000381469727,3600,0.8,65.80000305175781,3.6491880416870117,20,728,3,0,0,10.345477104187012,312.7177734375,18969,1,0.2481992633,10.097277840887012,2688.128125,105.39692382812518
2023-03-30 20:39:30.813,2584.129638671875,507.30407714843756,4022.4000549316406,-4.799999713897705,3600,0.8,65.89999389648438,3.420004367828369,20,729,3,0,0,10.354331016540527,312.7510986328125,18971,1,0.2485433263,10.105787690240527,2689.2267578125,105.09711914062518
2023-03-30 20:39:32.812,2585.52783203125,506.6958618164063,4020.0,-5.0,3600,0.8,66.0999984741211,3.2491884231567383,20,729,3,0,0,10.363184928894043,312.784423828125,18973,1,0.2485433263,10.114641602594043,2694.719921875,109.19208984375018
2023-03-30 20:39:34.826,2588.324462890625,507.91235351562506,4020.0,-5.200000286102295,3600,0.8,66.19999694824219,2.9908158779144287,20,730,3,0,0,10.372037887573242,312.8177490234375,18975,1,0.2488914253,10.123146462273242,2695.8185546875,107.49409179687518
2023-03-30 20:39:36.832,2592.51953125,507.91235351562506,4024.8001098632812,-5.5,3600,0.8,66.30000305175781,2.6908164024353027,20,730,3,0,0,10.398598670959473,312.85107421875,18977,1,0.2488914253,10.149707245659473,2700.2130859375,107.69355468750018
2023-03-30 20:39:38.847,2593.917724609375,507.91235351562506,4018.2000732421875,-5.599999904632568,3600,0.8,66.30000305175781,2.5908162593841553,19,730,3,0,0,10.398598670959473,312.8843994140625,18979,1,0.2488914253,10.149707245659473,2706.25556640625,112.33784179687518
2023-03-30 20:39:44.369,2605.104736328125,508.5206604003907,4016.400146484375,-5.90000057220459,3600,0.8,66.60000610351562,2.2616260051727295,19,730,3,0,0,10.407451629638672,312.984375,18985,1,0.2488914253,10.158560204338672,2709.55146484375,104.44672851562518
2023-03-30 20:39:46.388,2605.104736328125,507.30407714843756,4020.0,-5.999999523162842,3600,0.8,66.80000305175781,2.2200043201446533,19,731,3,0,0,10.416305541992188,313.0177001953125,18987,1,0.2492354883,10.167070053692187,2710.65009765625,105.54536132812518
2023-03-30 20:39:48.388,2609.29931640625,507.30407714843756,4018.8002014160156,-6.199999809265137,3600,0.8,66.9000015258789,2.0200040340423584,19,730,3,0,0,10.425159454345703,313.051025390625,18989,1,0.2488914253,10.176268029045703,2715.04462890625,105.74531250000018
2023-03-30 20:39:50.405,2612.09619140625,506.6958618164063,4017.5999450683594,-6.300000190734863,3600,0.8,67.0999984741211,1.949188470840454,19,729,3,0,0,10.425159454345703,313.0843505859375,18991,1,0.2485433263,10.176616128045703,2716.692578125,104.59638671875018
2023-03-30 20:39:52.416,2614.892822265625,506.08749389648443,4016.400146484375,-6.400000095367432,3600,0.8,67.0999984741211,1.8783812522888184,19,731,3,0,0,10.425159454345703,313.11767578125,18993,1,0.2492354883,10.175923966045703,2718.34052734375,103.44770507812518
2023-03-30 20:39:54.423,2619.087890625,505.4792785644532,4017.5999450683594,-6.500000476837158,3600,0.8,67.19999694824219,1.8078157901763916,18,732,3,0,0,10.451719284057617,313.1510009765625,18995,1,0.24957553609999997,10.202143747957617,2726.5802734375,107.49238281250018
2023-03-30 20:39:56.434,2620.486328125,503.65441894531256,4022.4000549316406,-6.500000476837158,3600,0.8,67.4000015258789,1.89667809009552,18,729,3,0,0,10.425159454345703,313.184326171875,18997,1,0.2485433263,10.176616128045703,2716.692578125,96.20625000000018
2023-03-30 20:39:58.454,2623.282958984375,501.8296203613282,4020.600128173828,-6.59999942779541,3600,0.8,67.4000015258789,1.885539174079895,18,732,3,0,0,10.451719284057617,313.2176513671875,18999,1,0.24957553609999997,10.202143747957617,2728.7775390625,105.49458007812518
2023-03-30 20:40:00.449,2626.07958984375,500.00476074218756,4018.8002014160156,-6.699999809265137,3600,0.8,67.5999984741211,1.874401330947876,18,730,3,0,0,10.434012413024902,313.2509765625,19001,1,0.2488914253,10.185120987724902,2727.12958984375,101.05000000000018
2023-03-30 20:40:02.457,2627.477783203125,498.17990112304693,4015.800018310547,-6.699999809265137,3600,0.8,67.69999694824219,1.9632647037506104,18,730,3,0,0,10.469426155090332,313.2843017578125,19003,1,0.2488914253,10.220534729790332,2744.1583984375,116.68061523437518
2023-03-30 20:40:04.469,2631.6728515625,495.7468872070313,4018.8002014160156,-6.699999809265137,3600,0.8,67.80000305175781,2.0817418098449707,18,731,3,0,0,10.434012413024902,313.317626953125,19005,1,0.2492354883,10.184776924724902,2733.1720703125,101.49921875000018
2023-03-30 20:40:06.476,2634.4697265625,493.92196655273443,4017.5999450683594,-6.699999809265137,3600,0.8,67.5,2.1706972122192383,18,730,3,0,0,10.434012413024902,313.3509521484375,19007,1,0.2488914253,10.185120987724902,2736.46796875,101.99824218750018
2023-03-30 20:40:08.484,2635.867919921875,491.48886108398443,4021.1997985839844,-6.699999809265137,3600,0.8,67.9000015258789,2.2909793853759766,18,730,3,0,0,10.425159454345703,313.38427734375,19009,1,0.2488914253,10.176268029045703,2734.270703125,98.40278320312518
2023-03-30 20:40:10.491,2637.266357421875,489.66403198242193,4023.0001831054688,-6.699999809265137,3600,0.8,68.0,2.3811891078948975,18,729,3,0,0,10.425159454345703,313.4176025390625,19011,1,0.2485433263,10.176616128045703,2735.3693359375,98.10297851562518
2023-03-30 20:40:12.502,2640.062744140625,487.2309875488282,4019.399871826172,-6.699999809265137,3600,0.8,68.0999984741211,2.5014681816101074,18,731,3,0,0,10.425159454345703,313.450927734375,19013,1,0.2492354883,10.175923966045703,2741.41181640625,101.34907226562518
2023-03-30 20:40:14.520,2641.46142578125,485.40612792968756,4023.599853515625,-6.699999809265137,3600,0.8,68.30000305175781,2.5916805267333984,17,730,3,0,0,10.416305541992188,313.4842529296875,19015,1,0.2488914253,10.167414116692187,2737.5666015625,96.10517578125018
2023-03-30 20:40:16.519,2642.859375,482.9730529785157,4018.8002014160156,-6.699999809265137,3600,0.8,68.30000305175781,2.7119598388671875,17,730,3,0,0,10.416305541992188,313.517578125,19017,1,0.2488914253,10.167414116692187,2745.25703125,102.39765625000018
2023-03-30 20:40:18.537,2645.656005859375,479.93164062500006,4021.1997985839844,-6.59999942779541,3600,0.8,68.5,2.9641823768615723,17,729,3,0,0,10.389744758605957,313.5509033203125,19019,1,0.2485433263,10.141201432305957,2739.21455078125,93.55854492187518
2023-03-30 20:40:20.543,2647.0546875,477.49853515625006,4023.599853515625,-6.59999942779541,3600,0.8,68.5,3.086284637451172,17,732,3,0,0,10.389744758605957,313.584228515625,19021,1,0.24957553609999997,10.140169222505957,2740.31318359375,93.25849609375018
2023-03-30 20:40:22.555,2649.851318359375,475.0654602050782,4020.0,-6.500000476837158,3600,0.8,68.5999984741211,3.308382511138916,17,733,3,0,0,10.380891799926758,313.6175537109375,19023,1,0.24991959909999997,10.130972200826758,2744.1583984375,94.30708007812518
2023-03-30 20:40:24.555,2651.249755859375,472.0240783691407,4020.0,-6.300000190734863,3600,0.8,68.69999694824219,3.6610100269317627,17,720,3,0,0,10.363184928894043,313.65087890625,19025,1,0.24544671769999998,10.117738211194043,2744.70771484375,93.45795898437518
2023-03-30 20:40:26.574,2652.647705078125,469.5908813476563,4024.199981689453,-6.300000190734863,3600,0.8,68.69999694824219,3.7841765880584717,17,728,3,0,0,10.380891799926758,313.6842041015625,19027,1,0.2481992633,10.132692536626758,2749.6515625,97.00385742187518
2023-03-30 20:40:28.573,2654.04638671875,467.7661437988282,4021.1997985839844,-6.099999904632568,3600,0.8,68.9000015258789,4.077128887176514,17,731,3,0,0,10.363184928894043,313.717529296875,19029,1,0.2492354883,10.113949440594043,2749.10224609375,95.05585937500018
2023-03-30 20:40:30.593,2656.843017578125,465.33300781250006,4020.0,-5.999999523162842,3600,0.8,68.9000015258789,4.301071643829346,17,731,3,0,0,10.345477104187012,313.7508544921875,19031,1,0.2492354883,10.096241615887012,2748.00361328125,91.16059570312518
2023-03-30 20:40:32.591,2658.2412109375,462.8999328613282,4020.600128173828,-5.90000057220459,3600,0.8,69.10000610351562,4.525010108947754,17,729,3,0,0,10.336624145507812,313.7841796875,19033,1,0.2485433263,10.088080819207812,2748.5529296875,90.31171875000018
2023-03-30 20:40:34.608,2658.2412109375,461.6832885742188,4021.7999267578125,-5.700000286102295,3600,0.8,69.10000610351562,4.786986351013184,17,730,3,0,0,10.327771186828613,313.8175048828125,19035,1,0.2488914253,10.078879761528613,2746.3556640625,88.11445312500018
2023-03-30 20:40:36.607,2661.037841796875,459.2502746582032,4017.5999450683594,-5.599999904632568,3600,0.8,69.30000305175781,5.011296272277832,17,733,3,0,0,10.327771186828613,313.850830078125,19037,1,0.24991959909999997,10.077851587728613,2754.04609375,93.00825195312518
2023-03-30 20:40:38.631,2661.037841796875,458.64196777343756,4019.399871826172,-5.5,3600,0.8,69.4000015258789,5.142758846282959,17,730,3,0,0,10.327771186828613,313.8841552734375,19039,1,0.2488914253,10.078879761528613,2754.04609375,93.00825195312518
2023-03-30 20:40:40.647,2663.83447265625,458.03369140625006,4021.7999267578125,-5.3000006675720215,3600,0.8,69.4000015258789,5.374217510223389,17,731,3,0,0,10.310063362121582,313.91748046875,19041,1,0.2492354883,10.060827873821582,2746.3556640625,82.52119140625018
2023-03-30 20:40:42.647,2665.233154296875,456.2088928222657,4021.1997985839844,-5.100000381469727,3600,0.8,69.5999984741211,5.66859769821167,17,729,3,0,0,10.327771186828613,313.9508056640625,19043,1,0.2485433263,10.079227860528613,2756.243359375,91.01020507812518
2023-03-30 20:40:44.664,2666.631103515625,455.60058593750006,4019.399871826172,-4.899999618530273,3600,0.8,69.69999694824219,5.900060176849365,17,730,3,0,0,10.318917274475098,313.984130859375,19045,1,0.2488914253,10.070025849175098,2755.69404296875,89.06293945312518
2023-03-30 20:40:46.665,2670.826171875,454.99230957031256,4018.8002014160156,-4.6999993324279785,3600,0.8,69.80000305175781,6.1315202713012695,17,729,3,0,0,10.310063362121582,314.0174560546875,19047,1,0.2485433263,10.061520035821582,2754.59541015625,83.76923828125018
2023-03-30 20:40:48.682,2673.622802734375,453.77575683593756,4019.399871826172,-4.5,3600,0.8,69.80000305175781,6.394439220428467,17,730,3,0,0,10.327771186828613,314.05078125,19049,1,0.2488914253,10.078879761528613,2762.28583984375,88.66303710937518
2023-03-30 20:40:50.683,2673.622802734375,453.77575683593756,4023.599853515625,-4.299999713897705,3600,0.8,69.80000305175781,6.594439506530762,17,731,3,0,0,10.318917274475098,314.0841064453125,19051,1,0.2492354883,10.069681786175098,2755.1447265625,81.52192382812518
2023-03-30 20:40:52.699,2675.021484375,453.77575683593756,4023.0001831054688,-4.09999942779541,3600,0.8,70.0999984741211,6.794439792633057,17,729,3,0,0,10.336624145507812,314.117431640625,19053,1,0.2485433263,10.088080819207812,2761.7365234375,86.71503906250018
2023-03-30 20:40:54.699,2677.818115234375,453.1675109863282,4020.600128173828,-3.9000003337860107,3600,0.8,70.19999694824219,7.0258989334106445,17,729,3,0,0,10.336624145507812,314.1507568359375,19055,1,0.2485433263,10.088080819207812,2765.032421875,87.21430664062518
2023-03-30 20:40:56.716,2680.61474609375,454.38403320312506,4018.2000732421875,-3.6999998092651367,3600,0.8,70.30000305175781,7.162980079650879,17,731,3,0,0,10.336624145507812,314.18408203125,19057,1,0.2492354883,10.087388657207812,2765.032421875,84.41767578125018
2023-03-30 20:40:58.717,2682.012939453125,453.77575683593756,4019.399871826172,-3.5999996662139893,3600,0.8,70.4000015258789,7.294439792633057,17,728,3,0,0,10.327771186828613,314.2174072265625,19059,1,0.2481992633,10.079571923528613,2762.28583984375,80.27290039062518
2023-03-30 20:41:00.731,2683.411376953125,454.38403320312506,4017.5999450683594,-3.40000057220459,3600,0.8,70.5,7.462979316711426,17,730,3,0,0,10.336624145507812,314.250732421875,19061,1,0.2488914253,10.087732720207812,2766.1310546875,82.71967773437518
2023-03-30 20:41:02.735,2684.8095703125,454.99230957031256,4019.399871826172,-3.200000047683716,3600,0.8,70.69999694824219,7.631519794464111,17,729,3,0,0,10.354331016540527,314.2840576171875,19063,1,0.2485433263,10.105787690240527,2769.426953125,84.61738281250018
2023-03-30 20:41:04.746,2687.6064453125,454.99230957031256,4018.8002014160156,-2.999999761581421,3600,0.8,70.80000305175781,7.831520080566406,17,730,3,0,0,10.345477104187012,314.3173828125,19065,1,0.2488914253,10.096585678887012,2766.68037109375,79.07392578125018
2023-03-30 20:41:06.753,2689.004638671875,454.99230957031256,4018.2000732421875,-2.8999996185302734,3600,0.8,70.80000305175781,7.931519985198975,17,729,3,0,0,10.363184928894043,314.3507080078125,19067,1,0.2485433263,10.114641602594043,2773.821484375,84.81684570312518
2023-03-30 20:41:08.764,2691.80126953125,455.60058593750006,4021.7999267578125,-2.799999475479126,3600,0.8,70.80000305175781,8.00006103515625,17,730,3,0,0,10.354331016540527,314.384033203125,19069,1,0.2488914253,10.105439591240527,2766.1310546875,74.32978515625018
2023-03-30 20:41:10.769,2694.597900390625,456.8171691894532,4021.1997985839844,-2.6000001430511475,3600,0.8,71.0,8.137137413024902,17,730,3,0,0,10.380891799926758,314.4173583984375,19071,1,0.2488914253,10.132000374626758,2773.821484375,79.22358398437518
2023-03-30 20:41:12.787,2695.99658203125,458.64196777343756,4021.7999267578125,-2.5,3600,0.8,71.0999984741211,8.1427583694458,17,730,3,0,0,10.372037887573242,314.45068359375,19073,1,0.2488914253,10.123146462273242,2766.68037109375,70.68378906250018
2023-03-30 20:41:14.786,2698.793212890625,459.2502746582032,4018.8002014160156,-2.3999998569488525,3600,0.8,71.0999984741211,8.211296081542969,17,730,3,0,0,10.398598670959473,314.4840087890625,19075,1,0.2488914253,10.149707245659473,2777.66669921875,78.87348632812518
2023-03-30 20:41:16.818,2700.19140625,459.8585510253907,4021.7999267578125,-2.299999713897705,3600,0.8,71.4000015258789,8.279938697814941,17,730,3,0,0,10.398598670959473,314.517333984375,19077,1,0.2488914253,10.149707245659473,2773.821484375,73.63007812500018
2023-03-30 20:41:18.817,2701.58984375,461.07507324218756,4018.2000732421875,-2.200000524520874,3600,0.8,71.5,8.317968368530273,17,727,3,0,0,10.407451629638672,314.5506591796875,19079,1,0.24785921549999998,10.159592414138672,2778.76533203125,77.17548828125018
2023-03-30 20:41:20.822,2701.58984375,461.6832885742188,4017.5999450683594,-2.1000003814697266,3600,0.8,71.69999694824219,8.386985778808594,17,730,3,0,0,10.425159454345703,314.583984375,19081,1,0.2488914253,10.176268029045703,2783.7091796875,82.11933593750018
2023-03-30 20:41:22.833,2702.988037109375,463.50814819335943,4018.2000732421875,-2.000000238418579,3600,0.8,71.80000305175781,8.394028663635254,17,731,3,0,0,10.425159454345703,314.6173095703125,19083,1,0.2492354883,10.175923966045703,2780.41328125,77.42524414062518
2023-03-30 20:41:24.838,2704.38623046875,464.72473144531256,4022.4000549316406,-2.000000238418579,3600,0.8,71.80000305175781,8.332056045532227,18,733,3,0,0,10.434012413024902,314.650634765625,19085,1,0.24991959909999997,10.184092813924902,2777.1173828125,72.73115234375018
2023-03-30 20:41:26.849,2705.784912109375,465.9413452148438,4018.2000732421875,-1.9000000953674316,3600,0.8,71.9000015258789,8.370083808898926,18,726,3,0,0,10.451719284057617,314.6839599609375,19087,1,0.2475151525,10.204204131557617,2785.9064453125,80.12153320312518
2023-03-30 20:41:28.872,2707.18310546875,467.7661437988282,4016.9998168945312,-1.9000000953674316,3600,0.8,72.0,8.277128219604492,18,729,3,0,0,10.442865371704102,314.71728515625,19089,1,0.2485433263,10.194322045404101,2780.41328125,73.23017578125018
2023-03-30 20:41:30.874,2707.18310546875,470.19921875000006,4019.399871826172,-1.9000000953674316,3600,0.8,72.0999984741211,8.153188705444336,18,728,3,0,0,10.469426155090332,314.7506103515625,19091,1,0.2481992633,10.221226891790332,2783.15986328125,75.97675781250018
2023-03-30 20:41:32.888,2708.58154296875,472.63229370117193,4016.400146484375,-1.7999998331069946,3600,0.8,72.4000015258789,8.130487442016602,18,730,3,0,0,10.495985984802246,314.783935546875,19093,1,0.2488914253,10.247094559502246,2790.85029296875,82.26875000000018
2023-03-30 20:41:34.906,2709.979736328125,473.84887695312506,4020.600128173828,-1.7999998331069946,3600,0.8,72.4000015258789,8.069436073303223,18,728,3,0,0,10.495985984802246,314.8172607421875,19095,1,0.2481992633,10.247786721502246,2785.35712890625,75.37739257812518
2023-03-30 20:41:36.917,2709.979736328125,475.67367553710943,4021.7999267578125,-1.7999998331069946,3600,0.8,72.5,7.977861404418945,18,729,3,0,0,10.513693809509277,314.8505859375,19097,1,0.2485433263,10.265150483209277,2787.005078125,77.02534179687518
2023-03-30 20:41:38.934,2711.378173828125,478.1068420410157,4017.5999450683594,-1.7999998331069946,3600,0.8,72.5,7.855756759643555,18,731,3,0,0,10.504839897155762,314.8839111328125,19099,1,0.2492354883,10.255604408855762,2783.7091796875,72.33100585937518
2023-03-30 20:41:40.952,2714.175048828125,481.75646972656256,4021.1997985839844,-1.7999998331069946,3600,0.8,72.80000305175781,7.672607421875,18,731,3,0,0,10.531399726867676,314.917236328125,19101,1,0.2492354883,10.282164238567676,2783.7091796875,69.53413085937518
2023-03-30 20:41:42.973,2714.175048828125,482.9730529785157,4020.0,-1.7999998331069946,3600,0.8,72.9000015258789,7.611959934234619,18,730,3,0,0,10.540253639221191,314.9505615234375,19103,1,0.2488914253,10.291362213921191,2785.9064453125,71.73139648437518
2023-03-30 20:41:46.815,2714.175048828125,485.40612792968756,4020.600128173828,-1.9000000953674316,3600,0.8,73.0999984741211,7.3916802406311035,18,729,3,0,0,10.566813468933105,315.0172119140625,19107,1,0.2485433263,10.318270142633105,2790.85029296875,76.67524414062518
2023-03-30 20:41:48.809,2714.175048828125,485.40612792968756,4020.600128173828,-1.9000000953674316,3600,0.8,73.30000305175781,7.3916802406311035,18,728,3,0,0,10.549107551574707,315.050537109375,19109,1,0.2481992633,10.300908288274707,2784.8078125,70.63276367187518
2023-03-30 20:41:50.826,2714.175048828125,486.0144348144532,4021.1997985839844,-2.000000238418579,3600,0.8,73.39999389648438,7.2616071701049805,18,730,3,0,0,10.575667381286621,315.0838623046875,19111,1,0.2488914253,10.326775955986621,2792.4982421875,78.32319335937518
2023-03-30 20:41:52.826,2714.175048828125,486.6227111816407,4021.1997985839844,-2.000000238418579,3600,0.8,73.30000305175781,7.231537342071533,18,722,3,0,0,10.584521293640137,315.1171875,19113,1,0.2461388797,10.338382413940137,2795.24482421875,81.06977539062518
2023-03-30 20:41:54.849,2714.175048828125,487.2309875488282,4020.0,-2.1000003814697266,3600,0.8,73.5,7.101467609405518,18,729,3,0,0,10.575667381286621,315.1505126953125,19115,1,0.2485433263,10.327124054986621,2791.399609375,77.22456054687518
2023-03-30 20:41:56.848,2714.175048828125,487.83923339843756,4019.399871826172,-2.200000524520874,3600,0.8,73.69999694824219,6.971397399902344,18,730,3,0,0,10.575667381286621,315.183837890625,19117,1,0.2488914253,10.326775955986621,2791.399609375,77.22456054687518
2023-03-30 20:41:58.865,2712.776123046875,488.4474487304688,4021.7999267578125,-2.200000524520874,3600,0.8,73.5999984741211,6.9413299560546875,18,729,3,0,0,10.575667381286621,315.2171630859375,19119,1,0.2485433263,10.327124054986621,2788.1037109375,75.32758789062518
2023-03-30 20:42:00.862,2712.776123046875,489.0558166503907,4020.0,-2.299999713897705,3600,0.8,73.80000305175781,6.811256408691406,18,729,3,0,0,10.584521293640137,315.25048828125,19121,1,0.2485433263,10.335977967340137,2791.94892578125,79.17280273437518
2023-03-30 20:42:02.862,2711.378173828125,489.66403198242193,4019.399871826172,-2.3999998569488525,3600,0.8,73.9000015258789,6.681189060211182,18,730,3,0,0,10.584521293640137,315.2838134765625,19123,1,0.2488914253,10.335629868340137,2791.399609375,80.02143554687518
2023-03-30 20:42:04.882,2711.378173828125,489.66403198242193,4018.2000732421875,-2.3999998569488525,3600,0.8,74.0,6.681189060211182,18,730,3,0,0,10.575667381286621,315.317138671875,19125,1,0.2488914253,10.326775955986621,2789.20234375,77.82416992187518
2023-03-30 20:42:06.900,2709.979736328125,489.66403198242193,4019.399871826172,-2.6000001430511475,3600,0.8,74.10000610351562,6.481188774108887,18,731,3,0,0,10.575667381286621,315.3504638671875,19127,1,0.2492354883,10.326431892986621,2788.1037109375,78.12397460937518
2023-03-30 20:42:08.901,2709.979736328125,490.2723693847657,4021.1997985839844,-2.700000286102295,3600,0.8,74.30000305175781,6.351116180419922,18,731,3,0,0,10.584521293640137,315.3837890625,19129,1,0.2492354883,10.335285805340137,2788.65302734375,78.67329101562518
2023-03-30 20:42:10.919,2707.18310546875,490.2723693847657,4020.0,-2.700000286102295,3600,0.8,74.30000305175781,6.351116180419922,18,727,3,0,0,10.593374252319336,315.4171142578125,19131,1,0.24785921549999998,10.345515036819336,2793.04755859375,85.86445312500018
2023-03-30 20:42:12.920,2708.58154296875,490.2723693847657,4023.599853515625,-2.8999996185302734,3600,0.8,74.4000015258789,6.151116847991943,18,730,3,0,0,10.584521293640137,315.450439453125,19133,1,0.2488914253,10.335629868340137,2786.45576171875,77.87421875000018
2023-03-30 20:42:14.936,2708.58154296875,490.8806457519532,4020.600128173828,-3.0999999046325684,3600,0.8,74.4000015258789,5.921046257019043,18,730,3,0,0,10.584521293640137,315.4837646484375,19135,1,0.2488914253,10.335629868340137,2788.65302734375,80.07148437500018
2023-03-30 20:42:16.936,2707.18310546875,491.48886108398443,4018.8002014160156,-3.3000001907348633,3600,0.8,74.5,5.69097900390625,18,731,3,0,0,10.584521293640137,315.51708984375,19137,1,0.2492354883,10.335285805340137,2789.20234375,82.01923828125018
2023-03-30 20:42:18.952,2707.18310546875,490.8806457519532,4021.7999267578125,-3.5999996662139893,3600,0.8,74.5,5.421046733856201,18,729,3,0,0,10.575667381286621,315.5504150390625,19139,1,0.2485433263,10.327124054986621,2784.8078125,77.62470703125018
2023-03-30 20:42:20.953,2705.784912109375,490.2723693847657,4020.600128173828,-3.8000001907348633,3600,0.8,74.5,5.2511162757873535,18,728,3,0,0,10.584521293640137,315.583740234375,19141,1,0.2481992633,10.336322030340137,2789.75166015625,83.96674804687518
2023-03-30 20:42:22.969,2704.38623046875,490.2723693847657,4016.9998168945312,-4.09999942779541,3600,0.8,74.69999694824219,4.951116561889648,18,731,3,0,0,10.575667381286621,315.6170654296875,19143,1,0.2492354883,10.326431892986621,2789.75166015625,85.36542968750018
2023-03-30 20:42:24.967,2704.38623046875,489.66403198242193,4018.8002014160156,-4.400000095367432,3600,0.8,74.69999694824219,4.681188583374023,18,730,3,0,0,10.575667381286621,315.650390625,19145,1,0.2488914253,10.326775955986621,2789.20234375,84.81611328125018
2023-03-30 20:42:26.966,2702.988037109375,489.66403198242193,4020.600128173828,-4.600000381469727,3600,0.8,74.80000305175781,4.4811882972717285,18,730,3,0,0,10.584521293640137,315.6837158203125,19147,1,0.2488914253,10.335629868340137,2790.3009765625,87.31293945312518
2023-03-30 20:42:28.985,2701.58984375,488.4474487304688,4017.5999450683594,-4.899999618530273,3600,0.8,74.80000305175781,4.241331100463867,18,730,3,0,0,10.575667381286621,315.717041015625,19149,1,0.2488914253,10.326775955986621,2791.94892578125,90.35908203125018
2023-03-30 20:42:31.004,2701.58984375,488.4474487304688,4021.1997985839844,-5.100000381469727,3600,0.8,74.80000305175781,4.041330337524414,18,730,3,0,0,10.566813468933105,315.7503662109375,19151,1,0.2488914253,10.317922043633105,2785.9064453125,84.31660156250018
2023-03-30 20:42:33.020,2700.19140625,488.4474487304688,4018.8002014160156,-5.3000006675720215,3600,0.8,75.0,3.8413302898406982,18,723,3,0,0,10.575667381286621,315.78369140625,19153,1,0.24648294269999999,10.329184438586621,2791.399609375,91.20820312500018
2023-03-30 20:42:35.017,2700.19140625,487.83923339843756,4023.0001831054688,-5.399999618530273,3600,0.8,74.9000015258789,3.7713983058929443,18,732,3,0,0,10.540253639221191,315.8170166015625,19155,1,0.24957553609999997,10.290678103121191,2776.01875,75.82734375000018
2023-03-30 20:42:37.774,2700.19140625,487.83923339843756,4021.7999267578125,-5.599999904632568,3600,0.8,75.19999694824219,3.5713980197906494,18,733,3,0,0,10.540253639221191,315.86700439453125,19158,1,0.24991959909999997,10.290334040121191,2776.56806640625,76.37666015625018
2023-03-30 20:42:39.791,2695.99658203125,486.6227111816407,4016.400146484375,-5.700000286102295,3600,0.8,75.0999984741211,3.5315375328063965,18,734,3,0,0,10.557960510253906,315.90032958984375,19160,1,0.2502676981,10.307692812153906,2789.20234375,93.20576171875018
2023-03-30 20:42:41.793,2695.99658203125,486.6227111816407,4018.2000732421875,-5.800000190734863,3600,0.8,75.19999694824219,3.431537389755249,18,731,3,0,0,10.531399726867676,315.93365478515625,19162,1,0.2492354883,10.282164238567676,2779.3146484375,83.31806640625018
2023-03-30 20:42:43.805,2695.99658203125,486.6227111816407,4020.600128173828,-5.90000057220459,3600,0.8,75.19999694824219,3.3315372467041016,18,736,3,0,0,10.549107551574707,315.96697998046875,19164,1,0.2509518089,10.298155742674707,2782.610546875,86.61396484375018
2023-03-30 20:42:45.811,2694.597900390625,486.0144348144532,4021.7999267578125,-5.999999523162842,3600,0.8,75.30000305175781,3.261608123779297,18,734,3,0,0,10.549107551574707,316.00030517578125,19166,1,0.2502676981,10.298839853474707,2782.610546875,88.01264648437518
2023-03-30 20:42:47.822,2693.199951171875,485.40612792968756,4025.9999084472656,-5.999999523162842,3600,0.8,75.30000305175781,3.2916805744171143,18,728,3,0,0,10.531399726867676,316.03363037109375,19168,1,0.2481992633,10.283200463567676,2774.37080078125,81.17084960937518
2023-03-30 20:42:49.829,2693.199951171875,485.40612792968756,4020.0,-6.099999904632568,3600,0.8,75.4000015258789,3.191680431365967,18,730,3,0,0,10.531399726867676,316.06695556640625,19170,1,0.2488914253,10.282508301567676,2779.3146484375,86.11469726562518
2023-03-30 20:42:51.845,2693.199951171875,485.40612792968756,4020.0,-6.099999904632568,3600,0.8,75.4000015258789,3.191680431365967,18,734,3,0,0,10.522546768188477,316.10028076171875,19172,1,0.2502676981,10.272279070088477,2776.01875,82.81879882812518
2023-03-30 20:42:53.846,2691.80126953125,484.7977905273438,4018.2000732421875,-6.099999904632568,3600,0.8,75.5,3.221752882003784,18,731,3,0,0,10.531399726867676,316.13360595703125,19174,1,0.2492354883,10.282164238567676,2782.06123046875,90.25996093750018
2023-03-30 20:42:55.862,2690.403076171875,484.7977905273438,4017.5999450683594,-6.099999904632568,3600,0.8,75.5,3.221752882003784,18,731,3,0,0,10.522546768188477,316.16693115234375,19176,1,0.2492354883,10.273311279888476,2779.3146484375,88.91157226562518
2023-03-30 20:42:57.862,2690.403076171875,483.58129882812506,4020.0,-6.099999904632568,3600,0.8,75.5999984741211,3.2818899154663086,18,735,3,0,0,10.549107551574707,316.20025634765625,19178,1,0.2506117611,10.298495790474707,2787.55439453125,97.15131835937518
2023-03-30 20:42:59.877,2690.403076171875,482.9730529785157,4016.9998168945312,-6.099999904632568,3600,0.8,75.69999694824219,3.311959981918335,18,729,3,0,0,10.513693809509277,316.23358154296875,19180,1,0.2485433263,10.265150483209277,2780.41328125,90.01020507812518
2023-03-30 20:43:01.875,2689.004638671875,482.36471557617193,4021.1997985839844,-6.099999904632568,3600,0.8,75.5999984741211,3.3420827388763428,18,729,3,0,0,10.504839897155762,316.26690673828125,19182,1,0.2485433263,10.256296570855762,2774.37080078125,85.36616210937518
2023-03-30 20:43:03.881,2689.004638671875,481.14819335937506,4020.600128173828,-6.099999904632568,3600,0.8,75.69999694824219,3.403132677078247,18,731,3,0,0,10.504839897155762,316.30023193359375,19184,1,0.2492354883,10.255604408855762,2776.56806640625,87.56342773437518
2023-03-30 20:43:05.891,2689.004638671875,480.53991699218756,4020.0,-5.999999523162842,3600,0.8,75.5999984741211,3.5336573123931885,18,721,3,0,0,10.487133026123047,316.33355712890625,19186,1,0.2457907807,10.241342245423047,2773.27216796875,84.26752929687518
2023-03-30 20:43:07.896,2686.208251953125,479.32333374023443,4020.600128173828,-5.999999523162842,3600,0.8,75.80000305175781,3.594710111618042,18,732,3,0,0,10.478279113769531,316.36688232421875,19188,1,0.24957553609999997,10.228703577669531,2769.97626953125,83.76801757812518
2023-03-30 20:43:09.916,2686.208251953125,478.71505737304693,4016.400146484375,-5.999999523162842,3600,0.8,75.80000305175781,3.625234603881836,18,734,3,0,0,10.495985984802246,316.40020751953125,19190,1,0.2502676981,10.245718286702246,2780.41328125,94.20502929687518
2023-03-30 20:43:11.910,2684.8095703125,477.49853515625006,4020.0,-5.999999523162842,3600,0.8,75.80000305175781,3.6862845420837402,18,723,3,0,0,10.478279113769531,316.43353271484375,19192,1,0.24648294269999999,10.231796171069531,2774.9201171875,90.11054687500018
2023-03-30 20:43:13.916,2686.208251953125,476.28198242187506,4020.0,-5.999999523162842,3600,0.8,75.80000305175781,3.7473340034484863,18,733,3,0,0,10.460573196411133,316.46685791015625,19194,1,0.24991959909999997,10.210653597311133,2769.426953125,83.21870117187518
2023-03-30 20:43:15.927,2684.8095703125,476.28198242187506,4018.2000732421875,-5.999999523162842,3600,0.8,75.80000305175781,3.7473340034484863,18,736,3,0,0,10.487133026123047,316.50018310546875,19196,1,0.2509518089,10.236181217223047,2779.86396484375,95.05439453125018
2023-03-30 20:43:17.932,2684.8095703125,475.67367553710943,4020.600128173828,-5.999999523162842,3600,0.8,75.80000305175781,3.7778615951538086,18,730,3,0,0,10.460573196411133,316.53350830078125,19198,1,0.2488914253,10.211681771111133,2769.97626953125,85.16669921875018
2023-03-30 20:43:19.950,2684.8095703125,475.67367553710943,4018.2000732421875,-5.90000057220459,3600,0.8,75.89999389648438,3.8778607845306396,18,730,3,0,0,10.460573196411133,316.56683349609375,19200,1,0.2488914253,10.211681771111133,2772.17353515625,87.36396484375018
2023-03-30 20:43:21.945,2683.411376953125,474.45712280273443,4020.600128173828,-5.800000190734863,3600,0.8,76.0,4.038910388946533,18,731,3,0,0,10.469426155090332,316.60015869140625,19202,1,0.2492354883,10.220190666790332,2774.9201171875,91.50874023437518
2023-03-30 20:43:23.951,2684.8095703125,475.0654602050782,4019.399871826172,-5.700000286102295,3600,0.8,76.0,4.108382701873779,18,733,3,0,0,10.469426155090332,316.63348388671875,19204,1,0.24991959909999997,10.219506555990332,2774.9201171875,90.11054687500018
