,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-03-30 20:43:25.962,2683.411376953125,474.45712280273443,4020.0,-5.700000286102295,3600,0.8,76.0999984741211,4.138910293579102,18,724,3,0,0,10.460573196411133,316.66680908203125,19206,1,0.24682299049999998,10.213750205911133,2773.27216796875,89.86079101562518
2023-03-30 20:43:27.968,2683.411376953125,475.0654602050782,4020.600128173828,-5.599999904632568,3600,0.8,76.0999984741211,4.208383083343506,18,730,3,0,0,10.442865371704102,316.70013427734375,19208,1,0.2488914253,10.193973946404101,2765.032421875,81.62104492187518
2023-03-30 20:43:29.965,2683.411376953125,474.45712280273443,4018.8002014160156,-5.399999618530273,3600,0.8,76.0999984741211,4.438910961151123,18,728,3,0,0,10.451719284057617,316.73345947265625,19210,1,0.2481992633,10.203520020757617,2771.07490234375,87.66352539062518
2023-03-30 20:43:31.984,2684.8095703125,474.45712280273443,4021.1997985839844,-5.3000006675720215,3600,0.8,76.0999984741211,4.538909912109375,18,730,3,0,0,10.460573196411133,316.76678466796875,19212,1,0.2488914253,10.211681771111133,2771.62421875,86.81464843750018
2023-03-30 20:43:33.982,2686.208251953125,475.0654602050782,4017.5999450683594,-5.200000286102295,3600,0.8,76.19999694824219,4.608382701873779,18,733,3,0,0,10.451719284057617,316.80010986328125,19214,1,0.24991959909999997,10.201799684957617,2770.5255859375,84.31733398437518
2023-03-30 20:43:35.997,2684.8095703125,475.67367553710943,4020.600128173828,-5.100000381469727,3600,0.8,76.4000015258789,4.677861213684082,18,737,3,0,0,10.469426155090332,316.83343505859375,19216,1,0.2512958719,10.218130283190332,2772.17353515625,87.36396484375018
2023-03-30 20:43:37.012,2684.8095703125,475.67367553710943,4020.600128173828,-5.0,3600,0.8,76.0,4.77786111831665,18,727,3,0,0,10.469426155090332,316.85009765625,19217,1,0.24785921549999998,10.221566939590332,2773.27216796875,88.46259765625018
2023-03-30 20:43:39.011,2684.8095703125,475.67367553710943,4022.4000549316406,-5.0,3600,0.8,76.30000305175781,4.77786111831665,18,733,3,0,0,10.460573196411133,316.8834228515625,19219,1,0.24991959909999997,10.210653597311133,2768.3283203125,83.51875000000018
2023-03-30 20:43:41.011,2686.208251953125,475.67367553710943,4018.8002014160156,-4.799999713897705,3600,0.8,76.4000015258789,4.977861404418945,18,734,3,0,0,10.460573196411133,316.916748046875,19221,1,0.2502676981,10.210305498311133,2771.62421875,85.41596679687518
2023-03-30 20:43:43.028,2686.208251953125,475.67367553710943,4021.7999267578125,-4.799999713897705,3600,0.8,76.30000305175781,4.977861404418945,18,730,3,0,0,10.469426155090332,316.9500732421875,19223,1,0.2488914253,10.220534729790332,2772.17353515625,85.96528320312518
2023-03-30 20:43:45.047,2687.6064453125,476.89025878906256,4023.0001831054688,-4.6999993324279785,3600,0.8,76.5,5.016808986663818,18,722,3,0,0,10.478279113769531,316.9833984375,19225,1,0.2461388797,10.232140234069531,2772.7228515625,85.11640625000018
2023-03-30 20:43:47.045,2689.004638671875,476.28198242187506,4021.1997985839844,-4.600000381469727,3600,0.8,76.5,5.147333145141602,18,732,3,0,0,10.460573196411133,317.0167236328125,19227,1,0.24957553609999997,10.210997660311133,2768.3283203125,79.32368164062518
2023-03-30 20:43:49.063,2690.403076171875,476.89025878906256,4020.600128173828,-4.5,3600,0.8,76.4000015258789,5.216808319091797,18,736,3,0,0,10.487133026123047,317.050048828125,19229,1,0.2509518089,10.236181217223047,2776.56806640625,86.16499023437518
2023-03-30 20:43:51.061,2689.004638671875,477.49853515625006,4019.399871826172,-4.5,3600,0.8,76.5,5.186284065246582,18,725,3,0,0,10.487133026123047,317.0833740234375,19231,1,0.2471670535,10.239965972623047,2778.216015625,89.21137695312518
2023-03-30 20:43:53.067,2690.403076171875,476.89025878906256,4020.600128173828,-4.5,3600,0.8,76.60000610351562,5.216808319091797,18,730,3,0,0,10.504839897155762,317.11669921875,19233,1,0.2488914253,10.255948471855762,2783.15986328125,92.75678710937518
2023-03-30 20:43:55.078,2691.80126953125,478.71505737304693,4020.0,-4.5,3600,0.8,76.60000610351562,5.1252336502075195,18,732,3,0,0,10.478279113769531,317.1500244140625,19235,1,0.24957553609999997,10.228703577669531,2771.62421875,79.82294921875018
2023-03-30 20:43:57.077,2693.199951171875,479.32333374023443,4023.599853515625,-4.600000381469727,3600,0.8,76.60000610351562,4.994709014892578,18,730,3,0,0,10.513693809509277,317.183349609375,19237,1,0.2488914253,10.264802384209277,2779.3146484375,86.11469726562518
2023-03-30 20:43:59.095,2694.597900390625,481.14819335937506,4021.7999267578125,-4.600000381469727,3600,0.8,76.60000610351562,4.90313196182251,18,726,3,0,0,10.504839897155762,317.2166748046875,19239,1,0.2475151525,10.257324744655762,2776.01875,81.42084960937518
2023-03-30 20:44:01.100,2694.597900390625,482.36471557617193,4018.2000732421875,-4.6999993324279785,3600,0.8,76.80000305175781,4.7420830726623535,18,729,3,0,0,10.522546768188477,317.25,19241,1,0.2485433263,10.274003441888476,2782.610546875,88.01264648437518
2023-03-30 20:44:03.117,2697.39453125,482.36471557617193,4021.1997985839844,-4.799999713897705,3600,0.8,76.80000305175781,4.642082691192627,18,729,3,0,0,10.540253639221191,317.2833251953125,19243,1,0.2485433263,10.291710312921191,2785.9064453125,88.51191406250018
2023-03-30 20:44:05.119,2697.39453125,482.9730529785157,4021.1997985839844,-5.0,3600,0.8,76.80000305175781,4.411959648132324,18,728,3,0,0,10.540253639221191,317.316650390625,19245,1,0.2481992633,10.292054375921191,2785.35712890625,87.96259765625018
2023-03-30 20:44:07.128,2698.793212890625,482.9730529785157,4018.8002014160156,-5.100000381469727,3600,0.8,76.9000015258789,4.311959266662598,18,734,3,0,0,10.549107551574707,317.36663818359375,19247,1,0.2502676981,10.298839853474707,2789.75166015625,90.95844726562518
2023-03-30 20:44:09.135,2698.793212890625,483.58129882812506,4023.599853515625,-5.3000006675720215,3600,0.8,76.9000015258789,4.0818891525268555,18,730,3,0,0,10.540253639221191,317.39996337890625,19249,1,0.2488914253,10.291362213921191,2782.06123046875,83.26801757812518
2023-03-30 20:44:11.129,2700.19140625,483.58129882812506,4018.2000732421875,-5.5,3600,0.8,77.0,3.881890058517456,18,731,3,0,0,10.549107551574707,317.43328857421875,19251,1,0.2492354883,10.299872063274707,2789.75166015625,89.56025390625018
2023-03-30 20:44:13.148,2701.58984375,483.58129882812506,4016.400146484375,-5.700000286102295,3600,0.8,77.0999984741211,3.681889533996582,18,731,3,0,0,10.540253639221191,317.46661376953125,19253,1,0.2492354883,10.291018150921191,2788.65302734375,87.06318359375018
2023-03-30 20:44:15.146,2701.58984375,484.18957519531256,4020.0,-5.800000190734863,3600,0.8,77.0999984741211,3.5518195629119873,18,729,3,0,0,10.549107551574707,317.49993896484375,19255,1,0.2485433263,10.300564225274707,2787.55439453125,85.96455078125018
2023-03-30 20:44:17.165,2702.988037109375,484.18957519531256,4018.2000732421875,-5.999999523162842,3600,0.8,77.0999984741211,3.351820230484009,18,732,3,0,0,10.557960510253906,317.53326416015625,19257,1,0.24957553609999997,10.308384974153906,2791.399609375,88.41157226562518
2023-03-30 20:44:19.164,2702.988037109375,484.18957519531256,4018.2000732421875,-6.099999904632568,3600,0.8,77.0999984741211,3.2518200874328613,18,729,3,0,0,10.575667381286621,317.56658935546875,19259,1,0.2485433263,10.327124054986621,2797.99140625,95.00336914062518
2023-03-30 20:44:21.183,2704.38623046875,483.58129882812506,4019.399871826172,-6.199999809265137,3600,0.8,77.0,3.181889772415161,18,731,3,0,0,10.557960510253906,317.59991455078125,19261,1,0.2492354883,10.308725021953906,2791.399609375,87.01337890625018
2023-03-30 20:44:23.205,2705.784912109375,484.18957519531256,4020.600128173828,-6.300000190734863,3600,0.8,77.30000305175781,3.0518198013305664,18,734,3,0,0,10.575667381286621,317.63323974609375,19263,1,0.2502676981,10.325399683186621,2795.24482421875,89.45991210937518
2023-03-30 20:44:25.203,2705.784912109375,484.7977905273438,4016.9998168945312,-6.400000095367432,3600,0.8,77.30000305175781,2.921752452850342,18,732,3,0,0,10.566813468933105,317.66656494140625,19265,1,0.24957553609999997,10.317237932833105,2794.6955078125,88.91059570312518
2023-03-30 20:44:27.202,2707.18310546875,484.18957519531256,4021.7999267578125,-6.500000476837158,3600,0.8,77.30000305175781,2.8518195152282715,18,728,3,0,0,10.557960510253906,317.69989013671875,19267,1,0.2481992633,10.309761246953906,2788.65302734375,81.46992187500018
2023-03-30 20:44:29.218,2705.784912109375,484.18957519531256,4020.0,-6.59999942779541,3600,0.8,77.5,2.7518203258514404,18,732,3,0,0,10.566813468933105,317.73321533203125,19269,1,0.24957553609999997,10.317237932833105,2793.04755859375,87.26264648437518
2023-03-30 20:44:31.223,2707.18310546875,484.18957519531256,4022.4000549316406,-6.699999809265137,3600,0.8,77.4000015258789,2.651820182800293,18,732,3,0,0,10.557960510253906,317.76654052734375,19271,1,0.24957553609999997,10.308384974153906,2788.1037109375,80.92060546875018
2023-03-30 20:44:33.239,2709.979736328125,484.7977905273438,4023.0001831054688,-6.699999809265137,3600,0.8,77.5,2.621752977371216,18,730,3,0,0,10.557960510253906,317.79986572265625,19273,1,0.2488914253,10.309069084953906,2786.45576171875,76.47602539062518
2023-03-30 20:44:35.239,2708.58154296875,484.18957519531256,4019.399871826172,-6.799999713897705,3600,0.8,77.4000015258789,2.5518200397491455,18,725,3,0,0,10.549107551574707,317.83319091796875,19275,1,0.2471670535,10.301940498074707,2788.1037109375,79.52216796875018
2023-03-30 20:44:37.256,2709.979736328125,484.18957519531256,4022.4000549316406,-6.900000095367432,3600,0.8,77.5999984741211,2.451819896697998,18,731,3,0,0,10.593374252319336,317.86651611328125,19277,1,0.2492354883,10.344138764019336,2800.188671875,90.20893554687518
2023-03-30 20:44:39.255,2709.979736328125,483.58129882812506,4016.9998168945312,-6.799999713897705,3600,0.8,77.69999694824219,2.5818898677825928,18,731,3,0,0,10.584521293640137,317.89984130859375,19279,1,0.2492354883,10.335285805340137,2802.93525390625,92.95551757812518
2023-03-30 20:44:41.272,2711.378173828125,482.9730529785157,4022.4000549316406,-6.900000095367432,3600,0.8,77.69999694824219,2.5119595527648926,18,726,3,0,0,10.557960510253906,317.93316650390625,19281,1,0.2475151525,10.310445357753906,2790.3009765625,78.92280273437518
2023-03-30 20:44:43.288,2709.979736328125,481.14819335937506,4023.0001831054688,-6.900000095367432,3600,0.8,77.69999694824219,2.603132486343384,18,730,3,0,0,10.557960510253906,317.96649169921875,19283,1,0.2488914253,10.309069084953906,2792.4982421875,82.51850585937518
2023-03-30 20:44:45.287,2711.378173828125,480.53991699218756,4021.1997985839844,-6.900000095367432,3600,0.8,77.69999694824219,2.6336569786071777,18,730,3,0,0,10.557960510253906,317.99981689453125,19285,1,0.2488914253,10.309069084953906,2794.6955078125,83.31733398437518
2023-03-30 20:44:47.306,2711.378173828125,479.93164062500006,4023.0001831054688,-7.0,3600,0.8,77.80000305175781,2.5641818046569824,18,725,3,0,0,10.557960510253906,318.03314208984375,19287,1,0.2471670535,10.310793456753906,2794.6955078125,83.31733398437518
2023-03-30 20:44:49.305,2711.378173828125,479.93164062500006,4019.399871826172,-7.0,3600,0.8,77.69999694824219,2.5641818046569824,18,734,3,0,0,10.557960510253906,318.06646728515625,19289,1,0.2502676981,10.307692812153906,2796.8927734375,85.51459960937518
2023-03-30 20:44:51.301,2709.979736328125,479.32333374023443,4022.4000549316406,-7.0,3600,0.8,77.9000015258789,2.5947093963623047,18,726,3,0,0,10.522546768188477,318.09979248046875,19291,1,0.2475151525,10.275031615688476,2784.25849609375,74.27875976562518
2023-03-30 20:44:53.320,2709.979736328125,478.1068420410157,4022.4000549316406,-7.100000381469727,3600,0.8,77.80000305175781,2.555756092071533,18,731,3,0,0,10.549107551574707,318.13311767578125,19293,1,0.2492354883,10.299872063274707,2794.6955078125,84.71577148437518
2023-03-30 20:44:55.326,2714.175048828125,478.1068420410157,4023.599853515625,-7.100000381469727,3600,0.8,77.9000015258789,2.555756092071533,18,730,3,0,0,10.549107551574707,318.16644287109375,19295,1,0.2488914253,10.300216126274707,2793.596875,79.42182617187518
2023-03-30 20:44:57.337,2711.378173828125,477.49853515625006,4018.8002014160156,-7.100000381469727,3600,0.8,78.0,2.5862836837768555,18,732,3,0,0,10.557960510253906,318.19976806640625,19298,1,0.24957553609999997,10.308384974153906,2801.83662109375,90.45844726562518
2023-03-30 20:44:59.357,2711.378173828125,477.49853515625006,4019.399871826172,-7.100000381469727,3600,0.8,77.9000015258789,2.5862836837768555,18,732,3,0,0,10.540253639221191,318.23309326171875,19300,1,0.24957553609999997,10.290678103121191,2795.24482421875,83.86665039062518
2023-03-30 20:45:01.360,2711.378173828125,476.89025878906256,4021.7999267578125,-7.100000381469727,3600,0.8,78.0,2.6168081760406494,18,723,3,0,0,10.531399726867676,318.26641845703125,19302,1,0.24648294269999999,10.284916784167676,2791.94892578125,80.57075195312518
2023-03-30 20:45:04.145,2712.776123046875,476.28198242187506,4021.7999267578125,-7.100000381469727,3600,0.8,77.80000305175781,2.6473331451416016,18,728,3,0,0,10.531399726867676,318.31640625,19304,1,0.2481992633,10.283200463567676,2792.4982421875,79.72211914062518
2023-03-30 20:45:06.143,2712.776123046875,476.28198242187506,4019.399871826172,-7.100000381469727,3600,0.8,78.0,2.6473331451416016,18,730,3,0,0,10.540253639221191,318.3497314453125,19306,1,0.2488914253,10.291362213921191,2797.44208984375,84.66596679687518
2023-03-30 20:45:08.147,2711.378173828125,475.67367553710943,4021.7999267578125,-7.100000381469727,3600,0.8,78.0,2.677860736846924,18,732,3,0,0,10.531399726867676,318.383056640625,19308,1,0.24957553609999997,10.281824190767676,2793.04755859375,81.66938476562518
2023-03-30 20:45:10.157,2709.979736328125,475.67367553710943,4021.1997985839844,-7.100000381469727,3600,0.8,78.0,2.677860736846924,18,733,3,0,0,10.540253639221191,318.4163818359375,19310,1,0.24991959909999997,10.290334040121191,2796.34345703125,86.36372070312518
2023-03-30 20:45:12.163,2711.378173828125,475.0654602050782,4018.8002014160156,-7.0,3600,0.8,78.0,2.808382749557495,18,725,3,0,0,10.522546768188477,318.44970703125,19312,1,0.2471670535,10.275379714688476,2794.6955078125,83.31733398437518
2023-03-30 20:45:14.174,2711.378173828125,475.0654602050782,4021.1997985839844,-7.0,3600,0.8,78.0999984741211,2.808382749557495,18,730,3,0,0,10.531399726867676,318.4830322265625,19314,1,0.2488914253,10.282508301567676,2794.6955078125,83.31733398437518
2023-03-30 20:45:16.182,2711.378173828125,475.0654602050782,4014.0000915527344,-7.0,3600,0.8,78.0999984741211,2.808382749557495,18,729,3,0,0,10.513693809509277,318.516357421875,19316,1,0.2485433263,10.265150483209277,2795.794140625,84.41596679687518
2023-03-30 20:45:18.199,2711.378173828125,474.45712280273443,4021.7999267578125,-7.0,3600,0.8,78.0999984741211,2.8389103412628174,17,732,3,0,0,10.540253639221191,318.5496826171875,19318,1,0.24957553609999997,10.290678103121191,2797.99140625,86.61323242187518
2023-03-30 20:45:20.199,2711.378173828125,472.63229370117193,4023.599853515625,-6.900000095367432,3600,0.8,78.19999694824219,3.0304877758026123,17,732,3,0,0,10.513693809509277,318.5830078125,19320,1,0.24957553609999997,10.264118273409277,2790.3009765625,78.92280273437518
2023-03-30 20:45:22.216,2712.776123046875,471.41574096679693,4018.8002014160156,-6.900000095367432,3600,0.8,78.19999694824219,3.0915372371673584,17,731,3,0,0,10.522546768188477,318.6163330078125,19322,1,0.2492354883,10.273311279888476,2799.63935546875,86.86323242187518
2023-03-30 20:45:24.213,2709.979736328125,470.80746459960943,4023.0001831054688,-6.900000095367432,3600,0.8,78.19999694824219,3.1222035884857178,18,730,3,0,0,10.495985984802246,318.649658203125,19324,1,0.2488914253,10.247094559502246,2788.1037109375,78.12397460937518
2023-03-30 20:45:26.212,2711.378173828125,470.19921875000006,4021.7999267578125,-6.799999713897705,3600,0.8,78.19999694824219,3.2531886100769043,18,731,3,0,0,10.504839897155762,318.6829833984375,19326,1,0.2492354883,10.255604408855762,2793.04755859375,81.66938476562518
2023-03-30 20:45:29.050,2709.979736328125,469.5908813476563,4023.0001831054688,-6.799999713897705,3600,0.8,78.19999694824219,3.284176826477051,18,726,3,0,0,10.487133026123047,318.71630859375,19329,1,0.2475151525,10.239617873623047,2787.005078125,77.02534179687518
2023-03-30 20:45:31.067,2708.58154296875,468.98266601562506,4014.6002197265625,-6.799999713897705,3600,0.8,78.19999694824219,3.3151588439941406,18,732,3,0,0,10.487133026123047,318.7496337890625,19331,1,0.24957553609999997,10.237557490023047,2795.794140625,87.21259765625018
2023-03-30 20:45:33.066,2708.58154296875,468.37435913085943,4020.600128173828,-6.59999942779541,3600,0.8,78.30000305175781,3.546146869659424,18,722,3,0,0,10.504839897155762,318.782958984375,19333,1,0.2461388797,10.258701017455762,2797.99140625,89.40986328125018
2023-03-30 20:45:35.083,2708.58154296875,467.15780639648443,4018.8002014160156,-6.59999942779541,3600,0.8,78.19999694824219,3.608116626739502,17,731,3,0,0,10.478279113769531,318.8162841796875,19335,1,0.2492354883,10.229043625469531,2791.399609375,82.81806640625018
2023-03-30 20:45:37.080,2707.18310546875,467.7661437988282,4019.399871826172,-6.59999942779541,3600,0.8,78.39999389648438,3.5771291255950928,17,730,3,0,0,10.487133026123047,318.849609375,19337,1,0.2488914253,10.238241600823047,2793.596875,86.41376953125018
2023-03-30 20:45:39.086,2707.18310546875,467.7661437988282,4020.0,-6.500000476837158,3600,0.8,78.30000305175781,3.6771280765533447,18,729,3,0,0,10.495985984802246,318.8829345703125,19339,1,0.2485433263,10.247442658502246,2795.794140625,88.61103515625018
2023-03-30 20:45:41.096,2707.18310546875,466.54956054687506,4014.6002197265625,-6.400000095367432,3600,0.8,78.39999389648438,3.8391013145446777,18,725,3,0,0,10.478279113769531,318.916259765625,19341,1,0.2471670535,10.231112060269531,2797.44208984375,90.25898437500018
2023-03-30 20:45:43.118,2705.784912109375,467.15780639648443,4020.600128173828,-6.300000190734863,3600,0.8,78.39999389648438,3.908116102218628,18,729,3,0,0,10.487133026123047,318.9495849609375,19343,1,0.2485433263,10.238589699823047,2793.596875,87.81196289062518
2023-03-30 20:45:45.117,2704.38623046875,466.54956054687506,4022.4000549316406,-6.300000190734863,3600,0.8,78.5,3.939101457595825,17,732,3,0,0,10.469426155090332,318.99957275390625,19345,1,0.24957553609999997,10.219850618990332,2785.9064453125,81.52021484375018
2023-03-30 20:45:47.135,2705.784912109375,465.9413452148438,4023.599853515625,-6.199999809265137,3600,0.8,78.5,4.0700836181640625,17,730,3,0,0,10.487133026123047,319.03289794921875,19347,1,0.2488914253,10.238241600823047,2792.4982421875,86.71333007812518
2023-03-30 20:45:49.133,2704.38623046875,465.9413452148438,4020.0,-6.199999809265137,3600,0.8,78.5,4.0700836181640625,18,726,3,0,0,10.451719284057617,319.06622314453125,19349,1,0.2475151525,10.204204131557617,2783.7091796875,79.32294921875018
2023-03-30 20:45:51.131,2704.38623046875,465.33300781250006,4018.2000732421875,-6.099999904632568,3600,0.8,78.5,4.201071739196777,18,731,3,0,0,10.460573196411133,319.09954833984375,19351,1,0.2492354883,10.211337708111133,2789.20234375,84.81611328125018
2023-03-30 20:45:53.150,2704.38623046875,465.33300781250006,4025.3997802734375,-6.199999809265137,3600,0.8,78.5,4.101071357727051,17,732,3,0,0,10.478279113769531,319.13287353515625,19353,1,0.24957553609999997,10.228703577669531,2788.65302734375,84.26679687500018
2023-03-30 20:45:55.149,2702.988037109375,464.72473144531256,4020.0,-6.099999904632568,3600,0.8,78.5,4.232056617736816,17,737,3,0,0,10.478279113769531,319.16619873046875,19355,1,0.2512958719,10.226983241869531,2794.14619140625,91.15815429687518
2023-03-30 20:45:57.167,2702.988037109375,464.72473144531256,4019.399871826172,-6.099999904632568,3600,0.8,78.39999389648438,4.232056617736816,17,735,3,0,0,10.469426155090332,319.19952392578125,19357,1,0.2506117611,10.218814393990332,2791.399609375,88.41157226562518
2023-03-30 20:45:59.173,2701.58984375,464.1164855957032,4020.600128173828,-5.999999523162842,3600,0.8,78.5999984741211,4.363041400909424,17,724,3,0,0,10.434012413024902,319.23284912109375,19359,1,0.24682299049999998,10.187189422524902,2780.41328125,78.82343750000018
2023-03-30 20:46:01.189,2702.988037109375,464.72473144531256,4022.4000549316406,-5.999999523162842,3600,0.8,78.5,4.332056522369385,17,733,3,0,0,10.442865371704102,319.26617431640625,19361,1,0.24991959909999997,10.192945772604102,2779.86396484375,76.87592773437518
2023-03-30 20:46:03.189,2702.988037109375,464.1164855957032,4021.1997985839844,-5.999999523162842,3600,0.8,78.5999984741211,4.363041400909424,18,737,3,0,0,10.451719284057617,319.29949951171875,19363,1,0.2512958719,10.200423412157617,2784.8078125,81.81977539062518
2023-03-30 20:46:05.206,2701.58984375,464.72473144531256,4020.0,-5.999999523162842,3600,0.8,78.5999984741211,4.332056522369385,18,731,3,0,0,10.442865371704102,319.33282470703125,19365,1,0.2492354883,10.193629883404101,2782.610546875,81.02070312500018
2023-03-30 20:46:07.207,2700.19140625,464.72473144531256,4021.1997985839844,-5.90000057220459,3600,0.8,78.5,4.432055473327637,18,729,3,0,0,10.460573196411133,319.36614990234375,19367,1,0.2485433263,10.212029870111133,2787.55439453125,87.36298828125018
2023-03-30 20:46:09.218,2701.58984375,464.72473144531256,4021.1997985839844,-5.90000057220459,3600,0.8,78.5999984741211,4.432055473327637,17,726,3,0,0,10.451719284057617,319.39947509765625,19369,1,0.2475151525,10.204204131557617,2784.8078125,83.21796875000018
2023-03-30 20:46:11.225,2700.19140625,464.72473144531256,4022.4000549316406,-5.90000057220459,3600,0.8,78.69999694824219,4.432055473327637,17,733,3,0,0,10.434012413024902,319.43280029296875,19371,1,0.24991959909999997,10.184092813924902,2777.1173828125,76.92597656250018
2023-03-30 20:46:13.235,2700.19140625,464.72473144531256,4016.9998168945312,-5.90000057220459,3600,0.8,78.69999694824219,4.432055473327637,18,736,3,0,0,10.469426155090332,319.46612548828125,19373,1,0.2509518089,10.218474346190332,2793.596875,93.40546875000018
2023-03-30 20:46:15.244,2701.58984375,464.72473144531256,4018.8002014160156,-5.999999523162842,3600,0.8,78.5,4.332056522369385,18,729,3,0,0,10.442865371704102,319.49945068359375,19375,1,0.2485433263,10.194322045404101,2783.7091796875,82.11933593750018
2023-03-30 20:46:17.254,2700.19140625,465.33300781250006,4023.599853515625,-5.999999523162842,3600,0.8,78.69999694824219,4.301071643829346,18,724,3,0,0,10.442865371704102,319.53277587890625,19377,1,0.24682299049999998,10.196042381204101,2778.76533203125,78.57392578125018
2023-03-30 20:46:19.260,2700.19140625,465.33300781250006,4016.9998168945312,-5.999999523162842,3600,0.8,78.69999694824219,4.301071643829346,18,732,3,0,0,10.460573196411133,319.56610107421875,19379,1,0.24957553609999997,10.210997660311133,2790.3009765625,90.10957031250018
2023-03-30 20:46:21.269,2700.19140625,465.33300781250006,4020.600128173828,-6.099999904632568,3600,0.8,78.69999694824219,4.201071739196777,18,734,3,0,0,10.469426155090332,319.59942626953125,19381,1,0.2502676981,10.219158456990332,2789.75166015625,89.56025390625018
2023-03-30 20:46:23.288,2698.793212890625,465.33300781250006,4016.9998168945312,-6.099999904632568,3600,0.8,78.9000015258789,4.201071739196777,17,725,3,0,0,10.451719284057617,319.63275146484375,19383,1,0.2471670535,10.204552230557617,2788.1037109375,89.31049804687518
2023-03-30 20:46:25.286,2700.19140625,465.33300781250006,4017.5999450683594,-6.199999809265137,3600,0.8,79.0,4.101071357727051,17,723,3,0,0,10.425159454345703,319.66607666015625,19385,1,0.24648294269999999,10.178676511645703,2778.216015625,78.02460937500018
2023-03-30 20:46:27.294,2698.793212890625,464.72473144531256,4022.4000549316406,-6.300000190734863,3600,0.8,78.9000015258789,4.032055854797363,17,733,3,0,0,10.451719284057617,319.69940185546875,19387,1,0.24991959909999997,10.201799684957617,2783.15986328125,84.36665039062518
2023-03-30 20:46:29.311,2698.793212890625,464.72473144531256,4018.8002014160156,-6.400000095367432,3600,0.8,78.9000015258789,3.932055950164795,17,734,3,0,0,10.451719284057617,319.73272705078125,19389,1,0.2502676981,10.201451585957617,2786.45576171875,87.66254882812518
2023-03-30 20:46:31.311,2698.793212890625,465.33300781250006,4021.1997985839844,-6.500000476837158,3600,0.8,79.0,3.8010709285736084,17,730,3,0,0,10.425159454345703,319.76605224609375,19391,1,0.2488914253,10.176268029045703,2774.37080078125,75.57758789062518
2023-03-30 20:46:33.328,2698.793212890625,464.72473144531256,4018.2000732421875,-6.59999942779541,3600,0.8,79.10000610351562,3.7320566177368164,17,724,3,0,0,10.425159454345703,319.79937744140625,19393,1,0.24682299049999998,10.178336463845703,2778.76533203125,79.97211914062518
2023-03-30 20:46:35.327,2695.99658203125,464.72473144531256,4022.4000549316406,-6.59999942779541,3600,0.8,79.0,3.7320566177368164,17,726,3,0,0,10.425159454345703,319.83270263671875,19395,1,0.2475151525,10.177644301845703,2774.9201171875,78.92353515625018
2023-03-30 20:46:37.342,2695.99658203125,464.72473144531256,4018.8002014160156,-6.699999809265137,3600,0.8,79.0,3.632056474685669,17,731,3,0,0,10.460573196411133,319.86602783203125,19398,1,0.2492354883,10.211337708111133,2789.75166015625,93.75507812500018
2023-03-30 20:46:39.340,2695.99658203125,464.72473144531256,4021.1997985839844,-6.699999809265137,3600,0.8,79.0,3.632056474685669,18,730,3,0,0,10.434012413024902,319.89935302734375,19400,1,0.2488914253,10.185120987724902,2778.216015625,82.21943359375018
2023-03-30 20:46:41.361,2695.99658203125,464.72473144531256,4016.9998168945312,-6.799999713897705,3600,0.8,79.10000610351562,3.5320563316345215,18,729,3,0,0,10.434012413024902,319.93267822265625,19402,1,0.2485433263,10.185469086724902,2782.610546875,86.61396484375018
2023-03-30 20:46:43.363,2694.597900390625,464.1164855957032,4023.599853515625,-6.900000095367432,3600,0.8,79.0,3.463041067123413,18,730,3,0,0,10.434012413024902,319.96600341796875,19404,1,0.2488914253,10.185120987724902,2777.1173828125,82.51948242187518
2023-03-30 20:46:45.374,2694.597900390625,464.1164855957032,4019.399871826172,-6.900000095367432,3600,0.8,79.10000610351562,3.463041067123413,18,731,3,0,0,10.442865371704102,319.99932861328125,19406,1,0.2492354883,10.193629883404101,2784.25849609375,89.66059570312518
2023-03-30 20:46:47.393,2694.597900390625,463.50814819335943,4019.399871826172,-7.0,3600,0.8,79.19999694824219,3.394028425216675,18,736,3,0,0,10.460573196411133,320.03265380859375,19408,1,0.2509518089,10.209621387511133,2790.3009765625,95.70307617187518
2023-03-30 20:46:49.392,2693.199951171875,464.1164855957032,4019.399871826172,-7.0,3600,0.8,79.19999694824219,3.3630409240722656,18,723,3,0,0,10.416305541992188,320.06597900390625,19410,1,0.24648294269999999,10.169822599292187,2776.01875,82.81879882812518
2023-03-30 20:46:51.411,2691.80126953125,463.50814819335943,4020.0,-7.0,3600,0.8,79.19999694824219,3.394028425216675,18,726,3,0,0,10.416305541992188,320.09930419921875,19412,1,0.2475151525,10.168790389492187,2776.01875,84.21748046875018
2023-03-30 20:46:53.409,2691.80126953125,463.50814819335943,4019.399871826172,-7.0,3600,0.8,79.30000305175781,3.394028425216675,17,732,3,0,0,10.416305541992188,320.13262939453125,19414,1,0.24957553609999997,10.166730005892187,2776.01875,84.21748046875018
2023-03-30 20:46:55.429,2690.403076171875,463.50814819335943,4023.0001831054688,-7.0,3600,0.8,79.30000305175781,3.394028425216675,17,736,3,0,0,10.460573196411133,320.16595458984375,19416,1,0.2509518089,10.209621387511133,2787.005078125,96.60200195312518
2023-03-30 20:46:57.428,2690.403076171875,463.50814819335943,4020.0,-7.0,3600,0.8,79.4000015258789,3.394028425216675,17,737,3,0,0,10.434012413024902,320.19927978515625,19418,1,0.2512958719,10.182716541124902,2780.96259765625,90.55952148437518
2023-03-30 20:46:59.445,2691.80126953125,464.1164855957032,4022.4000549316406,-7.100000381469727,3600,0.8,79.30000305175781,3.263040542602539,17,735,3,0,0,10.442865371704102,320.23260498046875,19420,1,0.2506117611,10.192253610604102,2780.96259765625,89.16132812500018
2023-03-30 20:47:01.441,2690.403076171875,463.50814819335943,4020.600128173828,-7.100000381469727,3600,0.8,79.30000305175781,3.2940282821655273,17,730,3,0,0,10.434012413024902,320.26593017578125,19422,1,0.2488914253,10.185120987724902,2780.96259765625,90.55952148437518
2023-03-30 20:47:03.448,2689.004638671875,464.1164855957032,4020.600128173828,-7.100000381469727,3600,0.8,79.5,3.263040542602539,17,730,3,0,0,10.425159454345703,320.29925537109375,19424,1,0.2488914253,10.176268029045703,2777.1173828125,88.11274414062518
2023-03-30 20:47:05.465,2687.6064453125,464.1164855957032,4022.4000549316406,-7.1999993324279785,3600,0.8,79.4000015258789,3.163041591644287,17,726,3,0,0,10.416305541992188,320.33258056640625,19426,1,0.2475151525,10.168790389492187,2772.7228515625,85.11640625000018
2023-03-30 20:47:07.463,2687.6064453125,462.8999328613282,4016.400146484375,-7.1999993324279785,3600,0.8,79.30000305175781,3.2250113487243652,17,728,3,0,0,10.407451629638672,320.36590576171875,19428,1,0.2481992633,10.159252366338672,2777.1173828125,89.51093750000018
2023-03-30 20:47:09.482,2689.004638671875,463.50814819335943,4023.0001831054688,-7.1999993324279785,3600,0.8,79.5,3.1940290927886963,17,732,3,0,0,10.434012413024902,320.39923095703125,19430,1,0.24957553609999997,10.184436876924902,2778.216015625,89.21137695312518
2023-03-30 20:47:11.480,2689.004638671875,462.8999328613282,4020.600128173828,-7.1999993324279785,3600,0.8,79.5,3.2250113487243652,17,733,3,0,0,10.425159454345703,320.43255615234375,19432,1,0.24991959909999997,10.175239855245703,2778.76533203125,89.76069335937518
2023-03-30 20:47:13.500,2687.6064453125,462.8999328613282,4015.800018310547,-7.1999993324279785,3600,0.8,79.5,3.2250113487243652,17,723,3,0,0,10.416305541992188,320.46588134765625,19434,1,0.24648294269999999,10.169822599292187,2781.5119140625,93.90546875000018
2023-03-30 20:47:15.497,2687.6064453125,463.50814819335943,4018.2000732421875,-7.1999993324279785,3600,0.8,79.5,3.1940290927886963,17,727,3,0,0,10.416305541992188,320.49920654296875,19436,1,0.24785921549999998,10.168446326492187,2777.66669921875,90.06025390625018
2023-03-30 20:47:17.516,2686.208251953125,462.8999328613282,4019.399871826172,-7.299999713897705,3600,0.8,79.5,3.1250112056732178,17,731,3,0,0,10.407451629638672,320.53253173828125,19438,1,0.2492354883,10.158216141338672,2773.821484375,87.61323242187518
2023-03-30 20:47:19.533,2686.208251953125,463.50814819335943,4020.0,-7.299999713897705,3600,0.8,79.5,3.094028949737549,17,733,3,0,0,10.434012413024902,320.56585693359375,19440,1,0.24991959909999997,10.184092813924902,2781.5119140625,95.30366210937518
2023-03-30 20:47:21.531,2686.208251953125,462.8999328613282,4022.4000549316406,-7.299999713897705,3600,0.8,79.5,3.1250112056732178,17,724,3,0,0,10.407451629638672,320.59918212890625,19442,1,0.24682299049999998,10.160628639138672,2771.62421875,85.41596679687518
2023-03-30 20:47:23.551,2684.8095703125,462.8999328613282,4020.600128173828,-7.299999713897705,3600,0.8,79.5999984741211,3.1250112056732178,17,726,3,0,0,10.389744758605957,320.63250732421875,19444,1,0.2475151525,10.142229606105957,2767.2296875,82.42011718750018
2023-03-30 20:47:25.548,2686.208251953125,462.8999328613282,4021.1997985839844,-7.299999713897705,3600,0.8,79.69999694824219,3.1250112056732178,17,729,3,0,0,10.407451629638672,320.66583251953125,19446,1,0.2485433263,10.158908303338672,2772.7228515625,86.51459960937518
2023-03-30 20:47:27.567,2684.8095703125,463.50814819335943,4020.0,-7.299999713897705,3600,0.8,79.69999694824219,3.094028949737549,17,722,3,0,0,10.407451629638672,320.69915771484375,19448,1,0.2461388797,10.161312749938672,2773.27216796875,88.46259765625018
2023-03-30 20:47:29.566,2686.208251953125,463.50814819335943,4020.600128173828,-7.399999618530273,3600,0.8,79.69999694824219,2.9940288066864014,17,724,3,0,0,10.398598670959473,320.73248291015625,19450,1,0.24682299049999998,10.151775680459473,2769.426953125,83.21870117187518
2023-03-30 20:47:31.585,2683.411376953125,462.8999328613282,4018.2000732421875,-7.399999618530273,3600,0.8,79.5999984741211,3.0250110626220703,17,734,3,0,0,10.407451629638672,320.76580810546875,19452,1,0.2502676981,10.157183931538672,2774.9201171875,91.50874023437518
2023-03-30 20:47:33.584,2683.411376953125,463.50814819335943,4020.0,-7.399999618530273,3600,0.8,79.80000305175781,2.9940288066864014,17,735,3,0,0,10.434012413024902,320.79913330078125,19454,1,0.2506117611,10.183400651924902,2780.96259765625,97.55122070312518
2023-03-30 20:47:35.603,2682.012939453125,462.2916870117188,4018.2000732421875,-7.399999618530273,3600,0.8,79.80000305175781,3.0559964179992676,17,721,3,0,0,10.398598670959473,320.83245849609375,19456,1,0.2457907807,10.152807890259473,2774.37080078125,92.35786132812518
2023-03-30 20:47:37.598,2683.411376953125,461.6832885742188,4020.0,-7.5,3600,0.8,79.80000305175781,2.9869863986968994,17,736,3,0,0,10.434012413024902,320.86578369140625,19458,1,0.2509518089,10.183060604124902,2783.7091796875,100.29780273437518
2023-03-30 20:47:39.597,2683.411376953125,461.6832885742188,4017.5999450683594,-7.5,3600,0.8,79.9000015258789,2.9869863986968994,17,728,3,0,0,10.398598670959473,320.89910888671875,19460,1,0.2481992633,10.150399407659473,2774.9201171875,91.50874023437518
2023-03-30 20:47:41.617,2683.411376953125,461.07507324218756,4023.599853515625,-7.5,3600,0.8,79.9000015258789,3.0179686546325684,17,729,3,0,0,10.407451629638672,320.93243408203125,19462,1,0.2485433263,10.158908303338672,2773.27216796875,89.86079101562518
2023-03-30 20:47:43.622,2682.012939453125,461.6832885742188,4018.8002014160156,-7.5,3600,0.8,79.69999694824219,2.9869863986968994,17,730,3,0,0,10.398598670959473,320.96575927734375,19464,1,0.2488914253,10.149707245659473,2773.821484375,91.80854492187518
2023-03-30 20:47:45.638,2682.012939453125,461.07507324218756,4023.599853515625,-7.5,3600,0.8,79.9000015258789,3.0179686546325684,17,729,3,0,0,10.398598670959473,320.99908447265625,19466,1,0.2485433263,10.150055344659473,2770.5255859375,88.51264648437518
2023-03-30 20:47:47.638,2682.012939453125,461.07507324218756,4017.5999450683594,-7.5,3600,0.8,79.80000305175781,3.0179686546325684,17,731,3,0,0,10.380891799926758,321.03240966796875,19468,1,0.2492354883,10.131656311626758,2769.426953125,87.41401367187518
2023-03-30 20:47:49.655,2680.61474609375,460.4668273925782,4020.0,-7.5,3600,0.8,79.9000015258789,3.0489535331726074,17,734,3,0,0,10.398598670959473,321.06573486328125,19470,1,0.2502676981,10.148330972859473,2773.821484375,93.20673828125018
2023-03-30 20:47:51.653,2680.61474609375,461.07507324218756,4018.8002014160156,-7.5,3600,0.8,80.0,3.0179686546325684,17,726,3,0,0,10.380891799926758,321.09906005859375,19472,1,0.2475151525,10.133376647426758,2768.87763671875,88.26289062500018
2023-03-30 20:47:53.671,2680.61474609375,459.8585510253907,4020.0,-7.5,3600,0.8,79.9000015258789,3.0799384117126465,17,732,3,0,0,10.372037887573242,321.13238525390625,19474,1,0.24957553609999997,10.122462351473242,2766.1310546875,85.51630859375018
2023-03-30 20:47:55.690,2682.012939453125,459.8585510253907,4019.399871826172,-7.600000381469727,3600,0.8,79.9000015258789,2.979938268661499,17,730,3,0,0,10.398598670959473,321.16571044921875,19476,1,0.2488914253,10.149707245659473,2776.01875,94.00581054687518
2023-03-30 20:47:57.689,2680.61474609375,460.4668273925782,4021.7999267578125,-7.5,3600,0.8,79.69999694824219,3.0489535331726074,17,729,3,0,0,10.407451629638672,321.19903564453125,19478,1,0.2485433263,10.158908303338672,2776.01875,95.40400390625018
2023-03-30 20:47:59.706,2680.61474609375,459.8585510253907,4018.2000732421875,-7.5,3600,0.8,80.0,3.0799384117126465,17,731,3,0,0,10.389744758605957,321.23236083984375,19480,1,0.2492354883,10.140509270305957,2773.821484375,93.20673828125018
2023-03-30 20:48:01.704,2682.012939453125,459.8585510253907,4016.400146484375,-7.399999618530273,3600,0.8,79.9000015258789,3.179938554763794,17,731,3,0,0,10.380891799926758,321.26568603515625,19482,1,0.2492354883,10.131656311626758,2772.7228515625,90.70991210937518
2023-03-30 20:48:03.702,2682.012939453125,459.8585510253907,4019.399871826172,-7.399999618530273,3600,0.8,79.9000015258789,3.179938554763794,17,730,3,0,0,10.380891799926758,321.29901123046875,19484,1,0.2488914253,10.132000374626758,2769.97626953125,87.96333007812518
2023-03-30 20:48:05.721,2683.411376953125,460.4668273925782,4017.5999450683594,-7.399999618530273,3600,0.8,79.9000015258789,3.148953676223755,17,730,3,0,0,10.389744758605957,321.33233642578125,19486,1,0.2488914253,10.140853333305957,2773.821484375,90.41010742187518
2023-03-30 20:48:07.722,2683.411376953125,461.07507324218756,4020.600128173828,-7.399999618530273,3600,0.8,80.0,3.117968797683716,17,731,3,0,0,10.389744758605957,321.36566162109375,19488,1,0.2492354883,10.140509270305957,2769.426953125,86.01557617187518
2023-03-30 20:48:09.740,2683.411376953125,461.07507324218756,4021.7999267578125,-7.399999618530273,3600,0.8,79.80000305175781,3.117968797683716,17,732,3,0,0,10.389744758605957,321.39898681640625,19490,1,0.24957553609999997,10.140169222505957,2768.3283203125,84.91694335937518
2023-03-30 20:48:11.738,2684.8095703125,460.4668273925782,4019.399871826172,-7.399999618530273,3600,0.8,79.9000015258789,3.148953676223755,17,735,3,0,0,10.407451629638672,321.43231201171875,19492,1,0.2506117611,10.156839868538672,2777.66669921875,92.85712890625018
2023-03-30 20:48:13.761,2684.8095703125,460.4668273925782,4021.1997985839844,-7.399999618530273,3600,0.8,79.9000015258789,3.148953676223755,17,731,3,0,0,10.398598670959473,321.46563720703125,19494,1,0.2492354883,10.149363182659473,2773.27216796875,88.46259765625018
2023-03-30 20:48:15.757,2684.8095703125,461.07507324218756,4020.600128173828,-7.399999618530273,3600,0.8,80.0,3.117968797683716,17,731,3,0,0,10.407451629638672,321.49896240234375,19496,1,0.2492354883,10.158216141338672,2776.01875,91.20917968750018
2023-03-30 20:48:17.762,2684.8095703125,461.07507324218756,4018.8002014160156,-7.5,3600,0.8,80.0,3.0179686546325684,17,732,3,0,0,10.407451629638672,321.53228759765625,19498,1,0.24957553609999997,10.157876093538672,2777.1173828125,92.30781250000018
2023-03-30 20:48:19.772,2684.8095703125,461.07507324218756,4020.600128173828,-7.5,3600,0.8,80.0,3.0179686546325684,17,732,3,0,0,10.398598670959473,321.56561279296875,19500,1,0.24957553609999997,10.149023134859473,2772.7228515625,87.91328125000018
2023-03-30 20:48:21.778,2686.208251953125,461.6832885742188,4017.5999450683594,-7.5,3600,0.8,80.0,2.9869863986968994,17,733,3,0,0,10.416305541992188,321.59893798828125,19502,1,0.24991959909999997,10.166385942892187,2780.41328125,94.20502929687518
2023-03-30 20:48:23.791,2686.208251953125,461.07507324218756,4024.8001098632812,-7.5,3600,0.8,80.0,3.0179686546325684,17,733,3,0,0,10.398598670959473,321.63226318359375,19504,1,0.24991959909999997,10.148679071859473,2768.3283203125,82.12006835937518
2023-03-30 20:48:25.797,2687.6064453125,461.6832885742188,4020.600128173828,-7.5,3600,0.8,80.0,2.9869863986968994,17,732,3,0,0,10.398598670959473,321.66558837890625,19506,1,0.24957553609999997,10.149023134859473,2771.62421875,84.01777343750018
2023-03-30 20:48:27.807,2687.6064453125,461.6832885742188,4015.1998901367188,-7.600000381469727,3600,0.8,80.0999984741211,2.886986255645752,17,730,3,0,0,10.416305541992188,321.69891357421875,19508,1,0.2488914253,10.167414116692187,2783.15986328125,95.55341796875018
2023-03-30 20:48:29.813,2687.6064453125,461.6832885742188,4023.599853515625,-7.600000381469727,3600,0.8,80.0,2.886986255645752,17,729,3,0,0,10.407451629638672,321.73223876953125,19510,1,0.2485433263,10.158908303338672,2772.17353515625,84.56708984375018
2023-03-30 20:48:31.824,2686.208251953125,461.6832885742188,4020.0,-7.600000381469727,3600,0.8,80.0999984741211,2.886986255645752,17,731,3,0,0,10.389744758605957,321.76556396484375,19512,1,0.2492354883,10.140509270305957,2769.426953125,83.21870117187518
2023-03-30 20:48:33.830,2687.6064453125,461.07507324218756,4019.399871826172,-7.600000381469727,3600,0.8,80.0,2.917968511581421,17,735,3,0,0,10.416305541992188,321.79888916015625,19514,1,0.2506117611,10.165693780892187,2779.3146484375,91.70820312500018
2023-03-30 20:48:35.846,2686.208251953125,461.07507324218756,4022.4000549316406,-7.600000381469727,3600,0.8,80.0999984741211,2.917968511581421,17,728,3,0,0,10.407451629638672,321.83221435546875,19516,1,0.2481992633,10.159252366338672,2774.37080078125,88.16254882812518
2023-03-30 20:48:37.863,2687.6064453125,461.6832885742188,4019.399871826172,-7.700000286102295,3600,0.8,80.0,2.7869861125946045,17,732,3,0,0,10.416305541992188,321.86553955078125,19518,1,0.24957553609999997,10.166730005892187,2778.76533203125,91.15888671875018
2023-03-30 20:48:39.861,2687.6064453125,461.07507324218756,4019.399871826172,-7.600000381469727,3600,0.8,80.0,2.917968511581421,17,730,3,0,0,10.398598670959473,321.89886474609375,19520,1,0.2488914253,10.149707245659473,2773.821484375,86.21503906250018
2023-03-30 20:48:41.859,2687.6064453125,461.6832885742188,4020.0,-7.600000381469727,3600,0.8,80.19999694824219,2.886986255645752,17,727,3,0,0,10.416305541992188,321.93218994140625,19522,1,0.24785921549999998,10.168446326492187,2778.76533203125,91.15888671875018
2023-03-30 20:48:43.877,2687.6064453125,461.6832885742188,4017.5999450683594,-7.600000381469727,3600,0.8,80.0999984741211,2.886986255645752,17,732,3,0,0,10.398598670959473,321.96551513671875,19524,1,0.24957553609999997,10.149023134859473,2774.37080078125,86.76435546875018
2023-03-30 20:48:45.899,2687.6064453125,461.07507324218756,4022.4000549316406,-7.700000286102295,3600,0.8,80.0,2.8179683685302734,17,734,3,0,0,10.407451629638672,321.99884033203125,19526,1,0.2502676981,10.157183931538672,2773.821484375,86.21503906250018
2023-03-30 20:48:47.897,2689.004638671875,461.07507324218756,4018.2000732421875,-7.700000286102295,3600,0.8,80.19999694824219,2.8179683685302734,17,732,3,0,0,10.425159454345703,322.03216552734375,19528,1,0.24957553609999997,10.175583918245703,2784.25849609375,95.25385742187518
2023-03-30 20:48:49.895,2687.6064453125,459.8585510253907,4017.5999450683594,-7.700000286102295,3600,0.8,80.0,2.8799381256103516,17,733,3,0,0,10.398598670959473,322.06549072265625,19530,1,0.24991959909999997,10.148679071859473,2777.66669921875,90.06025390625018
2023-03-30 20:48:51.913,2689.004638671875,458.64196777343756,4020.600128173828,-7.700000286102295,3600,0.8,80.0,2.942758083343506,17,731,3,0,0,10.407451629638672,322.09881591796875,19532,1,0.2492354883,10.158216141338672,2780.41328125,91.40864257812518
2023-03-30 20:48:53.919,2687.6064453125,458.03369140625006,4021.1997985839844,-7.700000286102295,3600,0.8,80.19999694824219,2.974217653274536,17,730,3,0,0,10.389744758605957,322.13214111328125,19534,1,0.2488914253,10.140853333305957,2774.37080078125,86.76435546875018
2023-03-30 20:48:55.929,2687.6064453125,457.42541503906256,4018.8002014160156,-7.700000286102295,3600,0.8,80.19999694824219,3.0056779384613037,17,731,3,0,0,10.389744758605957,322.16546630859375,19536,1,0.2492354883,10.140509270305957,2777.66669921875,90.06025390625018
2023-03-30 20:48:57.948,2687.6064453125,456.8171691894532,4022.4000549316406,-7.700000286102295,3600,0.8,80.0999984741211,3.037137508392334,17,725,3,0,0,10.389744758605957,322.19879150390625,19538,1,0.2471670535,10.142577705105957,2776.01875,88.41230468750018
2023-03-30 20:48:59.952,2687.6064453125,456.8171691894532,4022.4000549316406,-7.700000286102295,3600,0.8,80.19999694824219,3.037137508392334,17,730,3,0,0,10.380891799926758,322.23211669921875,19540,1,0.2488914253,10.132000374626758,2772.7228515625,85.11640625000018
2023-03-30 20:49:01.953,2686.208251953125,456.8171691894532,4021.7999267578125,-7.8000006675720215,3600,0.8,80.19999694824219,2.9371373653411865,17,732,3,0,0,10.380891799926758,322.26544189453125,19542,1,0.24957553609999997,10.131316263826758,2772.7228515625,86.51459960937518
2023-03-30 20:49:03.969,2686.208251953125,456.2088928222657,4020.0,-7.8000006675720215,3600,0.8,80.19999694824219,2.968597412109375,17,728,3,0,0,10.363184928894043,322.29876708984375,19544,1,0.2481992633,10.114985665594043,2769.97626953125,83.76801757812518
2023-03-30 20:49:05.969,2684.8095703125,455.60058593750006,4020.600128173828,-7.8000006675720215,3600,0.8,80.0,3.0000596046447754,17,725,3,0,0,10.372037887573242,322.33209228515625,19546,1,0.2471670535,10.124870834073242,2773.821484375,89.01191406250018
2023-03-30 20:49:07.972,2684.8095703125,455.60058593750006,4023.599853515625,-7.8000006675720215,3600,0.8,80.19999694824219,3.0000596046447754,17,729,3,0,0,10.380891799926758,322.36541748046875,19548,1,0.2485433263,10.132348473626758,2773.821484375,89.01191406250018
2023-03-30 20:49:09.989,2686.208251953125,455.60058593750006,4019.399871826172,-7.700000286102295,3600,0.8,80.30000305175781,3.100059747695923,17,728,3,0,0,10.363184928894043,322.39874267578125,19550,1,0.2481992633,10.114985665594043,2771.62421875,85.41596679687518
2023-03-30 20:49:11.989,2684.8095703125,454.38403320312506,4019.399871826172,-7.700000286102295,3600,0.8,80.19999694824219,3.1629796028137207,17,734,3,0,0,10.363184928894043,322.43206787109375,19552,1,0.2502676981,10.112917230794043,2772.7228515625,87.91328125000018
2023-03-30 20:49:14.006,2684.8095703125,454.38403320312506,4018.2000732421875,-7.700000286102295,3600,0.8,80.0999984741211,3.1629796028137207,17,735,3,0,0,10.380891799926758,322.46539306640625,19554,1,0.2506117611,10.130280038826758,2780.41328125,95.60371093750018
2023-03-30 20:49:16.005,2683.411376953125,454.38403320312506,4021.7999267578125,-7.600000381469727,3600,0.8,80.19999694824219,3.262979745864868,17,724,3,0,0,10.354331016540527,322.49871826171875,19556,1,0.24682299049999998,10.107508026040527,2768.87763671875,85.46625976562518
2023-03-30 20:49:18.023,2684.8095703125,454.38403320312506,4017.5999450683594,-7.600000381469727,3600,0.8,80.19999694824219,3.262979745864868,17,726,3,0,0,10.354331016540527,322.53204345703125,19558,1,0.2475151525,10.106815864040527,2772.7228515625,87.91328125000018
2023-03-30 20:49:20.022,2684.8095703125,454.38403320312506,4016.9998168945312,-7.600000381469727,3600,0.8,80.19999694824219,3.262979745864868,17,731,3,0,0,10.354331016540527,322.56536865234375,19560,1,0.2492354883,10.105095528240527,2772.7228515625,87.91328125000018
2023-03-30 20:49:22.040,2684.8095703125,453.77575683593756,4016.9998168945312,-7.5,3600,0.8,80.19999694824219,3.394439458847046,17,735,3,0,0,10.372037887573242,322.59869384765625,19562,1,0.2506117611,10.121426126473242,2779.3146484375,94.50507812500018
2023-03-30 20:49:24.039,2683.411376953125,453.77575683593756,4019.399871826172,-7.600000381469727,3600,0.8,80.19999694824219,3.2944393157958984,17,731,3,0,0,10.372037887573242,322.63201904296875,19564,1,0.2492354883,10.122802399273242,2777.1173828125,93.70600585937518
2023-03-30 20:49:26.058,2683.411376953125,453.77575683593756,4018.8002014160156,-7.5,3600,0.8,80.30000305175781,3.394439458847046,17,730,3,0,0,10.345477104187012,322.66534423828125,19566,1,0.2488914253,10.096585678887012,2768.87763671875,85.46625976562518
2023-03-30 20:49:28.938,2686.208251953125,453.77575683593756,4019.399871826172,-7.5,3600,0.8,80.30000305175781,3.394439458847046,17,733,3,0,0,10.336624145507812,322.71533203125,19569,1,0.24991959909999997,10.086704546407812,2765.032421875,78.82416992187518
2023-03-30 20:49:30.936,2683.411376953125,453.1675109863282,4017.5999450683594,-7.5,3600,0.8,80.30000305175781,3.425899028778076,17,735,3,0,0,10.363184928894043,322.7486572265625,19571,1,0.2506117611,10.112573167794043,2776.56806640625,93.15668945312518
2023-03-30 20:49:32.935,2683.411376953125,453.1675109863282,4022.4000549316406,-7.5,3600,0.8,80.19999694824219,3.425899028778076,17,725,3,0,0,10.363184928894043,322.781982421875,19573,1,0.2471670535,10.116017875394043,2773.27216796875,89.86079101562518
2023-03-30 20:49:34.954,2682.012939453125,453.1675109863282,4019.399871826172,-7.5,3600,0.8,80.30000305175781,3.425899028778076,17,725,3,0,0,10.354331016540527,322.8153076171875,19575,1,0.2471670535,10.107163963040527,2773.27216796875,91.25922851562518
