,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-03-30 20:49:36.952,2682.012939453125,453.1675109863282,4020.600128173828,-7.5,3600,0.8,80.4000015258789,3.425899028778076,17,733,3,0,0,10.336624145507812,322.8486328125,19577,1,0.24991959909999997,10.086704546407812,2765.032421875,83.01948242187518
2023-03-30 20:49:38.968,2683.411376953125,453.77575683593756,4021.1997985839844,-7.399999618530273,3600,0.8,80.30000305175781,3.4944396018981934,17,734,3,0,0,10.345477104187012,322.8819580078125,19579,1,0.2502676981,10.095209406087012,2766.1310546875,82.71967773437518
2023-03-30 20:49:42.730,2684.8095703125,453.77575683593756,4017.5999450683594,-7.5,3600,0.8,80.4000015258789,3.394439458847046,17,729,3,0,0,10.380891799926758,322.9486083984375,19583,1,0.2485433263,10.132348473626758,2782.610546875,97.80097656250018
2023-03-30 20:49:44.734,2683.411376953125,453.77575683593756,4021.1997985839844,-7.5,3600,0.8,80.30000305175781,3.394439458847046,17,732,3,0,0,10.354331016540527,322.98193359375,19585,1,0.24957553609999997,10.104755480440527,2769.426953125,86.01557617187518
2023-03-30 20:49:46.749,2683.411376953125,453.77575683593756,4015.800018310547,-7.5,3600,0.8,80.30000305175781,3.394439458847046,17,737,3,0,0,10.380891799926758,323.0152587890625,19587,1,0.2512958719,10.129595928026758,2783.15986328125,99.74848632812518
2023-03-30 20:49:48.747,2683.411376953125,453.77575683593756,4018.8002014160156,-7.5,3600,0.8,80.4000015258789,3.394439458847046,17,734,3,0,0,10.380891799926758,323.048583984375,19589,1,0.2502676981,10.130624101826758,2780.96259765625,97.55122070312518
2023-03-30 20:49:51.011,2682.012939453125,453.77575683593756,4024.199981689453,-7.600000381469727,3600,0.8,80.4000015258789,3.2944393157958984,17,728,3,0,0,10.354331016540527,323.0819091796875,19591,1,0.2481992633,10.106131753240527,2767.2296875,85.21674804687518
2023-03-30 20:49:53.008,2682.012939453125,453.1675109863282,4021.7999267578125,-7.600000381469727,3600,0.8,80.4000015258789,3.3258988857269287,17,731,3,0,0,10.354331016540527,323.115234375,19593,1,0.2492354883,10.105095528240527,2769.97626953125,87.96333007812518
2023-03-30 20:49:55.028,2683.411376953125,453.77575683593756,4018.8002014160156,-7.700000286102295,3600,0.8,80.4000015258789,3.194439172744751,17,737,3,0,0,10.345477104187012,323.1485595703125,19595,1,0.2512958719,10.094181232287012,2768.3283203125,84.91694335937518
2023-03-30 20:49:57.026,2682.012939453125,453.1675109863282,4018.2000732421875,-7.700000286102295,3600,0.8,80.30000305175781,3.2258987426757812,17,734,3,0,0,10.372037887573242,323.181884765625,19597,1,0.2502676981,10.121770189473242,2779.3146484375,97.30170898437518
2023-03-30 20:49:59.024,2683.411376953125,453.1675109863282,4018.2000732421875,-7.700000286102295,3600,0.8,80.4000015258789,3.2258987426757812,17,731,3,0,0,10.345477104187012,323.2152099609375,19599,1,0.2492354883,10.096241615887012,2770.5255859375,87.11420898437518
2023-03-30 20:50:01.041,2682.012939453125,453.1675109863282,4017.5999450683594,-7.8000006675720215,3600,0.8,80.5,3.125898599624634,17,730,3,0,0,10.372037887573242,323.24853515625,19601,1,0.2488914253,10.123146462273242,2780.41328125,98.40034179687518
2023-03-30 20:50:03.040,2682.012939453125,453.1675109863282,4018.8002014160156,-7.8000006675720215,3600,0.8,80.4000015258789,3.125898599624634,17,727,3,0,0,10.363184928894043,323.2818603515625,19603,1,0.24785921549999998,10.115325713394043,2776.56806640625,94.55512695312518
2023-03-30 20:50:05.058,2683.411376953125,452.5592346191407,4022.4000549316406,-7.8000006675720215,3600,0.8,80.4000015258789,3.1573586463928223,17,726,3,0,0,10.345477104187012,323.315185546875,19605,1,0.2475151525,10.097961951687012,2768.3283203125,84.91694335937518
2023-03-30 20:50:07.064,2682.012939453125,451.34265136718756,4023.599853515625,-7.899999618530273,3600,0.8,80.5,3.120281934738159,17,733,3,0,0,10.336624145507812,323.3485107421875,19607,1,0.24991959909999997,10.086704546407812,2765.032421875,83.01948242187518
2023-03-30 20:50:09.081,2682.012939453125,451.34265136718756,4022.4000549316406,-7.899999618530273,3600,0.8,80.4000015258789,3.120281934738159,17,736,3,0,0,10.336624145507812,323.3818359375,19609,1,0.2509518089,10.085672336607812,2766.1310546875,84.11811523437518
2023-03-30 20:50:11.081,2679.21630859375,450.73437500000006,4018.8002014160156,-8.0,3600,0.8,80.5999984741211,3.051741361618042,17,732,3,0,0,10.345477104187012,323.4151611328125,19611,1,0.24957553609999997,10.095901568087012,2773.821484375,94.60517578125018
2023-03-30 20:50:13.099,2680.61474609375,450.73437500000006,4018.2000732421875,-7.899999618530273,3600,0.8,80.5999984741211,3.1517415046691895,17,731,3,0,0,10.327771186828613,323.448486328125,19613,1,0.2492354883,10.078535698528613,2768.3283203125,87.71357421875018
2023-03-30 20:50:15.097,2679.21630859375,450.73437500000006,4017.5999450683594,-7.899999618530273,3600,0.8,80.69999694824219,3.1517415046691895,17,736,3,0,0,10.354331016540527,323.4818115234375,19615,1,0.2509518089,10.103379207640527,2777.66669921875,98.45039062500018
2023-03-30 20:50:17.116,2679.21630859375,449.5178527832032,4021.1997985839844,-8.0,3600,0.8,80.5,3.11466121673584,17,735,3,0,0,10.345477104187012,323.53179931640625,19617,1,0.2506117611,10.094865343087012,2773.821484375,94.60517578125018
2023-03-30 20:50:19.115,2680.61474609375,449.5178527832032,4018.8002014160156,-7.899999618530273,3600,0.8,80.5999984741211,3.2146613597869873,17,729,3,0,0,10.327771186828613,323.56512451171875,19619,1,0.2485433263,10.079227860528613,2770.5255859375,89.91083984375018
2023-03-30 20:50:21.132,2679.21630859375,448.90951538085943,4020.600128173828,-8.0,3600,0.8,80.5999984741211,3.1461234092712402,17,724,3,0,0,10.310063362121582,323.59844970703125,19621,1,0.24682299049999998,10.063240371621582,2763.9337890625,84.71748046875018
2023-03-30 20:50:23.132,2677.818115234375,448.90951538085943,4016.9998168945312,-8.0,3600,0.8,80.69999694824219,3.1461234092712402,17,731,3,0,0,10.327771186828613,323.63177490234375,19623,1,0.2492354883,10.078535698528613,2772.7228515625,94.90473632812518
2023-03-30 20:50:25.151,2677.818115234375,447.69299316406256,4018.2000732421875,-8.0,3600,0.8,80.5,3.2097837924957275,17,731,3,0,0,10.327771186828613,323.66510009765625,19625,1,0.2492354883,10.078535698528613,2773.821484375,96.00336914062518
2023-03-30 20:50:27.150,2677.818115234375,447.08471679687506,4021.1997985839844,-7.899999618530273,3600,0.8,80.69999694824219,3.3417246341705322,17,730,3,0,0,10.327771186828613,323.69842529296875,19627,1,0.2488914253,10.078879761528613,2772.7228515625,94.90473632812518
2023-03-30 20:50:29.169,2676.41943359375,447.69299316406256,4023.0001831054688,-8.0,3600,0.8,80.5,3.2097837924957275,17,730,3,0,0,10.310063362121582,323.73175048828125,19629,1,0.2488914253,10.061171936821582,2763.38447265625,86.96503906250018
2023-03-30 20:50:31.168,2676.41943359375,447.08471679687506,4020.600128173828,-7.899999618530273,3600,0.8,80.5999984741211,3.3417246341705322,17,722,3,0,0,10.283503532409668,323.76507568359375,19631,1,0.2461388797,10.037364652709668,2758.440625,82.02119140625018
2023-03-30 20:50:33.187,2676.41943359375,446.47644042968756,4020.0,-7.899999618530273,3600,0.8,80.5999984741211,3.3736653327941895,17,725,3,0,0,10.301210403442383,323.79840087890625,19633,1,0.2471670535,10.054043349942383,2766.1310546875,89.71162109375018
2023-03-30 20:50:35.184,2675.021484375,447.08471679687506,4022.4000549316406,-7.8000006675720215,3600,0.8,80.5,3.4417238235473633,17,730,3,0,0,10.310063362121582,323.83172607421875,19635,1,0.2488914253,10.061171936821582,2765.032421875,90.01093750000018
2023-03-30 20:50:37.204,2675.021484375,447.08471679687506,4021.1997985839844,-7.8000006675720215,3600,0.8,80.5999984741211,3.4417238235473633,17,724,3,0,0,10.292357444763184,323.86505126953125,19637,1,0.24682299049999998,10.045534454263183,2760.637890625,85.61640625000018
2023-03-30 20:50:39.198,2675.021484375,447.08471679687506,4019.399871826172,-7.700000286102295,3600,0.8,80.5999984741211,3.5417239665985107,17,730,3,0,0,10.301210403442383,323.89837646484375,19639,1,0.2488914253,10.052318978142383,2765.032421875,90.01093750000018
2023-03-30 20:50:41.218,2673.622802734375,446.47644042968756,4018.8002014160156,-7.600000381469727,3600,0.8,80.69999694824219,3.6736648082733154,17,733,3,0,0,10.318917274475098,323.93170166015625,19641,1,0.24991959909999997,10.068997675375098,2772.17353515625,98.55073242187518
2023-03-30 20:50:43.216,2673.622802734375,446.47644042968756,4023.0001831054688,-7.5,3600,0.8,80.5999984741211,3.773664951324463,17,734,3,0,0,10.310063362121582,323.96502685546875,19643,1,0.2502676981,10.059795664021582,2765.032421875,91.40961914062518
2023-03-30 20:50:45.233,2673.622802734375,446.47644042968756,4020.600128173828,-7.5,3600,0.8,80.69999694824219,3.773664951324463,17,724,3,0,0,10.283503532409668,323.99835205078125,19645,1,0.24682299049999998,10.036680541909668,2759.5392578125,85.91645507812518
2023-03-30 20:50:47.254,2673.622802734375,446.47644042968756,4023.0001831054688,-7.399999618530273,3600,0.8,80.5999984741211,3.8736650943756104,17,728,3,0,0,10.301210403442383,324.03167724609375,19647,1,0.2481992633,10.053011140142383,2762.83515625,89.21235351562518
2023-03-30 20:50:49.252,2672.224853515625,446.47644042968756,4021.7999267578125,-7.399999618530273,3600,0.8,80.5999984741211,3.8736650943756104,17,727,3,0,0,10.301210403442383,324.06500244140625,19649,1,0.24785921549999998,10.053351187942383,2763.9337890625,91.70893554687518
2023-03-30 20:50:51.252,2673.622802734375,446.47644042968756,4022.4000549316406,-7.399999618530273,3600,0.8,80.69999694824219,3.8736650943756104,17,725,3,0,0,10.283503532409668,324.09832763671875,19651,1,0.2471670535,10.036336478909668,2757.3419921875,83.71918945312518
2023-03-30 20:50:53.269,2672.224853515625,445.86813354492193,4016.9998168945312,-7.399999618530273,3600,0.8,80.69999694824219,3.905608892440796,17,724,3,0,0,10.292357444763184,324.13165283203125,19653,1,0.24682299049999998,10.045534454263183,2767.2296875,95.00483398437518
2023-03-30 20:50:55.268,2672.224853515625,445.86813354492193,4015.800018310547,-7.399999618530273,3600,0.8,80.69999694824219,3.905608892440796,17,735,3,0,0,10.310063362121582,324.16497802734375,19655,1,0.2506117611,10.059451601021582,2772.7228515625,100.49799804687518
2023-03-30 20:50:57.287,2672.224853515625,445.86813354492193,4018.2000732421875,-7.399999618530273,3600,0.8,80.80000305175781,3.905608892440796,17,730,3,0,0,10.301210403442383,324.19830322265625,19657,1,0.2488914253,10.052318978142383,2768.3283203125,96.10346679687518
2023-03-30 20:50:59.307,2670.826171875,445.86813354492193,4016.400146484375,-7.399999618530273,3600,0.8,80.69999694824219,3.905608892440796,17,722,3,0,0,10.265796661376953,324.23162841796875,19659,1,0.2461388797,10.019657781676953,2758.440625,87.61445312500018
2023-03-30 20:51:01.303,2670.826171875,445.86813354492193,4023.0001831054688,-7.399999618530273,3600,0.8,80.69999694824219,3.905608892440796,17,729,3,0,0,10.301210403442383,324.26495361328125,19661,1,0.2485433263,10.052667077142383,2763.9337890625,93.10761718750018
2023-03-30 20:51:03.309,2670.826171875,445.86813354492193,4018.8002014160156,-7.399999618530273,3600,0.8,80.89999389648438,3.905608892440796,17,730,3,0,0,10.292357444763184,324.29827880859375,19663,1,0.2488914253,10.043466019463184,2764.48310546875,93.65693359375018
2023-03-30 20:51:05.320,2670.826171875,445.86813354492193,4020.0,-7.399999618530273,3600,0.8,80.89999389648438,3.905608892440796,17,731,3,0,0,10.292357444763184,324.33160400390625,19665,1,0.2492354883,10.043121956463184,2763.38447265625,92.55830078125018
2023-03-30 20:51:07.327,2672.224853515625,446.47644042968756,4021.1997985839844,-7.399999618530273,3600,0.8,80.69999694824219,3.8736650943756104,17,724,3,0,0,10.283503532409668,324.36492919921875,19667,1,0.24682299049999998,10.036680541909668,2758.440625,86.21577148437518
2023-03-30 20:51:09.344,2670.826171875,446.47644042968756,4016.400146484375,-7.5,3600,0.8,80.80000305175781,3.773664951324463,17,725,3,0,0,10.274650573730469,324.39825439453125,19670,1,0.2471670535,10.027483520230469,2760.08857421875,89.26240234375018
2023-03-30 20:51:11.342,2669.427978515625,447.08471679687506,4019.399871826172,-7.5,3600,0.8,80.89999389648438,3.7417242527008057,17,727,3,0,0,10.274650573730469,324.43157958984375,19672,1,0.24785921549999998,10.026791358230469,2755.69404296875,86.26606445312518
2023-03-30 20:51:14.176,2672.224853515625,447.08471679687506,4020.0,-7.5,3600,0.8,80.80000305175781,3.7417242527008057,17,730,3,0,0,10.301210403442383,324.4815673828125,19674,1,0.2488914253,10.052318978142383,2763.9337890625,91.70893554687518
2023-03-30 20:51:16.194,2669.427978515625,447.08471679687506,4020.600128173828,-7.600000381469727,3600,0.8,80.89999389648438,3.641724109649658,17,725,3,0,0,10.283503532409668,324.514892578125,19676,1,0.2471670535,10.036336478909668,2757.89130859375,88.46333007812518
2023-03-30 20:51:18.211,2669.427978515625,447.08471679687506,4023.599853515625,-7.600000381469727,3600,0.8,80.89999389648438,3.641724109649658,17,732,3,0,0,10.292357444763184,324.5482177734375,19678,1,0.24957553609999997,10.042781908663184,2757.3419921875,87.91401367187518
2023-03-30 20:51:20.212,2672.224853515625,447.69299316406256,4021.1997985839844,-7.700000286102295,3600,0.8,81.0,3.5097832679748535,17,734,3,0,0,10.310063362121582,324.58154296875,19680,1,0.2502676981,10.059795664021582,2764.48310546875,92.25825195312518
2023-03-30 20:51:22.227,2670.826171875,447.08471679687506,4020.0,-7.700000286102295,3600,0.8,80.89999389648438,3.5417239665985107,17,728,3,0,0,10.310063362121582,324.6148681640625,19682,1,0.2481992633,10.061864098821582,2767.77900390625,96.95283203125018
2023-03-30 20:51:24.227,2669.427978515625,447.69299316406256,4019.399871826172,-7.700000286102295,3600,0.8,81.0,3.5097832679748535,17,731,3,0,0,10.292357444763184,324.648193359375,19684,1,0.2492354883,10.043121956463184,2760.637890625,91.20991210937518
2023-03-30 20:51:26.224,2670.826171875,448.30123901367193,4020.600128173828,-7.700000286102295,3600,0.8,80.89999389648438,3.477842092514038,17,734,3,0,0,10.310063362121582,324.6815185546875,19686,1,0.2502676981,10.059795664021582,2763.9337890625,93.10761718750018
2023-03-30 20:51:28.243,2670.826171875,448.30123901367193,4018.8002014160156,-7.8000006675720215,3600,0.8,80.89999389648438,3.3778419494628906,17,723,3,0,0,10.292357444763184,324.71484375,19688,1,0.24648294269999999,10.045874502063183,2760.637890625,89.81171875000018
2023-03-30 20:51:30.241,2669.427978515625,448.30123901367193,4021.1997985839844,-7.899999618530273,3600,0.8,81.0999984741211,3.2778427600860596,17,723,3,0,0,10.301210403442383,324.7481689453125,19690,1,0.24648294269999999,10.054727460742383,2761.7365234375,92.30854492187518
2023-03-30 20:51:32.259,2670.826171875,448.90951538085943,4020.600128173828,-7.899999618530273,3600,0.8,80.89999389648438,3.2461235523223877,17,725,3,0,0,10.310063362121582,324.781494140625,19692,1,0.2471670535,10.062896308621582,2763.9337890625,93.10761718750018
2023-03-30 20:51:34.281,2672.224853515625,449.5178527832032,4021.1997985839844,-8.0,3600,0.8,81.0999984741211,3.11466121673584,17,731,3,0,0,10.327771186828613,324.8148193359375,19694,1,0.2492354883,10.078535698528613,2767.77900390625,95.55415039062518
2023-03-30 20:51:36.276,2670.826171875,450.73437500000006,4020.0,-8.0,3600,0.8,80.89999389648438,3.051741361618042,17,731,3,0,0,10.318917274475098,324.84814453125,19696,1,0.2492354883,10.069681786175098,2763.9337890625,93.10761718750018
2023-03-30 20:51:39.156,2672.224853515625,450.73437500000006,4023.599853515625,-8.100000381469727,3600,0.8,80.89999389648438,2.9517412185668945,17,735,3,0,0,10.318917274475098,324.89813232421875,19699,1,0.2506117611,10.068305513375098,2759.5392578125,87.31440429687518
2023-03-30 20:51:41.191,2672.224853515625,450.73437500000006,4020.0,-8.100000381469727,3600,0.8,81.0,2.9517412185668945,17,733,3,0,0,10.345477104187012,324.93145751953125,19701,1,0.24991959909999997,10.095557505087012,2772.7228515625,100.49799804687518
2023-03-30 20:51:43.195,2672.224853515625,450.73437500000006,4021.1997985839844,-8.199999809265137,3600,0.8,80.89999389648438,2.851741075515747,17,725,3,0,0,10.310063362121582,324.96478271484375,19703,1,0.2471670535,10.062896308621582,2760.08857421875,87.86372070312518
2023-03-30 20:51:45.206,2673.622802734375,451.34265136718756,4018.8002014160156,-8.199999809265137,3600,0.8,81.0999984741211,2.820281505584717,17,730,3,0,0,10.327771186828613,324.99810791015625,19705,1,0.2488914253,10.078879761528613,2767.2296875,93.60688476562518
2023-03-30 20:51:47.228,2672.224853515625,451.34265136718756,4019.399871826172,-8.199999809265137,3600,0.8,81.0,2.820281505584717,17,729,3,0,0,10.336624145507812,325.03143310546875,19707,1,0.2485433263,10.088080819207812,2769.426953125,97.20209960937518
2023-03-30 20:51:49.227,2675.021484375,451.34265136718756,4021.1997985839844,-8.399999618530273,3600,0.8,81.0,2.6202821731567383,17,731,3,0,0,10.327771186828613,325.06475830078125,19709,1,0.2492354883,10.078535698528613,2764.48310546875,89.46162109375018
2023-03-30 20:51:51.246,2673.622802734375,451.34265136718756,4022.4000549316406,-8.300000190734863,3600,0.8,81.0999984741211,2.7202813625335693,17,732,3,0,0,10.345477104187012,325.09808349609375,19711,1,0.24957553609999997,10.095901568087012,2769.426953125,95.80415039062518
2023-03-30 20:51:53.244,2673.622802734375,451.34265136718756,4016.9998168945312,-8.399999618530273,3600,0.8,81.0,2.6202821731567383,17,729,3,0,0,10.345477104187012,325.13140869140625,19713,1,0.2485433263,10.096933777887012,2774.9201171875,101.29731445312518
2023-03-30 20:51:55.263,2675.021484375,452.5592346191407,4021.1997985839844,-8.5,3600,0.8,81.0,2.457359552383423,17,724,3,0,0,10.318917274475098,325.16473388671875,19715,1,0.24682299049999998,10.072094283975098,2760.08857421875,85.06708984375018
2023-03-30 20:51:59.024,2676.41943359375,451.95089721679693,4021.7999267578125,-8.600000381469727,3600,0.8,81.0999984741211,2.3888206481933594,17,724,3,0,0,10.345477104187012,325.2147216796875,19719,1,0.24682299049999998,10.098654113687012,2769.97626953125,93.55683593750018
2023-03-30 20:52:01.041,2676.41943359375,451.95089721679693,4020.600128173828,-8.600000381469727,3600,0.8,81.0999984741211,2.3888206481933594,17,737,3,0,0,10.354331016540527,325.248046875,19721,1,0.2512958719,10.103035144640527,2772.7228515625,96.30341796875018
2023-03-30 20:52:03.040,2676.41943359375,451.95089721679693,4022.4000549316406,-8.600000381469727,3600,0.8,81.0999984741211,2.3888206481933594,17,735,3,0,0,10.336624145507812,325.2813720703125,19723,1,0.2506117611,10.086012384407812,2765.032421875,88.61298828125018
2023-03-30 20:52:05.057,2676.41943359375,452.5592346191407,4020.0,-8.699999809265137,3600,0.8,81.0999984741211,2.257359266281128,17,735,3,0,0,10.345477104187012,325.314697265625,19725,1,0.2506117611,10.094865343087012,2769.426953125,93.00751953125018
2023-03-30 20:52:07.058,2676.41943359375,452.5592346191407,4017.5999450683594,-8.699999809265137,3600,0.8,81.0999984741211,2.257359266281128,17,734,3,0,0,10.345477104187012,325.3480224609375,19727,1,0.2502676981,10.095209406087012,2771.62421875,95.20478515625018
2023-03-30 20:52:09.075,2677.818115234375,452.5592346191407,4015.800018310547,-8.699999809265137,3600,0.8,81.0,2.257359266281128,17,731,3,0,0,10.354331016540527,325.38134765625,19729,1,0.2492354883,10.105095528240527,2777.1173828125,99.29926757812518
2023-03-30 20:52:11.075,2677.818115234375,453.1675109863282,4019.399871826172,-8.800000190734863,3600,0.8,81.0999984741211,2.125899076461792,17,724,3,0,0,10.372037887573242,325.4146728515625,19731,1,0.24682299049999998,10.125214897073242,2779.3146484375,101.49653320312518
2023-03-30 20:52:13.094,2677.818115234375,452.5592346191407,4020.600128173828,-8.800000190734863,3600,0.8,81.0999984741211,2.1573591232299805,17,733,3,0,0,10.336624145507812,325.447998046875,19733,1,0.24991959909999997,10.086704546407812,2766.1310546875,88.31293945312518
2023-03-30 20:52:15.091,2677.818115234375,452.5592346191407,4018.8002014160156,-8.800000190734863,3600,0.8,81.0999984741211,2.1573591232299805,17,733,3,0,0,10.354331016540527,325.4813232421875,19735,1,0.24991959909999997,10.104411417440527,2773.821484375,96.00336914062518
2023-03-30 20:52:17.109,2679.21630859375,452.5592346191407,4021.1997985839844,-9.0,3600,0.8,81.19999694824219,1.9573593139648438,17,737,3,0,0,10.372037887573242,325.53131103515625,19737,1,0.2512958719,10.120742015673242,2777.1173828125,97.90107421875018
2023-03-30 20:52:19.108,2677.818115234375,451.95089721679693,4021.7999267578125,-8.899999618530273,3600,0.8,81.0999984741211,2.0888216495513916,17,724,3,0,0,10.327771186828613,325.56463623046875,19739,1,0.24682299049999998,10.080948196328613,2763.9337890625,86.11567382812518
2023-03-30 20:52:21.106,2677.818115234375,452.5592346191407,4018.2000732421875,-8.899999618530273,3600,0.8,81.0,2.057359457015991,17,733,3,0,0,10.363184928894043,325.59796142578125,19741,1,0.24991959909999997,10.113265329794043,2777.1173828125,99.29926757812518
2023-03-30 20:52:23.124,2679.21630859375,452.5592346191407,4016.9998168945312,-9.0,3600,0.8,81.19999694824219,1.9573593139648438,17,733,3,0,0,10.345477104187012,325.63128662109375,19743,1,0.24991959909999997,10.095557505087012,2772.17353515625,92.95722656250018
2023-03-30 20:52:25.122,2679.21630859375,452.5592346191407,4022.4000549316406,-8.899999618530273,3600,0.8,81.19999694824219,2.057359457015991,17,723,3,0,0,10.336624145507812,325.66461181640625,19745,1,0.24648294269999999,10.090141202807812,2765.58173828125,86.36542968750018
2023-03-30 20:52:27.141,2679.21630859375,452.5592346191407,4020.600128173828,-9.0,3600,0.8,81.19999694824219,1.9573593139648438,17,732,3,0,0,10.372037887573242,325.69793701171875,19747,1,0.24957553609999997,10.122462351473242,2778.216015625,98.99970703125018
2023-03-30 20:52:29.159,2676.41943359375,452.5592346191407,4021.7999267578125,-9.0,3600,0.8,81.0999984741211,1.9573593139648438,17,731,3,0,0,10.363184928894043,325.73126220703125,19749,1,0.2492354883,10.113949440594043,2774.37080078125,97.95136718750018
2023-03-30 20:52:31.158,2679.21630859375,451.95089721679693,4019.399871826172,-9.0,3600,0.8,81.0,1.9888215065002441,17,728,3,0,0,10.336624145507812,325.76458740234375,19751,1,0.2481992633,10.088424882207812,2768.87763671875,89.66132812500018
2023-03-30 20:52:33.165,2680.61474609375,451.95089721679693,4020.600128173828,-9.0,3600,0.8,81.19999694824219,1.9888215065002441,17,732,3,0,0,10.363184928894043,325.79791259765625,19753,1,0.24957553609999997,10.113609392794043,2776.56806640625,95.95332031250018
2023-03-30 20:52:35.176,2679.21630859375,450.73437500000006,4018.2000732421875,-9.0,3600,0.8,81.19999694824219,2.051741361618042,17,722,3,0,0,10.336624145507812,325.83123779296875,19755,1,0.2461388797,10.090485265807812,2772.7228515625,93.50654296875018
2023-03-30 20:52:37.177,2677.818115234375,450.12609863281256,4021.7999267578125,-9.0,3600,0.8,81.0,2.0832009315490723,17,732,3,0,0,10.345477104187012,325.86456298828125,19757,1,0.24957553609999997,10.095901568087012,2772.17353515625,94.35541992187518
2023-03-30 20:52:39.193,2677.818115234375,450.12609863281256,4020.0,-9.100000381469727,3600,0.8,81.19999694824219,1.983200192451477,17,736,3,0,0,10.354331016540527,325.89788818359375,19759,1,0.2509518089,10.103379207640527,2776.56806640625,98.74995117187518
2023-03-30 20:52:41.214,2679.21630859375,448.90951538085943,4021.1997985839844,-9.100000381469727,3600,0.8,81.0999984741211,2.0461225509643555,17,734,3,0,0,10.345477104187012,325.93121337890625,19761,1,0.2502676981,10.095209406087012,2774.9201171875,95.70380859375018
2023-03-30 20:52:43.213,2677.818115234375,448.30123901367193,4021.7999267578125,-9.100000381469727,3600,0.8,81.19999694824219,2.0778417587280273,17,732,3,0,0,10.336624145507812,325.96453857421875,19763,1,0.24957553609999997,10.087048609407812,2772.7228515625,94.90473632812518
2023-03-30 20:52:45.231,2677.818115234375,448.30123901367193,4021.1997985839844,-9.100000381469727,3600,0.8,81.19999694824219,2.0778417587280273,17,724,3,0,0,10.318917274475098,325.99786376953125,19765,1,0.24682299049999998,10.072094283975098,2767.77900390625,89.96088867187518
2023-03-30 20:52:47.233,2677.818115234375,447.69299316406256,4018.2000732421875,-9.100000381469727,3600,0.8,81.19999694824219,2.1097829341888428,17,733,3,0,0,10.354331016540527,326.03118896484375,19767,1,0.24991959909999997,10.104411417440527,2783.15986328125,105.34174804687518
2023-03-30 20:52:49.249,2677.818115234375,447.08471679687506,4018.2000732421875,-9.100000381469727,3600,0.8,81.0999984741211,2.1417236328125,17,732,3,0,0,10.336624145507812,326.06451416015625,19769,1,0.24957553609999997,10.087048609407812,2778.216015625,100.39790039062518
2023-03-30 20:52:51.250,2677.818115234375,447.08471679687506,4018.2000732421875,-9.100000381469727,3600,0.8,81.19999694824219,2.1417236328125,17,723,3,0,0,10.310063362121582,326.09783935546875,19771,1,0.24648294269999999,10.063580419421582,2769.97626953125,92.15815429687518
2023-03-30 20:52:53.267,2676.41943359375,447.08471679687506,4020.600128173828,-9.100000381469727,3600,0.8,81.0999984741211,2.1417236328125,17,728,3,0,0,10.318917274475098,326.13116455078125,19773,1,0.2481992633,10.070718011175098,2769.97626953125,93.55683593750018
2023-03-30 20:52:55.266,2677.818115234375,446.47644042968756,4021.1997985839844,-9.100000381469727,3600,0.8,81.0,2.1736643314361572,17,732,3,0,0,10.327771186828613,326.16448974609375,19775,1,0.24957553609999997,10.078195650728613,2773.27216796875,95.45405273437518
2023-03-30 20:52:57.285,2676.41943359375,447.08471679687506,4016.400146484375,-9.0,3600,0.8,81.0,2.2417242527008057,17,734,3,0,0,10.354331016540527,326.19781494140625,19777,1,0.2502676981,10.104063318440527,2785.9064453125,109.48701171875018
2023-03-30 20:52:59.284,2677.818115234375,447.08471679687506,4016.9998168945312,-9.0,3600,0.8,81.0999984741211,2.2417242527008057,17,726,3,0,0,10.310063362121582,326.23114013671875,19779,1,0.2475151525,10.062548209621582,2770.5255859375,92.70747070312518
2023-03-30 20:53:01.281,2677.818115234375,446.47644042968756,4019.399871826172,-9.0,3600,0.8,81.0,2.273664951324463,17,724,3,0,0,10.301210403442383,326.26446533203125,19781,1,0.24682299049999998,10.054387412942383,2766.68037109375,88.86225585937518
2023-03-30 20:53:03.300,2677.818115234375,447.08471679687506,4021.7999267578125,-9.0,3600,0.8,81.0999984741211,2.2417242527008057,17,734,3,0,0,10.345477104187012,326.29779052734375,19783,1,0.2502676981,10.095209406087012,2777.66669921875,99.84858398437518
2023-03-30 20:53:05.319,2677.818115234375,446.47644042968756,4020.0,-9.0,3600,0.8,81.19999694824219,2.273664951324463,17,734,3,0,0,10.336624145507812,326.33111572265625,19785,1,0.2502676981,10.086356447407812,2777.1173828125,99.29926757812518
2023-03-30 20:53:07.317,2676.41943359375,447.08471679687506,4020.600128173828,-9.0,3600,0.8,81.0,2.2417242527008057,17,731,3,0,0,10.318917274475098,326.36444091796875,19787,1,0.2492354883,10.069681786175098,2769.426953125,93.00751953125018
2023-03-30 20:53:09.335,2676.41943359375,446.47644042968756,4021.7999267578125,-9.100000381469727,3600,0.8,81.0,2.1736643314361572,17,733,3,0,0,10.336624145507812,326.39776611328125,19789,1,0.24991959909999997,10.086704546407812,2776.01875,99.59931640625018
2023-03-30 20:53:11.333,2676.41943359375,446.47644042968756,4020.600128173828,-9.100000381469727,3600,0.8,81.0,2.1736643314361572,17,725,3,0,0,10.310063362121582,326.43109130859375,19791,1,0.2471670535,10.062896308621582,2768.3283203125,91.90888671875018
2023-03-30 20:53:13.340,2676.41943359375,445.86813354492193,4020.0,-9.100000381469727,3600,0.8,81.0,2.2056081295013428,17,732,3,0,0,10.336624145507812,326.46441650390625,19794,1,0.24957553609999997,10.087048609407812,2778.76533203125,102.34589843750018
2023-03-30 20:53:15.351,2676.41943359375,445.25985717773443,4018.8002014160156,-9.100000381469727,3600,0.8,80.89999389648438,2.237548828125,17,734,3,0,0,10.318917274475098,326.49774169921875,19796,1,0.2502676981,10.068649576375098,2774.37080078125,97.95136718750018
2023-03-30 20:53:17.357,2676.41943359375,444.04333496093756,4020.600128173828,-9.100000381469727,3600,0.8,81.0,2.3014302253723145,17,724,3,0,0,10.301210403442383,326.53106689453125,19798,1,0.24682299049999998,10.054387412942383,2769.97626953125,93.55683593750018
2023-03-30 20:53:19.373,2676.41943359375,443.43505859375006,4022.4000549316406,-9.100000381469727,3600,0.8,81.0999984741211,2.33337140083313,17,730,3,0,0,10.301210403442383,326.56439208984375,19800,1,0.2488914253,10.052318978142383,2768.87763671875,92.45820312500018
2023-03-30 20:53:21.371,2673.622802734375,442.8267211914063,4023.0001831054688,-9.100000381469727,3600,0.8,81.0999984741211,2.3653147220611572,17,730,3,0,0,10.283503532409668,326.59771728515625,19802,1,0.2488914253,10.034612107109668,2762.83515625,89.21235351562518
2023-03-30 20:53:23.390,2675.021484375,442.21847534179693,4024.8001098632812,-9.199999809265137,3600,0.8,81.0,2.2972562313079834,17,733,3,0,0,10.301210403442383,326.63104248046875,19804,1,0.24991959909999997,10.051290804342383,2768.3283203125,93.30683593750018
2023-03-30 20:53:25.389,2673.622802734375,441.6102905273438,4021.1997985839844,-9.199999809265137,3600,0.8,81.0999984741211,2.3291916847229004,17,735,3,0,0,10.292357444763184,326.66436767578125,19806,1,0.2506117611,10.041745683663184,2769.426953125,95.80415039062518
2023-03-30 20:53:27.406,2672.224853515625,441.6102905273438,4020.0,-9.199999809265137,3600,0.8,81.0,2.3291916847229004,17,728,3,0,0,10.274650573730469,326.69769287109375,19808,1,0.2481992633,10.026451310430469,2765.032421875,92.80756835937518
2023-03-30 20:53:29.406,2672.224853515625,441.00195312500006,4020.600128173828,-9.300000190734863,3600,0.8,80.89999389648438,2.2611358165740967,17,731,3,0,0,10.283503532409668,326.73101806640625,19810,1,0.2492354883,10.034268044109668,2768.3283203125,96.10346679687518
2023-03-30 20:53:31.424,2672.224853515625,440.39367675781256,4021.7999267578125,-9.199999809265137,3600,0.8,81.0999984741211,2.3930788040161133,17,735,3,0,0,10.283503532409668,326.76434326171875,19812,1,0.2506117611,10.032891771309668,2768.3283203125,96.10346679687518
2023-03-30 20:53:33.422,2670.826171875,439.7854309082032,4018.2000732421875,-9.199999809265137,3600,0.8,81.0,2.425018310546875,17,734,3,0,0,10.283503532409668,326.79766845703125,19814,1,0.2502676981,10.033235834309668,2772.7228515625,101.89667968750018
2023-03-30 20:53:35.429,2670.826171875,439.7854309082032,4020.0,-9.199999809265137,3600,0.8,81.0999984741211,2.425018310546875,17,726,3,0,0,10.248089790344238,326.83099365234375,19816,1,0.2475151525,10.000574637844238,2759.5392578125,88.71308593750018
2023-03-30 20:53:37.439,2670.826171875,439.17709350585943,4022.4000549316406,-9.100000381469727,3600,0.8,80.89999389648438,2.5569612979888916,17,727,3,0,0,10.256942749023438,326.86431884765625,19818,1,0.24785921549999998,10.009083533523437,2761.18720703125,90.36103515625018
2023-03-30 20:53:39.443,2668.02978515625,439.17709350585943,4021.1997985839844,-9.100000381469727,3600,0.8,80.89999389648438,2.5569612979888916,17,731,3,0,0,10.274650573730469,326.89764404296875,19820,1,0.2492354883,10.025415085430469,2768.3283203125,100.29853515625018
2023-03-30 20:53:41.462,2669.427978515625,438.5688781738282,4020.600128173828,-9.100000381469727,3600,0.8,80.89999389648438,2.5888993740081787,17,732,3,0,0,10.256942749023438,326.93096923828125,19822,1,0.24957553609999997,10.007367212923437,2763.9337890625,94.50581054687518
2023-03-30 20:53:43.461,2668.02978515625,437.96057128906256,4018.2000732421875,-9.100000381469727,3600,0.8,81.0,2.620842695236206,17,723,3,0,0,10.239236831665039,326.96429443359375,19824,1,0.24648294269999999,9.992753888965039,2761.7365234375,93.70673828125018
2023-03-30 20:53:45.480,2668.02978515625,437.96057128906256,4022.4000549316406,-9.0,3600,0.8,81.0,2.7208433151245117,17,728,3,0,0,10.239236831665039,326.99761962890625,19826,1,0.2481992633,9.991037568365039,2757.3419921875,89.31220703125018
2023-03-30 20:53:47.476,2668.02978515625,437.96057128906256,4021.1997985839844,-9.0,3600,0.8,81.0,2.7208433151245117,17,727,3,0,0,10.256942749023438,327.03094482421875,19828,1,0.24785921549999998,10.009083533523437,2765.032421875,97.00263671875018
2023-03-30 20:53:49.492,2668.02978515625,437.96057128906256,4018.2000732421875,-9.0,3600,0.8,81.0,2.7208433151245117,17,724,3,0,0,10.230382919311523,327.06427001953125,19830,1,0.24682299049999998,9.983559928811523,2758.440625,90.41083984375018
2023-03-30 20:53:51.497,2668.02978515625,437.35229492187506,4020.0,-9.0,3600,0.8,80.89999389648438,2.7530674934387207,17,732,3,0,0,10.256942749023438,327.09759521484375,19832,1,0.24957553609999997,10.007367212923437,2766.68037109375,98.65058593750018
2023-03-30 20:53:53.528,2666.631103515625,437.35229492187506,4021.1997985839844,-9.0,3600,0.8,80.80000305175781,2.7530674934387207,17,735,3,0,0,10.256942749023438,327.13092041015625,19834,1,0.2506117611,10.006330987923437,2765.032421875,98.40131835937518
2023-03-30 20:53:55.532,2666.631103515625,437.35229492187506,4018.8002014160156,-9.0,3600,0.8,81.0,2.7530674934387207,17,733,3,0,0,10.256942749023438,327.16424560546875,19836,1,0.24991959909999997,10.007023149923437,2767.2296875,100.59858398437518
2023-03-30 20:53:57.543,2666.631103515625,437.96057128906256,4017.5999450683594,-9.0,3600,0.8,81.0,2.7208433151245117,17,731,3,0,0,10.248089790344238,327.19757080078125,19838,1,0.2492354883,9.998854302044238,2764.48310546875,97.85200195312518
2023-03-30 20:54:01.334,2668.02978515625,437.96057128906256,4019.399871826172,-9.100000381469727,3600,0.8,81.0,2.620842695236206,17,731,3,0,0,10.248089790344238,327.26422119140625,19841,1,0.2492354883,9.998854302044238,2762.83515625,94.80537109375018
2023-03-30 20:54:03.373,2666.631103515625,437.35229492187506,4022.4000549316406,-9.100000381469727,3600,0.8,81.0,2.653066873550415,17,735,3,0,0,10.256942749023438,327.29754638671875,19844,1,0.2506117611,10.006330987923437,2763.9337890625,97.30268554687518
2023-03-30 20:54:05.371,2668.02978515625,438.5688781738282,4022.4000549316406,-9.0,3600,0.8,81.0,2.6888999938964844,17,734,3,0,0,10.265796661376953,327.33087158203125,19846,1,0.2502676981,10.015528963276953,2765.032421875,97.00263671875018
2023-03-30 20:54:07.390,2666.631103515625,438.5688781738282,4020.600128173828,-9.100000381469727,3600,0.8,81.0,2.5888993740081787,17,731,3,0,0,10.256942749023438,327.36419677734375,19848,1,0.2492354883,10.007707260723437,2763.9337890625,97.30268554687518
2023-03-30 20:54:09.408,2666.631103515625,437.96057128906256,4020.600128173828,-9.100000381469727,3600,0.8,81.0,2.620842695236206,17,730,3,0,0,10.248089790344238,327.39752197265625,19850,1,0.2488914253,9.999198365044238,2761.7365234375,95.10541992187518
2023-03-30 20:54:11.406,2665.233154296875,437.96057128906256,4020.0,-9.100000381469727,3600,0.8,81.0,2.620842695236206,17,727,3,0,0,10.256942749023438,327.43084716796875,19852,1,0.24785921549999998,10.009083533523437,2766.1310546875,100.89790039062518
2023-03-30 20:54:13.425,2665.233154296875,438.5688781738282,4021.1997985839844,-9.199999809265137,3600,0.8,80.89999389648438,2.4889001846313477,17,729,3,0,0,10.248089790344238,327.46417236328125,19854,1,0.2485433263,9.999546464044238,2760.08857421875,94.85541992187518
2023-03-30 20:54:15.423,2666.631103515625,438.5688781738282,4018.2000732421875,-9.199999809265137,3600,0.8,81.0,2.4889001846313477,17,727,3,0,0,10.239236831665039,327.49749755859375,19856,1,0.24785921549999998,9.991377616165039,2760.08857421875,93.45747070312518
2023-03-30 20:54:17.443,2666.631103515625,438.5688781738282,4020.0,-9.199999809265137,3600,0.8,80.80000305175781,2.4889001846313477,17,726,3,0,0,10.239236831665039,327.53082275390625,19858,1,0.2475151525,9.991721679165039,2758.440625,91.80952148437518
2023-03-30 20:54:19.441,2668.02978515625,438.5688781738282,4016.9998168945312,-9.199999809265137,3600,0.8,80.89999389648438,2.4889001846313477,17,734,3,0,0,10.256942749023438,327.56414794921875,19860,1,0.2502676981,10.006675050923437,2766.68037109375,98.65058593750018
2023-03-30 20:54:21.461,2666.631103515625,437.96057128906256,4018.2000732421875,-9.300000190734863,3600,0.8,81.0,2.4208428859710693,17,734,3,0,0,10.265796661376953,327.59747314453125,19862,1,0.2502676981,10.015528963276953,2769.97626953125,103.34516601562518
2023-03-30 20:54:23.458,2668.02978515625,438.5688781738282,4019.399871826172,-9.300000190734863,3600,0.8,81.0999984741211,2.388899564743042,17,730,3,0,0,10.248089790344238,327.63079833984375,19864,1,0.2488914253,9.999198365044238,2761.7365234375,93.70673828125018
2023-03-30 20:54:25.477,2666.631103515625,437.35229492187506,4019.399871826172,-9.300000190734863,3600,0.8,81.0,2.4530670642852783,17,731,3,0,0,10.256942749023438,327.66412353515625,19866,1,0.2492354883,10.007707260723437,2767.2296875,100.59858398437518
2023-03-30 20:54:27.476,2670.826171875,437.35229492187506,4018.2000732421875,-9.399999618530273,3600,0.8,81.0,2.3530678749084473,17,731,3,0,0,10.274650573730469,327.69744873046875,19868,1,0.2492354883,10.025415085430469,2774.9201171875,104.09394531250018
2023-03-30 20:54:29.496,2668.02978515625,437.35229492187506,4020.600128173828,-9.399999618530273,3600,0.8,80.89999389648438,2.3530678749084473,17,732,3,0,0,10.239236831665039,327.73077392578125,19870,1,0.24957553609999997,9.989661295565039,2759.5392578125,91.50947265625018
2023-03-30 20:54:31.495,2666.631103515625,436.7440490722657,4021.1997985839844,-9.399999618530273,3600,0.8,81.0,2.3855035305023193,17,732,3,0,0,10.248089790344238,327.76409912109375,19872,1,0.24957553609999997,9.998514254244238,2763.38447265625,96.75336914062518
2023-03-30 20:54:33.512,2668.02978515625,437.35229492187506,4016.400146484375,-9.399999618530273,3600,0.8,81.0,2.3530678749084473,17,721,3,0,0,10.239236831665039,327.79742431640625,19874,1,0.2457907807,9.993446050965039,2765.032421875,97.00263671875018
2023-03-30 20:54:35.530,2668.02978515625,437.96057128906256,4021.1997985839844,-9.399999618530273,3600,0.8,80.89999389648438,2.3208436965942383,17,724,3,0,0,10.239236831665039,327.83074951171875,19876,1,0.24682299049999998,9.992413841165039,2758.98994140625,90.96015625000018
2023-03-30 20:54:37.530,2668.02978515625,437.35229492187506,4015.1998901367188,-9.399999618530273,3600,0.8,81.0,2.3530678749084473,17,727,3,0,0,10.256942749023438,327.86407470703125,19878,1,0.24785921549999998,10.009083533523437,2771.62421875,103.59443359375018
2023-03-30 20:54:39.540,2669.427978515625,437.35229492187506,4023.0001831054688,-9.399999618530273,3600,0.8,80.89999389648438,2.3530678749084473,17,730,3,0,0,10.265796661376953,327.89739990234375,19880,1,0.2488914253,10.016905236076953,2767.2296875,97.80170898437518
2023-03-30 20:54:41.547,2668.02978515625,437.96057128906256,4020.600128173828,-9.300000190734863,3600,0.8,81.0,2.4208428859710693,17,730,3,0,0,10.256942749023438,327.93072509765625,19882,1,0.2488914253,10.008051323723437,2765.032421875,97.00263671875018
2023-03-30 20:54:43.565,2669.427978515625,437.35229492187506,4020.0,-9.300000190734863,3600,0.8,81.0,2.4530670642852783,17,732,3,0,0,10.283503532409668,327.96405029296875,19884,1,0.24957553609999997,10.033927996309668,2776.01875,106.59077148437518
2023-03-30 20:54:45.564,2668.02978515625,438.5688781738282,4018.2000732421875,-9.300000190734863,3600,0.8,81.0,2.388899564743042,17,733,3,0,0,10.265796661376953,327.99737548828125,19886,1,0.24991959909999997,10.015877062276953,2768.87763671875,100.84785156250018
2023-03-30 20:54:47.575,2668.02978515625,437.96057128906256,4018.2000732421875,-9.300000190734863,3600,0.8,81.0,2.4208428859710693,17,731,3,0,0,10.274650573730469,328.03070068359375,19888,1,0.2492354883,10.025415085430469,2773.821484375,105.79169921875018
2023-03-30 20:54:49.598,2669.427978515625,437.96057128906256,4018.8002014160156,-9.399999618530273,3600,0.8,81.0999984741211,2.3208436965942383,17,733,3,0,0,10.265796661376953,328.06402587890625,19890,1,0.24991959909999997,10.015877062276953,2769.426953125,99.99897460937518
2023-03-30 20:54:51.596,2669.427978515625,437.96057128906256,4021.1997985839844,-9.399999618530273,3600,0.8,81.0,2.3208436965942383,17,726,3,0,0,10.256942749023438,328.09735107421875,19892,1,0.2475151525,10.009427596523437,2765.032421875,95.60444335937518
2023-03-30 20:54:53.616,2669.427978515625,437.96057128906256,4017.5999450683594,-9.399999618530273,3600,0.8,81.0999984741211,2.3208436965942383,17,731,3,0,0,10.256942749023438,328.13067626953125,19894,1,0.2492354883,10.007707260723437,2767.77900390625,98.35102539062518
2023-03-30 20:54:55.615,2669.427978515625,438.5688781738282,4018.8002014160156,-9.399999618530273,3600,0.8,81.0,2.288900375366211,17,737,3,0,0,10.248089790344238,328.16400146484375,19896,1,0.2512958719,9.996793918444238,2761.7365234375,92.30854492187518
2023-03-30 20:54:57.634,2669.427978515625,437.96057128906256,4020.600128173828,-9.5,3600,0.8,81.0999984741211,2.2208430767059326,17,734,3,0,0,10.265796661376953,328.19732666015625,19898,1,0.2502676981,10.015528963276953,2767.77900390625,98.35102539062518
2023-03-30 20:54:59.633,2669.427978515625,437.96057128906256,4018.2000732421875,-9.5,3600,0.8,81.0,2.2208430767059326,17,725,3,0,0,10.256942749023438,328.23065185546875,19900,1,0.2471670535,10.009775695523437,2767.77900390625,98.35102539062518
2023-03-30 20:55:01.650,2668.02978515625,437.96057128906256,4022.4000549316406,-9.399999618530273,3600,0.8,81.0,2.3208436965942383,17,722,3,0,0,10.221529006958008,328.26397705078125,19902,1,0.2461388797,9.975390127258008,2751.848828125,83.81904296875018
2023-03-30 20:55:03.648,2669.427978515625,438.5688781738282,4015.800018310547,-9.5,3600,0.8,81.0999984741211,2.1888997554779053,17,736,3,0,0,10.283503532409668,328.29730224609375,19904,1,0.2509518089,10.032551723509668,2777.1173828125,107.68940429687518
2023-03-30 20:55:05.667,2669.427978515625,437.96057128906256,4018.8002014160156,-9.5,3600,0.8,81.0999984741211,2.2208430767059326,17,723,3,0,0,10.248089790344238,328.33062744140625,19906,1,0.24648294269999999,10.001606847644238,2764.48310546875,95.05512695312518
2023-03-30 20:55:07.663,2669.427978515625,437.35229492187506,4022.4000549316406,-9.5,3600,0.8,81.0,2.2530672550201416,17,730,3,0,0,10.256942749023438,328.36395263671875,19908,1,0.2488914253,10.008051323723437,2764.48310546875,95.05512695312518
2023-03-30 20:55:09.670,2669.427978515625,437.35229492187506,4018.8002014160156,-9.5,3600,0.8,81.0,2.2530672550201416,17,726,3,0,0,10.239236831665039,328.39727783203125,19910,1,0.2475151525,9.991721679165039,2761.7365234375,92.30854492187518
2023-03-30 20:55:11.681,2669.427978515625,437.96057128906256,4023.0001831054688,-9.600000381469727,3600,0.8,81.0999984741211,2.120842933654785,17,731,3,0,0,10.248089790344238,328.43060302734375,19912,1,0.2492354883,9.998854302044238,2759.5392578125,90.11127929687518
2023-03-30 20:55:13.688,2669.427978515625,437.35229492187506,4024.199981689453,-9.5,3600,0.8,81.0,2.2530672550201416,17,736,3,0,0,10.265796661376953,328.46392822265625,19914,1,0.2509518089,10.014844852476953,2765.032421875,95.60444335937518
2023-03-30 20:55:15.699,2669.427978515625,437.35229492187506,4024.199981689453,-9.600000381469727,3600,0.8,81.0,2.153067111968994,17,737,3,0,0,10.256942749023438,328.49725341796875,19916,1,0.2512958719,10.005646877123437,2761.7365234375,92.30854492187518
2023-03-30 20:55:17.717,2668.02978515625,437.35229492187506,4023.0001831054688,-9.600000381469727,3600,0.8,81.0999984741211,2.153067111968994,17,734,3,0,0,10.292357444763184,328.53057861328125,19918,1,0.2502676981,10.042089746663184,2776.01875,107.98896484375018
2023-03-30 20:55:19.715,2668.02978515625,437.35229492187506,4023.599853515625,-9.699999809265137,3600,0.8,81.0999984741211,2.053067445755005,17,722,3,0,0,10.239236831665039,328.56390380859375,19920,1,0.2461388797,9.993097951965039,2757.89130859375,89.86152343750018
2023-03-30 20:55:21.722,2668.02978515625,437.35229492187506,4015.1998901367188,-9.699999809265137,3600,0.8,81.0999984741211,2.053067445755005,17,731,3,0,0,10.248089790344238,328.59722900390625,19922,1,0.2492354883,9.998854302044238,2768.3283203125,100.29853515625018
2023-03-30 20:55:23.732,2668.02978515625,437.35229492187506,4017.5999450683594,-9.699999809265137,3600,0.8,81.0,2.053067445755005,17,734,3,0,0,10.265796661376953,328.63055419921875,19924,1,0.2502676981,10.015528963276953,2771.62421875,103.59443359375018
2023-03-30 20:55:25.738,2666.631103515625,437.35229492187506,4016.9998168945312,-9.699999809265137,3600,0.8,81.0999984741211,2.053067445755005,17,731,3,0,0,10.265796661376953,328.66387939453125,19926,1,0.2492354883,10.016561173076953,2772.7228515625,106.09174804687518
2023-03-30 20:55:27.749,2666.631103515625,437.35229492187506,4020.600128173828,-9.699999809265137,3600,0.8,81.0999984741211,2.053067445755005,17,734,3,0,0,10.256942749023438,328.69720458984375,19928,1,0.2502676981,10.006675050923437,2765.58173828125,98.95063476562518
2023-03-30 20:55:29.769,2666.631103515625,437.35229492187506,4020.600128173828,-9.699999809265137,3600,0.8,81.0,2.053067445755005,17,736,3,0,0,10.248089790344238,328.73052978515625,19930,1,0.2509518089,9.997137981444238,2762.28583984375,95.65473632812518
2023-03-30 20:55:31.767,2666.631103515625,437.35229492187506,4016.400146484375,-9.699999809265137,3600,0.8,81.0999984741211,2.053067445755005,17,733,3,0,0,10.248089790344238,328.76385498046875,19932,1,0.24991959909999997,9.998170191244238,2766.68037109375,100.04926757812518
2023-03-30 20:55:33.767,2666.631103515625,436.13571166992193,4021.7999267578125,-9.699999809265137,3600,0.8,80.89999389648438,2.1179442405700684,17,729,3,0,0,10.230382919311523,328.79718017578125,19934,1,0.2485433263,9.981839593011523,2757.89130859375,91.26020507812518
2023-03-30 20:55:35.786,2666.631103515625,436.13571166992193,4021.1997985839844,-9.699999809265137,3600,0.8,81.0999984741211,2.1179442405700684,17,725,3,0,0,10.239236831665039,328.83050537109375,19936,1,0.2471670535,9.992069778165039,2762.28583984375,95.65473632812518
2023-03-30 20:55:37.784,2666.631103515625,436.7440490722657,4017.5999450683594,-9.699999809265137,3600,0.8,81.0999984741211,2.085502862930298,17,728,3,0,0,10.239236831665039,328.86383056640625,19938,1,0.2481992633,9.991037568365039,2763.9337890625,97.30268554687518
2023-03-30 20:55:39.809,2666.631103515625,436.13571166992193,4019.399871826172,-9.699999809265137,3600,0.8,81.0,2.1179442405700684,17,732,3,0,0,10.230382919311523,328.89715576171875,19940,1,0.24957553609999997,9.980807383211523,2760.08857421875,93.45747070312518
2023-03-30 20:55:41.808,2666.631103515625,436.7440490722657,4016.9998168945312,-9.699999809265137,3600,0.8,81.0,2.085502862930298,17,733,3,0,0,10.248089790344238,328.93048095703125,19942,1,0.24991959909999997,9.998170191244238,2767.2296875,100.59858398437518
2023-03-30 20:55:43.825,2666.631103515625,436.13571166992193,4025.9999084472656,-9.699999809265137,3600,0.8,81.0999984741211,2.1179442405700684,17,724,3,0,0,10.248089790344238,328.96380615234375,19944,1,0.24682299049999998,10.001266799844238,2760.637890625,94.00678710937518
2023-03-30 20:55:45.826,2666.631103515625,436.13571166992193,4021.1997985839844,-9.699999809265137,3600,0.8,81.0,2.1179442405700684,17,727,3,0,0,10.239236831665039,328.99713134765625,19946,1,0.24785921549999998,9.991377616165039,2761.7365234375,95.10541992187518
2023-03-30 20:55:47.842,2666.631103515625,436.7440490722657,4020.0,-9.699999809265137,3600,0.8,80.89999389648438,2.085502862930298,17,730,3,0,0,10.230382919311523,329.03045654296875,19948,1,0.2488914253,9.981491494011523,2758.440625,91.80952148437518
2023-03-30 20:55:49.844,2666.631103515625,436.13571166992193,4020.0,-9.699999809265137,3600,0.8,80.89999389648438,2.1179442405700684,17,733,3,0,0,10.239236831665039,329.06378173828125,19950,1,0.24991959909999997,9.989317232565039,2762.28583984375,95.65473632812518
2023-03-30 20:55:51.855,2666.631103515625,436.7440490722657,4021.7999267578125,-9.699999809265137,3600,0.8,81.0,2.085502862930298,17,735,3,0,0,10.265796661376953,329.09710693359375,19952,1,0.2506117611,10.015184900276953,2768.87763671875,102.24653320312518
