,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-03-30 20:55:53.872,2666.631103515625,436.7440490722657,4017.5999450683594,-9.800000190734863,3600,0.8,81.0,1.9855027198791504,16,735,3,0,0,10.248089790344238,329.13043212890625,19954,1,0.2506117611,9.997478029244238,2766.1310546875,99.49995117187518
2023-03-30 20:55:55.878,2666.631103515625,436.13571166992193,4020.0,-9.800000190734863,3600,0.8,80.89999389648438,2.017944097518921,16,735,3,0,0,10.248089790344238,329.16375732421875,19956,1,0.2506117611,9.997478029244238,2765.032421875,98.40131835937518
2023-03-30 20:55:57.879,2666.631103515625,435.5274963378907,4021.1997985839844,-9.800000190734863,3600,0.8,80.89999389648438,2.0503785610198975,16,732,3,0,0,10.248089790344238,329.19708251953125,19958,1,0.24957553609999997,9.998514254244238,2765.58173828125,98.95063476562518
2023-03-30 20:55:59.896,2665.233154296875,436.13571166992193,4023.599853515625,-9.800000190734863,3600,0.8,80.80000305175781,2.017944097518921,16,726,3,0,0,10.221529006958008,329.23040771484375,19960,1,0.2475151525,9.974013854458008,2753.49677734375,88.26362304687518
2023-03-30 20:56:01.892,2668.02978515625,435.5274963378907,4021.7999267578125,-9.899999618530273,3600,0.8,81.0,1.9503788948059082,16,723,3,0,0,10.248089790344238,329.26373291015625,19962,1,0.24648294269999999,10.001606847644238,2766.1310546875,98.10126953125018
2023-03-30 20:56:03.912,2666.631103515625,435.5274963378907,4021.1997985839844,-10.0,3600,0.8,80.89999389648438,1.8503787517547607,16,725,3,0,0,10.230382919311523,329.29705810546875,19964,1,0.2471670535,9.983215865811523,2760.08857421875,93.45747070312518
2023-03-30 20:56:05.911,2665.233154296875,434.91918945312506,4023.599853515625,-9.899999618530273,3600,0.8,81.0,1.9828171730041504,16,726,3,0,0,10.239236831665039,329.33038330078125,19966,1,0.2475151525,9.991721679165039,2762.28583984375,97.05268554687518
2023-03-30 20:56:07.930,2666.631103515625,434.91918945312506,4022.4000549316406,-10.0,3600,0.8,80.89999389648438,1.8828169107437134,16,724,3,0,0,10.248089790344238,329.36370849609375,19968,1,0.24682299049999998,10.001266799844238,2766.68037109375,100.04926757812518
2023-03-30 20:56:09.930,2666.631103515625,434.91918945312506,4018.8002014160156,-10.0,3600,0.8,80.89999389648438,1.8828169107437134,16,730,3,0,0,10.239236831665039,329.39703369140625,19970,1,0.2488914253,9.990345406365039,2766.1310546875,99.49995117187518
2023-03-30 20:56:11.948,2665.233154296875,433.70263671875006,4017.5999450683594,-10.0,3600,0.8,81.0,1.9476927518844604,16,730,3,0,0,10.239236831665039,329.43035888671875,19972,1,0.2488914253,9.990345406365039,2769.426953125,104.19379882812518
2023-03-30 20:56:13.958,2666.631103515625,434.31091308593756,4016.9998168945312,-10.0,3600,0.8,80.89999389648438,1.9152556657791138,16,733,3,0,0,10.221529006958008,329.46368408203125,19974,1,0.24991959909999997,9.971609407858008,2762.28583984375,95.65473632812518
2023-03-30 20:56:15.965,2666.631103515625,433.09432983398443,4018.8002014160156,-10.0,3600,0.8,81.0,1.9801325798034668,16,736,3,0,0,10.230382919311523,329.49700927734375,19976,1,0.2509518089,9.979431110411523,2766.1310546875,99.49995117187518
2023-03-30 20:56:17.976,2666.631103515625,433.09432983398443,4025.3997802734375,-9.899999618530273,3600,0.8,81.0,2.0801327228546143,16,723,3,0,0,10.230382919311523,329.53033447265625,19978,1,0.24648294269999999,9.983899976611523,2761.18720703125,94.55610351562518
2023-03-30 20:56:19.983,2663.83447265625,433.09432983398443,4017.5999450683594,-9.899999618530273,3600,0.8,81.0,2.0801327228546143,16,726,3,0,0,10.221529006958008,329.56365966796875,19980,1,0.2475151525,9.974013854458008,2765.032421875,101.19794921875018
2023-03-30 20:56:21.993,2663.83447265625,432.4861145019532,4023.599853515625,-9.899999618530273,3600,0.8,80.89999389648438,2.112567186355591,16,727,3,0,0,10.20382308959961,329.59698486328125,19982,1,0.24785921549999998,9.95596387409961,2754.04609375,90.21162109375018
2023-03-30 20:56:23.008,2665.233154296875,432.4861145019532,4015.1998901367188,-9.899999618530273,3600,0.8,81.0,2.112567186355591,16,731,3,0,0,10.221529006958008,329.6136474609375,19983,1,0.2492354883,9.972293518658008,2768.3283203125,103.09516601562518
2023-03-30 20:56:25.005,2665.233154296875,432.4861145019532,4020.0,-9.800000190734863,3600,0.8,81.0999984741211,2.21256685256958,16,724,3,0,0,10.221529006958008,329.64697265625,19985,1,0.24682299049999998,9.974706016458008,2763.9337890625,98.70063476562518
2023-03-30 20:56:27.003,2665.233154296875,431.87777709960943,4018.8002014160156,-9.899999618530273,3600,0.8,80.89999389648438,2.1450068950653076,16,730,3,0,0,10.212676048278809,329.6802978515625,19987,1,0.2488914253,9.963784622978809,2762.83515625,97.60200195312518
2023-03-30 20:56:29.023,2665.233154296875,432.4861145019532,4023.0001831054688,-9.800000190734863,3600,0.8,81.0,2.21256685256958,16,730,3,0,0,10.212676048278809,329.713623046875,19989,1,0.2488914253,9.963784622978809,2757.3419921875,92.10883789062518
2023-03-30 20:56:31.042,2665.233154296875,431.87777709960943,4019.399871826172,-9.800000190734863,3600,0.8,81.0,2.245006561279297,16,733,3,0,0,10.212676048278809,329.7469482421875,19991,1,0.24991959909999997,9.962756449178809,2761.7365234375,96.50336914062518
2023-03-30 20:56:33.040,2665.233154296875,431.87777709960943,4018.2000732421875,-9.800000190734863,3600,0.8,81.0,2.245006561279297,16,736,3,0,0,10.221529006958008,329.7802734375,19993,1,0.2509518089,9.970577198058008,2765.58173828125,100.34858398437518
2023-03-30 20:56:35.038,2665.233154296875,431.87777709960943,4020.600128173828,-9.800000190734863,3600,0.8,80.80000305175781,2.245006561279297,16,735,3,0,0,10.20382308959961,329.8135986328125,19995,1,0.2506117611,9.95321132849961,2757.3419921875,92.10883789062518
2023-03-30 20:56:37.057,2665.233154296875,431.26953125000006,4018.8002014160156,-9.899999618530273,3600,0.8,80.80000305175781,2.1774425506591797,16,737,3,0,0,10.212676048278809,329.846923828125,19997,1,0.2512958719,9.961380176378809,2762.83515625,97.60200195312518
2023-03-30 20:56:39.076,2665.233154296875,431.26953125000006,4015.800018310547,-9.899999618530273,3600,0.8,81.0,2.1774425506591797,16,736,3,0,0,10.186115264892578,329.8802490234375,19999,1,0.2509518089,9.935163455992578,2756.243359375,91.01020507812518
2023-03-30 20:56:41.071,2666.631103515625,430.05294799804693,4018.8002014160156,-9.899999618530273,3600,0.8,80.89999389648438,2.2423198223114014,16,735,3,0,0,10.20382308959961,329.91357421875,20001,1,0.2506117611,9.95321132849961,2762.83515625,96.20405273437518
2023-03-30 20:56:43.074,2665.233154296875,428.83639526367193,4020.0,-9.899999618530273,3600,0.8,81.0,2.3071951866149902,16,732,3,0,0,10.20382308959961,329.9468994140625,20003,1,0.24957553609999997,9.95424755349961,2763.9337890625,98.70063476562518
2023-03-30 20:56:45.080,2663.83447265625,428.83639526367193,4018.8002014160156,-9.899999618530273,3600,0.8,80.89999389648438,2.3071951866149902,16,735,3,0,0,10.212676048278809,329.980224609375,20005,1,0.2506117611,9.962064287178809,2768.3283203125,104.49384765625018
2023-03-30 20:56:47.091,2665.233154296875,428.22814941406256,4025.3997802734375,-9.899999618530273,3600,0.8,81.0,2.339630603790283,16,733,3,0,0,10.186115264892578,330.03021240234375,20007,1,0.24991959909999997,9.936195665792578,2753.49677734375,88.26362304687518
2023-03-30 20:56:49.097,2663.83447265625,428.22814941406256,4023.0001831054688,-9.899999618530273,3600,0.8,80.89999389648438,2.339630603790283,16,723,3,0,0,10.177262306213379,330.06353759765625,20009,1,0.24648294269999999,9.930779363513379,2754.04609375,90.21162109375018
2023-03-30 20:56:51.114,2663.83447265625,428.22814941406256,4021.1997985839844,-9.899999618530273,3600,0.8,81.0999984741211,2.339630603790283,16,733,3,0,0,10.20382308959961,330.09686279296875,20011,1,0.24991959909999997,9.95390349049961,2763.9337890625,100.09931640625018
2023-03-30 20:56:53.130,2663.83447265625,427.61987304687506,4019.399871826172,-9.899999618530273,3600,0.8,80.89999389648438,2.37206768989563,16,731,3,0,0,10.186115264892578,330.13018798828125,20013,1,0.2492354883,9.936879776592578,2760.637890625,96.80341796875018
2023-03-30 20:56:55.128,2663.83447265625,427.61987304687506,4021.1997985839844,-9.899999618530273,3600,0.8,80.89999389648438,2.37206768989563,16,728,3,0,0,10.186115264892578,330.16351318359375,20015,1,0.2481992633,9.937916001592578,2759.5392578125,95.70478515625018
2023-03-30 20:56:57.125,2662.436279296875,426.4033508300782,4018.8002014160156,-9.899999618530273,3600,0.8,81.0,2.437380790710449,16,732,3,0,0,10.186115264892578,330.19683837890625,20017,1,0.24957553609999997,9.936539728792578,2763.9337890625,101.49750976562518
2023-03-30 20:56:59.144,2662.436279296875,426.4033508300782,4019.399871826172,-9.800000190734863,3600,0.8,81.0,2.5373802185058594,16,731,3,0,0,10.194969177246094,330.23016357421875,20019,1,0.2492354883,9.945733688946094,2766.68037109375,104.24409179687518
2023-03-30 20:57:01.148,2663.83447265625,425.7950744628907,4020.600128173828,-9.800000190734863,3600,0.8,80.89999389648438,2.5703186988830566,16,725,3,0,0,10.168408393859863,330.26348876953125,20021,1,0.2471670535,9.921241340359863,2757.89130859375,94.05683593750018
2023-03-30 20:57:03.144,2662.436279296875,425.7950744628907,4017.5999450683594,-9.800000190734863,3600,0.8,81.0,2.5703186988830566,16,725,3,0,0,10.168408393859863,330.29681396484375,20023,1,0.2471670535,9.921241340359863,2760.637890625,98.20161132812518
2023-03-30 20:57:05.168,2663.83447265625,425.7950744628907,4020.600128173828,-9.800000190734863,3600,0.8,80.89999389648438,2.5703186988830566,16,732,3,0,0,10.186115264892578,330.33013916015625,20025,1,0.24957553609999997,9.936539728792578,2763.38447265625,99.55000000000018
2023-03-30 20:57:07.167,2662.436279296875,425.7950744628907,4021.7999267578125,-9.899999618530273,3600,0.8,80.89999389648438,2.4703190326690674,16,735,3,0,0,10.168408393859863,330.36346435546875,20027,1,0.2506117611,9.917796632759863,2755.1447265625,92.70844726562518
2023-03-30 20:57:09.184,2663.83447265625,425.7950744628907,4020.0,-9.800000190734863,3600,0.8,81.0999984741211,2.5703186988830566,16,733,3,0,0,10.177262306213379,330.39678955078125,20029,1,0.24991959909999997,9.927342707113379,2760.637890625,96.80341796875018
2023-03-30 20:57:11.201,2663.83447265625,425.7950744628907,4018.8002014160156,-9.899999618530273,3600,0.8,80.89999389648438,2.4703190326690674,16,727,3,0,0,10.177262306213379,330.43011474609375,20031,1,0.24785921549999998,9.929403090713379,2762.28583984375,98.45136718750018
2023-03-30 20:57:13.202,2662.436279296875,425.7950744628907,4017.5999450683594,-9.800000190734863,3600,0.8,81.0999984741211,2.5703186988830566,16,726,3,0,0,10.177262306213379,330.46343994140625,20033,1,0.2475151525,9.929747153713379,2763.9337890625,101.49750976562518
2023-03-30 20:57:15.217,2662.436279296875,425.7950744628907,4018.8002014160156,-9.800000190734863,3600,0.8,81.0999984741211,2.5703186988830566,16,729,3,0,0,10.168408393859863,330.49676513671875,20035,1,0.2485433263,9.919865067559863,2758.98994140625,96.55366210937518
2023-03-30 20:57:18.109,2665.233154296875,425.7950744628907,4019.399871826172,-9.899999618530273,3600,0.8,80.80000305175781,2.4703190326690674,16,734,3,0,0,10.186115264892578,330.5467529296875,20038,1,0.2502676981,9.935847566792578,2763.9337890625,98.70063476562518
2023-03-30 20:57:20.117,2663.83447265625,425.7950744628907,4020.0,-10.0,3600,0.8,81.0,2.37031888961792,16,736,3,0,0,10.194969177246094,330.580078125,20040,1,0.2509518089,9.944017368346094,2766.68037109375,102.84589843750018
2023-03-30 20:57:22.127,2663.83447265625,425.7950744628907,4017.5999450683594,-10.0,3600,0.8,81.0999984741211,2.37031888961792,16,729,3,0,0,10.186115264892578,330.6134033203125,20042,1,0.2485433263,9.937571938592578,2766.68037109375,102.84589843750018
2023-03-30 20:57:24.903,2665.233154296875,425.7950744628907,4021.1997985839844,-10.0,3600,0.8,81.0999984741211,2.37031888961792,16,724,3,0,0,10.159555435180664,330.646728515625,20045,1,0.24682299049999998,9.912732444680664,2754.04609375,88.81293945312518
2023-03-30 20:57:26.901,2663.83447265625,425.7950744628907,4021.1997985839844,-10.0,3600,0.8,81.0999984741211,2.37031888961792,16,730,3,0,0,10.168408393859863,330.6800537109375,20047,1,0.2488914253,9.919516968559863,2756.243359375,92.40888671875018
2023-03-30 20:57:28.920,2663.83447265625,425.7950744628907,4021.7999267578125,-10.0,3600,0.8,81.19999694824219,2.37031888961792,16,725,3,0,0,10.177262306213379,330.71337890625,20049,1,0.2471670535,9.930095252713379,2759.5392578125,95.70478515625018
2023-03-30 20:57:30.918,2663.83447265625,425.7950744628907,4019.399871826172,-10.0,3600,0.8,81.0,2.37031888961792,16,729,3,0,0,10.168408393859863,330.7467041015625,20051,1,0.2485433263,9.919865067559863,2758.440625,94.60615234375018
2023-03-30 20:57:32.916,2663.83447265625,425.7950744628907,4017.5999450683594,-10.100000381469727,3600,0.8,81.19999694824219,2.2703187465667725,16,731,3,0,0,10.194969177246094,330.780029296875,20053,1,0.2492354883,9.945733688946094,2769.426953125,105.59248046875018
2023-03-30 20:57:34.936,2662.436279296875,425.18676757812506,4020.600128173828,-10.100000381469727,3600,0.8,81.0999984741211,2.3032596111297607,16,731,3,0,0,10.159555435180664,330.8133544921875,20055,1,0.2492354883,9.910319946880664,2755.1447265625,92.70844726562518
2023-03-30 20:57:36.954,2663.83447265625,425.18676757812506,4020.600128173828,-10.199999809265137,3600,0.8,81.0999984741211,2.2032599449157715,16,735,3,0,0,10.177262306213379,330.8466796875,20057,1,0.2506117611,9.926650545113379,2760.637890625,96.80341796875018
2023-03-30 20:57:38.952,2665.233154296875,425.7950744628907,4017.5999450683594,-10.199999809265137,3600,0.8,81.0999984741211,2.170319080352783,16,733,3,0,0,10.177262306213379,330.8800048828125,20059,1,0.24991959909999997,9.927342707113379,2762.83515625,97.60200195312518
2023-03-30 20:57:40.955,2663.83447265625,425.7950744628907,4019.399871826172,-10.199999809265137,3600,0.8,81.19999694824219,2.170319080352783,16,733,3,0,0,10.177262306213379,330.913330078125,20061,1,0.24991959909999997,9.927342707113379,2761.18720703125,97.35273437500018
2023-03-30 20:57:42.967,2663.83447265625,425.18676757812506,4016.9998168945312,-10.199999809265137,3600,0.8,81.19999694824219,2.2032599449157715,16,725,3,0,0,10.186115264892578,330.9466552734375,20063,1,0.2471670535,9.938948211392578,2768.87763671875,105.04316406250018
2023-03-30 20:57:44.974,2662.436279296875,425.18676757812506,4024.199981689453,-10.300000190734863,3600,0.8,81.30000305175781,2.103259801864624,16,724,3,0,0,10.177262306213379,330.97998046875,20065,1,0.24682299049999998,9.930439315713379,2758.98994140625,96.55366210937518
2023-03-30 20:57:46.984,2665.233154296875,425.18676757812506,4017.5999450683594,-10.300000190734863,3600,0.8,81.0999984741211,2.103259801864624,16,729,3,0,0,10.186115264892578,331.0133056640625,20067,1,0.2485433263,9.937571938592578,2767.77900390625,102.54584960937518
2023-03-30 20:57:48.989,2663.83447265625,425.18676757812506,4020.600128173828,-10.300000190734863,3600,0.8,81.19999694824219,2.103259801864624,16,725,3,0,0,10.177262306213379,331.046630859375,20069,1,0.2471670535,9.930095252713379,2762.28583984375,98.45136718750018
2023-03-30 20:57:52.523,2663.83447265625,425.18676757812506,4025.3997802734375,-10.399999618530273,3600,0.8,81.19999694824219,2.0032601356506348,16,727,3,0,0,10.168408393859863,331.11328125,20073,1,0.24785921549999998,9.920549178359863,2754.04609375,90.21162109375018
2023-03-30 20:57:54.561,2663.83447265625,424.57849121093756,4020.0,-10.399999618530273,3600,0.8,81.19999694824219,2.036198616027832,16,728,3,0,0,10.159555435180664,331.1466064453125,20075,1,0.2481992633,9.911356171880664,2757.3419921875,93.50751953125018
2023-03-30 20:57:56.577,2663.83447265625,424.57849121093756,4024.199981689453,-10.399999618530273,3600,0.8,81.19999694824219,2.036198616027832,16,722,3,0,0,10.150701522827148,331.179931640625,20077,1,0.2461388797,9.904562643127148,2750.7501953125,86.91572265625018
2023-03-30 20:57:58.595,2663.83447265625,424.57849121093756,4019.399871826172,-10.399999618530273,3600,0.8,81.19999694824219,2.036198616027832,16,729,3,0,0,10.159555435180664,331.2132568359375,20079,1,0.2485433263,9.911012108880664,2757.3419921875,93.50751953125018
2023-03-30 20:58:00.592,2662.436279296875,424.57849121093756,4021.1997985839844,-10.399999618530273,3600,0.8,81.19999694824219,2.036198616027832,16,723,3,0,0,10.159555435180664,331.24658203125,20081,1,0.24648294269999999,9.913072492480664,2756.79267578125,94.35639648437518
2023-03-30 20:58:02.612,2663.83447265625,424.57849121093756,4019.399871826172,-10.399999618530273,3600,0.8,81.19999694824219,2.036198616027832,16,725,3,0,0,10.177262306213379,331.2799072265625,20083,1,0.2471670535,9.930095252713379,2764.48310546875,100.64863281250018
2023-03-30 20:58:04.611,2662.436279296875,424.57849121093756,4018.8002014160156,-10.399999618530273,3600,0.8,81.19999694824219,2.036198616027832,16,726,3,0,0,10.150701522827148,331.313232421875,20085,1,0.2475151525,9.903186370327148,2755.1447265625,92.70844726562518
2023-03-30 20:58:06.608,2662.436279296875,424.57849121093756,4017.5999450683594,-10.399999618530273,3600,0.8,81.19999694824219,2.036198616027832,16,731,3,0,0,10.177262306213379,331.3465576171875,20087,1,0.2492354883,9.928026817913379,2765.58173828125,103.14545898437518
2023-03-30 20:58:08.643,2663.83447265625,423.97021484375006,4021.1997985839844,-10.5,3600,0.8,81.30000305175781,1.9691367149353027,16,733,3,0,0,10.186115264892578,331.3798828125,20089,1,0.24991959909999997,9.936195665792578,2766.1310546875,102.29658203125018
2023-03-30 20:58:10.643,2662.436279296875,424.57849121093756,4016.400146484375,-10.5,3600,0.8,81.19999694824219,1.936198353767395,16,732,3,0,0,10.177262306213379,331.4132080078125,20091,1,0.24957553609999997,9.927686770113379,2766.68037109375,104.24409179687518
2023-03-30 20:58:12.640,2663.83447265625,423.97021484375006,4022.4000549316406,-10.5,3600,0.8,81.0999984741211,1.9691367149353027,16,734,3,0,0,10.194969177246094,331.446533203125,20093,1,0.2502676981,9.944701479146094,2768.3283203125,104.49384765625018
2023-03-30 20:58:14.659,2662.436279296875,423.97021484375006,4021.1997985839844,-10.5,3600,0.8,81.30000305175781,1.9691367149353027,16,734,3,0,0,10.186115264892578,331.4798583984375,20095,1,0.2502676981,9.935847566792578,2766.1310546875,103.69477539062518
2023-03-30 20:58:16.665,2663.83447265625,422.7536926269532,4021.1997985839844,-10.5,3600,0.8,81.0999984741211,2.035012722015381,16,730,3,0,0,10.168408393859863,331.51318359375,20097,1,0.2488914253,9.919516968559863,2762.83515625,99.00068359375018
2023-03-30 20:58:18.679,2663.83447265625,422.14535522460943,4020.600128173828,-10.5,3600,0.8,81.19999694824219,2.0679538249969482,16,729,3,0,0,10.159555435180664,331.5465087890625,20099,1,0.2485433263,9.911012108880664,2761.7365234375,97.90205078125018
2023-03-30 20:58:20.681,2662.436279296875,422.14535522460943,4018.2000732421875,-10.5,3600,0.8,81.30000305175781,2.0679538249969482,16,731,3,0,0,10.150701522827148,331.579833984375,20101,1,0.2492354883,9.901466034527148,2760.637890625,98.20161132812518
2023-03-30 20:58:22.699,2662.436279296875,422.14535522460943,4024.199981689453,-10.600000381469727,3600,0.8,81.19999694824219,1.967953085899353,16,734,3,0,0,10.186115264892578,331.6131591796875,20103,1,0.2502676981,9.935847566792578,2767.2296875,104.79340820312518
2023-03-30 20:58:24.698,2663.83447265625,422.14535522460943,4018.2000732421875,-10.600000381469727,3600,0.8,81.19999694824219,1.967953085899353,16,731,3,0,0,10.168408393859863,331.646484375,20105,1,0.2492354883,9.919172905559863,2766.68037109375,102.84589843750018
2023-03-30 20:58:26.694,2663.83447265625,422.14535522460943,4018.2000732421875,-10.600000381469727,3600,0.8,81.0,1.967953085899353,16,732,3,0,0,10.159555435180664,331.6798095703125,20107,1,0.24957553609999997,9.909979899080664,2763.38447265625,99.55000000000018
2023-03-30 20:58:28.713,2662.436279296875,422.14535522460943,4023.599853515625,-10.600000381469727,3600,0.8,81.19999694824219,1.967953085899353,16,736,3,0,0,10.159555435180664,331.713134765625,20109,1,0.2509518089,9.908603626280664,2757.3419921875,94.90571289062518
2023-03-30 20:58:30.712,2663.83447265625,421.53710937500006,4018.8002014160156,-10.600000381469727,3600,0.8,81.19999694824219,2.0008914470672607,16,735,3,0,0,10.168408393859863,331.7464599609375,20111,1,0.2506117611,9.917796632759863,2767.2296875,103.39521484375018
2023-03-30 20:58:32.731,2662.436279296875,420.92883300781256,4021.1997985839844,-10.600000381469727,3600,0.8,81.19999694824219,2.033829689025879,16,733,3,0,0,10.150701522827148,331.77978515625,20113,1,0.24991959909999997,9.900781923727148,2759.5392578125,97.10297851562518
2023-03-30 20:58:34.728,2662.436279296875,420.92883300781256,4016.9998168945312,-10.5,3600,0.8,81.19999694824219,2.1338303089141846,16,732,3,0,0,10.14184856414795,331.8131103515625,20115,1,0.24957553609999997,9.89227302804795,2760.637890625,98.20161132812518
2023-03-30 20:58:36.748,2662.436279296875,420.32055664062506,4020.600128173828,-10.5,3600,0.8,81.0999984741211,2.166768789291382,16,733,3,0,0,10.159555435180664,331.846435546875,20117,1,0.24991959909999997,9.909635836080664,2765.032421875,102.59614257812518
2023-03-30 20:58:38.747,2662.436279296875,420.32055664062506,4024.199981689453,-10.600000381469727,3600,0.8,81.19999694824219,2.066767930984497,16,734,3,0,0,10.159555435180664,331.8797607421875,20119,1,0.2502676981,9.909287737080664,2761.18720703125,98.75092773437518
2023-03-30 20:58:40.766,2661.037841796875,420.32055664062506,4018.8002014160156,-10.600000381469727,3600,0.8,81.19999694824219,2.066767930984497,16,733,3,0,0,10.14184856414795,331.9130859375,20121,1,0.24991959909999997,9.89192896504795,2760.08857421875,99.05073242187518
2023-03-30 20:58:42.782,2661.037841796875,419.7123107910157,4025.3997802734375,-10.600000381469727,3600,0.8,81.19999694824219,2.0997047424316406,16,733,3,0,0,10.150701522827148,331.9464111328125,20123,1,0.24991959909999997,9.900781923727148,2758.440625,97.40278320312518
2023-03-30 20:58:44.780,2662.436279296875,420.32055664062506,4018.2000732421875,-10.600000381469727,3600,0.8,81.19999694824219,2.066767930984497,16,738,3,0,0,10.159555435180664,331.979736328125,20125,1,0.2516439709,9.907911464280664,2766.1310546875,103.69477539062518
2023-03-30 20:58:46.797,2662.436279296875,419.7123107910157,4021.1997985839844,-10.600000381469727,3600,0.8,81.30000305175781,2.0997047424316406,16,734,3,0,0,10.150701522827148,332.0130615234375,20127,1,0.2502676981,9.900433824727148,2761.7365234375,99.30024414062518
2023-03-30 20:58:48.804,2662.436279296875,419.10397338867193,4018.2000732421875,-10.600000381469727,3600,0.8,81.30000305175781,2.1326467990875244,16,732,3,0,0,10.150701522827148,332.04638671875,20129,1,0.24957553609999997,9.901125986727148,2766.68037109375,104.24409179687518
2023-03-30 20:58:50.820,2662.436279296875,419.10397338867193,4020.600128173828,-10.600000381469727,3600,0.8,81.30000305175781,2.1326467990875244,16,732,3,0,0,10.150701522827148,332.0797119140625,20131,1,0.24957553609999997,9.901125986727148,2763.9337890625,101.49750976562518
2023-03-30 20:58:52.837,2662.436279296875,419.10397338867193,4019.399871826172,-10.600000381469727,3600,0.8,81.30000305175781,2.1326467990875244,16,736,3,0,0,10.159555435180664,332.113037109375,20133,1,0.2509518089,9.908603626280664,2768.3283203125,105.89204101562518
2023-03-30 20:58:54.834,2662.436279296875,419.10397338867193,4019.399871826172,-10.600000381469727,3600,0.8,81.30000305175781,2.1326467990875244,16,736,3,0,0,10.14184856414795,332.1463623046875,20135,1,0.2509518089,9.89089675524795,2761.7365234375,99.30024414062518
2023-03-30 20:58:56.833,2661.037841796875,419.10397338867193,4017.5999450683594,-10.600000381469727,3600,0.8,81.4000015258789,2.1326467990875244,16,736,3,0,0,10.14184856414795,332.1796875,20137,1,0.2509518089,9.89089675524795,2763.38447265625,102.34663085937518
2023-03-30 20:58:58.852,2662.436279296875,418.49572753906256,4020.600128173828,-10.699999809265137,3600,0.8,81.4000015258789,2.065584897994995,16,736,3,0,0,10.132994651794434,332.2130126953125,20139,1,0.2509518089,9.882042842894434,2758.440625,96.00434570312518
2023-03-30 20:59:00.856,2662.436279296875,418.49572753906256,4016.400146484375,-10.699999809265137,3600,0.8,81.30000305175781,2.065584897994995,16,722,3,0,0,10.124141693115234,332.246337890625,20141,1,0.2461388797,9.878002813415234,2761.18720703125,98.75092773437518
2023-03-30 20:59:02.868,2661.037841796875,418.49572753906256,4016.9998168945312,-10.699999809265137,3600,0.8,81.30000305175781,2.065584897994995,16,726,3,0,0,10.150701522827148,332.2796630859375,20143,1,0.2475151525,9.903186370327148,2769.426953125,108.38911132812518
2023-03-30 20:59:04.874,2661.037841796875,418.49572753906256,4017.5999450683594,-10.699999809265137,3600,0.8,81.30000305175781,2.065584897994995,16,725,3,0,0,10.132994651794434,332.31298828125,20145,1,0.2471670535,9.885827598294433,2762.83515625,101.79731445312518
2023-03-30 20:59:06.891,2661.037841796875,419.10397338867193,4022.4000549316406,-10.699999809265137,3600,0.8,81.5,2.0326476097106934,16,722,3,0,0,10.124141693115234,332.3463134765625,20147,1,0.2461388797,9.878002813415234,2754.04609375,93.00825195312518
2023-03-30 20:59:08.891,2662.436279296875,418.49572753906256,4017.5999450683594,-10.800000190734863,3600,0.8,81.4000015258789,1.9655842781066895,16,738,3,0,0,10.150701522827148,332.379638671875,20149,1,0.2516439709,9.899057551927148,2767.77900390625,105.34272460937518
2023-03-30 20:59:10.906,2661.037841796875,418.49572753906256,4020.600128173828,-10.699999809265137,3600,0.8,81.4000015258789,2.065584897994995,16,735,3,0,0,10.132994651794434,332.4129638671875,20151,1,0.2506117611,9.882382890694434,2758.440625,97.40278320312518
2023-03-30 20:59:12.924,2659.6396484375,417.88745117187506,4018.8002014160156,-10.800000190734863,3600,0.8,81.4000015258789,1.9985220432281494,16,733,3,0,0,10.150701522827148,332.4462890625,20153,1,0.24991959909999997,9.900781923727148,2768.3283203125,108.68867187500018
2023-03-30 20:59:14.922,2662.436279296875,418.49572753906256,4015.800018310547,-10.800000190734863,3600,0.8,81.30000305175781,1.9655842781066895,16,727,3,0,0,10.132994651794434,332.4796142578125,20155,1,0.24785921549999998,9.885135436294433,2763.9337890625,101.49750976562518
2023-03-30 20:59:16.941,2661.037841796875,417.88745117187506,4018.8002014160156,-10.800000190734863,3600,0.8,81.30000305175781,1.9985220432281494,16,724,3,0,0,10.14184856414795,332.512939453125,20157,1,0.24682299049999998,9.895025573647949,2766.1310546875,105.09321289062518
2023-03-30 20:59:18.940,2662.436279296875,418.49572753906256,4016.9998168945312,-10.800000190734863,3600,0.8,81.4000015258789,1.9655842781066895,16,725,3,0,0,10.124141693115234,332.5462646484375,20159,1,0.2471670535,9.876974639615234,2760.08857421875,97.65229492187518
2023-03-30 20:59:20.959,2661.037841796875,417.27917480468756,4023.599853515625,-10.800000190734863,3600,0.8,81.5,2.0314619541168213,16,723,3,0,0,10.115288734436035,332.57958984375,20161,1,0.24648294269999999,9.868805791736035,2753.49677734375,92.45893554687518
2023-03-30 20:59:22.958,2661.037841796875,416.6709289550782,4021.7999267578125,-10.800000190734863,3600,0.8,81.5,2.064398765563965,16,725,3,0,0,10.132994651794434,332.6129150390625,20163,1,0.2471670535,9.885827598294433,2762.83515625,101.79731445312518
2023-03-30 20:59:24.955,2659.6396484375,415.45431518554693,4020.0,-10.899999618530273,3600,0.8,81.5,2.0310263633728027,16,725,3,0,0,10.132994651794434,332.646240234375,20165,1,0.2471670535,9.885827598294433,2767.2296875,107.59003906250018
2023-03-30 20:59:26.974,2659.6396484375,415.45431518554693,4019.399871826172,-10.899999618530273,3600,0.8,81.5,2.0310263633728027,16,728,3,0,0,10.124141693115234,332.6795654296875,20167,1,0.2481992633,9.875942429815234,2763.9337890625,104.29414062500018
2023-03-30 20:59:28.988,2659.6396484375,414.84606933593756,4023.0001831054688,-10.899999618530273,3600,0.8,81.5,2.0644781589508057,16,726,3,0,0,10.115288734436035,332.712890625,20169,1,0.2475151525,9.867773581936035,2758.440625,98.80097656250018
2023-03-30 20:59:30.001,2659.6396484375,414.23779296875006,4020.600128173828,-10.899999618530273,3600,0.8,81.4000015258789,2.097930431365967,16,736,3,0,0,10.124141693115234,332.72955322265625,20170,1,0.2509518089,9.873189884215234,2763.9337890625,104.29414062500018
2023-03-30 20:59:32.018,2659.6396484375,414.23779296875006,4021.7999267578125,-10.899999618530273,3600,0.8,81.5,2.097930431365967,16,726,3,0,0,10.097580909729004,332.76287841796875,20172,1,0.2475151525,9.850065757229004,2754.59541015625,94.95576171875018
2023-03-30 20:59:34.020,2656.843017578125,413.62951660156256,4015.1998901367188,-10.899999618530273,3600,0.8,81.60000610351562,2.13138484954834,16,726,3,0,0,10.124141693115234,332.79620361328125,20174,1,0.2475151525,9.876626540615234,2772.17353515625,115.33051757812518
2023-03-30 20:59:36.038,2656.843017578125,413.0212707519532,4021.1997985839844,-11.0,3600,0.8,81.4000015258789,2.0648353099823,16,725,3,0,0,10.10643482208252,332.82952880859375,20176,1,0.2471670535,9.85926776858252,2761.18720703125,104.34418945312518
2023-03-30 20:59:38.036,2656.843017578125,413.0212707519532,4017.5999450683594,-11.0,3600,0.8,81.60000610351562,2.0648353099823,16,724,3,0,0,10.10643482208252,332.86285400390625,20178,1,0.24682299049999998,9.85961183158252,2765.032421875,108.18940429687518
2023-03-30 20:59:40.054,2658.2412109375,412.41293334960943,4017.5999450683594,-10.899999618530273,3600,0.8,81.4000015258789,2.198293447494507,16,737,3,0,0,10.062167167663574,332.89617919921875,20180,1,0.2512958719,9.810871295763574,2748.5529296875,90.31171875000018
2023-03-30 20:59:42.069,2656.843017578125,412.41293334960943,4016.9998168945312,-10.899999618530273,3600,0.8,81.60000610351562,2.198293447494507,16,735,3,0,0,10.115288734436035,332.92950439453125,20182,1,0.2506117611,9.864676973336035,2768.3283203125,111.48530273437518
2023-03-30 20:59:44.067,2655.44482421875,411.80468750000006,4021.1997985839844,-11.0,3600,0.8,81.4000015258789,2.131743907928467,16,723,3,0,0,10.097580909729004,332.96282958984375,20184,1,0.24648294269999999,9.851097967029004,2760.637890625,105.19306640625018
2023-03-30 20:59:46.074,2655.44482421875,411.19641113281256,4020.0,-10.899999618530273,3600,0.8,81.5,2.265197515487671,16,724,3,0,0,10.088727951049805,332.99615478515625,20186,1,0.24682299049999998,9.841904960549805,2760.08857421875,104.64375000000018
2023-03-30 20:59:48.084,2655.44482421875,411.19641113281256,4024.8001098632812,-10.899999618530273,3600,0.8,81.60000610351562,2.265197515487671,16,729,3,0,0,10.088727951049805,333.046142578125,20188,1,0.2485433263,9.840184624749805,2754.59541015625,99.15058593750018
2023-03-30 20:59:50.090,2655.44482421875,411.19641113281256,4023.599853515625,-10.899999618530273,3600,0.8,81.60000610351562,2.265197515487671,16,724,3,0,0,10.079874038696289,333.0794677734375,20190,1,0.24682299049999998,9.833051048196289,2752.9474609375,97.50263671875018
2023-03-30 20:59:52.104,2655.44482421875,410.588134765625,4019.399871826172,-10.899999618530273,3600,0.8,81.5,2.2986502647399902,16,733,3,0,0,10.097580909729004,333.11279296875,20192,1,0.24991959909999997,9.847661310629004,2763.9337890625,108.48896484375018
2023-03-30 20:59:54.123,2655.44482421875,410.588134765625,4016.9998168945312,-10.800000190734863,3600,0.8,81.5,2.398649215698242,16,734,3,0,0,10.07102108001709,333.1461181640625,20194,1,0.2502676981,9.82075338191709,2756.243359375,100.79853515625018
2023-03-30 20:59:56.981,2655.44482421875,410.588134765625,4020.0,-10.800000190734863,3600,0.8,81.5,2.398649215698242,16,733,3,0,0,10.079874038696289,333.179443359375,20197,1,0.24991959909999997,9.829954439596289,2756.79267578125,101.34785156250018
2023-03-30 20:59:59.000,2654.04638671875,409.9798889160156,4018.8002014160156,-10.800000190734863,3600,0.8,81.5,2.4321022033691406,16,737,3,0,0,10.053314208984375,333.2127685546875,20199,1,0.2512958719,9.802018337084375,2749.10224609375,95.05585937500018
2023-03-30 21:00:05.520,2654.04638671875,409.3715515136719,4018.2000732421875,-10.800000190734863,3600,0.8,81.5,2.46555757522583,16,725,3,0,0,10.04446029663086,333.32940673828125,20206,1,0.2471670535,9.79729324313086,2749.10224609375,95.05585937500018
2023-03-30 21:00:07.535,2654.04638671875,408.7632751464844,4021.1997985839844,-10.800000190734863,3600,0.8,81.5,2.4990103244781494,16,728,3,0,0,10.07102108001709,333.36273193359375,20208,1,0.2481992633,9.82282181671709,2757.3419921875,103.29560546875018
2023-03-30 21:00:09.552,2654.04638671875,409.3715515136719,4020.600128173828,-10.699999809265137,3600,0.8,81.4000015258789,2.5655581951141357,16,724,3,0,0,10.04446029663086,333.39605712890625,20210,1,0.24682299049999998,9.79763730613086,2746.90498046875,92.85859375000018
2023-03-30 21:00:11.552,2654.04638671875,408.7632751464844,4019.399871826172,-10.699999809265137,3600,0.8,81.60000610351562,2.599010944366455,16,723,3,0,0,10.053314208984375,333.42938232421875,20212,1,0.24648294269999999,9.806831266284375,2752.9474609375,98.90107421875018
2023-03-30 21:00:13.571,2652.647705078125,409.3715515136719,4020.0,-10.699999809265137,3600,0.8,81.60000610351562,2.5655581951141357,16,726,3,0,0,10.062167167663574,333.46270751953125,20214,1,0.2475151525,9.814652015163574,2754.04609375,101.39838867187518
2023-03-30 21:00:15.570,2654.04638671875,408.7632751464844,4020.0,-10.699999809265137,3600,0.8,81.5,2.599010944366455,16,725,3,0,0,10.053314208984375,333.49603271484375,20216,1,0.2471670535,9.806147155484375,2751.848828125,97.80244140625018
2023-03-30 21:00:17.588,2654.04638671875,409.3715515136719,4020.0,-10.699999809265137,3600,0.8,81.60000610351562,2.5655581951141357,16,730,3,0,0,10.07102108001709,333.52935791015625,20218,1,0.2488914253,9.82212965471709,2756.243359375,102.19697265625018
2023-03-30 21:00:19.586,2652.647705078125,408.7632751464844,4021.7999267578125,-10.699999809265137,3600,0.8,81.4000015258789,2.599010944366455,16,731,3,0,0,10.079874038696289,333.56268310546875,20220,1,0.2492354883,9.830638550396289,2759.5392578125,106.89155273437518
2023-03-30 21:00:21.604,2652.647705078125,408.7632751464844,4020.0,-10.699999809265137,3600,0.8,81.5,2.599010944366455,16,724,3,0,0,10.053314208984375,333.59600830078125,20222,1,0.24682299049999998,9.806491218484375,2751.848828125,99.20112304687518
2023-03-30 21:00:23.605,2652.647705078125,408.7632751464844,4016.9998168945312,-10.699999809265137,3600,0.8,81.5,2.599010944366455,16,726,3,0,0,10.053314208984375,333.62933349609375,20224,1,0.2475151525,9.805799056484375,2755.1447265625,102.49702148437518
2023-03-30 21:00:25.604,2654.04638671875,409.3715515136719,4018.8002014160156,-10.699999809265137,3600,0.8,81.60000610351562,2.5655581951141357,16,725,3,0,0,10.053314208984375,333.66265869140625,20226,1,0.2471670535,9.806147155484375,2751.848828125,97.80244140625018
2023-03-30 21:00:27.624,2654.04638671875,409.3715515136719,4019.399871826172,-10.699999809265137,3600,0.8,81.60000610351562,2.5655581951141357,16,726,3,0,0,10.062167167663574,333.69598388671875,20228,1,0.2475151525,9.814652015163574,2754.59541015625,100.54902343750018
2023-03-30 21:00:29.617,2652.647705078125,409.9798889160156,4015.800018310547,-10.699999809265137,3600,0.8,81.5,2.5321028232574463,16,734,3,0,0,10.079874038696289,333.72930908203125,20230,1,0.2502676981,9.829606340596289,2762.28583984375,109.63813476562518
2023-03-30 21:00:31.642,2654.04638671875,409.3715515136719,4021.1997985839844,-10.699999809265137,3600,0.8,81.69999694824219,2.5655581951141357,16,733,3,0,0,10.088727951049805,333.76263427734375,20232,1,0.24991959909999997,9.838808351949805,2761.7365234375,107.69013671875018
2023-03-30 21:00:33.639,2654.04638671875,409.9798889160156,4019.399871826172,-10.699999809265137,3600,0.8,81.69999694824219,2.5321028232574463,16,733,3,0,0,10.07102108001709,333.79595947265625,20234,1,0.24991959909999997,9.82110148091709,2755.1447265625,101.09833984375018
2023-03-30 21:00:35.658,2652.647705078125,409.9798889160156,4021.7999267578125,-10.800000190734863,3600,0.8,81.60000610351562,2.4321022033691406,16,733,3,0,0,10.088727951049805,333.82928466796875,20236,1,0.24991959909999997,9.838808351949805,2759.5392578125,106.89155273437518
2023-03-30 21:00:37.675,2654.04638671875,409.9798889160156,4020.0,-10.800000190734863,3600,0.8,81.69999694824219,2.4321022033691406,16,725,3,0,0,10.07102108001709,333.86260986328125,20238,1,0.2471670535,9.82385402651709,2756.243359375,102.19697265625018
2023-03-30 21:00:39.675,2654.04638671875,409.9798889160156,4014.6002197265625,-10.899999618530273,3600,0.8,81.69999694824219,2.3321030139923096,16,725,3,0,0,10.053314208984375,333.89593505859375,20240,1,0.2471670535,9.806147155484375,2754.59541015625,100.54902343750018
2023-03-30 21:00:41.690,2655.44482421875,409.9798889160156,4019.399871826172,-10.899999618530273,3600,0.8,81.69999694824219,2.3321030139923096,16,726,3,0,0,10.062167167663574,333.92926025390625,20242,1,0.2475151525,9.814652015163574,2752.9474609375,97.50263671875018
2023-03-30 21:00:43.707,2654.04638671875,409.9798889160156,4017.5999450683594,-11.0,3600,0.8,81.60000610351562,2.232102394104004,16,725,3,0,0,10.07102108001709,333.96258544921875,20244,1,0.2471670535,9.82385402651709,2758.440625,104.39423828125018
2023-03-30 21:00:45.706,2655.44482421875,409.9798889160156,4018.8002014160156,-11.0,3600,0.8,81.69999694824219,2.232102394104004,16,725,3,0,0,10.062167167663574,333.99591064453125,20246,1,0.2471670535,9.815000114163574,2754.04609375,98.60126953125018
2023-03-30 21:00:47.725,2655.44482421875,409.9798889160156,4018.8002014160156,-11.100000381469727,3600,0.8,81.69999694824219,2.1321020126342773,16,724,3,0,0,10.079874038696289,334.02923583984375,20248,1,0.24682299049999998,9.833051048196289,2760.637890625,105.19306640625018
2023-03-30 21:00:49.727,2654.04638671875,409.3715515136719,4020.600128173828,-11.100000381469727,3600,0.8,81.69999694824219,2.165557622909546,16,727,3,0,0,10.062167167663574,334.06256103515625,20250,1,0.24785921549999998,9.814307952163574,2752.9474609375,98.90107421875018
2023-03-30 21:00:51.744,2655.44482421875,410.588134765625,4023.0001831054688,-11.100000381469727,3600,0.8,81.69999694824219,2.098649263381958,16,724,3,0,0,10.062167167663574,334.09588623046875,20252,1,0.24682299049999998,9.815344177163574,2748.5529296875,93.10810546875018
2023-03-30 21:00:53.759,2654.04638671875,409.9798889160156,4023.599853515625,-11.199999809265137,3600,0.8,81.80000305175781,2.032102584838867,16,727,3,0,0,10.07102108001709,334.12921142578125,20254,1,0.24785921549999998,9.82316186451709,2751.848828125,97.80244140625018
2023-03-30 21:00:55.757,2654.04638671875,409.9798889160156,4017.5999450683594,-11.199999809265137,3600,0.8,81.69999694824219,2.032102584838867,16,727,3,0,0,10.07102108001709,334.16253662109375,20256,1,0.24785921549999998,9.82316186451709,2757.89130859375,103.84492187500018
2023-03-30 21:00:57.777,2654.04638671875,410.588134765625,4016.9998168945312,-11.199999809265137,3600,0.8,81.80000305175781,1.9986497163772583,16,725,3,0,0,10.088727951049805,334.19586181640625,20258,1,0.2471670535,9.841560897549805,2763.9337890625,109.88740234375018
2023-03-30 21:00:59.776,2656.843017578125,409.3715515136719,4019.399871826172,-11.199999809265137,3600,0.8,81.60000610351562,2.0655579566955566,16,725,3,0,0,10.07102108001709,334.22918701171875,20260,1,0.2471670535,9.82385402651709,2757.89130859375,101.04829101562518
2023-03-30 21:01:01.795,2656.843017578125,409.9798889160156,4020.0,-11.199999809265137,3600,0.8,81.80000305175781,2.032102584838867,16,724,3,0,0,10.07102108001709,334.26251220703125,20262,1,0.24682299049999998,9.82419808951709,2756.243359375,99.40034179687518
2023-03-30 21:01:03.812,2655.44482421875,408.7632751464844,4020.0,-11.300000190734863,3600,0.8,81.9000015258789,1.9990105628967285,16,724,3,0,0,10.062167167663574,334.29583740234375,20264,1,0.24682299049999998,9.815344177163574,2755.1447265625,99.69990234375018
2023-03-30 21:01:05.828,2655.44482421875,408.7632751464844,4014.6002197265625,-11.199999809265137,3600,0.8,81.9000015258789,2.099010705947876,16,732,3,0,0,10.053314208984375,334.32916259765625,20266,1,0.24957553609999997,9.803738672884375,2756.243359375,100.79853515625018
2023-03-30 21:01:07.829,2655.44482421875,408.155029296875,4019.399871826172,-11.300000190734863,3600,0.8,81.80000305175781,2.032463312149048,16,734,3,0,0,10.079874038696289,334.36248779296875,20268,1,0.2502676981,9.829606340596289,2762.83515625,107.39033203125018
2023-03-30 21:01:09.824,2656.843017578125,408.7632751464844,4024.8001098632812,-11.399999618530273,3600,0.8,81.9000015258789,1.8990108966827393,16,735,3,0,0,10.088727951049805,334.39581298828125,20270,1,0.2506117611,9.838116189949805,2758.98994140625,102.14692382812518
2023-03-30 21:01:11.840,2656.843017578125,408.155029296875,4017.5999450683594,-11.399999618530273,3600,0.8,81.9000015258789,1.9324636459350586,16,734,3,0,0,10.079874038696289,334.42913818359375,20272,1,0.2502676981,9.829606340596289,2764.48310546875,107.64008789062518
2023-03-30 21:01:13.862,2654.04638671875,407.5467529296875,4020.0,-11.399999618530273,3600,0.8,81.9000015258789,1.965916395187378,16,733,3,0,0,10.062167167663574,334.46246337890625,20274,1,0.24991959909999997,9.812247568563574,2756.79267578125,102.74628906250018
2023-03-30 21:01:15.863,2655.44482421875,407.5467529296875,4020.600128173828,-11.399999618530273,3600,0.8,81.9000015258789,1.965916395187378,16,734,3,0,0,10.07102108001709,334.49578857421875,20276,1,0.2502676981,9.82075338191709,2759.5392578125,104.09443359375018
2023-03-30 21:01:17.876,2656.843017578125,406.9385070800781,4020.0,-11.399999618530273,3600,0.8,82.0,1.999367594718933,16,733,3,0,0,10.088727951049805,334.52911376953125,20278,1,0.24991959909999997,9.838808351949805,2768.3283203125,111.48530273437518
2023-03-30 21:01:19.874,2655.44482421875,407.5467529296875,4021.7999267578125,-11.399999618530273,3600,0.8,82.0,1.965916395187378,16,733,3,0,0,10.062167167663574,334.56243896484375,20280,1,0.24991959909999997,9.812247568563574,2755.1447265625,99.69990234375018
2023-03-30 21:01:21.893,2655.44482421875,407.5467529296875,4017.5999450683594,-11.399999618530273,3600,0.8,82.0,1.965916395187378,16,732,3,0,0,10.088727951049805,334.59576416015625,20282,1,0.24957553609999997,9.839152414949805,2769.426953125,113.98212890625018
2023-03-30 21:01:23.892,2656.843017578125,406.3301696777344,4016.400146484375,-11.399999618530273,3600,0.8,81.80000305175781,2.032824993133545,16,721,3,0,0,10.07102108001709,334.62908935546875,20284,1,0.2457907807,9.82523029931709,2768.3283203125,111.48530273437518
2023-03-30 21:01:25.914,2655.44482421875,406.9385070800781,4022.4000549316406,-11.399999618530273,3600,0.8,82.0,1.999367594718933,16,733,3,0,0,10.07102108001709,334.66241455078125,20286,1,0.24991959909999997,9.82110148091709,2759.5392578125,104.09443359375018
2023-03-30 21:01:27.931,2654.04638671875,406.3301696777344,4018.2000732421875,-11.399999618530273,3600,0.8,81.9000015258789,2.032824993133545,16,736,3,0,0,10.062167167663574,334.69573974609375,20288,1,0.2509518089,9.811215358763574,2761.18720703125,107.14082031250018
2023-03-30 21:01:29.933,2656.843017578125,406.3301696777344,4021.1997985839844,-11.399999618530273,3600,0.8,82.0,2.032824993133545,16,733,3,0,0,10.079874038696289,334.72906494140625,20290,1,0.24991959909999997,9.829954439596289,2765.032421875,108.18940429687518
2023-03-30 21:01:31.943,2655.44482421875,405.7218933105469,4018.8002014160156,-11.300000190734863,3600,0.8,82.0,2.1664304733276367,16,723,3,0,0,10.062167167663574,334.76239013671875,20292,1,0.24648294269999999,9.815684224963574,2763.38447265625,107.93964843750018
2023-03-30 21:01:33.964,2655.44482421875,405.7218933105469,4018.2000732421875,-11.399999618530273,3600,0.8,81.9000015258789,2.0664308071136475,16,727,3,0,0,10.053314208984375,334.79571533203125,20294,1,0.24785921549999998,9.805454993484375,2760.08857421875,104.64375000000018
2023-03-30 21:01:35.964,2654.04638671875,405.7218933105469,4023.0001831054688,-11.399999618530273,3600,0.8,81.9000015258789,2.0664308071136475,16,727,3,0,0,10.062167167663574,334.82904052734375,20296,1,0.24785921549999998,9.814307952163574,2758.98994140625,104.94355468750018
2023-03-30 21:01:37.976,2654.04638671875,405.1136474609375,4020.0,-11.300000190734863,3600,0.8,82.0,2.200406074523926,16,728,3,0,0,10.04446029663086,334.86236572265625,20298,1,0.2481992633,9.79626103333086,2756.243359375,102.19697265625018
2023-03-30 21:01:39.984,2655.44482421875,405.1136474609375,4016.9998168945312,-11.300000190734863,3600,0.8,82.0,2.200406074523926,16,726,3,0,0,10.053314208984375,334.89569091796875,20300,1,0.2475151525,9.805799056484375,2762.83515625,107.39033203125018
2023-03-30 21:01:41.995,2654.04638671875,405.7218933105469,4022.4000549316406,-11.300000190734863,3600,0.8,82.0,2.1664304733276367,16,726,3,0,0,10.04446029663086,334.92901611328125,20302,1,0.2475151525,9.79694514413086,2752.9474609375,98.90107421875018
2023-03-30 21:01:43.003,2652.647705078125,405.7218933105469,4020.600128173828,-11.300000190734863,3600,0.8,82.0,2.1664304733276367,16,732,3,0,0,10.053314208984375,334.9456787109375,20303,1,0.24957553609999997,9.803738672884375,2757.3419921875,104.69428710937518
2023-03-30 21:01:45.009,2654.04638671875,405.1136474609375,4020.600128173828,-11.399999618530273,3600,0.8,82.0,2.1004064083099365,16,733,3,0,0,10.053314208984375,334.97900390625,20305,1,0.24991959909999997,9.803394609884375,2758.440625,104.39423828125018
2023-03-30 21:01:47.022,2655.44482421875,405.1136474609375,4016.9998168945312,-11.399999618530273,3600,0.8,82.0,2.1004064083099365,16,736,3,0,0,10.062167167663574,335.0123291015625,20307,1,0.2509518089,9.811215358763574,2765.032421875,109.58759765625018
2023-03-30 21:01:49.044,2654.04638671875,405.1136474609375,4022.4000549316406,-11.399999618530273,3600,0.8,82.0,2.1004064083099365,16,734,3,0,0,10.053314208984375,335.045654296875,20309,1,0.2502676981,9.803046510884375,2756.243359375,102.19697265625018
2023-03-30 21:01:51.037,2652.647705078125,405.1136474609375,4021.1997985839844,-11.300000190734863,3600,0.8,81.9000015258789,2.200406074523926,16,737,3,0,0,10.062167167663574,335.0789794921875,20311,1,0.2512958719,9.810871295763574,2760.637890625,107.99018554687518
2023-03-30 21:01:53.059,2655.44482421875,405.7218933105469,4020.0,-11.300000190734863,3600,0.8,82.0,2.1664304733276367,16,736,3,0,0,10.07102108001709,335.1123046875,20313,1,0.2509518089,9.82006927111709,2763.9337890625,108.48896484375018
2023-03-30 21:01:55.076,2654.04638671875,405.7218933105469,4016.400146484375,-11.300000190734863,3600,0.8,81.9000015258789,2.1664304733276367,16,735,3,0,0,10.053314208984375,335.1456298828125,20315,1,0.2506117611,9.802702447884375,2760.637890625,106.59150390625018
2023-03-30 21:01:57.072,2652.647705078125,405.1136474609375,4020.600128173828,-11.300000190734863,3600,0.8,82.0,2.200406074523926,16,733,3,0,0,10.088727951049805,335.178955078125,20317,1,0.24991959909999997,9.838808351949805,2771.62421875,118.97651367187518
2023-03-30 21:01:59.075,2652.647705078125,405.1136474609375,4021.1997985839844,-11.399999618530273,3600,0.8,82.0,2.1004064083099365,16,735,3,0,0,10.062167167663574,335.2122802734375,20319,1,0.2506117611,9.811555406563574,2760.637890625,107.99018554687518
2023-03-30 21:02:01.080,2654.04638671875,405.1136474609375,4021.7999267578125,-11.399999618530273,3600,0.8,81.9000015258789,2.1004064083099365,16,735,3,0,0,10.053314208984375,335.24560546875,20321,1,0.2506117611,9.802702447884375,2757.3419921875,103.29560546875018
2023-03-30 21:02:03.091,2655.44482421875,405.1136474609375,4019.399871826172,-11.399999618530273,3600,0.8,81.9000015258789,2.1004064083099365,16,732,3,0,0,10.079874038696289,335.2789306640625,20323,1,0.24957553609999997,9.830298502596289,2769.426953125,113.98212890625018
2023-03-30 21:02:05.097,2654.04638671875,405.1136474609375,4018.2000732421875,-11.399999618530273,3600,0.8,82.0,2.1004064083099365,16,726,3,0,0,10.053314208984375,335.312255859375,20325,1,0.2475151525,9.805799056484375,2761.7365234375,107.69013671875018
