,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-03-30 21:02:07.111,2655.44482421875,404.50537109375,4020.600128173828,-11.399999618530273,3600,0.8,82.0,2.134385108947754,16,723,3,0,0,10.07102108001709,335.3455810546875,20327,1,0.24648294269999999,9.82453813731709,2767.77900390625,112.33417968750018
2023-03-30 21:02:09.113,2654.04638671875,405.1136474609375,4023.0001831054688,-11.399999618530273,3600,0.8,82.0,2.1004064083099365,16,727,3,0,0,10.04446029663086,335.37890625,20329,1,0.24785921549999998,9.79660108113086,2753.49677734375,99.45039062500018
2023-03-30 21:02:11.123,2654.04638671875,404.50537109375,4016.400146484375,-11.399999618530273,3600,0.8,82.0,2.134385108947754,16,731,3,0,0,10.04446029663086,335.4122314453125,20331,1,0.2492354883,9.79522480833086,2760.637890625,106.59150390625018
2023-03-30 21:02:13.141,2654.04638671875,404.50537109375,4018.2000732421875,-11.5,3600,0.8,82.0,2.0343849658966064,16,733,3,0,0,10.053314208984375,335.445556640625,20333,1,0.24991959909999997,9.803394609884375,2762.28583984375,108.23945312500018
2023-03-30 21:02:15.142,2652.647705078125,404.50537109375,4015.1998901367188,-11.5,3600,0.8,82.0,2.0343849658966064,16,736,3,0,0,10.053314208984375,335.4788818359375,20335,1,0.2509518089,9.802362400084375,2765.032421875,112.38471679687518
2023-03-30 21:02:17.160,2654.04638671875,405.1136474609375,4019.399871826172,-11.5,3600,0.8,81.9000015258789,2.000406265258789,16,733,3,0,0,10.062167167663574,335.51220703125,20337,1,0.24991959909999997,9.812247568563574,2762.83515625,108.78876953125018
2023-03-30 21:02:19.182,2654.04638671875,405.1136474609375,4020.0,-11.5,3600,0.8,82.0,2.000406265258789,16,730,3,0,0,10.062167167663574,335.5455322265625,20339,1,0.2488914253,9.813275742363574,2762.83515625,108.78876953125018
2023-03-30 21:02:21.180,2654.04638671875,405.1136474609375,4018.8002014160156,-11.5,3600,0.8,82.0,2.000406265258789,16,721,3,0,0,10.062167167663574,335.578857421875,20341,1,0.2457907807,9.816376386963574,2765.032421875,110.98603515625018
2023-03-30 21:02:23.200,2654.04638671875,405.7218933105469,4020.0,-11.5,3600,0.8,82.0,1.9664306640625,16,728,3,0,0,10.053314208984375,335.6121826171875,20343,1,0.2481992633,9.805114945684375,2758.440625,104.39423828125018
2023-03-30 21:02:25.216,2652.647705078125,405.1136474609375,4018.8002014160156,-11.5,3600,0.8,82.0,2.000406265258789,16,725,3,0,0,10.062167167663574,335.6455078125,20345,1,0.2471670535,9.815000114163574,2764.48310546875,111.83540039062518
2023-03-30 21:02:27.215,2654.04638671875,405.1136474609375,4018.2000732421875,-11.5,3600,0.8,82.0,2.000406265258789,16,724,3,0,0,10.035606384277344,335.6788330078125,20347,1,0.24682299049999998,9.788783393777344,2755.1447265625,101.09833984375018
2023-03-30 21:02:29.234,2654.04638671875,405.1136474609375,4019.399871826172,-11.5,3600,0.8,82.0,2.000406265258789,16,732,3,0,0,10.062167167663574,335.712158203125,20349,1,0.24957553609999997,9.812591631563574,2762.83515625,108.78876953125018
2023-03-30 21:02:31.233,2655.44482421875,405.1136474609375,4016.9998168945312,-11.600000381469727,3600,0.8,82.0,1.9004056453704834,16,723,3,0,0,10.07102108001709,335.7454833984375,20351,1,0.24648294269999999,9.82453813731709,2769.97626953125,114.53144531250018
2023-03-30 21:02:33.250,2654.04638671875,405.1136474609375,4020.0,-11.600000381469727,3600,0.8,82.0,1.9004056453704834,16,728,3,0,0,10.062167167663574,335.77880859375,20353,1,0.2481992633,9.813967904363574,2762.83515625,108.78876953125018
2023-03-30 21:02:35.249,2654.04638671875,404.50537109375,4018.2000732421875,-11.600000381469727,3600,0.8,82.0,1.9343842267990112,15,727,3,0,0,10.053314208984375,335.8121337890625,20355,1,0.24785921549999998,9.805454993484375,2762.83515625,108.78876953125018
2023-03-30 21:02:37.246,2654.04638671875,403.2887878417969,4021.1997985839844,-11.600000381469727,3600,0.8,82.0999984741211,2.0023398399353027,15,728,3,0,0,10.07102108001709,335.845458984375,20357,1,0.2481992633,9.82282181671709,2769.426953125,115.38056640625018
2023-03-30 21:02:39.263,2654.04638671875,403.2887878417969,4025.3997802734375,-11.600000381469727,3600,0.8,82.0,2.0023398399353027,16,725,3,0,0,10.062167167663574,335.8787841796875,20359,1,0.2471670535,9.815000114163574,2762.28583984375,108.23945312500018
2023-03-30 21:02:41.270,2654.04638671875,402.6805114746094,4020.600128173828,-11.699999809265137,3600,0.8,82.0,1.936319351196289,16,725,3,0,0,10.053314208984375,335.912109375,20361,1,0.2471670535,9.806147155484375,2765.032421875,110.98603515625018
2023-03-30 21:02:43.286,2652.647705078125,402.6805114746094,4023.0001831054688,-11.699999809265137,3600,0.8,82.0,1.936319351196289,16,736,3,0,0,10.062167167663574,335.9454345703125,20363,1,0.2509518089,9.811215358763574,2764.48310546875,111.83540039062518
2023-03-30 21:02:45.284,2652.647705078125,402.0722961425781,4020.600128173828,-11.699999809265137,3600,0.8,82.0,1.9702937602996826,15,738,3,0,0,10.00904655456543,335.978759765625,20365,1,0.2516439709,9.75740258366543,2748.5529296875,95.90522460937518
2023-03-30 21:02:47.283,2652.647705078125,401.4639892578125,4020.600128173828,-11.699999809265137,3600,0.8,82.0,2.0042724609375,15,723,3,0,0,10.035606384277344,336.02874755859375,20367,1,0.24648294269999999,9.789123441577344,2761.7365234375,109.08881835937518
2023-03-30 21:02:49.300,2651.249755859375,401.4639892578125,4019.399871826172,-11.699999809265137,3600,0.8,82.0,2.0042724609375,15,725,3,0,0,10.017900466918945,336.06207275390625,20369,1,0.2471670535,9.770733413418945,2755.69404296875,104.44428710937518
2023-03-30 21:02:51.300,2651.249755859375,401.4639892578125,4023.0001831054688,-11.699999809265137,3600,0.8,82.0999984741211,2.0042724609375,15,725,3,0,0,10.026753425598145,336.09539794921875,20371,1,0.2471670535,9.779586372098144,2755.1447265625,103.89497070312518
2023-03-30 21:02:53.319,2649.851318359375,400.2474670410156,4018.2000732421875,-11.699999809265137,3600,0.8,82.0,2.0722267627716064,15,729,3,0,0,10.017900466918945,336.12872314453125,20373,1,0.2485433263,9.769357140618945,2758.98994140625,109.13862304687518
2023-03-30 21:02:55.340,2651.249755859375,399.6391296386719,4021.7999267578125,-11.699999809265137,3600,0.8,81.9000015258789,2.1062066555023193,15,725,3,0,0,10.00904655456543,336.16204833984375,20376,1,0.2471670535,9.76187950106543,2754.04609375,102.79633789062518
2023-03-30 21:02:57.340,2649.851318359375,399.6391296386719,4021.7999267578125,-11.699999809265137,3600,0.8,82.0,2.1062066555023193,15,726,3,0,0,10.026753425598145,336.19537353515625,20378,1,0.2475151525,9.779238273098144,2760.637890625,110.78657226562518
2023-03-30 21:02:59.341,2649.851318359375,399.0309143066406,4016.9998168945312,-11.600000381469727,3600,0.8,82.0999984741211,2.240180015563965,15,728,3,0,0,10.00904655456543,336.22869873046875,20380,1,0.2481992633,9.76084729126543,2760.08857421875,110.23725585937518
2023-03-30 21:03:01.357,2649.851318359375,397.8143310546875,4018.2000732421875,-11.600000381469727,3600,0.8,82.0999984741211,2.3081371784210205,15,722,3,0,0,9.982486724853516,336.26202392578125,20382,1,0.2461388797,9.736347845153515,2752.39814453125,102.54682617187518
2023-03-30 21:03:03.357,2649.851318359375,397.8143310546875,4022.4000549316406,-11.600000381469727,3600,0.8,82.0,2.3081371784210205,15,723,3,0,0,10.00904655456543,336.29534912109375,20384,1,0.24648294269999999,9.76256361186543,2758.440625,108.58930664062518
2023-03-30 21:03:05.376,2648.452880859375,397.2060546875,4013.3999633789062,-11.600000381469727,3600,0.8,82.0999984741211,2.3421144485473633,15,733,3,0,0,10.00904655456543,336.32867431640625,20386,1,0.24991959909999997,9.75912695546543,2767.2296875,118.77680664062518
2023-03-30 21:03:07.375,2647.0546875,397.2060546875,4021.7999267578125,-11.5,3600,0.8,82.0999984741211,2.442115068435669,15,736,3,0,0,10.017900466918945,336.36199951171875,20388,1,0.2509518089,9.766948658018945,2761.7365234375,114.68183593750018
2023-03-30 21:03:09.389,2648.452880859375,396.5977478027344,4016.9998168945312,-11.5,3600,0.8,82.0999984741211,2.476095199584961,15,733,3,0,0,10.000192642211914,336.39532470703125,20390,1,0.24991959909999997,9.750273043111914,2761.7365234375,113.28364257812518
2023-03-30 21:03:11.388,2648.452880859375,396.5977478027344,4021.7999267578125,-11.5,3600,0.8,82.0999984741211,2.476095199584961,15,737,3,0,0,10.017900466918945,336.42864990234375,20392,1,0.2512958719,9.766604595018945,2762.83515625,114.38227539062518
2023-03-30 21:03:13.393,2647.0546875,395.9895324707031,4018.2000732421875,-11.399999618530273,3600,0.8,82.0999984741211,2.6100692749023438,15,720,3,0,0,9.964778900146484,336.46197509765625,20394,1,0.24544671769999998,9.719332182446484,2750.20087890625,103.14619140625018
2023-03-30 21:03:15.404,2647.0546875,395.9895324707031,4019.399871826172,-11.399999618530273,3600,0.8,82.19999694824219,2.6100692749023438,15,725,3,0,0,9.982486724853516,336.49530029296875,20396,1,0.2471670535,9.735319671353516,2755.1447265625,108.09003906250018
2023-03-30 21:03:17.411,2647.0546875,395.3812255859375,4021.1997985839844,-11.399999618530273,3600,0.8,82.0999984741211,2.644263744354248,15,737,3,0,0,10.00904655456543,336.52862548828125,20398,1,0.2512958719,9.75775068266543,2762.83515625,115.78046875000018
2023-03-30 21:03:19.422,2647.0546875,395.9895324707031,4018.8002014160156,-11.399999618530273,3600,0.8,82.0999984741211,2.6100692749023438,15,734,3,0,0,9.982486724853516,336.56195068359375,20400,1,0.2502676981,9.732219026753516,2754.59541015625,107.54072265625018
2023-03-30 21:03:21.428,2644.258056640625,395.3812255859375,4018.2000732421875,-11.300000190734863,3600,0.8,82.0999984741211,2.744263172149658,15,735,3,0,0,10.000192642211914,336.59527587890625,20402,1,0.2506117611,9.749580881111914,2762.83515625,118.57709960937518
2023-03-30 21:03:23.439,2644.258056640625,395.3812255859375,4018.8002014160156,-11.300000190734863,3600,0.8,82.0999984741211,2.744263172149658,15,734,3,0,0,9.991339683532715,336.62860107421875,20404,1,0.2502676981,9.741071985432715,2759.5392578125,115.28120117187518
2023-03-30 21:03:25.446,2645.656005859375,394.77294921875,4023.0001831054688,-11.300000190734863,3600,0.8,82.0999984741211,2.778780221939087,15,732,3,0,0,9.982486724853516,336.66192626953125,20406,1,0.24957553609999997,9.732911188753516,2753.49677734375,107.84077148437518
2023-03-30 21:03:27.455,2645.656005859375,394.77294921875,4019.399871826172,-11.199999809265137,3600,0.8,82.0999984741211,2.8787803649902344,15,725,3,0,0,9.9736328125,336.69525146484375,20408,1,0.2471670535,9.726465759,2754.59541015625,108.93940429687518
2023-03-30 21:03:29.463,2645.656005859375,395.3812255859375,4016.9998168945312,-11.199999809265137,3600,0.8,82.19999694824219,2.8442635536193848,15,735,3,0,0,10.000192642211914,336.72857666015625,20410,1,0.2506117611,9.749580881111914,2763.9337890625,118.27778320312518
2023-03-30 21:03:31.479,2645.656005859375,394.77294921875,4020.0,-11.199999809265137,3600,0.8,82.19999694824219,2.8787803649902344,15,736,3,0,0,10.000192642211914,336.76190185546875,20412,1,0.2509518089,9.749240833311914,2762.83515625,117.17915039062518
2023-03-30 21:03:33.480,2645.656005859375,394.77294921875,4018.2000732421875,-11.199999809265137,3600,0.8,82.19999694824219,2.8787803649902344,15,732,3,0,0,9.982486724853516,336.79522705078125,20414,1,0.24957553609999997,9.732911188753516,2758.440625,112.78461914062518
2023-03-30 21:03:35.497,2644.258056640625,394.77294921875,4020.0,-11.199999809265137,3600,0.8,82.19999694824219,2.8787803649902344,15,731,3,0,0,9.9736328125,336.82855224609375,20416,1,0.2492354883,9.7243973242,2752.9474609375,108.68940429687518
2023-03-30 21:03:37.496,2644.258056640625,394.1646728515625,4020.0,-11.199999809265137,3600,0.8,82.0999984741211,2.9132957458496094,15,737,3,0,0,9.991339683532715,336.86187744140625,20418,1,0.2512958719,9.740043811632715,2760.637890625,116.37983398437518
2023-03-30 21:03:39.515,2645.656005859375,394.77294921875,4021.7999267578125,-11.199999809265137,3600,0.8,82.19999694824219,2.8787803649902344,15,732,3,0,0,9.9736328125,336.89520263671875,20420,1,0.24957553609999997,9.7240572764,2751.29951171875,105.64350585937518
2023-03-30 21:03:41.532,2645.656005859375,394.77294921875,4024.8001098632812,-11.199999809265137,3600,0.8,82.19999694824219,2.8787803649902344,15,735,3,0,0,9.991339683532715,336.92852783203125,20422,1,0.2506117611,9.740727922432715,2754.59541015625,108.93940429687518
2023-03-30 21:03:43.530,2645.656005859375,394.1646728515625,4021.1997985839844,-11.199999809265137,3600,0.8,82.19999694824219,2.9132957458496094,15,737,3,0,0,10.00904655456543,336.96185302734375,20424,1,0.2512958719,9.75775068266543,2766.1310546875,120.47504882812518
2023-03-30 21:03:45.549,2644.258056640625,394.77294921875,4018.8002014160156,-11.300000190734863,3600,0.8,82.19999694824219,2.778780221939087,15,732,3,0,0,9.982486724853516,336.99517822265625,20426,1,0.24957553609999997,9.732911188753516,2757.3419921875,113.08393554687518
2023-03-30 21:03:47.547,2645.656005859375,394.77294921875,4021.1997985839844,-11.300000190734863,3600,0.8,82.30000305175781,2.778780221939087,15,735,3,0,0,10.00904655456543,337.02850341796875,20428,1,0.2506117611,9.75843479346543,2765.032421875,119.37641601562518
2023-03-30 21:03:49.567,2645.656005859375,394.77294921875,4021.7999267578125,-11.199999809265137,3600,0.8,82.30000305175781,2.8787803649902344,15,737,3,0,0,10.000192642211914,337.06182861328125,20430,1,0.2512958719,9.748896770311914,2760.637890625,114.98188476562518
2023-03-30 21:03:51.565,2644.258056640625,394.77294921875,4020.600128173828,-11.300000190734863,3600,0.8,82.30000305175781,2.778780221939087,15,736,3,0,0,9.991339683532715,337.09515380859375,20432,1,0.2509518089,9.740387874632715,2758.440625,114.18256835937518
2023-03-30 21:03:53.582,2644.258056640625,394.1646728515625,4018.2000732421875,-11.300000190734863,3600,0.8,82.30000305175781,2.813295602798462,15,738,3,0,0,9.991339683532715,337.12847900390625,20434,1,0.2516439709,9.739695712632715,2762.28583984375,118.02778320312518
2023-03-30 21:03:55.585,2642.859375,394.1646728515625,4024.199981689453,-11.300000190734863,3600,0.8,82.30000305175781,2.813295602798462,15,735,3,0,0,9.991339683532715,337.16180419921875,20436,1,0.2506117611,9.740727922432715,2756.79267578125,113.93330078125018
2023-03-30 21:03:57.600,2645.656005859375,394.77294921875,4020.0,-11.399999618530273,3600,0.8,82.4000015258789,2.6787805557250977,15,733,3,0,0,10.000192642211914,337.19512939453125,20438,1,0.24991959909999997,9.750273043111914,2762.83515625,117.17915039062518
2023-03-30 21:03:59.601,2644.258056640625,394.77294921875,4021.1997985839844,-11.399999618530273,3600,0.8,82.0999984741211,2.6787805557250977,15,732,3,0,0,9.982486724853516,337.22845458984375,20440,1,0.24957553609999997,9.732911188753516,2755.1447265625,110.88666992187518
2023-03-30 21:04:01.613,2645.656005859375,394.77294921875,4018.8002014160156,-11.399999618530273,3600,0.8,82.30000305175781,2.6787805557250977,15,734,3,0,0,9.991339683532715,337.26177978515625,20442,1,0.2502676981,9.741071985432715,2760.637890625,114.98188476562518
2023-03-30 21:04:03.619,2645.656005859375,394.1646728515625,4020.0,-11.399999618530273,3600,0.8,82.30000305175781,2.7132959365844727,15,731,3,0,0,9.9736328125,337.29510498046875,20444,1,0.2492354883,9.7243973242,2754.59541015625,108.93940429687518
2023-03-30 21:04:05.630,2644.258056640625,394.1646728515625,4020.600128173828,-11.399999618530273,3600,0.8,82.30000305175781,2.7132959365844727,15,733,3,0,0,9.982486724853516,337.32843017578125,20446,1,0.24991959909999997,9.732567125753516,2757.3419921875,113.08393554687518
2023-03-30 21:04:07.634,2645.656005859375,394.77294921875,4018.2000732421875,-11.399999618530273,3600,0.8,82.30000305175781,2.6787805557250977,15,738,3,0,0,10.000192642211914,337.36175537109375,20448,1,0.2516439709,9.748548671311914,2763.9337890625,118.27778320312518
2023-03-30 21:04:09.654,2644.258056640625,394.77294921875,4023.0001831054688,-11.399999618530273,3600,0.8,82.4000015258789,2.6787805557250977,15,733,3,0,0,9.991339683532715,337.39508056640625,20450,1,0.24991959909999997,9.741420084432715,2756.79267578125,112.53461914062518
2023-03-30 21:04:11.653,2645.656005859375,394.1646728515625,4016.9998168945312,-11.399999618530273,3600,0.8,82.4000015258789,2.7132959365844727,15,732,3,0,0,9.982486724853516,337.42840576171875,20452,1,0.24957553609999997,9.732911188753516,2760.637890625,114.98188476562518
2023-03-30 21:04:13.670,2644.258056640625,394.77294921875,4017.5999450683594,-11.399999618530273,3600,0.8,82.30000305175781,2.6787805557250977,15,732,3,0,0,9.991339683532715,337.46173095703125,20454,1,0.24957553609999997,9.741764147432715,2762.28583984375,118.02778320312518
2023-03-30 21:04:15.687,2644.258056640625,394.77294921875,4018.8002014160156,-11.399999618530273,3600,0.8,82.30000305175781,2.6787805557250977,15,725,3,0,0,9.955925941467285,337.49505615234375,20456,1,0.2471670535,9.708758887967285,2748.5529296875,104.29487304687518
2023-03-30 21:04:17.685,2645.656005859375,394.77294921875,4018.8002014160156,-11.399999618530273,3600,0.8,82.4000015258789,2.6787805557250977,15,726,3,0,0,9.955925941467285,337.52838134765625,20458,1,0.2475151525,9.708410788967285,2748.5529296875,102.89692382812518
2023-03-30 21:04:19.704,2647.0546875,394.77294921875,4018.8002014160156,-11.399999618530273,3600,0.8,82.30000305175781,2.6787805557250977,15,726,3,0,0,9.9736328125,337.56170654296875,20460,1,0.2475151525,9.72611766,2755.1447265625,108.09003906250018
2023-03-30 21:04:21.703,2645.656005859375,394.77294921875,4021.1997985839844,-11.399999618530273,3600,0.8,82.5,2.6787805557250977,15,725,3,0,0,9.964778900146484,337.59503173828125,20462,1,0.2471670535,9.717611846646484,2749.6515625,103.99555664062518
2023-03-30 21:04:23.722,2645.656005859375,394.1646728515625,4018.8002014160156,-11.399999618530273,3600,0.8,82.19999694824219,2.7132959365844727,15,736,3,0,0,10.000192642211914,337.62835693359375,20464,1,0.2509518089,9.749240833311914,2765.032421875,119.37641601562518
2023-03-30 21:04:25.721,2645.656005859375,394.77294921875,4020.0,-11.399999618530273,3600,0.8,82.4000015258789,2.6787805557250977,15,734,3,0,0,9.982486724853516,337.66168212890625,20466,1,0.2502676981,9.732219026753516,2756.243359375,110.58735351562518
2023-03-30 21:04:27.739,2645.656005859375,394.1646728515625,4019.399871826172,-11.5,3600,0.8,82.30000305175781,2.613295793533325,15,726,3,0,0,9.9736328125,337.69500732421875,20468,1,0.2475151525,9.72611766,2756.243359375,110.58735351562518
2023-03-30 21:04:29.737,2644.258056640625,394.77294921875,4020.0,-11.5,3600,0.8,82.4000015258789,2.57878041267395,15,726,3,0,0,9.9736328125,337.72833251953125,20470,1,0.2475151525,9.72611766,2754.04609375,109.78803710937518
2023-03-30 21:04:31.755,2645.656005859375,394.1646728515625,4020.600128173828,-11.5,3600,0.8,82.4000015258789,2.613295793533325,15,724,3,0,0,9.955925941467285,337.76165771484375,20472,1,0.24682299049999998,9.709102950967285,2748.5529296875,102.89692382812518
2023-03-30 21:04:33.753,2647.0546875,394.77294921875,4023.0001831054688,-11.5,3600,0.8,82.4000015258789,2.57878041267395,15,732,7,0,0,9.982486724853516,337.79498291015625,20474,1,0.24957553609999997,9.732911188753516,2753.49677734375,106.44208984375018
2023-03-30 21:04:35.752,2644.258056640625,394.77294921875,4019.399871826172,-11.600000381469727,3600,0.8,82.5,2.4787797927856445,15,734,7,0,1,9.991339683532715,337.82830810546875,20476,1,0.2502676981,9.741071985432715,2760.08857421875,115.83051757812518
2023-03-30 21:04:37.771,2638.66455078125,396.5977478027344,3882.5999450683594,-11.600000381469727,3600,0.8,82.4000015258789,2.376094341278076,15,733,7,0,1,9.619494438171387,337.86163330078125,20478,1,0.24991959909999997,9.369574839071387,2749.6515625,110.98701171875018
2023-03-30 21:04:39.789,2628.876220703125,400.2474670410156,3676.2000274658203,-11.600000381469727,3600,0.8,82.4000015258789,2.1722259521484375,15,724,7,0,1,9.185675621032715,337.89495849609375,20480,1,0.24682299049999998,8.938852630532715,2778.76533203125,149.88911132812518
2023-03-30 21:04:41.787,2614.892822265625,406.3301696777344,3475.1998901367188,-11.600000381469727,3600,0.8,82.4000015258789,1.8328239917755127,15,724,7,0,1,8.707589149475098,337.92828369140625,20482,1,0.24682299049999998,8.460766158975098,2774.9201171875,160.02729492187518
2023-03-30 21:04:43.791,2607.901123046875,408.7632751464844,3268.2000732421875,-11.600000381469727,3600,0.8,82.4000015258789,1.6990100145339966,12,725,7,0,1,8.318037033081055,337.96160888671875,20484,1,0.2471670535,8.070869979581055,2825.4572265625,217.55610351562518
2023-03-30 21:04:45.803,2598.113037109375,408.7632751464844,3055.800018310547,-11.600000381469727,3600,0.8,82.5,1.6990100145339966,12,732,7,0,1,7.9550461769104,337.99493408203125,20486,1,0.24957553609999997,7.7054706408104,2907.8546875,309.7416503906252
2023-03-30 21:04:47.810,2585.52783203125,408.7632751464844,2860.800018310547,-11.5,3600,0.8,82.4000015258789,1.7990107536315918,12,735,7,0,1,7.583200931549072,338.02825927734375,20488,1,0.2506117611,7.332589170449072,2974.8712890625,389.3434570312502
2023-03-30 21:04:49.827,2570.146240234375,412.41293334960943,2711.399917602539,-11.399999618530273,3600,0.8,82.5,1.6982932090759277,12,736,7,0,1,7.140528678894043,338.06158447265625,20490,1,0.2509518089,6.889576869994043,2926.5314453125,356.3852050781252
2023-03-30 21:04:51.828,2557.561279296875,416.6709289550782,2498.3999633789062,-11.300000190734863,3600,0.8,82.4000015258789,1.5643988847732544,12,698,7,0,1,6.71556282043457,338.09490966796875,20492,1,0.23788124289999998,6.47768157753457,2995.7453125,438.1840332031252
2023-03-30 21:04:53.843,2540.781005859375,422.14535522460943,2290.800018310547,-11.199999809265137,3600,0.8,82.19999694824219,1.3679536581039429,12,696,7,0,1,6.370278358459473,338.12823486328125,20494,1,0.2371890809,6.133089277559472,3118.7921875,578.0111816406252
2023-03-30 21:04:55.845,2528.196044921875,428.22814941406256,2100.0,-11.0,3600,0.8,82.19999694824219,1.2396303415298462,12,494,7,0,1,0.0,338.16156005859375,20496,1,0.1676913301,-0.1676913301,-1.324995809048417,-2529.5210407309232
2023-03-30 21:04:57.861,2510.017578125,437.35229492187506,1884.5999908447266,-10.800000190734863,3600,0.8,82.19999694824219,0.9530671238899231,12,726,7,0,1,0.0,338.19488525390625,20498,1,0.2475151525,-0.2475151525,-1.324995809048417,-2511.3425739340482
2023-03-30 21:04:59.860,2500.229248046875,445.25985717773443,1799.3999862670898,-10.600000381469727,3600,0.8,82.0999984741211,0.7375489473342896,12,509,7,0,2,0.0,338.22821044921875,20500,1,0.17284832229999997,-0.17284832229999997,-1.324995809048417,-2501.5542438559232
2023-03-30 21:05:01.879,2497.4326171875,451.34265136718756,1804.7999954223633,-10.5,3600,0.8,82.0,0.5202817916870117,12,590,7,0,2,0.0,338.26153564453125,20502,1,0.2007218773,-0.2007218773,-1.324995809048417,-2498.7576129965482
2023-03-30 21:05:03.880,2494.6357421875,456.8171691894532,1798.7999725341797,-10.300000190734863,3600,0.8,81.9000015258789,0.43713781237602234,12,575,7,0,2,0.0,338.29486083984375,20504,1,0.1955608491,-0.1955608491,-1.324995809048417,-2495.9607379965482
2023-03-30 21:05:05.896,2489.04248046875,463.50814819335943,1799.3999862670898,-10.0,3600,0.8,81.80000305175781,0.39402854442596436,12,579,7,0,4,0.0,338.32818603515625,20506,1,0.19693712189999998,-0.19693712189999998,-1.324995809048417,-2490.3674762777982
2023-03-30 21:05:07.910,1016.5941772460938,1019.4728393554688,1818.599967956543,-9.800000190734863,3600,0.8,81.69999694824219,-20.914648056030273,12,578,7,0,5,0.0,338.36151123046875,20508,1,0.19659305889999998,-0.19659305889999998,-1.324995809048417,-1017.9191730551422
2023-03-30 21:05:09.908,1062.739501953125,1060.227294921875,1801.2000274658203,-9.300000190734863,3600,0.8,81.4000015258789,-21.638628005981445,29,577,7,0,5,0.0,338.39483642578125,20510,1,0.1962449599,-0.1962449599,-1.324995809048417,-1064.0644977621735
2023-03-30 21:05:11.915,1135.452880859375,1131.3956298828125,1798.1999588012695,-8.199999809265137,3600,0.8,81.30000305175781,-22.59931755065918,52,577,7,0,5,0.0,338.42816162109375,20512,1,0.1962449599,-0.1962449599,-1.324995809048417,-1136.7778766684235
2023-03-30 21:05:13.924,1241.7265625,1239.060546875,1797.5999450683594,-6.099999904632568,3600,0.8,80.69999694824219,-23.454200744628906,76,0,7,0,5,0.0,338.46148681640625,20514,1,-0.0022823862999999996,0.0022823862999999996,1236.010205078125,-5.7163574218750455
2023-03-30 21:05:15.931,1321.4315185546875,1317.528076171875,1798.1999588012695,-4.09999942779541,3600,0.8,80.30000305175781,-23.497230529785156,96,0,7,0,5,0.0,338.49481201171875,20516,1,-0.0022823862999999996,0.0022823862999999996,1304.9494140625,-16.482104492187545
2023-03-30 21:05:17.941,1320.033203125,1299.27978515625,1799.3999862670898,-1.9000000953674316,3600,0.8,79.5,-20.829662322998047,96,0,7,0,5,0.0,338.52813720703125,20518,1,-0.0022823862999999996,0.0022823862999999996,1289.01923828125,-31.013964843750045
2023-03-30 21:05:19.948,1332.6185302734375,1161.8094482421875,1786.8000411987305,0.5000008344650269,3600,0.8,79.0,-14.753829002380371,96,0,7,0,5,0.0,338.56146240234375,20520,1,-0.0022823862999999996,0.0022823862999999996,1169.26826171875,-163.35026855468755
2023-03-30 21:05:21.968,1335.4149169921875,1001.8327026367188,1793.3999633789062,3.1999990940093994,3600,0.8,78.5,-7.374812126159668,96,0,7,0,6,0.0,338.59478759765625,20522,1,-0.0022823862999999996,0.0022823862999999996,1027.819287109375,-307.59562988281255
2023-03-30 21:05:23.967,1349.3983154296875,919.7153930664062,1852.200050354004,5.40000057220459,3600,0.8,77.69999694824219,-2.571521282196045,96,0,7,0,6,0.0,338.62811279296875,20524,1,-0.0022823862999999996,0.0022823862999999996,949.54169921875,-399.85661621093755
2023-03-30 21:05:25.978,1353.5933837890625,842.46435546875,1930.8000183105469,7.399999618530273,3600,0.8,77.0,2.0249218940734863,96,0,7,0,6,0.0,338.66143798828125,20526,1,-0.0022823862999999996,0.0022823862999999996,874.2853515625,-479.30803222656255
2023-03-30 21:05:27.985,1356.389892578125,797.4519653320312,2020.1998901367188,9.30000114440918,3600,0.8,76.19999694824219,5.512214183807373,96,0,7,0,6,0.0,338.69476318359375,20528,1,-0.0022823862999999996,0.0022823862999999996,826.769482421875,-529.62041015625
2023-03-30 21:05:30.000,1357.7884521484375,823.6077880859375,2106.6000366210938,11.300000190734863,3600,0.8,75.5,6.58320951461792,96,0,7,0,6,0.0,338.72808837890625,20530,1,-0.0022823862999999996,0.0022823862999999996,841.3263671875,-516.4620849609375
2023-03-30 21:05:33.012,1378.763427734375,913.0244140625,2208.600082397461,13.5,3600,0.8,74.5999984741211,5.746769428253174,96,0,7,0,6,0.0,338.778076171875,20533,1,-0.0022823862999999996,0.0022823862999999996,908.068310546875,-470.69511718750005
2023-03-30 21:05:35.008,1401.13671875,954.3871459960938,2292.5999450683594,14.899999618530273,3600,0.8,74.19999694824219,5.8108649253845215,96,0,7,0,6,0.0,338.8114013671875,20535,1,-0.0022823862999999996,0.0022823862999999996,935.25947265625,-465.87724609375005
2023-03-30 21:05:37.012,1417.916748046875,982.367919921875,2376.6000366210938,16.299999237060547,3600,0.8,73.5999984741211,6.328783988952637,96,0,7,0,6,0.0,338.8447265625,20537,1,-0.0022823862999999996,0.0022823862999999996,950.64033203125,-467.27641601562505
2023-03-30 21:05:39.023,1431.900146484375,998.7913208007812,2396.399917602539,17.5,3600,0.8,73.30000305175781,7.0192952156066895,96,0,7,0,6,0.0,338.8780517578125,20539,1,-0.0022823862999999996,0.0022823862999999996,962.72529296875,-469.17485351562505
2023-03-30 21:05:41.029,1443.0869140625,1008.5238037109375,2457.000045776367,18.60000228881836,3600,0.8,72.80000305175781,7.819826126098633,96,0,7,0,6,0.0,338.911376953125,20541,1,-0.0022823862999999996,0.0022823862999999996,964.92255859375,-478.16435546875005
2023-03-30 21:05:43.046,1459.866943359375,1012.78173828125,2532.5999450683594,19.69999885559082,3600,0.8,72.30000305175781,8.789751052856445,96,0,7,0,6,0.0,338.9447021484375,20543,1,-0.0022823862999999996,0.0022823862999999996,961.62666015625,-498.24028320312505
2023-03-30 21:05:45.043,1480.8419189453125,1016.4314575195312,2622.5999450683594,20.900001525878906,3600,0.8,72.0,9.878262519836426,96,0,7,0,6,0.0,338.97802734375,20545,1,-0.0022823862999999996,0.0022823862999999996,956.408154296875,-524.4337646484375
2023-03-30 21:05:47.041,1494.8251953125,1017.64794921875,2684.400100708008,22.0,3600,0.8,71.5,10.941096305847168,96,0,7,0,6,0.0,339.0113525390625,20547,1,-0.0022823862999999996,0.0022823862999999996,951.73896484375,-543.08623046875
2023-03-30 21:05:49.057,1510.2069091796875,1017.64794921875,2768.3999633789062,22.900001525878906,3600,0.8,71.0999984741211,11.841097831726074,96,0,7,0,6,0.0,339.044677734375,20549,1,-0.0022823862999999996,0.0022823862999999996,944.323193359375,-565.8837158203125
2023-03-30 21:05:51.058,1524.1904296875,1018.864501953125,2848.7999725341797,23.799997329711914,3600,0.8,70.69999694824219,12.70393180847168,96,0,7,0,6,0.0,339.0780029296875,20551,1,-0.0022823862999999996,0.0022823862999999996,938.280712890625,-585.909716796875
2023-03-30 21:05:53.078,1538.1737060546875,1018.2561645507812,2930.4000091552734,24.799999237060547,3600,0.8,70.4000015258789,13.722517013549805,96,0,7,0,6,0.0,339.111328125,20553,1,-0.0022823862999999996,0.0022823862999999996,930.86494140625,-607.3087646484375
2023-03-30 21:05:55.076,1546.563720703125,1017.0396728515625,3014.400100708008,25.600000381469727,3600,0.8,70.0,14.55968189239502,96,0,7,0,6,0.0,339.1446533203125,20555,1,-0.0022823862999999996,0.0022823862999999996,922.899853515625,-623.6638671875
2023-03-30 21:05:57.097,1561.9454345703125,1015.2147827148438,3099.0000915527344,26.299997329711914,3600,0.8,69.5999984741211,15.315424919128418,96,0,7,0,6,0.0,339.177978515625,20557,1,-0.0022823862999999996,0.0022823862999999996,914.660107421875,-647.2853271484375
2023-03-30 21:05:59.115,1573.1322021484375,1013.9982299804688,3181.7999267578125,27.0,3600,0.8,69.30000305175781,16.052589416503906,96,0,7,0,6,0.0,339.2113037109375,20559,1,-0.0022823862999999996,0.0022823862999999996,907.2443359375,-665.8878662109375
2023-03-30 21:06:01.114,1591.310791015625,1012.1734008789062,3244.8001098632812,27.80000114440918,3600,0.8,68.9000015258789,16.908336639404297,96,0,7,0,6,0.0,339.24462890625,20561,1,-0.0022823862999999996,0.0022823862999999996,900.6525390625,-690.658251953125
2023-03-30 21:06:03.126,1616.480712890625,1011.565185546875,3331.7999267578125,28.400001525878906,3600,0.8,68.5,17.52691650390625,96,0,7,0,6,0.0,339.2779541015625,20563,1,-0.0022823862999999996,0.0022823862999999996,893.786083984375,-722.69462890625
2023-03-30 21:06:05.133,1641.650634765625,1010.3486328125,3408.600082397461,28.89999771118164,3600,0.8,68.19999694824219,18.064077377319336,96,0,7,0,6,0.0,339.311279296875,20565,1,-0.0022823862999999996,0.0022823862999999996,886.91962890625,-754.731005859375
2023-03-30 21:06:07.149,1662.6256103515625,1009.1320190429688,3494.400100708008,29.399999618530273,3600,0.8,67.80000305175781,18.60124397277832,96,0,7,0,6,0.0,339.3446044921875,20567,1,-0.0022823862999999996,0.0022823862999999996,879.778515625,-782.8470947265625
2023-03-30 21:06:09.147,1686.3975830078125,1007.307373046875,3575.4000091552734,30.0,3600,0.8,67.5999984741211,19.25698471069336,96,0,7,0,6,6.255183219909668,339.3779296875,20569,1,-0.0022823862999999996,6.257465606209668,1969.896923828125,283.49934082031245
2023-03-30 21:06:11.146,1703.1776123046875,1009.1320190429688,3597.5999450683594,30.400001525878906,3600,0.8,67.30000305175781,19.601245880126953,96,0,7,0,6,6.334864139556885,339.4112548828125,20571,1,-0.0022823862999999996,6.337146525856885,1978.411328125,275.23371582031245
2023-03-30 21:06:13.165,1715.762451171875,1015.2147827148438,3601.7999267578125,30.900001525878906,3600,0.8,67.0,19.915428161621094,96,0,7,0,6,6.370278358459473,339.444580078125,20573,1,-0.0022823862999999996,6.372560744759473,1987.200390625,271.43793945312495
2023-03-30 21:06:15.185,1731.1444091796875,1020.6893310546875,3601.2000274658203,31.200002670288086,3600,0.8,66.60000610351562,20.04819107055664,96,0,7,0,6,6.405692100524902,339.4779052734375,20575,1,-0.0022823862999999996,6.4079744868249024,1997.63740234375,266.49299316406245
2023-03-30 21:06:17.183,1756.3143310546875,1029.8134765625,3598.7999725341797,31.599998474121094,3600,0.8,66.4000015258789,20.172035217285156,96,0,7,0,6,6.467666149139404,339.51123046875,20577,1,-0.0022823862999999996,6.469948535439404,2016.31416015625,259.99982910156245
2023-03-30 21:06:19.197,1777.289306640625,1039.5458984375,3597.5999450683594,31.899999618530273,3600,0.8,66.30000305175781,20.178434371948242,96,0,7,0,6,6.520786762237549,339.5445556640625,20579,1,-0.0022823862999999996,6.523069148537549,2033.068310546875,255.77900390624995
2023-03-30 21:06:21.219,1809.4510498046875,1049.8865966796875,3597.000045776367,32.20000076293945,3600,0.8,66.0,20.169424057006836,96,0,7,0,6,6.6181745529174805,339.577880859375,20581,1,-0.0022823862999999996,6.620456939217481,2059.16083984375,249.70979003906245
2023-03-30 21:06:23.232,1834.62109375,1062.6602783203125,3601.7999267578125,32.5,3600,0.8,65.80000305175781,20.089380264282227,96,0,7,0,6,6.671295642852783,339.6112060546875,20583,1,-0.0022823862999999996,6.673578029152783,2074.54169921875,239.92060546874995
2023-03-30 21:06:25.251,1858.3927001953125,1074.2176513671875,3600.599899291992,32.79999923706055,3600,0.8,65.69999694824219,20.04941177368164,96,0,7,0,6,6.733269691467285,339.64453125,20585,1,-0.0022823862999999996,6.735552077767285,2094.042431640625,235.64973144531245
2023-03-30 21:06:27.249,1883.562744140625,1086.3831787109375,3597.5999450683594,33.0,3600,0.8,65.5,19.893552780151367,96,0,7,0,6,6.78639030456543,339.6778564453125,20587,1,-0.0022823862999999996,6.78867269086543,2112.719189453125,229.15644531249995
2023-03-30 21:06:29.247,1908.73291015625,1100.37353515625,3599.400100708008,33.20000076293945,3600,0.8,65.4000015258789,19.687088012695312,96,0,7,0,6,6.84836483001709,339.711181640625,20589,1,-0.0022823862999999996,6.85064721631709,2132.219921875,223.48701171874995
2023-03-30 21:06:31.265,1935.3013916015625,1117.4052734375,3597.5999450683594,33.400001525878906,3600,0.8,65.19999694824219,19.398324966430664,96,0,7,0,6,6.901484966278076,339.7445068359375,20591,1,-0.0022823862999999996,6.903767352578076,2152.819287109375,217.51789550781245
2023-03-30 21:06:33.271,1961.8697509765623,1136.8701171875,3596.399917602539,33.5,3600,0.8,65.0999984741211,18.945524215698242,96,0,7,0,6,6.963459491729736,339.77783203125,20593,1,-0.0022823862999999996,6.965741878029736,2176.71455078125,214.84479980468768
2023-03-30 21:06:35.282,1995.4298095703123,1158.76806640625,3597.000045776367,33.70000076293945,3600,0.8,65.0,18.531164169311523,96,0,7,0,6,7.034286975860596,339.8111572265625,20595,1,-0.0022823862999999996,7.036569362160596,2202.532421875,207.10261230468768
2023-03-30 21:06:37.288,2013.6080322265623,1180.0576171875,3598.7999725341797,33.900001525878906,3600,0.8,65.0,18.141559600830078,96,0,7,0,6,7.0519938468933105,339.86114501953125,20597,1,-0.0022823862999999996,7.054276233193311,2216.8146484375,203.20661621093768
2023-03-30 21:06:39.298,2028.9896240234373,1207.43017578125,3600.0,34.0,3600,0.8,64.80000305175781,17.49456214904785,96,0,7,0,6,7.0519938468933105,339.89447021484375,20599,1,-0.0022823862999999996,7.054276233193311,2231.371533203125,202.38190917968768
2023-03-30 21:06:41.306,2051.36328125,1231.1529541015625,3600.0,34.099998474121094,3600,0.8,64.69999694824219,16.956613540649414,96,0,7,0,6,7.060847282409668,339.92779541015625,20601,1,-0.0022823862999999996,7.063129668709668,2246.477734375,195.11445312500018
2023-03-30 21:06:43.320,2083.52490234375,1251.8343505859375,3597.000045776367,34.19999694824219,3600,0.8,64.69999694824219,16.50714111328125,96,0,7,0,6,7.131674766540527,339.96112060546875,20603,1,-0.0022823862999999996,7.1339571528405274,2273.39423828125,189.86933593750018
2023-03-30 21:06:45.324,2107.296630859375,1270.082763671875,3598.7999725341797,34.29999923706055,3600,0.8,64.5999984741211,16.127243041992188,96,0,7,0,6,7.167088508605957,339.99444580078125,20605,1,-0.0022823862999999996,7.169370894905957,2290.148388671875,182.85175781250018
2023-03-30 21:06:47.334,2145.0517578125,1292.5888671875,3598.7999725341797,34.5,3600,0.8,64.5,15.742374420166016,96,0,7,0,6,7.264476776123047,340.02777099609375,20607,1,-0.0022823862999999996,7.266759162423047,2322.2833984375,177.23164062500018
2023-03-30 21:06:49.342,2187.001953125,1311.4453125,3601.2000274658203,34.599998474121094,3600,0.8,64.4000015258789,15.357534408569336,96,0,7,0,6,7.361865043640137,340.06109619140625,20610,1,-0.0022823862999999996,7.364147429940137,2351.39716796875,164.39521484375018
2023-03-30 21:06:51.359,2223.3583984375,1324.8275146484375,3597.5999450683594,34.70000076293945,3600,0.8,64.5,15.117293357849121,96,0,7,0,6,7.468106269836426,340.09442138671875,20612,1,-0.0022823862999999996,7.470388656136426,2382.15888671875,158.80048828125018
2023-03-30 21:06:53.358,2262.511962890625,1343.075927734375,3597.5999450683594,34.70000076293945,3600,0.8,64.30000305175781,14.65611743927002,96,0,7,0,6,7.574347496032715,340.12774658203125,20614,1,-0.0022823862999999996,7.576629882332715,2413.744580078125,151.23261718750018
2023-03-30 21:06:55.376,2296.072021484375,1356.4578857421875,3598.2000732421875,34.900001525878906,3600,0.8,64.19999694824219,14.520102500915527,96,0,7,0,6,7.6894426345825195,340.16107177734375,20616,1,-0.0022823862999999996,7.69172502088252,2444.231640625,148.15961914062518
2023-03-30 21:06:57.370,2324.038818359375,1374.097900390625,3598.7999725341797,34.900001525878906,3600,0.8,64.10000610351562,14.082098960876465,96,0,7,0,6,7.733709812164307,340.19439697265625,20618,1,-0.0022823862999999996,7.735992198464307,2462.9083984375,138.86958007812518
2023-03-30 21:06:59.388,2361.7939453125,1389.3048095703125,3598.2000732421875,35.0,3600,0.8,64.19999694824219,13.807279586791992,96,0,7,0,6,7.839951038360596,340.22772216796875,20620,1,-0.0022823862999999996,7.842233424660596,2493.12080078125,131.32685546875018
2023-03-30 21:07:01.393,2412.134033203125,1406.94482421875,3599.400100708008,35.099998474121094,3600,0.8,64.19999694824219,13.475520133972168,96,0,7,0,6,7.981606483459473,340.26104736328125,20622,1,-0.0022823862999999996,7.983888869759473,2531.0236328125,118.88959960937518
2023-03-30 21:07:03.407,2454.084228515625,1426.4095458984375,3600.599899291992,35.099998474121094,3600,0.8,64.0,13.003828048706055,96,0,7,0,6,8.096700668334961,340.29437255859375,20624,1,-0.0022823862999999996,8.09898305463496,2564.53193359375,110.44770507812518
2023-03-30 21:07:05.405,2490.441162109375,1441.6165771484375,3600.0,35.20000076293945,3600,0.8,64.10000610351562,12.739181518554688,96,0,7,0,6,8.202942848205566,340.32769775390625,20626,1,-0.0022823862999999996,8.205225234505566,2594.7443359375,104.30317382812518
2023-03-30 21:07:07.411,2528.196044921875,1454.998779296875,3599.400100708008,35.29999923706055,3600,0.8,64.10000610351562,12.519543647766113,96,0,7,0,6,8.309184074401855,340.36102294921875,20628,1,-0.0022823862999999996,8.311466460701855,2623.85810546875,95.66206054687518
2023-03-30 21:07:09.427,2574.341064453125,1469.59716796875,3597.000045776367,35.29999923706055,3600,0.8,64.10000610351562,12.173961639404297,96,0,7,0,6,8.450839042663574,340.39434814453125,20630,1,-0.0022823862999999996,8.453121428963573,2661.7609375,87.41987304687518
2023-03-30 21:07:11.424,2645.656005859375,1486.020751953125,3598.7999725341797,35.400001525878906,3600,0.8,64.10000610351562,11.887885093688965,96,0,7,0,6,8.707589149475098,340.42767333984375,20632,1,-0.0022823862999999996,8.709871535775097,2722.1857421875,76.52973632812518
2023-03-30 21:07:13.423,2687.6064453125,1498.1864013671875,3598.2000732421875,35.400001525878906,3600,0.8,64.10000610351562,11.603185653686523,96,0,7,0,6,8.840391159057617,340.46099853515625,20634,1,-0.0022823862999999996,8.842673545357616,2755.968701171875,68.36225585937518
2023-03-30 21:07:15.441,2722.564697265625,1512.784912109375,3598.2000732421875,35.5,3600,0.8,64.30000305175781,11.364864349365234,96,0,7,0,6,8.955486297607422,340.49432373046875,20636,1,-0.0022823862999999996,8.957768683907421,2787.55439453125,64.98969726562518
2023-03-30 21:07:17.461,2771.506591796875,1524.9505615234375,3597.000045776367,35.599998474121094,3600,0.8,64.30000305175781,11.183450698852539,96,0,7,0,6,9.10599422454834,340.52764892578125,20638,1,-0.0022823862999999996,9.108276610848339,2825.4572265625,53.95063476562518
2023-03-30 21:07:19.459,2831.635009765625,1538.33251953125,3600.599899291992,35.599998474121094,3600,0.8,64.5,10.877376556396484,96,0,7,0,6,9.318477630615234,340.56097412109375,20640,1,-0.0022823862999999996,9.320760016915234,2874.34638671875,42.71137695312518
2023-03-30 21:07:21.458,2886.170166015625,1546.240234375,3598.2000732421875,35.599998474121094,3600,0.8,64.5999984741211,10.696572303771973,96,0,7,0,6,9.522107124328613,340.59429931640625,20642,1,-0.0022823862999999996,9.524389510628612,2921.58759765625,35.41743164062518
2023-03-30 21:07:23.475,2932.3154296875,1547.4566650390625,3597.5999450683594,35.599998474121094,3600,0.8,64.5,10.668758392333984,96,0,7,0,6,9.716882705688477,340.62762451171875,20644,1,-0.0022823862999999996,9.719165091988476,2963.060986328125,30.745556640625182
2023-03-30 21:07:25.482,2982.6552734375,1520.6925048828125,3600.0,35.70000076293945,3600,0.8,64.80000305175781,11.381950378417969,96,0,7,0,6,9.955925941467285,340.66094970703125,20646,1,-0.0022823862999999996,9.958208327767284,2997.942578125,15.287304687500182
2023-03-30 21:07:27.492,3031.59716796875,1509.1351318359375,3599.400100708008,35.599998474121094,3600,0.8,65.0,11.549283981323242,96,0,7,0,6,10.168408393859863,340.69427490234375,20648,1,-0.0022823862999999996,10.170690780159862,3037.493359375,5.896191406250182
2023-03-30 21:07:29.498,3076.34375,1495.753173828125,3595.800018310547,35.599998474121094,3600,0.8,65.0,11.860126495361328,96,0,7,0,6,10.363184928894043,340.72760009765625,20650,1,-0.0022823862999999996,10.365467315194042,3075.39619140625,-0.9475585937498181
2023-03-30 21:07:31.516,3112.7001953125,1481.154541015625,3598.2000732421875,35.70000076293945,3600,0.8,65.4000015258789,12.301762580871582,96,0,7,0,6,10.540253639221191,340.76092529296875,20652,1,-0.0022823862999999996,10.54253602552119,3105.333935546875,-7.366259765624818
2023-03-30 21:07:33.528,3147.658935546875,1466.5557861328125,3595.800018310547,35.599998474121094,3600,0.8,65.4000015258789,12.545954704284668,96,0,7,0,6,10.70846939086914,340.79425048828125,20654,1,-0.0022823862999999996,10.71075177716914,3137.4689453125,-10.189990234374818
2023-03-30 21:07:35.534,3188.210693359375,1455.60693359375,3598.7999725341797,35.599998474121094,3600,0.8,65.69999694824219,12.80514144897461,96,0,7,0,6,10.894392013549805,340.82757568359375,20656,1,-0.0022823862999999996,10.896674399849804,3171.5265625,-16.684130859374818
2023-03-30 21:07:37.545,3230.160888671875,1448.3074951171875,3599.400100708008,35.599998474121094,3600,0.8,65.89999389648438,12.978909492492676,96,0,7,0,6,11.071460723876953,340.86090087890625,20658,1,-0.0022823862999999996,11.073743110176952,3207.7814453125,-22.379443359374818
2023-03-30 21:07:39.564,3273.50927734375,1437.3587646484375,3597.5999450683594,35.70000076293945,3600,0.8,66.19999694824219,13.341170310974121,96,0,7,0,6,11.248529434204102,340.89422607421875,20660,1,-0.0022823862999999996,11.2508118205041,3244.58564453125,-28.923632812499818
2023-03-30 21:07:41.561,3305.671142578125,1428.8427734375,3600.0,35.70000076293945,3600,0.8,66.60000610351562,13.545154571533203,96,0,7,0,6,11.425599098205566,340.92755126953125,20662,1,-0.0022823862999999996,11.427881484505566,3279.74189453125,-25.929248046874818
2023-03-30 21:07:43.568,3336.434326171875,1426.4095458984375,3593.3999633789062,35.70000076293945,3600,0.8,66.80000305175781,13.603829383850098,96,0,7,0,6,11.540693283081055,340.96087646484375,20664,1,-0.0022823862999999996,11.542975669381054,3310.50361328125,-25.930712890624818
2023-03-30 21:07:45.586,3363.002685546875,1427.626220703125,3594.0000915527344,35.70000076293945,3600,0.8,67.0999984741211,13.574350357055664,96,0,7,0,6,11.65578842163086,340.99420166015625,20666,1,-0.0022823862999999996,11.658070807930859,3336.87080078125,-26.131884765624818
2023-03-30 21:07:47.585,3382.57958984375,1422.15185546875,3599.400100708008,35.70000076293945,3600,0.8,67.5,13.707008361816406,96,0,7,0,6,11.735469818115234,341.02752685546875,20668,1,-0.0022823862999999996,11.737752204415234,3349.230419921875,-33.34916992187482
2023-03-30 21:07:49.602,3402.15625,1420.9351806640625,3598.7999725341797,35.80000305175781,3600,0.8,67.80000305175781,13.836491584777832,96,0,7,0,6,11.806297302246094,341.06085205078125,20670,1,-0.0022823862999999996,11.808579688546093,3365.9845703125,-36.17167968749982
2023-03-30 21:07:51.601,3424.529541015625,1408.7696533203125,3600.0,35.80000305175781,3600,0.8,68.0999984741211,14.13129997253418,96,0,7,0,6,11.965659141540527,341.09417724609375,20672,1,-0.0022823862999999996,11.967941527840527,3397.844921875,-26.684619140624818
2023-03-30 21:07:53.620,3293.085693359375,1412.41943359375,3615.0,35.80000305175781,3600,0.8,68.39999389648438,14.042854309082031,96,600,7,0,6,12.027633666992188,341.12750244140625,20674,1,0.20415853369999998,11.823475133292188,3353.35029296875,60.26459960937518
2023-03-30 21:07:55.618,3028.80029296875,1421.54345703125,3608.3999633789062,35.900001525878906,3600,0.8,68.80000305175781,13.92175006866455,96,343,7,0,6,10.513693809509277,341.16082763671875,20676,1,0.11573702670000001,10.397956782809278,3040.23994140625,11.439648437500182
2023-03-30 21:07:57.638,2942.103515625,1445.26611328125,3598.7999725341797,35.900001525878906,3600,0.8,69.30000305175781,13.351766586303711,96,227,7,0,7,10.000192642211914,341.19415283203125,20678,1,0.0758251155,9.924367526711913,2954.54658203125,12.443066406250182
2023-03-30 21:07:59.639,2946.298583984375,1319.35302734375,3594.5999908447266,35.900001525878906,3600,0.8,69.5999984741211,16.45639991760254,96,160,7,0,7,10.10643482208252,341.22747802734375,20680,1,0.0527685257,10.05366629638252,2929.82734375,-16.471240234374818
2023-03-30 21:08:01.655,2949.09521484375,1291.372314453125,3412.199935913086,36.0,3600,0.8,69.80000305175781,17.273656845092773,96,117,7,0,7,9.663762092590332,341.26080322265625,20682,1,0.0379735879,9.625788504690332,2943.56025390625,-5.534960937499818
2023-03-30 21:08:03.654,2967.273681640625,1347.3336181640625,3210.0,36.0,3600,0.8,70.0,15.849206924438477,96,86,7,0,7,9.123701095581055,341.29412841796875,20684,1,0.0273115045,9.096389591081055,2980.91376953125,13.640087890625182
2023-03-30 21:08:05.667,2995.240478515625,1414.2440185546875,3017.4000549316406,36.0,3600,0.8,70.19999694824219,14.19864273071289,96,61,7,0,7,8.539373397827148,341.32745361328125,20686,1,0.018705768700000003,8.520667629127148,3006.18232421875,10.941845703125182
2023-03-30 21:08:08.571,3028.80029296875,1486.020751953125,2694.5999908447266,36.0,3600,0.8,70.4000015258789,12.487886428833008,96,45,7,0,7,7.813390731811523,341.37744140625,20689,1,0.013200677499999999,7.800190054311523,3095.7208984375,66.92060546875018
2023-03-30 21:08:10.581,3042.78369140625,1542.59033203125,2544.5999908447266,36.0,3600,0.8,70.4000015258789,11.18002986907959,96,34,7,0,7,7.167088508605957,341.4107666015625,20691,1,0.0094199581,7.157668550505957,3065.50849609375,22.724804687500182
2023-03-30 21:08:12.600,3063.7587890625,1608.892578125,2342.4000549316406,36.0,3600,0.8,70.69999694824219,9.689691543579102,96,33,7,0,7,6.724416255950928,341.444091796875,20693,1,0.0090718591,6.715344396850928,3138.567578125,74.80878906250018
2023-03-30 21:08:14.619,3069.351806640625,1688.57666015625,2135.9999084472656,36.0,3600,0.8,70.89999389648438,7.955131530761719,96,33,7,0,7,0.0,341.4774169921875,20695,1,0.0090718591,-0.0090718591,-1.324995809048417,-3070.6768024496732
2023-03-30 21:08:16.617,3065.157470703125,1752.4456787109375,1927.199935913086,36.099998474121094,3600,0.8,71.0999984741211,6.706441402435303,96,33,7,0,7,0.0,341.5107421875,20697,1,0.0090718591,-0.0090718591,-1.324995809048417,-3066.4824665121732
