,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-03-30 21:08:18.615,3051.174072265625,1816.9232177734375,1803.599967956543,36.099998474121094,3600,0.8,71.0999984741211,5.379342079162598,96,0,7,0,8,0.0,341.5440673828125,20699,1,-0.0022823862999999996,0.0022823862999999996,1744.4025390625,-1306.7715332031248
2023-03-30 21:08:22.376,2796.676513671875,1875.3175048828125,1817.4000549316406,36.20000076293945,3600,0.8,71.19999694824219,4.30672550201416,66,741,7,0,9,0.0,341.6107177734375,20703,1,0.2526721447,-0.2526721447,-1.324995809048417,-2798.0015094809232
2023-03-30 21:08:24.383,2528.196044921875,1876.5341796875,1816.2000274658203,36.20000076293945,3600,0.8,71.30000305175781,4.2826972007751465,43,722,7,0,9,0.0,341.64404296875,20705,1,0.2461388797,-0.2461388797,-1.324995809048417,-2529.5210407309232
2023-03-30 21:08:26.394,2338.022216796875,1863.760498046875,1810.2000045776367,36.29999923706055,3600,0.8,71.0999984741211,4.637421607971191,19,734,7,0,9,0.0,341.6773681640625,20707,1,0.2502676981,-0.2502676981,-1.324995809048417,-2339.3472126059232
2023-03-30 21:08:28.401,2152.04345703125,1633.2236328125,1798.1999588012695,36.29999923706055,3600,0.8,70.89999389648438,9.453591346740723,18,734,7,0,11,0.0,341.710693359375,20709,1,0.2502676981,-0.2502676981,-1.324995809048417,-2153.3684528402982
2023-03-30 21:08:30.411,2377.175537109375,1700.7421875,1762.200050354004,36.29999923706055,3600,0.8,70.5999984741211,7.995351314544678,18,736,7,0,11,0.0,341.7440185546875,20711,1,0.2509518089,-0.2509518089,-1.324995809048417,-2378.5005329184232
2023-03-30 21:08:32.418,2466.66943359375,1458.0401611328125,1862.4000549316406,36.29999923706055,3600,0.8,70.19999694824219,13.447541236877441,18,731,7,0,11,0.0,341.77734375,20713,1,0.2492354883,-0.2492354883,-1.324995809048417,-2467.9944294027982
2023-03-30 21:08:34.436,2524.001220703125,1310.2288818359375,1953.600082397461,36.400001525878906,3600,0.8,69.80000305175781,17.188814163208008,18,721,7,0,11,0.0,341.8106689453125,20715,1,0.2457907807,-0.2457907807,-1.324995809048417,-2525.3262165121732
2023-03-30 21:08:36.436,2567.349365234375,1188.5736083984375,2038.7999725341797,36.599998474121094,3600,0.8,69.19999694824219,20.60822868347168,18,734,7,0,11,0.0,341.843994140625,20717,1,0.2502676981,-0.2502676981,-1.324995809048417,-2568.6743610434232
2023-03-30 21:08:38.454,2577.137939453125,1105.8480224609375,2125.1998901367188,36.69999694824219,3600,0.8,68.80000305175781,23.02992057800293,18,729,7,0,11,6.334864139556885,341.8773193359375,20719,1,0.2485433263,6.086320813256885,2872.14912109375,295.0111816406252
2023-03-30 21:08:40.453,2586.926025390625,1043.1954345703125,2191.2000274658203,36.900001525878906,3600,0.8,68.5,25.068758010864258,18,730,7,0,11,6.538493633270264,341.91064453125,20721,1,0.2488914253,6.289602207970264,2865.55732421875,278.6312988281252
2023-03-30 21:08:42.470,2600.909423828125,1003.04931640625,2265.599899291992,37.099998474121094,3600,0.8,68.19999694824219,26.4875431060791,18,729,7,0,11,6.733269691467285,341.9439697265625,20723,1,0.2485433263,6.484726365167285,2856.2189453125,255.30952148437518
2023-03-30 21:08:44.467,2616.291259765625,975.6768798828125,2359.8001098632812,37.099998474121094,3600,0.8,67.80000305175781,27.338443756103516,18,729,7,0,11,6.972312927246094,341.977294921875,20725,1,0.2485433263,6.723769600946094,2847.97919921875,231.68793945312518
2023-03-30 21:08:46.470,2627.477783203125,957.4285278320312,2398.2000732421875,36.900001525878906,3600,0.8,67.69999694824219,27.714326858520508,18,732,7,0,11,7.08740758895874,342.0106201171875,20727,1,0.24957553609999997,6.83783205285874,2850.17646484375,222.69868164062518
2023-03-30 21:08:48.487,2635.867919921875,942.2216186523438,2397.5999450683594,36.5,3600,0.8,67.5,27.799928665161133,18,729,3,0,0,7.131674766540527,342.0439453125,20729,1,0.2485433263,6.883131440240527,2866.106640625,230.23872070312518
2023-03-30 21:08:50.485,2641.46142578125,925.7982177734375,2402.4000549316406,35.599998474121094,3600,0.8,67.5,27.430343627929688,18,735,3,0,0,7.167088508605957,342.0772705078125,20731,1,0.2506117611,6.916476747505957,2872.6984375,231.23701171875018
2023-03-30 21:08:52.491,2647.0546875,908.7664794921875,2397.5999450683594,33.5,3600,0.8,67.4000015258789,25.887258529663086,18,730,3,0,0,7.18479585647583,342.110595703125,20733,1,0.2488914253,6.93590443117583,2884.7833984375,237.72871093750018
2023-03-30 21:08:54.502,2648.452880859375,894.7761840820312,2393.3999633789062,31.299997329711914,3600,0.8,67.30000305175781,24.149585723876953,18,730,3,0,0,7.211355686187744,342.1439208984375,20735,1,0.2488914253,6.962464260887744,2899.61494140625,251.16206054687518
2023-03-30 21:08:56.522,2648.452880859375,882.6104736328125,2402.4000549316406,28.799997329711914,3600,0.8,67.30000305175781,22.056291580200195,18,731,3,0,0,7.202502727508545,342.17724609375,20737,1,0.2492354883,6.953267239208545,2886.9806640625,238.52778320312518
2023-03-30 21:08:58.535,2651.249755859375,875.91943359375,2399.400100708008,26.39999771118164,3600,0.8,67.4000015258789,19.88145637512207,18,729,3,0,0,7.22020959854126,342.2105712890625,20739,1,0.2485433263,6.97166627224126,2897.9669921875,246.71723632812518
2023-03-30 21:09:00.540,2648.452880859375,867.4037475585938,2404.8001098632812,23.700002670288086,3600,0.8,67.4000015258789,17.469886779785156,18,728,3,0,0,7.202502727508545,342.243896484375,20741,1,0.2481992633,6.954303464208545,2885.88203125,237.42915039062518
2023-03-30 21:09:02.558,2648.452880859375,860.1043090820312,2399.400100708008,21.599998474121094,3600,0.8,67.19999694824219,15.61811637878418,18,730,3,0,0,7.211355686187744,342.2772216796875,20743,1,0.2488914253,6.962464260887744,2895.7697265625,247.31684570312518
2023-03-30 21:09:04.559,2644.258056640625,854.0215454101562,2400.599899291992,19.799999237060547,3600,0.8,67.4000015258789,14.026862144470215,18,729,3,0,0,7.211355686187744,342.310546875,20745,1,0.2485433263,6.962812359887744,2894.67109375,250.41303710937518
2023-03-30 21:09:06.559,2642.859375,848.547119140625,2404.8001098632812,18.200000762939453,3600,0.8,67.4000015258789,12.614733695983887,18,733,3,0,0,7.1936492919921875,342.3438720703125,20747,1,0.24991959909999997,6.943729692892187,2883.684765625,240.82539062500018
2023-03-30 21:09:08.577,2637.266357421875,844.2891845703125,2400.0,16.5,3600,0.8,67.4000015258789,11.061460494995117,18,729,3,0,0,7.175942420959473,342.377197265625,20749,1,0.2485433263,6.927399094659473,2882.5861328125,245.31977539062518
2023-03-30 21:09:10.570,2634.4697265625,840.6394653320312,2397.000045776367,15.200000762939453,3600,0.8,67.30000305175781,9.888383865356445,18,729,3,0,0,7.175942420959473,342.4105224609375,20751,1,0.2485433263,6.927399094659473,2885.88203125,251.41230468750018
2023-03-30 21:09:12.579,2631.6728515625,837.5980834960938,2405.4000091552734,14.100000381469727,3600,0.8,67.4000015258789,8.894148826599121,18,730,3,0,0,7.175942420959473,342.44384765625,20753,1,0.2488914253,6.927050995659473,2877.09296875,245.42011718750018
2023-03-30 21:09:14.596,2628.876220703125,834.5567016601562,2399.400100708008,13.100001335144043,3600,0.8,67.4000015258789,7.999914169311523,18,730,3,0,0,7.167088508605957,342.4771728515625,20755,1,0.2488914253,6.918197083305957,2880.3888671875,251.51264648437518
2023-03-30 21:09:16.594,2624.680908203125,830.9071044921875,2404.8001098632812,12.09999942779541,3600,0.8,67.4000015258789,7.126829147338867,18,729,3,0,0,7.158235549926758,342.510498046875,20757,1,0.2485433263,6.909692223626758,2871.5998046875,246.91889648437518
2023-03-30 21:09:18.612,2621.88427734375,829.0823974609375,2403.600082397461,11.40000057220459,3600,0.8,67.30000305175781,6.490298271179199,18,728,3,0,0,7.167088508605957,342.5438232421875,20759,1,0.2481992633,6.918889245305957,2877.09296875,255.20869140625018
2023-03-30 21:09:20.608,2619.087890625,826.649169921875,2396.399917602539,10.69999885559082,3600,0.8,67.19999694824219,5.876036643981934,17,730,3,0,0,7.149381637573242,342.5771484375,20761,1,0.2488914253,6.900490212273242,2878.1916015625,259.1037109375002
2023-03-30 21:09:22.615,2614.892822265625,824.2160034179688,2401.2000274658203,10.100000381469727,3600,0.8,67.19999694824219,5.361777305603027,17,728,3,0,0,7.140528678894043,342.6104736328125,20763,1,0.2481992633,6.892329415594043,2869.95185546875,255.05903320312518
2023-03-30 21:09:24.625,2612.09619140625,822.9995727539062,2403.600082397461,9.399998664855957,3600,0.8,67.0999984741211,4.704638481140137,17,730,3,0,0,7.131674766540527,342.643798828125,20765,1,0.2488914253,6.882783341240527,2863.36005859375,251.26386718750018
2023-03-30 21:09:26.632,2607.901123046875,820.56640625,2395.800018310547,9.0,3600,0.8,67.0999984741211,4.390379428863525,17,730,3,0,0,7.12282133102417,342.6771240234375,20767,1,0.2488914253,6.87392990572417,2868.85322265625,260.9520996093752
2023-03-30 21:09:28.649,2603.705810546875,818.1332397460938,2404.8001098632812,8.5,3600,0.8,67.0999984741211,3.97611403465271,17,728,3,0,0,7.140528678894043,342.71044921875,20769,1,0.2481992633,6.892329415594043,2867.2052734375,263.4994628906252
2023-03-30 21:09:30.649,2603.705810546875,815.7001953125,2454.0000915527344,8.19999885559082,3600,0.8,67.0,3.7618489265441895,17,716,3,0,0,7.18479585647583,342.7437744140625,20771,1,0.2440704449,6.94072541157583,2834.2462890625,230.54047851562518
2023-03-30 21:09:32.667,2606.5029296875,811.4422607421875,2535.0,7.700000286102295,3600,0.8,66.9000015258789,3.4125475883483887,17,788,3,0,0,7.831097602844238,342.777099609375,20773,1,0.2688433553,7.562254247544239,2997.942578125,391.4396484375002
2023-03-30 21:09:34.665,2609.29931640625,809.0090942382812,2621.399917602539,7.399999618530273,3600,0.8,66.80000305175781,3.1994481086730957,18,776,3,0,0,7.795683860778809,342.8104248046875,20775,1,0.2647145369,7.530969323878809,2891.92451171875,282.6251953125002
2023-03-30 21:09:36.685,2612.09619140625,804.7512817382812,2700.599899291992,7.1999993324279785,3600,0.8,66.80000305175781,3.1515164375305176,18,624,3,0,0,7.662881851196289,342.84375,20777,1,0.2124161705,7.450465680696289,2782.610546875,170.51435546875018
2023-03-30 21:09:38.683,2616.291259765625,799.2767333984375,2769.5999908447266,6.900001049041748,3600,0.8,66.69999694824219,3.0470423698425293,18,756,3,0,0,8.202942848205566,342.8770751953125,20779,1,0.2578331729,7.9451096753055666,2899.065625,282.7743652343752
2023-03-30 21:09:40.701,2619.087890625,797.4519653320312,2859.5999908447266,6.600000381469727,3600,0.8,66.60000610351562,2.812213897705078,20,696,3,0,0,8.078993797302246,342.910400390625,20781,1,0.2371890809,7.841804716402246,2774.9201171875,155.83222656250018
2023-03-30 21:09:42.701,2621.88427734375,791.3692016601562,2919.5999908447266,6.400000095367432,3600,0.8,66.4000015258789,2.8320248126983643,20,779,3,0,0,8.698736190795898,342.9437255859375,20783,1,0.2657507619,8.432985428895899,2928.7287109375,306.8444335937502
2023-03-30 21:09:44.719,2624.680908203125,788.93603515625,3011.399917602539,6.099999904632568,3600,0.8,66.5,2.620084524154663,22,670,3,0,0,8.415425300598145,342.97705078125,20785,1,0.2282473333,8.187177967298144,2757.89130859375,133.21040039062518
2023-03-30 21:09:46.716,2626.07958984375,781.63671875,3095.9999084472656,5.899999618530273,3600,0.8,66.4000015258789,2.684258460998535,22,733,3,0,0,8.902365684509277,343.0103759765625,20787,1,0.24991959909999997,8.652446085409277,2839.739453125,213.65986328125018
2023-03-30 21:09:48.735,2626.07958984375,776.7704467773438,3185.9999084472656,5.69999885559082,3600,0.8,66.30000305175781,2.662415027618408,22,717,3,0,0,8.973193168640137,343.043701171875,20789,1,0.2444145079,8.728778660740137,2786.45576171875,160.37617187500018
2023-03-30 21:09:50.733,2627.477783203125,773.7290649414062,3260.9999084472656,5.500000953674316,3600,0.8,66.19999694824219,2.5739946365356445,24,734,3,0,0,9.185675621032715,343.0770263671875,20791,1,0.2502676981,8.935407922932715,2788.65302734375,161.17524414062518
2023-03-30 21:09:52.753,2628.876220703125,769.47119140625,3330.599899291992,5.3000006675720215,3600,0.8,66.0999984741211,2.5301997661590576,24,731,3,0,0,9.371598243713379,343.1103515625,20793,1,0.2492354883,9.122362755413379,2789.20234375,160.32612304687518
2023-03-30 21:09:54.751,2630.2744140625,765.2132568359375,3409.8001098632812,5.0,3600,0.8,66.0,2.3864238262176514,26,728,3,0,0,9.610641479492188,343.1436767578125,20795,1,0.2481992633,9.362442216192187,2797.99140625,167.71699218750018
2023-03-30 21:09:56.771,2631.6728515625,762.171875,3496.7999267578125,4.899999618530273,3600,0.8,66.0,2.3995230197906494,26,732,3,0,0,9.81427001953125,343.177001953125,20797,1,0.24957553609999997,9.56469448343125,2788.1037109375,156.43085937500018
2023-03-30 21:09:58.770,2634.4697265625,758.5221557617188,3577.800064086914,4.6999993324279785,3600,0.8,65.89999389648438,2.3352410793304443,26,731,3,0,0,10.035606384277344,343.2103271484375,20799,1,0.2492354883,9.786370895977344,2788.65302734375,154.18330078125018
2023-03-30 21:10:00.787,2635.867919921875,754.2642211914062,3664.199981689453,4.499999046325684,3600,0.8,65.80000305175781,2.293576240539551,28,728,3,0,0,10.194969177246094,343.24365234375,20801,1,0.2481992633,9.946769913946094,2766.68037109375,130.81245117187518
2023-03-30 21:10:02.784,2637.266357421875,750.6146240234375,3745.1998901367188,4.30000114440918,3600,0.8,65.69999694824219,2.229292154312134,28,733,3,0,0,10.442865371704102,343.2769775390625,20803,1,0.24991959909999997,10.192945772604102,2773.821484375,136.55512695312518
2023-03-30 21:10:05.622,2640.062744140625,745.7484741210938,3849.0000915527344,4.000000476837158,3600,0.8,65.5999984741211,2.112297534942627,29,726,3,0,0,10.726176261901855,343.32696533203125,20806,1,0.2475151525,10.478661109401855,2773.27216796875,133.20942382812518
2023-03-30 21:10:07.623,2641.46142578125,741.490478515625,3930.600128173828,3.9000003337860107,3600,0.8,65.5,2.172785758972168,29,732,3,0,0,11.000633239746094,343.36029052734375,20808,1,0.24957553609999997,10.751057703646094,2785.35712890625,143.89570312500018
2023-03-30 21:10:09.640,2641.46142578125,737.2324829101562,4014.6002197265625,3.6999998092651367,3600,0.8,65.4000015258789,2.1332740783691406,31,730,3,0,0,11.204262733459473,343.39361572265625,20810,1,0.2488914253,10.955371308159473,2776.56806640625,135.10664062500018
2023-03-30 21:10:11.651,2640.062744140625,734.7994995117188,4018.8002014160156,3.499999523162842,3600,0.8,65.30000305175781,2.024972677230835,31,731,3,0,0,11.213115692138672,343.42694091796875,20812,1,0.2492354883,10.963880203838672,2776.293408203125,136.23066406250018
2023-03-30 21:10:13.657,2637.266357421875,732.3663330078125,4019.399871826172,3.3999993801116943,3600,0.8,65.19999694824219,2.017841339111328,31,728,3,0,0,11.204262733459473,343.46026611328125,20814,1,0.2481992633,10.956063470159473,2774.37080078125,137.10444335937518
2023-03-30 21:10:15.669,2631.6728515625,729.9332275390625,4018.8002014160156,3.1999990940093994,3600,0.8,65.0,1.9108200073242188,32,732,3,0,0,11.186554908752441,343.49359130859375,20816,1,0.24957553609999997,10.936979372652441,2771.07490234375,139.40205078125018
2023-03-30 21:10:17.672,2626.07958984375,728.1083984375,4022.4000549316406,3.099998950958252,3600,0.8,65.0999984741211,1.8805525302886963,32,726,3,0,0,11.168848991394043,343.52691650390625,20818,1,0.2475151525,10.921333838894043,2764.48310546875,138.40351562500018
2023-03-30 21:10:19.676,2621.88427734375,725.6753540039062,4018.2000732421875,2.90000057220459,3600,0.8,65.0,1.773531198501587,32,730,3,0,0,11.151142120361328,343.56024169921875,20820,1,0.2488914253,10.902250695061328,2763.38447265625,141.50019531250018
2023-03-30 21:10:21.686,2617.689453125,723.8504028320312,4020.600128173828,2.8000004291534424,3600,0.8,64.80000305175781,1.7432700395584106,32,729,3,0,0,11.142288208007812,343.59356689453125,20822,1,0.2485433263,10.893744881707812,2760.08857421875,142.39912109375018
2023-03-30 21:10:23.693,2613.49462890625,721.4173583984375,4020.600128173828,2.6000001430511475,3600,0.8,64.69999694824219,1.6362444162368774,32,732,3,0,0,11.106874465942383,343.62689208984375,20824,1,0.24957553609999997,10.857298929842383,2751.29951171875,137.80488281250018
2023-03-30 21:10:25.704,2607.901123046875,718.9842529296875,4023.0001831054688,2.5,3600,0.8,64.5999984741211,1.6295263767242432,31,731,3,0,0,11.089167594909668,343.66021728515625,20826,1,0.2492354883,10.839932106609668,2745.80634765625,137.90522460937518
2023-03-30 21:10:27.710,2602.307861328125,717.159423828125,4021.1997985839844,2.3999998569488525,3600,0.8,64.5,1.600212574005127,31,731,3,0,0,11.071460723876953,343.69354248046875,20828,1,0.2492354883,10.822225235576953,2743.059765625,140.75190429687518
2023-03-30 21:10:29.727,2596.714599609375,713.5098266601562,4018.2000732421875,2.299999713897705,3600,0.8,64.5,1.6415849924087524,31,733,3,0,0,11.053753852844238,343.72686767578125,20830,1,0.24991959909999997,10.803834253744238,2741.9611328125,145.24653320312518
2023-03-30 21:10:31.725,2592.51953125,710.4683837890625,4021.7999267578125,2.09999942779541,3600,0.8,64.4000015258789,1.5593973398208618,31,732,3,0,0,11.027193069458008,343.76019287109375,20832,1,0.24957553609999997,10.777617533358008,2733.1720703125,140.65253906250018
2023-03-30 21:10:36.272,2581.332763671875,704.993896484375,4022.4000549316406,1.8999990224838257,3600,0.8,64.0,1.5714582204818726,31,731,3,0,0,10.982926368713379,343.843505859375,20836,1,0.2492354883,10.733690880413379,2723.284375,141.95161132812518
2023-03-30 21:10:38.283,2574.341064453125,701.9525146484375,4020.600128173828,1.8000009059906006,3600,0.8,64.0,1.5907859802246094,31,731,3,0,0,10.965219497680664,343.8768310546875,20838,1,0.2492354883,10.715984009380664,2721.087109375,146.74604492187518
2023-03-30 21:10:40.303,2570.146240234375,699.5194091796875,4020.0,1.7000007629394531,3600,0.8,64.0,1.5863524675369263,30,732,3,0,0,10.94751262664795,343.91015625,20840,1,0.24957553609999997,10.69793709054795,2717.7912109375,147.64497070312518
2023-03-30 21:10:42.323,2565.950927734375,695.8697509765625,4020.600128173828,1.6000006198883057,3600,0.8,63.79999923706055,1.6297022104263306,30,727,3,0,0,10.903244972229004,343.9434814453125,20842,1,0.24785921549999998,10.655385756729004,2706.8048828125,140.85395507812518
2023-03-30 21:10:44.323,2560.357666015625,693.4366455078125,4021.1997985839844,1.4000002145767212,3600,0.8,63.79999923706055,1.525266408920288,30,728,3,0,0,10.903244972229004,343.976806640625,20844,1,0.2481992633,10.655045708929004,2707.35419921875,146.99653320312518
2023-03-30 21:10:46.318,2554.764404296875,690.395263671875,4022.4000549316406,1.4000002145767212,3600,0.8,63.5,1.6447257995605469,30,731,3,0,0,10.867831230163574,344.0101318359375,20846,1,0.2492354883,10.618595741863574,2698.0158203125,143.25141601562518
2023-03-30 21:10:48.337,2549.171142578125,687.962158203125,4018.8002014160156,1.3000000715255737,3600,0.8,63.5,1.6414748430252075,30,729,3,0,0,10.885538101196289,344.04345703125,20849,1,0.2485433263,10.636994774896289,2706.8048828125,157.63374023437518
2023-03-30 21:10:50.335,2544.975830078125,684.9207763671875,4016.9998168945312,1.1999999284744263,3600,0.8,63.39999771118164,1.6625902652740479,30,730,3,0,0,10.823564529418945,344.0767822265625,20850,1,0.2488914253,10.574673104118945,2692.52265625,147.54682617187518
2023-03-30 21:10:52.359,2539.3828125,682.4876708984375,4019.399871826172,1.0999997854232788,3600,0.8,63.30000305175781,1.6594812870025635,30,732,3,0,0,10.80585765838623,344.110107421875,20853,1,0.24957553609999997,10.55628212228623,2687.0294921875,147.64667968750018
2023-03-30 21:10:54.370,2533.789306640625,680.0546264648438,4023.0001831054688,0.9999995827674866,3600,0.8,63.10000228881836,1.656372308731079,29,728,3,0,0,10.81471061706543,344.1434326171875,20855,1,0.2481992633,10.56651135376543,2688.128125,154.33881835937518
2023-03-30 21:10:56.370,2528.196044921875,676.4049072265625,4018.8002014160156,0.8999993801116943,3600,0.8,63.10000228881836,1.7017121315002441,29,730,3,0,0,10.7704439163208,344.1767578125,20857,1,0.2488914253,10.5215524910208,2680.4376953125,152.24165039062518
2023-03-30 21:10:58.389,2522.6025390625,673.9718017578125,4023.0001831054688,0.7999992370605469,3600,0.8,62.900001525878906,1.6995874643325806,29,732,3,0,0,10.7704439163208,344.2100830078125,20859,1,0.24957553609999997,10.5208683802208,2678.2404296875,155.63789062500018
2023-03-30 21:11:00.409,2517.00927734375,671.5386962890625,4018.2000732421875,0.6999990940093994,3600,0.8,62.79999542236328,1.697845458984375,29,726,3,0,0,10.726176261901855,344.243408203125,20861,1,0.2475151525,10.478661109401855,2671.6486328125,154.63935546875018
2023-03-30 21:11:02.406,2514.212646484375,668.497314453125,4018.8002014160156,0.6000010371208191,3600,0.8,62.900001525878906,1.7206732034683228,29,730,3,0,0,10.71732234954834,344.2767333984375,20863,1,0.2488914253,10.46843092424834,2669.4513671875,155.23872070312518
2023-03-30 21:11:04.405,2507.220947265625,666.0641479492188,4021.1997985839844,0.5000008344650269,3600,0.8,62.59999465942383,1.718935489654541,29,730,3,0,0,10.699615478515625,344.31005859375,20865,1,0.2488914253,10.450724053215625,2663.958203125,156.73725585937518
2023-03-30 21:11:06.424,2501.62744140625,663.6311645507812,4015.800018310547,0.4000006914138794,3600,0.8,62.59999465942383,1.7171891927719116,29,729,3,0,0,10.68190860748291,344.3433837890625,20867,1,0.2485433263,10.43336528118291,2664.50751953125,162.88007812500018
2023-03-30 21:11:08.443,2497.4326171875,661.8062744140625,4021.7999267578125,0.30000051856040955,3600,0.8,62.40000534057617,1.6908868551254272,29,733,3,0,0,10.68190860748291,344.376708984375,20869,1,0.24991959909999997,10.43198900838291,2660.6623046875,163.22968750000018
2023-03-30 21:11:10.444,2491.839111328125,659.9814453125,4018.2000732421875,0.2000003457069397,3600,0.8,62.29999923706055,1.6654469966888428,28,729,3,0,0,10.628787994384766,344.4100341796875,20871,1,0.2485433263,10.380244668084766,2649.6759765625,157.83686523437518
2023-03-30 21:11:12.462,2487.644287109375,657.54833984375,4022.4000549316406,0.10000017285346985,3600,0.8,62.20000457763672,1.6650899648666382,28,726,3,0,0,10.61108112335205,344.443359375,20873,1,0.2475151525,10.36356597085205,2643.0841796875,155.43989257812518
2023-03-30 21:11:14.479,2483.44921875,655.7235717773438,4021.7999267578125,0.0,3600,0.8,62.000003814697266,1.6398186683654785,28,728,3,0,0,10.61108112335205,344.4766845703125,20875,1,0.2481992633,10.36288186005205,2644.1828125,160.73359375000018
2023-03-30 21:11:16.480,2477.855712890625,653.898681640625,4017.5999450683594,0.0,3600,0.8,62.000003814697266,1.7145538330078125,28,732,3,0,0,10.575667381286621,344.510009765625,20877,1,0.24957553609999997,10.326091845186621,2638.14033203125,160.28461914062518
2023-03-30 21:11:18.496,2475.059326171875,651.465576171875,4020.600128173828,-0.2000003457069397,3600,0.8,61.89999771118164,1.614196538925171,28,732,3,0,0,10.593374252319336,344.5433349609375,20879,1,0.24957553609999997,10.343798716219336,2641.985546875,166.92622070312518
2023-03-30 21:11:20.497,2469.466064453125,650.2490234375,4021.7999267578125,-0.2000003457069397,3600,0.8,61.69999694824219,1.6640164852142334,28,732,3,0,0,10.557960510253906,344.57666015625,20881,1,0.24957553609999997,10.308384974153906,2632.0978515625,162.63178710937518
2023-03-30 21:11:22.513,2466.66943359375,649.032470703125,4024.199981689453,-0.39999961853027344,3600,0.8,61.60000228881836,1.513838291168213,28,727,3,0,0,10.531399726867676,344.6099853515625,20883,1,0.24785921549999998,10.283540511367676,2623.85810546875,157.18867187500018
2023-03-30 21:11:24.524,2459.677734375,647.2076416015625,4017.5999450683594,-0.39999961853027344,3600,0.8,61.400001525878906,1.588733434677124,27,729,3,0,0,10.513693809509277,344.643310546875,20885,1,0.2485433263,10.265150483209277,2624.95673828125,165.27900390625018
2023-03-30 21:11:26.531,2456.880859375,644.7744750976562,4021.1997985839844,-0.5999999642372131,3600,0.8,61.29999923706055,1.4897801876068115,27,730,3,0,0,10.504839897155762,344.6766357421875,20887,1,0.2488914253,10.255948471855762,2620.56220703125,163.68134765625018
2023-03-30 21:11:28.541,2449.888916015625,642.94970703125,4020.600128173828,-0.5999999642372131,3600,0.8,61.20000076293945,1.565560221672058,27,731,3,0,0,10.513693809509277,344.7099609375,20889,1,0.2492354883,10.264458321209277,2624.407421875,174.51850585937518
2023-03-30 21:11:30.549,2447.09228515625,642.3414306640625,4019.399871826172,-0.7000001072883606,3600,0.8,61.20000076293945,1.4908207654953003,27,731,3,0,0,10.478279113769531,344.7432861328125,20891,1,0.2492354883,10.229043625469531,2615.618359375,168.52607421875018
2023-03-30 21:11:32.560,2444.2958984375,639.9083251953125,4023.0001831054688,-0.8000003099441528,3600,0.8,61.0,1.491865634918213,27,730,3,0,0,10.451719284057617,344.776611328125,20893,1,0.2488914253,10.202827858757617,2607.37861328125,163.08271484375018
2023-03-30 21:11:34.566,2440.1005859375,638.6917114257812,4017.5999450683594,-0.9000004529953003,3600,0.8,60.89999771118164,1.4423890113830566,27,728,3,0,0,10.434012413024902,344.8099365234375,20895,1,0.2481992633,10.185813149724902,2607.37861328125,167.27802734375018
2023-03-30 21:11:36.577,2434.50732421875,637.4752807617188,4023.599853515625,-0.9999995827674866,3600,0.8,60.89999771118164,1.3929070234298706,27,727,3,0,0,10.434012413024902,344.84326171875,20897,1,0.24785921549999998,10.186153197524902,2603.5333984375,169.02607421875018
2023-03-30 21:11:38.584,2433.109130859375,636.2586669921875,4021.1997985839844,-0.9999995827674866,3600,0.8,60.60000228881836,1.4434326887130737,27,728,3,0,0,10.434012413024902,344.8765869140625,20899,1,0.2481992633,10.185813149724902,2605.7306640625,172.62153320312518
2023-03-30 21:11:40.601,2428.913818359375,634.433837890625,4020.0,-1.0999997854232788,3600,0.8,60.60000228881836,1.4192147254943848,26,731,3,0,0,10.407451629638672,344.909912109375,20901,1,0.2492354883,10.158216141338672,2599.68818359375,170.77436523437518
2023-03-30 21:11:42.600,2426.117431640625,632.000732421875,4021.7999267578125,-1.1999999284744263,3600,0.8,60.400001525878906,1.4212491512298584,26,730,3,0,0,10.398598670959473,344.9432373046875,20903,1,0.2488914253,10.149707245659473,2597.49091796875,171.37348632812518
2023-03-30 21:11:44.603,2421.92236328125,630.1759643554688,4020.600128173828,-1.3000000715255737,3600,0.8,60.499996185302734,1.3981099128723145,26,734,3,0,0,10.398598670959473,344.9765625,20905,1,0.2502676981,10.148330972859473,2599.1388671875,177.21650390625018
2023-03-30 21:11:46.618,2420.524169921875,628.35107421875,4018.8002014160156,-1.3000000715255737,3600,0.8,60.29999542236328,1.4749770164489746,26,728,3,0,0,10.372037887573242,345.0098876953125,20907,1,0.2481992633,10.123838624273242,2594.19501953125,173.67084960937518
2023-03-30 21:11:48.619,2419.12548828125,627.7427978515625,4020.0,-1.4000002145767212,3600,0.8,60.29999542236328,1.4005979299545288,26,728,3,0,0,10.363184928894043,345.043212890625,20909,1,0.2481992633,10.114985665594043,2591.4484375,172.32294921875018
2023-03-30 21:11:50.637,2414.930908203125,625.3096923828125,4016.9998168945312,-1.5000004768371582,3600,0.8,60.0,1.4030848741531372,26,725,3,0,0,10.336624145507812,345.0765380859375,20911,1,0.2471670535,10.089457092007812,2587.60322265625,172.67231445312518
2023-03-30 21:11:52.635,2412.134033203125,623.48486328125,4018.8002014160156,-1.5000004768371582,3600,0.8,60.0,1.479947805404663,26,731,3,0,0,10.354331016540527,345.10986328125,20913,1,0.2492354883,10.105095528240527,2591.99775390625,179.86372070312518
2023-03-30 21:11:54.639,2412.134033203125,621.6599731445312,4019.399871826172,-1.5999995470046997,3600,0.8,59.79999923706055,1.4568170309066772,25,732,3,0,0,10.345477104187012,345.1431884765625,20915,1,0.24957553609999997,10.095901568087012,2589.80048828125,177.66645507812518
2023-03-30 21:11:56.650,2410.73583984375,620.4434814453125,4020.0,-1.5999995470046997,3600,0.8,59.79999923706055,1.508056879043579,25,731,3,0,0,10.327771186828613,345.176513671875,20917,1,0.2492354883,10.078535698528613,2585.40595703125,174.67011718750018
2023-03-30 21:11:58.655,2407.939208984375,617.402099609375,4020.600128173828,-1.6999996900558472,3600,0.8,59.599998474121094,1.5377510786056519,25,727,3,0,0,10.336624145507812,345.2098388671875,20919,1,0.24785921549999998,10.088764930007812,2589.251171875,181.31196289062518
2023-03-30 21:12:00.667,2407.939208984375,616.1856079101562,4023.0001831054688,-1.7999998331069946,3600,0.8,59.599998474121094,1.4897229671478271,25,729,3,0,0,10.310063362121582,345.2431640625,20921,1,0.2485433263,10.061520035821582,2580.462109375,172.52290039062518
2023-03-30 21:12:02.686,2406.54052734375,614.3607177734375,4022.4000549316406,-1.9000000953674316,3600,0.8,59.500003814697266,1.4676867723464966,25,732,3,0,0,10.301210403442383,345.2764892578125,20923,1,0.24957553609999997,10.051634867342383,2579.3634765625,172.82294921875018
2023-03-30 21:12:04.685,2405.142333984375,612.535888671875,4023.0001831054688,-2.000000238418579,3600,0.8,59.39999771118164,1.4456473588943481,25,731,3,0,0,10.301210403442383,345.309814453125,20925,1,0.2492354883,10.051974915142383,2579.91279296875,174.77045898437518
2023-03-30 21:12:06.691,2402.345947265625,611.3192749023438,4020.0,-2.000000238418579,3600,0.8,59.30000305175781,1.4976226091384888,25,729,3,0,0,10.292357444763184,345.3431396484375,20927,1,0.2485433263,10.043814118463184,2580.462109375,178.11616210937518
2023-03-30 21:12:08.707,2403.743896484375,609.4945068359375,4021.1997985839844,-2.1000003814697266,3600,0.8,59.19999694824219,1.4755831956863403,25,728,3,0,0,10.301210403442383,345.37646484375,20929,1,0.2481992633,10.053011140142383,2583.20869140625,179.46479492187518
2023-03-30 21:12:10.723,2402.345947265625,607.669677734375,4019.399871826172,-2.200000524520874,3600,0.8,59.10000228881836,1.453542709350586,24,728,3,0,0,10.274650573730469,345.4097900390625,20931,1,0.2481992633,10.026451310430469,2578.26484375,175.91889648437518
2023-03-30 21:12:12.721,2403.743896484375,607.669677734375,4025.3997802734375,-2.200000524520874,3600,0.8,59.0,1.453542709350586,24,729,3,0,0,10.274650573730469,345.443115234375,20933,1,0.2485433263,10.026107247430469,2573.8703125,170.12641601562518
2023-03-30 21:12:14.741,2405.142333984375,605.8448486328125,4016.400146484375,-2.299999713897705,3600,0.8,58.900001525878906,1.4319769144058228,24,732,3,0,0,10.274650573730469,345.4764404296875,20935,1,0.24957553609999997,10.025075037630469,2581.5607421875,176.41840820312518
2023-03-30 21:12:16.739,2405.142333984375,604.0200805664062,4018.8002014160156,-2.3999998569488525,3600,0.8,58.900001525878906,1.4110586643218994,24,727,3,0,0,10.274650573730469,345.509765625,20937,1,0.24785921549999998,10.026791358230469,2581.01142578125,175.86909179687518
2023-03-30 21:12:18.758,2406.54052734375,603.4117431640625,4016.9998168945312,-2.3999998569488525,3600,0.8,58.79999923706055,1.4374213218688965,24,727,3,0,0,10.283503532409668,345.5430908203125,20939,1,0.24785921549999998,10.035644316909668,2585.40595703125,178.86542968750018
2023-03-30 21:12:20.757,2409.33740234375,602.1951293945312,4019.399871826172,-2.5,3600,0.8,58.70000076293945,1.3901487588882446,24,729,3,0,0,10.292357444763184,345.576416015625,20941,1,0.2485433263,10.043814118463184,2586.50458984375,177.16718750000018
2023-03-30 21:12:22.754,2412.134033203125,600.9786987304688,4021.7999267578125,-2.6000001430511475,3600,0.8,58.70000076293945,1.3428666591644287,24,730,3,0,0,10.274650573730469,345.6097412109375,20943,1,0.2488914253,10.025759148430469,2580.462109375,168.32807617187518
2023-03-30 21:12:24.773,2414.930908203125,600.370361328125,4018.2000732421875,-2.700000286102295,3600,0.8,58.5,1.2692303657531738,23,731,3,0,0,10.301210403442383,345.64306640625,20945,1,0.2492354883,10.051974915142383,2590.89912109375,175.96821289062518
2023-03-30 21:12:26.793,2417.7275390625,600.9786987304688,4021.7999267578125,-2.700000286102295,3600,0.8,58.39999771118164,1.2428665161132812,23,729,3,0,0,10.292357444763184,345.6763916015625,20947,1,0.2485433263,10.043814118463184,2585.40595703125,167.67841796875018
2023-03-30 21:12:28.793,2420.524169921875,599.7620849609375,4017.5999450683594,-2.799999475479126,3600,0.8,58.39999771118164,1.1955928802490234,23,728,3,0,0,10.318917274475098,345.709716796875,20949,1,0.2481992633,10.070718011175098,2597.49091796875,176.96674804687518
2023-03-30 21:12:30.810,2426.117431640625,600.9786987304688,4018.8002014160156,-2.799999475479126,3600,0.8,58.30000305175781,1.1428674459457397,23,733,3,0,0,10.318917274475098,345.7430419921875,20951,1,0.24991959909999997,10.068997675375098,2595.29365234375,169.17622070312518
2023-03-30 21:12:32.827,2431.710693359375,600.370361328125,4017.5999450683594,-2.8999996185302734,3600,0.8,58.30000305175781,1.0692310333251953,23,725,3,0,0,10.336624145507812,345.7763671875,20953,1,0.2471670535,10.089457092007812,2602.434765625,170.72407226562518
2023-03-30 21:12:34.825,2437.303955078125,602.1951293945312,4016.9998168945312,-2.8999996185302734,3600,0.8,58.30000305175781,0.990149199962616,22,729,3,0,0,10.345477104187012,345.8096923828125,20955,1,0.2485433263,10.096933777887012,2603.5333984375,166.22944335937518
2023-03-30 21:12:36.844,2444.2958984375,603.4117431640625,4018.2000732421875,-2.8999996185302734,3600,0.8,58.10000228881836,0.9374215602874756,22,726,3,0,0,10.372037887573242,345.843017578125,20957,1,0.2475151525,10.124522735073242,2610.1251953125,165.82929687500018
2023-03-30 21:12:38.842,2449.888916015625,605.2365112304688,4021.1997985839844,-2.999999761581421,3600,0.8,58.19999694824219,0.7583395838737488,22,730,3,0,0,10.416305541992188,345.8763427734375,20959,1,0.2488914253,10.167414116692187,2618.36494140625,168.47602539062518
2023-03-30 21:12:40.862,2455.482421875,605.8448486328125,4019.399871826172,-2.999999761581421,3600,0.8,57.999996185302734,0.7319768071174622,22,730,3,0,0,10.407451629638672,345.90966796875,20961,1,0.2488914253,10.158560204338672,2617.26630859375,161.78388671875018
2023-03-30 21:12:42.861,2463.872314453125,607.0614624023438,4018.8002014160156,-2.999999761581421,3600,0.8,58.10000228881836,0.6795279383659363,22,730,3,0,0,10.425159454345703,345.9429931640625,20963,1,0.2488914253,10.176268029045703,2621.66083984375,157.78852539062518
2023-03-30 21:12:44.859,2472.2626953125,608.2778930664062,4021.1997985839844,-2.999999761581421,3600,0.8,57.999996185302734,0.6275590062141418,21,727,3,0,0,10.442865371704102,345.976318359375,20965,1,0.24785921549999998,10.195006156204101,2624.407421875,152.14472656250018
2023-03-30 21:12:46.895,2477.855712890625,608.2778930664062,4020.600128173828,-2.999999761581421,3600,0.8,57.999996185302734,0.6275590062141418,21,731,3,0,0,10.478279113769531,346.0096435546875,20967,1,0.2492354883,10.229043625469531,2634.84443359375,156.98872070312518
2023-03-30 21:12:48.892,2484.84765625,606.453125,4016.400146484375,-2.999999761581421,3600,0.8,57.999996185302734,0.7056151628494263,21,728,3,0,0,10.495985984802246,346.04296875,20969,1,0.2481992633,10.247786721502246,2644.73212890625,159.88447265625018
2023-03-30 21:12:50.909,2490.441162109375,604.0200805664062,4021.7999267578125,-2.999999761581421,3600,0.8,57.79999542236328,0.8110587000846863,21,727,3,0,0,10.495985984802246,346.0762939453125,20971,1,0.24785921549999998,10.248126769302246,2641.985546875,151.54438476562518
2023-03-30 21:12:52.916,2497.4326171875,601.5869140625,4018.2000732421875,-2.799999475479126,3600,0.8,57.900001525878906,1.116508960723877,21,730,3,0,0,10.522546768188477,346.109619140625,20973,1,0.2488914253,10.273655342888476,2654.0705078125,156.63789062500018
2023-03-30 21:12:54.926,2504.42431640625,599.1537475585938,4016.400146484375,-2.799999475479126,3600,0.8,57.79999542236328,1.2219587564468384,20,734,3,0,0,10.504839897155762,346.1429443359375,20975,1,0.2502676981,10.254572199055762,2651.8732421875,147.44892578125018
2023-03-30 21:12:56.946,2510.017578125,596.1123657226562,4020.600128173828,-2.700000286102295,3600,0.8,57.79999542236328,1.4537663459777832,20,733,3,0,0,10.513693809509277,346.17626953125,20977,1,0.24991959909999997,10.263774210409277,2652.971875,142.95429687500018
2023-03-30 21:12:58.944,2515.61083984375,593.0709838867188,4018.2000732421875,-2.6000001430511475,3600,0.8,57.79999542236328,1.6857550144195557,20,729,3,0,0,10.540253639221191,346.2095947265625,20979,1,0.2485433263,10.291710312921191,2665.60615234375,149.99531250000018
2023-03-30 21:13:00.951,2521.20458984375,588.8131103515625,4019.399871826172,-2.3999998569488525,3600,0.8,57.79999542236328,2.072927713394165,20,729,3,0,0,10.522546768188477,346.242919921875,20981,1,0.2485433263,10.274003441888476,2662.8595703125,141.65498046875018
2023-03-30 21:13:02.962,2526.797607421875,585.1633911132812,4018.8002014160156,-2.299999713897705,3600,0.8,57.59999465942383,2.3333654403686523,20,732,3,0,0,10.549107551574707,346.2762451171875,20983,1,0.24957553609999997,10.299532015474707,2673.29658203125,146.49897460937518
2023-03-30 21:13:04.968,2532.39111328125,580.905517578125,4019.399871826172,-2.1000003814697266,3600,0.8,57.70000076293945,2.720536231994629,20,729,3,0,0,10.531399726867676,346.3095703125,20985,1,0.2485433263,10.282856400567676,2671.6486328125,139.25751953125018
2023-03-30 21:13:08.873,2544.975830078125,574.2144775390625,4020.0,-1.6999996900558472,3600,0.8,57.59999465942383,3.418583393096924,20,726,3,0,0,10.513693809509277,346.376220703125,20989,1,0.2475151525,10.266178657009277,2671.6486328125,126.67280273437518
2023-03-30 21:13:10.874,2549.171142578125,569.3482666015625,4019.399871826172,-1.5000004768371582,3600,0.8,57.79999542236328,3.8356218338012695,20,731,3,0,0,10.531399726867676,346.4095458984375,20991,1,0.2492354883,10.282164238567676,2680.98701171875,131.81586914062518
2023-03-30 21:13:12.891,2554.764404296875,566.9151611328125,4020.0,-1.3000000715255737,3600,0.8,57.5,4.1444830894470215,20,727,3,0,0,10.522546768188477,346.44287109375,20993,1,0.24785921549999998,10.274687552688476,2680.4376953125,125.67329101562518
2023-03-30 21:13:14.904,2560.357666015625,564.4821166992188,4018.8002014160156,-1.0999997854232788,3600,0.8,57.70000076293945,4.454583168029785,20,729,3,0,0,10.540253639221191,346.4761962890625,20995,1,0.2485433263,10.291710312921191,2688.67744140625,128.31977539062518
2023-03-30 21:13:16.912,2563.154541015625,561.4407348632812,4023.599853515625,-0.9999995827674866,3600,0.8,57.70000076293945,4.6922078132629395,20,732,3,0,0,10.549107551574707,346.509521484375,20997,1,0.24957553609999997,10.299532015474707,2690.325390625,127.17084960937518
2023-03-30 21:13:21.472,2578.5361328125,557.1827392578125,4020.0,-0.7000001072883606,3600,0.8,57.79999542236328,5.18488883972168,20,731,3,0,0,10.549107551574707,346.59283447265625,21002,1,0.2492354883,10.299872063274707,2696.9171875,118.38105468750018
2023-03-30 21:13:23.470,2581.332763671875,554.1414184570312,4017.5999450683594,-0.5999999642372131,3600,0.8,57.79999542236328,5.422916412353516,20,732,3,0,0,10.584521293640137,346.62615966796875,21004,1,0.24957553609999997,10.334945757540137,2712.84736328125,131.51459960937518
2023-03-30 21:13:25.489,2585.52783203125,551.708251953125,4018.8002014160156,-0.4999997913837433,3600,0.8,57.79999542236328,5.634631156921387,19,730,3,0,0,10.557960510253906,346.65948486328125,21006,1,0.2488914253,10.309069084953906,2706.25556640625,120.72773437500018
2023-03-30 21:13:27.487,2591.121337890625,549.8834228515625,4022.4000549316406,-0.39999961853027344,3600,0.8,57.900001525878906,5.818416595458984,19,731,3,0,0,10.575667381286621,346.69281005859375,21008,1,0.2492354883,10.326431892986621,2710.65009765625,119.52875976562518
2023-03-30 21:13:29.491,2595.316162109375,548.0586547851562,4018.2000732421875,-0.39999961853027344,3600,0.8,57.900001525878906,5.902196884155273,19,731,3,0,0,10.566813468933105,346.72613525390625,21010,1,0.2492354883,10.317577980633105,2713.3966796875,118.08051757812518
2023-03-30 21:13:31.500,2600.909423828125,546.842041015625,4021.1997985839844,-0.39999961853027344,3600,0.8,57.900001525878906,5.9580535888671875,19,730,3,0,0,10.566813468933105,346.75946044921875,21012,1,0.2488914253,10.317922043633105,2712.298046875,111.38862304687518
2023-03-30 21:13:33.525,2603.705810546875,545.0172119140625,4018.8002014160156,-0.39999961853027344,3600,0.8,57.999996185302734,6.041839599609375,19,730,3,0,0,10.61108112335205,346.79278564453125,21014,1,0.2488914253,10.36218969805205,2729.876171875,126.17036132812518
2023-03-30 21:13:35.525,2607.901123046875,543.1924438476562,4018.2000732421875,-0.39999961853027344,3600,0.8,57.999996185302734,6.125619888305664,19,734,3,0,0,10.602228164672852,346.82611083984375,21016,1,0.2502676981,10.351960466572852,2728.7775390625,120.87641601562518
2023-03-30 21:13:37.541,2613.49462890625,541.975830078125,4020.600128173828,-0.39999961853027344,3600,0.8,58.10000228881836,6.181667327880859,19,732,3,0,0,10.628787994384766,346.85943603515625,21018,1,0.24957553609999997,10.379212458284766,2737.01728515625,123.52265625000018
2023-03-30 21:13:39.542,2616.291259765625,540.75927734375,4019.399871826172,-0.39999961853027344,3600,0.8,58.19999694824219,6.238346099853516,19,731,3,0,0,10.619935035705566,346.89276123046875,21020,1,0.2492354883,10.370699547405566,2736.46796875,120.17670898437518
2023-03-30 21:13:41.554,2620.486328125,539.542724609375,4017.5999450683594,-0.4999997913837433,3600,0.8,58.30000305175781,6.19502592086792,19,731,3,0,0,10.619935035705566,346.92608642578125,21022,1,0.2492354883,10.370699547405566,2739.21455078125,118.72822265625018
2023-03-30 21:13:43.559,2624.680908203125,538.9344482421875,4022.4000549316406,-0.4999997913837433,3600,0.8,58.30000305175781,6.223368167877197,19,730,3,0,0,10.646495819091797,346.95941162109375,21024,1,0.2488914253,10.397604393791797,2744.1583984375,119.47749023437518
2023-03-30 21:13:45.571,2630.2744140625,536.5013427734375,4019.399871826172,-0.5999999642372131,3600,0.8,58.39999771118164,6.236726760864258,19,728,3,0,0,10.628787994384766,346.99273681640625,21026,1,0.2481992633,10.380588731084766,2744.1583984375,113.88398437500018
2023-03-30 21:13:47.575,2631.6728515625,535.2847290039062,4018.8002014160156,-0.8000003099441528,3600,0.8,58.39999771118164,6.093410968780518,19,732,3,0,0,10.628787994384766,347.02606201171875,21028,1,0.24957553609999997,10.379212458284766,2745.80634765625,114.13349609375018
2023-03-30 21:13:49.594,2635.867919921875,534.0682983398438,4021.1997985839844,-0.9000004529953003,3600,0.8,58.5,6.050085544586182,19,729,3,0,0,10.628787994384766,347.05938720703125,21030,1,0.2485433263,10.380244668084766,2745.25703125,109.38911132812518
2023-03-30 21:13:51.593,2637.266357421875,533.4599609375,4015.1998901367188,-1.0999997854232788,3600,0.8,58.599998474121094,5.8784284591674805,19,730,3,0,0,10.646495819091797,347.09271240234375,21032,1,0.2488914253,10.397604393791797,2756.79267578125,119.52631835937518
2023-03-30 21:13:53.611,2644.258056640625,532.2433471679688,4018.2000732421875,-1.3000000715255737,3600,0.8,58.599998474121094,5.735110282897949,19,728,3,0,0,10.664201736450195,347.12603759765625,21034,1,0.2481992633,10.416002473150195,2761.7365234375,117.47846679687518
2023-03-30 21:13:55.610,2647.0546875,530.4185791015625,4021.7999267578125,-1.5999995470046997,3600,0.8,58.70000076293945,5.520129680633545,19,729,3,0,0,10.65534782409668,347.15936279296875,21036,1,0.2485433263,10.40680449779668,2757.89130859375,110.83662109375018
2023-03-30 21:13:57.630,2649.851318359375,528.59375,4018.8002014160156,-1.9000000953674316,3600,0.8,58.79999923706055,5.306066989898682,19,734,3,0,0,10.646495819091797,347.19268798828125,21038,1,0.2502676981,10.396228120991797,2758.98994140625,109.13862304687518
2023-03-30 21:13:59.628,2652.647705078125,527.9855346679688,4020.0,-2.200000524520874,3600,0.8,58.900001525878906,5.034820556640625,19,729,3,0,0,10.673055648803711,347.22601318359375,21040,1,0.2485433263,10.42451232250371,2767.77900390625,115.13129882812518
2023-03-30 21:14:01.649,2654.04638671875,526.1605834960938,4020.600128173828,-2.6000001430511475,3600,0.8,58.79999923706055,4.721099853515625,19,732,3,0,0,10.664201736450195,347.25933837890625,21042,1,0.24957553609999997,10.414626200350195,2766.1310546875,112.08466796875018
2023-03-30 21:14:03.649,2659.6396484375,525.5523681640625,4023.0001831054688,-2.799999475479126,3600,0.8,59.0,4.549856185913086,19,732,3,0,0,10.699615478515625,347.29266357421875,21044,1,0.24957553609999997,10.450039942415625,2776.56806640625,116.92841796875018
2023-03-30 21:14:06.591,2661.037841796875,523.7275390625,4015.1998901367188,-3.200000047683716,3600,0.8,59.19999694824219,4.236129283905029,19,732,3,0,0,10.664201736450195,347.3426513671875,21047,1,0.24957553609999997,10.414626200350195,2774.37080078125,113.33295898437518
2023-03-30 21:14:08.592,2663.83447265625,522.510986328125,4022.4000549316406,-3.40000057220459,3600,0.8,59.19999694824219,4.093642711639404,19,727,3,0,0,10.65534782409668,347.3759765625,21049,1,0.24785921549999998,10.40748860859668,2767.2296875,103.39521484375018
2023-03-30 21:14:10.607,2665.233154296875,521.29443359375,4020.0,-3.6999998092651367,3600,0.8,59.30000305175781,3.851158380508423,19,730,3,0,0,10.673055648803711,347.4093017578125,21051,1,0.2488914253,10.42416422350371,2776.01875,110.78559570312518
2023-03-30 21:14:12.619,2665.233154296875,520.6861572265625,4018.2000732421875,-3.9000003337860107,3600,0.8,59.500003814697266,3.6799144744873047,19,730,3,0,0,10.68190860748291,347.442626953125,21053,1,0.2488914253,10.43301718218291,2781.5119140625,116.27875976562518
2023-03-30 21:14:14.625,2669.427978515625,519.4696044921875,4023.599853515625,-4.09999942779541,3600,0.8,59.30000305175781,3.5374324321746826,18,732,3,0,0,10.699615478515625,347.4759521484375,21055,1,0.24957553609999997,10.450039942415625,2783.7091796875,114.28120117187518
2023-03-30 21:14:16.635,2669.427978515625,517.6448364257812,4023.0001831054688,-4.299999713897705,3600,0.8,59.500003814697266,3.4238052368164062,18,729,3,0,0,10.664201736450195,347.50927734375,21057,1,0.2485433263,10.415658410150195,2775.46943359375,106.04145507812518
2023-03-30 21:14:18.641,2672.224853515625,516.42822265625,4022.4000549316406,-4.5,3600,0.8,59.599998474121094,3.2821855545043945,18,730,3,0,0,10.690762519836426,347.5426025390625,21059,1,0.2488914253,10.441871094536426,2785.9064453125,113.68159179687518
2023-03-30 21:14:20.659,2673.622802734375,515.211669921875,4015.800018310547,-4.600000381469727,3600,0.8,59.70000457763672,3.2405598163604736,18,729,3,0,0,10.664201736450195,347.575927734375,21061,1,0.2485433263,10.415658410150195,2784.8078125,111.18500976562518
2023-03-30 21:14:22.658,2672.224853515625,513.3868408203125,4016.9998168945312,-4.799999713897705,3600,0.8,59.79999923706055,3.1281237602233887,18,729,3,0,0,10.65534782409668,347.6092529296875,21063,1,0.2485433263,10.40680449779668,2783.7091796875,111.48432617187518
2023-03-30 21:14:24.660,2673.622802734375,512.1702270507812,4020.600128173828,-4.899999618530273,3600,0.8,59.79999923706055,3.086503267288208,18,734,3,0,0,10.673055648803711,347.642578125,21065,1,0.2502676981,10.422787950703711,2787.005078125,113.38227539062518
2023-03-30 21:14:28.418,2677.818115234375,509.12887573242193,4023.599853515625,-5.100000381469727,3600,0.8,60.0,3.032440662384033,18,730,3,0,0,10.65534782409668,347.709228515625,21069,1,0.2488914253,10.40645639879668,2783.15986328125,105.34174804687518
2023-03-30 21:14:30.423,2676.41943359375,506.6958618164063,4022.4000549316406,-5.200000286102295,3600,0.8,60.09999465942383,3.0491881370544434,18,727,3,0,0,10.637641906738281,347.7425537109375,21071,1,0.24785921549999998,10.389782691238281,2782.06123046875,105.64179687500018
2023-03-30 21:14:32.438,2676.41943359375,504.26269531250006,4021.1997985839844,-5.3000006675720215,3600,0.8,60.09999465942383,3.0670578479766846,18,729,3,0,0,10.619935035705566,347.77587890625,21073,1,0.2485433263,10.371391709405566,2780.41328125,103.99384765625018
2023-03-30 21:14:34.439,2676.41943359375,503.0460815429688,4021.1997985839844,-5.399999618530273,3600,0.8,60.0,3.026301145553589,18,730,3,0,0,10.628787994384766,347.8092041015625,21075,1,0.2488914253,10.379896569084766,2784.8078125,108.38837890625018
