,Pd,Ps,CompSpeed,ST,CompSpeed_rated,Fw,T_dis,SSH,EXV,Fan,ODU_Mode,STARTUP_Mode,DEFROST_Mode,Current,WORK_MINUTES,Timedelta,flag,Fan_cu,Comp_cu,P_dis_es,P_diff
2023-03-30 21:14:36.457,2676.41943359375,501.22128295898443,4014.6002197265625,-5.399999618530273,3600,0.8,60.29999542236328,3.115161180496216,18,732,3,0,0,10.61108112335205,347.842529296875,21077,1,0.24957553609999997,10.36150558725205,2787.55439453125,111.13496093750018
2023-03-30 21:14:38.457,2675.021484375,499.3965454101563,4021.1997985839844,-5.5,3600,0.8,60.29999542236328,3.1040191650390625,18,727,3,0,0,10.61108112335205,347.8758544921875,21079,1,0.24785921549999998,10.36322190785205,2784.8078125,109.78632812500018
2023-03-30 21:14:40.474,2675.021484375,496.96337890625006,4018.2000732421875,-5.5,3600,0.8,60.400001525878906,3.2225046157836914,18,731,3,0,0,10.584521293640137,347.9091796875,21081,1,0.2492354883,10.335285805340137,2781.5119140625,106.49042968750018
2023-03-30 21:14:42.475,2673.622802734375,495.7468872070313,4021.1997985839844,-5.599999904632568,3600,0.8,60.499996185302734,3.18174147605896,18,730,3,0,0,10.584521293640137,347.9425048828125,21083,1,0.2488914253,10.335629868340137,2780.41328125,106.79047851562518
2023-03-30 21:14:44.492,2673.622802734375,495.13851928710943,4019.399871826172,-5.599999904632568,3600,0.8,60.499996185302734,3.211366891860962,18,728,3,0,0,10.575667381286621,347.975830078125,21085,1,0.2481992633,10.327468117986621,2780.41328125,106.79047851562518
2023-03-30 21:14:46.493,2672.224853515625,493.31369018554693,4015.1998901367188,-5.700000286102295,3600,0.8,60.499996185302734,3.2007668018341064,18,730,3,0,0,10.566813468933105,348.0091552734375,21087,1,0.2488914253,10.317922043633105,2783.7091796875,111.48432617187518
2023-03-30 21:14:48.509,2670.826171875,493.31369018554693,4020.0,-5.599999904632568,3600,0.8,60.60000228881836,3.300766944885254,18,732,3,0,0,10.584521293640137,348.04248046875,21089,1,0.24957553609999997,10.334945757540137,2785.35712890625,114.53095703125018
2023-03-30 21:14:51.134,2672.224853515625,490.8806457519532,4020.600128173828,-5.599999904632568,3600,0.8,60.69999694824219,3.421046495437622,17,731,3,0,0,10.557960510253906,348.0758056640625,21091,1,0.2492354883,10.308725021953906,2779.3146484375,107.08979492187518
2023-03-30 21:14:53.133,2670.826171875,487.83923339843756,4019.399871826172,-5.599999904632568,3600,0.8,60.89999771118164,3.5713980197906494,17,728,3,0,0,10.540253639221191,348.109130859375,21093,1,0.2481992633,10.292054375921191,2779.3146484375,108.48847656250018
2023-03-30 21:14:55.152,2668.02978515625,485.40612792968756,4018.8002014160156,-5.599999904632568,3600,0.8,60.80000305175781,3.6916801929473877,17,728,3,0,0,10.513693809509277,348.1424560546875,21095,1,0.2481992633,10.265494546209277,2774.9201171875,106.89033203125018
2023-03-30 21:14:57.150,2665.233154296875,482.9730529785157,4024.8001098632812,-5.399999618530273,3600,0.8,61.0,4.011960029602051,17,726,3,0,0,10.513693809509277,348.17578125,21097,1,0.2475151525,10.266178657009277,2773.27216796875,108.03901367187518
2023-03-30 21:14:59.168,2663.83447265625,481.75646972656256,4020.0,-5.399999618530273,3600,0.8,61.0,4.07260799407959,17,731,3,0,0,10.487133026123047,348.2091064453125,21099,1,0.2492354883,10.237897537823047,2769.97626953125,106.14179687500018
2023-03-30 21:15:01.167,2662.436279296875,479.93164062500006,4023.0001831054688,-5.200000286102295,3600,0.8,61.099998474121094,4.3641815185546875,17,730,3,0,0,10.487133026123047,348.242431640625,21101,1,0.2488914253,10.238241600823047,2770.5255859375,108.08930664062518
2023-03-30 21:15:03.188,2659.6396484375,478.1068420410157,4018.2000732421875,-5.0,3600,0.8,61.099998474121094,4.65575647354126,17,733,3,0,0,10.495985984802246,348.2757568359375,21103,1,0.24991959909999997,10.246066385702246,2780.41328125,120.77363281250018
2023-03-30 21:15:05.187,2658.2412109375,476.28198242187506,4017.5999450683594,-4.899999618530273,3600,0.8,61.099998474121094,4.847333908081055,17,730,3,0,0,10.451719284057617,348.30908203125,21105,1,0.2488914253,10.202827858757617,2768.87763671875,110.63642578125018
2023-03-30 21:15:07.205,2656.843017578125,475.67367553710943,4023.599853515625,-4.6999993324279785,3600,0.8,61.099998474121094,5.077861785888672,17,731,3,0,0,10.442865371704102,348.3424072265625,21107,1,0.2492354883,10.193629883404101,2761.18720703125,104.34418945312518
2023-03-30 21:15:09.205,2655.44482421875,475.0654602050782,4020.600128173828,-4.5,3600,0.8,61.29999923706055,5.308382987976074,17,728,3,0,0,10.425159454345703,348.375732421875,21109,1,0.2481992633,10.176960191045703,2759.5392578125,104.09443359375018
2023-03-30 21:15:11.221,2652.647705078125,473.84887695312506,4018.2000732421875,-4.400000095367432,3600,0.8,61.29999923706055,5.469435691833496,17,730,3,0,0,10.442865371704102,348.4090576171875,21111,1,0.2488914253,10.193973946404101,2769.426953125,116.77924804687518
2023-03-30 21:15:13.236,2651.249755859375,473.24060058593756,4018.8002014160156,-4.09999942779541,3600,0.8,61.400001525878906,5.799960613250732,17,729,3,0,0,10.469426155090332,348.4423828125,21113,1,0.2485433263,10.220882828790332,2778.76533203125,127.51557617187518
2023-03-30 21:15:15.232,2647.0546875,472.0240783691407,4018.8002014160156,-4.000000476837158,3600,0.8,61.400001525878906,5.961009502410889,17,728,3,0,0,10.416305541992188,348.4757080078125,21115,1,0.2481992633,10.168106278692187,2762.83515625,115.78046875000018
2023-03-30 21:15:17.240,2647.0546875,470.80746459960943,4019.399871826172,-3.8000001907348633,3600,0.8,61.5,6.222203731536865,17,732,3,0,0,10.407451629638672,348.509033203125,21117,1,0.24957553609999997,10.157876093538672,2760.637890625,113.58320312500018
2023-03-30 21:15:19.256,2645.656005859375,471.41574096679693,4021.7999267578125,-3.5999996662139893,3600,0.8,61.5,6.391537666320801,17,730,3,0,0,10.416305541992188,348.5423583984375,21119,1,0.2488914253,10.167414116692187,2760.637890625,114.98188476562518
2023-03-30 21:15:21.256,2642.859375,470.80746459960943,4024.199981689453,-3.40000057220459,3600,0.8,61.60000228881836,6.622203350067139,17,732,3,0,0,10.398598670959473,348.57568359375,21121,1,0.24957553609999997,10.149023134859473,2752.9474609375,110.08808593750018
2023-03-30 21:15:23.274,2640.062744140625,470.80746459960943,4015.800018310547,-3.200000047683716,3600,0.8,61.60000228881836,6.822203636169434,17,729,3,0,0,10.407451629638672,348.62567138671875,21123,1,0.2485433263,10.158908303338672,2764.48310546875,124.42036132812518
2023-03-30 21:15:25.273,2638.66455078125,470.19921875000006,4023.0001831054688,-2.999999761581421,3600,0.8,61.69999694824219,7.053188800811768,18,730,3,0,0,10.380891799926758,348.65899658203125,21125,1,0.2488914253,10.132000374626758,2749.6515625,110.98701171875018
2023-03-30 21:15:27.291,2635.867919921875,470.80746459960943,4019.399871826172,-2.799999475479126,3600,0.8,61.80000305175781,7.222204208374023,18,732,3,0,0,10.380891799926758,348.69232177734375,21127,1,0.24957553609999997,10.131316263826758,2751.848828125,115.98090820312518
2023-03-30 21:15:29.289,2633.0712890625,470.80746459960943,4020.0,-2.700000286102295,3600,0.8,61.80000305175781,7.322203159332275,18,725,3,0,0,10.363184928894043,348.72564697265625,21129,1,0.2471670535,10.116017875394043,2745.80634765625,112.73505859375018
2023-03-30 21:15:33.326,2628.876220703125,470.80746459960943,4021.7999267578125,-2.3999998569488525,3600,0.8,62.000003814697266,7.622203826904297,18,728,3,0,0,10.354331016540527,348.775634765625,21133,1,0.2481992633,10.106131753240527,2740.8625,111.98627929687518
2023-03-30 21:15:35.326,2627.477783203125,470.80746459960943,4018.8002014160156,-2.200000524520874,3600,0.8,62.000003814697266,7.822203159332275,18,732,3,0,0,10.372037887573242,348.8089599609375,21135,1,0.24957553609999997,10.122462351473242,2749.10224609375,121.62446289062518
2023-03-30 21:15:37.338,2624.680908203125,470.80746459960943,4053.599853515625,-2.200000524520874,3600,0.8,62.000003814697266,7.822203159332275,18,731,3,0,0,10.469426155090332,348.84228515625,21138,1,0.2492354883,10.220190666790332,2750.20087890625,125.51997070312518
2023-03-30 21:15:39.345,2626.07958984375,469.5908813476563,4138.800201416016,-2.000000238418579,3600,0.8,62.000003814697266,8.084176063537598,18,729,3,0,0,10.690762519836426,348.8756103515625,21140,1,0.2485433263,10.442219193536426,2748.5529296875,122.47333984375018
2023-03-30 21:15:41.355,2627.477783203125,468.98266601562506,4220.3997802734375,-1.9000000953674316,3600,0.8,62.29999923706055,8.215158462524414,19,728,3,0,0,10.85012435913086,348.908935546875,21142,1,0.2481992633,10.60192509583086,2728.22822265625,100.75043945312518
2023-03-30 21:15:43.355,2628.876220703125,467.7661437988282,4306.7999267578125,-1.7999998331069946,3600,0.8,62.29999923706055,8.377128601074219,19,733,3,0,0,11.115728378295898,348.9422607421875,21144,1,0.24991959909999997,10.865808779195898,2737.5666015625,108.69038085937518
2023-03-30 21:15:45.375,2628.876220703125,467.15780639648443,4385.999908447266,-1.5999995470046997,3600,0.8,62.40000534057617,8.608116149902344,21,731,3,0,0,11.328210830688477,348.9755859375,21146,1,0.2492354883,11.078975342388476,2734.82001953125,105.94379882812518
2023-03-30 21:15:47.395,2630.2744140625,471.41574096679693,4465.199890136719,-1.5999995470046997,3600,0.8,62.29999923706055,8.3915376663208,21,731,3,0,0,11.567254066467285,349.0089111328125,21148,1,0.2492354883,11.318018578167285,2731.52412109375,101.24970703125018
2023-03-30 21:15:49.391,2634.4697265625,473.24060058593756,4557.599945068359,-1.5000004768371582,3600,0.8,62.40000534057617,8.399959564208984,21,730,3,0,0,11.806297302246094,349.042236328125,21150,1,0.2488914253,11.557405876946094,2719.43916015625,84.96943359375018
2023-03-30 21:15:51.397,2635.867919921875,478.71505737304693,4619.399871826172,-1.4000002145767212,3600,0.8,62.59999465942383,8.225234031677246,23,729,3,0,0,12.080754280090332,349.0755615234375,21152,1,0.2485433263,11.832210953790332,2737.5666015625,101.69868164062518
2023-03-30 21:15:53.409,2637.266357421875,481.75646972656256,4699.800109863281,-1.4000002145767212,3600,0.8,62.59999465942383,8.072607040405273,23,724,3,0,0,12.310943603515625,349.10888671875,21154,1,0.24682299049999998,12.064120613015625,2729.32685546875,92.06049804687518
2023-03-30 21:15:55.430,2640.062744140625,485.40612792968756,4783.800201416016,-1.4000002145767212,3600,0.8,62.5,7.891679763793945,25,730,3,0,0,12.567693710327148,349.1422119140625,21156,1,0.2488914253,12.318802285027148,2722.73505859375,82.67231445312518
2023-03-30 21:15:57.427,2642.859375,489.66403198242193,4866.600036621094,-1.3000000715255737,3600,0.8,62.900001525878906,7.78118896484375,25,729,3,0,0,12.842150688171387,349.175537109375,21158,1,0.2485433263,12.593607361871387,2720.812451171875,77.95307617187518
2023-03-30 21:15:59.447,2647.0546875,492.0971069335938,4944.6002197265625,-1.3000000715255737,3600,0.8,62.999996185302734,7.660909175872803,25,731,3,0,0,13.12546157836914,349.2088623046875,21160,1,0.2492354883,12.87622609006914,2726.03095703125,78.97626953125018
2023-03-30 21:16:01.444,2649.851318359375,495.7468872070313,5032.200164794922,-1.1999999284744263,3600,0.8,62.999996185302734,7.5817413330078125,27,732,3,0,0,13.346797943115234,349.2421875,21162,1,0.24957553609999997,13.097222407015234,2704.05830078125,54.20698242187518
2023-03-30 21:16:03.466,2652.647705078125,498.17990112304693,5111.999816894531,-1.3000000715255737,3600,0.8,63.10000228881836,7.363264083862305,27,730,3,0,0,13.585841178894043,349.2755126953125,21164,1,0.2488914253,13.336949753594043,2694.445263671875,41.79755859375018
2023-03-30 21:16:05.482,2656.843017578125,500.00476074218756,5172.599945068359,-1.3000000715255737,3600,0.8,63.30000305175781,7.27440071105957,29,732,3,0,0,13.86915111541748,349.308837890625,21166,1,0.24957553609999997,13.61957557931748,2710.65009765625,53.80708007812518
2023-03-30 21:16:07.477,2661.037841796875,503.65441894531256,5261.400146484375,-1.5000004768371582,3600,0.8,63.30000305175781,6.8966779708862305,29,733,3,0,0,14.196728706359863,349.3421630859375,21168,1,0.24991959909999997,13.946809107259863,2710.65009765625,49.61225585937518
2023-03-30 21:16:09.498,2666.631103515625,504.26269531250006,5343.000183105469,-1.6999996900558472,3600,0.8,63.39999771118164,6.667058944702148,29,730,3,0,0,14.480039596557617,349.37548828125,21170,1,0.2488914253,14.231148171257617,2708.45283203125,41.82172851562518
2023-03-30 21:16:11.500,2670.826171875,506.08749389648443,5398.2000732421875,-2.1000003814697266,3600,0.8,63.70000076293945,6.178380966186523,32,731,3,0,0,14.63940143585205,349.4088134765625,21172,1,0.2492354883,14.39016594755205,2696.9171875,26.091015625000182
2023-03-30 21:16:13.515,2673.622802734375,511.5620422363282,5394.6002197265625,-2.6000001430511475,3600,0.8,63.599998474121094,5.415685653686523,32,733,3,0,0,14.701375961303711,349.442138671875,21174,1,0.24991959909999997,14.45145636220371,2707.35419921875,33.73139648437518
2023-03-30 21:16:15.510,2676.41943359375,515.211669921875,5400.600128173828,-3.200000047683716,3600,0.8,63.900001525878906,4.640560150146484,32,727,3,0,0,14.71022891998291,349.4754638671875,21176,1,0.24785921549999998,14.46236970448291,2700.76240234375,24.342968750000182
2023-03-30 21:16:17.528,2676.41943359375,518.861328125,5395.800018310547,-3.5999996662139893,3600,0.8,64.10000610351562,4.066189765930176,32,729,3,0,0,14.73678970336914,349.5087890625,21178,1,0.2485433263,14.48824637706914,2706.25556640625,29.836132812500182
2023-03-30 21:16:19.536,2679.21630859375,521.9027099609375,5400.600128173828,-4.09999942779541,3600,0.8,64.10000610351562,3.422401189804077,32,733,3,0,0,14.763350486755371,349.5421142578125,21180,1,0.24991959909999997,14.513430887655371,2704.6076171875,25.391308593750182
2023-03-30 21:16:21.548,2682.012939453125,524.9441528320312,5401.199798583984,-4.5,3600,0.8,64.4000015258789,2.8786096572875977,32,733,3,0,0,14.78105640411377,349.575439453125,21182,1,0.24991959909999997,14.53113680501377,2704.6076171875,22.594677734375182
2023-03-30 21:16:23.552,2683.411376953125,527.377197265625,5400.600128173828,-4.6999993324279785,3600,0.8,64.5,2.563584566116333,32,729,3,0,0,14.825324058532715,349.6087646484375,21184,1,0.2485433263,14.576780732232715,2712.84736328125,29.435986328125182
2023-03-30 21:16:25.568,2683.411376953125,529.810302734375,5398.800201416016,-4.899999618530273,3600,0.8,64.69999694824219,2.2485532760620117,32,728,3,0,0,14.84303092956543,349.64208984375,21186,1,0.2481992633,14.59483166626543,2715.5939453125,32.18256835937518
2023-03-30 21:16:27.563,2686.208251953125,532.2433471679688,5398.2000732421875,-5.0,3600,0.8,64.80000305175781,2.0351102352142334,32,732,3,0,0,14.869590759277344,349.6754150390625,21188,1,0.24957553609999997,14.620015223177344,2719.43916015625,33.23090820312518
2023-03-30 21:16:29.569,2690.403076171875,532.8516845703125,5399.399871826172,-5.200000286102295,3600,0.8,65.0,1.8067678213119507,32,728,3,0,0,14.913858413696289,349.708740234375,21190,1,0.2481992633,14.665659150396289,2727.67890625,37.27583007812518
2023-03-30 21:16:31.582,2690.403076171875,535.2847290039062,5398.800201416016,-5.3000006675720215,3600,0.8,65.0999984741211,1.5934107303619385,32,730,3,0,0,14.922712326049805,349.7420654296875,21192,1,0.2488914253,14.673820900749805,2727.67890625,37.27583007812518
2023-03-30 21:16:33.587,2691.80126953125,535.2847290039062,5401.7999267578125,-5.399999618530273,3600,0.8,65.4000015258789,1.4934115409851074,32,730,3,0,0,14.922712326049805,349.775390625,21194,1,0.2488914253,14.673820900749805,2724.93232421875,33.13105468750018
2023-03-30 21:16:35.603,2691.80126953125,535.89306640625,5394.000091552734,-5.399999618530273,3600,0.8,65.5,1.4650673866271973,32,735,3,0,0,14.94041919708252,349.8087158203125,21196,1,0.2506117611,14.68980743598252,2734.270703125,42.46943359375018
2023-03-30 21:16:37.620,2693.199951171875,535.89306640625,5401.199798583984,-5.5,3600,0.8,65.69999694824219,1.3650671243667603,32,732,3,0,0,14.949272155761719,349.842041015625,21198,1,0.24957553609999997,14.699696619661719,2730.42548828125,37.22553710937518
2023-03-30 21:16:39.637,2694.597900390625,537.7178955078125,5398.2000732421875,-5.5,3600,0.8,65.89999389648438,1.280047059059143,32,730,3,0,0,14.984686851501465,349.8753662109375,21200,1,0.2488914253,14.735795426201465,2739.21455078125,44.61665039062518
2023-03-30 21:16:41.653,2694.597900390625,536.5013427734375,5400.0,-5.5,3600,0.8,66.0,1.3367271423339844,31,732,3,0,0,14.949272155761719,349.90869140625,21202,1,0.24957553609999997,14.699696619661719,2730.9748046875,36.37690429687518
2023-03-30 21:16:43.669,2694.597900390625,536.5013427734375,5398.800201416016,-5.5,3600,0.8,66.19999694824219,1.3367271423339844,31,730,3,0,0,14.958126068115234,349.9420166015625,21204,1,0.2488914253,14.709234642815234,2733.996044921875,39.39814453125018
2023-03-30 21:16:45.685,2694.597900390625,535.89306640625,5401.7999267578125,-5.5,3600,0.8,66.4000015258789,1.3650671243667603,31,732,3,0,0,14.958126068115234,349.975341796875,21206,1,0.24957553609999997,14.708550532015234,2732.0734375,37.47553710937518
2023-03-30 21:16:47.689,2697.39453125,534.676513671875,5403.599853515625,-5.5,3600,0.8,66.5,1.4217482805252075,31,732,3,0,0,14.966979026794434,350.0086669921875,21208,1,0.24957553609999997,14.717403490694434,2733.72138671875,36.32685546875018
2023-03-30 21:16:49.718,2697.39453125,533.4599609375,5401.199798583984,-5.5,3600,0.8,66.60000610351562,1.4784283638000488,31,730,3,0,0,14.984686851501465,350.0419921875,21210,1,0.2488914253,14.735795426201465,2741.137158203125,43.74262695312518
2023-03-30 21:16:51.723,2698.793212890625,532.2433471679688,5398.2000732421875,-5.599999904632568,3600,0.8,66.80000305175781,1.435110330581665,31,730,3,0,0,14.97583293914795,350.0753173828125,21212,1,0.2488914253,14.72694151384795,2743.059765625,44.26655273437518
2023-03-30 21:16:53.755,2697.39453125,531.0269165039062,5396.999816894531,-5.599999904632568,3600,0.8,66.9000015258789,1.4917850494384766,31,729,3,0,0,14.931565284729004,350.108642578125,21214,1,0.2485433263,14.683021958429004,2735.3693359375,37.97480468750018
2023-03-30 21:16:55.755,2698.793212890625,529.2019653320312,5399.399871826172,-5.599999904632568,3600,0.8,67.0999984741211,1.577312707901001,30,728,3,0,0,14.94041919708252,350.1419677734375,21216,1,0.2481992633,14.69221993378252,2737.5666015625,38.77338867187518
2023-03-30 21:16:57.772,2698.793212890625,527.9855346679688,5403.000183105469,-5.599999904632568,3600,0.8,67.19999694824219,1.6348214149475098,30,730,3,0,0,14.922712326049805,350.17529296875,21218,1,0.2488914253,14.673820900749805,2731.798779296875,33.00556640625018
2023-03-30 21:16:59.770,2698.793212890625,524.9441528320312,5398.800201416016,-5.599999904632568,3600,0.8,67.30000305175781,1.7786099910736084,30,733,3,0,0,14.94041919708252,350.2086181640625,21220,1,0.24991959909999997,14.69049959798252,2742.51044921875,43.71723632812518
2023-03-30 21:17:01.790,2700.19140625,523.7275390625,5398.2000732421875,-5.700000286102295,3600,0.8,67.4000015258789,1.7361291646957397,30,728,3,0,0,14.905004501342773,350.241943359375,21222,1,0.2481992633,14.656805238042773,2736.46796875,36.27656250000018
2023-03-30 21:17:03.790,2700.19140625,522.510986328125,5401.199798583984,-5.700000286102295,3600,0.8,67.5999984741211,1.7936431169509888,30,733,3,0,0,14.905004501342773,350.2752685546875,21224,1,0.24991959909999997,14.655084902242773,2735.094677734375,34.90327148437518
2023-03-30 21:17:05.806,2701.58984375,521.29443359375,5396.400146484375,-5.700000286102295,3600,0.8,67.80000305175781,1.8511581420898438,30,729,3,0,0,14.896151542663574,350.30859375,21226,1,0.2485433263,14.647608216363574,2738.665234375,37.07539062500018
2023-03-30 21:17:07.804,2701.58984375,520.0778198242188,5396.400146484375,-5.700000286102295,3600,0.8,67.80000305175781,1.9086774587631226,30,730,3,0,0,14.87844467163086,350.3419189453125,21228,1,0.2488914253,14.62955324633086,2735.91865234375,34.32880859375018
2023-03-30 21:17:09.822,2701.58984375,519.4696044921875,5402.400054931641,-5.800000190734863,3600,0.8,67.9000015258789,1.83743155002594,30,728,3,0,0,14.896151542663574,350.375244140625,21230,1,0.2481992633,14.647952279363574,2735.91865234375,34.32880859375018
2023-03-30 21:17:11.826,2704.38623046875,517.6448364257812,5398.2000732421875,-5.90000057220459,3600,0.8,68.0,1.8238046169281006,30,732,3,0,0,14.896151542663574,350.4085693359375,21232,1,0.24957553609999997,14.646576006563574,2741.137158203125,36.75092773437518
2023-03-30 21:17:13.836,2704.38623046875,516.42822265625,5400.0,-5.90000057220459,3600,0.8,68.19999694824219,1.882185459136963,30,729,3,0,0,14.896151542663574,350.44189453125,21234,1,0.2485433263,14.647608216363574,2741.41181640625,37.02558593750018
2023-03-30 21:17:15.836,2707.18310546875,514.6034545898438,5397.599945068359,-5.90000057220459,3600,0.8,68.30000305175781,1.969745397567749,29,732,3,0,0,14.87844467163086,350.4752197265625,21236,1,0.24957553609999997,14.62886913553086,2741.41181640625,34.22871093750018
2023-03-30 21:17:17.855,2708.58154296875,512.778564453125,5398.800201416016,-5.999999523162842,3600,0.8,68.39999389648438,1.9573137760162354,29,729,3,0,0,14.87844467163086,350.508544921875,21238,1,0.2485433263,14.62990134533086,2742.51044921875,33.92890625000018
2023-03-30 21:17:19.300,2708.58154296875,512.778564453125,5400.600128173828,-5.999999523162842,3600,0.8,68.5,1.9573137760162354,29,729,3,0,0,14.896151542663574,350.52520751953125,21239,1,0.2485433263,14.647608216363574,2745.25703125,36.67548828125018
2023-03-30 21:17:21.154,2712.776123046875,511.5620422363282,5402.400054931641,-5.999999523162842,3600,0.8,68.5999984741211,2.01568603515625,29,733,3,0,0,14.860737800598145,350.55853271484375,21241,1,0.24991959909999997,14.610818201498144,2736.46796875,23.691845703125182
2023-03-30 21:17:23.173,2714.175048828125,510.95373535156256,5400.0,-6.099999904632568,3600,0.8,68.80000305175781,1.944875717163086,29,727,3,0,0,14.896151542663574,350.59185791015625,21243,1,0.24785921549999998,14.648292327163574,2748.00361328125,33.82856445312518
2023-03-30 21:17:25.173,2715.572998046875,509.12887573242193,5401.199798583984,-6.199999809265137,3600,0.8,68.9000015258789,1.9324408769607544,29,733,3,0,0,14.905004501342773,350.62518310546875,21245,1,0.24991959909999997,14.655084902242773,2750.7501953125,35.17719726562518
2023-03-30 21:17:27.184,2718.36962890625,508.5206604003907,5403.599853515625,-6.199999809265137,3600,0.8,69.0,1.9616265296936035,29,728,3,0,0,14.887298583984375,350.65850830078125,21247,1,0.2481992633,14.639099320684375,2745.80634765625,27.436718750000182
2023-03-30 21:17:29.190,2719.767822265625,507.30407714843756,5402.400054931641,-6.300000190734863,3600,0.8,69.0,1.920003890991211,29,734,3,0,0,14.896151542663574,350.69183349609375,21249,1,0.2502676981,14.645883844563574,2749.6515625,29.883740234375182
2023-03-30 21:17:31.209,2721.166259765625,506.08749389648443,5401.199798583984,-6.300000190734863,3600,0.8,69.19999694824219,1.9783815145492554,28,727,3,0,0,14.913858413696289,350.72515869140625,21251,1,0.24785921549999998,14.665999198196289,2756.79267578125,35.62641601562518
2023-03-30 21:17:33.208,2725.361328125,505.4792785644532,5403.000183105469,-6.400000095367432,3600,0.8,69.10000610351562,1.907815933227539,28,729,3,0,0,14.896151542663574,350.75848388671875,21253,1,0.2485433263,14.647608216363574,2751.848828125,26.487500000000182
2023-03-30 21:17:35.240,2726.759765625,504.26269531250006,5395.800018310547,-6.400000095367432,3600,0.8,69.30000305175781,1.9670581817626953,28,730,3,0,0,14.913858413696289,350.79180908203125,21255,1,0.2488914253,14.664966988396289,2763.38447265625,36.62470703125018
2023-03-30 21:17:37.240,2728.157958984375,503.0460815429688,5402.400054931641,-6.500000476837158,3600,0.8,69.4000015258789,1.926300287246704,28,728,3,0,0,14.913858413696289,350.82513427734375,21257,1,0.2481992633,14.665659150396289,2759.5392578125,31.381298828125182
2023-03-30 21:17:39.258,2732.353271484375,501.8296203613282,5401.199798583984,-6.500000476837158,3600,0.8,69.4000015258789,1.9855382442474365,28,732,3,0,0,14.922712326049805,350.85845947265625,21259,1,0.24957553609999997,14.673136789949805,2763.9337890625,31.580517578125182
2023-03-30 21:17:41.260,2735.149658203125,501.22128295898443,5401.7999267578125,-6.59999942779541,3600,0.8,69.5999984741211,1.915161371231079,28,729,3,0,0,14.931565284729004,350.89178466796875,21261,1,0.2485433263,14.683021958429004,2766.1310546875,30.981396484375182
2023-03-30 21:17:43.270,2736.548095703125,500.61303710937506,5398.2000732421875,-6.699999809265137,3600,0.8,69.80000305175781,1.8447812795639038,28,731,3,0,0,14.94041919708252,350.92510986328125,21263,1,0.2492354883,14.69118370878252,2772.17353515625,35.62543945312518
2023-03-30 21:17:45.277,2739.3447265625,500.00476074218756,5397.599945068359,-6.699999809265137,3600,0.8,69.9000015258789,1.874401330947876,28,728,3,0,0,14.958126068115234,350.95843505859375,21265,1,0.2481992633,14.709926804815234,2777.66669921875,38.32197265625018
2023-03-30 21:17:48.190,2744.9384765625,498.78820800781256,5401.199798583984,-6.699999809265137,3600,0.8,70.0,1.9336414337158203,27,733,3,0,0,14.913858413696289,351.0084228515625,21268,1,0.24991959909999997,14.663938814596289,2765.58173828125,20.643261718750182
2023-03-30 21:17:50.206,2747.734619140625,497.57162475585943,5400.0,-6.799999713897705,3600,0.8,70.19999694824219,1.892884612083435,27,726,3,0,0,14.94041919708252,351.041748046875,21270,1,0.2475151525,14.69290404458252,2774.9201171875,27.185498046875182
2023-03-30 21:17:52.205,2750.53173828125,497.57162475585943,5398.800201416016,-6.799999713897705,3600,0.8,70.19999694824219,1.892884612083435,27,731,3,0,0,14.966979026794434,351.0750732421875,21272,1,0.2492354883,14.717743538494434,2781.5119140625,30.980175781250182
2023-03-30 21:17:54.225,2751.929931640625,496.35510253906256,5398.2000732421875,-6.799999713897705,3600,0.8,70.4000015258789,1.9521247148513794,27,728,3,0,0,14.984686851501465,351.1083984375,21274,1,0.2481992633,14.736487588201465,2788.1037109375,36.17377929687518
2023-03-30 21:17:56.223,2756.124755859375,496.96337890625006,5399.399871826172,-6.900000095367432,3600,0.8,70.4000015258789,1.8225045204162598,27,731,3,0,0,14.97583293914795,351.1417236328125,21276,1,0.2492354883,14.72659745084795,2783.983837890625,27.859082031250182
2023-03-30 21:17:58.241,2757.523193359375,496.35510253906256,5400.600128173828,-6.900000095367432,3600,0.8,70.4000015258789,1.852124571800232,27,727,3,0,0,14.984686851501465,351.175048828125,21278,1,0.24785921549999998,14.736827636001465,2786.181103515625,28.657910156250182
2023-03-30 21:18:02.004,2764.514892578125,495.7468872070313,5399.399871826172,-7.0,3600,0.8,70.69999694824219,1.7817412614822388,26,730,3,0,0,14.97583293914795,351.24169921875,21282,1,0.2488914253,14.72694151384795,2785.9064453125,21.391552734375182
2023-03-30 21:18:05.010,2770.108154296875,493.31369018554693,5398.800201416016,-7.0,3600,0.8,70.80000305175781,1.9007667303085327,26,733,3,0,0,14.984686851501465,351.29168701171875,21285,1,0.24991959909999997,14.734767252401465,2791.399609375,21.291455078125182
2023-03-30 21:18:07.029,2770.108154296875,492.7054748535157,5399.399871826172,-7.0,3600,0.8,70.69999694824219,1.9308339357376099,26,729,3,0,0,14.993539810180664,351.32501220703125,21287,1,0.2485433263,14.744996483880664,2794.14619140625,24.038037109375182
2023-03-30 21:18:09.023,2772.905029296875,490.8806457519532,5402.400054931641,-7.0,3600,0.8,70.89999389648438,2.0210461616516113,26,729,3,0,0,15.002392768859863,351.35833740234375,21289,1,0.2485433263,14.753849442559863,2795.794140625,22.889111328125182
2023-03-30 21:18:11.023,2775.701416015625,490.2723693847657,5402.400054931641,-7.0,3600,0.8,71.0,2.0511159896850586,26,727,3,0,0,14.984686851501465,351.39166259765625,21291,1,0.24785921549999998,14.736827636001465,2793.04755859375,17.346142578125182
2023-03-30 21:18:13.040,2778.498291015625,488.4474487304688,5405.3997802734375,-7.0,3600,0.8,71.0999984741211,2.1413304805755615,26,730,3,0,0,14.966979026794434,351.42498779296875,21293,1,0.2488914253,14.718087601494434,2788.1037109375,9.605419921875182
2023-03-30 21:18:15.045,2781.295166015625,487.2309875488282,5397.599945068359,-7.0,3600,0.8,71.19999694824219,2.201467514038086,26,727,3,0,0,15.002392768859863,351.45831298828125,21295,1,0.24785921549999998,14.754533553359863,2805.6818359375,24.386669921875182
2023-03-30 21:18:17.062,2785.48974609375,485.40612792968756,5401.199798583984,-7.100000381469727,3600,0.8,71.0999984741211,2.1916797161102295,25,729,3,0,0,14.984686851501465,351.49163818359375,21297,1,0.2485433263,14.736143525201465,2800.73798828125,15.248242187500182
2023-03-30 21:18:19.079,2785.48974609375,483.58129882812506,5404.199981689453,-7.100000381469727,3600,0.8,71.4000015258789,2.2818894386291504,25,728,3,0,0,14.984686851501465,351.52496337890625,21299,1,0.2481992633,14.736487588201465,2800.73798828125,15.248242187500182
2023-03-30 21:18:21.080,2788.28662109375,481.75646972656256,5397.599945068359,-7.1999993324279785,3600,0.8,71.5,2.2726080417633057,25,731,3,0,0,14.94041919708252,351.55828857421875,21301,1,0.2492354883,14.69118370878252,2798.54072265625,10.254101562500182
2023-03-30 21:18:24.855,2793.8798828125,478.71505737304693,5399.399871826172,-7.1999993324279785,3600,0.8,71.69999694824219,2.42523455619812,25,731,3,0,0,14.949272155761719,351.62493896484375,21305,1,0.2492354883,14.700036667461719,2803.4845703125,9.604687500000182
2023-03-30 21:18:26.875,2796.676513671875,477.49853515625006,5402.400054931641,-7.299999713897705,3600,0.8,71.80000305175781,2.386284351348877,25,728,3,0,0,14.905004501342773,351.65826416015625,21307,1,0.2481992633,14.656805238042773,2791.94892578125,-4.727587890624818
2023-03-30 21:18:28.875,2798.074951171875,475.0654602050782,5395.800018310547,-7.299999713897705,3600,0.8,71.9000015258789,2.508383274078369,25,725,3,0,0,14.913858413696289,351.69158935546875,21309,1,0.2471670535,14.666691360196289,2804.03388671875,5.958935546875182
2023-03-30 21:18:30.892,2799.47314453125,473.84887695312506,5406.600036621094,-7.399999618530273,3600,0.8,71.9000015258789,2.469435691833496,25,731,3,0,0,14.913858413696289,351.72491455078125,21311,1,0.2492354883,14.664622925396289,2795.794140625,-3.679003906249818
2023-03-30 21:18:32.892,2802.27001953125,472.63229370117193,5399.399871826172,-7.399999618530273,3600,0.8,72.0999984741211,2.5304880142211914,25,730,3,0,0,14.913858413696289,351.75823974609375,21313,1,0.2488914253,14.664966988396289,2804.03388671875,1.763867187500182
2023-03-30 21:18:34.910,2803.668212890625,472.0240783691407,5401.7999267578125,-7.5,3600,0.8,72.19999694824219,2.461009979248047,25,729,3,0,0,14.922712326049805,351.79156494140625,21315,1,0.2485433263,14.674168999749805,2805.13251953125,1.464306640625182
2023-03-30 21:18:36.911,2806.46484375,471.41574096679693,5400.0,-7.5,3600,0.8,72.30000305175781,2.491537094116211,24,730,3,0,0,14.905004501342773,351.82489013671875,21317,1,0.2488914253,14.656113076042773,2803.209912109375,-3.254931640624818
2023-03-30 21:18:38.921,2807.86328125,470.19921875000006,5401.7999267578125,-7.600000381469727,3600,0.8,72.4000015258789,2.453188419342041,24,728,3,0,0,14.896151542663574,351.85821533203125,21319,1,0.2481992633,14.647952279363574,2801.2873046875,-6.575976562499818
2023-03-30 21:18:40.929,2809.26171875,468.37435913085943,5402.400054931641,-7.700000286102295,3600,0.8,72.5,2.446146011352539,24,732,3,0,0,14.87844467163086,351.89154052734375,21321,1,0.24957553609999997,14.62886913553086,2799.0900390625,-10.171679687499818
2023-03-30 21:18:42.942,2809.26171875,467.15780639648443,5397.599945068359,-7.700000286102295,3600,0.8,72.69999694824219,2.508115768432617,24,730,3,0,0,14.887298583984375,351.92486572265625,21323,1,0.2488914253,14.638407158684375,2807.8791015625,-1.382617187499818
2023-03-30 21:18:44.962,2812.058349609375,465.33300781250006,5403.000183105469,-7.700000286102295,3600,0.8,72.69999694824219,2.6010708808898926,24,734,3,0,0,14.887298583984375,351.95819091796875,21325,1,0.2502676981,14.637030885884375,2805.13251953125,-6.925830078124818
2023-03-30 21:18:46.961,2813.45654296875,462.8999328613282,5398.800201416016,-7.700000286102295,3600,0.8,72.80000305175781,2.725010395050049,24,729,3,0,0,14.84303092956543,351.99151611328125,21327,1,0.2485433263,14.59448760326543,2802.660595703125,-10.795947265624818
2023-03-30 21:18:48.980,2816.25341796875,461.6832885742188,5397.599945068359,-7.700000286102295,3600,0.8,73.0,2.7869861125946045,24,730,3,0,0,14.83417797088623,352.02484130859375,21329,1,0.2488914253,14.58528654558623,2803.4845703125,-12.768847656249818
2023-03-30 21:18:50.979,2816.25341796875,460.4668273925782,5397.599945068359,-7.600000381469727,3600,0.8,73.0999984741211,2.94895339012146,24,730,3,0,0,14.825324058532715,352.05816650390625,21331,1,0.2488914253,14.576432633232715,2803.4845703125,-12.768847656249818
2023-03-30 21:18:52.989,2817.651611328125,459.2502746582032,5401.7999267578125,-7.600000381469727,3600,0.8,73.0999984741211,3.011296033859253,24,728,3,0,0,14.8164701461792,352.09149169921875,21333,1,0.2481992633,14.5682708828792,2799.63935546875,-18.012255859374818
2023-03-30 21:18:54.004,2819.050048828125,458.64196777343756,5398.2000732421875,-7.5,3600,0.8,73.19999694824219,3.142758369445801,24,731,3,0,0,14.7987642288208,352.108154296875,21334,1,0.2492354883,14.5495287405208,2799.0900390625,-19.960009765624818
2023-03-30 21:18:56.004,2820.4482421875,458.03369140625006,5396.400146484375,-7.5,3600,0.8,73.39999389648438,3.17421817779541,23,731,3,0,0,14.78105640411377,352.1414794921875,21336,1,0.2492354883,14.53182091581377,2797.44208984375,-23.006152343749818
2023-03-30 21:18:58.022,2821.8466796875,456.2088928222657,5398.800201416016,-7.399999618530273,3600,0.8,73.5,3.368597984313965,23,731,3,0,0,14.7987642288208,352.1748046875,21338,1,0.2492354883,14.5495287405208,2802.3859375,-19.460742187499818
2023-03-30 21:19:00.023,2821.8466796875,454.99230957031256,5401.7999267578125,-7.299999713897705,3600,0.8,73.5,3.531520128250122,23,732,3,0,0,14.78105640411377,352.2081298828125,21340,1,0.24957553609999997,14.53148086801377,2797.44208984375,-24.404589843749818
2023-03-30 21:19:02.033,2821.8466796875,453.77575683593756,5403.599853515625,-7.1999993324279785,3600,0.8,73.69999694824219,3.6944398880004883,23,727,3,0,0,14.763350486755371,352.241455078125,21342,1,0.24785921549999998,14.515491271255371,2794.14619140625,-27.700488281249818
2023-03-30 21:19:04.041,2823.2451171875,453.1675109863282,5402.400054931641,-7.100000381469727,3600,0.8,73.9000015258789,3.8258986473083496,23,731,3,0,0,14.77220344543457,352.2747802734375,21344,1,0.2492354883,14.52296795713457,2797.99140625,-25.253710937499818
2023-03-30 21:19:06.055,2823.2451171875,451.34265136718756,5402.400054931641,-6.900000095367432,3600,0.8,74.0,4.12028169631958,23,726,3,0,0,14.73678970336914,352.30810546875,21346,1,0.2475151525,14.48927455086914,2792.4982421875,-30.746874999999818
2023-03-30 21:19:08.067,2824.643310546875,450.73437500000006,5400.600128173828,-6.799999713897705,3600,0.8,74.10000610351562,4.251741409301758,23,729,3,0,0,14.73678970336914,352.3414306640625,21348,1,0.2485433263,14.48824637706914,2795.24482421875,-29.398486328124818
2023-03-30 21:19:10.074,2823.2451171875,448.90951538085943,5404.800109863281,-6.699999809265137,3600,0.8,74.19999694824219,4.4461236000061035,23,731,3,0,0,14.71022891998291,352.374755859375,21350,1,0.2492354883,14.46099343168291,2787.55439453125,-35.69072265624982
2023-03-30 21:19:12.088,2826.041748046875,448.30123901367193,5400.0,-6.59999942779541,3600,0.8,74.30000305175781,4.577842712402344,23,736,3,0,0,14.71022891998291,352.4080810546875,21352,1,0.2509518089,14.45927711108291,2792.4982421875,-33.54350585937482
2023-03-30 21:19:14.108,2824.643310546875,447.08471679687506,5400.0,-6.400000095367432,3600,0.8,74.30000305175781,4.841723918914795,23,729,3,0,0,14.692522048950195,352.44140625,21354,1,0.2485433263,14.443978722650195,2790.85029296875,-33.79301757812482
2023-03-30 21:19:16.106,2824.643310546875,445.86813354492193,5401.199798583984,-6.300000190734863,3600,0.8,74.4000015258789,5.005608558654785,23,730,3,0,0,14.692522048950195,352.4747314453125,21356,1,0.2488914253,14.443630623650195,2791.94892578125,-32.69438476562482
2023-03-30 21:19:19.645,2826.041748046875,445.25985717773443,5404.800109863281,-5.999999523162842,3600,0.8,74.69999694824219,5.337549686431885,23,733,3,0,0,14.674816131591797,352.5413818359375,21360,1,0.24991959909999997,14.424896532491797,2784.8078125,-41.23393554687482
2023-03-30 21:19:21.656,2824.643310546875,444.65158081054693,5399.399871826172,-5.90000057220459,3600,0.8,74.9000015258789,5.469489574432373,23,729,3,0,0,14.657108306884766,352.57470703125,21362,1,0.2485433263,14.408564980584766,2787.005078125,-37.63823242187482
2023-03-30 21:19:23.677,2823.2451171875,443.43505859375006,5401.199798583984,-5.800000190734863,3600,0.8,75.0,5.633371829986572,23,732,3,0,0,14.648255348205566,352.6080322265625,21364,1,0.24957553609999997,14.398679812105566,2784.8078125,-38.43730468749982
2023-03-30 21:19:25.698,2824.643310546875,443.43505859375006,5400.0,-5.700000286102295,3600,0.8,75.0999984741211,5.733371734619141,23,728,3,0,0,14.63940143585205,352.641357421875,21366,1,0.2481992633,14.39120217255205,2784.25849609375,-40.38481445312482
2023-03-30 21:19:27.698,2821.8466796875,444.04333496093756,5399.399871826172,-5.599999904632568,3600,0.8,75.19999694824219,5.801430702209473,23,729,3,0,0,14.621694564819336,352.6746826171875,21368,1,0.2485433263,14.373151238519336,2779.3146484375,-42.53203124999982
2023-03-30 21:19:29.729,2821.8466796875,442.21847534179693,5403.000183105469,-5.5,3600,0.8,75.4000015258789,5.997256278991699,23,731,3,0,0,14.621694564819336,352.7080078125,21370,1,0.2492354883,14.372459076519336,2778.76533203125,-43.08134765624982
2023-03-30 21:19:31.732,2820.4482421875,442.21847534179693,5400.600128173828,-5.399999618530273,3600,0.8,75.5,6.097256183624268,23,730,3,0,0,14.630548477172852,352.7413330078125,21372,1,0.2488914253,14.381657051872851,2783.15986328125,-37.28837890624982
2023-03-30 21:19:33.732,2820.4482421875,442.21847534179693,5398.2000732421875,-5.3000006675720215,3600,0.8,75.5,6.197255611419678,23,727,3,0,0,14.612841606140137,352.774658203125,21374,1,0.24785921549999998,14.364982390640137,2781.5119140625,-38.93632812499982
2023-03-30 21:19:35.748,2819.050048828125,441.6102905273438,5401.7999267578125,-5.200000286102295,3600,0.8,75.5999984741211,6.329191207885742,23,731,3,0,0,14.612841606140137,352.8079833984375,21376,1,0.2492354883,14.363606117840137,2778.76533203125,-40.28471679687482
2023-03-30 21:19:37.760,2819.050048828125,441.6102905273438,5398.800201416016,-5.0,3600,0.8,75.80000305175781,6.529191493988037,23,731,3,0,0,14.621694564819336,352.84130859375,21378,1,0.2492354883,14.372459076519336,2783.7091796875,-35.34086914062482
2023-03-30 21:19:39.760,2816.25341796875,441.6102905273438,5396.400146484375,-5.0,3600,0.8,75.80000305175781,6.529191493988037,23,729,3,0,0,14.577427864074707,352.8746337890625,21380,1,0.2485433263,14.328884537774707,2774.9201171875,-41.33330078124982
2023-03-30 21:19:41.758,2817.651611328125,441.6102905273438,5400.600128173828,-4.899999618530273,3600,0.8,76.0999984741211,6.6291913986206055,23,733,3,0,0,14.595133781433105,352.907958984375,21382,1,0.24991959909999997,14.345214182333105,2775.46943359375,-42.18217773437482
2023-03-30 21:19:43.779,2816.25341796875,441.00195312500006,5405.999908447266,-4.799999713897705,3600,0.8,76.4000015258789,6.761136531829834,23,730,3,0,0,14.603987693786621,352.9412841796875,21384,1,0.2488914253,14.355096268486621,2773.821484375,-42.43193359374982
2023-03-30 21:19:45.799,2816.25341796875,441.6102905273438,5401.199798583984,-4.6999993324279785,3600,0.8,76.19999694824219,6.8291916847229,23,730,3,0,0,14.577427864074707,352.974609375,21386,1,0.2488914253,14.328536438774707,2770.5255859375,-45.72783203124982
2023-03-30 21:19:47.799,2816.25341796875,441.6102905273438,5398.2000732421875,-4.6999993324279785,3600,0.8,76.5,6.8291916847229,23,727,3,0,0,14.559720039367676,353.0079345703125,21388,1,0.24785921549999998,14.311860823867676,2769.426953125,-46.82646484374982
2023-03-30 21:19:51.561,2816.25341796875,442.8267211914063,5400.600128173828,-4.5,3600,0.8,76.9000015258789,6.965314865112305,23,732,3,0,0,14.603987693786621,353.0745849609375,21392,1,0.24957553609999997,14.354412157686621,2775.46943359375,-40.78398437499982
2023-03-30 21:19:53.572,2816.25341796875,442.21847534179693,5398.800201416016,-4.5,3600,0.8,77.0,6.997255802154541,23,729,3,0,0,14.586280822753906,353.10791015625,21394,1,0.2485433263,14.337737496453906,2774.096142578125,-42.15727539062482
2023-03-30 21:19:55.572,2813.45654296875,443.43505859375006,5396.400146484375,-4.5,3600,0.8,77.19999694824219,6.933371543884277,23,729,3,0,0,14.586280822753906,353.1412353515625,21396,1,0.2485433263,14.337737496453906,2774.37080078125,-39.08574218749982
2023-03-30 21:19:57.593,2814.85498046875,443.43505859375006,5403.599853515625,-4.400000095367432,3600,0.8,77.30000305175781,7.033371925354004,23,730,3,0,0,14.603987693786621,353.174560546875,21398,1,0.2488914253,14.355096268486621,2772.17353515625,-42.68144531249982
2023-03-30 21:19:59.611,2813.45654296875,443.43505859375006,5397.599945068359,-4.400000095367432,3600,0.8,77.5,7.033371925354004,23,733,3,0,0,14.595133781433105,353.2078857421875,21400,1,0.24991959909999997,14.345214182333105,2774.9201171875,-38.53642578124982
2023-03-30 21:20:01.612,2814.85498046875,442.8267211914063,5404.199981689453,-4.400000095367432,3600,0.8,77.69999694824219,7.065315246582031,23,727,3,0,0,14.577427864074707,353.2412109375,21402,1,0.24785921549999998,14.329568648574707,2766.1310546875,-48.72392578124982
2023-03-30 21:20:03.622,2814.85498046875,443.43505859375006,5401.199798583984,-4.400000095367432,3600,0.8,77.69999694824219,7.033371925354004,23,729,3,0,0,14.603987693786621,353.2745361328125,21404,1,0.2485433263,14.355444367486621,2774.37080078125,-40.48417968749982
2023-03-30 21:20:05.624,2812.058349609375,444.04333496093756,5400.0,-4.400000095367432,3600,0.8,77.9000015258789,7.001430511474609,23,730,3,0,0,14.595133781433105,353.307861328125,21406,1,0.2488914253,14.346242356133105,2772.17353515625,-39.88481445312482
2023-03-30 21:20:07.625,2813.45654296875,444.65158081054693,5399.399871826172,-4.400000095367432,3600,0.8,78.0999984741211,6.969490051269531,23,732,3,0,0,14.586280822753906,353.3411865234375,21408,1,0.24957553609999997,14.336705286653906,2769.426953125,-44.02958984374982
2023-03-30 21:20:09.644,2813.45654296875,445.25985717773443,5395.800018310547,-4.299999713897705,3600,0.8,78.19999694824219,7.0375494956970215,23,730,3,0,0,14.612841606140137,353.37451171875,21410,1,0.2488914253,14.363950180840137,2778.216015625,-35.24052734374982
2023-03-30 21:20:11.664,2814.85498046875,445.86813354492193,5390.3997802734375,-4.299999713897705,3600,0.8,78.30000305175781,7.005609035491943,24,730,3,0,0,14.577427864074707,353.4078369140625,21412,1,0.2488914253,14.328536438774707,2773.27216796875,-41.58281249999982
2023-03-30 21:20:13.664,2813.45654296875,446.47644042968756,5400.600128173828,-4.299999713897705,3600,0.8,78.5,6.973665237426758,24,724,3,0,0,14.577427864074707,353.441162109375,21414,1,0.24682299049999998,14.330604873574707,2763.38447265625,-50.07207031249982
2023-03-30 21:20:15.681,2814.85498046875,447.08471679687506,5399.399871826172,-4.299999713897705,3600,0.8,78.5999984741211,6.9417243003845215,24,734,3,0,0,14.612841606140137,353.4744873046875,21416,1,0.2502676981,14.362573908040137,2771.62421875,-43.23076171874982
2023-03-30 21:20:18.450,2816.25341796875,449.5178527832032,5396.400146484375,-4.299999713897705,3600,0.8,78.69999694824219,6.814661026000977,24,729,3,0,0,14.630548477172852,353.52447509765625,21419,1,0.2485433263,14.382005150872851,2774.9201171875,-41.33330078124982
2023-03-30 21:20:20.452,2816.25341796875,450.12609863281256,5399.399871826172,-4.299999713897705,3600,0.8,78.9000015258789,6.783200740814209,24,729,3,0,0,14.63940143585205,353.55780029296875,21421,1,0.2485433263,14.39085810955205,2773.27216796875,-42.98124999999982
2023-03-30 21:20:22.463,2814.85498046875,451.34265136718756,5394.6002197265625,-4.299999713897705,3600,0.8,78.9000015258789,6.720281600952148,24,732,3,0,0,14.657108306884766,353.59112548828125,21423,1,0.24957553609999997,14.407532770784766,2779.86396484375,-34.99101562499982
2023-03-30 21:20:24.464,2816.25341796875,451.95089721679693,5397.599945068359,-4.400000095367432,3600,0.8,79.19999694824219,6.5888214111328125,24,729,3,0,0,14.692522048950195,353.62445068359375,21425,1,0.2485433263,14.443978722650195,2784.8078125,-31.445605468749818
2023-03-30 21:20:26.484,2817.651611328125,453.1675109863282,5397.599945068359,-4.400000095367432,3600,0.8,79.19999694824219,6.5258989334106445,24,731,3,0,0,14.665962219238281,353.65777587890625,21427,1,0.2492354883,14.416726730938281,2776.293408203125,-41.35820312499982
2023-03-30 21:20:29.252,2819.050048828125,454.38403320312506,5400.600128173828,-4.5,3600,0.8,79.4000015258789,6.362979888916016,24,734,3,0,0,14.701375961303711,353.69110107421875,21429,1,0.2502676981,14.451108263203711,2779.86396484375,-39.18608398437482
2023-03-30 21:20:31.250,2819.050048828125,454.99230957031256,5400.0,-4.600000381469727,3600,0.8,79.5999984741211,6.2315192222595215,24,729,3,0,0,14.692522048950195,353.72442626953125,21431,1,0.2485433263,14.443978722650195,2777.66669921875,-41.38334960937482
2023-03-30 21:20:33.256,2820.4482421875,454.99230957031256,5400.0,-4.6999993324279785,3600,0.8,79.69999694824219,6.1315202713012695,24,728,3,0,0,14.701375961303711,353.75775146484375,21433,1,0.2481992633,14.45317669800371,2779.86396484375,-40.58427734374982
2023-03-30 21:20:35.267,2820.4482421875,456.2088928222657,5403.000183105469,-4.899999618530273,3600,0.8,79.69999694824219,5.868597984313965,24,727,3,0,0,14.719082832336426,353.79107666015625,21435,1,0.24785921549999998,14.471223616836426,2779.86396484375,-40.58427734374982
2023-03-30 21:20:38.074,2823.2451171875,456.8171691894532,5399.399871826172,-5.200000286102295,3600,0.8,80.0,5.537137508392334,24,729,3,0,0,14.727935791015625,353.841064453125,21438,1,0.2485433263,14.479392464715625,2783.983837890625,-39.26127929687482
2023-03-30 21:20:40.074,2821.8466796875,456.8171691894532,5402.400054931641,-5.399999618530273,3600,0.8,80.0999984741211,5.3371381759643555,24,731,3,0,0,14.73678970336914,353.8743896484375,21440,1,0.2492354883,14.48755421506914,2783.15986328125,-38.68681640624982
2023-03-30 21:20:42.092,2823.2451171875,457.42541503906256,5400.0,-5.700000286102295,3600,0.8,80.19999694824219,5.005678176879883,24,726,3,0,0,14.74564266204834,353.90771484375,21442,1,0.2475151525,14.49812750954834,2787.005078125,-36.24003906249982
2023-03-30 21:20:44.104,2824.643310546875,458.64196777343756,5398.2000732421875,-5.999999523162842,3600,0.8,80.19999694824219,4.642758846282959,24,730,3,0,0,14.77220344543457,353.9410400390625,21444,1,0.2488914253,14.52331202013457,2792.772900390625,-31.870410156249818
2023-03-30 21:20:46.124,2826.041748046875,458.03369140625006,5401.7999267578125,-6.300000190734863,3600,0.8,80.0999984741211,4.374217987060547,24,725,3,0,0,14.763350486755371,353.974365234375,21446,1,0.2471670535,14.516183433255371,2788.65302734375,-37.38872070312482
2023-03-30 21:20:48.124,2826.041748046875,458.64196777343756,5400.600128173828,-6.59999942779541,3600,0.8,80.4000015258789,4.042758941650391,24,729,3,0,0,14.763350486755371,354.0076904296875,21448,1,0.2485433263,14.514807160455371,2788.65302734375,-37.38872070312482
2023-03-30 21:20:50.141,2826.041748046875,458.64196777343756,5396.400146484375,-6.799999713897705,3600,0.8,80.5,3.8427586555480957,24,728,3,0,0,14.789910316467285,354.041015625,21450,1,0.2481992633,14.541711053167285,2799.0900390625,-26.951708984374818
2023-03-30 21:20:52.141,2826.041748046875,458.64196777343756,5399.399871826172,-7.100000381469727,3600,0.8,80.5999984741211,3.542757987976074,24,726,3,0,0,14.763350486755371,354.0743408203125,21452,1,0.2475151525,14.515835334255371,2789.75166015625,-36.29008789062482
